time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.053484;1.0907697764192528;0.41666868220510905;0.3819965368160057;-0.5007455219459885;-0.4590763683119798;1.07969169464735;1.000001030388377;10.000006451775493;0.4167733186790253;-0.4352290029046627;-0.43522900165688455;0.3860059511033791;-0.45570999892195574;0.5972184818019924;0.9999977455640068
50.063484;1.0907699604481513;0.4166686164808471;0.38199654497085733;-0.5007455219567014;-0.4590763683257533;1.0796914596502334;1.0000011818190429;10.000008790034249;0.4167732887481006;-0.43522900287628663;-0.43522900170256607;0.3860059069027333;-0.45570999896028475;0.5972184782480862;0.9999976824205933
50.073484;1.090770141660168;0.41666855149628085;0.38199655222065587;-0.5007455219675744;-0.4590763683365078;1.079691224927685;1.0000013356949449;10.000011132711286;0.4167732600114423;-0.43522900284742194;-0.43522900174812007;0.38600586115619356;-0.45570999900066644;0.5972184740427816;0.9999976224300009
50.083484;1.0907703194773524;0.41666848740345186;0.3819965586486784;-0.5007455219785875;-0.45907636834432;1.07969099059886;1.0000014912833641;10.000013473348176;0.41677323259662796;-0.4352290028182716;-0.43522900179335955;0.38600581408181234;-0.45570999904307724;0.5972184690108653;0.9999975661346887
50.093484;1.0907704934995668;0.4166684243357556;0.3819965643492991;-0.5007455219896729;-0.45907636834934396;1.0796907567855571;1.0000016477595142;10.000015806376403;0.4167732065980623;-0.4352290027890395;-0.43522900183809027;0.38600576593990055;-0.45570999908750864;0.5972184629643691;0.9999975141034243
50.103484;1.0907706635595842;0.41666836241787025;0.3819965694099212;-0.5007455220007215;-0.45907636835178217;1.0796905235381067;1.0000018042098022;10.000018127170678;0.4167731820283928;-0.4352290027599182;-0.4352290018821227;0.3860057170626716;-0.4557099991339779;0.5972184556902147;0.999997466773054
50.113484;1.090770829701197;0.4166683017868944;0.3819965739078646;-0.5007455220116144;-0.4590763683518503;1.079690290844474;1.0000019596830936;10.000020432057866;0.416773158842087;-0.4352290027310822;-0.43522900192530417;0.38600566782126067;-0.4557099991825199;0.597218446989798;0.999997424354344
50.123484;1.090770992125081;0.4166682426016187;0.3819965779328186;-0.5007455220222577;-0.4590763683497557;1.0796900587078586;1.00000211337108;10.000022718134204;0.4167731370001371;-0.43522900270269554;-0.4352290019675328;0.3860056185483418;-0.4557099992331813;0.5972184367511527;0.9999973868077221
50.133484;1.0907711510904872;0.4166681850131965;0.38199658160521544;-0.5007455220325883;-0.4590763683456945;1.079689827209672;1.0000022647883295;10.000024982447508;0.41677311650923643;-0.4352290026749238;-0.43522900200874576;0.38600556950471393;-0.4557099992860257;0.597218425006758;0.9999973539493974
50.143484;1.0907713067741514;0.4166681291341423;0.3819965850720844;-0.500745522042552;-0.45907636833986143;1.079689596530471;1.0000024137388699;10.000027221013783;0.41677309741220014;-0.43522900264794345;-0.4352290020489001;0.38600552090856327;-0.45570999934113;0.5972184119570467;0.999997325593277
50.153484;1.0907714591764468;0.4166680750703725;0.38199658848996804;-0.5007455220520873;-0.45907636833245974;1.0796893669398442;1.000002560152473;10.000029428698706;0.4167730797512581;-0.43522900262193936;-0.43522900208795867;0.3860054729797579;-0.45570999939856544;0.5972183979458004;0.9999973015954094
50.163484;1.0907716082060732;0.41666802298842726;0.38199659200307756;-0.5007455220611311;-0.459076368323698;1.0796891387723557;1.0000027040021338;10.00003159974788;0.4167730635397108;-0.4352290025970806;-0.43522900212589266;0.3860054259545624;-0.45570999945838286;0.5972183834149966;0.999997281860655
50.173484;1.0907717538652566;0.41666797314526344;0.3819965957258431;-0.5007455220696284;-0.4590763683137866;1.0796889123978362;1.0000028452842897;10.000033728222567;0.41677304874550425;-0.4352290025734856;-0.4352290021626725;0.38600538005766155;-0.4557099995206046;0.5972183688732818;0.9999972663851849
50.183484;1.090771896318789;0.4166679258644854;0.38199659974053546;-0.500745522077523;-0.45907636830293713;1.0796886881738668;1.0000029840184508;10.000035808535426;0.4167730352806753;-0.43522900255121744;-0.43522900219823113;0.38600533547436044;-0.4557099995852216;0.5972183548500208;0.9999972553027221
50.193484;1.0907720358312378;0.41666788147653105;0.38199660411407305;-0.5007455220847411;-0.4590763682913619;1.0796884664274127;1.0000031202744615;10.000037835930817;0.4167730230050336;-0.43522900253031593;-0.4352290022324471;0.38600529237275344;-0.4557099996521945;0.5972183418169886;0.9999972489093012
50.203484;1.0907721726961948;0.4166678402818978;0.3819966089179611;-0.5007455220911872;-0.45907636827927567;1.079688247491925;1.0000032541312673;10.000039806185413;0.4167730117269864;-0.4352290025108177;-0.43522900226516;0.3860052509419782;-0.45570999972144444;0.5972183301471756;0.9999972476517243
50.213484;1.0907723071927893;0.4166678025837477;0.38199661423717296;-0.500745522096741;-0.45907636826689086;1.0796880317333204;1.0000033855779087;10.000041714881958;0.41677300118621663;-0.43522900249274277;-0.4352290022962015;0.38600521140486527;-0.4557099997928461;0.5972183201454504;0.9999972520701156
50.223484;1.0907724395447573;0.41666776872995476;0.3819966201863138;-0.5007455221012749;-0.4590763682544062;1.079687819565163;1.000003514469063;10.000043557246597;0.4167729910558131;-0.43522900247608176;-0.4352290023254434;0.3860051740261474;-0.45570999986624033;0.5972183121051817;0.9999972627004619
50.233484;1.0907725698916881;0.4166677390945768;0.38199662692091374;-0.5007455221046964;-0.4590763682420011;1.0796876114921252;1.0000036405216026;10.000045328497675;0.4167729809953107;-0.43522900246080526;-0.43522900235281303;0.3860051391128603;-0.4557099999414532;0.5972183063677963;0.9999972799784472
50.243484;1.0907726982926513;0.41666771402907127;0.38199663462485345;-0.5007455221069622;-0.45907636822984094;1.079687408112674;1.0000037633181766;10.000047024087538;0.4167729707088151;-0.4352290024468851;-0.4352290023782596;0.3860051069769426;-0.45571000001830464;0.5972183033564401;0.999997304218114
50.253484;1.0907728247311301;0.4166676938366664;0.38199664351024876;-0.5007455221080521;-0.45907636821807696;1.0796872100016415;1.0000038822970234;10.000048639988497;0.416772959950347;-0.43522900243430407;-0.43522900240173945;0.38600507788372135;-0.45571000009661217;0.5972183035485299;0.9999973356767554
50.263484;1.0907729491027542;0.4166676787584502;0.3819966538188123;-0.5007455221079593;-0.4590763682068308;1.0796870175730213;1.0000039967070142;10.000050172894685;0.4167729484995725;-0.4352290024230408;-0.4352290024232263;0.3860050520421935;-0.4557100001762128;0.5972183074298736;0.9999973746306987
50.273484;1.0907730712174277;0.41666766895305285;0.3819966657940015;-0.5007455221067042;-0.459076368196177;1.0796868310773617;1.0000041056229323;10.000051620101539;0.4167729361567778;-0.4352290024130552;-0.4352290024427038;0.3860050296283627;-0.45571000025698977;0.5972183154786993;0.9999974213901569
50.283484;1.0907731908221365;0.41666766450264653;0.3819966796694749;-0.5007455221043244;-0.4590763681861456;1.0796866506750014;1.0000042080654545;10.000052979439474;0.4167729227539599;-0.43522900240429024;-0.435229002460153;0.386005010794897;-0.4557100003388581;0.5972183281338064;0.9999974762824926
50.293484;1.090773307688305;0.4166676654569121;0.38199669567595357;-0.5007455221008544;-0.45907636817672703;1.0796864764490517;1.0000043030997472;10.000054248988848;0.4167729081621851;-0.4352290023966669;-0.4352290024755566;0.3860049956670871;-0.455710000421717;0.5972183457132563;0.9999975396565106
50.303484;1.0907734217528264;0.41666767185788345;0.38199671401700724;-0.5007455220963218;-0.4590763681678732;1.079686308379724;1.0000043898673712;10.00005542690224;0.4167728922876145;-0.4352290023900779;-0.43522900248889973;0.3860049843208649;-0.4557100005054159;0.5972183683622024;0.999997611874895
50.313484;1.090773533125058;0.41666768371256974;0.3819967348518853;-0.5007455220907485;-0.4590763681595144;1.0796861463678165;1.0000044676133182;10.000056512073668;0.4167728750664408;-0.43522900238441337;-0.43522900250016916;0.3860049767391976;-0.45571000058974875;0.5972183960762008;0.9999976932454011
50.323484;1.0907736419371044;0.4166677009490495;0.3819967583301061;-0.5007455220841647;-0.45907636815159736;1.0796859903139735;1.0000045357027296;10.000057504910098;0.4167728564839563;-0.4352290023795854;-0.43522900250935576;0.38600497281023094;-0.45571000067446304;0.5972184287367436;0.9999977839125257
50.333484;1.0907737482281563;0.41666772340732033;0.3819967846120985;-0.5007455220766263;-0.4590763681441128;1.0796858401724632;1.000004593612328;10.000058407557175;0.4167728366036597;-0.4352290023755171;-0.4352290025164594;0.38600497240245113;-0.45571000075928003;0.5972184661286223;0.9999978837929713
50.343484;1.0907738519304893;0.41666775087417124;0.38199681383443645;-0.500745522068228;-0.45907636813709807;1.0796856959176848;1.0000046409147443;10.000059223373569;0.41677281557101725;-0.43522900237211976;-0.43522900252149843;0.38600497544175544;-0.4557100008439121;0.5972185079725599;0.9999979925796665
50.353484;1.0907739529200169;0.41666778310468683;0.38199684607659934;-0.5007455220591072;-0.4590763681306369;1.079685557491392;1.0000046772852755;10.000059955963653;0.4167727936023622;-0.43522900236928097;-0.4352290025245126;0.38600498191607946;-0.4557100009280597;0.5972185539696127;0.999998109798651
50.363484;1.0907740510848152;0.41666781980582285;0.38199688135430043;-0.5007455220494135;-0.45907636812486097;1.0796854248273873;1.0000047025619179;10.000060608859217;0.41677277096396564;-0.43522900236687484;-0.4352290025255573;0.3860049918234402;-0.4557100010114046;0.5972186038193043;0.9999982349162703
50.373484;1.090774146373512;0.4166678606312571;0.3819969196210949;-0.5007455220392645;-0.4590763681199252;1.0796852979261367;1.0000047168151844;10.00006118545226;0.4167727479220982;-0.4352290023647825;-0.43522900252468744;0.38600500512665664;-0.4557100010936182;0.5972186572186329;0.9999983673974674
50.383484;1.0907742388284862;0.41666790520325203;0.3819969607758336;-0.500745522028732;-0.45907636811597125;1.079685176876137;1.0000047203678517;10.000061688375546;0.41677272470686844;-0.43522900236289636;-0.4352290025219447;0.38600502175113116;-0.45571000117437505;0.5972187138679796;0.9999985066603376
50.393484;1.0907743285836633;0.4166679531352038;0.38199700466301933;-0.5007455220178529;-0.4590763681131035;1.0796850618028813;1.0000047137483417;10.0000621194988;0.4167727015337311;-0.43522900236111206;-0.43522900251736435;0.38600504159205573;-0.45571000125337063;0.5972187734776296;0.9999986520348938
50.403484;1.0907744158087385;0.41666800403574505;0.38199705106763965;-0.5007455220066476;-0.4590763681113738;1.0796849528221444;1.0000046975671726;10.000062481438833;0.41677267863107037;-0.43522900235931655;-0.4352290025109945;0.3860050644988775;-0.45571000133033146;0.5972188357582333;0.9999988027852001
50.413484;1.090774500640918;0.416668057497056;0.3819970997393916;-0.5007455219951321;-0.45907636811079033;1.079684850036831;1.0000046723888436;10.000062778934415;0.4167726562235286;-0.43522900235738;-0.43522900250290897;0.3860050902637542;-0.4557100014050021;0.5972189003804689;0.9999989581391464
50.423484;1.090774583109977;0.41666811310656693;0.38199715044580196;-0.500745521983323;-0.45907636811135105;1.079684753577996;1.000004638705507;10.00006301832331;0.4167726344882102;-0.43522900235516876;-0.43522900249319935;0.38600511862712994;-0.4557100014771349;0.5972189669374282;0.9999991172746802
50.433484;1.0907746630339743;0.4166681704851377;0.38199720301134776;-0.500745521971241;-0.4590763681130697;1.0796846636584994;1.0000045970063078;10.000063206279554;0.4167726135264027;-0.4352290023525541;-0.4352290024819501;0.3860051492871385;-0.45571000154649804;0.5972190349536046;0.9999992793074675
50.443484;1.0907747399598675;0.41666822929145075;0.381997257318345;-0.5007455219589089;-0.4590763681159779;1.079684580532187;1.000004547868577;10.000063349606402;0.416772593389199;-0.43522900234938544;-0.4352290024692252;0.38600518191416006;-0.4557100016128758;0.5972191039274193;0.9999994433505699
50.453484;1.090774813261704;0.41666828918514365;0.38199731327692893;-0.5007455219463428;-0.4590763681201271;1.079684504356775;1.0000044919693534;10.000063455707894;0.41677257412798246;-0.43522900234547046;-0.4352290024550524;0.38600521617138517;-0.45571000167605974;0.5972191734022316;0.9999996085757854
50.463484;1.0907748823145091;0.4166683497946754;0.3819973707797875;-0.500745521933565;-0.45907636812559066;1.0796844351392243;1.0000044299768622;10.000063532810133;0.41677255579192724;-0.43522900234059275;-0.43522900243939994;0.38600525173189676;-0.4557100017358735;0.59721924303129;0.9999997742014444
50.473484;1.0907749465325574;0.4166684107090196;0.3819974296598069;-0.5007455219206166;-0.4590763681324473;1.0796843727950256;1.0000043624537618;10.000063590006086;0.41677253838347517;-0.43522900233453793;-0.4352290024221963;0.38600528828535247;-0.4557100017922175;0.5972193125490566;0.9999999394727638
50.483484;1.0907750052940826;0.41666847149089803;0.3819974896763799;-0.5007455219075471;-0.45907636814075725;1.0796843171467674;1.0000042898846;10.0000636374153;0.41677252185675595;-0.43522900232710315;-0.43522900240339474;0.3860053255418294;-0.45571000184508564;0.5972193816743318;1.000000103624121
50.493484;1.0907750579407065;0.4166685317012312;0.38199755054489803;-0.5007455218943886;-0.4590763681505409;1.079684267851326;1.000004212726296;10.000063686003504;0.416772506161303;-0.4352290023180868;-0.43522900238300327;0.3860053632381087;-0.45571000189455957;0.597219450077494;1.000000265778951
50.503484;1.0907751038578672;0.41666859093272923;0.3819976119887852;-0.500745521881135;-0.45907636816177;1.0796842243853169;1.000004131364563;10.000063746501946;0.41677249125893095;-0.43522900230727507;-0.43522900236106177;0.3860054011409086;-0.455710001940787;0.5972195174400077;1.0000004249351022
50.513484;1.0907751425127774;0.41666864885109706;0.3819976737718811;-0.5007455218677561;-0.4590763681743944;1.079684186091568;1.0000040460509498;10.000063828161952;0.4167724771082697;-0.4352290022944451;-0.4352290023376238;0.3860054390506191;-0.4557100019839412;0.5972195835235999;1.000000580088125
50.523484;1.0907751734289766;0.4166687052048779;0.381997735692768;-0.5007455218542429;-0.459076368188376;1.0796841522959226;1.000003956892468;10.000063938641729;0.41677246365811704;-0.43522900227938943;-0.4352290023127559;0.38600547680367014;-0.45571000202419093;0.5972196482022498;1.0000007303007314
50.533484;1.0907751961829535;0.41666875978365475;0.3819977975620381;-0.5007455218406297;-0.45907636820367137;1.079684122481813;1.000003863867174;10.000064084644851;0.4167724508368456;-0.4352290022619457;-0.4352290022865232;0.38600551426671154;-0.45571000206169354;0.5972197114700074;1.0000008746867877
50.543484;1.0907752104441315;0.4166688123900804;0.3819978591881457;-0.5007455218269666;-0.45907636822018794;1.079684096332772;1.0000037668821131;10.000064271861373;0.4167724385316067;-0.4352290022420186;-0.4352290022589682;0.38600555134100806;-0.4557100020965876;0.5972197734366844;1.0000010124341225
50.553484;1.090775215970961;0.4166688628657668;0.3819979203888241;-0.5007455218132697;-0.4590763682377735;1.0796840736343163;1.0000036658365572;10.00006450457506;0.4167724265948801;-0.43522900221957944;-0.4352290022301078;0.38600558798813184;-0.4557100021289763;0.5972198342936318;1.0000011428235347
50.563484;1.0907752125545802;0.41666891111046617;0.38199798101544546;-0.5007455217995039;-0.459076368256245;1.0796840542221873;1.0000035606031914;10.000064786131032;0.4167724148749798;-0.43522900219464383;-0.43522900219993493;0.38600562424181684;-0.45571000215890733;0.5972198942355464;1.000001265222898
50.573484;1.090775199998137;0.4166689570682749;0.38199804094740025;-0.5007455217856261;-0.45907636827542353;1.0796840379765864;1.0000034510009819;10.000065119678904;0.41677240323423204;-0.4352290021672495;-0.4352290021684099;0.38600566018536286;-0.4557100021863598;0.5972199533718359;1.0000013791482456
50.583484;1.0907751781355481;0.41666900071937363;0.381998100066988;-0.5007455217716317;-0.45907636829514914;1.079684024789519;1.0000033368546937;10.000065508163042;0.4167723915436831;-0.4352290021374455;-0.43522900213547067;0.38600569592928596;-0.4557100022112612;0.5972200116952477;1.0000014843422615
50.593484;1.090775146825109;0.41666904208289063;0.3819981582566986;-0.5007455217575539;-0.45907636831526744;1.0796840145107858;1.0000032180390899;10.000065953534357;0.41677237967178504;-0.43522900210528437;-0.43522900210107845;0.3860057316097323;-0.45571000223353203;0.5972200691158431;1.0000015807903615
50.603484;1.0907751059187365;0.41666908121373425;0.3819982154084679;-0.5007455217434345;-0.4590763683355958;1.0796840068984737;1.0000030944410836;10.000066455890769;0.4167723674901235;-0.43522900207080606;-0.43522900206523424;0.3860057673893257;-0.45571000225312913;0.5972201254997375;1.0000016686845397
50.613484;1.0907750552557096;0.41666911818729163;0.3819982714184394;-0.5007455217292992;-0.4590763683558937;1.079684001606732;1.000002965941576;10.000067013439317;0.41677235488564074;-0.4352290020340038;-0.43522900202794146;0.3860058034543731;-0.4557100022700607;0.5972201806958328;1.0000017483211485
50.623484;1.0907749946600092;0.416669153081529;0.3819983261665914;-0.5007455217151494;-0.4590763683758862;1.0796839982178355;1.0000028324373256;10.000067623358547;0.41677234175145417;-0.4352290019948065;-0.4352290019891855;0.386005840010176;-0.4557100022843762;0.5972202345658304;1.0000018199880223
50.633484;1.0907749239276465;0.41666918596574665;0.38199837950907733;-0.5007455217009763;-0.45907636839532245;1.0796839962973208;1.0000026938794269;10.000068282599756;0.4167723279657325;-0.435229001953108;-0.4352290019489535;0.3860058772720826;-0.45571000229616065;0.5972202869932279;1.0000018839722282
50.643484;1.090774842870357;0.4166692168761967;0.3819984313029013;-0.500745521686784;-0.45907636841400273;1.0796839954072726;1.000002550356022;10.00006898785037;0.41677231338055376;-0.43522900190879976;-0.43522900190724784;0.3860059154660256;-0.4557100023055507;0.5972203378724643;1.0000019406713074
50.653484;1.0907747513873651;0.4166692457900841;0.3819984814350037;-0.5007455216725977;-0.459076368431763;1.0796839950612585;1.0000024021452645;10.000069735447346;0.41677229781113484;-0.43522900186178404;-0.4352290018640804;0.3860059548339838;-0.45571000231274555;0.5972203871295437;1.0000019906619948
50.663484;1.090774649476993;0.4166692726348229;0.38199852983435045;-0.5007455216584527;-0.45907636844845;1.0796839947199075;1.0000022496626912;10.000070521980023;0.4167722810075142;-0.4352290018119991;-0.4352290018194707;0.38600599562270993;-0.45571000231798614;0.5972204347613389;1.0000020346727694
50.673484;1.09077453721494;0.41666929731677965;0.3819985764797598;-0.500745521644385;-0.4590763684639141;1.0796839938389993;1.000002093367692;10.0000713449632;0.4167722626280904;-0.43522900175945317;-0.43522900177345675;0.38600603806547323;-0.4557100023215103;0.5972204808341244;1.0000020735312332
50.683484;1.0907744147568543;0.4166693197539219;0.38199862138792795;-0.5007455216304301;-0.4590763684780142;1.0796839918873302;1.0000019337176422;10.000072203111905;0.4167722422637872;-0.4352290017042349;-0.43522900172609913;0.3860060823671751;-0.4557100023235197;0.5972205254442972;1.000002108119288
50.693484;1.0907742823379785;0.4166693398987494;0.3819986645624253;-0.5007455216166128;-0.459076368490613;1.079683988360916;1.0000017711697409;10.000073095988517;0.41677221950879073;-0.43522900164650025;-0.4352290016774657;0.3860061286981654;-0.455710002324182;0.597220568679112;1.0000021393110783
50.703484;1.0907741402405104;0.41666935772476227;0.3819987059571434;-0.5007455216029343;-0.45907636850157474;1.0796839828680007;1.0000016061987924;10.000074023316266;0.41677219402139287;-0.4352290015864522;-0.43522900162762407;0.3860061772126982;-0.4557100023236534;0.5972206105973872;1.000002167939945
50.713484;1.090773988792498;0.4166693732117068;0.38199874548894996;-0.5007455215893908;-0.4590763685107809;1.079683975203665;1.0000014393023806;10.000074984947082;0.4167721655450397;-0.4352290015243105;-0.4352290015766409;0.38600622805856344;-0.4557100023220917;0.5972206512120427;1.0000021948056772
50.723484;1.090773828410782;0.4166693863620941;0.3819987830498155;-0.500745521576001;-0.45907636851813405;1.0796839653020203;1.000001270936698;10.000075981444636;0.4167721338885753;-0.4352290014602857;-0.4352290015245768;0.38600628134375936;-0.4557100023196547;0.5972206904614294;1.0000022206684285
50.733484;1.0907736596073188;0.4166693972249065;0.3819988185006183;-0.5007455215628019;-0.45907636852354744;1.0796839531400837;1.0000011014310701;10.000077014209063;0.4167720989021011;-0.4352290013945758;-0.4352290014714926;0.38600633710603555;-0.4557100023164955;0.5972207282147137;1.0000022462637128
50.743484;1.0907734829538553;0.4166694059206895;0.38199885168329095;-0.5007455215498434;-0.4590763685269431;1.0796839386709927;1.000000931010041;10.000078084647523;0.416772060490447;-0.4352290013273801;-0.435229001417465;0.38600639531002723;-0.45571000231275816;0.597220764330681;1.0000022722870978
50.753484;1.0907732990238028;0.41666941265795693;0.38199888245865865;-0.5007455215372073;-0.45907636852825856;1.0796839217897731;1.0000007598917742;10.000079192986046;0.41677201862305696;-0.4352290012589209;-0.43522900136258424;0.3860064558541306;-0.45571000230856745;0.5972207987224091;1.0000022992687019
50.763484;1.0907731083134113;0.4166694177125944;0.3819989107339487;-0.5007455215250057;-0.4590763685274548;1.0796839023557498;1.0000005883254097;10.000080337498856;0.4167719732967249;-0.43522900118944713;-0.4352290013069374;0.3860065185985391;-0.4557100023040168;0.5972208313691559;1.0000023274939178
50.773484;1.0907729111882958;0.4166694213966946;0.38199893645168587;-0.5007455215133526;-0.45907636852452294;1.079683880215764;1.0000004165502072;10.000081514651583;0.41677192449620726;-0.43522900111921903;-0.4352290012505846;0.3860065834103764;-0.45571000229918;0.5972208622749386;1.000002357058137
50.783484;1.090772707885109;0.4166694240424795;0.3819989595659254;-0.5007455215023419;-0.4590763685194793;1.079683855202509;1.0000002447825909;10.00008272014492;0.41677187220764744;-0.43522900104849793;-0.4352290011935466;0.3860066501883639;-0.4557100022941519;0.5972208914456968;1.0000023879259097
50.793484;1.0907724985712552;0.4166694259750574;0.3819989800379416;-0.5007455214920389;-0.4590763685123564;1.0796838271923723;1.0000000732656085;10.000083949814913;0.41677181648775863;-0.43522900097754125;-0.43522900113582347;0.3860067188386493;-0.45571000228907893;0.5972209189113887;1.0000024199478175
50.803484;1.0907722834424085;0.4166694274882452;0.38199899783827557;-0.5007455214824785;-0.459076368503201;1.0796837961837995;0.9999999023250029;10.000085199425971;0.4167717575279194;-0.43522900090659067;-0.43522900107741874;0.3860067892221007;-0.4557100022841541;0.5972209447671011;1.0000024528843077
50.813484;1.0907720627614033;0.41666942885067176;0.3819990129473651;-0.5007455214736777;-0.4590763684920769;1.0796837623001687;0.999999732413136;10.00008646373107;0.41677169564284633;-0.4352290008358685;-0.4352290010183428;0.38600686113579885;-0.45571000227959646;0.5972209692220628;1.0000024864439498
50.823484;1.0907718367709687;0.4166694303186923;0.3819990253568096;-0.5007455214656495;-0.4590763684790672;1.0796837257710272;0.9999995641090744;10.000087736095363;0.4167716312015488;-0.4352290007655788;-0.4352290009586095;0.3860069343438453;-0.4557100022756344;0.597220992625382;1.0000025203197804
50.833484;1.0907716055792558;0.41666943214364205;0.3819990350525528;-0.500745521458404;-0.4590763684642691;1.0796836869426243;0.9999993980663819;10.000089009397144;0.416771564566288;-0.435229000695895;-0.43522900089823524;0.38600700861030307;-0.4557100022724927;0.5972210154289728;1.0000025541939885
50.843484;1.0907713691385441;0.41666943457417277;0.38199904199793844;-0.5007455214519465;-0.4590763684477919;1.0796836462414343;0.9999992349692365;10.00009027706967;0.41677149608322145;-0.4352290006269432;-0.4352290008372244;0.3860070837077794;-0.45571000227038216;0.5972210380934639;1.0000025877036336
50.853484;1.09077112730152;0.41666943785345484;0.38199904616146385;-0.500745521446278;-0.459076368429762;1.0796836040859545;0.9999990755067257;10.000091532905202;0.4167714261152931;-0.43522900055881114;-0.4352290007755467;0.38600715940444746;-0.45571000226948727;0.5972210610019657;1.0000026204369392
50.863484;1.0907708798951306;0.4166694422248461;0.38199904757028386;-0.5007455214413886;-0.4590763684103186;1.0796835608960522;0.9999989203228932;10.000092770220858;0.4167713550450716;-0.435229000491574;-0.43522900071313775;0.3860072354438818;-0.4557100022699463;0.5972210844327378;1.0000026519849574
50.873484;1.0907706267995612;0.4166694479371047;0.38199904632105713;-0.5007455214372691;-0.4590763683896057;1.0796835172063244;0.9999987699181658;10.000093981649236;0.4167712832240269;-0.43522900042530327;-0.4352290006499281;0.3860073115446006;-0.4557100022718428;0.5972211085660054;1.0000026819776158
50.883484;1.0907703680091958;0.416669455216968;0.38199904252761646;-0.5007455214339319;-0.4590763683677733;1.0796834736703929;0.9999986245677129;10.000095159619175;0.416771210933518;-0.4352290003600656;-0.43522900058587666;0.38600738741669616;-0.4557100022752122;0.597221133490848;1.0000027100848166
50.893484;1.0907701036378201;0.4166694642289324;0.3819990362693693;-0.5007455214313995;-0.4590763683449753;1.0796834309008716;0.9999984843511737;10.00009629686133;0.4167711384056488;-0.4352290002959295;-0.4352290005209814;0.38600746278055054;-0.45571000228003483;0.597221159229086;1.0000027360233472
50.903484;1.0907698339189613;0.41666947507897567;0.38199902758483234;-0.5007455214296798;-0.4590763683213352;1.0796833893249618;0.9999983492710243;10.000097386698211;0.41677106587616025;-0.43522900023296146;-0.4352290004552661;0.38600753738715665;-0.4557100022862216;0.5972211857848492;1.000002759578278
50.913484;1.0907695592379933;0.41666948783449437;0.3819990164870337;-0.500745521428761;-0.4590763682969028;1.0796833491455058;0.9999982193437351;10.000098423274874;0.4167709936094544;-0.4352290001712144;-0.4352290003887718;0.3860076110257972;-0.4557100022936405;0.597221213169113;1.0000027806117195
50.923484;1.0907692801392976;0.4166695025157261;0.3819990029891918;-0.5007455214286199;-0.4590763682716562;1.0796833103798305;0.9999980946111271;10.000099401497572;0.4167709218966286;-0.4352290001107301;-0.43522900032155865;0.3860076835314259;-0.45571000230216874;0.5972212413917477;1.000002799045402
50.933484;1.0907689973249584;0.4166695191064597;0.3819989871223194;-0.5007455214292293;-0.45907636824554354;1.0796832729616075;0.9999979751501351;10.000100316720204;0.41677085105953837;-0.43522900005154697;-0.43522900025370376;0.3860077548061247;-0.4557100023117048;0.5972212704633372;1.000002814863526
50.943484;1.0907687116591465;0.41666953759832653;0.3819989689196633;-0.5007455214305586;-0.4590763682185168;1.079683236815584;0.9999978610897132;10.0001011648023;0.41677078144722524;-0.4352289999937013;-0.43522900018528615;0.3860078248046878;-0.4557100023221461;0.5972213003858561;1.0000028281690525
50.953484;1.090768424089263;0.4166695580080601;0.3819989484108083;-0.5007455214325647;-0.45907636819055125;1.0796832018464835;0.9999977525622912;10.00010194248505;0.41677071341049593;-0.43522899993722564;-0.4352290001163682;0.38600789347629233;-0.45571000233340125;0.5972213311255236;1.0000028392399376
50.963484;1.0907681354963135;0.41666958034993606;0.38199892564779275;-0.5007455214351855;-0.45907636816165515;1.079683167913088;0.9999976496357547;10.00010264752481;0.41677064726432667;-0.43522899988214586;-0.4352290000470019;0.3860079607299995;-0.45571000234542797;0.5972213626274473;1.0000028485336714
50.973484;1.0907678466347368;0.4166696046081972;0.3819989007007347;-0.5007455214383311;-0.4590763681318687;1.0796831348263698;0.9999975522982084;10.000103278514992;0.4167705832490211;-0.43522899982848;-0.43522899997725784;0.38600802644335674;-0.45571000235824033;0.5972213948674413;1.0000028566315282
50.983484;1.0907675582237297;0.4166696307358274;0.3819988736208779;-0.5007455214418591;-0.45907636810126773;1.0796831023587745;0.9999974604855308;10.000103834648844;0.41677052152045807;-0.43522899977622276;-0.43522899990724806;0.3860080904769384;-0.4557100023718846;0.5972214278609475;1.0000028641397136
50.993484;1.090767271042987;0.4166696586553665;0.3819988444397262;-0.5007455214455685;-0.4590763680699754;1.0796830702081774;0.9999973741059192;10.00010431538458;0.4167704621859438;-0.4352289997253227;-0.43522899983712127;0.3860081526780115;-0.4557100023864001;0.5972214616123291;1.0000028715741134
51.003484;1.0907669859266742;0.41666968825927153;0.3819988131972983;-0.500745521449225;-0.4590763680381617;1.0796830378954105;0.9999972930340082;10.000104720215404;0.4167704053380766;-0.4352289996756922;-0.4352289997670439;0.38600821288763876;-0.4557100024017708;0.5972214960775429;1.0000028792616429
51.013484;1.0907667036975632;0.4166697194279668;0.38199877995774223;-0.5007455214525888;-0.45907636800601814;1.0796830046941268;0.9999972171063987;10.000105048929575;0.4167703510578511;-0.4352289996272444;-0.4352289996971804;0.3860082709564419;-0.4557100024178979;0.5972215311915557;1.0000028873347844
51.023484;1.0907664250668532;0.4166697520470154;0.38199874482291957;-0.5007455214554309;-0.45907636797373674;1.0796829696786714;0.999997146148187;10.000105301520648;0.41677029942154026;-0.43522899957990563;-0.4352289996276745;0.38600832675065155;-0.4557100024346177;0.5972215669270822;1.0000028958066807
51.033484;1.0907661505693973;0.4166697860026375;0.38199870794323987;-0.5007455214575527;-0.4590763679415088;1.0796829319027499;0.9999970799832143;10.000105477312525;0.4167702505095916;-0.43522899953359073;-0.43522899955865374;0.38600838014633754;-0.45571000245173526;0.5972216033091831;1.000002904628184
51.043484;1.0907658806267018;0.4166698211742701;0.3819986695008091;-0.5007455214588061;-0.45907636790951933;1.0796828905852374;0.9999970184166481;10.00010557464728;0.4167702043944897;-0.435228999488177;-0.4352289994902431;0.38600843103690935;-0.4557100024690488;0.5972216403483823;1.0000029137456434
51.053484;1.0907656156521957;0.4166698574521107;0.3819986296780039;-0.5007455214591049;-0.4590763678779192;1.0796828451177325;0.9999969612517363;10.000105591823186;0.41677016112276744;-0.4352289994435038;-0.4352289994225371;0.3860084793516992;-0.45571000248636623;0.5972216779604803;1.0000029231710592
51.063484;1.0907653561192743;0.41666989476299265;0.3819985886429976;-0.500745521458416;-0.45907636784680067;1.079682794960469;0.9999969083205776;10.000105528413373;0.4167701206976063;-0.4352289993994038;-0.43522899935557435;0.3860085250583932;-0.4557100025035124;0.5972217159771004;1.000002932977531
51.073484;1.0907651026490728;0.4166699330753834;0.38199854656251186;-0.5007455214567288;-0.45907636781620886;1.079682739614785;0.9999968595258575;10.000105385576283;0.41677008306833374;-0.4352289993557439;-0.4352289992893648;0.38600856815492796;-0.45571000252031985;0.5972217542034391;1.0000029432178967
51.083484;1.090764856080123;0.4166699723920708;0.38199850362204707;-0.5007455214540226;-0.45907636778618144;1.0796826786464737;0.9999968149278797;10.00010516493355;0.41677004814827795;-0.43522899931243636;-0.43522899922391645;0.3860086086663264;-0.4557100025366081;0.597221792422561;1.0000029538447563
51.093484;1.0907646173966614;0.41667001273608245;0.3819984600156544;-0.5007455214502641;-0.4590763677567738;1.0796826116876421;0.9999967747437906;10.000104867592556;0.41677001585758927;-0.43522899926942527;-0.4352289991592315;0.3860086466443933;-0.45571000255217997;0.5972218303957809;1.0000029646816053
51.103484;1.0907643875166375;0.41667005412118135;0.38199841591378003;-0.5007455214454272;-0.45907636772804467;1.0796825384401338;0.9999967391926277;10.000104494107289;0.4167699861630458;-0.43522899922668096;-0.4352289990953012;0.3860086821736444;-0.4557100025668571;0.597221867912329;1.0000029754573556
51.113484;1.0907641671176027;0.4166700965375686;0.3819983714539957;-0.5007455214395039;-0.4590763677000347;1.0796824586557552;0.9999967083937333;10.000104044262626;0.4167699590798743;-0.4352289991841934;-0.43522899903210405;0.3860087153771776;-0.4557100025805205;0.5972219048411597;1.0000029858504222
51.123484;1.0907639566493084;0.4166701399754668;0.38199832675801987;-0.5007455214324923;-0.4590763676727651;1.079682372092647;0.9999966824341494;10.00010351702991;0.4167699346409907;-0.43522899914195357;-0.4352289989696003;0.3860087464097992;-0.45571000259309924;0.5972219411562062;1.000002995481991
51.133484;1.0907637564507335;0.4166701844389161;0.3819982819549186;-0.5007455214243824;-0.45907636764624515;1.0796822785019922;0.9999966614528298;10.000102911549739;0.41676991288554266;-0.4352289990999495;-0.43522899890772687;0.38600877545173595;-0.45571000260453653;0.5972219769195861;1.0000030038752272
51.143484;1.0907635668034021;0.41667022992177105;0.3819982371974604;-0.5007455214151564;-0.45907636762048465;1.0796821776172316;0.9999966456527268;10.000102227803925;0.41676989386385577;-0.435228999058164;-0.4352289988463932;0.386008802707193;-0.4557100026148014;0.5972220122302474;1.0000030104247062
51.153484;1.0907633878771972;0.41667027638936943;0.3819981926576364;-0.5007455214047924;-0.4590763675954989;1.0796820691184155;0.9999966352858071;10.000101466182215;0.41676987760998563;-0.43522899901654555;-0.43522899878548277;0.3860088283892868;-0.45571000262391737;0.5972220472018479;1.0000030144671155
51.163484;1.0907632196991355;0.41667032379457786;0.38199814850223635;-0.5007455213932653;-0.459076367571305;1.0796819526380124;0.9999966305717711;10.000100627202002;0.4167698641074844;-0.43522899897498457;-0.43522899872486764;0.3860088527003333;-0.45571000263194233;0.5972220820019131;1.0000030154763464
51.173484;1.0907630622586442;0.4166703720850071;0.38199810489166386;-0.5007455213805541;-0.45907636754792336;1.0796818278511429;0.9999966315447633;10.00009971182308;0.4167698532986976;-0.43522899893333455;-0.4352289986644308;0.38600887582474963;-0.45571000263893124;0.5972221169003319;1.0000030131717634
51.183484;1.0907629156154492;0.4166704211774265;0.38199806202337633;-0.5007455213666552;-0.4590763675253604;1.0796816945967298;0.9999966379966162;10.000098721625868;0.4167698451099486;-0.43522899889144284;-0.4352289986040731;0.386008897926232;-0.4557100026449302;0.5972221522350765;1.0000030074066706
51.193484;1.0907627798482715;0.41667047096570503;0.3819980201453217;-0.5007455213515952;-0.4590763675035814;1.0796815529608845;0.9999966495790621;10.000097658761149;0.4167698394624188;-0.4352289988491552;-0.4352289985436989;0.3860089191468601;-0.45571000264997047;0.5972221882907894;1.000002998005232
51.203484;1.0907626549384029;0.41667052137075916;0.38199797949891484;-0.5007455213354404;-0.45907636748253183;1.0796814033100302;0.9999966658906326;10.000096525652125;0.4167698362789963;-0.43522899880632343;-0.43522899848320673;0.38600893961695193;-0.4557100026540581;0.597222225226059;1.0000029847118115
51.213484;1.090762540744222;0.4166705723342607;0.38199794026597544;-0.5007455213182986;-0.4590763674621876;1.0796812463095593;0.9999966865040789;10.000095324475058;0.4167698354922134;-0.4352289987628218;-0.43522899842250456;0.38600895946346436;-0.4557100026571988;0.5972222631161241;1.000002967226402
51.223484;1.0907624370319045;0.4166706237544001;0.3819979025670485;-0.5007455213003018;-0.45907636744257113;1.0796810829053116;0.9999967110581682;10.000094057193898;0.41676983704719545;-0.4352289987185426;-0.43522899836153905;0.3860089788004197;-0.4557100026594158;0.5972223020131859;1.0000029452267434
51.233484;1.0907623434732074;0.41667067547399766;0.3819978664820212;-0.5007455212815708;-0.45907636742373975;1.0796809142086419;0.999996739345202;10.00009272610284;0.4167698408824446;-0.435228998673376;-0.4352289983003249;0.3860089977095315;-0.45571000266071454;0.5972223419608605;1.0000029183230106
51.243484;1.0907622596581092;0.416670727334243;0.381997832073646;-0.5007455212621895;-0.459076367405768;1.0796807413977678;0.9999967712807215;10.000091333840299;0.4167698469007962;-0.4352289986272094;-0.4352289982389502;0.3860090162320584;-0.4557100026610591;0.597222382990918;1.000002885996007
51.253484;1.0907621851889033;0.4166707791898489;0.3819977994078881;-0.5007455212422193;-0.4590763673887193;1.0796805657351447;0.9999968068431467;10.000089882969867;0.4167698549730584;-0.43522899857995023;-0.4352289981775434;0.38600903438902684;-0.45571000266040107;0.5972224251186016;1.0000028476043528
51.263484;1.090762119774125;0.4166708308518987;0.3819977685465934;-0.5007455212217324;-0.4590763673726129;1.0796803885622834;0.9999968460449169;10.000088375894716;0.41676986497142554;-0.43522899853153746;-0.43522899811624177;0.3860090522087872;-0.4557100026587109;0.5972224683414581;1.0000028024655978
51.273484;1.0907620632078756;0.41667088205615865;0.38199773951947513;-0.5007455212008154;-0.4590763673574207;1.0796802111887385;0.9999968888904461;10.000086814844312;0.4167698767918758;-0.4352289984819317;-0.4352289980552078;0.3860090697211168;-0.45571000265598677;0.5972225126555873;1.0000027499339925
51.283484;1.0907620152723083;0.41667093250453496;0.38199771232860513;-0.5007455211795493;-0.45907636734309676;1.0796800347648092;0.9999969353246415;10.000085201737377;0.4167698903540291;-0.4352289984311114;-0.43522899799466547;0.3860090869348913;-0.4557100026522637;0.5972225580647722;1.0000026894098955
51.293484;1.0907619756666063;0.41667098190443075;0.3819976869848742;-0.5007455211580056;-0.45907636732960444;1.0796798602299391;0.9999969852235184;10.000083538284503;0.416769905595073;-0.4352289983790863;-0.4352289979348852;0.3860091038428489;-0.45571000264760864;0.597222604539045;1.0000026203364754
51.303484;1.0907619440045222;0.4166710299712516;0.38199766350806175;-0.5007455211362699;-0.45907636731693513;1.0796796883856354;0.9999970384455289;10.000081826245477;0.4167699224571499;-0.4352289983259225;-0.4352289978761278;0.38600912044648;-0.4557100026420925;0.5972226519636514;1.0000025422270742
51.313484;1.090761919845525;0.41667107643409207;0.38199764187950563;-0.5007455211144722;-0.4590763673051179;1.0796795200053597;0.9999970948777166;10.000080067580184;0.4167699408787034;-0.4352289982717611;-0.43522899781862784;0.3860091367603603;-0.4557100026357644;0.5972227001627273;1.0000024546570754
51.323484;1.0907619026877673;0.41667112105740955;0.38199762200830295;-0.500745521092789;-0.45907636729419793;1.0796793558291031;0.9999971544152257;10.000078264429824;0.4167699608059081;-0.4352289982168036;-0.4352289977626182;0.3860091527829044;-0.4557100026286429;0.597222748961631;1.00000235723945
51.333484;1.0907618919691853;0.4166711636448236;0.3819976037542547;-0.5007455210714093;-0.45907636728420315;1.0796791964998125;0.9999972169293935;10.000076419230595;0.416769982186061;-0.4352289981612715;-0.4352289977083406;0.38600916847381134;-0.4557100026207141;0.5972227981933437;1.0000022496473493
51.343484;1.090761887144444;0.4166712040126729;0.38199758698095077;-0.5007455210504964;-0.4590763672751335;1.079679042588251;0.999997282309728;10.00007453496946;0.41677000493231514;-0.4352289981053802;-0.43522899765603446;0.38600918376797505;-0.4557100026119244;0.5972228476605134;1.0000021316731353
51.353484;1.090761887749115;0.41667124198055383;0.3819975715737301;-0.500745521030165;-0.45907636726696;1.0796788946734246;0.9999973505282052;10.00007261525756;0.41677002890992226;-0.43522899804933585;-0.43522899760592754;0.3860091985983688;-0.45571000260218014;0.5972228971123097;1.000002003310045
51.363484;1.0907618933895553;0.4166712773988974;0.38199755742536906;-0.5007455210104772;-0.45907636725962275;1.079678753352361;0.9999974215888129;10.00007066473526;0.41677005396114636;-0.4352289979933267;-0.4352289975582257;0.3860092128936923;-0.45571000259137884;0.5972229462570329;1.0000018647602205
51.373484;1.090761903701875;0.4166713101743376;0.38199754443989203;-0.5007455209914465;-0.45907636725302564;1.0796786191874792;0.9999974954067561;10.000068690010139;0.4167700799359031;-0.43522899793751796;-0.43522899751308625;0.38600922655144054;-0.45571000257943806;0.5972229948014529;1.0000017162854689
51.383484;1.0907619183010757;0.4166713402666765;0.38199753253923074;-0.5007455209730453;-0.45907636724703177;1.0796784927195553;0.999997571764627;10.000066700029322;0.41677010669290926;-0.4352289978820647;-0.4352289974705948;0.3860092394289007;-0.4557100025662805;0.597223042508453;1.000001558037373
51.393484;1.090761936759203;0.41667136766363055;0.3819975216360264;-0.5007455209552127;-0.45907636724146933;1.079678374523414;0.9999976503529691;10.00006470521008;0.4167701340887742;-0.4352289978271215;-0.4352289974307779;0.38600925137169884;-0.455710002551808;0.5972230892646552;1.000001390017297
51.403484;1.090761958657641;0.4166713923700383;0.3819975116005634;-0.500745520937871;-0.4590763672361553;1.0796782651582848;0.9999977308456403;10.000062715836917;0.4167701619852078;-0.435228997772839;-0.4352289973936299;0.3860092622322565;-0.45571000253592453;0.5972231351084708;1.0000012121645376
51.413484;1.0907619836313;0.41667141444983335;0.3819975022579486;-0.5007455209209368;-0.45907636723093415;1.0796781650639606;0.9999978129240337;10.000060740608422;0.4167701902561638;-0.43522899771936097;-0.4352289973591316;0.386009271865277;-0.45571000251858695;0.5972231801899166;1.0000010244980424
51.423484;1.0907620113454346;0.41667143407818913;0.38199749340461187;-0.5007455209043253;-0.45907636722570383;1.0796780745622374;0.9999978962358821;10.000058786217295;0.416770218785343;-0.4352289976668244;-0.435228997327278;0.3860092801287581;-0.45571000249980587;0.5972232246993903;1.000000827238092
51.433484;1.0907620415212473;0.4166714515219634;0.38199748482441165;-0.5007455208879672;-0.45907636722040457;1.0796779939234373;0.9999979804420411;10.000056857923065;0.4167702474666431;-0.43522899761536615;-0.4352289972980989;0.3860092868857584;-0.4557100024796035;0.5972232687961754;1.0000006208677323
51.443484;1.090762074036935;0.4166714670866535;0.381997476294685;-0.5007455208718407;-0.4590763672149819;1.0796779233813818;0.999998065288429;10.000054960455998;0.41677027621538;-0.43522899756513267;-0.43522899727164294;0.3860092920007693;-0.45571000245800175;0.5972233125447248;1.0000004060851533
51.453484;1.0907621089502662;0.4166714811217026;0.3819974675960162;-0.5007455208559694;-0.45907636720935896;1.0796778630564035;0.9999981505219196;10.00005309902337;0.416770304992458;-0.43522899751628136;-0.43522899724793473;0.386009295334119;-0.4557100024350423;0.5972233558914133;1.000000183659312
51.463484;1.0907621464247585;0.41667149404155684;0.3819974585514528;-0.5007455208403848;-0.4590763672034456;1.0796778128152091;0.9999982357926369;10.00005127939288;0.4167703338035027;-0.4352289974689715;-0.43522899722695224;0.3860092967373829;-0.45571000241078524;0.5972233987090353;0.9999999542798046
51.473484;1.0907621866684223;0.41667150629621186;0.3819974490596977;-0.5007455208251034;-0.45907636719717365;1.0796777722348496;0.9999983206865724;10.000049506593795;0.4167703626557944;-0.43522899742334836;-0.4352289972086469;0.386009296049929;-0.45571000238527726;0.5972234408698867;0.9999997184408028
51.483484;1.090762229898313;0.4166715183287472;0.3819974390831191;-0.5007455208101355;-0.4590763671905138;1.079677740760926;0.9999984048031957;10.000047784069555;0.4167703915309603;-0.4352289973795328;-0.4352289971929717;0.38600929309615833;-0.455710002358524;0.5972234822896978;0.9999994763981895
51.493484;1.0907622763286409;0.4166715305476884;0.38199742862113334;-0.5007455207954907;-0.45907636718345957;1.07967771789169;0.9999984878102989;10.000046114262814;0.41677042039070905;-0.4352289973376211;-0.4352289971798834;0.3860092876986978;-0.4557100023304997;0.5972235229254631;0.9999992282346671
51.503484;1.0907623261664918;0.41667154330837297;0.38199741768692813;-0.5007455207811633;-0.4590763671760048;1.0796777032388665;0.9999985694452652;10.000044499336061;0.4167704491721031;-0.43522899729769327;-0.4352289971693288;0.38600927969926746;-0.45571000230118797;0.5972235627676015;0.9999989739486173
51.513484;1.0907623795786534;0.41667155690932073;0.3819974062823325;-0.5007455207671386;-0.45907636716814204;1.079677696487004;0.999998649461001;10.000042940840354;0.4167704777773952;-0.43522899725983116;-0.43522899716123975;0.3860092689641947;-0.45571000227060643;0.5972236018680538;0.9999987134762164
51.523484;1.0907624366777577;0.41667157159093476;0.38199739436688523;-0.5007455207534239;-0.45907636715986827;1.0796776973157076;0.9999987275875565;10.00004143904578;0.4167705060930803;-0.43522899722412206;-0.4352289971555337;0.3860092553958472;-0.45571000223879693;0.5972236403547663;0.9999984467089807
51.533484;1.0907624975383101;0.4166715875437389;0.38199738181570947;-0.5007455207400661;-0.459076367151178;1.0796777053635431;0.999998803552476;10.000039993241469;0.41677053402046;-0.43522899719063024;-0.4352289971521055;0.38600923896035216;-0.45571000220580754;0.5972236783839894;0.9999981735893927
51.543484;1.0907625621998014;0.41667160494446126;0.38199736840822907;-0.500745520727152;-0.4590763671420602;1.0796777203084058;0.9999988771330826;10.00003860252183;0.41677056148477265;-0.4352289971593714;-0.43522899715081065;0.3860092196739344;-0.45571000217168556;0.5972237160909154;0.9999978941918898
51.553484;1.090762630629829;0.4166716239730412;0.3819973538747294;-0.5007455207148037;-0.45907636713250355;1.0796777420244772;0.9999989482154635;10.000037266069333;0.4167705884397556;-0.43522899713031216;-0.4352289971514586;0.3860091975330793;-0.4557100021364724;0.5972237535998354;0.9999976087289714
51.563484;1.0907627026283817;0.4166716447907449;0.38199733795030033;-0.5007455207031696;-0.45907636712250216;1.0796777706371947;0.9999990168088493;10.000035983429784;0.4167706148807418;-0.43522899710337865;-0.4352289971538318;0.3860091724758865;-0.455710002100197;0.5972237910516929;0.9999973175816708
51.573484;1.0907627777946327;0.4166716675326752;0.38199732040932555;-0.5007455206924117;-0.4590763671120606;1.0796778063680432;0.9999990829515912;10.00003475516648;0.41677064084049126;-0.4352289970784647;-0.43522899715771624;0.3860091444154048;-0.4557100020628835;0.5972238286029634;0.9999970213298849
51.583484;1.0907628556791236;0.41667169231945844;0.3819973010858646;-0.5007455206826987;-0.4590763671011893;1.079677849367345;0.9999991465812611;10.000033582892126;0.4167706663720232;-0.43522899705543777;-0.4352289971629074;0.3860091132788032;-0.4557100020245668;0.5972238664218098;0.9999967206852367
51.593484;1.0907629359881208;0.4166717192412807;0.3819972798627999;-0.5007455206741949;-0.4590763670898927;1.0796778997370107;0.999999207502601;10.00003246854716;0.41677069154164675;-0.43522899703414797;-0.4352289971691902;0.3860090790136297;-0.45571000198530504;0.5972239046903898;0.999996416406327
51.603484;1.0907630186452852;0.4166717483200381;0.3819972566463627;-0.5007455206670451;-0.4590763670781736;1.079677957590451;0.999999265480771;10.000031414155165;0.41677071642320035;-0.43522899701444906;-0.4352289971763344;0.3860090415935506;-0.45571000194518674;0.5972239436113869;0.9999961093150137
51.613484;1.0907631036677299;0.41667177950738543;0.38199723135998037;-0.5007455206613745;-0.4590763670660571;1.0796780230175218;0.9999993203670934;10.000030421898584;0.41677074108627254;-0.4352289969962278;-0.43522899718412367;0.38600900102971386;-0.455710001904325;0.597223983426992;0.9999958003663948
51.623484;1.090763190972275;0.4166718127244732;0.3819972039469542;-0.500745520657306;-0.4590763670536061;1.0796780960860755;0.9999993721491283;10.000029493753031;0.4167707655975036;-0.4352289969794098;-0.435228997192373;0.38600895736932056;-0.45571000186283517;0.5972240244019217;0.9999954906430913
51.633484;1.0907632802863834;0.416671847890648;0.3819971743629491;-0.5007455206549727;-0.4590763670409014;1.079678176911934;0.9999994209732844;10.00002863106936;0.416770790037184;-0.4352289969639345;-0.4352289972009125;0.3860089106926641;-0.45571000182081434;0.597224066771475;0.99999518125714
