time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.643484;1.090763371162738;0.4166718849220854;0.3819971425685134;-0.5007455206545085;-0.4590763670280028;1.079678265659818;0.9999994672199721;10.000027834252688;0.41677081449528175;-0.43522899694974343;-0.4352289972095777;0.3860088611172587;-0.45571000177834026;0.5972241107165995;0.9999948732278817
51.653484;1.0907634630103555;0.41667192372172684;0.3819971085352529;-0.5007455206560463;-0.459076367014936;1.0796783624546977;0.9999995115289968;10.000027102518656;0.41677083904305956;-0.43522899693679196;-0.4352289972182143;0.3860088088113327;-0.45571000173548903;0.5972241563425005;0.9999945673939485
51.663484;1.0907635551628614;0.41667196417973096;0.38199707225690976;-0.500745520659723;-0.4590763670017061;1.0796784673261612;0.9999995546810265;10.000026434288147;0.4167708637209506;-0.43522899692504347;-0.435228997226678;0.38600875400693796;-0.45571000169234654;0.5972242036381029;0.9999942644277824
51.673484;1.090763646971489;0.41667200616839706;0.38199703376354843;-0.5007455206656745;-0.459076366988321;1.079678580205279;0.9999995974258881;10.000025827911431;0.41677088856646327;-0.43522899691444944;-0.4352289972348387;0.38600869697958534;-0.45571000164900044;0.597224252469268;0.9999939649539609
51.683484;1.090763737860582;0.4166720495076045;0.38199699314104363;-0.5007455206740185;-0.4590763669748144;1.0796787008537931;0.9999996403978991;10.000025281408533;0.4167709136571803;-0.4352289969049541;-0.4352289972426009;0.38600863800946594;-0.4557100016055386;0.5972243026542614;0.9999936696302746
51.693484;1.0907638273066786;0.4166720939490869;0.38199695053561955;-0.500745520684843;-0.4590763669612467;1.0796788287690349;0.999999684150974;10.000024791549423;0.41677093910236024;-0.43522899689651245;-0.43522899724992103;0.38600857737435607;-0.45571000156206093;0.5972243540819877;0.9999933790734779
51.703484;1.0907639147063435;0.41667213921714763;0.38199690613030657;-0.5007455206982029;-0.4590763669476866;1.0796789632406762;0.9999997292081412;10.00002435386026;0.41677096498790905;-0.4352289968891006;-0.43522899725681;0.386008515358432;-0.45571000151867463;0.5972244067538104;0.9999930937299233
51.713484;1.0907639992358866;0.4166721850623617;0.38199686010193995;-0.5007455207141287;-0.45907636693420945;1.0796791034985687;0.9999997760266646;10.000023962939512;0.4167709913592533;-0.4352289968827085;-0.43522899726332515;0.3860084522284509;-0.4557100014754632;0.5972244607277148;0.9999928138265752
51.723484;1.0907640799097256;0.41667223129936076;0.3819968125888667;-0.5007455207326407;-0.45907636692090886;1.0796792487801514;0.9999998249110549;10.00002361219758;0.4167710182507071;-0.43522899687731176;-0.43522899726955017;0.38600838820378114;-0.4557100014324634;0.5972245160507728;0.9999925393623391
51.733484;1.090764155796524;0.41667227781213567;0.38199676368945124;-0.5007455207537587;-0.4590763669079046;1.0796793983498931;0.9999998759361196;10.000023294605981;0.41677104570587914;-0.43522899687284944;-0.4352289972755694;0.3860083234794797;-0.4557100013896734;0.5972245727037454;0.9999922701312967
51.743484;1.090764226128364;0.4166723245208974;0.38199671346739067;-0.5007455207775217;-0.45907636689534154;1.079679551545979;0.9999999289473355;10.00002300465691;0.4167710737736509;-0.4352289968692356;-0.4352289972814538;0.38600825826628016;-0.4557100013470782;0.5972246305644257;0.9999920058238521
51.753484;1.0907642902398216;0.4166723713527091;0.38199666195320636;-0.5007455208040027;-0.4590763668833851;1.0796797078133165;0.9999999836932885;10.00002273922064;0.4167711024927627;-0.4352289968663784;-0.4352289972872658;0.3860081927707871;-0.4557100013046623;0.5972246894385987;0.9999917461330076
51.763484;1.0907643475290083;0.41667241823693396;0.38199660913867417;-0.5007455208333048;-0.4590763668722091;1.0796798667040377;1.0000000399667404;10.000022496549402;0.4167711318820839;-0.43522899686416416;-0.4352289972930661;0.3860081271414031;-0.4557100012624076;0.5972247491103352;0.9999914908197081
51.773484;1.090764397516497;0.41667246510837613;0.38199655495221796;-0.5007455208655428;-0.4590763668619724;1.0796800279055336;1.0000000976157215;10.000022274912315;0.41677116195092734;-0.43522899686243155;-0.43522899729891606;0.38600806144841293;-0.45571000122030764;0.5972248093178507;0.999991239762253
51.783484;1.0907644398741552;0.41667251190720855;0.38199649926047013;-0.5007455209008225;-0.459076366852808;1.079680191288702;1.0000001564935774;10.000022072255767;0.41677119270773644;-0.43522899686098376;-0.43522899730488873;0.3860079956950252;-0.45571000117839805;0.5972248697162135;0.999990992949961
51.793484;1.0907644744057827;0.4166725585821752;0.38199644192139964;-0.5007455209392069;-0.45907636684483344;1.0796803568651205;1.0000002164369504;10.000021887015732;0.41677122413874906;-0.4352289968596302;-0.4352289973110795;0.3860079298258188;-0.4557100011367567;0.5972249299112433;0.999990750414184
51.803484;1.0907645010616216;0.4166726051001065;0.3819963828361075;-0.5007455209806888;-0.45907636683815417;1.0796805246943566;1.0000002772722079;10.000021718993166;0.4167712561725121;-0.4352289968582218;-0.43522899731759684;0.38600786373714624;-0.4557100010954631;0.5972249894985697;0.9999905122056886
51.813484;1.0907645199471179;0.4166726514361896;0.3819963219590505;-0.5007455210252089;-0.4590763668328516;1.079680694909887;1.0000003388383034;10.000021569070638;0.4167712886665385;-0.435228996856652;-0.43522899732454645;0.38600779730277485;-0.4557100010545616;0.5972250480431535;0.9999902784312205
51.823484;1.090764531277184;0.41667269754455755;0.38199625926382225;-0.5007455210727116;-0.4590763668289858;1.0796808677958656;1.0000004009959915;10.000021438482873;0.41677132145355206;-0.43522899685483335;-0.4352289973320226;0.3860077303928466;-0.455710001014072;0.5972251050431823;0.9999900492127345
51.833484;1.090764535321135;0.4166727433503499;0.3819961947120543;-0.5007455211231663;-0.4590763668266169;1.0796810437538817;1.0000004636169209;10.00002132902078;0.4167713544332565;-0.4352289968526946;-0.435228997340107;0.3860076628786113;-0.455710000974031;0.5972251599252347;0.9999898245659539
51.843484;1.0907645323900592;0.41667278876094876;0.3819961282772512;-0.5007455211765255;-0.45907636682581376;1.0796812232288864;1.0000005265656746;10.00002124299113;0.4167713876152902;-0.43522899685020267;-0.43522899734887527;0.3860075946442691;-0.4557100009345098;0.5972252120672589;0.9999896043559933
51.853484;1.0907645228350087;0.4166728336718496;0.3819960599704288;-0.5007455212326876;-0.4590763668266317;1.0796814066805331;1.0000005896922894;10.00002118180062;0.4167714210826677;-0.43522899684737826;-0.43522899735839904;0.3860075256016606;-0.4557100008956003;0.5972252608376944;0.9999893884031863
51.863484;1.090764506998732;0.4166728779810796;0.3819959898083026;-0.5007455212915155;-0.45907636682908537;1.0796815945552847;1.0000006528926713;10.000021144873884;0.4167714549385709;-0.4352289968443015;-0.43522899736873166;0.38600745570675876;-0.45571000085740243;0.5972253056501103;0.9999891766349241
51.873484;1.09076448517589;0.4166729216076328;0.3819959177750633;-0.5007455213528822;-0.4590763668331473;1.0796817872576672;1.0000007161873117;10.000021130408593;0.4167714892674773;-0.4352289968411075;-0.4352289973799107;0.3860073849819134;-0.4557100008200161;0.5972253460290542;0.9999889691507335
51.883484;1.0907644576356055;0.4166729644868321;0.38199584382024226;-0.500745521416689;-0.45907636683876935;1.0796819851379662;1.000000779715238;10.000021136894214;0.41677152412456414;-0.43522899683796573;-0.43522899739199217;0.38600731350834183;-0.4557100007835357;0.5972253816567873;0.9999887661994242
51.893484;1.0907644246568005;0.4166730065474703;0.3819957678617416;-0.5007455214828462;-0.4590763668459097;1.079682188462395;1.0000008436867063;10.000021163547938;0.4167715595466071;-0.4352289968350608;-0.43522899740507215;0.3860072413749327;-0.4557100007480546;0.597225412375359;0.9999885680657418
51.903484;1.0907643865453749;0.41667304770854896;0.3819956897851017;-0.5007455215512375;-0.4590763668545443;1.0796823973794019;1.0000009083634926;10.000021209559577;0.41677159554228627;-0.43522899683258676;-0.4352289974192622;0.38600716864346946;-0.4557100007136703;0.5972254381478824;0.9999883748654488
51.913484;1.0907643436295449;0.41667308790960367;0.38199560944967104;-0.5007455216217013;-0.45907636686465747;1.0796826119175262;1.0000009740515452;10.00002127351963;0.41677163207788076;-0.4352289968307375;-0.43522899743463955;0.3860070953833929;-0.4557100006804777;0.597225458981625;0.9999881864621281
51.923484;1.090764296247934;0.41667312711944393;0.38199552668794584;-0.5007455216940339;-0.4590763668762397;1.0796828320096317;1.0000010410527984;10.00002135378957;0.41677166907729407;-0.43522899682968025;-0.4352289974512073;0.38600702171777485;-0.4557100006485622;0.5972254748528363;0.9999880026135276
51.933484;1.090764244776121;0.41667316530476206;0.3819954413081185;-0.5007455217680065;-0.4590763668892826;1.0796830575465388;1.0000011095950327;10.000021449126413;0.41677170640563765;-0.43522899682953203;-0.4352289974688884;0.38600694779358014;-0.4557100006180117;0.5972254856889452;0.9999878230701764
51.943484;1.0907641896800773;0.4166732024193166;0.38199535312343286;-0.5007455218433877;-0.4590763669037497;1.0796832883997523;1.0000011798428972;10.000021559196963;0.4167717438630264;-0.43522899683035987;-0.43522899748755445;0.38600687371083514;-0.4557100005889324;0.5972254913771807;0.9999876474498576
51.953484;1.090764131527244;0.4166732384275719;0.3819952619878874;-0.5007455219199491;-0.4590763669195592;1.0796835243144762;1.0000012519751789;10.000021685240066;0.41677178123471065;-0.4352289968322009;-0.4352289975070763;0.38600679949013045;-0.45571000056144134;0.597225491762628;0.9999874751219714
51.963484;1.0907640709196342;0.4166732733149825;0.3819951678180025;-0.5007455219974415;-0.4590763669365898;1.0796837647837443;1.0000013262051928;10.000021829866775;0.4167718183465958;-0.43522899683508903;-0.43522899752736305;0.38600672508744505;-0.455710000535656;0.5972254866812624;0.9999873052961198
51.973484;1.0907640084142585;0.4166733070640895;0.3819950706090635;-0.5007455220755697;-0.45907636695469056;1.0796840091282398;1.0000014027520967;10.000021995783397;0.4167718550550709;-0.43522899683907224;-0.43522899754836175;0.386006650429613;-0.4557100005116941;0.5972254760242947;0.9999871371624011
51.983484;1.0907639444928936;0.4166733396408121;0.3819949704389226;-0.5007455221539944;-0.45907636697369775;1.0796842567235734;1.0000014818525227;10.000022185030499;0.41677189121913255;-0.43522899684421007;-0.4352289975700338;0.3860065754519907;-0.4557100004896632;0.5972254597493991;0.9999869699448973
51.993484;1.0907638795353367;0.41667337102013374;0.38199486745550143;-0.500745522232365;-0.45907636699344256;1.0796845071160248;1.000001563789244;10.00002239878781;0.4167719267269768;-0.43522899685056005;-0.43522899759234274;0.3860065001190415;-0.45571000046964494;0.5972254378509277;0.9999868029390124
52.003484;1.090763813769855;0.4166734011953241;0.38199476185057435;-0.5007455223103646;-0.45907636701374643;1.079684759973204;1.0000016488687349;10.000022637083564;0.4167719615309945;-0.4352289968581745;-0.43522899761525113;0.3860064244111104;-0.4557100004516872;0.5972254103792068;0.9999866355881166
52.013484;1.0907637472795353;0.4166734301657946;0.38199465381626374;-0.5007455223877194;-0.4590763670344442;1.0796850150380908;1.0000017373625867;10.00002289869978;0.41677199565235434;-0.4352289968671085;-0.43522899763871054;0.38600634831563263;-0.4557100004358081;0.5972253774860383;0.9999864675563512
52.023484;1.0907636801181366;0.4166734579719378;0.38199454351078066;-0.5007455224641725;-0.4590763670554268;1.079685272167024;1.0000018294887556;10.000023180925192;0.41677202918695355;-0.4352289968774185;-0.4352289976626518;0.38600627186536446;-0.4557100004220064;0.5972253394023576;0.9999862987194051
52.033484;1.0907636124325788;0.4166734847449966;0.3819944310636085;-0.500745522539485;-0.4590763670766605;1.079685531342815;1.0000019254171826;10.000023479273667;0.4167720623069826;-0.4352289968891585;-0.435228997686988;0.38600619516953594;-0.45571000041027493;0.5972252963737558;0.9999861290778972
52.043484;1.090763544506441;0.4166735106899278;0.3819943166199968;-0.5007455226134772;-0.45907636709817623;1.079685792633595;1.0000020252248465;10.000023788304832;0.41677209523926073;-0.4352289969023789;-0.43522899771163154;0.386006118391445;-0.4557100004006177;0.5972252486445608;0.9999859587197268
52.053484;1.0907634767863814;0.4166735360064615;0.3819942003879032;-0.5007455226860317;-0.45907636712006533;1.0796860561753712;1.0000021288886862;10.000024103275635;0.4167721282377535;-0.43522899691711725;-0.435228997736507;0.3860060417197338;-0.455710000393057;0.5972251964739549;0.9999857878740205
52.063484;1.0907634098724879;0.41667356081907525;0.3819940826459117;-0.5007455227570505;-0.4590763671424803;1.079686322158647;1.0000022363857677;10.00002442098262;0.41677216156270186;-0.43522899693338535;-0.4352289977615496;0.3860059653577866;-0.4557100003876301;0.5972251401294216;0.9999856169195672
52.073484;1.0907633444015696;0.4166735851744661;0.3819939637290245;-0.5007455228264275;-0.4590763671656014;1.079686590780556;1.0000023477453621;10.00002473939469;0.41677219545768823;-0.4352289969511683;-0.4352289977867107;0.3860058895146157;-0.45571000038437554;0.5972250798795129;0.9999854463060115
52.083484;1.0907632809534291;0.4166736090820813;0.38199384401179853;-0.5007455228940583;-0.45907636718958117;1.079686862178553;1.0000024629553803;10.000025057538053;0.4167722301244066;-0.4352289969704398;-0.43522899781197083;0.3860058144001209;-0.4557100003832983;0.5972250160166034;0.9999852765099029
52.093484;1.0907632200731074;0.4166736325410965;0.3819937238801727;-0.5007455229598522;-0.4590763672145157;1.0796871363907787;1.0000025818856584;10.000025375634316;0.41677226571572684;-0.4352289969911804;-0.4352289978373333;0.38600574021655826;-0.4557100003843435;0.5972249488633469;0.9999851080079611
52.103484;1.0907631622868281;0.41667365555998265;0.3819936036998801;-0.5007455230237352;-0.45907636724046197;1.0796874133926588;1.0000027043904884;10.000025694300053;0.4167723023450874;-0.4352289970133895;-0.435228997862805;0.38600566715144036;-0.45571000038740433;0.5972248787320803;0.9999849411805092
52.113484;1.090763108087832;0.4166736781790196;0.3819934837778183;-0.500745523085648;-0.4590763672674835;1.0796876931847288;1.0000028304526007;10.000026013849137;0.41677234007065883;-0.43522899703707807;-0.4352289978883936;0.3860055953969465;-0.4557100003923556;0.5972248059090443;0.9999847762532617
52.123484;1.0907630579094834;0.4166737004749678;0.38199336433125725;-0.50074552314554;-0.4590763672956741;1.0796879758331972;1.0000029601552634;10.000026334539143;0.41677237885810864;-0.43522899706224627;-0.43522899791411723;0.38600552516700787;-0.45571000039910076;0.5972247306842223;0.999984613363806
52.133484;1.0907630120342295;0.4166737225438824;0.3819932455219209;-0.5007455232033644;-0.4590763673251272;1.0796882614148051;1.000003093558178;10.000026656624277;0.4167724185864929;-0.4352289970888749;-0.4352289979400126;0.386005456666789;-0.4557100004076105;0.5972246533586002;0.9999844526233078
52.143484;1.0907629705464423;0.4166737444644735;0.38199312753439024;-0.5007455232590914;-0.45907636735589463;1.0796885499459576;1.000003230647724;10.000026979864588;0.4167724591075059;-0.43522899711692703;-0.4352289979661316;0.38600539004682705;-0.4557100004179163;0.5972245742088459;0.9999842941033118
52.153484;1.0907629334089957;0.4166737662617081;0.38199301060667473;-0.5007455233127314;-0.4590763673879769;1.0796888413538825;1.0000033713188463;10.000027303149173;0.416772500289891;-0.4352289971463469;-0.43522899799252707;0.38600532540116633;-0.4557100004300777;0.5972244934542577;0.9999841378322717
52.163484;1.0907629005466817;0.41667378790574455;0.3819928950026598;-0.5007455233643323;-0.45907636742132873;1.0796891354355371;1.0000035153369256;10.000027624169086;0.4167725420023269;-0.4352289971770685;-0.4352289980192497;0.3860052627864475;-0.4557100004441528;0.5972244112991186;0.9999839838117862
52.173484;1.0907628718520836;0.41667380934196413;0.38199278098431527;-0.5007455234139367;-0.4590763674558624;1.079689431817321;1.0000036623770598;10.000027939125909;0.41677258407906603;-0.4352289972090212;-0.4352289980463631;0.3860052022191373;-0.4557100004601712;0.5972243280248346;0.9999838320110174
52.183484;1.0907628471557678;0.4166738305070783;0.38199266880878097;-0.5007455234615423;-0.45907636749146224;1.079689729998501;1.0000038121198795;10.000028243126264;0.4167726263334723;-0.43522899724210906;-0.4352289980739505;0.3860051436676911;-0.45571000047812493;0.5972242439876873;0.9999836823552155
52.193484;1.0907628262633482;0.41667385130422674;0.38199255874015353;-0.5007455235071099;-0.459076367528002;1.0796900294176688;1.000003964269486;10.000028530925547;0.4167726686071422;-0.4352289972761845;-0.4352289981021008;0.38600508706217707;-0.4557100004979889;0.5972241595183867;0.9999835347326257
52.203484;1.0907628090514345;0.41667387159201297;0.3819924510486914;-0.5007455235505887;-0.4590763675653496;1.0796903294212465;1.000004118521444;10.0000287972586;0.41677271080197464;-0.4352289973110455;-0.4352289981309007;0.38600503231909344;-0.4557100005197412;0.5972240748805016;0.9999833890704377
52.213484;1.0907627954543129;0.4166738912509039;0.38199234599145737;-0.5007455235919216;-0.45907636760337245;1.0796906291960193;1.0000042745978541;10.000029037123422;0.4167727528714811;-0.43522899734645165;-0.435228998160453;0.38600497935353717;-0.45571000054336525;0.5972239903093524;0.9999832454554733
52.223484;1.0907627853407924;0.4166739102680627;0.381992243804632;-0.5007455236310533;-0.45907636764195775;1.0796909277838056;1.0000044323353896;10.000029246358446;0.41677279478822904;-0.43522899738214993;-0.4352289981909045;0.38600492806538544;-0.4557100005688482;0.5972239060247737;0.999983104150251
52.233484;1.0907627784946703;0.41667392874096115;0.3819921447026769;-0.5007455236679432;-0.45907636768102383;1.079691224136411;1.0000045917069322;10.000029421792906;0.4167728365263952;-0.43522899741789983;-0.43522899822244404;0.38600487832921704;-0.4557100005961836;0.5972238222179214;0.9999829655069618
52.243484;1.0907627747040312;0.4166739468108944;0.3819920488617835;-0.500745523702546;-0.4590763677205073;1.079691517129602;1.0000047527306093;10.000029560567896;0.4167728780759475;-0.43522899745348587;-0.4352289982552634;0.3860048300065775;-0.4557100006253755;0.5972237390458746;0.9999828299284256
52.253484;1.0907627737819359;0.41667396459825917;0.3819919564097728;-0.5007455237347795;-0.45907636776034566;1.0796918055420042;1.0000049153646702;10.000029659490767;0.41677291944665357;-0.43522899748871635;-0.43522899828950645;0.38600478296959934;-0.45571000065644734;0.5972236566115549;0.9999826978878602
52.263484;1.0907627755095888;0.4166739821583847;0.38199186743857805;-0.5007455237645253;-0.45907636780047867;1.079692088060679;1.0000050794960185;10.000029715076657;0.4167729606297429;-0.4352289975234191;-0.4352289983252327;0.38600473711387184;-0.45571000068943635;0.5972235749530616;0.9999825699002785
52.273484;1.0907627796273476;0.4166739994522976;0.3819917820335752;-0.5007455237916402;-0.45907636784087197;1.0796923633850377;1.0000052450009298;10.000029724027685;0.41677300156740144;-0.4352289975574288;-0.43522899836241113;0.38600469235669593;-0.455710000724353;0.5972234940759011;0.9999824463972855
52.283484;1.0907627859179372;0.41667401635337176;0.3819917003155653;-0.500745523815966;-0.4590763678815369;1.0796926303956693;1.000005411771592;10.000029683656567;0.41677304217157735;-0.4352289975905735;-0.43522899840094587;0.38600464865220624;-0.45571000076115;0.5972234139927541;0.9999823276085016
52.293484;1.0907627942522602;0.4166740326840842;0.3819916224688127;-0.5007455238373502;-0.459076367922515;1.0796928882526096;1.0000055796567886;10.000029591708087;0.41677308235484245;-0.4352289976226877;-0.43522899844070384;0.38600460603134296;-0.45571000079973056;0.597223334724604;0.9999822135871109
52.303484;1.0907628045032653;0.4166740482415843;0.3819915487329401;-0.5007455238556658;-0.4590763679638434;1.0796931363811697;1.0000057483941338;10.000029445674546;0.4167731220273289;-0.4352289976536397;-0.4352289984815284;0.3860045646063926;-0.4557100008399636;0.5972232562796426;0.9999821043235668
52.313484;1.09076281647103;0.41667406281320224;0.38199147939153916;-0.5007455238708142;-0.45907636800553336;1.0796933744300874;1.0000059176381966;10.000029242644617;0.41677316106379364;-0.43522899768333423;-0.4352289985232583;0.38600452451125183;-0.4557100008816964;0.5972231786379915;0.9999819997946595
52.323484;1.0907628299207206;0.41667407618623004;0.3819914147825616;-0.5007455238827131;-0.4590763680475724;1.0796936022788526;1.0000060870484928;10.000028980084616;0.4167731992856783;-0.43522899771169665;-0.43522899856576247;0.3860044858425851;-0.4557100009247802;0.5972231017246941;0.9999818999352177
52.333484;1.0907628446524134;0.4166740881279875;0.38199135528327405;-0.5007455238912878;-0.4590763680899462;1.0796938200807866;1.000006256324544;10.000028656713397;0.416773236489348;-0.4352289977386813;-0.43522899860896347;0.38600444864868555;-0.45571000096908176;0.5972230254029559;0.9999818046451359
52.343484;1.0907628605497808;0.41667409837436475;0.3819913012581933;-0.5007455238964797;-0.4590763681326485;1.0796940282451213;1.0000064251748286;10.000028272719534;0.4167732724881477;-0.4352289977642998;-0.43522899865283277;0.3860044129499032;-0.4557100010144734;0.5972229495423953;0.9999817138749761
52.353484;1.090762877599401;0.4166741066644224;0.38199125302658204;-0.5007455238982591;-0.4590763681756652;1.0796942273336814;1.000006593289649;10.000027829343372;0.41677330711407884;-0.4352289977886208;-0.43522899869736664;0.3860043787629614;-0.4557100010608367;0.5972228740748103;0.9999816276488701
52.363484;1.0907628958767732;0.41667411277860766;0.3819912108532424;-0.5007455238966241;-0.4590763682189579;1.0796944179960901;1.0000067603514367;10.000027328460403;0.4167733401916882;-0.4352289978117272;-0.4352289987425668;0.38600434611254764;-0.45571000110807913;0.597222798946422;0.9999815459558554
52.373484;1.0907629154840581;0.4166741165409967;0.3819911749321422;-0.5007455238916045;-0.45907636826246523;1.0796946009874089;1.0000069260294788;10.000026772368937;0.4167733715449289;-0.435228997833683;-0.4352289987884355;0.3860043150206599;-0.45571000115613175;0.5972227240655137;0.9999814686961388
52.383484;1.0907629364556104;0.4166741177924156;0.3819911453665992;-0.5007455238832639;-0.4590763683061168;1.0796947771500616;1.0000070899323454;10.000026163451542;0.4167734010274552;-0.435228997854538;-0.4352289988349764;0.386004285479951;-0.4557100012049288;0.5972226493351067;0.999981395772094
52.393484;1.0907629587351115;0.41667411637603363;0.3819911221606397;-0.5007455238716786;-0.45907636834985877;1.0796949473287323;1.0000072515748109;10.000025504061485;0.4167734285162272;-0.43522899787434743;-0.435228998882195;0.3860042574535829;-0.4557100012544123;0.5972225747143997;0.9999813271605364
52.403484;1.0907629822229543;0.4166741121678805;0.3819911052324672;-0.5007455238569338;-0.45907636839366284;1.0796951123003076;1.00000741037939;10.000024796782553;0.4167734538960857;-0.43522899789318664;-0.4352289989301066;0.3860042309136059;-0.4557100013045597;0.5972225002477985;0.9999812628724354
52.413484;1.0907630067992662;0.41667410512544606;0.38199109444528506;-0.5007455238391391;-0.4590763684375021;1.0796952727276612;1.0000075657206429;10.000024044330384;0.4167734770905607;-0.4352289979111509;-0.43522899897874934;0.3860042058708817;-0.45571000135538964;0.5972224260511318;0.9999812028848685
52.423484;1.0907630323460182;0.41667409528943444;0.3819910896312787;-0.5007455238184326;-0.45907636848132916;1.0796954291081016;1.000007717016182;10.000023248658803;0.41677349809642633;-0.43522899792832825;-0.43522899902819107;0.38600418236915435;-0.4557100014069488;0.5972223522902168;0.9999811471185299
52.433484;1.0907630587999921;0.4166740827320471;0.38199109059428343;-0.5007455237949778;-0.4590763685250887;1.0796955817472234;1.0000078637747567;10.000022409792015;0.4167735169711102;-0.43522899794477105;-0.43522899907851;0.38600416046652597;-0.45571000145929375;0.5972222791804054;0.9999810954671685
52.443484;1.0907630861711832;0.4166740675330471;0.38199109709870765;-0.5007455237689566;-0.4590763685687309;1.0796957308068649;1.0000080055751581;10.000021525803383;0.4167735338019202;-0.4352289979605008;-0.43522899912975144;0.386004140238766;-0.4557100015124556;0.5972222069682013;0.9999810478384671
52.453484;1.0907631145161214;0.41667404980739;0.3819911088665395;-0.5007455237405485;-0.459076368612189;1.079695876380337;1.0000081420698888;10.000020594204486;0.4167735486879945;-0.43522899797553005;-0.43522899918190383;0.3860041217960053;-0.45571000156641334;0.5972221358747571;0.9999810041250932
52.463484;1.0907631439140808;0.41667402973168416;0.3819911255872417;-0.5007455237099053;-0.4590763686553501;1.0796960185141018;1.00000827301573;10.000019612871522;0.41677356172290786;-0.43522899798986864;-0.4352289992349218;0.38600410528054147;-0.4557100016211082;0.5972220660388955;0.999980964149577
52.473484;1.0907631744075168;0.4166740075475553;0.38199114692087227;-0.5007455236771466;-0.45907636869807755;1.0796961572409876;1.0000083982847412;10.000018579943426;0.41677357297806494;-0.43522899800352205;-0.4352289992887502;0.38600409084637677;-0.4557100016764798;0.5972219975129107;0.9999809276879033
52.483484;1.0907632059329138;0.41667398352606727;0.381991172500177;-0.5007455236423631;-0.45907636874026775;1.07969629267524;1.0000085178527967;10.000017494007958;0.41677358250672775;-0.4352289980164924;-0.4352289993433163;0.38600407864098135;-0.4557100017324847;0.5972219303296256;0.9999808945095889
52.493484;1.0907632383806347;0.4166739579118186;0.3819912019546393;-0.5007455236056172;-0.45907636878186736;1.079696425077516;1.0000086317511985;10.00001635454101;0.4167735903632695;-0.4352289980287773;-0.43522899939853177;0.3860040687879549;-0.45571000178908655;0.5972218645713592;0.9999808643578602
52.503484;1.0907632717297477;0.41667393091135785;0.381991234944428;-0.5007455235669515;-0.45907636882284414;1.0796965548337314;1.0000087400291064;10.000015161664162;0.4167735966118003;-0.4352289980403718;-0.43522899945432714;0.38600406136895377;-0.4557100018462464;0.5972218003791048;0.9999808369232223
52.513484;1.0907633060837285;0.41667390270919974;0.3819912711762315;-0.5007455235264047;-0.4590763688631583;1.07969668239156;1.0000088427701712;10.000013915668688;0.41677360131058633;-0.435228998051272;-0.4352289995106816;0.3860040564229456;-0.45571000190393346;0.5972217379434595;0.9999808118816457
52.523484;1.0907633415835114;0.4166738734568975;0.38199131040833173;-0.5007455234840156;-0.4590763689027572;1.0796968082129774;1.0000089400978867;10.000012617110114;0.41677360448462836;-0.4352289980614754;-0.4352289995676174;0.3860040539546272;-0.45571000196212624;0.5972216775307014;0.9999807889829728
52.533484;1.0907633782970751;0.4166738432540516;0.3819913524577224;-0.5007455234398177;-0.45907636894159115;1.0796969327101973;1.0000090321536361;10.000011266677838;0.41677360611579944;-0.43522899807098503;-0.43522899962517886;0.3860040539347634;-0.4557100020207867;0.5972216195078471;0.9999807680980394
52.543484;1.09076341620232;0.41667381214423105;0.38199139718813213;-0.5007455233938389;-0.4590763689796304;1.0796970561792185;1.000009119108275;10.000009864327323;0.4167736061560781;-0.43522899807982846;-0.43522899968341694;0.3860040563014035;-0.45571000207983914;0.5972215643058703;0.9999807491944572
52.553484;1.0907634552664416;0.4166737801166557;0.3819914444878991;-0.5007455233461029;-0.45907636901685117;1.0796971788333316;1.0000092011952022;10.00000840914598;0.416773604541375;-0.4352289980880767;-0.43522899974239015;0.38600406096435286;-0.4557100021391793;0.5972215123552853;0.9999807322886098
52.563484;1.0907634955084553;0.4166737471173042;0.38199149427065215;-0.5007455232966427;-0.45907636905320665;1.0796973008468953;1.000009278707002;10.000006900278045;0.41677360120000406;-0.4352289980958308;-0.43522899980217283;0.3860040678082334;-0.45571000219868735;0.5972214640594755;0.9999807174034128
52.573484;1.0907635369954858;0.4166737130804896;0.3819915464698464;-0.5007455232455235;-0.45907636908861726;1.079697422323144;1.000009351936677;10.000005337353365;0.4167735960652112;-0.43522899810319543;-0.4352289998628376;0.38600407671069553;-0.45571000225823277;0.5972214197987238;0.9999807045992176
52.583484;1.0907635798166946;0.41667367797723504;0.38199160100093804;-0.5007455231928396;-0.45907636912297684;1.0796975432970872;1.0000094211086823;10.000003720351206;0.41677358908234785;-0.43522899811027876;-0.4352289999244188;0.386004087584425;-0.45571000231768183;0.5972213799300493;0.9999806940869334
52.593484;1.090763624074473;0.41667364185229433;0.3819916577403999;-0.5007455231386786;-0.45907636915616773;1.0796976637676285;1.0000094863793978;10.000002049754906;0.4167735802011014;-0.4352289981172082;-0.43522899998689857;0.38600410039002836;-0.4557100023769083;0.5972213447645784;0.999980686284393
52.603484;1.0907636699039551;0.41667360481453414;0.381991716550077;-0.5007455230830973;-0.4590763691880752;1.079697783700219;1.0000095478884785;10.00000032661282;0.41677356937890636;-0.4352289981241281;-0.43522900005021853;0.38600411508181837;-0.4557100024358122;0.5972213145266718;0.9999806817895343
52.613484;1.0907637174963416;0.4166735669912581;0.3819917773166252;-0.5007455230261262;-0.4590763692185882;1.0796979030476348;1.000009605771421;9.999998552137972;0.41677355660922044;-0.43522899813117516;-0.43522900011429555;0.3860041315566858;-0.4557100024943346;0.5972212893167417;0.9999806813418026
52.623484;1.0907637670778876;0.4166735285043832;0.3819918399743319;-0.5007455229677836;-0.4590763692476014;1.0796980217782937;1.0000096601401234;9.999996727422866;0.4167735419459842;-0.43522899813844573;-0.4352290001790268;0.3860041496771309;-0.45571000255245203;0.5972212690905961;0.9999806857486835
52.633484;1.0907638188696942;0.4166734894856321;0.3819919044944757;-0.5007455229080957;-0.4590763692750123;1.0796981398995507;1.0000097110901915;9.999994853943413;0.4167735255017645;-0.43522899814597654;-0.4352290002442839;0.3860041693328576;-0.455710002610161;0.5972212536683291;0.9999806957977789
52.643484;1.0907638731071474;0.41667345009163886;0.38199197087486764;-0.50074552284711;-0.4590763693006965;1.0796982574967557;1.0000097587300762;9.999992934505434;0.4167735074158307;-0.43522899815376204;-0.43522900030990913;0.3860041904625295;-0.45571000266746153;0.5972212427846557;0.9999807122371054
52.653484;1.0907639300507672;0.41667341049320333;0.38199203917165164;-0.5007455227848873;-0.45907636932450435;1.0796983747420696;1.0000098032251141;9.999990973471059;0.4167734878149935;-0.4352289981617873;-0.43522900037572176;0.3860042130108378;-0.45571000272434453;0.5972212361474623;0.999980735812586
52.663484;1.0907639899059351;0.4166733708401572;0.3819921095250298;-0.5007455227214872;-0.45907636934630647;1.0796984918659767;1.0000098448179253;9.999988976384662;0.4167734668002486;-0.4352289981700258;-0.4352290004415209;0.38600423687937224;-0.45571000278077595;0.5972212334639887;0.9999807672920735
52.673484;1.0907640528089;0.4166733312399654;0.38199218212392144;-0.5007455226569709;-0.45907636936604185;1.0796986091416874;1.0000098837459053;9.999986949853303;0.4167734444426763;-0.4352289981784075;-0.435229000507085;0.386004261940084;-0.45571000283668045;0.597221234446476;0.9999808074395546
52.67582;1.0907641189378483;0.41667329179933466;0.3819922571395721;-0.500745522591407;-0.45907636938372337;1.079698726858198;1.000009920138655;9.999984901132882;0.4167734207603887;-0.43522899818680205;-0.43522900057218694;0.3860042880898007;-0.4557100028919431;0.5972212388219661;0.9999808569627288
52.67582;1.090764188564839;0.41667325268589045;0.38199233466191;-0.5007455225248694;-0.45907636939940444;1.0796988452651353;1.0000099540065654;9.999982836997305;0.416773395718428;-0.4352289981950417;-0.43522900063662673;0.38600431527436424;-0.45571000294643565;0.5972212463507658;0.9999809164815764
52.675821;1.0907642620116003;0.41667321411828406;0.3819924146648465;-0.5007455224574393;-0.4590763694131289;1.0796989645650483;1.000009985266398;9.999980762905963;0.41677336928373304;-0.43522899820296124;-0.43522900070025744;0.38600434346260476;-0.4557100030000443;0.597221256843284;0.9999809864975394
52.675822;1.0907643395629982;0.4166731763081139;0.3819924970396909;-0.5007455223892194;-0.4590763694248928;1.0796990849644805;1.0000100137635015;9.999978683212724;0.416773341460532;-0.4352289982104192;-0.4352290007629802;0.3860043726202846;-0.4557100030526835;0.5972212701540618;0.9999810673021367
52.675824;1.090764421341753;0.41667313943944473;0.3819925816608242;-0.5007455223203595;-0.4590763694346457;1.0796992067103737;1.000010039314644;9.999976601845894;0.4167733122553572;-0.4352289982173025;-0.43522900082470845;0.3860044027237296;-0.4557100031043092;0.5972212861495165;0.9999811588785052
52.675828;1.0907645072876893;0.4166731036830162;0.38199266841526763;-0.5007455222510709;-0.45907636944231295;1.0796993300745252;1.0000100617940242;9.999974522396808;0.41677328163142063;-0.43522899822354455;-0.4352290008853423;0.3860044337731892;-0.45571000315492355;0.5972213046668068;0.9999812609006525
52.675836;1.0907645973070514;0.4166730692019663;0.3819927571976929;-0.5007455221816024;-0.4590763694478135;1.0796994552966648;1.0000100812207784;9.999972447586446;0.4167732495066327;-0.4352289982291503;-0.43522900094478;0.3860044657868389;-0.45571000320455746;0.5972213254953315;0.9999813728254131
52.675852;1.0907646913923694;0.4166730361440361;0.3819928478909488;-0.5007455221121948;-0.45907636945107555;1.0796995825552909;1.0000100977189543;9.999970379083376;0.41677321577089876;-0.4352289982341892;-0.43522900100294404;0.38600449881664023;-0.45571000325323874;0.5972213484046277;0.9999814940424081
52.675884;1.090764789627628;0.4166730046386827;0.3819929403350914;-0.5007455220430509;-0.4590763694520348;1.0796997120097231;1.0000101113749413;9.999968318030682;0.41677318027856586;-0.4352289982387656;-0.43522900105978524;0.3860045329662541;-0.45571000330097033;0.5972213731764551;0.9999816240083089
52.675948;1.0907648921822028;0.4166729748024183;0.3819930343083277;-0.500745521974322;-0.45907636945060926;1.0796998438177996;1.000010122165851;9.999966265659278;0.41677314283872696;-0.4352289982430056;-0.4352290011152571;0.38600456836362107;-0.4557100033477426;0.5972213996109397;0.9999817622530639
52.676076;1.0907649992754322;0.41667294673005284;0.3819931295395848;-0.5007455219061206;-0.45907636944669306;1.0796999780560683;1.0000101299912239;9.99996422354084;0.4167731032356106;-0.435228998247057;-0.43522900116928076;0.3860046051102755;-0.4557100033935556;0.597221427534345;0.9999819082913957
52.676332;1.0907651110483392;0.41667292049269894;0.3819932257416544;-0.50074552183855;-0.4590763694401826;1.0797001146457168;1.0000101347297674;9.999962193867072;0.416773061252402;-0.4352289982510679;-0.4352290012217441;0.38600464324600525;-0.45571000343841395;0.5972214567988966;0.9999820615279369
52.676844;1.0907652274490929;0.416672896165843;0.381993322642175;-0.5007455217717207;-0.45907636943099867;1.0797002533719562;1.0000101362652098;9.99996017979645;0.41677301669431377;-0.4352289982551514;-0.43522900127254416;0.38600468272790484;-0.45571000348231194;0.597221487265161;0.9999822212089196
52.677868;1.0907653482532378;0.41667287382374696;0.381993419984072;-0.5007455217057476;-0.45907636941908586;1.0797003939258578;1.000010134490161;9.999958185034096;0.41677296942594716;-0.43522899825938816;-0.43522900132162345;0.3860047234164589;-0.45571000352524255;0.5972215187870934;0.9999823864947665
52.679916;1.0907654731731704;0.4166728534847579;0.3819935175066278;-0.50074552164074;-0.45907636940440755;1.0797005359306222;1.0000101293083308;9.999956212704681;0.41677291939128724;-0.43522899826386857;-0.43522900136896797;0.3860047650859789;-0.45571000356721014;0.59722155120467;0.9999825566063029
52.684012;1.0907656019292704;0.4166728350811472;0.38199361495041123;-0.5007455215768051;-0.45907636938694985;1.079700678979729;1.0000101206002956;9.999954264634562;0.4167728665947414;-0.4352289982687156;-0.4352290014145883;0.38600480747290533;-0.45571000360822245;0.597221584357458;0.999982730879577
52.692204;1.0907657342652766;0.41667281846786985;0.38199371206619015;-0.5007455215140747;-0.45907636936671903;1.0797008226483515;1.0000101081642865;9.999952341563283;0.4167728110695125;-0.4352289982740708;-0.4352290014584974;0.3860048503388254;-0.4557100036482739;0.5972216181218959;0.9999829087275525
52.700396;1.0907658699798222;0.4166728034590024;0.3819938085957511;-0.5007455214527285;-0.4590763693437269;1.0797009664984596;1.0000100916783403;9.999950444143355;0.41677275285476106;-0.43522899828008843;-0.4352290015006895;0.38600489350446987;-0.4557100036873301;0.5972216524303195;0.9999830896462139
52.708588;1.0907660089524707;0.4166727898853099;0.3819939042659609;-0.5007455213929844;-0.4590763693179814;1.079701110102322;1.000010070710801;9.999948573975145;0.416772691988173;-0.43522899828694067;-0.43522900154113875;0.38600493683641673;-0.4557100037253164;0.5972216872481588;0.9999832732264902
52.718588;1.0907661511242839;0.416672777609629;0.3819939988206627;-0.5007455213350649;-0.4590763692894916;1.079701252970485;1.0000100447809093;9.999946733542966;0.4167726285278195;-0.435228998294801;-0.43522900157980704;0.3860049802071733;-0.4557100037621152;0.597221722557993;0.999983459067301
52.728588;1.0907662964356584;0.41667276648076945;0.3819940920461736;-0.5007455212791616;-0.45907636925828377;1.07970139441315;1.0000100134198677;9.99994492530171;0.41677256258647205;-0.43522899830382505;-0.43522900161663586;0.3860050234607256;-0.45571000379757254;0.5972217583807053;0.9999836467080714
52.738588;1.0907664447484777;0.41667275630245576;0.3819941837560714;-0.500745521225423;-0.4590763692244214;1.0797015335283433;1.0000099762263757;9.999943151232193;0.41677249433546026;-0.4352289983141528;-0.4352290016515313;0.3860050664163707;-0.4557100038315241;0.5972217947668116;0.9999838357036385
52.748588;1.0907665958801918;0.4166727468582005;0.38199427375998596;-0.5007455211739569;-0.45907636918801004;1.079701669329754;1.0000099329200836;9.999941413367635;0.41677242397817915;-0.43522899832591483;-0.43522900168436474;0.3860051089145169;-0.45571000386382016;0.5972218317170608;0.9999840257090379
52.758588;1.0907667497406388;0.4166727379457777;0.38199436186757635;-0.5007455211248396;-0.45907636914917077;1.0797018008830865;1.0000098833302784;9.9999397146253;0.4167723517221348;-0.4352289983392311;-0.4352290017149936;0.3860051508580218;-0.4557100038943257;0.597221869116467;0.9999842164440792
52.768588;1.0907669063582233;0.4166727293768585;0.3819944479198656;-0.5007455210781279;-0.45907636910800553;1.0797019273804718;1.0000098273251627;9.999938058849498;0.41677227776260256;-0.4352289983541998;-0.4352290017432828;0.38600519221484547;-0.4557100039229111;0.5972219067499093;0.9999844076456677
52.778588;1.0907670657841086;0.4166727209603069;0.3819945317897865;-0.5007455210338556;-0.4590763690645978;1.0797020481249187;1.00000976477437;9.999936450029903;0.4167722022826656;-0.4352289983708723;-0.4352290017691233;0.38600523299500006;-0.4557100039494557;0.5972219443491231;0.9999845990819407
52.788588;1.0907672280168283;0.41667271250508003;0.3819946133595948;-0.5007455209920239;-0.45907636901903925;1.0797021624238292;1.000009695577982;9.999934891714172;0.4167721254716494;-0.4352289983892335;-0.43522900179244745;0.38600527323077133;-0.4557100039738606;0.597221981630433;0.9999847905154987
52.798588;1.0907673929371573;0.41667270384058186;0.38199469252560636;-0.5007455209526004;-0.45907636897144144;1.0797022695221403;1.0000096197085984;9.999933386902617;0.4167720475466326;-0.43522899840921137;-0.4352290018132248;0.38600531298111723;-0.4557100039960653;0.5972220183386224;0.9999849816024845
52.808588;1.0907675602314726;0.4166726948333456;0.38199476922021053;-0.5007455209155133;-0.4590763689219209;1.0797023687244443;1.0000095372216475;9.999931937982542;0.41677196875534295;-0.4352289984307021;-0.4352290018314479;0.38600535235549915;-0.4557100040160665;0.5972220542800446;0.9999851718796274
52.818588;1.0907677294047666;0.4166726853815964;0.38199484342905315;-0.5007455208806461;-0.4590763688705815;1.0797024596069011;1.000009448199163;9.999930546655985;0.41677188936729276;-0.435228998453579;-0.4352290018471196;0.3860053915098734;-0.45571000403392276;0.5972220893204133;0.9999853608393842
52.828588;1.0907678999087742;0.416672675393214;0.38199491521091317;-0.5007455208478647;-0.4590763688175134;1.079702542092487;1.000009352612119;9.999929213865247;0.4167718096651841;-0.4352289984776916;-0.4352290018602358;0.3860054305831096;-0.45571000404972206;0.5972221233678402;0.9999855479541772
52.838588;1.0907680712369994;0.41667266478268983;0.38199498470231386;-0.5007455208170566;-0.4590763687627957;1.0797026163478194;1.0000092502226976;9.999927939699022;0.4167717299214055;-0.43522899850287944;-0.43522900187075747;0.3860054696303246;-0.4557100040635337;0.5972221563628773;0.9999857326907488
52.848588;1.0907682429039733;0.4166726534839189;0.38199505208842865;-0.5007455207881297;-0.4590763687064909;1.0797026826372649;1.0000091406439828;9.999926723675378;0.4167716503620265;-0.43522899852897184;-0.4352290018786005;0.38600550860795174;-0.4557100040753921;0.5972221882651448;0.9999859145888517
52.858588;1.0907684143969203;0.41667264144823285;0.38199511756781784;-0.5007455207609871;-0.4590763686486551;1.0797027412022098;1.0000090234815804;9.999925565129008;0.41677157115640684;-0.4352289985557574;-0.4352290018836621;0.386005547386998;-0.45571000408530704;0.5972222190355015;0.9999860933150131
52.868588;1.0907685851598143;0.41667262863131466;0.38199518134766586;-0.5007455207355204;-0.4590763685893803;1.0797027921456785;1.0000088984445668;9.999924463098244;0.41677149244840384;-0.4352289985829647;-0.43522900188585584;0.3860055857645072;-0.45571000409327816;0.5972222486180018;0.999986268648451
52.878588;1.0907687546246836;0.41667261498499286;0.3819952436554529;-0.5007455207116217;-0.4590763685288237;1.0797028353915832;1.0000087653868974;9.999923416170594;0.41677141440322446;-0.4352289986102791;-0.43522900188512176;0.3860056234747136;-0.4557100040992983;0.5972222769176349;0.9999864404267553
52.888588;1.0907689222823511;0.4166726004868862;0.3819953047150604;-0.500745520689188;-0.4590763684671944;1.0797028707596943;1.0000086242770907;9.999922422370972;0.4167713372303089;-0.4352289986373902;-0.4352290018814131;0.38600566022047733;-0.455710004103348;0.5972223038175364;0.9999866084764633
52.898588;1.0907690876852196;0.416672585207209;0.38199536469511164;-0.5007455206681157;-0.4590763684047251;1.079702898047224;1.0000084751412333;9.999921478640092;0.41677126116952073;-0.4352289986640523;-0.4352290018746871;0.38600569571817545;-0.4557100041054081;0.5972223292499589;0.9999867725997165
52.908588;1.090769250388892;0.41667256932840446;0.3819954236870884;-0.500745520648301;-0.4590763683416487;1.0797029170330836;1.0000083180491959;9.999920580874727;0.4167711864700589;-0.4352289986901123;-0.4352290018649111;0.3860057297054193;-0.455710004105484;0.5972223532382487;0.9999869325922588
52.918588;1.090769409970992;0.41667255310254114;0.3819954817135242;-0.5007455206296542;-0.45907636827817216;1.079702927444719;1.0000081531707976;9.999919725274307;0.4167711133782203;-0.4352289987154843;-0.43522900185206376;0.3860057619246344;-0.4557100041036044;0.5972223758596032;0.999987088209461
52.928588;1.090769566093972;0.4166725368110174;0.38199553875016257;-0.5007455206121242;-0.45907636821446607;1.079702928936785;1.0000079808159328;9.99991890949378;0.41677104213152405;-0.4352289987401095;-0.43522900183613344;0.3860057921488251;-0.455710004099796;0.5972223971685092;0.999987239157363
52.938588;1.0907697184940275;0.4166725207247342;0.3819955947592276;-0.5007455205957004;-0.4590763681506917;1.0797029210602975;1.0000078013608744;9.999918132384465;0.4167709729647528;-0.43522899876392895;-0.4352290018171378;0.38600582022960445;-0.45571000409407336;0.5972224171618559;0.9999873851373564
52.948588;1.0907698669013288;0.4166725050669842;0.38199564968802885;-0.5007455205803842;-0.4590763680870358;1.0797029032397587;1.000007615155071;9.999917393504864;0.4167709061217049;-0.4352289987868793;-0.43522900179514246;0.38600584610790906;-0.45571000408644474;0.5972224358108891;0.9999875258522967
52.958588;1.090770010977155;0.41667249002532075;0.3819957034330719;-0.5007455205661687;-0.4590763680237163;1.079702874813157;1.0000074225594997;9.999916693356214;0.41677084186290214;-0.43522899880890636;-0.43522900177024404;0.3860058697949073;-0.45571000407689494;0.597222453074119;0.9999876610373091
52.968588;1.0907701502988927;0.41667247579704636;0.3819957558295163;-0.5007455205530313;-0.4590763679609656;1.0797028351094586;1.0000072240397024;9.999916032867324;0.4167707804652457;-0.4352289988299793;-0.4352290017425413;0.38600589135088237;-0.4557100040653447;0.5972224688630005;0.9999877905838415
52.978588;1.0907702843613052;0.41667246261084423;0.3819958066660187;-0.5007455205409179;-0.45907636789901546;1.0797027835386923;1.0000070201555413;9.999915411606661;0.4167707222086759;-0.4352289988500845;-0.4352290017121394;0.3860059108516839;-0.45571000405164214;0.5972224830475379;0.999987914617504
52.988588;1.090770412622323;0.41667245071574227;0.3819958556970847;-0.500745520529738;-0.45907636783809846;1.0797027196892248;1.0000068114671474;9.999914827032148;0.4167706673453669;-0.4352289988692029;-0.43522900167917566;0.38600592834044417;-0.4557100040356117;0.5972224955126162;0.9999880334337988
52.998588;1.0907705345675396;0.41667244036344464;0.3819959026603157;-0.5007455205193904;-0.45907636777846006;1.0797026433573864;1.000006598453834;9.999914275672571;0.41677061607485005;-0.4352289988873037;-0.4352290016438173;0.38600594380883596;-0.45571000401710193;0.5972225061970815;0.9999881473924641
53.008588;1.0907706496709446;0.41667243178366314;0.38199594730799236;-0.5007455205098065;-0.4590763677203521;1.0797025544801009;1.000006381490564;9.99991375437087;0.4167705685639164;-0.43522899890435013;-0.4352290016062315;0.3860059572193227;-0.4557100039959958;0.5972225150951997;0.9999882568454889
53.018588;1.0907707573000887;0.416672425157118;0.381995989439173;-0.5007455205009916;-0.45907636766401055;1.0797024530451234;1.0000061608544777;9.999913260337639;0.4167705249680976;-0.43522899892028816;-0.43522900156657324;0.38600596852660957;-0.4557100039722069;0.5972225222256692;0.9999883621073107
53.028588;1.0907708567241343;0.4166724206156224;0.3819960289175658;-0.5007455204930311;-0.4590763676096396;1.079702339034725;1.0000059367099423;9.9999127906501;0.41677048540088696;-0.4352289989350354;-0.43522900152498956;0.3860059776899106;-0.4557100039456762;0.597222527598592;0.9999884635050822
53.038588;1.090770947205255;0.41667241825878043;0.38199606566622946;-0.5007455204860505;-0.45907636755739667;1.0797022124274795;1.000005709119987;9.999912342310123;0.4167704499156424;-0.4352289989484991;-0.43522900148162064;0.3860059846851028;-0.4557100039163788;0.5972225312393553;0.9999885614496526
53.048588;1.0907710280790046;0.41667241816610984;0.38199609963387504;-0.5007455204801736;-0.4590763675073862;1.079702073266673;1.0000054781276912;9.99991191295892;0.4167704185374366;-0.43522899896060085;-0.4352290014365952;0.38600598950730136;-0.455710003884355;0.5972225332419318;0.9999886564331784
53.054758;1.0907710988263049;0.4166724204186687;0.3819961307667796;-0.5007455204755172;-0.4590763674596732;1.0797019217662835;1.0000052438204339;9.999911501388576;0.416770391285399;-0.43522899897127826;-0.43522900139003157;0.38600599217487486;-0.45571000384972077;0.5972225337699918;0.9999887489739736
53.054758;1.0907711591328717;0.4166724251254091;0.38199615901405704;-0.5007455204722029;-0.4590763674143054;1.079701758359405;1.0000050063229717;9.999911107436224;0.41677036817417895;-0.43522899898047235;-0.4352290013420606;0.38600599274205666;-0.45571000381262844;0.5972225330033253;0.9999888395636335
