time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.054759;1.0907712088863835;0.41667243242902235;0.3819961843357487;-0.5007455204703432;-0.45907636737132257;1.0797015836000685;1.0000047657738231;9.999910731757728;0.4167703492110321;-0.4352289989881275;-0.4352290012928431;0.3860059912998583;-0.45571000377323256;0.59722253107788;0.9999889286452424
53.05476;1.0907712481178882;0.41667244248861196;0.38199620670364115;-0.5007455204700179;-0.459076367330749;1.0797013980658015;1.0000045223231226;9.999910375673574;0.41677033437105165;-0.4352289989942048;-0.435229001242547;0.3860059879753263;-0.45571000373168746;0.5972225280588315;0.9999890166282399
53.054762;1.0907712769687;0.41667245545357057;0.3819962261142471;-0.5007455204712914;-0.45907636729258183;1.079701202411459;1.0000042761155095;9.999910040667254;0.41677032357458976;-0.43522899899868905;-0.4352290011913128;0.38600598294877053;-0.4557100036881497;0.5972225239524481;0.999989103927577
53.054766;1.0907712957172633;0.4166724714465956;0.38199624260036286;-0.500745520474262;-0.459076367256784;1.079700997403673;1.0000040272349346;9.99990972784456;0.4167703166965762;-0.43522899900158885;-0.4352290011392431;0.3860059764632142;-0.4557100036427772;0.5972225187342455;0.9999891909987799
53.054774;1.090771304786939;0.4166724905655696;0.3819962562286944;-0.5007455204790572;-0.4590763672232812;1.0797007838367458;1.0000037756865583;9.99990943798842;0.4167703135739649;-0.43522899900293643;-0.4352290010864055;0.38600596881344607;-0.45571000359572766;0.5972225123675169;0.9999892783425921
53.05479;1.0907713046717287;0.4166725128863514;0.3819962670931199;-0.5007455204857811;-0.45907636719197564;1.0797005624625617;1.000003521447621;9.999909171664724;0.4167703140158569;-0.43522899900277207;-0.4352290010328405;0.3860059603318851;-0.4557100035471452;0.5972225048030313;0.9999893664738153
53.054822;1.0907712958451525;0.41667253846013697;0.3819962752980184;-0.5007455204945053;-0.4590763671627876;1.079700333970996;1.00000326451913;9.999908928803272;0.41677031784430485;-0.43522899900112494;-0.43522900097857536;0.3860059513630926;-0.455710003497146;0.5972224959861657;0.9999894558737118
53.054886;1.0907712787648458;0.4166725673216999;0.3819962809398559;-0.5007455205053043;-0.45907636713569433;1.079700098974231;1.0000030049887139;9.999908708634921;0.4167703249120457;-0.4352289989980227;-0.4352290009236338;0.38600594222244294;-0.45571000344581275;0.5972224858727658;0.9999895469518072
53.055014;1.090771253991985;0.4166725994902187;0.3819962841155415;-0.5007455205182674;-0.4590763671107304;1.0796998579722876;1.0000027431272778;9.999908510244179;0.4167703350765781;-0.4352289989935179;-0.43522900086804833;0.38600593316315795;-0.45571000339319717;0.5972224744123665;0.9999896400038958
53.05527;1.0907712222992703;0.4166726349552664;0.3819962849421203;-0.5007455205334829;-0.4590763670879582;1.0796996113117565;1.0000024794322864;9.999908332564546;0.41677034819075465;-0.43522899898769035;-0.43522900081188154;0.3860059243612309;-0.4557100033393427;0.5972224614990649;0.9999897351775456
53.055782;1.0907711846540271;0.416672673686457;0.38199628355316834;-0.5007455205510483;-0.4590763670674424;1.079699359202329;1.0000022145524126;9.999908174141366;0.4167703641092034;-0.43522899898061723;-0.435229000755234;0.3860059159189758;-0.4557100032843149;0.5972224469600905;0.999989832508091
53.056806;1.090771142113307;0.4166727156780158;0.3819962800798205;-0.5007455205711044;-0.45907636704923627;1.0796991017908681;1.0000019491592838;9.999908033612295;0.41677038267550215;-0.43522899897234596;-0.43522900069823534;0.38600590789224537;-0.45571000322820077;0.5972224306024626;0.9999899319834887
53.058854;1.0907710956790007;0.41667276099054534;0.3819962746449971;-0.5007455205938516;-0.45907636703335813;1.0796988392293578;1.0000016839118424;9.999907910099106;0.4167704037109633;-0.43522899896289197;-0.4352290006410451;0.3860059003210819;-0.4557100031710843;0.5972224122597136;0.9999900335622887
53.06295;1.0907710461951403;0.416672809744279;0.3819962673756079;-0.5007455206195228;-0.45907636701976345;1.0796985716900551;1.0000014195211866;9.999907802747778;0.41677042702289774;-0.4352289989522449;-0.43522900058386066;0.38600589324340295;-0.4557100031130256;0.597222391831717;0.9999901371898711
53.071142;1.0907709944012935;0.4166728620522614;0.3819962584182567;-0.5007455206483329;-0.45907636700834126;1.079698299320407;1.0000011567805742;9.999907709978595;0.4167704524125815;-0.4352289989403816;-0.4352290005268857;0.3860058866891758;-0.4557100030540723;0.5972223693009441;0.9999902428077232
53.081142;1.0907709410470392;0.41667291795036604;0.3819962479348252;-0.5007455206804268;-0.4590763669989476;1.0796980222418153;1.0000008965405531;9.999907629476901;0.41677047965283937;-0.43522899892729405;-0.43522900047026775;0.3860058806559052;-0.4557100029943079;0.5972223446881273;0.999990350328594
53.091142;1.0907708869332682;0.4166729773940768;0.3819962360722836;-0.5007455207158487;-0.4590763669914496;1.0796977406414576;1.0000006396676053;9.99990755886357;0.4167705084360292;-0.43522899891300887;-0.43522900041407586;0.386005875096759;-0.4557100029338846;0.5972223179962299;0.999990459661047
53.101142;1.0907708329171313;0.41667304030579977;0.38199622295525426;-0.5007455207545451;-0.4590763669857452;1.079697454828665;1.0000003869927079;9.999907495667554;0.41677053835190514;-0.43522899889758676;-0.4352290003583371;0.386005869948704;-0.45571000287300356;0.5972222891784469;0.9999905707804214
53.111142;1.0907707798771076;0.4166731066215183;0.38199620871982026;-0.500745520796405;-0.45907636698175597;1.0796971651831626;1.000000139304799;9.999907436554532;0.41677056893210734;-0.4352289988811272;-0.43522900030308465;0.38600586517306573;-0.4557100028118772;0.5972222581112592;0.9999906837340663
53.121142;1.0907707286019184;0.4166731763120327;0.38199619353094966;-0.5007455208413046;-0.45907636697941684;1.0796968720801938;0.9999998973925336;9.999907377444693;0.4167705997201029;-0.4352289988637595;-0.4352290002483765;0.3860058607675836;-0.4557100027506911;0.5972222245783585;0.9999907985472204
53.131142;1.0907706796737726;0.41667324934914834;0.3819961775649688;-0.5007455208891356;-0.459076366978678;1.0796965758891355;0.9999996620669706;9.999907314636408;0.4167706303136809;-0.43522899884561184;-0.4352290001942833;0.3860058567396397;-0.4557100026895793;0.5972221882903337;0.9999909151241363
53.141142;1.0907706334189309;0.41667332564099135;0.3819961610017285;-0.5007455209398075;-0.4590763669795113;1.0796962770384753;0.9999994341381869;9.99990724548519;0.41677066037165467;-0.43522899882680677;-0.43522900014086785;0.38600585307532664;-0.4557100026286314;0.5972221489315089;0.9999910332446921
53.151142;1.090770589975335;0.4166734050200481;0.38199614403433335;-0.5007455209932102;-0.4590763669819114;1.0796959760776677;0.9999992143598531;9.999907168375596;0.4167706896033266;-0.43522899880748545;-0.4352290000881805;0.3860058497340532;-0.4557100025679251;0.5972221062018306;0.9999911526159285
53.152845;1.0907705494460616;0.4166734872906314;0.3819961268731239;-0.500745521049177;-0.45907636698589266;1.079695673690368;0.99999900337493;9.999907082757518;0.4167707177425941;-0.4352289987878038;-0.43522900003627313;0.38600584665397564;-0.4557100025075583;0.5972220598415564;0.9999912728928088
53.152845;1.090770512017177;0.4166735722619413;0.38199610974873416;-0.5007455211074909;-0.459076366991492;1.0796953706805086;0.9999988016833046;9.999906989328302;0.4167707445218803;-0.43522899876790144;-0.43522899998522174;0.38600584376057007;-0.45571000244765486;0.5972220096316069;0.9999913936897754
53.152846;1.0907704779904996;0.41667365973271675;0.38199609291150216;-0.5007455211679215;-0.45907636699875937;1.079695067960343;0.9999986096485096;9.999906889902613;0.41677076966989246;-0.43522899874788795;-0.43522899993514746;0.3860058409748754;-0.45571000238834597;0.5972219553865868;0.9999915146614079
53.152847;1.090770447741539;0.4166737494558416;0.3819960766152569;-0.5007455212302567;-0.4590763670077161;1.0796947664834784;0.9999984275418269;9.999906787106921;0.4167707929094158;-0.4352289987278454;-0.4352289998862301;0.38600583822299933;-0.4557100023297679;0.5972218969819932;0.9999916356201446
53.152849;1.0907704216236576;0.41667384111351996;0.3819960611061826;-0.5007455212943279;-0.45907636701829935;1.0796944671187971;0.9999982555499548;9.999906684054482;0.4167708139502196;-0.43522899870782833;-0.4352289998387036;0.38600583546785205;-0.4557100022720849;0.5972218343925128;0.9999917565438244
53.152853;1.0907703998725122;0.4166739343312206;0.38199604662075726;-0.500745521360015;-0.4590763670303474;1.0796941705747944;0.9999980937286544;9.999906583230548;0.41677083250692887;-0.43522899868787274;-0.4352289997928262;0.3860058327359589;-0.4557100022155067;0.597221767687531;0.9999918774691189
53.152861;1.0907703825932582;0.41667402875368936;0.3819960333649936;-0.5007455214272217;-0.4590763670436365;1.079693877429678;0.9999979419952774;9.999906484965903;0.41677084832594263;-0.43522899866800935;-0.43522899974884593;0.38600583010014067;-0.4557100021602745;0.5972216969957621;0.9999919984245136
53.152877;1.0907703698156574;0.4166741241203895;0.3819960214824973;-0.5007455214958353;-0.45907636705791793;1.079693588256539;0.9999978001898403;9.999906387357445;0.41677086119970763;-0.435228998648281;-0.4352289997069941;0.3860058276484263;-0.4557100021066269;0.5972216224896375;0.9999921194571465
53.152909;1.0907703615208821;0.41667422025417494;0.3819960110357915;-0.5007455215656977;-0.45907636707293636;1.07969330375342;0.9999976681138486;9.99990628764851;0.41677087098379473;-0.43522899862878484;-0.4352289996674916;0.38600582546598766;-0.45571000205477674;0.5972215444115899;0.999992240661984
53.152973;1.0907703576877759;0.4166743170148697;0.38199600200683653;-0.5007455216366002;-0.4590763670884418;1.0796930247634;0.9999975455244577;9.999906183650607;0.4167708776180415;-0.43522899860969927;-0.4352289996305391;0.3860058236184069;-0.45571000200490885;0.5972214630939452;0.9999923621216246
53.153101;1.0907703583909887;0.4166744142993022;0.3819959943195588;-0.5007455217083207;-0.45907636710418864;1.0796927522118152;0.9999974321526263;9.999906074606253;0.4167708811262475;-0.43522899859123704;-0.43522899959630756;0.38600582215039164;-0.4557100019571817;0.597221378923903;0.9999924837989346
53.153357;1.0907703638369313;0.41667451204463485;0.38199598788022726;-0.5007455217806744;-0.45907636711993793;1.079692487019059;0.9999973277363394;9.999905960971411;0.41677088159943726;-0.4352289985735777;-0.4352289995649425;0.3860058211005156;-0.4557100019117114;0.5972212922898896;0.9999926055178249
53.153869;1.0907703743182522;0.41667461017990925;0.38199598261966694;-0.500745521853525;-0.459076367135466;1.0796922300232408;0.9999972320542961;9.999905843188047;0.41677087920566824;-0.43522899855684916;-0.4352289995365552;0.38600582050076143;-0.45571000186854915;0.597221203554782;0.9999927270783499
53.154893;1.0907703901369277;0.4166747085691468;0.3819959785041497;-0.5007455219267604;-0.45907636715056116;1.0796919819781305;0.9999971449466587;9.999905720821726;0.41677087420129755;-0.4352289985411328;-0.43522899951120475;0.38600582037592757;-0.455710001827684;0.5972211130639041;0.9999928483746551
53.156941;1.0907704114721157;0.41667480701812637;0.3819959755119351;-0.500745522000285;-0.45907636716500766;1.0796917435618734;0.9999970662666192;9.999905592819145;0.41677086688173176;-0.4352289985264806;-0.43522899948890426;0.38600582077061896;-0.4557100017890706;0.5972210211815238;0.9999929693928167
53.161037;1.090770438244906;0.4166749053336985;0.38199597360790183;-0.5007455220740243;-0.459076367178572;1.0796915152884647;0.9999969958233527;9.999905458376789;0.41677085752321685;-0.4352289985129459;-0.435228999469643;0.38600582177984183;-0.45571000175266974;0.5972209283319735;0.9999930901767823
53.169229;1.0907704701569976;0.41667500335934887;0.38199597271284125;-0.5007455221479091;-0.45907636719100814;1.079691297443375;0.9999969334135871;9.999905317412596;0.4167708463850255;-0.4352289985005897;-0.4352289994533886;0.3860058235499378;-0.45571000171848935;0.5972208350268592;0.9999932108499925
53.177421;1.0907705069027394;0.416675100958879;0.3819959726771239;-0.5007455222218624;-0.45907636720208533;1.0796910901261807;0.9999968788900926;9.999905170288914;0.4167708337286194;-0.4352289984894583;-0.4352289994400691;0.3860058262594987;-0.45571000168660125;0.5972207418575683;0.9999933316101068
53.185613;1.090770548319946;0.4166751979781113;0.3819959732952122;-0.5007455222958196;-0.45907636721161355;1.0796908932670293;0.9999968321641414;9.999905017398053;0.4167708198039141;-0.435228998479564;-0.43522899942956855;0.3860058301098468;-0.4557100016571328;0.597220649428099;0.9999934526657254
53.193805;1.0907705943555692;0.41667529421420246;0.3819959743453175;-0.5007455223697543;-0.4590763672194628;1.079690706619976;0.9999967931142548;9.999904858673359;0.4167708048290166;-0.4352289984708772;-0.4352289994217499;0.3860058353290812;-0.45571000163024017;0.5972205582816759;0.9999935741773119
53.203805;1.0907706449437549;0.4166753894055794;0.38199597561585885;-0.5007455224436718;-0.4590763672255778;1.0796905298272979;0.9999967614833837;9.99990469311903;0.4167707889909266;-0.4352289984633367;-0.4352289994164785;0.38600584217454326;-0.45571000160606606;0.5972204689064781;0.999993696219986
53.213805;1.0907706999549802;0.4166754832508761;0.38199597691474285;-0.5007455225175792;-0.4590763672299653;1.0796903624830843;0.9999967368765933;9.999904518904295;0.4167707724546428;-0.43522899845687685;-0.4352289994136155;0.38600585091559464;-0.45571000158471997;0.597220381775571;0.9999938187899957
53.223805;1.090770759251687;0.4166755754529369;0.3819959780872277;-0.5007455225914692;-0.4590763672326669;1.079690204100904;0.9999967188206864;9.999904333856668;0.41677075538210906;-0.435228998451442;-0.4352289994130068;0.386005861798899;-0.4557100015662881;0.5972202973284884;0.999993941868859
53.233805;1.0907708227158754;0.4166756657551291;0.3819959790502856;-0.5007455226653192;-0.4590763672337469;1.079690054042858;0.999996706781929;9.999904136049734;0.41677073796282776;-0.43522899844698193;-0.43522899941449356;0.3860058750281653;-0.45571000155084374;0.5972202159355341;0.9999940654932148
53.243805;1.0907708901916868;0.4166757539503201;0.38199597980883276;-0.5007455227390933;-0.459076367233293;1.0796899115214542;0.9999967001494265;9.999903924208905;0.41677072041851765;-0.4352289984434527;-0.43522899941791837;0.38600589076720165;-0.45571000153845753;0.59722013791286;0.9999941898103366
53.253805;1.0907709614455499;0.4166758398742275;0.3819959804371428;-0.5007455228127442;-0.45907636723142153;1.0796897756851334;0.999996698253183;9.999903697565406;0.4167707029657651;-0.4352289984408216;-0.43522899942311627;0.3860059091477229;-0.4557100015292068;0.5972200635602747;0.9999943151005102
53.263805;1.0907710361874174;0.4166759233920357;0.3819959810556059;-0.5007455228862092;-0.4590763672282749;1.0796896457458165;0.9999967004455038;9.999903455253225;0.41677068577901977;-0.43522899843906654;-0.43522899942990584;0.3860059302781885;-0.45571000152316243;0.5972199931870554;0.9999944417270823
53.273805;1.0907711141215093;0.41667600438243163;0.38199598182226613;-0.500745522959399;-0.4590763672240081;1.0796895210941173;0.9999967061696186;9.999903195721188;0.41677066899266646;-0.4352289984381609;-0.4352289994380911;0.3860059542375788;-0.455710001520365;0.5972199271058244;0.9999945700660227
53.283805;1.090771195021034;0.41667608271814705;0.3819959829304479;-0.5007455230321991;-0.459076367218786;1.0796894013220562;0.9999967149691604;9.999902916764391;0.41677065272280084;-0.435228998438048;-0.4352289994474579;0.38600598103915645;-0.4557100015208156;0.5972198655967424;0.9999947004730533
53.293805;1.0907712787698578;0.4166761582406488;0.3819959845933291;-0.50074552310448;-0.459076367212796;1.0796892861598508;0.999996726502059;9.999902616216;0.4167706370597882;-0.43522899843862417;-0.43522899945775756;0.38600601061931733;-0.4557100015244818;0.5972198088864676;0.9999948332425164
53.303805;1.0907713652833608;0.41667623073332855;0.3819959870014229;-0.5007455231760903;-0.4590763672062628;1.0796891754122788;0.9999967405366618;9.999902292598758;0.41677062203423576;-0.43522899843973556;-0.43522899946870847;0.38600604288902;-0.4557100015313145;0.597219757122945;0.9999949684998873
53.313805;1.0907714544201537;0.41667629991117894;0.38199599029211284;-0.5007455232468377;-0.45907636719944916;1.0796890689124168;0.9999967568601235;9.999901945178586;0.41677060760629253;-0.435228998441191;-0.4352289994800328;0.3860060777785758;-0.4557100015412735;0.5972197103292399;0.999995106098419
53.323805;1.0907715460810332;0.41667636545940917;0.3819959945591898;-0.5007455233164916;-0.45907636719263734;1.0796889664976996;0.9999967751580424;9.999901573566843;0.4167705936791087;-0.43522899844278784;-0.43522899949148924;0.38600611523017075;-0.45571000155432945;0.5972196684236414;0.999995245635961
53.333805;1.0907716403913077;0.4166764270983696;0.3819959998472778;-0.5007455233848148;-0.4590763671861114;1.0796888680356869;0.999996794989665;9.999901177505196;0.4167705801010147;-0.4352289984443395;-0.4352289995028731;0.3860061551831702;-0.4557100015704305;0.5972196313109039;0.9999953865801661
53.343805;1.0907717377177244;0.4166764846073271;0.3819960061149196;-0.5007455234515994;-0.4590763671801464;1.0796887734478404;0.9999968158787209;9.999900756951106;0.4167705666657155;-0.4352289984457028;-0.43522899951399313;0.3860061975756754;-0.45571000158948727;0.5972195989425313;0.99999552838515
53.353805;1.0907718385453862;0.41667653780738106;0.38199601322905496;-0.5007455235166947;-0.45907636717498934;1.079688682681518;0.9999968374150505;9.999900312258738;0.41677055314139044;-0.4352289984468001;-0.435228999524651;0.386006242341966;-0.45571000161139524;0.5972195713335556;0.9999956705188542
53.363805;1.0907719433752856;0.41667658654286793;0.3819960210195349;-0.500745523580016;-0.4590763671708358;1.079688595662859;0.9999968592955724;9.999899844268828;0.4167705393123877;-0.43522899844761237;-0.435228999534626;0.3860062894169312;-0.45571000163605596;0.5972195485592576;0.999995812433942
53.373805;1.0907720526575684;0.41667663067464383;0.38199602934208293;-0.5007455236415335;-0.4590763671678185;1.0796885122922133;0.9999968812995503;9.999899353749942;0.41677052498765704;-0.4352289984481484;-0.4352289995436648;0.3860063387658655;-0.45571000166338005;0.5972195307048197;0.9999959535471666
53.383805;1.090772166732144;0.4166766700883511;0.38199603808033034;-0.5007455237012379;-0.4590763671660198;1.0796884324913145;0.9999969032399013;9.999898840921679;0.4167705099967653;-0.4352289984484193;-0.43522899955149746;0.3860063903992255;-0.4557100016932946;0.5972195178066028;0.9999960932969384
53.393805;1.0907722858023658;0.41667670471240764;0.38199604710675605;-0.5007455237591016;-0.4590763671655002;1.079688356245541;0.9999969249503097;9.999898306346234;0.416770494231304;-0.4352289984484187;-0.43522899955788175;0.3860064443425002;-0.4557100017257568;0.5972195098613158;0.9999962312655626
53.403805;1.0907724099560216;0.4166767345314461;0.3819960562837521;-0.5007455238150632;-0.4590763671663123;1.0796882836009607;0.999996946284653;9.9998977521343;0.41677047769538283;-0.4352289984481013;-0.4352289995626281;0.3860065006077488;-0.45571000176075327;0.5972195068647785;0.9999963671979825
53.413805;1.090772539169873;0.4166767595736573;0.38199606549733833;-0.5007455238690415;-0.45907636716849637;1.0796882146217244;0.9999969671128385;9.999897182034694;0.41677046049356087;-0.4352289984473859;-0.4352289995655833;0.3860065591996593;-0.4557100017982914;0.597219508817824;0.9999965009020119
53.423805;1.090772673285123;0.4166767798781898;0.38199607465070384;-0.5007455239209408;-0.4590763671720876;1.079688149357033;0.9999969873535646;9.999896600940472;0.41677044278393544;-0.43522899844618773;-0.4352289995666018;0.3860066201327969;-0.45571000183839316;0.5972195157166253;0.9999966321714839
53.433805;1.090772812090033;0.4166767954790622;0.381996083633254;-0.5007455239706495;-0.45907636717712597;1.0796880878303965;0.9999970070239735;9.99989601470046;0.41677042475355547;-0.4352289984444372;-0.4352289995655371;0.3860066834364065;-0.45571000188107735;0.597219527522493;0.9999967607270105
53.443805;1.0907729554640848;0.416676806400312;0.38199609233360843;-0.5007455240180506;-0.45907636718364014;1.079688030041411;0.9999970262642803;9.999895430124061;0.41677040661154074;-0.4352289984420749;-0.43522899956226163;0.38600674913966976;-0.45571000192633543;0.5972195441196708;0.9999968861733742
53.453805;1.0907731033689676;0.416676812638603;0.3819961006773617;-0.5007455240630433;-0.45907636719160777;1.0796879760238036;0.999997045348976;9.999894854527259;0.4167703885884781;-0.43522899843905466;-0.43522899955669514;0.3860068172462922;-0.4557100019741206;0.5972195653311575;0.9999970080498852
53.463805;1.0907732557550969;0.4166768141476701;0.38199610862931943;-0.5007455241055517;-0.459076367200931;1.0796879258904015;0.9999970646551318;9.999894294824994;0.4167703709435458;-0.4352289984353532;-0.4352289995488122;0.3860068877049897;-0.45571000202436995;0.5972195909738091;0.9999971259143391
53.473805;1.0907734125329114;0.41667681084081726;0.3819961161805891;-0.5007455241455103;-0.45907636721146494;1.0796878797538834;0.9999970845574345;9.99989375728251;0.4167703539623879;-0.43522899843096624;-0.4352289995386288;0.38600696037612464;-0.455710002077038;0.5972196208838045;0.9999972393704276
53.483805;1.090773573519603;0.41667680261364726;0.3819961233617722;-0.5007455241828226;-0.45907636722306255;1.0796878376345929;0.9999971053535591;9.999893248451189;0.4167703379478534;-0.4352289984259094;-0.43522899952619365;0.3860070350155925;-0.45571000213208906;0.5972196549161107;0.999997348049691
53.493805;1.090773738367358;0.41667678938163805;0.3819961302557557;-0.5007455242173325;-0.4590763672355844;1.079687799530774;0.9999971272718001;9.999892776177347;0.41677032322775737;-0.4352289984202384;-0.43522899951158456;0.38600711129473253;-0.45571000218946145;0.5972196929092466;0.9999974515683555
53.503805;1.090773906621616;0.41667677111135343;0.3819961369854932;-0.5007455242488523;-0.459076367248891;1.0796877655828343;0.9999971504965361;9.999892349692105;0.4167703101505714;-0.43522899841404933;-0.43522899949488836;0.38600718883834345;-0.45571000224905966;0.5972197346103807;0.999997549493503
53.513805;1.090774077832813;0.4166767478368446;0.3819961436973182;-0.500745524277222;-0.4590763672628482;1.079687736114952;0.9999971751869297;9.999891978699829;0.4167702990395807;-0.4352289984074495;-0.43522899947617305;0.386007267240357;-0.4557100023107673;0.5972197796209224;0.9999976413776823
53.523805;1.090774251563501;0.4166767196598712;0.3819961505531822;-0.5007455243023636;-0.4590763672773326;1.0796877115668664;0.9999972014712729;9.999891671921448;0.4167702901586029;-0.43522899840053614;-0.4352289994554758;0.3860073460571667;-0.45571000237443626;0.5972198274005678;0.9999977268454089
53.533805;1.0907744273620383;0.4166766867206234;0.3819961577149552;-0.500745524324314;-0.4590763672922201;1.0796876924824854;0.9999972294161886;9.999891436343965;0.4167702837192257;-0.4352289983933843;-0.435228999432804;0.3860074248266286;-0.4557100024398557;0.5972198773259484;0.9999978056456621
53.543805;1.0907746048205234;0.4166766491666592;0.3819961653108416;-0.5007455243432012;-0.45907636730737844;1.0796876795077823;0.9999972590055962;9.999891277551061;0.4167702798915938;-0.43522899838603074;-0.4352289994081369;0.3860075031098832;-0.45571000250674704;0.5972199287661205;0.9999978776694693
53.553805;1.0907747836563666;0.4166766071592025;0.38199617340899006;-0.5007455243591812;-0.45907636732268425;1.079687673304033;0.9999972901468519;9.99989120032984;0.41677027879486594;-0.4352289983784771;-0.43522899938143367;0.3860075805079861;-0.4557100025747978;0.5972199811250058;0.9999979429889447
53.563805;1.0907749637183575;0.4166765608762319;0.38199618201666685;-0.5007455243723938;-0.45907636733805146;1.0796876744570783;0.9999973226899309;9.999891209332777;0.4167702804748319;-0.435228998370714;-0.43522899935265297;0.3860076566614919;-0.4557100026436899;0.5972200338555884;0.9999980018644151
53.573805;1.0907751449418719;0.41667651048573034;0.38199619110331545;-0.5007455243829539;-0.4590763673534341;1.0796876834526086;0.9999973564460595;9.999891309168872;0.41677028490002144;-0.4352289983627489;-0.4352289993217675;0.3860077312659945;-0.4557100027131016;0.5972200864636474;0.9999980546616313
53.583805;1.0907753273288385;0.41667645615757837;0.3819962006354427;-0.5007455243909602;-0.45907636736881086;1.0796877007354149;0.9999973912244091;9.999891503437313;0.4167702919941302;-0.4352289983546352;-0.4352289992887702;0.38600780410128743;-0.45571000278271206;0.5972201384936991;0.9999981017652027
53.593805;1.090775510944817;0.41667639811605117;0.381996210593086;-0.500745524396529;-0.4590763673841834;1.0796877267904954;0.9999974268338708;9.999891794010994;0.4167703016707743;-0.43522899834648765;-0.4352289992536772;0.386007875057542;-0.4557100028522171;0.5972201895041295;0.9999981435691171
53.603805;1.090775695858883;0.41667633664500986;0.38199622096598207;-0.5007455243998317;-0.4590763673995722;1.0796877620850014;0.9999974629930942;9.999892180946032;0.41677031384451424;-0.43522899833847706;-0.4352289992165242;0.3860079441378355;-0.45571000292134783;0.5972202390544405;0.9999981804920333
53.613805;1.0907758820396722;0.41667627205486374;0.3819962317504124;-0.5007455244010862;-0.459076367414992;1.0796878069200597;0.9999974992485785;9.999892662212053;0.41677032843091233;-0.4352289983308108;-0.4352289991773524;0.38600801143941366;-0.4557100029898886;0.5972202867205573;0.9999982129709218
53.623805;1.0907760692933106;0.41667620468206573;0.381996242944357;-0.5007455244005244;-0.4590763674304311;1.0796878613776493;0.9999975350060102;9.999893234162169;0.4167703453362091;-0.4352289983236994;-0.43522899913619484;0.3860080771397104;-0.4557100030576841;0.5972203321190207;0.9999982414523684
53.633805;1.09077625725967;0.4166761348994651;0.3819962545497365;-0.5007455243983806;-0.4590763674458448;1.0796879253313836;0.9999975696803821;9.999893892907105;0.41677036444769444;-0.43522899831732936;-0.435228999093068;0.3860081414680322;-0.4557100031246254;0.5972203749101175;0.9999982663809848
53.641734;1.0907764454815747;0.4166760630874641;0.3819962665933415;-0.5007455243948767;-0.45907636746115205;1.07968799845154;0.9999976028933294;9.999894634799656;0.4167703856556784;-0.4352289983118683;-0.43522899904797796;0.3860082046328044;-0.4557100031906206;0.5972204148089254;0.9999982881929318
53.641734;1.0907766335642994;0.41667598960459185;0.3819962791445197;-0.5007455243901936;-0.4590763674762491;1.0796880802526925;0.9999976345671858;9.999895456246167;0.41677040888468125;-0.4352289983074843;-0.43522899900094064;0.38600826675227834;-0.4557100032555783;0.5972204516122883;0.9999983073031719
53.641735;1.0907768212958764;0.4166759147874032;0.38199629231083654;-0.5007455243844636;-0.45907636749103536;1.079688170167253;0.9999976648771847;9.999896354055409;0.4167704340930633;-0.43522899830435124;-0.43522899895199757;0.38600832785780864;-0.4557100033194074;0.5972204851880971;0.9999983240817838
53.641736;1.0907770085905255;0.416675838936813;0.3819963062134433;-0.5007455243777946;-0.45907636750540926;1.0796882676040738;0.9999976941808085;9.999897325524591;0.4167704612439127;-0.43522899830264244;-0.43522899890122874;0.38600838796900055;-0.45571000338200013;0.5972205154342031;0.9999983388891336
53.641738;1.0907771953418128;0.4166757622949154;0.3819963209565452;-0.500745524370285;-0.45907636751924735;1.0796883720046588;0.9999977229637181;9.999898367894179;0.4167704902657748;-0.4352289983025251;-0.43522899884877375;0.3860084471689063;-0.455710003443219;0.5972205422531321;0.9999983520928913
53.641742;1.090777381352258;0.4166756850536473;0.3819963365991096;-0.5007455243620261;-0.45907636753240477;1.0796884828882363;0.9999977517665268;9.999899478449652;0.41677052103240814;-0.43522899830415324;-0.43522899879481936;0.38600850560801353;-0.45571000350293234;0.5972205655419952;0.9999983639577388
53.64175;1.0907775663549761;0.416675607385335;0.3819963531337505;-0.5007455243531204;-0.45907636754471504;1.0796885998757655;0.9999977810961048;9.999900655363449;0.4167705533756828;-0.43522899830766887;-0.4352289987395502;0.38600856346147144;-0.4557100035610761;0.5972205851836332;0.9999983745514295
53.641766;1.0907777500303406;0.4166755294577919;0.3819963705004647;-0.5007455243437092;-0.45907636755598286;1.0796887226525278;0.9999978113447028;9.999901897660807;0.41677058709829484;-0.4352289983132231;-0.43522899868312476;0.38600862090441745;-0.4557100036176775;0.5972206010610382;0.999998383769656
53.641798;1.0907779319740916;0.41667545141742646;0.3819963886296616;-0.5007455243339832;-0.45907636756599934;1.0796888508688547;0.9999978427636432;9.999903203898931;0.41677062197086684;-0.4352289983209888;-0.4352289986256921;0.38600867810497375;-0.45571000367283293;0.5972206130969354;0.9999983913925732
53.641862;1.0907781116975295;0.41667537336743005;0.3819964074730943;-0.5007455243241635;-0.45907636757456516;1.0796889841232549;0.9999978755044019;9.999904571323293;0.41677065773600286;-0.435228998331135;-0.43522899856740516;0.3860087352243574;-0.4557100037266823;0.5972206212582732;0.9999983971176888
53.64199;1.0907782887079105;0.4166752953845226;0.3819964270238625;-0.5007455243144809;-0.45907636758149245;1.0796891220780975;0.999997909652175;9.999905996443122;0.4167706941262234;-0.43522899834378787;-0.43522899850841645;0.3860087924315989;-0.45571000377939663;0.5972206255295608;0.9999984006148778
53.642246;1.0907784625520516;0.41667521757044457;0.38199644733018323;-0.5007455243051766;-0.4590763675865908;1.079689264560082;0.9999979452056711;9.999907476018445;0.4167707308906756;-0.43522899835901074;-0.43522899844888546;0.3860088499033831;-0.4557100038311706;0.5972206259228249;0.9999984016215311
53.642758;1.0907786327376219;0.41667514008124734;0.3819964684812135;-0.500745524296503;-0.459076367589656;1.0796894115495173;0.9999979820626872;9.999909007526105;0.4167707678229184;-0.4352289983767977;-0.4352289983889912;0.38600890778939123;-0.4557100038822001;0.5972206225023916;0.9999983999805597
53.643782;1.0907787986543116;0.41667506310133573;0.38199649058297225;-0.5007455242886932;-0.45907636759047843;1.0796895631082957;0.9999980200897874;9.999910588819418;0.41677080476492;-0.43522899839707424;-0.43522899832892376;0.38600896617944425;-0.45571000393264677;0.5972206153928077;0.9999983955960032
53.64583;1.0907789596319826;0.4166749867992906;0.38199651374112226;-0.5007455242819255;-0.4590763675888541;1.0796897192847628;0.9999980592486212;9.999912217586132;0.4167708415637913;-0.43522899841971585;-0.4352289982688708;0.38600902510269414;-0.4557100039826135;0.5972206048010908;0.9999983884025475
53.649926;1.090779115055974;0.4166749113071891;0.38199653803046707;-0.5007455242763351;-0.4590763675845755;1.0796898800037442;0.9999980996234987;9.99991389163843;0.41677087800941537;-0.43522899844458013;-0.43522899820900146;0.38600908454763794;-0.4557100040321395;0.5972205910285016;0.9999983783604819
53.658118;1.0907792643885046;0.41667483672366223;0.3819965634648764;-0.5007455242720512;-0.45907636757742276;1.0796900450230826;0.9999981412885611;9.999915609461326;0.41677091382188786;-0.435228998471526;-0.43522899814943516;0.3860091444821903;-0.45571000408120077;0.5972205744463465;0.9999983654340849
53.668118;1.0907794071222978;0.4166747631253326;0.38199658999511726;-0.5007455242692043;-0.4590763675671777;1.0796902140012854;0.999998184194479;9.9999173699482;0.41677094869457326;-0.43522899850040236;-0.43522899809022086;0.3860092048665418;-0.45571000412972634;0.5972205554432966;0.9999983495907004
53.678118;1.090779542738297;0.4166746905674269;0.3819966175304017;-0.5007455242679028;-0.45907636755365;1.0796903865945238;0.9999982281795865;9.999919171969434;0.4167709823304104;-0.4352289985310274;-0.43522899803134973;0.38600926565798255;-0.4557100041776289;0.5972205343445864;0.9999983308437371
53.688118;1.0907796706680422;0.416674619084031;0.38199664595312394;-0.5007455242682207;-0.4590763675366946;1.0796905624981328;0.9999982730119927;9.99992101448193;0.416771014455229;-0.4352289985631866;-0.4352289979727877;0.38600932680220373;-0.4557100042248307;0.5972205113952432;0.9999983092899135
53.698118;1.0907797903280698;0.4166745487080489;0.38199667509805146;-0.5007455242702106;-0.4590763675162053;1.0796907414401682;0.9999983184375787;9.999922896275823;0.4167710448393845;-0.43522899859664915;-0.43522899791450154;0.38600938821165853;-0.455710004271276;0.597220486850456;0.999998285117718
53.708118;1.0907799012366453;0.4166744794764717;0.38199670472666797;-0.5007455242739328;-0.4590763674920943;1.07969092319089;0.9999983642509775;9.999924814997586;0.4167710733173856;-0.4352289986311907;-0.4352289978564694;0.38600944974877865;-0.45571000431691683;0.597220461038681;0.9999982586045569
53.718118;1.0907800030719768;0.4166744114071933;0.3819967345507532;-0.5007455242794808;-0.4590763674642845;1.079691107601876;0.9999984103841454;9.999926766665249;0.4167710997732736;-0.43522899866661097;-0.43522899779868357;0.38600951122072286;-0.45571000436168346;0.5972204343228636;0.9999982300986561
53.728118;1.0907800956318119;0.41667434449364604;0.38199676428899215;-0.5007455242869712;-0.45907636743273283;1.079691294606326;0.9999984570180218;9.99992874595658;0.4167711241094211;-0.43522899870275666;-0.4352289977411495;0.3860095723747179;-0.4557100044054795;0.597220407039932;0.9999981999768517
53.738118;1.090780178750936;0.41667427873719004;0.38199679369012046;-0.5007455242965053;-0.45907636739744406;1.0796914841626275;0.9999985046269025;9.99993074655613;0.41677114623011996;-0.43522899873954446;-0.43522899768388973;0.3860096328977956;-0.4557100044482021;0.5972203794809482;0.9999981686226561
53.748118;1.0907802521979901;0.416674214184532;0.38199682251133754;-0.5007455243081579;-0.4590763673584384;1.0796916762188722;0.9999985538710484;9.99993276152717;0.41677116603649444;-0.4352289987769347;-0.43522899762696593;0.3860096924244718;-0.4557100044897458;0.5972203519016936;0.999998136450378
53.758118;1.090780315654925;0.41667415092974575;0.38199685050516746;-0.5007455243220157;-0.45907636731573576;1.079691870702145;0.9999986054132353;9.999934783848278;0.41677118342384045;-0.4352289988148568;-0.43522899757049366;0.38600975054361836;-0.45571000452999044;0.5972203245599139;0.9999981039299831
53.768118;1.0907803688472624;0.416674089088432;0.3819968774474385;-0.5007455243382024;-0.45907636726939105;1.079692067493865;0.9999986597741832;9.999936807029965;0.41677119828880027;-0.4352289988531639;-0.4352289975146288;0.38600980681324504;-0.4557100045688193;0.5972202977277018;0.9999980715805983
53.778118;1.0907804116429725;0.4166740287837849;0.38199690318413465;-0.500745524356849;-0.45907636721951267;1.0796922664205773;0.9999987172820523;9.999938825654839;0.41677121055114186;-0.4352289988916526;-0.43522899745954247;0.38600986079397764;-0.45571000460615974;0.5972202716173838;0.9999980399139978
53.788118;1.090780443962754;0.4166739701515083;0.38199692763855814;-0.5007455243780512;-0.45907636716624645;1.0796924672316506;0.9999987781025924;9.999940835386614;0.41677122017648416;-0.43522899893010414;-0.43522899740540555;0.38600991208384294;-0.4557100046420002;0.5972202463081465;0.9999980093548485
53.798118;1.0907804656577154;0.41667391334755677;0.3819969507630124;-0.5007455244018598;-0.45907636710976807;1.079692669549451;0.9999988422895817;9.99994283218484;0.4167712271870443;-0.43522899896830697;-0.4352289973523863;0.3860099603292094;-0.45571000467637873;0.5972202217533658;0.9999979802416784
53.808118;1.090780476528559;0.4166738585554751;0.3819969724923198;-0.5007455244282923;-0.45907636705028737;1.079692872890917;0.9999989098040367;9.999944811431902;0.4167712316606165;-0.4352289990060602;-0.4352289973006603;0.3860100052019793;-0.45571000470933587;0.5972201978173679;0.9999979529216844
53.818118;1.0907804764049567;0.4166738059869644;0.38199699273074694;-0.5007455244573343;-0.4590763669880483;1.0796930767411828;0.9999989804949172;9.999946767782802;0.4167712337194867;-0.43522899904317586;-0.43522899725042574;0.3860100463704464;-0.4557100047408415;0.5972201743305048;0.9999979278089548
53.828118;1.0907804652211124;0.4166737558725647;0.3819970113598267;-0.5007455244889163;-0.4590763669233226;1.079693280527992;0.9999990541275393;9.999948695739707;0.4167712335045274;-0.43522899907949136;-0.4352289972019115;0.3860100835164093;-0.4557100047707556;0.5972201511775662;0.9999979053101582
53.838118;1.0907804431248496;0.41667370846159757;0.38199702826428994;-0.5007455245229002;-0.4590763668563939;1.0796934835219896;0.9999991305012879;9.999950590412368;0.4167712311572513;-0.43522899911487883;-0.43522899715537344;0.38601011639896243;-0.45571000479885027;0.5972201283350594;0.9999978857033304
53.848118;1.090780410531344;0.41667366402459605;0.3819970433683372;-0.5007455245591041;-0.45907636678754515;1.0796936848544822;0.9999992095256316;9.999952447566525;0.41677122683972906;-0.4352289991492368;-0.43522899711107926;0.38601014491615643;-0.4557100048248576;0.5972201058254654;0.9999978691229437
53.858118;1.0907803680785437;0.4166736228328235;0.38199705665645783;-0.5007455245973296;-0.45907636671705243;1.0796938836837644;0.9999992911638853;9.999954262740635;0.41677122073801914;-0.43522899918247804;-0.4352289970692908;0.3860101691192089;-0.4557100048485096;0.5972200836798186;0.9999978555890461
53.868118;1.0907803165833054;0.41667358512384695;0.38199706815646634;-0.5007455246373738;-0.4590763666451736;1.0796940793327454;0.999999375329387;9.999956030818437;0.4167712130209093;-0.43522899921453395;-0.43522899703025425;0.3860101891578147;-0.4557100048695615;0.5972200619279595;0.9999978449397884
53.878118;1.09078025697447;0.416673551078886;0.38199707789445003;-0.5007455246790325;-0.4590763665721354;1.0796942712490916;0.9999994618636238;9.99995774730088;0.4167712038280633;-0.4352289992453641;-0.43522899699419054;0.3860102051980838;-0.4557100048877944;0.5972200405829408;0.999997836785501
53.888118;1.090780190169235;0.41667352083093684;0.38199708586242426;-0.5007455247220897;-0.4590763664981293;1.079694458869238;0.9999995506199291;9.999959409885916;0.4167711933000992;-0.43522899927495445;-0.4352289969612887;0.3860102173776498;-0.45571000490300273;0.5972200196419709;0.9999978306155358
53.898118;1.0907801169892202;0.41667349448907665;0.3819970920166145;-0.5007455247663083;-0.45907636642332145;1.0796946415817907;0.9999996415436988;9.999961018265443;0.41677118161280324;-0.43522899930331477;-0.4352289969317101;0.3860102258097712;-0.45571000491498276;0.5972199991021451;0.9999978259379152
53.908118;1.0907800381281216;0.416673472147185;0.38199709629295375;-0.5007455248114584;-0.4590763663478656;1.079694818805113;0.9999997346486922;9.999962572911455;0.4167711690063006;-0.4352289993304749;-0.4352289969055909;0.38601023060033585;-0.45571000492352753;0.5972199789636706;0.9999978223397691
53.918118;1.090779954152988;0.416673453877308;0.38199709863491005;-0.5007455248573593;-0.4590763662718976;1.079694990087898;0.999999829944478;9.999964074545233;0.41677115578939833;-0.4352289993564795;-0.4352289968830408;0.38601023183886835;-0.45571000492842556;0.5972199592291781;0.9999978194596367
53.928118;1.0907798655518486;0.4166734397226345;0.3819970990295948;-0.5007455249038844;-0.4590763661955272;1.0796951551643343;0.9999999274273615;9.999965524170568;0.41677114231733225;-0.4352289993813922;-0.4352289968641316;0.3860102295781957;-0.4557100049294744;0.597219939909609;0.9999978168866819
53.938118;1.0907797727402995;0.4166734296926986;0.3819970975337254;-0.5007455249509162;-0.45907636611885755;1.079695313907203;1.0000000270726066;9.999966922914487;0.41677112896468843;-0.4352289994052907;-0.4352289968488703;0.3860102238406827;-0.45571000492650104;0.5972199210341702;0.9999978141210355
53.948118;1.0907796760044346;0.4166734237517442;0.3819970942681706;-0.5007455249983135;-0.45907636604202195;1.0796954662369551;1.0000001287460019;9.99996827149687;0.4167711161090343;-0.4352289994282527;-0.4352289968371827;0.38601021463933766;-0.45571000491937097;0.5972199026692327;0.999997810677794
53.958118;1.090779575486032;0.41667342181230094;0.3819970893794365;-0.5007455250459144;-0.4590763659652034;1.07969561206358;1.0000002321801127;9.999969570040736;0.4167711041205033;-0.4352289994503544;-0.4352289968289369;0.38601020198462704;-0.4557100049079837;0.5972198849272015;0.9999978061897395
53.968118;1.090779471229884;0.4166734237569489;0.3819970830022206;-0.500745525093548;-0.45907636588862727;1.0796957512558278;1.0000003370942254;9.999970818596998;0.41677109333200113;-0.43522899947166516;-0.43522899682398936;0.3860101858866269;-0.45571000489227426;0.5972198679352918;0.9999978004114897
53.978118;1.0907793632264458;0.41667342947046504;0.3819970752507756;-0.5007455251410464;-0.45907636581254796;1.079695883673481;1.00000044329018;9.999972017509108;0.41677108400126667;-0.4352289994922177;-0.43522899682220834;0.3860101663662037;-0.4557100048722297;0.5972198517881255;0.9999977931784669
53.988118;1.0907792514519243;0.41667343886194036;0.38199706622125096;-0.5007455251882563;-0.45907636573724014;1.0796960092543126;1.0000005506180503;9.999973167340528;0.416771076301146;-0.43522899951199223;-0.43522899682345034;0.38601014344799606;-0.4557100048478976;0.5972198365393272;0.9999977843682997
53.998118;1.0907791359597077;0.4166734518822454;0.38199705598877987;-0.5007455252350387;-0.45907636566299015;1.0796961280487332;1.0000006589028783;9.99997426841679;0.41677107033227234;-0.43522899953093935;-0.4352289968275192;0.3860101171339148;-0.45571000481937907;0.5972198222583452;0.9999977738832584
54.008118;1.0907790169671407;0.41667346852382126;0.3819970446233118;-0.5007455252812627;-0.4590763655900875;1.0796962402104868;1.000000767926832;9.999975320215734;0.4167710661342524;-0.4352289995490035;-0.4352289968341596;0.3860100873979306;-0.4557100047868148;0.5972198090936872;0.9999977616632739
54.018118;1.0907788948224992;0.4166734887893716;0.3819970322211818;-0.5007455253268174;-0.4590763655188253;1.0796963460155953;1.0000008774415658;9.99997632186063;0.41677106369595;-0.4352289995661216;-0.4352289968430973;0.386010054195447;-0.4557100047503651;0.597219797258019;0.9999977477564409
54.028118;1.0907787698764988;0.41667351266342506;0.38199701889390913;-0.5007455253716312;-0.45907636544949965;1.0796964458690628;1.0000009871745084;9.99997727328373;0.416771062969435;-0.43522899958222877;-0.4352289968540789;0.38601001746461255;-0.45571000471020523;0.5972197869775726;0.999997732407589
54.038118;1.0907786424066728;0.41667354011003915;0.3819970047146209;-0.5007455254156794;-0.459076365382398;1.079696540264858;1.0000010968599413;9.999978175638356;0.4167710638812142;-0.43522899959728445;-0.43522899686687005;0.38600997713824525;-0.45571000466653827;0.597219778483519;0.9999977160583163
54.048118;1.0907785126868605;0.4166735710669306;0.3819969896922348;-0.5007455254589649;-0.4590763653177907;1.0796966297819923;1.0000012062892436;9.999979031287637;0.41677106634312;-0.4352289996112788;-0.4352289968812353;0.38600993317290017;-0.4557100046195813;0.5972197720147029;0.9999976992756597
54.058118;1.0907783810883982;0.41667360544243215;0.3819969737896468;-0.5007455255014897;-0.45907636525592915;1.0796967151644208;1.0000013153119465;9.99997984358801;0.416771070273889;-0.43522899962420786;-0.43522899689693195;0.38600988557267724;-0.45571000456954014;0.597219767795464;0.9999976826876816
54.068118;1.0907782480586357;0.41667364313019284;0.38199695695797903;-0.5007455255432519;-0.45907636519704;1.0796967973550597;1.0000014238113166;9.999980616380777;0.4167710756217181;-0.43522899963604844;-0.43522899691371275;0.38600983439592246;-0.45571000451662136;0.5972197660139176;0.9999976669287268
54.078118;1.0907781140382167;0.41667368398763843;0.3819969391748366;-0.5007455255842713;-0.45907636514132516;1.0796968774099664;1.000001531727275;9.999981353867518;0.41677108237610716;-0.4352289996467514;-0.4352289969313424;0.3860097797396282;-0.4557100044610416;0.597219766812556;0.9999976525924849
54.088118;1.090777979414181;0.4166737277872228;0.3819969204596333;-0.5007455256245966;-0.45907636508897764;1.0796969564062207;1.0000016390676452;9.999982060738235;0.41677109057885725;-0.4352289996562633;-0.4352289969496292;0.38600972170172815;-0.45571000440299675;0.5972197702785323;0.9999976402131026
54.098118;1.090777844488379;0.4166737742184389;0.381996900840175;-0.5007455256642699;-0.45907636504019694;1.0796970354084199;1.00000174587054;9.999982741906827;0.4167711003285607;-0.43522899966456785;-0.43522899696842293;0.3860096603539946;-0.45571000434264086;0.5972197764459443;0.9999976302596024
54.108118;1.0907777094581617;0.4166738229329095;0.38199688029841466;-0.5007455257032881;-0.4590763649951858;1.0796971154464368;1.0000018521873708;9.999983402054372;0.41677111176464604;-0.4352289996717229;-0.4352289969875864;0.38600959575911403;-0.45571000428010006;0.5972197853255069;0.9999976231472729
54.118118;1.0907775744391237;0.4166738735807319;0.3819968587463724;-0.5007455257415938;-0.4590763649541431;1.0796971974324616;1.0000019580686217;9.99998404537579;0.41677112504360103;-0.43522899967787426;-0.435228997006999;0.386009528013571;-0.4557100042154808;0.5972197969204982;0.9999976192910318
54.128118;1.0907774395246388;0.41667392582764795;0.38199683604707196;-0.5007455257790908;-0.4590763649172641;1.0796972820427488;1.0000020635303015;9.999984675556215;0.4167711403320825;-0.4352289996832355;-0.4352289970265942;0.38600945726103725;-0.4557100041488656;0.5972198111904473;0.9999976191306539
54.138118;1.0907773048183498;0.4166739793642051;0.38199681205605146;-0.5007455258156638;-0.4590763648847425;1.0796973696667682;1.0000021685501055;9.999985295774586;0.4167711578174834;-0.435228999688052;-0.4352289970463744;0.386009383661092;-0.4557100040803273;0.5972198280160236;0.9999976230664057
54.148118;1.0907771703982354;0.41667403390409224;0.3819967866552667;-0.500745525851183;-0.4590763648567522;1.0796974604560496;1.0000022730762226;9.99998590874281;0.41677117770684996;-0.43522899969257534;-0.43522899706638557;0.386009307364242;-0.4557100040099601;0.5972198472267237;0.999997631363728
54.158118;1.0907770362578062;0.4166740891604876;0.3819967597727345;-0.5007455258855092;-0.459076364833402;1.0796975544922154;1.0000023770356272;9.999986516925638;0.4167712002063849;-0.43522899969706147;-0.43522899708667934;0.3860092285232249;-0.455710003937903;0.5972198686619324;0.9999976441008087
54.168118;1.0907769022616742;0.4166741448312452;0.38199673139372237;-0.5007455259185127;-0.45907636481471414;1.079697651990301;1.0000024803706782;9.999987122713438;0.41677122550610196;-0.4352289997017833;-0.43522899710729357;0.3860091473080076;-0.45571000386433125;0.5972198921995174;0.999997661193785
54.178118;1.090776768120889;0.41667420063502986;0.38199670155226384;-0.5007455259500897;-0.45907636480064606;1.0796977533132026;1.0000025830720112;9.999987728564419;0.4167712537847348;-0.43522899970702084;-0.4352289971282534;0.38600906389621475;-0.4557100037894125;0.5972199177508282;0.9999976824876496
54.188118;1.0907766334275502;0.41667425636728184;0.38199667029302364;-0.5007455259801704;-0.45907636479111474;1.079697858784235;1.0000026851587986;9.999988337627872;0.416771285222713;-0.4352289997130205;-0.43522899714958174;0.38600897845722165;-0.4557100037132855;0.5972199452457086;0.9999977078333476
54.198118;1.0907764977546455;0.4166743119216817;0.38199663763826475;-0.5007455260087221;-0.4590763647860166;1.0796979685169954;1.0000027866313228;9.999988954551116;0.4167713200010517;-0.4352289997199659;-0.4352289971713183;0.38600889115631165;-0.4557100036360837;0.5972199745952163;0.9999977370581574
54.208118;1.09077636072901;0.4166743672699274;0.3819966036042436;-0.5007455260357296;-0.4590763647852573;1.079698082383782;1.0000028874534046;9.999989585228304;0.4167713582911055;-0.43522899972797785;-0.4352289971935526;0.38600880217432126;-0.45571000355795516;0.5972200056785123;0.9999977698708116
