time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.218118;1.0907762220169221;0.41667442242486974;0.38199656824143896;-0.5007455260611762;-0.45907636478876557;1.0796982000659605;1.000002987569371;9.999990235429525;0.4167714002441437;-0.43522899973712226;-0.4352289972164269;0.3860087117091598;-0.45571000347905144;0.5972200383813767;0.9999978058577255
54.228118;1.0907760812859149;0.41667447742511793;0.38199653163108155;-0.50074552608504;-0.45907636479647534;1.0796983210988411;1.0000030869160303;9.999990909601406;0.41677144598084453;-0.43522899974741314;-0.4352289972400819;0.3860086199354922;-0.4557100033995243;0.5972200726043689;0.9999978445850102
54.238118;1.0907759382106117;0.41667453233721385;0.38199649384038714;-0.5007455261072845;-0.45907636480831093;1.0796984449188152;1.0000031854052898;9.999991610384305;0.4167714955965455;-0.4352289997588118;-0.43522899726460496;0.3860085269535758;-0.45571000331954115;0.5972201082381245;0.9999978856946092
54.248118;1.0907757924768255;0.41667458723722667;0.3819964548960817;-0.500745526127865;-0.4590763648241849;1.0796985709369968;1.0000032829114995;9.999992338788466;0.41677154916320336;-0.43522899977124024;-0.43522899729002157;0.3860084327804643;-0.4557100032392852;0.5972201451594455;0.9999979289534913
54.258118;1.0907756437221396;0.4166746421712359;0.3819964147954177;-0.5007455261467582;-0.459076364843992;1.0796986985884776;1.0000033793000112;9.999993095101495;0.416771606696987;-0.43522899978460206;-0.43522899731630627;0.3860083373994775;-0.45571000315893306;0.5972201832301515;0.999997974256578
54.268118;1.0907754914957168;0.41667469713584715;0.38199637353455185;-0.5007455261639638;-0.4590763648676049;1.0796988273316648;1.0000034744417898;9.99999387995441;0.4167716681181188;-0.43522899979877994;-0.4352289973433983;0.386008240827442;-0.4557100030786291;0.5972202223085922;0.9999980216066937
54.278118;1.090775335326117;0.4166747521042781;0.3819963311413398;-0.500745526179481;-0.4590763648948909;1.0796989566251947;1.000003568162129;9.999994694477653;0.41677173322829847;-0.43522899981363206;-0.4352289973712241;0.3860081431386906;-0.4557100029984761;0.5972202622858077;0.9999980711036306
54.288118;1.0907751747710956;0.41667480705749865;0.38199628771294786;-0.500745526193308;-0.4590763649257428;1.0796990858991709;1.0000036601827949;9.99999553949434;0.4167718017169139;-0.43522899982902913;-0.43522899739971754;0.38600804444084974;-0.4557100029185567;0.5972203030856286;0.9999981229434485
54.298118;1.0907750093776434;0.4166748619900675;0.38199624343981625;-0.5007455262054598;-0.4590763649600971;1.079699214514178;1.0000037501235934;9.999996414942489;0.416771873215301;-0.4352289998448948;-0.43522899742883336;0.3860079448489826;-0.45571000283897295;0.5972203446250625;0.9999981774368074
54.308118;1.090774838722417;0.41667491690164354;0.38199619858850825;-0.5007455262159769;-0.45907636499791055;1.0796993417317085;1.0000038375336477;9.999997320144866;0.41677194735293976;-0.435228999861199;-0.43522899745854904;0.38600784447858755;-0.45571000275986845;0.5972203868046961;0.9999982350045529
54.318118;1.0907746625466765;0.41667497176744867;0.38199615346707083;-0.5007455262249413;-0.4590763650391159;1.0796994667870825;1.0000039218977252;9.999998254487423;0.4167720237482554;-0.43522899987791425;-0.43522899748885224;0.3860077434501305;-0.4557100026814135;0.5972204295238487;0.9999982961052497
54.328118;1.0907744807956443;0.4166750265137561;0.3819961083913604;-0.500745526232488;-0.45907636508360744;1.07969958903013;1.0000040026732524;9.999999217812944;0.4167721019681863;-0.4352289998949885;-0.4352289975197226;0.38600764190022274;-0.4557100026037794;0.5972204726705347;0.9999983611734321
54.338118;1.0907742935433864;0.41667508102914347;0.38199606362683997;-0.5007455262387985;-0.45907636513125993;1.0796997079398423;1.0000040794249543;10.000000210192322;0.41677218153039464;-0.4352289999123631;-0.435228997551113;0.3860075399818505;-0.45571000252712907;0.5972205161040677;0.9999984306244492
54.348118;1.0907741009411303;0.41667513518424387;0.38199601933780303;-0.5007455262440875;-0.4590763651819468;1.0796998230119366;1.0000041519437315;10.000001231759525;0.41677226194175204;-0.4352289999300046;-0.43522899758293865;0.3860074378497343;-0.4557100024516206;0.5972205596715985;0.9999985048592585
54.358118;1.0907739032464066;0.4166751888519254;0.38199597561086174;-0.5007455262485956;-0.45907636523554346;1.0796999336992583;1.000004220229478;10.00000228283801;0.4167723427217479;-0.43522899994790654;-0.43522899761507056;0.38600733563849116;-0.45571000237740694;0.5972206032412206;0.9999985842500191
54.368118;1.0907737008562044;0.4166752419276741;0.3819959325302102;-0.5007455262525626;-0.45907636529192364;1.079700039431162;1.0000042844175545;10.000003363678843;0.4167724234077446;-0.4352289999660769;-0.43522899764733186;0.38600723342556126;-0.45571000230463066;0.5972206467092146;0.9999986691401723
54.378118;1.0907734942797536;0.41667529432115974;0.3819958902249765;-0.5007455262561848;-0.4590763653509574;1.0797001396253054;1.0000043447619735;10.000004474347028;0.41677250357051615;-0.43522899998453296;-0.43522899767952006;0.38600713119942587;-0.45571000223342506;0.5972206899922606;0.9999987598092565
54.388118;1.090773284088237;0.4166753459379195;0.3819958488640506;-0.5007455262595968;-0.4590763654125146;1.0797002336894466;1.0000044016260514;10.000005615184316;0.4167725828459763;-0.435229000003288;-0.43522899771145007;0.3860070288703518;-0.4557100021639123;0.5972207330243573;0.9999988564107193
54.398118;1.0907730708626553;0.4166753966871697;0.38199580863172694;-0.500745526262875;-0.45907636547647207;1.0797003210573535;1.0000044554098593;10.000006786942343;0.416772660960703;-0.43522900002233267;-0.43522899774297347;0.38600692631217426;-0.45571000209620016;0.5972207757246608;0.9999989590004013
54.408118;1.090772855134587;0.41667544648760685;0.3819957697114851;-0.5007455262660422;-0.4590763655427081;1.0797004012560782;1.000004506469211;10.000007990477771;0.41677273772015117;-0.43522900004164455;-0.43522899777397706;0.3860068233932038;-0.4557100020303953;0.5972208179418282;0.9999990676475682
54.418118;1.0907726373448907;0.4166754952552309;0.3819957322699302;-0.500745526269083;-0.4590763656110825;1.0797004739539628;1.0000045550605454;10.000009226471578;0.41677281297052116;-0.4352290000612164;-0.4352289978043849;0.3860067199911503;-0.4557100019666189;0.5972208594394119;0.9999991824984592
54.428118;1.0907724178348874;0.41667554289601033;0.3819956964286005;-0.5007455262719818;-0.4590763656814261;1.079700538972144;1.0000046013008548;10.00001049497518;0.4167728865685495;-0.43522900008106086;-0.4352289978341518;0.38600661601264463;-0.45571000190500155;0.597220899934125;0.9999993037582442
54.438118;1.0907721968921542;0.4166755892966245;0.3819956622489007;-0.5007455262747517;-0.45907636575354754;1.0797005963235735;1.0000046451673537;10.000011794922925;0.4167729583548839;-0.4352290001011959;-0.43522899786323993;0.38600651141396686;-0.4557100018456635;0.5972209391647585;0.9999994316743938
54.448118;1.0907719748259959;0.41667563432381866;0.3819956297554085;-0.5007455262774334;-0.459076365827239;1.0797006462702212;1.000004686513014;10.00001312419423;0.4167730281348458;-0.4352290001216408;-0.4352289978915942;0.38600640620555254;-0.4557100017886956;0.5972209769563352;0.9999995665199134
54.458118;1.0907717519841722;0.4166756778671731;0.3819955989653652;-0.5007455262800797;-0.4590763659022738;1.0797006892885164;1.0000047250692505;10.000014479796613;0.4167730956855736;-0.43522900014240795;-0.4352289979191334;0.38600630044355444;-0.45571000173416515;0.5972210132132243;0.9999997085033655
54.468118;1.090771528723867;0.4166757198876889;0.38199556988390365;-0.5007455262827528;-0.4590763659784062;1.079700725955324;1.0000047605030877;10.000015857401582;0.41677316077079263;-0.4352290001634755;-0.43522899794576636;0.3860061942229101;-0.4557100016821398;0.597221047851494;0.99999985766705
54.478118;1.0907713054002959;0.4166757604064403;0.38199554248700085;-0.5007455262855149;-0.4590763660553773;1.0797007568521204;1.0000047925124078;10.000017250995377;0.4167732231525092;-0.435229000184761;-0.4352289979714222;0.386006087667802;-0.4557100016326858;0.5972210807653775;1.0000000138388776
54.488118;1.0907710823954408;0.4166757994580063;0.381995516724613;-0.500745526288401;-0.45907636613292374;1.0797007825106195;1.0000048207947116;10.000018653751585;0.41677328259871;-0.43522900020612215;-0.43522899799607173;0.38600598091614907;-0.4557100015858427;0.5972211118656097;1.0000001765956161
54.498118;1.090770860217796;0.4166758370673546;0.3819954925379528;-0.5007455262914063;-0.4590763662107913;1.079700803393076;1.0000048449257688;10.000020059321377;0.4167733388695531;-0.43522900022738176;-0.4352289980197314;0.38600587411034826;-0.4557100015416104;0.5972211411334832;1.000000345293927
54.508118;1.0907706395945178;0.4166758732508499;0.38199546988131755;-0.5007455262944889;-0.45907636628875087;1.0797008199020697;1.0000048643696828;10.000021462197587;0.41677339170671784;-0.43522900024835554;-0.4352289980424506;0.3860057673978404;-0.45571000149993346;0.5972211686166874;1.0000005192440384
54.518118;1.0907704214520755;0.41667590802630294;0.3819954487370255;-0.5007455262975753;-0.4590763663665904;1.0797008324119015;1.0000048785719604;10.000022857364636;0.41677344085574125;-0.4352290002688791;-0.43522899806427595;0.38600566093381833;-0.4557100014606628;0.5972211943649713;1.0000006978813467
54.528118;1.0907702068583043;0.4166759414199234;0.38199542910975876;-0.5007455263005793;-0.45907636644409905;1.0797008412833293;1.0000048869805378;10.000024239831692;0.4167734861023971;-0.4352290002888439;-0.4352289980852214;0.3860055548763726;-0.45571000142354495;0.5972212183979208;1.0000008807812675
54.538118;1.090769996948311;0.4166759734467729;0.3819954110050825;-0.5007455263034114;-0.45907636652106626;1.0797008468430045;1.0000048890767461;10.00002560409753;0.41677352730887546;-0.4352290003082161;-0.4352289981052714;0.3860054493602815;-0.45571000138827034;0.5972212407365356;1.0000010675671847
54.548118;1.0907697927770754;0.41667600406629585;0.38199539441384744;-0.5007455263059736;-0.45907636659729534;1.0797008494188605;1.00000488445319;10.000026943845496;0.41677356443370206;-0.4352290003270182;-0.4352289981243957;0.386005344465067;-0.4557100013545403;0.5972212614262941;1.0000012578187867
54.558118;1.0907695952134016;0.4166760331605182;0.38199537932229055;-0.5007455263081787;-0.4590763666726335;1.079700849431391;1.0000048728045106;10.000028252371752;0.41677359751491766;-0.4352290003452926;-0.4352289981425506;0.38600524022806043;-0.45571000132211364;0.597221280533057;1.0000014510800832
54.568118;1.090769404927776;0.4166760605672304;0.38199536572552345;-0.5007455263099722;-0.45907636674699315;1.0797008473857395;1.0000048538203419;10.000029523544368;0.41677362664309736;-0.4352290003630817;-0.4352289981596889;0.386005136704;-0.45571000129081096;0.597221298122909;1.0000016469847666
54.578118;1.0907692223481953;0.4166760861331791;0.38199535360567755;-0.5007455263113105;-0.45907636682034636;1.0797008437472224;1.0000048271235151;10.000030752434993;0.41677365194834126;-0.4352290003804294;-0.4352289981757815;0.3860050339973597;-0.45571000126048156;0.5972213142385343;1.0000018453032826
54.588118;1.090769047630316;0.4166761097485894;0.38199534289383463;-0.5007455263121268;-0.4590763668927099;1.0797008388433562;1.0000047923138617;10.000031935133283;0.41677367357131073;-0.4352290003973827;-0.4352289981908355;0.3860049322403621;-0.4557100012309794;0.5972213288970664;1.0000020458298822
54.598118;1.0907688807526;0.41667613134695597;0.3819953334585244;-0.5007455263123219;-0.45907636696413207;1.0797008328670334;1.0000047490742137;10.000033068147086;0.4167736916191555;-0.4352290004140023;-0.43522899820490507;0.3860048315817488;-0.455710001202188;0.5972213420719974;1.0000022483075737
54.608118;1.0907687216198747;0.41667615086642557;0.38199532511971884;-0.5007455263117895;-0.4590763670346708;1.0797008259354108;1.0000046972587935;10.000034148295962;0.4167737061550221;-0.43522900043038;-0.4352289982180863;0.3860047321930554;-0.45571000117405186;0.5972213536663273;1.0000024524162339
54.618118;1.0907685700535001;0.41667616820757947;0.38199531766833167;-0.5007455263104554;-0.45907636710436966;1.079700818129315;1.0000046368610263;10.000035173350765;0.4167737172221518;-0.43522900044663215;-0.43522899823049416;0.3860046342350667;-0.45571000114656446;0.5972213635543807;1.0000026577226429
54.628118;1.0907684257322419;0.41667618323075184;0.38199531088906263;-0.5007455263082904;-0.45907636717325967;1.07970080948477;1.0000045679372467;10.000036142277157;0.4167737248779913;-0.43522900046288565;-0.435228998242248;0.3860045378026619;-0.4557100011197466;0.5972213716639728;1.0000028636976217
54.638118;1.0907682882303347;0.41667619580784443;0.38199530458690856;-0.5007455263052905;-0.4590763672413776;1.0797007999866353;1.0000044906388559;10.000037054129006;0.41677372921496064;-0.43522900047927626;-0.4352289982534803;0.3860044429133285;-0.4557100010936495;0.5972213780283652;1.000003069828435
54.648118;1.0907681571929226;0.41667620588769566;0.38199529859632175;-0.5007455263014722;-0.45907636730877427;1.0797007896257114;1.000004405258244;10.000037906653661;0.41677373033723975;-0.43522900049592766;-0.4352289982643511;0.38600434954516316;-0.45571000106836773;0.5972213828139868;1.0000032756765644
54.658118;1.0907680324379703;0.4166762135051629;0.3819952927584719;-0.5007455262968803;-0.4590763673755084;1.0797007784779402;1.000004312213795;10.000038696089886;0.4167737283212358;-0.43522900051291613;-0.435228998275049;0.3860042576664395;-0.45571000104402476;0.5972213863164062;1.0000034808536757
54.668118;1.0907679138359834;0.41667621873560773;0.3819952869039303;-0.500745526291579;-0.4590763674416334;1.0797007667198406;1.000004212090466;10.000039417939432;0.41677372319909295;-0.43522900053025976;-0.4352289982857842;0.386004167237182;-0.4557100010207196;0.5972213889058481;1.000003684995252
54.678118;1.0907678011721718;0.41667622166277457;0.381995280869492;-0.5007455262856365;-0.45907636750718833;1.0797007545637967;1.0000041057102653;10.000040067675506;0.41677371494969184;-0.4352290005479287;-0.4352289982967874;0.386004078219397;-0.4557100009984739;0.5972213909435825;1.0000038877542765
54.688118;1.0907676941645965;0.41667622238914825;0.38199527451261606;-0.5007455262791298;-0.4590763675722002;1.0797007421578542;1.0000039940918983;10.000040641162279;0.41677370349348725;-0.4352290005658652;-0.4352289983083142;0.38600399059655643;-0.4557100009772339;0.5972213927052876;1.0000040887927786
54.698118;1.090767592541764;0.4166762210492169;0.38199526769986997;-0.5007455262721417;-0.45907636763668885;1.079700729516687;1.0000038783222318;10.000041134939792;0.4167736887112096;-0.43522900058400815;-0.43522899832063955;0.38600390437228616;-0.4557100009569134;0.5972213943588323;1.0000042877533983
54.708118;1.0907674960560674;0.41667621779728137;0.3819952602926646;-0.5007455262647316;-0.45907636770065713;1.0797007164962718;1.0000037594352051;10.000041545949944;0.41677367047610353;-0.435229000602303;-0.43522899833404344;0.38600381955136454;-0.45571000093743574;0.5972213959896758;1.0000044842333145
54.718118;1.0907674044700242;0.4166762127878977;0.381995252153179;-0.5007455262569119;-0.45907636776407146;1.0797007028046948;1.0000036383229747;10.000041870944823;0.4167736486726909;-0.43522900062070136;-0.43522899834878565;0.38600373613142036;-0.4557100009187644;0.5972213976264702;1.0000046778003282
54.728118;1.0907673176189703;0.416676206162506;0.38199524316212385;-0.5007455262486615;-0.45907636782686734;1.0797006880682347;1.000003515704206;10.000042106412511;0.41677362320555356;-0.4352290006391616;-0.43522899836506374;0.3860036541058243;-0.4557100009009059;0.597221399274497;1.0000048680244158
54.738118;1.090767235452548;0.41667619804346373;0.3819952332275064;-0.5007455262399593;-0.45907636788898937;1.0797006718794833;1.0000033921520293;10.000042248983751;0.41677359401119246;-0.43522900065764053;-0.43522899838298373;0.386003573455832;-0.4557100008838782;0.5972214009509929;1.0000050544798813
54.748118;1.0907671579176168;0.41667618854969374;0.38199522229928684;-0.5007455262308104;-0.45907636795041146;1.0797006537845715;1.0000032681124595;10.000042296245171;0.41677356105412583;-0.4352290006760865;-0.4352289984025869;0.3860034941409246;-0.4557100008676746;0.5972214026802074;1.00000523671854
54.758118;1.090767084815258;0.4166761778428953;0.3819952104063108;-0.5007455262212548;-0.4590763680111143;1.0797006333410422;1.000003143874213;10.000042247579723;0.4167735242993118;-0.43522900069445963;-0.4352289984238974;0.3860034160980378;-0.45571000085226143;0.5972214044569445;1.0000054142698327
54.768118;1.090767015777644;0.4166761661827575;0.38199519768989826;-0.5007455262113595;-0.45907636807106433;1.0797006102631184;1.0000030195561804;10.000042104047115;0.4167734837029684;-0.43522900071274995;-0.43522899844693264;0.386003339229806;-0.4557100008376019;0.5972214062166102;1.0000055867185158
54.778118;1.0907669503270334;0.41667615395539725;0.381995184395438;-0.5007455262012008;-0.45907636813021313;1.0797005844532679;1.0000028951804234;10.000041867292255;0.4167734392543489;-0.4352290007309583;-0.43522899847168883;0.38600326340003366;-0.4557100008236674;0.5972214078312613;1.0000057537956943
54.788118;1.0907668879559218;0.4166761416437513;0.3819951708196089;-0.5007455261908597;-0.4590763681884948;1.0797005558922432;1.0000027707785097;10.000041538257124;0.41677339103291167;-0.43522900074906107;-0.4352289984981315;0.38600318846717946;-0.45571000081043345;0.59722140912284;1.0000059154201406
54.798118;1.0907668281698195;0.41667612974426654;0.38199515726440497;-0.5007455261804165;-0.45907636824582726;1.0797005245667854;1.0000026464405103;10.000041116477599;0.41677333920861664;-0.4352290007669874;-0.4352289985261958;0.38600311432177;-0.4557100007978919;0.5972214098839628;1.0000060716660146
54.808118;1.0907667704572408;0.4166761186945451;0.3819951440286711;-0.50074552616993;-0.45907636830214615;1.079700490469995;1.0000025222798534;10.00004060044475;0.4167732839765416;-0.43522900078462073;-0.4352289985557996;0.3860030408957043;-0.45571000078606555;0.5972214099182315;1.0000062226219977
54.818118;1.0907667142558726;0.4166761088573416;0.38199513141074964;-0.5007455261594372;-0.4590763683574444;1.0797004536137806;1.0000023983552861;10.000039988551936;0.41677322549963197;-0.4352290008018375;-0.43522899858685593;0.38600296814434504;-0.4557100007750111;0.5972214090913244;1.0000063682453126
54.828118;1.0907666589879204;0.41667610053589244;0.38199511969672245;-0.5007455261489834;-0.45907636841176663;1.0797004140419706;1.0000022746256436;10.000039279704332;0.41677316390892816;-0.4352290008185604;-0.43522899861927455;0.3860028960169941;-0.45571000076481566;0.5972214073519924;1.0000065083648875
54.838118;1.0907666041377804;0.41667609399109523;0.3819951091316931;-0.5007455261386333;-0.4590763684651584;1.0797003718234124;1.0000021509781625;10.00003847355467;0.41677309933638235;-0.4352290008347774;-0.43522899865295755;0.3860028244467735;-0.455710000755568;0.5972214046870058;1.0000066427708176
54.848118;1.0907665493231442;0.4166760894568732;0.38199509989020775;-0.5007455261284597;-0.45907636851761513;1.0797003270303998;1.0000020273290764;10.000037570818014;0.416773031931261;-0.4352290008505075;-0.4352289986877863;0.3860027533546616;-0.45571000074731144;0.5972214010519113;1.0000067712214091
54.858118;1.090766494372844;0.41667608714299037;0.3819950920732444;-0.500745526118537;-0.4590763685690665;1.0797002797730895;1.0000019037175008;10.00003657346067;0.41677296184708007;-0.435229000865743;-0.4352289987236186;0.38600268265460497;-0.4557100007400234;0.597221396379196;1.0000068933835424
54.868118;1.090766439376905;0.4166760872083115;0.3819950857422171;-0.5007455261089333;-0.459076368619411;1.0797002302926682;1.000001780255228;10.000035484497008;0.4167728892260404;-0.4352290008804171;-0.43522899876031346;0.38600261227293553;-0.45571000073363405;0.5972213906495638;1.0000070088409307
54.878118;1.090766384590283;0.416676089735502;0.38199508096264434;-0.500745526099689;-0.4590763686685793;1.0797001789831677;1.0000016570138022;10.00003430770716;0.41677281420385875;-0.4352290008944075;-0.43522899879775434;0.386002542171502;-0.4557100007280486;0.5972213839178375;1.0000071171837182
54.888118;1.0907663302341917;0.41667609475448997;0.3819950778134131;-0.5007455260907903;-0.4590763687165737;1.0797001263139188;1.0000015340520927;10.000033047377318;0.4167727369255617;-0.43522900090754896;-0.4352289988358339;0.386002472348382;-0.4557100007231528;0.5972213762844942;1.0000072180931516
54.898118;1.0907662764176143;0.41667610228545043;0.38199507636138386;-0.5007455260821656;-0.4590763687634664;1.0797000727951664;1.0000014114926463;10.000031707858964;0.41677265755719944;-0.43522900091963856;-0.43522899887442434;0.38600240281212067;-0.4557100007188148;0.5972213678613951;1.0000073113690402
54.908118;1.0907662231970774;0.4166761123572919;0.381995076644109;-0.5007455260737134;-0.4590763688093757;1.0797000190020987;1.000001289491636;10.000030293294197;0.41677257630063896;-0.43522900093044786;-0.43522899891336564;0.38600233355925684;-0.4557100007148978;0.5972213587550188;1.0000073969265222
54.918118;1.0907661705770977;0.4166761250128378;0.3819950786706049;-0.5007455260653383;-0.4590763688544275;1.0796999655445163;1.0000011681739496;10.000028807683153;0.41677249339779493;-0.43522900093974864;-0.43522899895246425;0.3860022645852625;-0.4557100007112793;0.5972213490928276;1.0000074748328482
54.928118;1.0907661184842115;0.41667614030044786;0.3819950824216268;-0.5007455260569673;-0.4590763688987234;1.07969991297832;1.000001047585723;10.00002725491978;0.41677240910057056;-0.43522900094734174;-0.4352289989914889;0.38600219591484214;-0.4557100007078617;0.5972213390742733;1.0000075453464063
54.938118;1.0907660668575776;0.4166761582429705;0.38199508786292624;-0.5007455260485484;-0.45907636894234277;1.0796998617375293;1.000000927653664;10.000025638859393;0.4167723236395974;-0.43522900095307504;-0.43522899903018686;0.38600212762019986;-0.4557100007045581;0.5972213290041891;1.0000076088407654
54.948118;1.09076601572543;0.4166761788253229;0.3819950949813339;-0.5007455260400506;-0.4590763689853544;1.0796998121731005;1.0000008082009169;10.000023963301132;0.4167722372337072;-0.4352290009568539;-0.43522899906832535;0.3860020598217226;-0.4557100007012704;0.5972213192883118;1.0000076656960104
54.958118;1.0907659651429227;0.41667620202587013;0.3819951038171642;-0.5007455260314568;-0.4590763690278034;1.0796997646504762;1.0000006889977215;10.000022231744571;0.416772150117381;-0.4352290009586464;-0.4352289991057009;0.38600199268942365;-0.45571000069789663;0.5972213103881538;1.0000077163120316
54.968118;1.0907659150994964;0.41667622783715685;0.38199511446427925;-0.5007455260227333;-0.459076369069694;1.0796997195113616;1.000000569763791;10.000020447579796;0.41677206254820404;-0.4352290009584876;-0.43522899914211327;0.3860019264444132;-0.4557100006943672;0.5972213027736155;1.0000077611311957
54.978118;1.0907658654876027;0.4166762562470193;0.3819951270341642;-0.5007455260138022;-0.45907636911100935;1.0796996769619827;1.000000450169537;10.000018614790894;0.4167719747974058;-0.43522900095647127;-0.43522899917736474;0.386001861335804;-0.45571000069066797;0.5972212968919057;1.0000078005360513
54.988118;1.0907658161223035;0.41667628722703115;0.38199514162740705;-0.5007455260045323;-0.45907636915174954;1.0796996370925545;1.000000329902279;10.000016738529665;0.41677188713852736;-0.43522900095272987;-0.43522899921127844;0.3860017976026453;-0.4557100006868193;0.5972212931542962;1.0000078347569743
54.998118;1.0907657667725377;0.41667632074102673;0.38199515834941283;-0.5007455259947486;-0.45907636919193545;1.0796995999222532;1.0000002087318292;10.000014825124918;0.4167717998397165;-0.4352290009474171;-0.4352289992436943;0.38600173545896854;-0.45571000068281986;0.5972212919558109;1.000007863903965
55.008118;1.090765717175824;0.4166763567461902;0.3819951773444235;-0.5007455259842702;-0.4590763692315717;1.0796995653973018;1.000000086512777;10.0000128814956;0.4167717131604139;-0.43522900094070266;-0.4352289992744617;0.3860016751039868;-0.4557100006786144;0.5972212936730847;1.0000078880567354
55.018118;1.0907656670883756;0.41667639518788036;0.3819951988027299;-0.500745525972939;-0.4590763692706196;1.0796995334763835;0.9999999631633081;10.000010914514665;0.4167716273593562;-0.43522900093277544;-0.435228999303459;0.3860016167269277;-0.4557100006741192;0.5972212986116169;1.0000079073525694
55.028118;1.09076561638739;0.4166764359986633;0.3819952229329025;-0.5007455259606043;-0.4590763693090232;1.0796995042311013;0.9999998386592173;10.000008930488134;0.4167715427230323;-0.43522900092383704;-0.43522899933061804;0.38600156049947515;-0.455710000669257;0.597221306983901;1.0000079220065572
55.038118;1.0907655651280326;0.41667647910197864;0.38199524993322864;-0.5007455259470962;-0.45907636934674934;1.079699477856964;0.9999997130036565;10.000006934909042;0.41677145958383804;-0.43522900091407607;-0.4352289993559079;0.38600150656961024;-0.45571000066394757;0.597221318930241;1.0000079322537068
55.048118;1.0907655135239274;0.4166765244117564;0.3819952799753714;-0.50074552593223;-0.45907636938379476;1.079699454684599;0.9999995861566263;10.000004933169082;0.4167713782952686;-0.43522900090364774;-0.4352289993792908;0.386001455067645;-0.45571000065808714;0.5972213345261279;1.0000079383254519
55.058118;1.0907654618835543;0.41667657182933593;0.38199531319269614;-0.5007455259158299;-0.4590763694201839;1.0796994351873934;0.9999994579960052;10.000002931593231;0.4167712991991832;-0.4352290008926701;-0.4352289994007132;0.3860014061317253;-0.45571000065156425;0.5972213537984277;1.0000079404556954
55.068118;1.0907654105201634;0.4166766212489577;0.381995349680185;-0.5007455258977467;-0.45907636945598274;1.0796994198790495;0.9999993283714304;10.000000937562914;0.41677122261954297;-0.43522900088122396;-0.43522899942013465;0.38600135993541296;-0.45571000064428585;0.5972213767647913;1.0000079388422625
55.078118;1.0907653597104718;0.41667667255111646;0.3819953894951563;-0.5007455258778569;-0.4590763694913038;1.0796994091436252;0.9999991972042128;9.999998958874116;0.41677114886403027;-0.4352290008693518;-0.435228999437546;0.38600131668982934;-0.45571000063617867;0.5972214034614901;1.0000079336232446
55.088118;1.0907653097630643;0.41667672558507524;0.3819954326547093;-0.5007455258560608;-0.4590763695263037;1.0796994031997686;0.999999064539481;9.99999700332144;0.416771078217541;-0.4352290008570641;-0.4352289994529567;0.3860012766173388;-0.4557100006271806;0.5972214339331504;1.0000079249254616
55.098118;1.0907652611038445;0.41667678018625715;0.38199547914306403;-0.5007455258322809;-0.45907636956117287;1.0796994022321813;0.9999989305320212;9.99999507847383;0.4167710109295281;-0.4352290008443559;-0.4352289994663693;0.3860012399139626;-0.45571000061722833;0.5972214681689414;1.0000079129203399
55.108118;1.0907652142433342;0.4166768362249134;0.38199552893427546;-0.5007455258064576;-0.4590763695961017;1.0796994064559775;0.999998795395342;9.99999319057632;0.41677094721257724;-0.43522900083122446;-0.43522899947777205;0.3860012067245818;-0.4557100006062384;0.5972215060471299;1.000007897800862
55.118118;1.0907651696602594;0.416676893634512;0.381995582023522;-0.5007455257785453;-0.4590763696312342;1.0796994160512443;0.99999865933458;9.999991343580444;0.41677088726215095;-0.43522900081768634;-0.43522899948716226;0.38600117714450766;-0.45571000059410416;0.597221547364835;1.0000078797179606
55.128118;1.0907651277289079;0.4166769523920315;0.38199563843949946;-0.5007455257485183;-0.4590763696666486;1.079699431096351;0.9999985225101864;9.999989540218749;0.41677083126150094;-0.4352290008037827;-0.435228999494574;0.386001151234418;-0.45571000058071137;0.5972215919241731;1.0000078587790568
55.138118;1.090765088742116;0.4166770124775074;0.3819956982297718;-0.5007455257163826;-0.45907636970237425;1.0796994515295513;0.9999983850779244;9.999987783918712;0.41677077935808027;-0.435229000789573;-0.43522899950008104;0.38600112902356476;-0.4557100005659481;0.5972216396106058;1.0000078351009254
55.148118;1.0907650530133908;0.4166770738701045;0.3819957614306293;-0.500745525682176;-0.45907636973841076;1.0796994771364505;0.999998247238614;9.999986079457068;0.4167707316447403;-0.4352290007751452;-0.43522899950377386;0.38600111049759267;-0.4557100005497044;0.597221690408799;1.0000078088592594
55.158118;1.0907650209673343;0.41667713657535244;0.3819958280259555;-0.5007455256459534;-0.4590763697747268;1.079699507575839;0.9999981092140935;9.999984432339723;0.4167706881572632;-0.4352290007606367;-0.4352289995057413;0.3860010955987522;-0.4557100005318795;0.5972217443391273;1.0000077803217526
55.168118;1.090764993139499;0.416677200607724;0.3819958979163496;-0.5007455256077912;-0.4590763698112641;1.079699542451828;0.9999979712221513;9.999982847650918;0.4167706488867786;-0.43522900074623;-0.4352289995060693;0.3860010842589578;-0.45571000051239996;0.5972218013839995;1.0000077498333446
55.178118;1.0907649701440345;0.41667726592232984;0.3819959709224587;-0.5007455255677983;-0.45907636984796796;1.0796995813637174;0.9999978334965017;9.999981329196705;0.41677061381020986;-0.4352290007321123;-0.43522899950483973;0.3860010764192447;-0.4557100004912275;0.5972218614632299;1.000007717732208
55.188118;1.0907649526631593;0.4166773323883922;0.3819960468109556;-0.5007455255261054;-0.4590763698848148;1.0796996238454042;0.9999976962897633;9.999979879615788;0.4167705829172207;-0.4352290007184336;-0.43522899950213756;0.38600107199755457;-0.4557100004683426;0.5972219244509128;1.0000076842694194
55.198118;1.0907649414148177;0.416677399845042;0.3819961253091955;-0.5007455254828562;-0.45907636992180295;1.0796996692811363;0.9999975598827234;9.999978500992551;0.41677055621054354;-0.43522900070530435;-0.4352289994980809;0.3860010708683291;-0.4557100004437315;0.5972219902042941;1.0000076496410313
55.208118;1.0907649370942578;0.4166774681663224;0.3819962061077655;-0.5007455254382207;-0.45907636995893425;1.079699716918967;0.9999974246018486;9.999977195087267;0.4167705336941484;-0.4352290006928329;-0.4352289994928445;0.3860010728970767;-0.45571000041738763;0.597222058572271;1.0000076140887741
55.218118;1.0907649403305013;0.4166775372689325;0.38199628888123144;-0.5007455253923914;-0.4590763699962168;1.0796997659410672;0.9999972907936224;9.999975963010437;0.4167705153629945;-0.43522900068116377;-0.43522899948665844;0.38600107799396566;-0.4557100003893162;0.5972221293763649;1.0000075778757023
55.228118;1.0907649516491096;0.41667760709214463;0.38199637332076836;-0.5007455253455547;-0.4590763700336645;1.0796998154890745;0.999997158793714;9.999974804882887;0.416770501186653;-0.4352290006704693;-0.4352289994797912;0.3860010861457918;-0.4557100003595499;0.5972222023868836;1.0000075411266454
55.238118;1.0907649714093925;0.41667767759792884;0.38199645914563424;-0.5007455252978757;-0.4590763700712836;1.079699864662676;0.999997028888291;9.99997372027331;0.41677049110434905;-0.43522900066090864;-0.43522899947252097;0.38600109740285443;-0.4557100003281702;0.5972222773182482;1.0000075037614464
55.248118;1.0907649997469844;0.41667774877324604;0.38199654609519723;-0.5007455252494968;-0.45907637010907276;1.0796999125357216;0.999996901240749;9.99997270937315;0.41677048504874753;-0.43522900065261794;-0.4352289994651089;0.3860011118533026;-0.4557100002953048;0.5972223538418006;1.0000074655865372
55.258118;1.0907650365701067;0.41667782059897285;0.3819966339245314;-0.5007455252005337;-0.4590763701470488;1.0796999581377174;0.9999967758410399;9.999971773855046;0.41677048296162933;-0.43522900064573716;-0.4352289994578006;0.3860011296256536;-0.4557100002610934;0.5972224316013829;1.0000074263786376
55.268118;1.09076508156434;0.41667789301553665;0.3819967224020064;-0.5007455251510703;-0.4590763701852703;1.0797000004484905;0.9999966525016541;9.999970916617544;0.41677048477310263;-0.4352290006404319;-0.43522899945085275;0.3860011508898776;-0.4557100002256582;0.5972225102345952;1.000007385894094
55.278118;1.0907651342152236;0.41667796593874534;0.38199681130274354;-0.5007455251011675;-0.45907637022382203;1.0797000384961253;0.9999965308761051;9.999970140746367;0.4167704903751464;-0.4352290006369024;-0.4352289994445515;0.3860011758298765;-0.4557100001891078;0.5972225893892573;1.000007343884265
55.288118;1.0907651939103753;0.4166780393088341;0.38199690042195633;-0.5007455250508882;-0.45907637026277465;1.0797000714181686;0.9999964105139589;9.999969448819375;0.41677049961565404;-0.4352290006353804;-0.43522899943919047;0.38600120460790377;-0.4557100001515521;0.5972226687207426;1.0000073001508203
55.298118;1.0907652600382016;0.41667811312034353;0.3819969896068677;-0.5007455250003235;-0.4590763703021642;1.0797000983787512;0.9999962909584317;9.999968842851825;0.41677051229511897;-0.43522900063611686;-0.43522899943501475;0.3860012373429558;-0.45571000011309;0.5972227478893056;1.0000072545764465
55.308118;1.0907653320077937;0.416678187403621;0.3819970787652256;-0.5007455249496073;-0.459076370341999;1.0797001185104773;0.9999961717920772;9.999968324496441;0.41677052815894705;-0.43522900063935827;-0.4352289994321721;0.3860012741073366;-0.4557100000737729;0.5972228265636451;1.0000072071102708
55.318118;1.0907654092215344;0.4166782621580789;0.3819971678494358;-0.5007455248989102;-0.4590763703822881;1.0797001309822567;0.9999960525668129;9.99996789558525;0.4167705469060668;-0.4352290006453262;-0.43522899943071186;0.3860013149488399;-0.45571000003358986;0.5972229044146865;1.000007157770282
55.328118;1.0907654910737694;0.4166783372856112;0.3819972568394366;-0.5007455248484068;-0.4590763704230489;1.0797001350952906;0.999995932748606;9.999967558466304;0.4167705682035792;-0.43522900065421993;-0.43522899943062626;0.38600135992714646;-0.45570999999248585;0.5972229811024814;1.000007106634335
55.338118;1.0907655770296876;0.41667841257730703;0.3819973457237961;-0.5007455247982293;-0.45907637046426714;1.0797001303295934;0.9999958118210511;9.999967315409524;0.4167705916885972;-0.4352290006662222;-0.435228999431878;0.38600140912734054;-0.45570999995038036;0.5972230562659416;1.0000070537673813
55.348118;1.090765666728695;0.4166784877443028;0.3819974344877502;-0.5007455247484482;-0.45907637050586236;1.0797001163404176;0.9999956894695707;9.99996716748104;0.41677061696269246;-0.43522900068148773;-0.4352289994344042;0.3860014626482403;-0.4557099999071765;0.5972231295323416;1.0000069991646368
55.358118;1.0907657600309593;0.41667856246092994;0.38199752310491913;-0.5007455246991029;-0.4590763705476989;1.0797000929561438;0.9999955656367671;9.999967113614566;0.41677064358212085;-0.4352290007001328;-0.4352289994381267;0.38600152057057124;-0.45570999986279004;0.5972232005688058;1.0000069427772118
55.368118;1.0907658569630871;0.41667863640723485;0.38199761151545514;-0.500745524650242;-0.4590763705896167;1.079700060181414;0.999995440401626;9.99996715022882;0.4167706710677322;-0.4352290007222446;-0.4352289994429751;0.38600158291627656;-0.4557099998171861;0.5972232691196508;1.000006884572483
55.378118;1.0907659575786026;0.416678709290316;0.3819976996305996;-0.5007455246019314;-0.4590763706314588;1.0797000181382252;0.9999953138510465;9.99996727161572;0.41677069894424723;-0.43522900074788945;-0.4352289994488999;0.38600164965221123;-0.4557099997703829;0.5972233349444473;1.0000068245596294
55.388118;1.0907660618323334;0.4166787808492625;0.3819977873838937;-0.50074552455424;-0.4590763706730699;1.0796999669578125;0.9999951860213799;9.999967471127418;0.4167707267646178;-0.4352290007771103;-0.43522899945586413;0.38600172073865463;-0.4557099997224327;0.5972233977355031;1.0000067627673643
55.398118;1.090766169538891;0.41667885088532297;0.3819978747605323;-0.5007455245072185;-0.4590763707142782;1.0796999067129314;0.999995056861344;9.999967742176144;0.41677075411427533;-0.4352290008099255;-0.435228999463828;0.38600179615807223;-0.455709999673404;0.597223457154183;1.0000066992195615
55.408118;1.0907662804370388;0.4166789193105626;0.3819979617845081;-0.5007455244608887;-0.45907637075491425;1.0796998374410052;0.9999949262785476;9.999968078076279;0.41677078063323125;-0.43522900084632965;-0.4352289994727565;0.38600187589059604;-0.4557099996233703;0.5972235129262169;1.0000066339290348
55.418118;1.090766394319551;0.4166789861567985;0.38199804850139424;-0.5007455244152501;-0.4590763707948564;1.0796997592250461;0.9999947942948858;9.999968471236969;0.4167708060420387;-0.4352290008862997;-0.4352289994826225;0.3860019598705865;-0.4557099995724029;0.5972235648727909;1.000006566881997
55.428118;1.0907665110883507;0.41667905152324125;0.38199813495001855;-0.5007455243702841;-0.45907637083404385;1.0796996722441519;0.9999946611503383;9.999968912896538;0.4167708301363183;-0.4352290009298169;-0.4352289994933805;0.3860020479895472;-0.455709999520565;0.5972236129036798;1.0000064980075911
55.438118;1.0907666306836306;0.4166791155205205;0.38199822112999077;-0.5007455243259495;-0.45907637087245773;1.0796995767479665;0.9999945272543581;9.999969393926339;0.41677085275481035;-0.43522900097688;-0.435228999504954;0.3860021401465688;-0.45570999946788987;0.5972236570107515;1.0000064271547642
55.448118;1.090766753034567;0.4166791782621227;0.3819983069972983;-0.5007455242821971;-0.4590763709101057;1.0796994730215521;0.9999943930846208;9.999969905798801;0.4167708737345469;-0.43522900102748246;-0.43522899951726185;0.38600223628095576;-0.4557099994143503;0.5972236972418495;1.0000063540922703
55.458118;1.0907668781079924;0.41667923986234856;0.38199839247548345;-0.5007455242389859;-0.459076370947015;1.0796993614197838;0.9999942591441412;9.999970441022013;0.4167708928758374;-0.43522900108157775;-0.4352289995302543;0.38600233635317055;-0.455709999359863;0.5972237336896365;1.0000062785245662
55.468118;1.0907670059195176;0.41667930041480933;0.3819984774703904;-0.5007455241962835;-0.4590763709832295;1.0796992424272263;0.9999941259635133;9.99997099381802;0.416770909947542;-0.4352290011390499;-0.43522899954392447;0.3860024403092992;-0.4557099993043346;0.5972237665036514;1.0000062001098835
55.478118;1.0907671364506966;0.416679359995608;0.3819985618939744;-0.5007455241540677;-0.459076371018806;1.0796991166559151;0.9999939940819885;9.999971560346603;0.41677092471249466;-0.4352290011997121;-0.43522899955829203;0.38600254807366197;-0.4557099992477151;0.5972237958515456;1.0000061184541922
55.488118;1.0907672695644552;0.4166794186847549;0.3819986456765613;-0.5007455241123407;-0.45907637105379423;1.0796989847822411;0.9999938639692306;9.999972137073545;0.4167709369509098;-0.43522900126334735;-0.43522899957337113;0.38600265954808577;-0.45570999919003763;0.5972238218565976;1.0000060330874978
55.498118;1.0907674049886056;0.4166794765619347;0.38199872875903523;-0.5007455240711272;-0.4590763710882154;1.0796988474933684;0.9999937359666198;9.999972719385545;0.4167709464945763;-0.43522900132975845;-0.4352289995891418;0.3860027745855319;-0.4557099991314308;0.5972238445950735;1.0000059435009172
55.508118;1.090767542383445;0.4166795336938918;0.3819988110880301;-0.5007455240304561;-0.45907637112205907;1.0796987054839444;0.9999936103467921;9.999973302168398;0.41677095324781854;-0.4352290013987881;-0.4352289996055383;0.3860028929720466;-0.45570999907209864;0.597223864118969;1.0000058492075343
55.518118;1.0907676814216762;0.4166795901360856;0.3819988926207047;-0.5007455239903555;-0.45907637115530553;1.0796985594649806;0.9999934873941472;9.999973880464351;0.41677095716635637;-0.4352290014703024;-0.4352289996224683;0.3860030144372671;-0.45570999901228676;0.597223880458375;1.0000057497113022
55.528118;1.0907678218362074;0.4166796459221115;0.38199897333100175;-0.5007455239508561;-0.4590763711879638;1.0796984101673228;0.9999933673989703;9.999974449700662;0.41677095822635196;-0.43522900154416;-0.43522899963984607;0.3860031386662403;-0.45570999895225245;0.5972238936157398;1.0000056444676153
55.538118;1.0907679634533292;0.41667970103503954;0.3819990532109462;-0.500745523912003;-0.4590763712200955;1.0796982583388195;0.999993250619331;9.999975006262659;0.4167709564156804;-0.4352290016202001;-0.4352289996576044;0.38600326531568135;-0.45570999889224434;0.5972239035553105;1.0000055329506228
55.548118;1.0907681061473369;0.41667975539291113;0.3819991322511966;-0.5007455238738622;-0.45907637125180556;1.0796981046660705;0.9999931372336274;9.999975547659828;0.4167709517333989;-0.4352290016982534;-0.43522899967569045;0.3860033940451199;-0.4557099988325043;0.5972239102029483;1.0000054147537492
55.558118;1.0907682497256448;0.4166798088550874;0.3819992104068325;-0.500745523836512;-0.45907637128320317;1.0796979496697954;0.9999930273004812;9.9999760723422;0.4167709441916272;-0.435229001778152;-0.4352289996940611;0.38600352452425907;-0.45570999877328056;0.5972239134702467;1.0000052896321192
55.568118;1.0907683938564519;0.416679861243994;0.38199928758111396;-0.5007455238000202;-0.4590763713143595;1.0796977937359846;0.99999292081287;9.99997657984052;0.41677093382777103;-0.4352290018597224;-0.435228999712678;0.38600365639872525;-0.45570999871483314;0.597223913263544;1.0000051574939224
55.578118;1.0907685380846273;0.4166799123869714;0.38199936363901105;-0.5007455237644359;-0.4590763713453092;1.0796976372595624;0.999992817827249;9.999977070912491;0.41677092070444416;-0.43522900194276937;-0.4352289997315047;0.38600378927750206;-0.4557099986574211;0.5972239094633578;1.0000050183647518
55.588118;1.0907686819329059;0.4166799621462797;0.3819994384300932;-0.5007455237298053;-0.45907637137608903;1.0796974807298316;0.9999927185661466;9.999977547434469;0.4167709048761518;-0.4352290020270728;-0.4352289997505069;0.3860039227802094;-0.4557099986012758;0.5972239019143378;1.0000048723068937
55.598118;1.0907688249869054;0.41668001041555686;0.38199951180407987;-0.50074552369618;-0.4590763714067595;1.079697324682549;0.9999926234682028;9.99997801197615;0.4167708863489882;-0.43522900211240245;-0.4352289997696556;0.3860040565863915;-0.4557099985465844;0.5972238904304991;1.0000047193414128
55.608118;1.0907689668931253;0.41668005711552386;0.38199958362832637;-0.500745523663591;-0.4590763714374045;1.0796971696166255;0.999992533176913;9.999978467155929;0.4167708650766005;-0.43522900219853444;-0.4352289997889454;0.38600419043000983;-0.455709998493504;0.5972238748091324;1.0000045594408327
55.618118;1.0907691073694235;0.41668010219486656;0.3819996538122297;-0.5007455236320197;-0.459076371468128;1.0796970159766075;0.999992448448596;9.999978915257637;0.4167708409946288;-0.4352290022852593;-0.43522899980841584;0.38600432404766877;-0.45570999844217197;0.5972238548799998;1.0000043925118387
55.628118;1.0907692462249088;0.4166801456245059;0.38199972232741863;-0.5007455236013993;-0.45907637149903446;1.0796968641466864;0.9999923700100353;9.999979358292368;0.41677081405300304;-0.43522900237237855;-0.43522899982813534;0.38600445713543546;-0.45570999839268495;0.5972238305708655;1.0000042183325386
55.638118;1.090769383278525;0.4166801873998473;0.38199978919412464;-0.5007455235716425;-0.45907637153019576;1.0796967144100365;0.9999922984065135;9.999979797978863;0.41677078421789254;-0.4352290024596953;-0.43522899984815466;0.3860045893487286;-0.45570999834508896;0.5972238019182252;1.0000040365742284
55.648118;1.0907695182666726;0.41668022754623724;0.3819998544218572;-0.5007455235426665;-0.4590763715616416;1.0796965669523833;0.9999922339356657;9.999980235235782;0.41677075146969056;-0.4352290025470081;-0.43522899986849073;0.3860047203206075;-0.4557099982994042;0.5972237690210729;1.0000038469545114
55.658118;1.090769650895974;0.416680266105445;0.3819999179713192;-0.5007455235144057;-0.45907637159337605;1.079696421940057;0.9999921767479674;9.999980670211437;0.4167707158268659;-0.4352290026341173;-0.4352289998891407;0.3860048496907399;-0.4557099982556496;0.5972237319972953;1.0000036493501279
55.668118;1.0907697809413097;0.4166803031091069;0.3819999797885645;-0.5007455234868169;-0.4590763716253924;1.0796962795746061;0.999992126988849;9.999981103463288;0.41677067736094275;-0.43522900272084425;-0.43522899991008124;0.3860049771505593;-0.45570999821384506;0.5972236909540595;1.0000034437612857
55.678118;1.090769908280899;0.4166803385727119;0.38200003986203235;-0.5007455234598907;-0.4590763716576849;1.0796961400589098;0.9999920848375939;9.999981536732616;0.4167706361877388;-0.4352290028070393;-0.4352289999312562;0.38600510246023656;-0.4557099981740002;0.5972236459724757;1.0000032302582849
55.688118;1.0907700329327614;0.41668037250570306;0.3820000982388498;-0.5007455234336587;-0.4590763716902545;1.0796960035534289;0.9999920504829826;9.999981972622194;0.41677059246664616;-0.4352290028925628;-0.43522899995257924;0.3860052254201445;-0.4557099981361011;0.5972235971416174;1.0000030089697025
55.698118;1.090770155060184;0.4166804048944902;0.3820001550027849;-0.5007455234081896;-0.4590763717230871;1.0796958702516468;0.9999920241221607;9.999982414063718;0.416770546400193;-0.4352290029772727;-0.4352289999739395;0.3860053458377748;-0.45570999810010865;0.5972235446226356;1.0000027800724176
55.708118;1.0907702749114558;0.41668043567054297;0.38200021024737285;-0.5007455233835646;-0.4590763717561232;1.0796957405189573;0.9999920059896881;9.99998286385296;0.41677049821645035;-0.43522900306104095;-0.4352289999951946;0.386005463513554;-0.4557099980659787;0.5972234886672424;1.0000025438169113
55.718118;1.0907703927742487;0.4166804647052125;0.3820002640396431;-0.5007455233598439;-0.45907637178925115;1.0796956148903252;0.9999919963731386;9.999983323973993;0.41677044812549935;-0.435229003143751;-0.43522900001618275;0.3860055782557737;-0.4557099980336801;0.5972234295771532;1.0000023005657634
55.728118;1.090770508941892;0.41668049182814515;0.3820003163798;-0.5007455233370454;-0.4590763718223246;1.0796954939388914;0.9999919955792;9.999983794785724;0.4167703962695397;-0.43522900322526026;-0.43522900003676573;0.3860056899233375;-0.4557099980031878;0.5972233676601911;1.0000020507872003
55.738118;1.0907706236324064;0.4166805168464908;0.38200036720425645;-0.5007455233151602;-0.45907637185519046;1.0796953781881953;0.9999920038651889;9.999984275046316;0.41677034271930535;-0.43522900330538944;-0.4352290000568527;0.38600579844707494;-0.4557099979744688;0.5972233032101169;1.0000017949943265
55.748118;1.09077073690931;0.41668053955430845;0.3820004164317498;-0.5007455232941859;-0.459076371887716;1.0796952680659773;0.9999920214076883;9.999984762899919;0.4167702875067764;-0.435229003383952;-0.4352290000763736;0.3860059038037025;-0.45570999794747674;0.597223236486096;1.0000015336373498
55.758118;1.090770848690904;0.4166805597382992;0.38200046399874266;-0.500745523274137;-0.45907637191979217;1.07969516382128;0.9999920483411981;9.999985256494822;0.41677023066141733;-0.43522900346076443;-0.43522900009524845;0.38600600598300533;-0.4557099979221403;0.597223167684559;1.0000012670273823
55.768118;1.0907709588244323;0.4166805771774518;0.3820005098516444;-0.5007455232550454;-0.45907637195130063;1.0796950654626134;0.9999920848125985;9.999985754134972;0.41677017225374563;-0.43522900353562904;-0.43522900011339005;0.38600610497485077;-0.45570999789835687;0.597223096932269;1.000000995387401
55.778118;1.0907710671829192;0.4166805916365344;0.38200055391329213;-0.5007455232369635;-0.45907637198208534;1.0796949727836118;0.9999921309965237;9.999986254743979;0.4167701124254679;-0.4352290036083158;-0.4352290001307126;0.3860062007793482;-0.4557099978760117;0.5972230242996902;1.0000007189781934
55.788118;1.0907711737576509;0.4166806028823328;0.38200059606935555;-0.5007455232199551;-0.4590763720119812;1.079694885444138;0.9999921870484586;9.999986758456881;0.41677005137446177;-0.43522900367855766;-0.43522900014711785;0.386006293432891;-0.45570999785500077;0.5972229498134614;1.0000004381634595
55.798118;1.090771278661511;0.4166806107068923;0.3820006361965702;-0.5007455232040695;-0.4590763720408694;1.0796948030698383;0.9999922530519381;9.999987266637763;0.41676998931335413;-0.4352290037460724;-0.4352290001624782;0.3860063830107992;-0.45570999783524985;0.597222873487318;1.0000001534052478
