time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.808118;1.090771382032672;0.4166806149261366;0.3820006741958399;-0.5007455231893279;-0.45907637206869367;1.0796947253041156;0.9999923290736764;9.999987781211917;0.4167699264537572;-0.4352290038105896;-0.43522900017664806;0.386006469601501;-0.4557099978167369;0.5972227953628982;0.999999865276569
55.818118;1.0907714839440505;0.4166806153821346;0.3820007099788079;-0.5007455231757362;-0.4590763720954323;1.0796946517914792;0.9999924152836894;9.999988304137302;0.4167698630289272;-0.43522900387186203;-0.43522900018949395;0.38600655327828853;-0.45570999779948823;0.5972227154888234;0.9999995744843542
55.828118;1.0907715844097075;0.4166806119497672;0.3820007434262929;-0.5007455231633056;-0.4590763721210639;1.0796945821898078;0.9999925119704657;9.99998883750924;0.4167697993246931;-0.4352290039296721;-0.4352290002009095;0.3860066340703108;-0.4557099977835504;0.5972226338521288;0.9999992818359487
55.838118;1.0907716834497903;0.41668060453364747;0.3820007743867811;-0.500745523152058;-0.4590763721455618;1.079694516219587;0.9999926194398131;9.999989383696768;0.41676973570183495;-0.43522900398382885;-0.4352290002108185;0.3860067119623962;-0.45570999776898397;0.5972225503686504;0.9999989881466173
55.848118;1.0907717810850885;0.4166805930743828;0.38200080272214354;-0.5007455231420119;-0.4590763721689103;1.0796944537041642;0.9999927379351904;9.999989945131757;0.4167696725812064;-0.4352290040341515;-0.4352290002191759;0.3860067869350181;-0.45570999775587584;0.5972224649477643;0.9999986941351889
55.858118;1.0907718772718291;0.41668057755699406;0.3820008283386398;-0.5007455231331737;-0.45907637219110775;1.0796943945930277;0.9999928676202089;9.999990524236123;0.4167696103774466;-0.4352290040804702;-0.43522900022596694;0.3860068589814592;-0.45570999774433035;0.597222377580156;0.9999984003746569
55.868118;1.0907719718948072;0.4166805580258963;0.38200085118069804;-0.5007455231255565;-0.45907637221215186;1.07969433892204;0.9999930085796614;9.999991123485781;0.4167695494566963;-0.43522900412263665;-0.4352290002312096;0.3860069280869759;-0.45570999773444854;0.5972222884264;0.9999981073311275
55.878118;1.0907720648269117;0.4166805346124483;0.38200087121088944;-0.5007455231191906;-0.4590763722320315;1.0796942867355204;0.9999931608474768;9.999991745133107;0.4167694901556659;-0.4352290041605264;-0.4352290002349531;0.3860069942154094;-0.45570999772634013;0.5972221978478276;0.999997815410358
55.888118;1.0907721559829766;0.41668050753372904;0.38200088837867496;-0.5007455231141005;-0.45907637225073183;1.0796942380234573;0.9999933244782162;9.999992390849584;0.41676943279885126;-0.43522900419405564;-0.43522900023727046;0.3860070573193778;-0.45570999772015464;0.5972221063330739;0.9999975249461747
55.898118;1.090772245318663;0.4166804770639644;0.3820009025884933;-0.5007455231103035;-0.4590763722682325;1.0796941926494164;0.9999934996135605;9.999993061659033;0.4167693776812249;-0.43522900422321503;-0.43522900023825617;0.3860071173652432;-0.4557099977160835;0.5972220143870578;0.9999972362153348
55.908118;1.0907723327950711;0.41668044352416567;0.38200091370517114;-0.5007455231078475;-0.4590763722844978;1.0796941503103927;0.9999936864800815;9.999993757989138;0.4167693250276523;-0.435229004248078;-0.4352290002380115;0.3860071743368769;-0.455709997714329;0.5972219224642271;0.9999969494934129
55.918118;1.0907724183545948;0.4166804072880826;0.3820009216043263;-0.5007455231068308;-0.4590763722994794;1.0796941105374227;0.9999938853197644;9.999994479484458;0.4167692749614278;-0.4352290042687662;-0.43522900023659994;0.3860072282011709;-0.45570999771506326;0.5972218309559758;0.9999966650327651
55.928118;1.0907725018954941;0.4166803687616213;0.3820009262187832;-0.5007455231073884;-0.45907637231313175;1.0796940726861262;0.9999940963230103;9.999995224819617;0.4167692275220331;-0.43522900428540234;-0.43522900023401484;0.386007278899642;-0.4557099977184033;0.5972217402250072;0.9999963829994237
55.938118;1.090772583235709;0.41668032833589325;0.38200092752492043;-0.5007455231096676;-0.4590763723254317;1.079694036024551;0.9999943196356342;9.999995992308817;0.41676918270824265;-0.43522900429807854;-0.43522900023019545;0.3860073263979508;-0.4557099977244215;0.5972216506597604;0.9999961034953567
55.948118;1.0907726621034641;0.416680286377079;0.38200092548349024;-0.5007455231137955;-0.4590763723363932;1.0796939998786135;0.9999945553994766;9.999996780784665;0.41676914050145925;-0.43522900430685596;-0.43522900022506106;0.38600737072150076;-0.4557099977331696;0.5972215627041433;0.9999958266222936
55.958118;1.0907727381713483;0.4166802432454252;0.38200092000789165;-0.5007455231198578;-0.45907637234606324;1.0796939636057779;0.9999948037382178;9.999997589677845;0.4167691008774543;-0.4352290043117887;-0.4352290002185235;0.3860074119359821;-0.455709997744684;0.5972214768641987;0.9999955525081793
55.968118;1.0907728110914345;0.41668019926703553;0.3820009109803403;-0.5007455231279073;-0.45907637235450205;1.079693926470799;0.9999950646755169;9.999998418708868;0.4167690638208596;-0.4352290043129396;-0.43522900021047467;0.3860074501266973;-0.45570999775897264;0.597221393687499;0.9999952813096747
55.978118;1.09077288050774;0.41668015470036107;0.3820008982846744;-0.5007455231379745;-0.4590763723617753;1.0796938876371336;0.9999953379954206;9.99999926770173;0.4167690293380998;-0.4352290043103739;-0.4352290002007751;0.3860074854270957;-0.45570999777600674;0.5972213137035326;0.999995013190762
55.988118;1.0907729460837239;0.4166801097689552;0.3820008818460457;-0.5007455231500781;-0.45907637236796983;1.0796938462712786;0.9999956231607893;10.000000136372435;0.41676899745426826;-0.4352290043041468;-0.435229000189277;0.3860075180598234;-0.4557099977957305;0.5972212373753336;0.999994748301239
55.998118;1.0907730075456374;0.4166800646938558;0.3820008616614161;-0.5007455231642383;-0.45907637237320686;1.0796938016659305;0.9999959194418357;10.000001024027874;0.4167689681750118;-0.43522900429430245;-0.4352290001758751;0.38600754830861117;-0.45570999781807703;0.5972211650939836;0.9999944868057002
56.008118;1.0907730646688012;0.4166800196739166;0.3820008377950707;-0.5007455231804631;-0.459076372377641;1.0796937533186004;0.9999962261148893;10.000001929458827;0.4167689414546487;-0.4352290042808885;-0.4352290001605369;0.3860075764376065;-0.4557099978429729;0.5972210971820056;0.9999942289363895
56.018118;1.0907731172088895;0.41667997486369085;0.3820008103484758;-0.500745523198728;-0.45907637238144733;1.0796937009286607;0.9999965425017562;10.00000285105397;0.41676891722585135;-0.4352290042639701;-0.4352290001432905;0.3860076026607386;-0.4557099978703272;0.5972210338879783;0.9999939750170579
56.028118;1.0907731649025647;0.4166799303809197;0.38200077943890876;-0.5007455232189789;-0.45907637238479454;1.0796936443472192;0.9999968679001355;10.000003786435446;0.416768895448087;-0.43522900424361954;-0.43522900012420807;0.38600762717278064;-0.4557099979000092;0.5972209753975671;0.9999937254383143
56.038118;1.090773207536423;0.4166798863279961;0.38200074520454014;-0.500745523241152;-0.45907637238781274;1.0796935835411314;0.9999972015393528;10.000004731913103;0.4167688761087176;-0.43522900421990224;-0.4352290001033948;0.3860076501722698;-0.455709997931847;0.597220921869693;0.9999934806011145
56.048118;1.0907732449770127;0.41667984279818054;0.38200070781837864;-0.5007455232651928;-0.4590763723905639;1.079693518605965;0.9999975425708258;10.000005682570825;0.41676885919158213;-0.4352290041928894;-0.4352290000809576;0.38600767185542784;-0.45570999796566114;0.5972208734621974;0.999993240878889
56.058118;1.090773277194372;0.41667979986923853;0.38200066749789874;-0.5007455232910604;-0.4590763723930312;1.0796934498267825;0.9999978900899584;10.000006632748859;0.41676884465557223;-0.4352290041626709;-0.43522900005697013;0.38600769240865446;-0.45570999800128464;0.5972208303263921;0.9999930066475421
56.068118;1.0907733043043517;0.41667975762359694;0.382000624508928;-0.5007455233186996;-0.459076372395142;1.0796933776962627;0.9999982431525694;10.000007576879838;0.41676883243474416;-0.4352290041293437;-0.435229000031487;0.3860077120179706;-0.4557099980385542;0.5972207926092112;0.9999927783351164
56.078118;1.090773326556779;0.4166797161755175;0.38200057915306934;-0.5007455233480047;-0.4590763723968067;1.079693302846582;0.9999986006991562;10.000008510425552;0.4167688224651584;-0.43522900409300386;-0.43522900000458153;0.3860077308869812;-0.455709998077307;0.5972207604887981;0.9999925564019099
56.088118;1.0907733442757146;0.41667967563786745;0.3820005317630472;-0.500745523378814;-0.45907637239794385;1.079693225982628;0.9999989614911837;10.000009430158961;0.4167688147220969;-0.4352290040537524;-0.4352289999763461;0.3860077492387537;-0.45570999811738644;0.5972207342012976;0.9999923413006777
56.098118;1.090773357809101;0.41667963606007347;0.38200048272671644;-0.5007455234109487;-0.4590763723984961;1.0796931478812641;0.9999993241993482;10.000010333889744;0.4167688092242421;-0.4352290040117047;-0.43522899994686615;0.3860077673003019;-0.4557099981586332;0.5972207140143105;0.9999921334470054
56.108118;1.0907733675399351;0.4166795974428662;0.3820004324859898;-0.5007455234442552;-0.4590763723984366;1.0796930694146794;0.9999996875189974;10.000011220154331;0.41676880600301214;-0.4352290039669903;-0.4352289999162155;0.38600778529209695;-0.4557099982008662;0.5972207001532672;0.999991933169975
56.118118;1.090773373976216;0.4166795598216742;0.38200038147789245;-0.5007455234785966;-0.45907637239775156;1.0796929915201923;1.0000000502200055;10.000012088092447;0.41676880506829167;-0.4352290039197353;-0.4352289998844766;0.38600780341193075;-0.45570999824387187;0.5972206927353458;0.9999917407164606
56.128118;1.0907733777838355;0.41667952330120067;0.38200033006470896;-0.500745523513815;-0.45907637239642124;1.0796929151411478;1.000000411184133;10.00001293740549;0.4167688063804044;-0.4352290038700413;-0.43522899985173974;0.3860078218087443;-0.45570999828741726;0.5972206917687953;0.9999915562797623
56.138118;1.0907733796901173;0.41667948800600196;0.38200027849851376;-0.5007455235497155;-0.4590763723944335;1.079692841180586;1.0000007694131778;10.000013768321997;0.4167688098456677;-0.43522900381798424;-0.43522899981806973;0.3860078405892358;-0.4557099983312778;0.5972206972047396;0.9999913799543114
56.148118;1.090773380413817;0.41667945403856904;0.38200022693292923;-0.5007455235860949;-0.45907637239180327;1.0796927704467232;1.0000011240083437;10.000014581579938;0.4167688153541707;-0.4352290037636325;-0.4352289997834877;0.3860078598711501;-0.45570999837525994;0.5972207089844335;0.9999912117141913
56.158118;1.0907733806775706;0.4166794214976259;0.3820001754665892;-0.5007455236227926;-0.45907637238855525;1.0796927036461017;1.0000014741639787;10.000015378312144;0.4167688228129309;-0.4352290037070578;-0.4352289997479899;0.3860078798391665;-0.4557099984192084;0.5972207270600964;0.9999910514949701
56.168118;1.0907733812508744;0.41667939050266545;0.38200012417156365;-0.5007455236597126;-0.45907637238469556;1.0796926414140633;1.0000018191619247;10.000016160024225;0.41676883212977134;-0.4352290036483275;-0.4352289997115719;0.38600790074293073;-0.4557099984629857;0.597220751385123;0.999990899255801
56.178118;1.0907733830232356;0.41667936118847193;0.3820000730906672;-0.5007455236968054;-0.45907637238020804;1.0796925842384433;1.000002158385044;10.00001692870768;0.4167688431878727;-0.43522900358749406;-0.43522899967423606;0.3860079228333367;-0.4557099985064469;0.5972207818649033;0.9999907549606875
56.188118;1.0907733870081833;0.4166793336817097;0.38200002223556184;-0.5007455237340538;-0.45907637237505994;1.079692532319511;1.000002491387015;10.00001768665663;0.41676885585916296;-0.4352290035245875;-0.4352289996359932;0.3860079463016222;-0.45570999854944594;0.5972208183103498;0.9999906185684018
56.198118;1.0907733942103888;0.4166793080693348;0.38199997159279797;-0.5007455237714786;-0.4590763723692009;1.0796924855396104;1.000002817942697;10.000018435790174;0.4167688700476952;-0.43522900345961346;-0.435228999596869;0.3860079712596352;-0.4557099985918525;0.5972208604578607;0.9999904900310963
56.208118;1.0907734054636826;0.4166792843756549;0.3819999211156709;-0.500745523809134;-0.4590763723625617;1.0796924435278366;1.0000031380093923;10.000019176764315;0.41676888570575443;-0.4352290033925636;-0.4352289995569095;0.3860079977414957;-0.45570999863355605;0.5972209080225561;0.9999903692283592
56.218118;1.0907734213805274;0.41667926256138293;0.38199987071176067;-0.5007455238470755;-0.4590763723550525;1.0796924057288364;1.0000034516510452;10.000019908705898;0.41676890278035517;-0.4352290033234444;-0.43522899951618266;0.38600802570073295;-0.45570999867446893;0.5972209606939554;0.9999902558692744
56.228118;1.0907734424223616;0.41667924253607813;0.38199982025833557;-0.5007455238853297;-0.45907637234656573;1.079692371491787;1.0000037589715423;10.000020630090612;0.4167689211481999;-0.43522900325230385;-0.4352289994747723;0.38600805501621904;-0.45570999871452306;0.5972210180751326;0.9999901494868904
56.238118;1.0907734689588509;0.4166792241661506;0.38199976964831733;-0.5007455239238818;-0.45907637233698356;1.0796923401520355;1.0000040600295235;10.000021340089077;0.4167689406254932;-0.43522900317921825;-0.43522899943276777;0.3860080855301118;-0.45570999875366547;0.5972210796572739;0.999990049563779
56.248118;1.0907735012920947;0.41667920728820185;0.3819997188469657;-0.5007455239626754;-0.4590763723261823;1.0796923110228578;1.000004354730678;10.000022039247554;0.4167689610271223;-0.4352290031042602;-0.43522899939024756;0.3860081170912098;-0.45570999879186186;0.5972211448563868;0.9999899556302868
56.258118;1.0907735396894487;0.41667919173478146;0.38199966792557083;-0.5007455240016235;-0.4590763723140408;1.0796922833699893;1.0000046427946114;10.000022728912116;0.41676898219281616;-0.4352290030274884;-0.43522899934726017;0.38600814956449425;-0.4557099988290969;0.5972212130372349;0.9999898672266015
56.268118;1.0907735844015634;0.4166791773281282;0.3819996170283564;-0.5007455240406284;-0.4590763723004478;1.0796922564488565;1.0000049238769506;10.00002341053363;0.4167690039797027;-0.43522900294895484;-0.4352289993038261;0.38600818281016863;-0.45570999886537567;0.5972212835049433;0.9999897838666684
56.278118;1.090773635678254;0.41667916384516646;0.3819995662929961;-0.500745524079605;-0.4590763722852949;1.079692229541674;1.0000051977266247;10.000024086290566;0.41676902627031137;-0.4352290028687173;-0.43522899925996333;0.38600821665713897;-0.4557099989007293;0.5972213555265109;0.9999897050948915
56.288118;1.0907736937161268;0.4166791510246983;0.3819995158090458;-0.5007455241185017;-0.45907637226846126;1.0796922020014308;1.0000054642046854;10.000024759837194;0.4167690489889255;-0.4352290027868559;-0.43522899921571384;0.3860082508940496;-0.45570999893521186;0.5972214283912319;0.9999896305427752
56.298118;1.0907737584589425;0.41667913861123507;0.38199946563324266;-0.5007455241573058;-0.4590763722498235;1.0796921732856182;1.0000057231817188;10.00002543562173;0.41676907209688685;-0.43522900270348613;-0.43522899917115704;0.38600828528619074;-0.4557099989688902;0.5972215014452948;0.9999895599848917
56.308118;1.0907738294375742;0.4166791263641236;0.381999415807316;-0.500745524196032;-0.45907637222929437;1.0796921428854198;1.000005974424772;10.000026117460123;0.41676909558600117;-0.43522900261875863;-0.4352289991264113;0.3860083196072985;-0.4557099990018302;0.5972215740706087;0.999989493420707
56.318118;1.0907739058439045;0.4166791140277551;0.38199936636909815;-0.5007455242347034;-0.4590763722068392;1.079692110280306;1.0000062175413285;10.000026807786801;0.4167691194836887;-0.4352290025328432;-0.43522899908162893;0.3860083536670178;-0.4557099990340799;0.5972216456698424;0.9999894310553344
56.328118;1.0907739867107429;0.4166791013113607;0.3819993173825777;-0.5007455242733221;-0.45907637218245806;1.0796920750439187;1.0000064520023086;10.000027508248802;0.416769143847219;-0.4352290024459004;-0.4352289990369892;0.38600838730462145;-0.4557099990656699;0.5972217156954838;0.9999893731638343
56.338118;1.090774071034705;0.4166790878902438;0.3819992689738194;-0.5007455243118443;-0.459076372156174;1.0796920369385576;1.0000066772203646;10.000028220936402;0.4167691687575615;-0.43522900235805523;-0.4352289989926887;0.3860084203598848;-0.45570999909663534;0.5972217836473938;0.9999893200413715
56.348118;1.0907741578742476;0.4166790734269104;0.3819992213457689;-0.5007455243501979;-0.45907637212802405;1.0796919959099807;1.0000068926340524;10.000028948941653;0.41676919432655124;-0.43522900226939926;-0.4352289989489416;0.3860084526658088;-0.4557099991270332;0.5972218490228484;0.9999892720999133
56.358118;1.0907742464205097;0.4166790576231498;0.3819991747559413;-0.5007455243883374;-0.4590763720980382;1.0796919520796269;1.0000070977516902;10.000029696255792;0.41676922068915323;-0.4352290021800181;-0.43522899890598155;0.3860084840521363;-0.4557099991569341;0.5972219113258662;0.9999892299174595
56.368118;1.0907743359953368;0.41667904027341773;0.38199912946673514;-0.5007455244262617;-0.4590763720662253;1.0796919057360446;1.0000072921452714;10.000030467638423;0.41676924798562187;-0.43522900209001303;-0.4352289988640532;0.38600851433637756;-0.4557099991863908;0.5972219701322569;0.9999891941821525
56.378118;1.0907744260521859;0.41667902126633655;0.38199908571683544;-0.5007455244639775;-0.45907637203258617;1.079691857294475;1.0000074754265411;10.000031267987955;0.4167692763698024;-0.435229001999512;-0.43522899882341143;0.3860085433184487;-0.45570999921541105;0.5972220251111554;0.9999891656708735
56.388118;1.0907745161957034;0.4166790005309726;0.38199904372974347;-0.5007455245014569;-0.45907637199715334;1.0796918072346922;1.0000076472471153;10.000032101329058;0.4167693060376886;-0.4352290019086745;-0.4352289987843257;0.38600857079560985;-0.45570999924395605;0.5972220760073159;0.9999891452602091
56.398118;1.0907746061709986;0.41667897798410997;0.38199900371942586;-0.5007455245386203;-0.4590763719600186;1.079691756006822;1.0000078073381626;10.000032970742136;0.4167693372326186;-0.43522900181768526;-0.4352289987470691;0.3860085965891857;-0.45570999927195194;0.5972221226305183;0.9999891338865554
56.408118;1.0907746958719111;0.41667895353314627;0.3819989658694909;-0.5007455245753413;-0.45907637192132167;1.0796917039801324;1.0000079555527126;10.000033879277995;0.4167693702096433;-0.4352290017267277;-0.435228998711906;0.38600862056115187;-0.4557099992992913;0.597222164863261;0.9999891324561584
56.418118;1.0907747853400886;0.41667892710340076;0.3819989303008079;-0.5007455246114623;-0.45907637188122835;1.0796916514841326;1.0000080919057457;10.000034830415451;0.4167694052080673;-0.43522900163594763;-0.4352289986791021;0.3860086426186576;-0.4557099993258407;0.5972222026725494;0.999989141721175
56.428118;1.0907748746774564;0.41667889862518886;0.3819988970630333;-0.5007455246468032;-0.4590763718399189;1.0796915988449693;1.0000082166172473;10.000035827381243;0.4167694424726819;-0.4352290015454497;-0.43522899864893216;0.3860086627058331;-0.4557099993514651;0.5972222360762564;0.9999891621707796
56.438118;1.0907749639196351;0.416678868006173;0.38199886616530204;-0.5007455246811642;-0.4590763717975921;1.0796915463562669;1.000008330064945;10.000036872274304;0.41676948226979577;-0.43522900145532467;-0.4352289986216605;0.3860086807903508;-0.4557099993760572;0.597222265058672;0.9999891940170348
56.448118;1.09077505294056;0.4166788351338651;0.38199883761407266;-0.5007455247143364;-0.4590763717544756;1.0796914942460067;1.0000084326775016;10.000037965722969;0.416769524845385;-0.4352290013656669;-0.43522899859749303;0.386008696872509;-0.4557099993995579;0.5972222895058666;0.9999892372832536
56.458118;1.0907751414277782;0.4166787998945222;0.3819988114324122;-0.5007455247461171;-0.4590763717108032;1.0796914426880726;1.000008524923134;10.000039106781909;0.4167695703824922;-0.43522900127658887;-0.43522899857654074;0.3860087110074809;-0.455709999421952;0.5972223092072857;0.9999892919143076
56.468118;1.0907752289302013;0.41667876219782546;0.38199878765536033;-0.5007455247763198;-0.45907637166677323;1.079691391809807;1.0000086073285999;10.00004029307195;0.4167696190254021;-0.43522900118824537;-0.4352289985588418;0.3860087233116083;-0.4557099994432469;0.5972223239194085;0.9999893578526009
56.478118;1.090775314888027;0.4166787219944883;0.38199876630095697;-0.5007455248047802;-0.45907637162254894;1.0796913417400338;1.0000086804020867;10.000041521339561;0.41676967093465944;-0.4352290011008322;-0.4352289985444112;0.3860087339497979;-0.4557099994634631;0.5972223334864475;0.999989435079661
56.488118;1.0907753986301674;0.4166786792650995;0.38199874734784517;-0.5007455248313714;-0.45907637157828773;1.0796912927357167;1.0000087445489263;10.00004278808938;0.4167697262889777;-0.43522900101455375;-0.4352289985332519;0.386008743112718;-0.45570999948262886;0.5972223379547338;0.9999895235845156
56.498118;1.0907754794575455;0.4166786340012015;0.3819987307550224;-0.500745524856011;-0.4590763715341454;1.0796912451969451;1.00000880009305;10.000044089966925;0.41676978522573144;-0.4352290009295959;-0.4352289985253381;0.38600875098471316;-0.45570999950076824;0.5972223375551979;0.999989623278801
56.508118;1.0907755567432185;0.41667858620489673;0.3819987165135264;-0.500745524878631;-0.45907637149025426;1.0796911995466256;1.0000088473350948;10.000045424016346;0.41676984779906107;-0.4352290008461185;-0.4352289985206182;0.3860087577048725;-0.4557099995178992;0.5972223325669491;0.999989733976943
56.518118;1.0907756298796953;0.41667853590161597;0.3819987046731307;-0.5007455248991513;-0.45907637144669744;1.0796911562058231;1.0000088865466665;10.000046788076247;0.4167699139910506;-0.43522900076425014;-0.4352289985190339;0.38600876334601664;-0.4557099995340409;0.5972223232188744;0.9999898554538914
56.528118;1.0907756981555154;0.4166784831639882;0.3819986953082184;-0.5007455249174836;-0.45907637140349894;1.0796911156911377;1.0000089179396017;10.000048181413671;0.4167699837379016;-0.4352290006840944;-0.4352289985205303;0.38600876793464445;-0.4557099995492095;0.5972223096836878;0.9999899875132665
56.538118;1.0907757607390942;0.41667842813770317;0.381998688459865;-0.5007455249335367;-0.45907637136064017;1.0796910786606462;1.0000089416657654;10.000049605142163;0.4167700569428893;-0.43522900060576813;-0.435228998525056;0.38600877149342094;-0.4557099995634157;0.5972222920963857;0.9999901300283232
56.548118;1.0907758167888404;0.4166783710523076;0.38199868410498083;-0.5007455249472115;-0.4590763713180866;1.07969104584443;1.0000089578572078;10.000051061433853;0.41677013347499664;-0.4352290005294256;-0.43522899853257346;0.3860087740622276;-0.4557099995766677;0.5972222705690259;0.9999902829172017
56.558118;1.0907758655909578;0.41667831221538615;0.381998682166702;-0.5007455249584081;-0.45907637127579837;1.0796910179693437;1.0000089666966037;10.000052551810398;0.4167702131779795;-0.43522900045521073;-0.43522899854308045;0.3860087756954853;-0.455709999588951;0.597222245204052;0.9999904460672776
56.568118;1.0907759066519;0.4166782519852853;0.3819986825442596;-0.5007455249670505;-0.45907637123371686;1.0796909957548204;1.0000089684761873;10.000054076397916;0.4167702959095096;-0.43522900038319634;-0.4352289985566187;0.38600877646158255;-0.45570999960019987;0.5972222160913576;0.9999906192957014
56.578118;1.0907759397128043;0.4166781907355265;0.38199868512873275;-0.5007455249731114;-0.45907637119174616;1.0796909798800693;1.0000089636368226;10.000055634678894;0.4167703815810018;-0.4352290003133965;-0.4352289985732585;0.3860087764368819;-0.4557099996103063;0.5972221833116335;0.9999908023751651
56.588118;1.0907759646716277;0.4166781288334629;0.3819986897992558;-0.5007455249766181;-0.459076371149753;1.0796909708776103;1.000008952747314;10.000057226512556;0.4167704701508785;-0.43522900024580974;-0.4352289985930693;0.3860087756982489;-0.45570999961915315;0.597222146965396;0.999990995080107
56.598118;1.090775981512113;0.4166780666126402;0.381998696407978;-0.5007455249776408;-0.45907637110759114;1.0796909690591852;1.0000089363682163;10.000058852431264;0.4167705615824215;-0.43522900018042127;-0.43522899861609526;0.3860087743251287;-0.45570999962664094;0.5972221071944841;0.9999911972527971
56.608118;1.090775990357261;0.41667800433602853;0.3819987047620122;-0.5007455249762918;-0.45907637106513355;1.0796909745054717;1.0000089149208924;10.000060512870897;0.41677065582135103;-0.4352290001171844;-0.43522899864234743;0.3860087723848048;-0.45570999963269465;0.5972220641851277;0.9999914088517581
56.618118;1.0907759915508746;0.4166779421865225;0.38199871462172075;-0.5007455249727367;-0.4590763710223032;1.0796909870922187;1.0000088886922338;10.000062207118482;0.4167707527846813;-0.4352290000560219;-0.4352289986718177;0.38600876991543437;-0.4557099996372533;0.597222018175604;0.9999916299003366
56.628118;1.0907759855908727;0.41667788028345093;0.3819987257210967;-0.5007455249671798;-0.4590763709790884;1.0796910065511072;1.0000088578996031;10.000063933525961;0.41677085232910555;-0.43522899999684217;-0.4352289987044942;0.3860087669521251;-0.4557099996402573;0.5972219694495798;0.9999918604188903
56.638118;1.090775972968198;0.41667781870254955;0.38199873779627525;-0.5007455249598298;-0.45907637093551923;1.0796910325310078;1.0000088227256794;10.00006569116904;0.4167709542271097;-0.4352289999395507;-0.43522899874035326;0.3860087635743459;-0.4557099996416415;0.5972219182987426;0.9999921004206023
56.648118;1.0907759541080242;0.4166777574988691;0.381998750613204;-0.5007455249508977;-0.4590763708916283;1.0796910646193374;1.0000087833144358;10.000067480970152;0.4167710581741282;-0.4352289998840517;-0.43522899877933247;0.38600875993469835;-0.455709999641334;0.5972218649999376;0.9999923498726129
56.658118;1.0907759294121675;0.41667769672539806;0.3819987639945552;-0.5007455249406145;-0.4590763708474444;1.0796911023302398;1.000008739730452;10.000069304883574;0.4167711638197111;-0.435228999830254;-0.43522899882130406;0.386008756255873;-0.4557099996392696;0.5972218098112263;0.9999926086235928
56.668118;1.0907758992708307;0.41667763642022654;0.38199877783704567;-0.5007455249292206;-0.45907637080301;1.0796911451291333;1.000008691947593;10.000071164799104;0.41677127080790605;-0.4352289997780975;-0.4352289988660677;0.386008752779838;-0.4557099996353997;0.59722175294873;0.9999928764391532
56.678118;1.0907758641036611;0.41667757657809334;0.38199879211236437;-0.5007455249169281;-0.4590763707583711;1.0796911925493207;1.000008639898198;10.000073062622446;0.4167713787965456;-0.4352289997275731;-0.43522899891338174;0.386008749691509;-0.4557099996296785;0.597221694564313;0.9999931531336628
56.688118;1.0907758244799166;0.41667751715338536;0.38199880686013665;-0.500745524903908;-0.4590763707135463;1.0796912443176876;1.000008583485361;10.000075000445198;0.4167714874573273;-0.4352289996787085;-0.43522899896300793;0.38600874708415994;-0.4557099996220373;0.5972216347612048;0.9999934386309933
56.698118;1.090775781136479;0.41667745807117157;0.3819988221506769;-0.5007455248903151;-0.45907637066851326;1.0796913003493633;1.0000085225518895;10.000076980064762;0.41677159648476503;-0.43522899963153544;-0.4352289990147217;0.3860087449875097;-0.4557099996123813;0.5972215736482767;0.999993732926228
56.708118;1.0907757348757068;0.4166773992083719;0.38199883800887324;-0.5007455248763102;-0.45907637062322326;1.079691360645668;1.000008456871483;10.00007900261258;0.41677170560219984;-0.4352289995860587;-0.4352289990682951;0.38600874340565;-0.4557099996006106;0.5972215114017955;0.9999940360658988
56.718118;1.090775686537611;0.4166773403926498;0.38199885437447306;-0.500745524862052;-0.4590763705776333;1.0796914252320162;1.000008386138819;10.000081068913584;0.4167718145617786;-0.4352289995422442;-0.43522899912349167;0.3860087423171272;-0.45570999958663105;0.597221448287888;0.9999943481674275
56.728118;1.0907756370260433;0.41667728146451477;0.3819988711383388;-0.5007455248476637;-0.45907637053172645;1.0796914941309175;1.0000083099790253;10.00008317982893;0.41677192314917544;-0.4352289995000362;-0.4352289991800844;0.3860087416551406;-0.4557099995703516;0.5972213846228003;0.9999946694348734
56.738118;1.0907755872368348;0.4166772223471391;0.38199888819561617;-0.5007455248332136;-0.45907637048550776;1.0796915673362204;1.0000082280005684;10.000085335653388;0.41677203118102196;-0.43522899945938043;-0.43522899923787356;0.38600874130647084;-0.45570999955168495;0.5972213207001602;0.9999950001509617
56.748118;1.090775537897929;0.416677163063446;0.38199890546233967;-0.5007455248187311;-0.459076370438996;1.0796916448189002;1.000008139850908;10.000087535053526;0.4167721385012211;-0.4352289994202299;-0.43522899929668707;0.3860087411196973;-0.45570999953055646;0.5972212567604152;0.9999953406185542
56.758118;1.0907754894667454;0.41667710371675415;0.3819989228536457;-0.5007455248042298;-0.4590763703922185;1.0796917265152008;1.0000080452892592;10.00008977475226;0.41677224496439613;-0.43522899938253923;-0.4352289993563738;0.3860087409031966;-0.45570999950691693;0.5972211930108483;0.999995691068974
56.768118;1.0907754422230722;0.4166770444373738;0.38199894026593123;-0.500745524789731;-0.45907637034519777;1.0796918122384558;1.000007944286104;10.00009205035472;0.4167723503948319;-0.4352289993462583;-0.43522899941680193;0.38600874042646316;-0.4557099994807558;0.5972211296123279;0.9999960516030614
56.778118;1.0907753964740647;0.4166769852973682;0.38199895759948166;-0.5007455247752798;-0.45907637029794074;1.0796919016012478;1.0000078370499212;10.000094357319787;0.41677245456525785;-0.4352289993113317;-0.4352289994778449;0.3860087394294769;-0.4557099994521066;0.5972210666263674;0.99999642220025
56.788118;1.090775352641581;0.4166769262602213;0.38199897479288164;-0.5007455247609414;-0.45907637025043746;1.079691994073956;1.0000077239135245;10.000096691182824;0.4167725572040668;-0.435228999277704;-0.4352289995393618;0.38600873763831206;-0.4557099994210311;0.597221003988088;0.9999968027352881
56.798118;1.090775311209244;0.41667686719461466;0.38199899183014707;-0.5007455247467962;-0.45907637020266323;1.0796920891163595;1.0000076051896807;10.000099047225135;0.41677265800577323;-0.4352289992453183;-0.43522899960120265;0.38600873479565884;-0.4557099993875915;0.5972209415290899;0.9999971929327113
56.808118;1.0907752726489726;0.4166768079128206;0.3819990087361677;-0.5007455247329465;-0.4590763701545839;1.079692186211416;1.0000074810758497;10.000101420575794;0.416772756650124;-0.43522899921410707;-0.4352289996632265;0.3860087306871256;-0.45570999935183626;0.5972208790400888;0.9999975923404045
56.818118;1.0907752374025323;0.41667674821036205;0.3819990255898011;-0.5007455247195078;-0.4590763701061667;1.0796922848170336;1.0000073515956431;10.00010380706554;0.4167728528212174;-0.4352289991839932;-0.43522899972530704;0.3860087251309615;-0.4557099993138142;0.597220816349384;0.9999980003883158
56.828118;1.0907752059300582;0.41667668790456824;0.3819990425305903;-0.5007455247065832;-0.45907637005739294;1.0796923843451582;1.0000072166104792;10.00010620359114;0.4167729462176803;-0.43522899915491;-0.43522899978732527;0.386008717951149;-0.4557099992736007;0.5972207533883018;0.9999984163994153
56.838118;1.0907751787312858;0.41667662686393514;0.3819990597184512;-0.5007455246942513;-0.45907637000826035;1.0796924841599236;1.000007075873444;10.000108607688697;0.4167730365707958;-0.4352289991268144;-0.4352289998491591;0.3860087089795978;-0.45570999923130445;0.5972206902148484;0.9999988395006292
56.848118;1.0907751562682628;0.4166765650188192;0.3819990772737237;-0.5007455246825782;-0.45907636995876316;1.0796925835984532;1.0000069290762212;10.000111017267775;0.4167731236838431;-0.4352289990996768;-0.4352289999106905;0.38600869806371985;-0.4557099991870545;0.5972206269995084;0.9999992685934413
56.858118;1.0907751388553375;0.4166765023461898;0.38199909526270936;-0.5007455246716386;-0.45907636990886663;1.0796926820697619;1.0000067759092766;10.000113430607282;0.4167732074782986;-0.43522899907346696;-0.4352289999718238;0.3860086850345599;-0.4557099991409803;0.5972205639895876;0.9999997024679557
56.868118;1.0907751266165948;0.41667643883083094;0.38199911373280915;-0.5007455246615444;-0.45907636985850586;1.0796927791507112;1.0000066161332763;10.000115846076069;0.41677328798615065;-0.43522899904814816;-0.43522900003248693;0.3860086696825123;-0.45570999909319543;0.5972205014396886;1.0000001399644587
56.878118;1.0907751195322133;0.4166763744381719;0.3819991327338961;-0.5007455246524526;-0.4590763698075995;1.0796928745531358;1.0000064496488965;10.00011826124806;0.41677336528120823;-0.43522899902368906;-0.4352290000926119;0.38600865179238614;-0.45570999904380904;0.5972204395475663;1.0000005800485996
56.888118;1.0907751175429177;0.41667630913215653;0.3819991522990001;-0.5007455246445411;-0.45907636975605853;1.079692968041558;1.0000062765238862;10.000120671777626;0.41677343943703277;-0.4352289990000786;-0.4352290001521103;0.3860086311849796;-0.4557099989929518;0.5972203784610097;1.00000102178959
56.898118;1.0907751207110894;0.4166762429036464;0.38199917242552706;-0.5007455246379839;-0.45907636970378435;1.0796930594047818;1.000006096902758;10.000123071234269;0.41677351053809963;-0.4352289989773098;-0.4352290002108704;0.3860086077146827;-0.45570999894078207;0.5972203183319142;1.0000014643246706
56.908118;1.090775129365771;0.4166761757729227;0.38199919308865554;-0.5007455246329438;-0.4590763696506556;1.0796931484469754;1.0000059108751633;10.000125452580976;0.4167735786870253;-0.43522899895535583;-0.4352290002687605;0.3860085812513183;-0.45570999888747526;0.5972202593432886;1.0000019068359498
56.918118;1.0907751440616402;0.41667610778988384;0.3819992142711329;-0.5007455246295737;-0.4590763695965285;1.0796932350136395;1.0000057184830153;10.000127809974448;0.4167736439823925;-0.4352289989341789;-0.43522900032562534;0.38600855167909603;-0.4557099988332121;0.5972202016835632;1.0000023485613099
56.928118;1.0907751653867985;0.41667603903606343;0.38199923596735863;-0.5007455246280179;-0.45907636954126363;1.0796933190688598;1.0000055198416387;10.000130139064336;0.41677370649598694;-0.4352289989137425;-0.4352290003813069;0.386008518918435;-0.45570999877816815;0.5972201455170321;1.000002788852421
56.938118;1.0907751938435182;0.41667596959958864;0.3819992581574887;-0.500745524628411;-0.45907636948474967;1.079693400739446;1.000005315211692;10.00013243620286;0.4167737662720668;-0.43522899889400485;-0.43522900043567975;0.3860084829415284;-0.45570999872250895;0.59722009099021;1.0000032272168646
56.948118;1.0907752298495141;0.41667589953545725;0.38199928079948275;-0.5007455246308727;-0.45907636942691143;1.0796934802469813;1.0000051049836933;10.000134698030982;0.4167738233373609;-0.4352289988749092;-0.43522900048865054;0.3860084437577286;-0.4557099986663983;0.5972200382466611;1.000003663269926
56.958118;1.0907752737611545;0.4166758288589421;0.38199930385608;-0.5007455246354976;-0.4590763693677187;1.079693557767287;1.0000048895868323;10.000136921513002;0.4167738777121176;-0.43522899885638044;-0.4352290005401291;0.38600840140921744;-0.4557099986100123;0.5972199874235218;1.0000040965948294
56.968118;1.0907753258541966;0.4166757575920809;0.3819993273107949;-0.5007455246423509;-0.4590763693071797;1.0796936333868516;1.0000046693615288;10.000139104129765;0.41677392941277674;-0.43522899883833543;-0.4352290005900141;0.38600835599331584;-0.45570999855354716;0.5972199386319973;1.0000045266409283
56.978118;1.0907753862629423;0.4166756858215199;0.3819993511484471;-0.5007455246514659;-0.45907636924532336;1.0796937072092556;1.0000044445219094;10.000141244384167;0.4167739784391083;-0.4352289988207027;-0.43522900063820713;0.3860083076681424;-0.4557099984972072;0.5972198919421331;1.0000049527618298
56.988118;1.09077545496708;0.41667561370812245;0.3819993753488482;-0.5007455246628388;-0.45907636918219336;1.0796937794473171;1.0000042152131647;10.000143342323058;0.41677402476930836;-0.4352289988034298;-0.4352290006846375;0.3860082566248504;-0.4557099984411764;0.5972198474003911;1.00000537432777
56.998118;1.0907755318879209;0.4166755414520473;0.381999399911497;-0.5007455246764287;-0.4590763691178513;1.0796938503810631;1.0000039815521362;10.000145399658233;0.41677406838306214;-0.4352289987864881;-0.4352290007292718;0.38600820303943384;-0.45570999838559684;0.5972198050531169;1.0000057907852618
57.008118;1.0907756169761658;0.41667546926712334;0.3819994248599592;-0.5007455246921712;-0.4590763690523719;1.0796939202444344;1.0000037436279554;10.000147419583563;0.41677410929537867;-0.4352289987698782;-0.43522900077209165;0.38600814703193936;-0.4557099983305639;0.5972197649353982;1.0000062016231055
57.018118;1.0907757101396331;0.4166753973825717;0.3819994502148818;-0.500745524710004;-0.45907636898582993;1.079693989184783;1.0000035014900552;10.000149406508884;0.41677414756707226;-0.43522899875361604;-0.43522900081307414;0.38600808867290154;-0.45570999827613307;0.5972197270618194;1.000006606347558
57.028118;1.090775811119303;0.4166753260421588;0.38199947598165374;-0.500745524729886;-0.459076368918295;1.0796940573317113;1.0000032551500053;10.000151365293558;0.4167741832880503;-0.4352289987377192;-0.43522900085219196;0.38600802802334355;-0.45570999822234176;0.5972196914468366;1.0000070045489993
57.038118;1.0907759194861337;0.41667525548849976;0.3819995021821236;-0.5007455247517846;-0.45907636884983655;1.0796941248423768;1.0000030046226633;10.000153299856251;0.4167742165573849;-0.4352289987222071;-0.4352290008894058;0.38600796516011227;-0.45570999816923213;0.5972196581162342;1.0000073959961973
57.048118;1.0907760346838538;0.41667518594318476;0.38199952889115424;-0.5007455247756664;-0.45907636878052244;1.0796941918670466;1.0000027499747042;10.00015521252501;0.4167742474720955;-0.435228998707103;-0.4352290009246435;0.3860079001804917;-0.45570999811685625;0.5972196270901234;1.0000077806587875
57.058118;1.0907761560362401;0.4166751175771167;0.3819995562188558;-0.5007455248015052;-0.4590763687104067;1.0796942585495226;1.0000024913423147;10.000157104839147;0.41677427614142093;-0.43522899869244186;-0.43522900095779943;0.3860078331883251;-0.4557099980652641;0.5972195983386471;1.0000081586409846
57.068118;1.0907762827717586;0.4166750504805548;0.3819995842680827;-0.5007455248292809;-0.4590763686395235;1.079694325077728;1.0000022289549624;10.00015897847081;0.41677430271722254;-0.4352289986782861;-0.43522900098876227;0.3860077642682424;-0.45570999801448425;0.597219571714886;1.0000085300569364
57.078118;1.090776414103028;0.41667498467102204;0.38199961312617686;-0.5007455248589556;-0.45907636856790796;1.0796943917205104;1.0000019631815407;10.00016083516303;0.4167743273759093;-0.43522899866473097;-0.43522900101744383;0.3860076934818962;-0.45570999796451306;0.5972195469255627;1.0000088948881538
57.088118;1.090776549334602;0.41667492013794516;0.38199964287174537;-0.5007455248904628;-0.45907636849562816;1.0796944588371205;1.000001694505687;10.000162676269962;0.4167743502485062;-0.43522899865189685;-0.43522900104380025;0.3860076208945561;-0.4557099979153175;0.597219523580017;1.0000092529558287
57.098118;1.090776687898502;0.41667485687482636;0.38199967356351255;-0.5007455249237095;-0.4590763684227985;1.0796945268091072;1.0000014234091035;10.000164502781914;0.4167743713877165;-0.4352289986399189;-0.43522900106785084;0.38600754659775266;-0.455709997866848;0.5972195012671883;1.000009604065598
57.108118;1.090776829307484;0.4166747948829238;0.3819997052227048;-0.5007455249585798;-0.45907636834956483;1.0796945959269677;1.0000011503012596;10.000166315318754;0.4167743908065209;-0.43522899862894154;-0.43522900108966733;0.38600747069366637;-0.45570999781906085;0.5972194796123069;1.0000099481259859
57.118118;1.0907769731439967;0.41667473417296214;0.3819997378268797;-0.5007455249949418;-0.45907636827607495;1.079694666316367;1.0000008755429328;10.000168113546284;0.41677440853132575;-0.4352289986191224;-0.43522900110932655;0.386007393261004;-0.45570999777193466;0.5972194582871537;1.000010285099537
57.128118;1.0907771190856694;0.41667467476547004;0.3819997713211617;-0.5007455250326501;-0.45907636820245695;1.0796947379040727;1.0000005994885781;10.000169895954288;0.4167744246245291;-0.43522899861063075;-0.4352290011268777;0.38600731434261115;-0.45570999772546333;0.5972194369664151;1.0000106149256967
57.138118;1.0907772668980358;0.41667461667428224;0.38199980564773794;-0.5007455250715416;-0.45907636812881514;1.0796948104631503;1.0000003225178689;10.00017166033651;0.41677443916346196;-0.4352289986036348;-0.4352290011423524;0.3860072339653441;-0.4557099976796309;0.5972194152977726;1.0000109375465411
57.148118;1.0907774164018007;0.41667455988751473;0.381999840778156;-0.5007455251114293;-0.4590763680552284;1.0796948837382105;1.0000000450547337;10.000173403957959;0.41677445218179915;-0.43522899859828484;-0.4352290011557874;0.38600715220153325;-0.45570999763438214;0.5972193929415794;1.0000112529541798
57.158118;1.090777567448388;0.41667450435629266;0.3819998767300661;-0.5007455251521037;-0.45907636798175844;1.079694957537158;0.9999997675836249;10.00017512314533;0.41677446362851794;-0.43522899859470354;-0.4352290011672306;0.3860070692236519;-0.4557099975896258;0.5972193696253726;1.0000115611858098
57.168118;1.0907777199245365;0.4166744499850982;0.38199991357299584;-0.5007455251933403;-0.459076367908473;1.0796950317369096;0.9999994906626506;10.000176813258394;0.4167744733973393;-0.4352289985929909;-0.4352290011767329;0.38600698528507066;-0.45570999754528263;0.5972193451450633;1.0000118623193905
57.178118;1.090777873757929;0.416674396636762;0.3819999514228755;-0.5007455252348992;-0.4590763678354549;1.0796951062150117;0.9999992149155034;10.000178469327011;0.4167744813975867;-0.43522899859321584;-0.43522900118432867;0.3860069006827269;-0.4557099975013227;0.5972193193311047;1.0000121564699627
57.188118;1.0907780288812365;0.41667434414331567;0.38199999041815325;-0.5007455252765289;-0.4590763677627917;1.0796951807515731;0.999998941027872;10.000180086520038;0.41677448758973323;-0.43522899859539355;-0.4352290011900247;0.3860068157471761;-0.4557099974577542;0.5972192920344009;1.000012443750095
57.198118;1.0907781851735923;0.4166742922836228;0.38200003068546967;-0.5007455253179901;-0.45907636769056775;1.0796952550098586;0.9999986697251725;10.000181660103866;0.416774491957983;-0.4352289985994865;-0.43522900119381547;0.3860067308037087;-0.45570999741459534;0.5972192631433293;1.0000127242391157
57.208118;1.0907783424268174;0.41667424075177234;0.3820000723068028;-0.5007455253590819;-0.4590763676188599;1.0796953286211226;0.9999984016638376;10.000183185178699;0.4167744944727432;-0.43522899860542097;-0.4352290011956987;0.38600664612230984;-0.4557099973718712;0.5972192325894797;1.000012997974354
57.218118;1.0907785003958843;0.4166741891817853;0.3820001153043517;-0.5007455253996629;-0.45907636754772335;1.0796954012972846;0.9999981372989633;10.000184656798696;0.4167744950967499;-0.43522899861308484;-0.43522900119566366;0.3860065619316769;-0.45570999732964046;0.59721920031663;1.0000132649386189
57.228118;1.0907786589187398;0.4166741372140611;0.3820001596565406;-0.5007455254396631;-0.4590763674771774;1.0796954728982313;0.9999978768567226;10.00018607075049;0.41677449381357456;-0.435228998622318;-0.43522900119367286;0.3860064784647005;-0.45570999728800926;0.5972191662746639;1.0000135250724467
57.238118;1.0907788179641547;0.4166740845340013;0.38200020532412693;-0.5007455254790713;-0.45907636740720015;1.0796955434159763;0.9999976204087023;10.00018742404725;0.41677449064357214;-0.43522899863292036;-0.43522900118966235;0.3860063959624826;-0.45570999724710803;0.5972191304790392;1.0000137783196545
57.248118;1.090778977574772;0.4166740308710139;0.38200025224692735;-0.5007455255179138;-0.4590763673377394;1.0796956129394362;0.9999973679553511;10.000188714662956;0.41677448565399894;-0.43522899864466824;-0.43522900118354546;0.38600631465195007;-0.4557099972070593;0.5972190930604715;1.00001402464695
57.258118;1.090779137810797;0.4166739759929281;0.3820003003240938;-0.5007455255562417;-0.4590763672687246;1.079695681628661;0.9999971195240508;10.000189941400524;0.41677447895608727;-0.435228998657335;-0.43522900117521846;0.3860062347493193;-0.455709997167956;0.5972190542417138;1.00001426397906
57.268118;1.090779298728703;0.41667391970495493;0.38200034943132155;-0.5007455255941081;-0.45907636720006556;1.0796957496228565;0.999996875256066;10.000191104275848;0.4167744706720798;-0.43522899867071463;-0.4352290011645789;0.3860061564729383;-0.45570999712985794;0.5972190142547312;1.000014496083052
57.278118;1.0907794603657333;0.4166738618438138;0.3820003994678139;-0.5007455256315502;-0.4590763671316648;1.0796958169492366;0.9999966353618027;10.000192204812818;0.41677446089053294;-0.43522899868463266;-0.4352290011515383;0.3860060800228938;-0.4557099970928102;0.597218973268634;1.000014720526776
57.288118;1.090779622708434;0.4166738022668327;0.3820004503786152;-0.5007455256685925;-0.4590763670634567;1.079695883558149;0.9999964000497472;10.00019324600784;0.41677444963573324;-0.4352289986989468;-0.43522900113602475;0.38600600555473313;-0.4557099970568681;0.5972189314055986;1.00001493680305
57.298118;1.0907797856592547;0.4166737408366181;0.38200050214613823;-0.5007455257052496;-0.45907636699544324;1.0796959493854186;0.9999961695492384;10.0001942320169;0.41677443687141164;-0.43522899871354637;-0.43522900111799007;0.3860059331691937;-0.4557099970221046;0.5972188887821513;1.0000151445394811
57.308118;1.0907799490468848;0.41667367740497036;0.3820005547681847;-0.5007455257415196;-0.4590763669277019;1.0796960143498482;0.9999959441030776;10.000195167456765;0.4167744225435085;-0.4352289987283287;-0.4352290010974084;0.38600586290410366;-0.45570999698861064;0.5972188454810108;1.0000153435840748
57.318118;1.090780112681558;0.41667361181255586;0.38200060822465176;-0.5007455257774017;-0.45907636686037073;1.0796960783905123;0.9999957239433317;10.000196056540794;0.41677440661366394;-0.43522899874315024;-0.43522900107427076;0.3860057947497128;-0.4557099969564991;0.5972188015281654;1.000015533918839
57.328118;1.0907802763764016;0.41667354391920847;0.38200066245429687;-0.5007455258129194;-0.45907636679363173;1.079696141538458;0.9999955093145431;10.000196902427263;0.41677438904893843;-0.4352289987578209;-0.43522900104859685;0.3860057286803448;-0.45570999692589353;0.597218756935388;1.0000157155673977
57.338118;1.0907804398973142;0.41667347364000085;0.3820007173634754;-0.5007455258481193;-0.45907636672770774;1.0796962039045122;0.9999953004354892;10.000197706939993;0.416774369800292;-0.4352289987721728;-0.435229001020445;0.3860056646576161;-0.4557099968968958;0.5972187117320522;1.000015888573793
57.348118;1.0907806029636762;0.41667340094743943;0.38200077285131684;-0.5007455258830478;-0.4590763666628538;1.0796962656159506;0.9999950974231407;10.00019847050509;0.41677434878750746;-0.4352289987861275;-0.4352290009898981;0.38600560262337436;-0.4557099968695662;0.5972186659485648;1.0000160529982056
57.358118;1.0907807653383352;0.4166733258420283;0.3820008288234065;-0.500745525917735;-0.4590763665993297;1.0796963267691613;0.9999949003065919;10.000199192252012;0.41677432590298896;-0.43522899879970284;-0.43522900095705547;0.38600554252466995;-0.455709996843937;0.5972186195969206;1.0000162089122848
57.368118;1.0907809268132316;0.41667324832139424;0.3820008851963268;-0.5007455259521998;-0.45907636653737394;1.07969638739658;0.9999947091279345;10.000199870457061;0.41677430105484964;-0.43522899881297916;-0.4352290009220374;0.38600548434478554;-0.45570999682002633;0.5972185727016945;1.0000163564069555
57.378118;1.090781087059686;0.4166731683787061;0.3820009419031905;-0.5007455259864395;-0.4590763664771867;1.0796964474842057;0.9999945240310331;10.000200502999926;0.4167742741995155;-0.43522899882605154;-0.4352290008849802;0.38600542810411465;-0.4557099967978303;0.5972185253577063;1.0000164956081519
57.388118;1.090781245561929;0.41667308601955555;0.382000998884651;-0.5007455260203988;-0.4590763664189205;1.0796965070295306;0.9999943452567278;10.00020108756103;0.41677424533001955;-0.43522899883898825;-0.4352290008460301;0.38600537384362105;-0.455709996777308;0.5972184777218291;1.0000166266747208
