time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.398118;1.0907814017150446;0.4166730012616733;0.3820010560621895;-0.5007455260539706;-0.459076366362691;1.0796965660619626;0.9999941731005436;10.00020162177456;0.4167742144666065;-0.43522899885181787;-0.4352290008053423;0.3860053215989712;-0.4557099967583692;0.5972184299394763;1.0000167497738692
57.408118;1.0907815549789335;0.4166729141369251;0.3820011133085662;-0.5007455260870446;-0.45907636630860227;1.07969662462625;0.9999940079277115;10.000202103467446;0.41677418166075514;-0.4352289988645501;-0.43522900076307436;0.38600527137834045;-0.45570999674087626;0.5972183820861784;1.0000168650734012
57.418118;1.0907817049391426;0.41667282471598616;0.38200117042723386;-0.5007455261195434;-0.45907636625677295;1.0796966827763672;0.9999938501894488;10.000202531035976;0.4167741469853028;-0.4352289988771928;-0.43522900071938503;0.38600522316996394;-0.4557099967246752;0.5972183341594167;1.0000169727359223
57.428118;1.0907818512089331;0.4166727331234278;0.3820012271736637;-0.5007455261514139;-0.4590763662073451;1.0796967405941233;0.9999937003752767;10.000202903788283;0.41677411051704577;-0.4352289988897333;-0.43522900067444864;0.38600517695501496;-0.4557099967096224;0.5972182861228729;1.0000170728933386
57.438118;1.0907819933329161;0.41667263952545797;0.3820012833200422;-0.5007455261826004;-0.45907636616047615;1.0796967981803018;0.9999935589548637;10.0002032219286;0.4167740723349523;-0.4352289989021079;-0.4352290006284656;0.3860051326961028;-0.4557099966955826;0.597218237953504;1.0000171656671992
57.448118;1.0907821308770418;0.4166725441119385;0.382001338686495;-0.5007455262130454;-0.4590763661163264;1.0796968555819484;0.9999934263194119;10.000203486193127;0.4167740325394631;-0.4352289989142063;-0.4352290005816484;0.3860050903260476;-0.45570999668244133;0.5972181896446814;1.0000172512344598
57.458118;1.0907822636000875;0.41667244709301826;0.3820013931174295;-0.5007455262427017;-0.45907636607503843;1.0796969127442235;0.9999933026974943;10.000203697340163;0.41677399125687525;-0.43522899892590355;-0.4352290005342108;0.3860050497593124;-0.455709996670143;0.5972181412236234;1.0000173298806672
57.468118;1.0907823914691255;0.4166723487087177;0.38200144647907125;-0.5007455262715254;-0.4590763660367122;1.0796969695369811;0.9999931881443259;10.000203855726612;0.4167739485948198;-0.4352289989370896;-0.4352290004863739;0.3860050109078098;-0.455709996658704;0.597218092789105;1.00001740203284
57.478118;1.0907825145274195;0.4166722492481791;0.3820014986804724;-0.5007455262994758;-0.4590763660014013;1.0796970257988612;0.9999930826467284;10.000203961568939;0.4167739045917479;-0.43522899894769046;-0.43522900043835006;0.38600497368272924;-0.45570999664818934;0.5972180444928994;1.000017468214331
57.488118;1.0907826328187844;0.4166721490547651;0.3820015496531856;-0.5007455263265244;-0.4590763659691327;1.0796970813845588;0.9999929861668059;10.000204016198454;0.41677385922044824;-0.43522899895768336;-0.43522900039031137;0.3860049379952978;-0.455709996638688;0.5972179964942311;1.0000175289150781
57.498118;1.0907827463920685;0.416672048480698;0.3820015993175992;-0.5007455263526437;-0.45907636593994294;1.079697136198551;0.9999928985564905;10.000204023169193;0.41677381242820344;-0.43522899896709577;-0.43522900034238643;0.38600490377580565;-0.4557099966303006;0.5972179489740416;1.0000175845126515
57.508118;1.0907828552741343;0.4166719478302757;0.38200164758407207;-0.5007455263778049;-0.4590763659139049;1.0796971901798496;0.9999928195101577;10.000203987722191;0.4167737641757759;-0.43522899897598294;-0.43522900029466305;0.38600487099033626;-0.4557099966231341;0.5972179021998265;1.0000176353164707
57.518118;1.0907829594522915;0.41667184735527507;0.3820016943594232;-0.5007455264019866;-0.4590763658911005;1.0796972433012724;0.9999927486397957;10.000203915024537;0.4167737144710286;-0.43522899898440465;-0.4352290002471769;0.3860048396088588;-0.4557099966173095;0.5972178565374779;1.0000176816433102
57.528118;1.0907830589124465;0.4166717472716616;0.38200173955096783;-0.5007455264251699;-0.45907636587155987;1.0796972956147155;0.9999926855998695;10.000203809283091;0.4167736633687422;-0.4352289989924184;-0.43522900019992705;0.38600480955787786;-0.4557099966129734;0.5972178123782448;1.0000177238178238
57.538118;1.0907831536702457;0.41667164774583665;0.38200178308266836;-0.5007455264473244;-0.4590763658552484;1.0796973472633653;0.9999926301817009;10.000203674480062;0.4167736109303087;-0.4352289990000829;-0.43522900015292376;0.38600478073772154;-0.45570999661028727;0.5972177700717145;1.0000177621510788
57.548118;1.0907832438041059;0.4166715488825471;0.3820018249019402;-0.5007455264684056;-0.45907636584211475;1.0796973984276894;0.9999925823473352;10.000203515014668;0.41677355721221687;-0.4352289990074625;-0.4352290001062052;0.38600475307414545;-0.4557099966093989;0.5972177298861284;1.0000177969654873
57.558118;1.0907833295184401;0.41667145075201606;0.38200186497777483;-0.500745526488368;-0.4590763658321259;1.079697449226646;0.9999925421746001;10.000203334892786;0.4167735022968788;-0.4352289990146258;-0.43522900005980636;0.38600472653159995;-0.45570999661042805;0.5972176919719309;1.000017828602076
57.568118;1.0907834111858286;0.4166713534168424;0.38200190331373857;-0.5007455265071723;-0.4590763658252631;1.0796974996318125;0.9999925096941449;10.000203136228668;0.41677344629861846;-0.43522899902164064;-0.4352290000137245;0.38600470109798174;-0.45570999661347467;0.5972176563893873;1.0000178573904372
57.578118;1.0907834893082349;0.4166712569128819;0.3820019399731296;-0.5007455265247854;-0.45907636582151057;1.0796975494473322;0.9999924847092566;10.000202918576042;0.41677338932370855;-0.435228999028568;-0.43522899996791675;0.38600467677531225;-0.45570999661863315;0.5972176231958322;1.000017883657443
57.588118;1.0907835644210921;0.4166711612111597;0.3820019750822462;-0.5007455265411886;-0.4590763658208571;1.079697598311929;0.9999924667548694;10.000202679577182;0.4167733314357402;-0.43522899903545376;-0.4352289999223378;0.386004653574109;-0.45570999662600087;0.5972175924796826;1.0000179077565583
57.598118;1.0907836370508366;0.4166710662066077;0.38200200878968393;-0.5007455265563909;-0.45907636582330014;1.0796976457433864;0.9999924552318394;10.000202416157622;0.4167732726708252;-0.4352289990423266;-0.43522899987697605;0.38600463148687864;-0.4557099966356991;0.5972175643153048;1.0000179299948313
57.608118;1.0907837077242135;0.416670971740392;0.3820020412181705;-0.5007455265704202;-0.459076365828842;1.0796976912780052;0.9999924495798692;10.000202125557378;0.4167732130665941;-0.43522899904920925;-0.4352289998318401;0.3860046104443476;-0.4557099966478983;0.597217538735448;1.0000179505316062
57.618118;1.0907837769386453;0.4166708776484625;0.3820020724495988;-0.5007455265832974;-0.45907636583748623;1.0796977345706065;0.9999924493785519;10.000201806131162;0.4167731526605363;-0.4352289990561187;-0.4352289997869265;0.38600459030313133;-0.4557099966628033;0.5972175157643671;1.0000179694586284
57.628118;1.0907838451346346;0.4166707837978363;0.38200210254680006;-0.500745526595016;-0.45907636584923683;1.0796977753672465;0.9999924543921068;10.000201457790693;0.4167730914811564;-0.435228999063052;-0.43522899974221113;0.3860045708910694;-0.4557099966806024;0.5972174954559114;1.0000179869634869
57.638118;1.090783912742392;0.4166706900796006;0.3820021315908414;-0.5007455266055311;-0.45907636586409617;1.079697813448267;0.9999924645748879;10.000201081848395;0.41677302955459516;-0.4352289990699885;-0.4352289996976543;0.38600455205862044;-0.45570999670141776;0.5972174779204216;1.000018003348734
57.648118;1.090783980226379;0.41667059638683435;0.38200215969640533;-0.5007455266147615;-0.45907636588206396;1.0796978486017754;0.9999924800145468;10.000200680429685;0.4167729669241;-0.4352289990769085;-0.4352289996531997;0.3860045336806379;-0.4557099967252846;0.5972174633539336;1.0000180189261805
57.658118;1.0907840480512103;0.416670502597264;0.38200218700674726;-0.5007455266226061;-0.45907636590312634;1.0796978806435749;0.9999925008271066;10.000200255970503;0.4167729036639277;-0.4352289990838051;-0.43522899960877864;0.38600451563323385;-0.45570999675217455;0.5972174520362085;1.0000180339226266
57.668118;1.0907841166571766;0.4166704085754896;0.3820022136969371;-0.5007455266289567;-0.45907636592723355;1.0796979094835826;0.9999925270792588;10.0001998107835;0.4167728398772904;-0.43522899909069834;-0.43522899956432887;0.3860044977859872;-0.4557099967820417;0.5972174442985214;1.000018048496773
57.678118;1.0907841864702488;0.4166703141977753;0.38200223996645866;-0.5007455266337039;-0.45907636595429324;1.079697935135206;0.9999925587476776;10.000199346071168;0.41677277570905835;-0.43522899909764834;-0.43522899951981486;0.3860044800111272;-0.45570999681484914;0.597217440501238;1.00001806282349
57.688118;1.090784257855966;0.41667021935806503;0.3820022659943219;-0.5007455266367522;-0.459076365984184;1.079697957634774;0.9999925956724972;10.000198860591581;0.4167727113747888;-0.43522899910474205;-0.43522899947522903;0.3860044622077347;-0.45570999685056496;0.597217440984656;1.0000180770963485
57.698118;1.0907843310501448;0.4166701239530133;0.3820022918995332;-0.5007455266380454;-0.4590763660167624;1.0796979770164792;0.9999926375645226;10.000198350205387;0.41677264716600376;-0.43522899911205076;-0.4352289994305794;0.3860044443302577;-0.45570999688914676;0.5972174459607231;1.0000180914829897
57.708118;1.0907844061477503;0.4166700278876964;0.3820023177579922;-0.5007455266375821;-0.4590763660518497;1.0796979933789645;0.9999926841013076;10.000197809003412;0.4167725834216112;-0.4352289991195976;-0.4352289993858832;0.386004426396288;-0.4557099969305317;0.5972174554473599;1.0000181061384525
57.718118;1.0907844831614553;0.41666993109809686;0.38200234364291624;-0.5007455266354048;-0.45907636608922;1.079698006927551;0.9999927350387057;10.000197231108677;0.41677252048471264;-0.4352289991273676;-0.435228999341169;0.3860044084657917;-0.4557099969746288;0.5972174693394763;1.0000181212064323
57.728118;1.090784562084582;0.41666983354603976;0.38200236962866535;-0.5007455266315708;-0.4590763661286059;1.079698017971323;0.9999927902686223;10.0001966117925;0.41677245866968177;-0.4352289991353419;-0.43522899929647696;0.386004390605307;-0.4557099970213179;0.5972174875463846;1.0000181367848233
57.738118;1.0907846428370982;0.41666973520408224;0.3820023957597901;-0.5007455266261306;-0.4590763661697166;1.0796980269102314;0.9999928497566613;10.000195947796474;0.4167723982498194;-0.43522899914351454;-0.4352289992518493;0.38600437285798916;-0.4557099970704578;0.5972175100546337;1.0000181529478895
57.748118;1.0907847251667382;0.41666963608402063;0.38200242204722645;-0.5007455266191227;-0.45907636621226167;1.0796980341991584;0.9999929133908921;10.000195236946437;0.41677233944576847;-0.4352289991518848;-0.43522899920731284;0.38600435523215076;-0.4557099971218824;0.5972175368731983;1.0000181698060397
57.758118;1.0907848087004717;0.4166695362729149;0.3820024485241885;-0.5007455266105749;-0.45907636625597553;1.0796980402997218;0.9999929808766638;10.000194477183951;0.41677228240661796;-0.43522899916044827;-0.43522899916286417;0.3860043377092026;-0.4557099971754078;0.5972175679572614;1.0000181875021332
57.768118;1.0907848930432211;0.4166694359323028;0.38200247528835185;-0.5007455266005102;-0.45907636630061555;1.0796980456464664;0.999993051713818;10.000193666107592;0.41677222720687707;-0.4352289991692;-0.4352289991184732;0.38600432026343034;-0.4557099972308698;0.5972176032112549;1.0000182061507972
57.778118;1.0907849777584222;0.41666933528674127;0.3820025024592395;-0.5007455265889476;-0.459076366345944;1.0796980506143619;0.9999931252492551;10.000192801189552;0.41677217387280946;-0.4352289991781345;-0.435228999074121;0.3860043028696482;-0.4557099972881407;0.5972176425343741;1.0000182258248766
57.788118;1.0907850623427688;0.41666923460433064;0.3820025300885468;-0.5007455265758969;-0.4590763663917188;1.079698055485049;0.9999932008283454;10.000191880256294;0.41677212242770856;-0.43522899918723895;-0.43522899902985307;0.38600428548744825;-0.4557099973470912;0.5972176858133026;1.0000182466029213
57.798118;1.0907851462450824;0.4166691341566672;0.38200255811010386;-0.5007455265613695;-0.45907636643769395;1.0796980604406057;0.9999932779683692;10.000190902408837;0.4167720729236396;-0.4352289991964893;-0.43522899898578427;0.3860042680458716;-0.4557099974075585;0.5972177328579941;1.0000182685618058
57.808118;1.0907852288531834;0.4166690341871544;0.3820025863871499;-0.5007455265454034;-0.45907636648362343;1.0796980656060258;0.9999933564104254;10.000189868381188;0.41677202542704245;-0.4352289992058487;-0.43522899894204714;0.38600425044561093;-0.45570999746936725;0.5972177833694091;1.000018291681463
57.818118;1.0907853094881212;0.41666893492024754;0.382002614811108;-0.5007455265280749;-0.45907636652926836;1.079698071091321;0.9999934360535871;10.000188779738057;0.4167719799782892;-0.4352289992152648;-0.43522899889875094;0.38600423256583805;-0.4557099975323651;0.5972178369912863;1.000018315811764
57.828118;1.090785387441742;0.4166688365972269;0.3820026433532337;-0.5007455265094797;-0.4590763665744161;1.079698076959908;0.9999935169116742;10.000187638192195;0.4167719365628692;-0.43522899922467323;-0.4352289988559841;0.38600421425841913;-0.45570999759642217;0.5972178933697805;1.0000183407759482
57.838118;1.0907854620383897;0.4166687394875451;0.3820026720656466;-0.5007455264897068;-0.459076366618899;1.0796980831794312;0.9999935991159158;10.000186445322443;0.41677189509752216;-0.43522899923400793;-0.43522899881382876;0.386004195334821;-0.4557099976614145;0.5972179521551028;1.000018366440449
57.848118;1.0907855327040294;0.4166686438584312;0.3820027010688134;-0.500745526468825;-0.45907636666259016;1.079698089650191;0.9999936829216185;10.000185202292592;0.4167718554496394;-0.43522899924320607;-0.4352289987723717;0.38600417557113265;-0.4557099977272145;0.5972180129913429;1.000018392628433
57.858118;1.0907855990036508;0.4166685499398364;0.38200273051073746;-0.5007455264468684;-0.45907636670539126;1.079698096288786;0.9999937687518718;10.000183909788252;0.4167718174838036;-0.4352289992522084;-0.4352289987317154;0.3860041547316331;-0.45570999779368254;0.5972180755234733;1.0000184190033508
57.868118;1.0907856606214512;0.4166684579217979;0.382002760507915;-0.5007455264238158;-0.45907636674723806;1.0796981030757222;0.9999938572057911;10.000182567813479;0.4167717810818519;-0.4352289992609691;-0.43522899869198833;0.3860041325903897;-0.4557099978606727;0.5972181394132796;1.0000184450549887
57.878118;1.0907857172819737;0.4166683679792509;0.38200279111710966;-0.5007455263995991;-0.45907636678810937;1.0796981100365053;0.9999939489173744;10.000181175601885;0.4167717461399252;-0.43522899926946157;-0.43522899865334086;0.38600410896026915;-0.45570999792806033;0.5972182043625225;1.0000184701873551
57.888118;1.0907857686590274;0.41666828028505065;0.38200282234036104;-0.5007455263741258;-0.4590763668280203;1.0796981172059008;0.9999940443710453;10.00017973212225;0.4167717125626416;-0.43522899927767345;-0.4352289986159178;0.3860040837350616;-0.45570999799575546;0.5972182701078328;1.0000184938504197
57.898118;1.090785814354268;0.41666819499551794;0.3820028541368753;-0.5007455263472756;-0.4590763668670096;1.0796981245907478;0.9999941438218605;10.000178236274564;0.4167716802381292;-0.43522899928559966;-0.4352289985798396;0.38600405692127177;-0.45570999806368556;0.5972183363910172;1.000018515600743
57.908118;1.0907858539359274;0.41666811224323885;0.3820028864440683;-0.5007455263189088;-0.45907636690512643;1.079698132125449;0.9999942472991961;10.000176686508922;0.4167716490033152;-0.43522899929324516;-0.43522899854521585;0.38600402864406186;-0.45570999813177937;0.5972184029757718;1.0000185350689244
57.918118;1.0907858869490716;0.41666803215057646;0.38200291919326634;-0.5007455262889225;-0.4590763669424191;1.0796981396633671;0.999994354658303;10.000175080436934;0.4167716186371536;-0.4352289993006341;-0.43522899851215197;0.38600399912517125;-0.45570999819995717;0.5972184697123213;1.000018551947518
57.928118;1.0907859129271664;0.4166679548370171;0.382002952294771;-0.5007455262573128;-0.4590763669789257;1.079698147015762;0.9999944656553651;10.000173414705467;0.41677158888031063;-0.4352289993077987;-0.43522899848072716;0.3860039686414027;-0.45570999826812664;0.5972185365668311;1.0000185659882972
57.938118;1.0907859314881718;0.4166678804211171;0.3820029856283191;-0.5007455262241929;-0.45907636701465127;1.0796981539674355;0.999994579990373;10.000171685458742;0.4167715594453617;-0.4352289993147507;-0.43522899845097784;0.386003937481856;-0.45570999833619835;0.5972186035807459;1.000018576939718
57.948118;1.090785942388013;0.41666780902611805;0.3820030190539624;-0.500745526189761;-0.4590763670495565;1.079698160269723;0.999994697329154;10.000169888853025;0.4167715300289428;-0.4352289993214649;-0.4352289984229085;0.3860039059245945;-0.45570999840410714;0.5972186708108932;1.0000185845274157
57.958118;1.0907859454450861;0.4166677407879714;0.3820030524059876;-0.5007455261542505;-0.45907636708360045;1.0796981657122042;0.9999948173155471;10.000168020709113;0.41677150033585825;-0.4352289993278835;-0.43522899839650947;0.3860038742375193;-0.45570999847180765;0.5972187383025549;1.0000185885549215
57.968118;1.0907859404732734;0.41666767587750064;0.38200308548929074;-0.5007455261179012;-0.4590763671167952;1.0796981702349244;0.9999949395373414;10.000166076074562;0.41677147007920856;-0.43522899933392356;-0.4352289983717665;0.3860038426757432;-0.45570999853924526;0.5972188060909532;1.0000185889618545
57.978118;1.0907859272909517;0.4166676145062775;0.38200311809360515;-0.5007455260809494;-0.4590763671492086;1.079698173919122;0.999995063482211;10.00016404978862;0.4167714389574329;-0.4352289993394817;-0.43522899834868267;0.3860038114664025;-0.4557099986063432;0.5972188741962847;1.0000185857457324
57.988118;1.090785905778175;0.41666755687263274;0.3820031499804542;-0.5007455260436117;-0.459076367180922;1.0796981768474048;0.9999951886101714;10.000161937257937;0.4167714066540239;-0.4352289993444398;-0.43522899832730605;0.38600378080841286;-0.4557099986730121;0.5972189426056933;1.000018578922335
57.998118;1.090785875903797;0.416667503099494;0.38200318085419327;-0.5007455260060607;-0.45907636721200534;1.079698178941381;0.9999953145421326;10.000159734516043;0.4167713728840209;-0.4352289993486759;-0.4352289983077366;0.38600375088218475;-0.45570999873915025;0.5972190112701555;1.0000185685940006
58.008118;1.0907858376931368;0.41666745323378257;0.3820032103698118;-0.5007455259684119;-0.4590763672425395;1.0796981798509133;0.9999954411416405;10.000157438039228;0.41677133743568184;-0.43522899935209486;-0.43522899829010214;0.38600372184403814;-0.4557099988046349;0.5972190801167204;1.0000185549443092
58.018118;1.0907857912047254;0.4166674072755373;0.3820032381682541;-0.5007455259307307;-0.45907636727264145;1.0796981789951139;0.9999955684240565;10.0001550447368;0.41677130014334346;-0.4352289993546695;-0.4352289982745037;0.3860036938136786;-0.45570999886932945;0.597219149035888;1.0000185381102145
58.028118;1.0907857364777578;0.4166673651897065;0.38200326392252704;-0.5007455258930541;-0.459076367302455;1.0796981757362931;0.9999956964781834;10.00015255199752;0.4167712608336074;-0.43522899935645154;-0.435228998260969;0.38600366686062093;-0.4557099989330999;0.5972192178560053;1.0000185181428807
58.038118;1.0907856734865855;0.41666732691713804;0.3820032873926864;-0.5007455258554152;-0.45907636733212054;1.0796981694779628;0.9999958254390028;10.000149957691859;0.4167712193175075;-0.43522899935753356;-0.4352289982494611;0.3860036409794164;-0.4557099989958248;0.5972192863703123;1.0000184951051634
58.048118;1.0907856022173839;0.41666729239915673;0.3820033084426527;-0.5007455258178615;-0.4590763673617399;1.0796981596496509;0.9999959554525929;10.000147260612643;0.4167711754131515;-0.4352289993579939;-0.43522899823991296;0.3860036160726663;-0.45570999905739346;0.5972193543964344;1.0000184691159884
58.058118;1.0907855227597625;0.4166672615931307;0.38200332700000106;-0.5007455257804697;-0.45907636739136565;1.0796981457434196;0.9999960866710786;10.00014446159181;0.41677112896358776;-0.43522899935787696;-0.43522899823224975;0.38600359197016987;-0.45570999911769433;0.5972194217914593;1.000018440346305
58.068118;1.0907854353132147;0.416667234449409;0.38200334301571376;-0.5007455257433536;-0.4590763674210297;1.0796981274054893;0.9999962192595524;10.000141563787162;0.4167710798542216;-0.43522899935722376;-0.4352289982264021;0.38600356845987915;-0.45570999917659955;0.5972194884489516;1.0000184090644346
58.078118;1.0907853401767056;0.41666721087479613;0.3820033564526862;-0.5007455257066493;-0.4590763674507637;1.0796981044504437;0.9999963533521373;10.000138571390925;0.41677102801876453;-0.43522899935609455;-0.43522899822231226;0.3860035452943803;-0.4557099992339623;0.5972195543277925;1.0000183756362595
58.088118;1.0907852377509952;0.4166671907379734;0.382003367274598;-0.500745525670488;-0.45907636748060043;1.0796980767969608;0.9999964890063957;10.000135487951123;0.416770973423694;-0.4352289993545465;-0.4352289982199319;0.3860035222009587;-0.45570999928963307;0.5972196194602032;1.0000183404418794
58.098118;1.0907851284896295;0.416667173890528;0.38200337543414803;-0.5007455256349828;-0.4590763675105832;1.0796980443909217;0.9999966262475054;10.000132315261977;0.4167709160610325;-0.43522899935261095;-0.43522899821922173;0.3860034989189348;-0.4557099993434869;0.5972196839046425;1.0000183038221464
58.108118;1.0907850127624055;0.41666716016677824;0.38200338088515057;-0.5007455256002318;-0.45907636754076514;1.0796980071441185;0.9999967651540966;10.000129053497957;0.4167708559462681;-0.43522899935031373;-0.435228998220151;0.38600347523460105;-0.4557099993954472;0.5972197476921327;1.0000182660799286
58.118118;1.0907848907435795;0.41666714939432;0.3820033835982924;-0.5007455255663191;-0.4590763675711975;1.07969796495335;0.9999969058572985;10.000125702610573;0.4167707930901425;-0.43522899934771164;-0.4352289982226931;0.38600345100137773;-0.45570999944550233;0.5972198108084962;1.0000182274525338
58.128118;1.0907847624446727;0.41666714141747774;0.3820033835410178;-0.5007455255333058;-0.45907636760192294;1.0796979178024304;0.9999970484557129;10.000122263832806;0.41677072747680527;-0.4352289993448966;-0.4352289982268219;0.3860034261475324;-0.4557099994937024;0.5972198732157117;1.000018188049549
58.138118;1.0907846277793367;0.41666713610731565;0.38200338062807143;-0.5007455255012322;-0.4590763676329643;1.079697865814195;0.999997192945173;10.000118740390493;0.4167706590938195;-0.43522899934196807;-0.43522899823251765;0.3860034006773623;-0.45570999954012964;0.5972199348658068;1.0000181478668477
58.148118;1.090784486527842;0.41666713335655675;0.38200337469527396;-0.5007455254701213;-0.4590763676643244;1.0796978091957476;0.9999973392067648;10.00011513732701;0.41677058798738714;-0.4352289993390107;-0.43522899823977673;0.38600337467180895;-0.45570999958487657;0.5972199956787089;1.0000181069232932
58.158118;1.0907843383506028;0.4166671330726545;0.3820033655371359;-0.5007455254399714;-0.459076367696002;1.0796977481838181;0.9999974870272841;10.00011146035013;0.41677051428643735;-0.43522899933609194;-0.43522899824860123;0.38600334826281657;-0.45570999962805114;0.5972200555497909;1.000018065410237
58.168118;1.090784182980924;0.41666713519787346;0.382003352971316;-0.5007455254107579;-0.45907636772799876;1.0796976830612486;0.9999976361128843;10.000107714200158;0.41677043817583637;-0.4352289993332722;-0.4352289982589716;0.386003321588536;-0.45570999966977954;0.5972201144196178;1.000018023727489
58.178118;1.0907840204005588;0.41666713974491465;0.3820033368552425;-0.500745525382449;-0.4590763677603148;1.0796976141753907;0.9999977860938382;10.00010390213595;0.4167703598402092;-0.4352289993306269;-0.43522899827082895;0.3860032947707712;-0.45570999971018905;0.5972201723362496;1.000017982398128
58.188118;1.090783850800713;0.41666714679869193;0.38200331704918167;-0.500745525355015;-0.4590763677929305;1.0796975419042538;0.999997936535035;10.000100026931836;0.4167702794210066;-0.4352289993282677;-0.4352289982840863;0.3860032679120709;-0.45570999974938264;0.5972202294568404;1.0000179419593462
58.198118;1.0907836744249748;0.41666715649255187;0.38200329338553835;-0.5007455253284286;-0.4590763678257866;1.0796974666365444;0.9999980869508189;10.000096091890327;0.4167701970221746;-0.43522899932635056;-0.43522899829865636;0.386003241090089;-0.45570999978742266;0.5972202860035615;1.0000179029001277
58.208118;1.0907834914545929;0.4166671689948293;0.38200326568692716;-0.5007455253026681;-0.45907636785881056;1.0796973888129409;0.9999982368389116;10.000092100825395;0.41677011276053677;-0.4352289993250736;-0.43522899831446726;0.38600321435522633;-0.45570999982432836;0.5972203422186633;1.0000178656159031
58.218118;1.0907833019745563;0.4166671845130994;0.3820032338015407;-0.5007455252777055;-0.45907636789196454;1.079697308950378;0.9999983857126475;10.000088057750599;0.4167700268131386;-0.43522899932465803;-0.4352289983314664;0.38600318774640635;-0.455709999860085;0.5972203983278254;1.0000178303563905
58.228118;1.0907831060412354;0.41666720330548757;0.3820031975971843;-0.5007455252534719;-0.4590763679252585;1.0796972275577323;0.9999985331122918;10.000083967328228;0.41676993940934465;-0.4352289993253089;-0.43522899834961953;0.3860031613094028;-0.45570999989465294;0.5972204544959879;1.0000177971955728
58.238118;1.0907829038087256;0.41666722565797515;0.3820031569357281;-0.5007455252298447;-0.4590763679587341;1.0796971450126938;0.9999986786597166;10.000079835312347;0.41676985078113643;-0.43522899932719844;-0.43522899836889495;0.38600313510275797;-0.45570999992796507;0.5972205108173398;1.0000177660522467
58.248118;1.090782695584665;0.4166672518195122;0.38200311167746087;-0.5007455252066677;-0.4590763679924486;1.0796970615527866;0.9999988220944738;10.000075667920816;0.41676976114085723;-0.4352289993304886;-0.43522899838925433;0.386003109200475;-0.45570999995991646;0.5972205673676376;1.0000177367763958
58.258118;1.0907824817525662;0.41666728195295966;0.3820030617007399;-0.5007455251837791;-0.4590763680264747;1.0796969773334437;0.9999989631779477;10.000071470967189;0.41676967070224447;-0.4352289993353465;-0.43522899841067264;0.386003083691981;-0.4557099999903614;0.5972206242475024;1.0000177092406277
58.268118;1.0907822626295427;0.4166673161193261;0.382003006916267;-0.5007455251610374;-0.4590763680609173;1.0796968924165915;0.9999991015915697;10.000067249867937;0.4167695796859927;-0.4352289993419469;-0.4352289984331422;0.38600305867927903;-0.4557100000191231;0.5972206815666474;1.000017683340183
58.278118;1.0907820384374385;0.4166673542707145;0.3820029472719788;-0.5007455251383233;-0.4590763680959151;1.0796968067536143;0.9999992369739835;10.000063010553482;0.4167694882890497;-0.4352289993504724;-0.4352289984566465;0.3860030342735771;-0.4557100000460035;0.5972207394166121;1.0000176589644139
58.288118;1.0907818094480723;0.4166673962586932;0.3820028827452683;-0.5007455251155162;-0.4590763681316129;1.079696720256251;0.9999993690222133;10.000058760807597;0.4167693966728026;-0.4352289993610898;-0.43522899848114893;0.3860030105909505;-0.455710000070794;0.597220797856982;1.0000176360568607
58.298118;1.0907815761347983;0.4166674418668464;0.38200281334124736;-0.5007455250924845;-0.459076368168135;1.0796966328749165;0.9999994975223425;10.000054510638076;0.41676930498530107;-0.4352289993739257;-0.4352289985066015;0.38600298775107694;-0.45571000009329204;0.5972208568797545;1.0000176146581656
58.308118;1.0907813391941608;0.416667490843541;0.38200273910235516;-0.5007455250691082;-0.4590763682055911;1.0796965445969273;0.9999996223223147;10.000050270493734;0.416769213360434;-0.4352289993890624;-0.4352289985329474;0.3860029658827601;-0.4557100001133134;0.5972209163698533;1.000017594812061
58.318118;1.0907810994608467;0.41666754290394026;0.38200266010524153;-0.5007455250452987;-0.45907636824409276;1.0796964554341961;0.9999997433313864;10.000046049213736;0.4167691218851904;-0.43522899940653953;-0.4352289985601255;0.38600294515203154;-0.4557100001307026;0.5972209761370946;1.000017576462479
58.328118;1.0907808578027927;0.4166675977039243;0.38200257643518853;-0.5007455250210047;-0.45907636828373777;1.0796963654880676;0.9999998605186268;10.000041854436423;0.41676903058281034;-0.4352289994263613;-0.4352289985880761;0.38600292579241113;-0.4557100001453403;0.5972210360150001;1.0000175594395255
58.338118;1.090780615047327;0.416667654823894;0.3820024881588506;-0.5007455249962095;-0.4590763683245722;1.0796962750224215;0.9999999738464799;10.00003769485241;0.4167689394351309;-0.4352289994485185;-0.4352289986167355;0.3860029080666086;-0.4557100001571246;0.5972210959184596;1.000017543474728
58.348118;1.0907803719425582;0.4166677137977188;0.3820023953149912;-0.5007455249709131;-0.45907636836656857;1.0796961844520137;1.000000083163109;10.000033581530477;0.4167688484316502;-0.4352289994730045;-0.43522899864603465;0.38600289217542094;-0.4557100001659526;0.5972211558129082;1.000017528232695
58.358118;1.0907801291490609;0.41666777418191825;0.3820022979230821;-0.5007455249451105;-0.4590763684096275;1.0796960943048144;1.0000001881349037;10.000029527055577;0.41676875758905557;-0.4352289994998135;-0.4352289986759079;0.3860028782173378;-0.45571000017174923;0.5972212156670372;1.0000175133750178
58.368118;1.090779887217754;0.416667835604674;0.38200219601544133;-0.5007455249187747;-0.4590763684536006;1.079696005206642;1.000000288275508;10.00002554375246;0.4167686669153858;-0.435228999528933;-0.4352289987063029;0.3860028662144724;-0.45571000017451174;0.5972212754414383;1.0000174986388775
58.378118;1.0907796465489374;0.4166678977509362;0.38200208967501664;-0.5007455248918335;-0.4590763684983255;1.0796959177599204;1.0000003830457616;10.000021642647289;0.4167685763942646;-0.4352289995603296;-0.435228998737198;0.3860028561478226;-0.4557100001743011;0.5972213351018514;1.0000174838821487
58.388118;1.0907794074029198;0.4166679603285091;0.3820019790330811;-0.5007455248641649;-0.45907636854365025;1.0796958323279748;1.0000004719391973;10.000017833336194;0.41676848601956323;-0.4352289995939263;-0.43522899876861193;0.3860028479960089;-0.45571000017119123;0.5972213946412902;1.0000174690283479
58.398118;1.0907791699469966;0.4166680230621767;0.3820018642415487;-0.5007455248356282;-0.45907636858943945;1.0796957489847279;1.0000005544978448;10.000014123905345;0.416768395804348;-0.43522899962961;-0.4352289988005728;0.38600284176381977;-0.45571000016524527;0.597221454078154;1.0000174539424491
58.408118;1.0907789342942174;0.41666808570591035;0.38200174547446425;-0.5007455248060998;-0.45907636863556023;1.0796956676679874;1.0000006303181284;10.00001052078365;0.41676830574197665;-0.43522899966727546;-0.4352289988330737;0.3860028374671244;-0.455710000156541;0.5972215134215967;1.0000174383302534
58.418118;1.090778700536661;0.4166681480516907;0.3820016229500653;-0.5007455247754792;-0.4590763686818589;1.0796955883277883;1.000000699077844;10.000007029249545;0.41676821577570183;-0.43522899970684964;-0.4352289988660631;0.3860028351149273;-0.45571000014519775;0.5972215726489815;1.000017421689688
58.428118;1.0907784687495314;0.4166682099136961;0.3820014969399449;-0.5007455247436814;-0.45907636872816515;1.0796955109472264;1.0000007604897303;10.00000365396798;0.4167681258015501;-0.43522899974827167;-0.43522899889946914;0.38600283472638347;-0.45571000013136914;0.5972216316896716;1.000017403334815
58.438118;1.0907782390253613;0.41666827110013505;0.3820013677770148;-0.5007455247106517;-0.45907636877432323;1.0796954354435697;1.0000008141994083;10.000000398540891;0.4167680356862981;-0.435228999791466;-0.4352289989332093;0.38600283634482335;-0.455710000115228;0.5972216904027348;1.0000173825295284
58.448118;1.090778011578354;0.41666833140655274;0.38200123585329504;-0.5007455246763847;-0.45907636882021596;1.079695361607137;1.0000008597539332;9.999997264882365;0.41676794527969263;-0.4352289998363333;-0.43522899896717077;0.3860028400344141;-0.4557100000969475;0.597221748600818;1.0000173586765528
58.458118;1.0907777867591817;0.4166683906359026;0.38200110159010997;-0.5007455246409187;-0.4590763688657632;1.0796952892008214;1.0000008966636296;9.999994253229822;0.4167678544251563;-0.4352289998827435;-0.4352289990011957;0.38600284587908207;-0.4557100000766751;0.5972218061082455;1.0000173314388643
58.468118;1.0907775649548184;0.4166684486372919;0.38200096541197637;-0.500745524604331;-0.45907636891090164;1.0796952180585775;1.0000009245052979;9.999991362277484;0.41676776298959145;-0.43522899993053243;-0.4352289990351007;0.38600285397081097;-0.4557100000545194;0.5972218627887785;1.0000173007497262
58.478118;1.0907773465518076;0.4166685053365887;0.3820008277404239;-0.5007455245667457;-0.45907636895557247;1.0796951480222827;1.0000009429834076;9.9999885890583;0.4167676708952752;-0.43522899997951003;-0.43522899906872003;0.38600286438486325;-0.4557100000305721;0.5972219185491319;1.000017266725477
58.488118;1.0907771319660653;0.41666856073618647;0.3820006889919393;-0.5007455245283278;-0.4590763689997241;1.079695078815652;1.0000009518863213;9.999985929136619;0.41676757811566445;-0.4352290000294834;-0.43522899910193413;0.3860028771626442;-0.4557100000049438;0.5972219733393729;1.0000172294761518
58.498118;1.0907769216673169;0.41666861490274265;0.38200054955718005;-0.5007455244892701;-0.45907636904330484;1.0796950100195528;1.0000009510385277;9.999983377675575;0.4167674846478206;-0.43522900008029225;-0.43522899913467045;0.3860028923017861;-0.4557099999777739;0.5972220271437447;1.0000171889104559
58.508118;1.090776716200039;0.41666866796406926;0.38200040976515287;-0.5007455244497788;-0.45907636908625415;1.0796949411682304;1.0000009403819454;9.999980930487949;0.41676739050683065;-0.4352290001318156;-0.4352289991668878;0.3860029097386774;-0.45570999994921363;0.5972220799622977;1.0000171447000035
58.518118;1.0907765161429088;0.41666872010307265;0.3820002698713347;-0.5007455244100482;-0.4590763691285037;1.0796948718374344;1.0000009200621747;9.99997858382708;0.4167672957503741;-0.43522900018392413;-0.4352289991985575;0.3860029293369375;-0.45570999991941047;0.597222131769656;1.000017096401694
58.528118;1.0907763220137885;0.4166687715290918;0.3820001300703805;-0.500745524370228;-0.45907636916997147;1.079694801681424;1.0000008903381217;9.999976333726364;0.4167672004975302;-0.43522900023643624;-0.4352289992296548;0.3860029509291002;-0.4557099998884936;0.5972221824702717;1.000017043607871
58.538118;1.0907761341867896;0.4166688224374231;0.3819999905079268;-0.5007455243304023;-0.45907636921055106;1.0796947304905662;1.000000851441526;9.999974176199549;0.4167671049067354;-0.43522900028913036;-0.4352289992601559;0.38600297439919273;-0.45570999985654903;0.5972222319029197;1.0000169860212804
58.548118;1.0907759528376555;0.41666887299166716;0.38199985129964786;-0.5007455242906091;-0.45907636925011397;1.0796946582043143;1.0000008035732735;9.999972107741085;0.41676700912891224;-0.4352290003417795;-0.4352289992900282;0.3860029997202226;-0.45570999982360927;0.5972222798731367;1.0000169234418739
58.558118;1.0907757779621632;0.41666892335604083;0.38199971255506066;-0.500745524250875;-0.45907636928852547;1.0796945848187074;1.0000007469447267;9.999970125307101;0.41676691327228654;-0.43522900039415713;-0.43522899931923725;0.38600302690788685;-0.4557099997896813;0.5972223261822939;1.0000168557294236
58.568118;1.090775609435239;0.4166689737419726;0.3819995743644292;-0.5007455242112206;-0.45907636932565093;1.0796945103052;1.0000006817304963;9.999968226270934;0.4167668173687841;-0.435229000446021;-0.4352289993477721;0.38600305594732637;-0.4557099997547876;0.5972223706590499;1.0000167827841717
58.578118;1.0907754470390667;0.416669024390589;0.3819994367563633;-0.5007455241716533;-0.45907636936135804;1.0796944346367967;1.0000006079841828;9.999966408527001;0.4167667213412332;-0.4352290004971149;-0.43522899937565046;0.38600308676164896;-0.45570999971898546;0.5972224131643609;1.0000167045782284
58.588118;1.0907752904814179;0.4166690755055776;0.3819992997086622;-0.5007455241321893;-0.4590763693955401;1.0796943578676175;1.0000005256093722;9.999964669897878;0.4167666250124478;-0.43522900054720476;-0.43522899940290244;0.38600311921995123;-0.4557099996823624;0.5972224535810149;1.0000166212387893
58.598118;1.0907751394120881;0.4166691272262488;0.38199916321527594;-0.5007455240928876;-0.45907636942814384;1.0796942801166924;1.000000434431753;9.999963007345338;0.4167665281691312;-0.43522900059611475;-0.43522899942956017;0.3860031531651179;-0.45570999964501835;0.5972224918460932;1.0000165330750792
58.608118;1.0907749934533568;0.4166691796621893;0.38199902731727264;-0.500745524053854;-0.4590763694591669;1.0796942014647748;1.0000003343238637;9.999961417475234;0.41676643064334595;-0.43522900064371695;-0.4352289994556546;0.38600318845143117;-0.4557099996070449;0.5972225279978034;1.0000164404791536
58.618118;1.0907748522414562;0.41666923292698727;0.38199889209477605;-0.5007455240152209;-0.4590763694886293;1.0796941219672738;1.0000002252405182;9.999959897477817;0.41676633235781346;-0.435229000689888;-0.43522899948120763;0.3860032249533979;-0.4557099995685155;0.5972225621784435;1.0000163437860787
58.628118;1.0907747153906058;0.41666928712467466;0.38199875766918373;-0.5007455239771268;-0.4590763695165584;1.0796940418044039;1.0000001071627935;9.99995844504315;0.4167662333252662;-0.43522900073449583;-0.4352289995062221;0.38600326254393136;-0.45570999952947944;0.5972225946071144;1.0000162432240074
58.638118;1.090774582393192;0.4166693423278835;0.3819986241952251;-0.5007455239396866;-0.45907636954299924;1.0796939613904917;0.9999999801058417;9.999957058172022;0.4167661336397863;-0.43522900077742643;-0.4352289995306685;0.3860033010888412;-0.4557099994899663;0.5972226255523596;1.000016138962625
58.648118;1.0907744525987801;0.4166693985842239;0.3819984918246349;-0.5007455239029653;-0.4590763695680205;1.0796938813541364;0.9999998442006143;9.99995573545683;0.41676603347386687;-0.4352290008186098;-0.43522899955449385;0.38600334046768164;-0.45570999945000223;0.597222655304833;1.0000160311372848
58.658118;1.0907743252938042;0.41666945591495075;0.3819983606765493;-0.5007455238669853;-0.4590763695916948;1.07969380240033;0.9999996996979468;9.999954476007888;0.4167659330582437;-0.4352290008580173;-0.4352289995776496;0.38600338057979544;-0.45570999940961265;0.5972226841576315;1.0000159198272645
58.668118;1.0907741997535942;0.4166695142976773;0.3819982308550503;-0.5007455238317519;-0.45907636961407716;1.0796937251103922;0.9999995468849766;9.999953278958209;0.4167658326426028;-0.4352290008956391;-0.4352289996000986;0.3860034213314003;-0.4557099993688144;0.5972227124258442;1.0000158050941585
58.678118;1.0907740752316937;0.41666957367485896;0.3819981025044229;-0.500745523797263;-0.45907636963521237;1.0796936498379741;0.999999386042565;9.999952142731969;0.4167657324642291;-0.43522900093147276;-0.4352289996218053;0.38600346265715935;-0.45570999932761985;0.5972227404667748;1.0000156870510701
58.688118;1.090773950949348;0.41666963398461493;0.38199797584611633;-0.5007455237635055;-0.45907636965516196;1.07969357678791;0.9999992174559021;9.999951064252244;0.4167656327348053;-0.43522900096552397;-0.43522899964273304;0.38600350455389637;-0.45570999928604267;0.5972227686371445;1.0000155658686471
58.698118;1.0907738260926034;0.4166696951855085;0.38199785115586526;-0.5007455237304653;-0.45907636967401033;1.079693506113292;0.9999990414233714;9.999950038732683;0.41676553364035496;-0.43522900099781286;-0.43522899966285117;0.3860035470593683;-0.45570999924409883;0.5972227972236077;1.0000154417549496
58.708118;1.090773699832921;0.4166697572788441;0.38199772869957177;-0.5007455236981593;-0.4590763696918503;1.079693437918974;0.999998858288149;9.9999490603176;0.4167654353467489;-0.4352290010283937;-0.4352289996821506;0.3860035902037107;-0.45570999920181154;0.5972228264093848;1.0000153149485806
58.718118;1.0907735714056048;0.4166698203192935;0.381997608685266;-0.5007455236666531;-0.4590763697087843;1.0796933722688917;0.9999986684871975;9.999948122947139;0.41676533800687227;-0.4352290010573707;-0.4352289997006493;0.38600363398456716;-0.4557099991592124;0.5972228562993636;1.0000151857117263
58.728118;1.0907734401910671;0.4166698844065846;0.3819974912536639;-0.5007455236360417;-0.45907636972493127;1.079693309239062;0.9999984725316022;9.99994722030307;0.41676524178267377;-0.43522900108488277;-0.4352289997183745;0.3860036783715322;-0.4557099991163484;0.5972228869456613;1.0000150543089952
58.738118;1.0907733057257067;0.41666994967832977;0.38199737650141613;-0.5007455236064143;-0.4590763697404;1.0796932489906998;0.9999982709038948;9.999946345007736;0.41676514686762944;-0.4352290011110566;-0.43522899973534984;0.3860037233273462;-0.45570999907328963;0.597222918311701;1.0000149209555207
58.748118;1.0907731676452497;0.41667001627274797;0.38199726453159766;-0.5007455235778278;-0.4590763697552733;1.0796931918164603;0.9999980639560957;9.999945488252374;0.41676505347516335;-0.4352290011359662;-0.43522899975160134;0.3860037688170779;-0.4557099990301178;0.5972229502601383;1.0000147857466166
58.758118;1.0907730256074475;0.41667008424651136;0.38199715548335017;-0.5007455235502961;-0.4590763697696336;1.0796931380465646;0.99999785190431;9.99994463973932;0.4167649618111449;-0.43522900115963586;-0.4352289997671618;0.38600381478872553;-0.4557099989869148;0.5972229826242635;1.0000146486089143
58.768118;1.0907728792624172;0.41667015354953635;0.3819970495002074;-0.5007455235238146;-0.4590763697835738;1.0796930878509483;0.9999976349406691;9.999943787938724;0.4167648720529375;-0.43522900118207936;-0.4352289997820656;0.3860038611470227;-0.4557099989437669;0.5972230152685901;1.0000145093505055
58.778118;1.0907727282792954;0.4166702241013898;0.3819969466813387;-0.5007455234983962;-0.45907636979718497;1.079693041165029;0.9999974133431997;9.999942921252872;0.416764784315383;-0.43522900120332236;-0.435228999796345;0.38600390775616883;-0.4557099989007693;0.5972230480737761;1.0000143678012505
58.788118;1.0907725723817312;0.41667029585482745;0.3819968470755124;-0.5007455234740817;-0.4590763698105531;1.079692997839745;0.999997187522762;9.99994202922972;0.41676469861463084;-0.4352290012234001;-0.4352289998100423;0.3860039544699396;-0.4557099988580266;0.5972230808853592;1.0000142238711593
58.798118;1.090772411417647;0.4166703687749693;0.38199675071349215;-0.5007455234509107;-0.45907636982374783;1.0796929578558623;0.9999969580390047;9.999941103041452;0.41676461487068645;-0.43522900124235464;-0.4352289998232233;0.38600400115241484;-0.45570999881565066;0.5972231134896416;1.0000140774748059
58.808118;1.0907722454550253;0.4166704427996902;0.381996657628483;-0.500745523428888;-0.4590763698368068;1.0796929213905455;0.9999967255176513;9.999940135855145;0.41676453294781085;-0.43522900126022535;-0.435228999835973;0.38600404767731344;-0.4557099987737455;0.5972231456357473;1.0000139284670242
58.818118;1.090772074794383;0.4166705178237144;0.38199656784363506;-0.5007455234079824;-0.4590763698497458;1.0796928887417159;0.9999964905141744;9.99993912296659;0.416764452689037;-0.4352290012770404;-0.43522899984838415;0.386004093907965;-0.45570999873238377;0.5972231770683685;1.000013776669566
58.828118;1.0907718998754639;0.4166705936896881;0.38199648136911774;-0.5007455233881319;-0.45907636986256617;1.0796928602840627;0.9999962534953682;9.999938060824203;0.41676437391952864;-0.4352290012928386;-0.43522899986054464;0.386004139663148;-0.45570999869160717;0.5972232075490285;1.0000136219339828
58.838118;1.0907717211525199;0.41667067019640286;0.3819963982413919;-0.5007455233692376;-0.4590763698752517;1.0796928364884835;0.999996014894998;9.999936945723686;0.41676429643860813;-0.435229001307687;-0.4352289998725202;0.3860041846977583;-0.4557099986514524;0.5972232368824767;1.000013464156198
58.848118;1.0907715389782424;0.41667074711684254;0.38199631856272387;-0.5007455233511814;-0.4590763698877832;1.0796928179143206;0.9999957751278755;9.999935773883104;0.4167642200265321;-0.43522900132165554;-0.43522899988434066;0.38600422870408163;-0.455709998611967;0.5972232649522803;1.0000133032345886
58.858118;1.0907713535514942;0.41667082420695456;0.3819962424814585;-0.500745523333864;-0.459076369900156;1.0796928051720143;0.9999955345863629;9.999934542373607;0.4167641444731184;-0.43522900133478326;-0.43522899989600594;0.38600427132323883;-0.4557099985732082;0.5972232917347008;1.0000131390517406
58.868118;1.0907711649788363;0.41667090121789263;0.38199617012816856;-0.5007455233172159;-0.4590763699123719;1.0796927988495215;0.9999952936281579;9.999933249125313;0.41676406959806456;-0.43522900134707604;-0.4352289999075055;0.38600431217409553;-0.4557099985352416;0.5972233172701401;1.0000129714889938
58.878118;1.0907709733630417;0.4166709778956588;0.3819961015879428;-0.5007455233011786;-0.45907636992441153;1.0796927993894376;0.9999950525564508;9.999931892421166;0.41676399524356095;-0.4352290013585236;-0.4352289999188365;0.3860043508910006;-0.45570999849814037;0.5972233416323417;1.0000128004080262
58.888118;1.090770778817407;0.41667105395673076;0.38199603694027134;-0.5007455232856837;-0.4590763699362215;1.0796928070315672;0.9999948116288603;9.999930471145671;0.4167639212684919;-0.43522900136910364;-0.4352289999300193;0.3860043871529511;-0.4557099984619902;0.5972233649326044;1.0000126256261381
58.898118;1.0907705814006852;0.4166711290834662;0.3819959762832898;-0.5007455232706447;-0.4590763699477432;1.0796928219043609;0.9999945710568241;9.999928985381777;0.41676384753631013;-0.43522900137877174;-0.4352289999411177;0.3860044206994943;-0.4557099984269022;0.5972233873404502;1.000012446944302
58.908118;1.0907703810276335;0.4166712029593235;0.38199591968259006;-0.5007455232559689;-0.459076369958947;1.0796928441721267;0.9999943309761732;9.999927436410985;0.41676377389549346;-0.4352290013874588;-0.43522899995224934;0.38600445133338585;-0.45570999839302073;0.597223409100279;1.0000122642256881
58.918118;1.0907701774649292;0.41667127530549414;0.38199586712238237;-0.5007455232415826;-0.4590763699698278;1.0796928740875607;0.9999940914394206;9.999925826266693;0.41676370019675074;-0.43522900139508175;-0.4352289999635545;0.3860044789067751;-0.4557099983605146;0.5972234305156016;1.0000120775142263
58.928118;1.0907699704287466;0.41667134587717725;0.3819958185158657;-0.5007455232274642;-0.45907636998037843;1.0796929119160539;0.9999938524596464;9.999924157475101;0.4167636263171154;-0.4352290014015577;-0.43522899997513764;0.3860045032958503;-0.45570999832954684;0.5972234518903874;1.0000118870998493
58.938118;1.0907697596762171;0.41667141443926264;0.3819957737214026;-0.500745523213664;-0.4590763699905672;1.079692957827888;0.9999936141049861;9.999922432887569;0.4167635521489654;-0.43522900140682086;-0.43522899998703996;0.3860045243921723;-0.4557099983002414;0.5972234734927454;1.0000116934344305
58.948118;1.090769545070783;0.41667148078162974;0.3819957325488465;-0.500745523200286;-0.4590763700003266;1.0796930118469124;0.9999933765626636;9.999920655334863;0.41676347759765037;-0.43522900141083437;-0.43522899999925513;0.38600454212052576;-0.45570999827267306;0.5972234955824905;1.0000114970370737
58.958118;1.0907693266383809;0.4166715447670911;0.3819956947985163;-0.5007455231874571;-0.4590763700095485;1.0796930738704171;0.9999931401135379;9.999918827420537;0.41676340261110656;-0.435229001413596;-0.43522900001174836;0.38600455645881854;-0.4557099982468811;0.5972235184436712;1.0000112985124012
58.968118;1.090769104555012;0.4166716063520896;0.3819956603220116;-0.5007455231753076;-0.4590763700180879;1.0796931437140842;0.9999929050838021;9.999916951662696;0.41676332719959785;-0.4352290014151476;-0.43522900002446124;0.3860045674389454;-0.4557099982228957;0.5972235423563896;1.0000110985582675
58.978118;1.0907688790837364;0.4166716655676222;0.38199562905473927;-0.5007455231639771;-0.4590763700257823;1.0796932211066574;0.999992671804095;9.999915030554583;0.4167632514283192;-0.4352290014155782;-0.43522900003731807;0.38600457511594416;-0.45570999820074953;0.5972235675270693;1.0000108978843334
