time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.988118;1.0907686505429173;0.4166717224938981;0.3819956009955196;-0.5007455231536394;-0.4590763700324863;1.0796933056175078;0.9999924405485038;9.999913066219023;0.4167631753990798;-0.4352290014150045;-0.43522900005023596;0.38600457952208206;-0.4557099981804436;0.5972235940490861;1.0000106971363787
58.998118;1.0907684193273268;0.41667177724964655;0.3819955761625865;-0.5007455231444998;-0.4590763700380888;1.079693396604641;0.9999922114957265;9.999911060015464;0.4167630992193565;-0.4352290014135276;-0.43522900006313103;0.38600458066131527;-0.4557099981619101;0.5972236219262113;1.0000104968809744
59.008118;1.0907681859411875;0.4166718299867085;0.38199555457765244;-0.5007455231367589;-0.4590763700424965;1.0796934932621738;0.9999919847840415;9.99990901266256;0.4167630229712535;-0.4352290014111861;-0.4352290000759203;0.3860045785547382;-0.45570999814502233;0.5972236511142957;1.00001029758874
59.018118;1.0907679509914026;0.416671880873208;0.3819955362699149;-0.5007455231305934;-0.45907637004564045;1.0796935947492081;0.9999917606070865;9.999906924974622;0.4167629467123351;-0.43522900140794896;-0.43522900008853177;0.38600457326917187;-0.4557099981296245;0.5972236815404398;1.0000100995873191
59.028118;1.090767715197011;0.4166719300573477;0.3819955212681311;-0.500745523126162;-0.4590763700475173;1.0796937002936793;0.9999915392317882;9.999904798532109;0.41676287048945204;-0.435229001403761;-0.4352290001009205;0.38600456489257595;-0.4557099981155342;0.5972237131197312;1.0000099030209724
59.038118;1.090767479421692;0.41667197763933306;0.381995509601196;-0.5007455231236103;-0.4590763700481827;1.079693809184901;0.9999913209538752;9.999902635902417;0.41676279433835195;-0.4352290013985871;-0.43522900011307464;0.3860045535050958;-0.45570999810253837;0.5972237457676396;1.0000097078513663
59.048118;1.0907672445920675;0.41667202370081885;0.38199550131167603;-0.5007455231230772;-0.45907637004769436;1.079693920751281;0.9999911060408568;9.999900440992832;0.41676271829998907;-0.43522900139242887;-0.43522900012501375;0.38600453917152366;-0.4557099980904088;0.5972237793822648;1.0000095139258371
59.058118;1.0907670115493064;0.4166720683694457;0.3819954964399966;-0.5007455231247027;-0.45907637004609314;1.0796940344215011;0.9999908946544108;9.999898219282153;0.41676264245702604;-0.4352290013853314;-0.43522900013679083;0.38600452193302176;-0.45570999807891505;0.5972238138358402;1.0000093210782706
59.068118;1.0907667810155162;0.41667211184905073;0.38199549499433644;-0.5007455231286152;-0.4590763700434346;1.0796941498107904;0.9999906868269838;9.999895976920893;0.4167625669419467;-0.43522900137737164;-0.4352290001484868;0.3860045018097399;-0.4557099980678234;0.5972238490070001;1.0000091292145246
59.078118;1.0907665536449693;0.4166721544192078;0.38199549696259777;-0.5007455231349259;-0.4590763700398046;1.0796942667669713;0.9999904825375653;9.999893719357729;0.41676249191588266;-0.43522900136863474;-0.4352290001601944;0.386004478827864;-0.45570999805689993;0.5972238848039445;1.0000089383680169
59.088118;1.0907663300001447;0.41667219642536346;0.38199550234228064;-0.5007455231437535;-0.4590763700352992;1.0796943853125123;0.9999902817711782;9.999891450973179;0.4167624175585724;-0.4352290013592043;-0.4352290001720164;0.3860044530483085;-0.4557099980459267;0.5972239211499586;1.0000087487046352
59.098118;1.0907661104256212;0.41667223823231586;0.38199551112915686;-0.5007455231552345;-0.45907637003000296;1.0796945055175944;0.9999900844910402;9.999889175373314;0.4167623440556601;-0.4352290013491551;-0.43522900018408106;0.38600442456445333;-0.4557099980347162;0.5972239579698774;1.0000085604684992
59.108118;1.0907658949925476;0.41667228016786084;0.38199552328464226;-0.5007455231694874;-0.4590763700239861;1.0796946274341883;0.9999898905902311;9.999886895225826;0.41676227155756107;-0.43522900133854603;-0.43522900019653876;0.38600439346160664;-0.455709998023095;0.597223995194073;1.0000083738678645
59.118118;1.0907656836338733;0.4166723225111497;0.3819955387284777;-0.5007455231865819;-0.45907637001730967;1.0796947510251136;0.999989699888936;9.999884612022074;0.41676220015530174;-0.4352290013274357;-0.4352290002095359;0.3860043597857393;-0.45570999801087686;0.5972240327510978;1.0000081889849886
59.128118;1.0907654762849976;0.4166723654949962;0.3819955573486034;-0.5007455232065456;-0.4590763700100274;1.0796948760354204;0.9999895121450112;9.999882326600911;0.41676212988724304;-0.4352290013159036;-0.4352290002231966;0.38600432355947817;-0.4557099979978734;0.5972240705373861;1.000008005791205
59.138118;1.0907652728715829;0.41667240928771376;0.3819955790183426;-0.5007455232293769;-0.45907637000218654;1.079695002004538;0.999989327053024;9.999880040004493;0.41676206073177596;-0.43522900130403824;-0.43522900023762184;0.3860042848244516;-0.45570999798393275;0.597224108380271;1.000007824170528
59.148118;1.0907650732861367;0.4166724539913324;0.38199560363171636;-0.5007455232550442;-0.4590763699938313;1.0796951284513678;0.9999891442780124;9.999877753610907;0.41676199260617225;-0.43522900129190656;-0.43522900025289357;0.38600424367310654;-0.4557099979689501;0.597224146029729;1.0000076439049566
59.158118;1.0907648774412864;0.4166724996727247;0.38199563113550056;-0.5007455232834943;-0.4590763699850084;1.0796952549842298;0.9999889635049747;9.999875468377574;0.4167619254062267;-0.43522900127954167;-0.43522900026907935;0.38600420024862564;-0.45570999795284733;0.5972241831948646;1.0000074646996515
59.168118;1.0907646853091397;0.41667254637374707;0.38199566153400055;-0.5007455233146823;-0.45907636997576673;1.0796953812426475;0.999988784463202;9.999873184082174;0.4167618590397949;-0.43522900126695035;-0.43522900028624123;0.3860041547170847;-0.45570999793557193;0.5972242195731661;1.0000072862139562
59.178118;1.0907644968792611;0.4166725940828709;0.38199569487875595;-0.5007455233485879;-0.4590763699661407;1.0796955068258687;0.9999886069152857;9.999870899389434;0.41676179341957104;-0.4352290012541281;-0.4352290003044387;0.3860041072375116;-0.45570999791711636;0.5972242548526601;1.000007108041244
59.188118;1.0907643120272537;0.41667264272012405;0.38199573125114455;-0.5007455233852026;-0.4590763699561337;1.0796956313033386;0.9999884305949948;9.99986861267578;0.4167617284488494;-0.4352290012410801;-0.4352290003237222;0.3860040579655519;-0.4557099978975156;0.5972242887411547;1.0000069297188912
59.198118;1.090764130393196;0.41667269214597785;0.38199577073982266;-0.5007455234245172;-0.45907636994572965;1.0796957542459225;0.9999882551799065;9.999866323034777;0.41676166401891024;-0.43522900122783215;-0.43522900034413137;0.38600400708498545;-0.4557099978768103;0.5972243210141689;1.0000067508131107
59.208118;1.090763951435045;0.41667274217719635;0.3819958134309583;-0.5007455234665195;-0.45907636993491563;1.0796958752190708;0.9999880804046056;9.999864030891873;0.4167616000126728;-0.43522900121441543;-0.43522900036569806;0.38600395480106997;-0.4557099978550094;0.5972243515029709;1.0000065709975658
59.218118;1.0907637746195218;0.41667279261761614;0.38199585939743136;-0.5007455235111828;-0.45907636992367695;1.0796959937118151;0.9999879062369333;9.999861737676556;0.41676153631799906;-0.435229001200843;-0.43522900038843954;0.3860039012923715;-0.4557099978320848;0.5972243800255305;1.0000063900702372
59.228118;1.0907635995401581;0.41667284328585663;0.38199590865925087;-0.5007455235584609;-0.4590763699119793;1.0796961090475632;0.9999877329105273;9.999859444906111;0.41676147284583454;-0.435229001187099;-0.4352290004123535;0.38600384669738;-0.4557099978079834;0.5972244063558849;1.0000062079349405
59.238118;1.090763425926436;0.4166728940064352;0.38199596115672285;-0.5007455236082896;-0.459076369899769;1.0796962204229745;0.9999875607617325;9.99985715381187;0.41676140955033336;-0.4352290011731395;-0.43522900043743823;0.3860037911458848;-0.45570999778262744;0.5972244302608711;1.000006024589914
59.248118;1.0907632536378729;0.41667294458311666;0.3819960167864953;-0.5007455236605922;-0.4590763698869836;1.0796963270697166;0.9999873901075269;9.999854865639424;0.4167613464470709;-0.4352290011588942;-0.4352290004637138;0.3860037347850717;-0.45570999775591625;0.5972244515403379;1.000005840127888
59.258118;1.090763082620659;0.416672994796675;0.38199607546164216;-0.5007455237152881;-0.4590763698735587;1.0796964283836072;0.9999872212882915;9.999852582105822;0.41676128360575976;-0.43522900114426594;-0.43522900049121654;0.38600367778742073;-0.4557099977277385;0.5972244700435567;1.000005654731061
59.268118;1.0907629127791592;0.4166730444028714;0.3819961371412576;-0.5007455237722876;-0.4590763698594292;1.0796965239697927;0.9999870546743195;9.999850306059255;0.416761221130821;-0.43522900112912727;-0.43522900051997443;0.3860036203600886;-0.4557099976979895;0.5972244856875412;1.0000054686433617
59.278118;1.0907627438621308;0.4166730931064437;0.3819962018328802;-0.5007455238314691;-0.45907636984452516;1.0796966136032762;0.9999868905689597;9.99984804230139;0.41676115917410295;-0.4352290011133305;-0.4352290005499858;0.3860035627568653;-0.4557099976665698;0.5972244984660449;1.0000052821366767
59.288118;1.0907625755142434;0.4166731405795957;0.3819962695664753;-0.500745523892664;-0.4590763698287757;1.0796966971255741;0.9999867291870187;9.99984579818474;0.41676109795078825;-0.43522900109674434;-0.43522900058123015;0.3860035052579922;-0.45570999763335907;0.5972245084138987;1.0000050955114785
59.298118;1.0907624074481126;0.4166731865386547;0.3819963403487144;-0.5007455239556655;-0.45907636981212707;1.0796967743404056;0.9999865707344575;9.999843583473073;0.41676103770697315;-0.43522900107928497;-0.43522900061371517;0.3860034481175579;-0.4557099975982025;0.5972245155685794;1.0000049090530494
59.308118;1.090762239533523;0.4166732307802493;0.38199641414828084;-0.5007455240202435;-0.45907636979455985;1.0796968449288502;0.9999864154557587;9.999841409122693;0.4167609786494853;-0.4352290010609063;-0.43522900064750986;0.38600339152752206;-0.4557099975609372;0.5972245199929468;1.0000047229012348
59.318118;1.0907620717345405;0.4166732731601437;0.38199649091035687;-0.5007455240861496;-0.45907636977608857;1.0796969084447343;0.9999862636435268;9.999839285900903;0.4167609208791912;-0.4352290010415645;-0.43522900068273007;0.38600333562193484;-0.4557099975214284;0.5972245218110562;1.0000045370210213
59.328118;1.0907619040407301;0.41667331357981463;0.381996570556973;-0.5007455241531144;-0.4590763697567467;1.0796969644388175;0.9999861156756248;9.999837223969237;0.41676086438260534;-0.43522900102119644;-0.4352290007194985;0.38600328051637417;-0.45570999747959406;0.597224521193869;1.0000043513354153
59.338118;1.090761736488564;0.41667335197097505;0.38199665296493335;-0.5007455242208572;-0.4590763697365697;1.0796970125753056;0.9999859720292062;9.999835232921075;0.4167608090887701;-0.43522900099971806;-0.43522900075791504;0.3860032263455556;-0.4557099974354108;0.5972245183419856;1.000004165826923
59.348118;1.0907615691654988;0.4166733882551608;0.3819967379383296;-0.5007455242891026;-0.45907636971559646;1.0796970526063447;0.9999858332217332;9.999833321301073;0.41676075493278886;-0.4352290009770368;-0.4352290007980544;0.38600317325448774;-0.4557099973888914;0.5972245135063915;1.0000039805301295
59.358118;1.0907614021145062;0.41667342233553717;0.38199682521148737;-0.5007455243575868;-0.45907636969387394;1.0796970843023137;0.9999856997195976;9.999831495886047;0.41676070189922276;-0.4352290009530786;-0.4352290008399712;0.38600312136498843;-0.45570999734005824;0.5972245069973503;1.000003795513654
59.368118;1.0907612352564142;0.4166734541483007;0.3819969144994709;-0.5007455244260521;-0.4590763696714292;1.0796971074814317;0.9999855718756646;9.999829761742753;0.41676065005182555;-0.4352290009278078;-0.4352290008836862;0.38600307076118107;-0.4557099972889555;0.5972244991516064;1.000003610916103
59.378118;1.0907610684665372;0.4166734837188433;0.38199700556414806;-0.5007455244942247;-0.4590763696482345;1.079697122089604;0.9999854499816424;9.999828123069145;0.41676059953328914;-0.4352290009012238;-0.43522900092915906;0.3860030215007051;-0.45570999723568245;0.5972244903022812;1.0000034269921265
59.388118;1.0907609017117035;0.4166735111805075;0.3819970982528699;-0.5007455245617993;-0.4590763696242168;1.0796971282096672;0.9999853344127804;9.999826583708195;0.4167605505334371;-0.4352290008733476;-0.4352290009762761;0.3860029736445681;-0.4557099971804025;0.5972244807776146;1.0000032440796256
59.398118;1.0907607350882866;0.4166735367446741;0.3819971924829665;-0.5007455246284604;-0.4590763695992888;1.07969712599213;0.9999852256802276;9.999825147047746;0.41676050326624814;-0.43522900084420685;-0.43522900102486356;0.38600292728461516;-0.4557099971233317;0.597224470884001;1.0000030624944645
59.408118;1.0907605687677215;0.4166735606441005;0.3819972881943212;-0.5007455246939143;-0.4590763695733584;1.0796971155995505;0.999985124343481;9.999823815921586;0.4167604579652723;-0.43522900081381904;-0.4352290010747175;0.38600288254584353;-0.4557099970647387;0.5972244608550127;1.0000028824531098
59.418118;1.090760402895624;0.4166735830998438;0.3819973853178681;-0.500745524757894;-0.4590763695463258;1.0796970972266977;0.9999850309093948;9.99982259217174;0.41676041485904186;-0.43522900078218413;-0.4352290011256302;0.38600283956576104;-0.45570999700494497;0.5972244508356053;1.0000027040293935
59.428118;1.0907602375324812;0.4166736043103084;0.38199748376297704;-0.5007455248201563;-0.45907636951810754;1.079697071120167;0.9999849457923514;9.999821475502225;0.4167603741329356;-0.4352290007492974;-0.43522900117740043;0.3860027984692469;-0.45570999694429576;0.5972244409231706;1.0000025270864983
59.438118;1.0907600727328688;0.41667362442672684;0.38199758341720136;-0.5007455248804936;-0.4590763694886647;1.079697037519044;0.999984869353196;9.999820462900209;0.4167603359204125;-0.4352290007151845;-0.43522900122983516;0.386002759370096;-0.45570999688311836;0.5972244311960755;1.0000023512868388
59.448118;1.0907599086628479;0.41667364352302083;0.3819976841604514;-0.500745524938761;-0.45907636945800545;1.079696996600423;0.9999848019596043;9.999819549299852;0.4167603003093113;-0.43522900067993453;-0.4352290012827584;0.38600272239492966;-0.45570999682169483;0.597224421707897;1.0000021762628308
59.458118;1.0907597456358313;0.41667366160266334;0.3819977858696374;-0.5007455249948864;-0.45907636942617713;1.0796969484998373;0.9999847439676363;9.999818728291725;0.4167602673397026;-0.435229000643701;-0.4352290013360182;0.38600268768783885;-0.4557099967602481;0.5972244124773947;1.000002001785827
59.468118;1.0907595841133408;0.41667367863795657;0.3819978884066634;-0.5007455250488362;-0.4590763693932632;1.0796968933378202;0.9999846956571274;9.99981799255766;0.41676023702087106;-0.4352290006066836;-0.43522900138947573;0.38600265540655115;-0.4557099966989372;0.5972244034694459;1.000001827787368
59.478118;1.0907594246986732;0.41667369458556525;0.38199799162355225;-0.5007455251005708;-0.45907636935936263;1.0796968312119577;0.9999846571969688;9.99981733457514;0.4167602093655993;-0.43522900056910324;-0.43522900144297993;0.38600262573287447;-0.4557099966378613;0.5972243945728307;1.0000016542517138
59.488118;1.0907592680952034;0.4166737093748424;0.38199809539399765;-0.5007455251500288;-0.45907636932454776;1.0796967621812334;0.9999846286320214;9.999816746843534;0.41676018440259344;-0.4352290005311796;-0.43522900149636484;0.38600259887152466;-0.4557099965770849;0.5972243856354064;1.000001481085249
59.498118;1.0907591150821814;0.41667372290016613;0.3819981996297158;-0.500745525197145;-0.45907636928883533;1.0796966862737696;0.9999846098967583;9.999816221308837;0.4167601621640826;-0.4352290004931288;-0.4352290015494687;0.3860025750360084;-0.4557099965166666;0.5972243765468315;1.0000013080561299
59.508118;1.0907589665179154;0.41667373502312716;0.38199830426752707;-0.5007455252418732;-0.45907636925219675;1.0796966035591582;0.9999846008790966;9.999815749256454;0.41676014266476014;-0.43522900045517116;-0.43522900160213795;0.3860025544517971;-0.45570999645666055;0.5972243672736615;1.0000011347959599
59.518118;1.0907588232531031;0.41667374559545345;0.38199840925660733;-0.5007455252841823;-0.45907636921458705;1.0796965142368868;0.9999846014927166;9.99981532210164;0.4167601258785201;-0.43522900041752605;-0.4352290016542146;0.3860025373687637;-0.4557099963971012;0.59722435783817;1.0000009608611367
59.528118;1.0907586859573826;0.41667375449768634;0.3819985145468588;-0.5007455253240437;-0.45907636917596195;1.0796964186367424;0.9999846116995267;9.999814932135237;0.4167601117319829;-0.43522900038038775;-0.43522900170554973;0.38600252404248;-0.45570999633800474;0.597224348299677;1.0000007858560391
59.538118;1.0907585550099903;0.416673761657259;0.3819986200679124;-0.5007455253614191;-0.459076369136283;1.079696317149529;0.9999846314749463;9.999814572697014;0.41676010012259296;-0.4352290003438842;-0.43522900175604184;0.3860025146798516;-0.4557099962793917;0.5972243387558056;1.0000006095464908
59.548118;1.0907584305267906;0.4166737670317019;0.38199872571393856;-0.5007455253962383;-0.4590763690955251;1.0796962101601386;0.9999846607690857;9.999814237859983;0.4167600909254776;-0.43522900030805683;-0.4352290018056317;0.3860025094081336;-0.4557099962213243;0.5972243293523107;1.0000004318909401
59.558118;1.090758312477789;0.41667377058746036;0.38199883134618684;-0.5007455254283987;-0.4590763690536892;1.0796960980262926;0.9999846995267617;9.999813921999122;0.41676008397788833;-0.4352290002728929;-0.4352290018542515;0.38600250829845556;-0.4557099961639375;0.5972243202780627;1.000000252971584
59.568118;1.0907582008032766;0.41667377230183794;0.3819989368050728;-0.5007455254577986;-0.459076369010812;1.0796959810976727;0.9999847477279509;9.999813619836612;0.41676007908174856;-0.4352290002383739;-0.4352290019018118;0.3860025113947395;-0.45570999610743107;0.5972243117332794;1.0000000728841398
59.578118;1.0907580954784855;0.41667377217318297;0.3819990419134318;-0.5007455254843503;-0.4590763689669626;1.0796958596998658;0.9999848053858199;9.999813326944977;0.4167600760397378;-0.43522900020449723;-0.4352290019482298;0.3860025187178002;-0.4557099960520288;0.5972243038948122;0.9999998916728134
59.588118;1.09075799653364;0.4166737702200288;0.3819991464762062;-0.5007455255079498;-0.45907636892222925;1.0796957340882207;0.9999848725142656;9.99981304005796;0.41676007469690207;-0.43522900017128197;-0.4352290019934377;0.3860025302616479;-0.4557099959979345;0.5972242969090295;0.9999997093577931
59.598118;1.090757904034426;0.4166737664710732;0.38199925029639314;-0.5007455255284468;-0.4590763688767134;1.0796956044528805;0.999984949106082;9.999812756915258;0.41676007495008544;-0.43522900013877097;-0.4352290020373537;0.38600254598332806;-0.45570999594530587;0.5972242909070277;0.9999995260424842
59.608118;1.0907578180569442;0.41667376094559094;0.38199935318984785;-0.500745525545652;-0.4590763688305269;1.0796954709779065;0.9999850351762316;9.999812476020798;0.41676007671663023;-0.4352290001070141;-0.43522900207985776;0.3860025657862683;-0.45570999589424743;0.5972242860113468;0.9999993420168743
59.618118;1.0907577386762115;0.41667375363188086;0.38199945497866467;-0.5007455255593714;-0.45907636878378616;1.079695333909218;0.9999851308214082;9.999812196355668;0.4167600798988045;-0.4352290000760454;-0.43522900212081844;0.3860025895114043;-0.4557099958448176;0.5972242823220109;0.9999991577697713
59.628118;1.0907576658982336;0.4166737444914849;0.3819995554728597;-0.500745525569428;-0.4590763687366137;1.0796951935722097;0.9999852361847789;9.999811916764092;0.416760084372477;-0.43522900004588283;-0.43522900216014465;0.3860026169367945;-0.45570999579705473;0.5972242799168684;0.9999989739146373
59.638118;1.090757599530373;0.41667373349156966;0.38199965445176043;-0.5007455255756751;-0.4590763686891538;1.0796950503300418;0.9999853513793301;9.999811635572431;0.4167600900021694;-0.43522900001654774;-0.435229002197806;0.3860026477944566;-0.45570999575100074;0.5972242788827501;0.999998791084223
59.648118;1.0907575391002875;0.41667372062029956;0.3819997516692374;-0.5007455255780164;-0.4590763686415849;1.0796949045661994;0.9999854764780066;9.999811351138726;0.41676009667188446;-0.4352289999880854;-0.4352290022338116;0.386002681818024;-0.4557099957066916;0.5972242793252557;0.9999986098274268
59.658118;1.0907574838816798;0.4166737058630967;0.38199984688927985;-0.5007455255764225;-0.45907636859410833;1.0796947566666382;0.9999856115792687;9.999811062763179;0.41676010428973226;-0.4352289999605568;-0.43522900226816286;0.3860027187859124;-0.4557099956641315;0.5972242813587425;0.9999984305421081
59.668118;1.0907574329984469;0.4166736891865221;0.3819999399061532;-0.5007455255709217;-0.4590763685469194;1.0796946069302198;0.9999857568849546;9.999810770736723;0.4167601127528119;-0.43522899993400127;-0.43522900230081424;0.38600275852835314;-0.45570999562329023;0.5972242851119646;0.9999982534414551
59.678118;1.0907573855648418;0.4166736705569465;0.38200003053407067;-0.5007455255615718;-0.4590763685001905;1.0796944555408035;0.9999859126908359;9.999810475592156;0.41676012193798584;-0.43522899990840996;-0.43522900233168144;0.38600280091720784;-0.45570999558412073;0.5972242907479626;0.9999980785337911
59.688118;1.0907573408013536;0.4166736499637616;0.382000118596934;-0.5007455255484421;-0.4590763684540675;1.0796943026798669;0.9999860792846056;9.999810177922322;0.4167601317465034;-0.4352289998837292;-0.43522900236067275;0.3860028458339129;-0.4557099955465598;0.5972242985297552;0.999997905664632
59.698118;1.0907572980299007;0.4166736274301408;0.3820002039217585;-0.5007455255316166;-0.45907636840866234;1.0796941485853844;0.9999862568538562;9.999809878840528;0.4167601421381816;-0.4352289998598826;-0.43522900238768947;0.3860028931170925;-0.45570999551051455;0.5972243088716648;0.9999977346393807
59.708118;1.0907572565955008;0.41667360301148165;0.38200028633986116;-0.5007455255111937;-0.45907636836404425;1.079693993473705;0.9999864454495528;9.999809579843076;0.4167601531243839;-0.4352289998368118;-0.43522900241261364;0.38600294253936207;-0.45570999547586766;0.5972243222520303;0.999997565324217
59.718118;1.090757215880516;0.41667357678568706;0.38200036571331114;-0.5007455254872917;-0.4590763683202374;1.07969383752147;0.999986644942975;9.999809282371347;0.41676016475420874;-0.4352289998145114;-0.43522900243532714;0.38600299381344144;-0.455709995442492;0.5972243390674468;0.9999973976497983
59.728118;1.0907571753796388;0.4166735488420096;0.38200044195501504;-0.5007455254600652;-0.45907636827721954;1.0796936809752493;0.9999868549641843;9.99980898811831;0.4167601771091828;-0.4352289997930169;-0.43522900245575036;0.38600304659428114;-0.4557099954102585;0.5972243595892756;0.9999972315903638
59.738118;1.0907571347340577;0.4166735192691015;0.3820005150098359;-0.5007455254297055;-0.4590763682349314;1.0796935242039116;0.9999870749324082;9.999808699484037;0.4167601902846448;-0.435228999772359;-0.4352290024738698;0.38600310048015035;-0.4557099953790558;0.5972243840158846;0.9999970671715189
59.748118;1.090757093751646;0.41667348815425315;0.3820005848259253;-0.5007455253964302;-0.4590763681932963;1.0796933676207245;0.9999873041907573;9.999808419493498;0.4167602043300215;-0.435228999752534;-0.43522900248973695;0.38600315502451576;-0.45570999534881895;0.5972244125149365;0.9999969044670103
59.758118;1.0907570523911396;0.4166734555990764;0.38200065134055555;-0.5007455253604797;-0.4590763681522452;1.0796932116312228;0.9999875421014905;9.999808151811703;0.41676021918729045;-0.4352289997335079;-0.4352290025034511;0.3860032097709136;-0.45570999531952466;0.5972244452072935;0.9999967435836022
59.768118;1.090757010644771;0.4166734217342737;0.3820007144811375;-0.5007455253220962;-0.4590763681117307;1.0796930566855738;0.9999877880310106;9.999807901189872;0.4167602347234295;-0.43522899971523304;-0.43522900251514945;0.3860032643015615;-0.45570999529116346;0.5972244821351935;0.9999965846245139
59.778118;1.0907569684099663;0.41667338672096144;0.3820007741881547;-0.500745525281498;-0.45907636807171504;1.0796929032875995;0.9999880413089837;9.999807673572878;0.4167602508434032;-0.43522899969765316;-0.4352290025249997;0.386003318263009;-0.45570999526372774;0.5972245232623815;0.9999964276351118
59.788118;1.0907569255017444;0.4166733507382069;0.38200083043597494;-0.5007455252388887;-0.4590763680321612;1.079692751894373;0.9999883012430631;9.999807475513496;0.41676026756339923;-0.43522899968071316;-0.43522900253317803;0.38600337135763724;-0.4557099952372045;0.5972245684901686;0.999996272614559
59.798118;1.09075688178381;0.41667331396484086;0.38200088321999504;-0.5007455251944984;-0.45907636799304014;1.079692602873612;0.9999885671327161;9.99980731338962;0.41676028500330475;-0.4352289996643783;-0.43522900253985475;0.3860034233247997;-0.4557099952115555;0.5972246176501517;0.9999961195653413
59.808118;1.0907568372613243;0.41667327656991576;0.38200093253840933;-0.5007455251485832;-0.45907636795432455;1.079692456563393;0.9999888382504131;9.999807192450135;0.41676030335196557;-0.4352289996486326;-0.4352290025452089;0.3860034739374691;-0.4557099951867182;0.5972246704901124;0.9999959684672086
59.818118;1.0907567920335677;0.41667323870809786;0.38200097840714087;-0.5007455251013592;-0.4590763679159666;1.0796923132880272;0.9999891139003558;9.999807115836024;0.41676032284067366;-0.435228999633454;-0.43522900254945;0.3860035230105475;-0.4557099951626327;0.597224726697515;0.9999958192089188
59.828118;1.0907567461985606;0.41667320049869694;0.38200102088950993;-0.5007455250529657;-0.45907636787787115;1.0796921733199534;0.9999893935439174;9.999807084448697;0.416760343718376;-0.43522899961879946;-0.4352290025528056;0.38600357039534794;-0.4557099951392447;0.5972247859507189;0.999995671543416
59.838118;1.090756699836509;0.4166731619905567;0.38200106009640533;-0.5007455250035009;-0.4590763678398754;1.0796920368452303;0.9999896768090191;9.999807097790734;0.416760366222643;-0.43522899960461375;-0.43522900255549296;0.3860036159596136;-0.4557099951164768;0.597224847945912;0.9999955250819967
59.848118;1.0907566529952293;0.41667312315533656;0.3820010961441004;-0.5007455249530511;-0.4590763678017708;1.0796919039161579;0.9999899633581499;9.99980715503911;0.4167603905502716;-0.43522899959084027;-0.43522900255770947;0.3860036595801268;-0.45570999509421906;0.5972249123699302;0.9999953794060719
59.858118;1.0907566056387188;0.416673083933778;0.3820011291070547;-0.5007455249016793;-0.4590763677633621;1.0796917744475822;0.9999902528089791;9.999807255994623;0.4167604168217397;-0.4352289995774154;-0.43522900255962593;0.3860037011556648;-0.455709995072349;0.597224978877543;0.9999952342599521
59.868118;1.090756557676579;0.416673044280707;0.3820011590015328;-0.5007455248494269;-0.4590763677245018;1.0796916482765928;0.9999905447947967;9.999807401830543;0.416760445065439;-0.4352289995642551;-0.4352290025613899;0.3860037406102331;-0.45570999505075555;0.597225047140077;0.9999950896389945
59.878118;1.0907565090566038;0.41667300414823505;0.38200118579121756;-0.5007455247963633;-0.45907636768506804;1.0796915251938375;0.9999908390365474;9.999807595007166;0.41676047524953863;-0.4352289995512443;-0.43522900256315145;0.3860037778631756;-0.45570999502935805;0.5972251169064422;0.9999949457364423
59.888118;1.09075645979511;0.41667296343844484;0.3820012093931791;-0.5007455247426288;-0.45907636764491766;1.0796914049686093;0.9999911353468207;9.999807838255432;0.4167605073173504;-0.43522899953822475;-0.43522900256507835;0.3860038127981096;-0.4557099950081041;0.5972251879995464;0.9999948028466191
59.898118;1.0907564099347093;0.41667292200488565;0.3820012296754422;-0.5007455246884043;-0.45907636760388065;1.0796912874010127;0.9999914335976741;9.999808133601723;0.4167605411936386;-0.43522899952499455;-0.435229002567357;0.3860038452723959;-0.4557099949869581;0.5972252602648033;0.9999946612980766
59.908118;1.0907563595159813;0.4166728797194117;0.38200124646428446;-0.5007455246338567;-0.4590763675618026;1.0796911723491411;0.9999917336350564;9.999808481940986;0.4167605767840216;-0.4352289995113359;-0.43522900257019564;0.38600387514908563;-0.45570999496591386;0.5972253335260903;0.9999945214652952
59.918118;1.0907563085936631;0.41667283654010995;0.38200125957868747;-0.5007455245791429;-0.4590763675185721;1.0796910597676266;0.9999920351499142;9.999808883268077;0.416760613988932;-0.43522899949705696;-0.43522900257380776;0.3860039023207566;-0.45570999494501097;0.5972254075756532;0.9999943838168048
59.928118;1.0907562572265548;0.416672792531156;0.38200126885870733;-0.500745524524437;-0.459076367474109;1.079690949759318;0.9999923376488545;9.999809337323342;0.41676065272746765;-0.43522899948200083;-0.4352290025783803;0.38600392673157174;-0.45570999492432995;0.5972254821851621;0.9999942488975898
59.938118;1.0907562053799542;0.41667274784176717;0.3820012741606992;-0.5007455244699326;-0.4590763674283553;1.0796908425270553;0.9999926405755483;9.999809844001073;0.4167606929431978;-0.4352289994660179;-0.43522900258407615;0.3860039483900757;-0.45570999490398456;0.597225557129355;0.9999941172478137
59.948118;1.0907561528061624;0.4166727026677924;0.3820012753403419;-0.5007455244158344;-0.4590763673812875;1.0796907382263992;0.9999929434177286;9.999810403372766;0.41676073458011303;-0.4352289994489544;-0.4352290025910645;0.38600396735012465;-0.4557099948841133;0.5972256321991817;0.9999939893439007
59.958118;1.0907560990753116;0.4166726572186168;0.3820012722385443;-0.5007455243623467;-0.45907636733291307;1.0796906368748775;0.9999932457091751;9.99981101521867;0.4167607775495668;-0.435228999430671;-0.43522900259953;0.38600398368075234;-0.45570999486486774;0.5972257071795453;0.9999938655969517
59.968118;1.090756043778665;0.41667261170048686;0.38200126467741813;-0.5007455243096431;-0.45907636728324025;1.0796905384319757;0.9999935470368281;9.99981167851987;0.41676082171189704;-0.4352289994110605;-0.43522900260964825;0.3860039974638236;-0.45570999484641456;0.5972257818227378;0.9999937463705767
59.978118;1.0907559866690808;0.4166725663043359;0.3820012524892939;-0.5007455242578404;-0.4590763672322656;1.0796904429643401;0.9999938471164754;9.999812391819145;0.4167608668712723;-0.4352289993900466;-0.4352290026215524;0.3860040088156389;-0.45570999482893776;0.5972258558575623;0.9999936320095223
59.988118;1.090755927598681;0.4166725211821898;0.38200123557032856;-0.5007455242070001;-0.4590763671799976;1.0796903507345286;0.9999941458583951;9.999813153937541;0.4167609127763516;-0.4352289993675712;-0.43522900263532444;0.38600401789986716;-0.45570999481261815;0.5972259290489801;0.9999935228685769
59.998118;1.0907558664040016;0.4166724764272703;0.38200121390937325;-0.5007455241571593;-0.4590763671264928;1.0796902621877666;0.9999944433141351;9.999813964141145;0.4167609591351321;-0.43522899934358555;-0.4352290026510146;0.38600402492497116;-0.455709994797599;0.5972260012677343;0.9999934192660952
60.008118;1.0907558028694389;0.41667243207670923;0.38200118757884555;-0.5007455241083542;-0.4590763670718698;1.07969017788574;0.9999947395385657;9.999814821978257;0.4167610056448036;-0.43522899931804204;-0.4352290026686607;0.3860040301338029;-0.4557099947839652;0.5972260725019829;0.9999933213826735
60.018118;1.0907557367339373;0.4166723881249811;0.38200115671148266;-0.5007455240606129;-0.45907636701628457;1.0796900984445823;0.9999950345651405;9.999815727171761;0.41676105202718733;-0.43522899929087644;-0.43522900268829834;0.386004033774664;-0.4557099947717597;0.5972261427993785;0.9999932292261163
60.028118;1.0907556677450851;0.41667234455158975;0.3820011214744283;-0.5007455240139351;-0.4590763669599036;1.07969002450186;0.9999953285123825;9.999816679394891;0.4167610980557912;-0.4352289992620096;-0.4352290027099617;0.3860040360737484;-0.4557099947610146;0.5972262121609422;0.9999931426920065
60.038118;1.0907555957695598;0.41667230136617267;0.3820010820535493;-0.5007455239682982;-0.45907636690290515;1.0796899566648046;0.9999956216336563;9.999817678036178;0.41676114356533983;-0.4352289992313802;-0.4352290027336734;0.3860040372418702;-0.4557099947517579;0.5972262804539256;0.9999930616516907
60.048118;1.0907555208388557;0.4166722586236168;0.38200103865435897;-0.5007455239237039;-0.4590763668454864;1.0796898954633618;0.999995914272468;9.999818722156938;0.41676118844339266;-0.43522899919897456;-0.435229002759425;0.3860040374780952;-0.4557099947440045;0.5972263474136806;0.9999929860105415
60.058118;1.0907554430959676;0.4166722163978235;0.3820009915152604;-0.5007455238802235;-0.4590763667878543;1.0796898413379579;0.9999962067993343;9.999819810255158;0.4167612325952032;-0.4352289991648386;-0.43522900278714965;0.386004036932352;-0.4557099947377592;0.5972264126999364;0.9999929157388585
60.068118;1.0907553627746995;0.41667217476590424;0.3820009409306125;-0.5007455238380037;-0.45907636673021074;1.079689794577732;0.9999964995242506;9.999820940069155;0.4167612758998429;-0.4352289991290743;-0.4352290028167099;0.38600403566336866;-0.45570999473302665;0.5972264759513821;0.9999928509030308
60.078118;1.090755280205095;0.41667213380761237;0.38200088725376546;-0.5007455237972407;-0.4590763666727452;1.0796897552387736;0.9999967925963543;9.999822108722023;0.4167613182080526;-0.43522899909181073;-0.43522900284791927;0.38600403363730174;-0.45570999472979923;0.5972265368287533;0.9999927916685137
60.088118;1.0907551957680384;0.4166720935943047;0.38200083086966596;-0.50074552375815;-0.459076366615639;1.0796897232019758;0.999997086001478;9.999823312726662;0.41676135939189196;-0.435228999053179;-0.4352290028805753;0.38600403076496326;-0.4557099947280368;0.5972265950375365;0.9999927382523769
60.098118;1.0907551098428745;0.4166720541928206;0.3820007721765785;-0.5007455237209341;-0.4590763665590889;1.0796896983558553;0.9999973796742309;9.999824548142543;0.4167613993948792;-0.43522899901331485;-0.43522900291447036;0.38600402695099767;-0.4557099947276801;0.5972266503497349;0.9999926908906938
60.108118;1.0907550227428697;0.4166720157073081;0.3820007115855849;-0.5007455236857605;-0.45907636650333067;1.0796896807196232;0.99999767356858;9.999825810791306;0.4167614382373576;-0.43522899897236256;-0.43522900294938116;0.3860040221466006;-0.45570999472867507;0.5972267026282847;0.9999926498347153
60.118118;1.0907549346766594;0.4166719783106858;0.3820006495119133;-0.5007455236527664;-0.4590763664486264;1.0796896704174914;0.9999979675940385;9.99982709584091;0.41676147599440344;-0.4352289989304746;-0.43522900298506034;0.38600401638206017;-0.4557099947309744;0.5972267517956483;0.9999926153135628
60.128118;1.0907548458327958;0.4166719422135486;0.38200058635881495;-0.5007455236220705;-0.45907636639523297;1.0796896675806256;0.999998261552202;9.999828397858757;0.4167615127756473;-0.43522899888782324;-0.4352290030212627;0.3860040097347906;-0.45570999473453866;0.5972267977801208;0.9999925874828804
60.138118;1.09075475649177;0.41667190759353984;0.3820005225147279;-0.5007455235937708;-0.4590763663433786;1.079689672268807;0.9999985551881851;9.99982971184408;0.41676154870636306;-0.43522899884460337;-0.4352290030577948;0.38600400227372955;-0.4557099947393596;0.5972268405180867;0.9999925664453364
60.148118;1.0907546670727775;0.4166718745495477;0.38200045835106405;-0.5007455235679187;-0.4590763662932426;1.0796896844120727;0.9999988482167249;9.999831033974495;0.41676158392708557;-0.43522899880100935;-0.4352290030945279;0.3860039940631433;-0.4557099947454739;0.5972268799726203;0.9999925523325803
60.158118;1.0907545781521086;0.416671843110258;0.3820003941999013;-0.5007455235444999;-0.45907636624495185;1.079689703769453;0.9999991402667411;9.999832361723417;0.416761618614085;-0.4352289987572075;-0.43522900313137375;0.3860039852041291;-0.4557099947529519;0.5972269161360576;0.9999925453222941
60.168118;1.0907544904255928;0.41667181326908187;0.3820003303325205;-0.5007455235234484;-0.4590763661986048;1.079689729948919;0.9999994308842952;9.999833693471086;0.41676165297560425;-0.43522899871333137;-0.43522900316828395;0.38600397584585683;-0.45570999476188095;0.5972269490311912;0.9999925455725244
60.178118;1.0907544046176272;0.41667178500657825;0.38200026694887745;-0.500745523504669;-0.45907636615429737;1.0796897624893105;0.9999997195940091;9.999835027956276;0.4167616872245573;-0.4352289986695025;-0.4352290032052693;0.3860039661513061;-0.45570999477235774;0.5972269786906698;0.9999925531992566
60.188118;1.0907543214312094;0.4166717582724097;0.38200020416988406;-0.5007455234880323;-0.45907636611213676;1.0796898009434288;1.0000000059455665;9.999836364117392;0.4167617215679379;-0.43522899862583375;-0.4352290032423922;0.38600395624085326;-0.45570999478448676;0.5972270051077451;0.9999925683207692
60.198118;1.090754241542576;0.416671732959132;0.38200014205474675;-0.5007455234733543;-0.4590763660722387;1.0796898449146834;1.0000002895246987;9.999837700754666;0.4167617562179798;-0.4352289985823985;-0.43522900327973846;0.38600394617231126;-0.4557099947983839;0.5972270281748272;0.9999925911103889
60.208118;1.0907541655527748;0.4166717089514073;0.3820000806512554;-0.5007455234603908;-0.45907636603469293;1.0796898940767892;1.000000569930435;9.99983903609123;0.4167617914103031;-0.4352289985392227;-0.43522900331737957;0.38600393598990934;-0.45570999481417335;0.5972270476414286;0.9999926218165393
60.218118;1.0907540939126878;0.41667168621083905;0.38200002003177946;-0.5007455234488535;-0.4590763659995281;1.0796899481877889;1.0000008467669204;9.999840368322838;0.41676182741163986;-0.4352289984963286;-0.4352290033553271;0.3860039257706059;-0.4557099948319703;0.5972270631462627;0.9999926607027257
60.228118;1.0907540269407618;0.4166716647845652;0.3819999602914487;-0.5007455234384358;-0.4590763659667393;1.0796900070519069;1.0000011196598357;9.999841696507712;0.41676186451541314;-0.43522899845377233;-0.43522900339351106;0.386003915603531;-0.45570999485187297;0.5972270743075766;0.9999927079668677
60.238118;1.09075396487858;0.41667164475327423;0.3819999015525088;-0.5007455234288386;-0.45907636593635875;1.0796900704609276;1.000001388274619;9.999843020639426;0.41676190302709154;-0.4352289984116234;-0.4352290034318001;0.38600390555536723;-0.45570999487398645;0.5972270807721466;0.9999927637304351
60.248118;1.0907539078502761;0.41667162619725484;0.3819998439946796;-0.5007455234197847;-0.4590763659084838;1.0796901381868282;1.0000016523226642;9.999844341386787;0.4167619432194951;-0.43522899836993195;-0.43522900347004767;0.38600389567813;-0.4557099948984465;0.5972270822060762;0.9999928280231868
60.258118;1.0907538558040268;0.4166716091965585;0.3819997878683471;-0.500745523411016;-0.45907636588325357;1.0796902100260886;1.000001911547189;9.999845659605569;0.41676198528049796;-0.4352289983287461;-0.4352290035081283;0.3860038860277156;-0.4557099949254014;0.5972270783045096;0.9999929007143381
60.268118;1.0907538085242576;0.416671593836996;0.3819997334694196;-0.5007455234022816;-0.459076365860822;1.079690285820358;1.0000021657380267;9.999846975140569;0.41676202931403555;-0.43522899828814676;-0.4352290035459393;0.3860038766385852;-0.4557099949549811;0.5972270688241865;0.9999929815084935
60.278118;1.09075376568686;0.41667158020633943;0.3819996810972919;-0.5007455233933369;-0.4590763658413302;1.079690365362996;1.0000024147772146;9.999848285908229;0.4167620753900914;-0.43522899824824113;-0.4352290035833815;0.3860038674635784;-0.455709994987293;0.5972270535893339;0.9999930700138409
60.288118;1.090753726948231;0.4166715683841445;0.3819996310137126;-0.500745523383963;-0.4590763658248778;1.0796904482615186;1.0000026586108284;9.99984958870411;0.41676212357248144;-0.4352289982091195;-0.43522900362034966;0.3860038583553122;-0.4557099950224361;0.5972270324663238;0.9999931657470277
60.298118;1.090753692006847;0.4166715584325393;0.38199958343031887;-0.5007455233739857;-0.45907636581151;1.0796905339325669;1.0000028971602901;9.999850881185553;0.41676217390538967;-0.435228998170809;-0.43522900365672784;0.38600384911979874;-0.45570999506050514;0.5972270053274771;0.9999932680956162
60.308118;1.0907536605793013;0.4166715503859538;0.3819995385325302;-0.5007455233632641;-0.4590763658012244;1.0796906217338895;1.0000031303209067;9.99985216292583;0.4167622264077086;-0.4352289981332527;-0.4352290036923943;0.38600383957438056;-0.45570999510157945;0.5972269720391806;0.9999933763397808
60.318118;1.0907536324033171;0.41667154422055835;0.38199949649673665;-0.5007455233516733;-0.4590763657939936;1.0796907111146923;1.0000033580195526;9.999853434829582;0.41676228108477986;-0.4352289980963372;-0.43522900372724266;0.38600382954780266;-0.45570999514571686;0.5972269324872002;0.9999934897177087
60.328118;1.0907536073252748;0.4166715398250237;0.3819994574792555;-0.5007455233390979;-0.4590763657897898;1.0796908016832678;1.000003580183365;9.999854697900119;0.416762337949159;-0.43522899805994675;-0.43522900376120455;0.3860038188416715;-0.4557099951929669;0.5972268865989394;0.9999936074792332
60.338118;1.0907535853360235;0.41667153703112175;0.38199942159582806;-0.5007455233254353;-0.4590763657885947;1.079690893143934;1.000003796673404;9.999855952367508;0.4167623970569599;-0.43522899802398535;-0.4352290037942562;0.38600380721563315;-0.45570999524339373;0.5972268343366585;0.9999937289040413
60.348118;1.0907535665204702;0.4166715356841781;0.3819993889174773;-0.5007455233106252;-0.4590763657904038;1.0796909852059005;1.0000040072877971;9.999857197766941;0.4167624585295531;-0.4352289979883697;-0.4352290038264071;0.38600379441767846;-0.45570999529708467;0.5972267756861478;0.9999938533255471
60.358118;1.0907535509923745;0.4166715356785403;0.38199935949194713;-0.5007455232946715;-0.45907636579522976;1.0796910775996258;1.000004211781443;9.999858433440625;0.4167625225347301;-0.4352289979530328;-0.4352290038576815;0.3860037802140494;-0.4557099953541222;0.5972267106646602;0.9999939801888269
60.368118;1.0907535387996756;0.41667153695288633;0.38199933335593744;-0.500745523277621;-0.4590763658030816;1.079691170160757;1.0000044098860812;9.999859658468003;0.41676258924149356;-0.43522899791795006;-0.4352290038881018;0.3860037643893944;-0.4557099954145357;0.5972266393349557;0.999994109072447
60.378118;1.0907535298517181;0.41667153948035596;0.3819993105156482;-0.5007455232595341;-0.459076365813931;1.079691262859843;1.0000046013590285;9.999860871367659;0.41676265878219887;-0.43522899788317054;-0.4352290039176647;0.38600374674192395;-0.45570999547828;0.5972265618132425;0.9999942396470298
60.388118;1.0907535239323718;0.4166715432558169;0.3819992909351651;-0.5007455232404965;-0.45907636582770595;1.0796913557328445;1.0000047860080659;9.999862070183532;0.41676273125498337;-0.4352289978488216;-0.4352290039463176;0.3860037270923468;-0.4557099955452431;0.5972264782735984;0.9999943716333735
60.398118;1.0907535207450114;0.416671548280289;0.38199927455545435;-0.5007455232206305;-0.45907636584432054;1.0796914487578655;1.000004963662526;9.999863252679148;0.41676280674852556;-0.4352289978150959;-0.4352290039739588;0.3860037053061853;-0.4557099956152586;0.597226388945069;0.999994504798791
60.408118;1.090753519972807;0.4166715545615286;0.381999261310447;-0.5007455232000795;-0.4590763658637165;1.0796915418129511;1.0000051341263376;9.999864416535088;0.4167628853445159;-0.43522899778224583;-0.4352290040004418;0.386003681319465;-0.4557099956881288;0.5972262940916487;0.9999946389590825
60.418118;1.0907535213234323;0.41667156214776946;0.38199925112857996;-0.5007455231790011;-0.45907636588588524;1.0796916347709202;1.0000052971462017;9.999865559743068;0.4167629671043499;-0.4352289977505647;-0.43522900402557313;0.38600365513680696;-0.4557099957636509;0.5972261939813304;0.9999947739545657
60.428118;1.0907535245266509;0.41667157116699605;0.38199924394435686;-0.500745523157594;-0.4590763659108717;1.0796917275740991;1.0000054523731396;9.999866681207397;0.4167630520647525;-0.4352289977203633;-0.43522900404912856;0.3860036267930064;-0.45570999584163135;0.5972260888751486;0.9999949096352502
60.438118;1.0907535293316282;0.4166715818076316;0.3819992397030957;-0.5007455231361011;-0.4590763659387687;1.0796918201947716;1.00000559934074;9.999867781168472;0.416763140237527;-0.4352289976919543;-0.43522900407088655;0.38600359632454206;-0.45570999592189165;0.5972259790264117;0.9999950458484763
60.448118;1.0907535354992182;0.4166715942641017;0.381999238329923;-0.5007455231147686;-0.4590763659696895;1.079691912583568;1.0000057375643652;9.999868860956632;0.4167632316029082;-0.43522899766561923;-0.4352290040906579;0.38600356377919764;-0.45570999600425705;0.5972258646608554;0.999995182369987
60.458118;1.0907535427772725;0.4166716087299747;0.38199923970888794;-0.5007455230938188;-0.4590763660037257;1.0796920046463951;1.0000058666958227;9.99986992230514;0.4167633260881449;-0.435228997641577;-0.4352290041082916;0.38600352922984044;-0.4557099960885422;0.597225745971762;0.9999953188405101
60.468118;1.0907535508946384;0.4166716254077185;0.3819992437121919;-0.5007455230734611;-0.4590763660409367;1.079692096221901;1.0000059865557327;9.999870966625398;0.4167634235507869;-0.4352289976199817;-0.4352290041236635;0.3860034927757368;-0.45570999617456837;0.5972256231464126;0.999995454814151
60.478118;1.0907535595832838;0.4166716444859793;0.381999250224995;-0.5007455230539031;-0.45907636608137636;1.0796921871168454;1.0000060970563316;9.99987199449887;0.4167635238045039;-0.43522899760092515;-0.4352290041366825;0.38600345455182633;-0.4557099962621989;0.5972254963725533;0.9999955898364232
60.488118;1.0907535686230843;0.4166716661301812;0.3819992591177121;-0.5007455230353322;-0.45907636612511266;1.079692277196185;1.000006198146342;9.999873005776923;0.41676362666053135;-0.4352289975844486;-0.4352290041472962;0.38600341473821337;-0.4557099963513667;0.5972253658194593;0.9999957234468643
60.498118;1.09075357790639;0.4166716904791519;0.38199927019751906;-0.5007455230178899;-0.45907636617221986;1.0796923664474547;1.000006289810504;9.99987399978666;0.4167637319401977;-0.43522899757057676;-0.43522900415546373;0.38600337354994274;-0.45570999644207555;0.597225231644785;0.9999958552092184
60.508118;1.0907535874838308;0.416671717597123;0.38199928319042054;-0.5007455230016811;-0.45907636622275233;1.0796924549998208;1.0000063720881698;9.999874975080502;0.4167638394706489;-0.4352289975593386;-0.4352290041611266;0.38600333121451463;-0.45570999653435534;0.5972250940097148;0.9999959847957962
60.518118;1.090753597552713;0.4166717474263995;0.3819992977620392;-0.5007455229867925;-0.4590763662767134;1.0796925430755961;1.0000064450971615;9.999875929401835;0.41676394907219927;-0.4352289975507551;-0.4352290041642249;0.3860032879637364;-0.45570999662820927;0.5972249530574574;0.9999961119814562
60.528118;1.090753608410087;0.4166717797967723;0.38199931354793204;-0.500745522973288;-0.4590763663340338;1.0796926308937143;1.0000065090198664;9.999876859951451;0.41676406054684456;-0.4352289975448345;-0.4352290041647247;0.38600324405369585;-0.45570999672360046;0.5972248088760853;0.999996236577062
60.538118;1.0907536204022843;0.4166718144588546;0.3819993301787796;-0.5007455229612;-0.45907636639457755;1.0796927186140077;1.0000065640587874;9.999877763789222;0.416764173698964;-0.4352289975415848;-0.4352290041626075;0.3860031997766678;-0.4557099968204702;0.5972246614667612;0.9999963584015601
60.548118;1.0907536339079884;0.41667185111363847;0.38199934729564583;-0.5007455229505381;-0.45907636645816724;1.0796928063120825;1.0000066104407956;9.999878638699679;0.41676428836443036;-0.43522899754101074;-0.43522900415782917;0.38600315543375513;-0.45570999691874525;0.5972245107307087;0.9999964772169405
60.558118;1.0907536493640724;0.41667188945594863;0.3819993645434969;-0.500745522941306;-0.45907636652460604;1.079692893956536;1.0000066484218226;9.99987948361961;0.41676440440113965;-0.4352289975430906;-0.4352290041502987;0.3860031112968165;-0.4557099970183176;0.5972243564986796;0.9999965926315573
60.568118;1.0907536672411586;0.41667192921673657;0.38199938155856794;-0.5007455229335134;-0.45907636659368983;1.079692981426699;1.0000066782367465;9.99988029801647;0.4167645216642774;-0.43522899754774996;-0.43522900413990784;0.3860030675872259;-0.4557099971190309;0.5972241985912878;0.9999967041352987
