time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.578118;1.0907536879481694;0.41667197017113716;0.3819993979800129;-0.500745522927175;-0.45907636666522056;1.079693068508585;1.0000067000873962;9.999881081173903;0.41676464000460733;-0.43522899755485256;-0.43522900412657184;0.3860030244774692;-0.45570999722069083;0.5972240368654553;0.9999968112489334
60.588118;1.090753711768513;0.4166720121151399;0.38199941347787675;-0.5007455229223056;-0.45907636673901775;1.079693154849344;1.0000067141932891;9.999881832020067;0.4167647592783419;-0.4352289975642252;-0.4352290041102377;0.38600298211269213;-0.45570999732307393;0.5972238712342637;0.9999969136097512
60.598118;1.090753738877411;0.4166720548389098;0.38199942776817;-0.5007455229189207;-0.4590763668149124;1.0796932400094166;1.0000067208281094;9.999882549505404;0.4167648793557007;-0.43522899757570943;-0.4352290040908816;0.3860029406339963;-0.4557099974259499;0.5972237017127162;0.999997010965655
60.608118;1.0907537694355325;0.41667209813352085;0.3819994406135017;-0.5007455229170356;-0.4590763668927206;1.079693323597737;1.0000067203058027;9.99988323326818;0.41676500012925194;-0.43522899758920974;-0.4352290040685077;0.3860029002051718;-0.4557099975291213;0.5972235284824107;0.9999971031582472
60.618118;1.0907538036675961;0.4166721418390909;0.3819994518164875;-0.5007455229166553;-0.45907636697222237;1.0796934053097451;1.0000067128956829;9.999883884041022;0.4167651215196804;-0.4352289976047042;-0.4352290040431259;0.3860028610396138;-0.45570999763243886;0.59722335188104;0.999997190113587
60.628118;1.0907538418288072;0.4166721858721594;0.38199946120718004;-0.5007455229177661;-0.4590763670531631;1.0796934848365884;1.0000066987088074;9.999884503583528;0.4167652434797942;-0.4352289976222093;-0.4352290040147327;0.38600282339499176;-0.45570999773579013;0.5972231723046361;0.9999972718394137
60.638118;1.090753884168119;0.4166722301808199;0.3819994686332258;-0.5007455229203314;-0.45907636713525923;1.079693561766952;1.0000066777069778;9.999885094313852;0.41676536599430625;-0.43522899764173845;-0.43522900398332676;0.3860027875437234;-0.4557099978390902;0.5972229900929055;0.9999973484457533
60.648118;1.0907539309679173;0.416672274689814;0.3819994739524359;-0.5007455229243103;-0.4590763672181936;1.0796936355897584;1.0000066498614566;9.99988565914226;0.416765489074092;-0.43522899766329953;-0.43522900394893693;0.38600275374422666;-0.4557099979422762;0.5972228054655974;0.9999974201718786
60.658118;1.0907539825379542;0.4166723193121053;0.38199947703511894;-0.5007455229296857;-0.4590763673016208;1.0796937058071303;1.000006615264937;9.999886201419496;0.4167656127435147;-0.4352289976869127;-0.4352290039116279;0.3860027221994558;-0.45570999804529444;0.5972226185539408;0.9999974873846885
60.668118;1.0907540391279786;0.4166723639846645;0.38199947778739385;-0.5007455229364716;-0.4590763673851873;1.0796937720154092;1.0000065740936384;9.999886724013926;0.4167657370236446;-0.43522899771259943;-0.4352290038714932;0.38600269301877727;-0.4557099981480873;0.5972224294719269;0.9999975505327076
60.678118;1.0907541008867665;0.41667240866080313;0.3819994761605627;-0.5007455229446907;-0.4590763674685524;1.079693833876449;1.0000065265494298;9.999887228385;0.4167658619239206;-0.4352289977403518;-0.4352290038286522;0.3860026662296676;-0.45570999825057584;0.5972222383391343;0.999997610071956
60.688118;1.0907541679105357;0.41667245328296876;0.3819994721151449;-0.50074552295435;-0.4590763675514129;1.0796938911080316;1.0000064728857125;9.999887715486569;0.41676598743730925;-0.4352289977701182;-0.43522900378325086;0.38600264183054706;-0.4557099983526458;0.5972220452751551;0.9999976663749776
60.698118;1.0907542402685468;0.4166724977842602;0.38199946557652537;-0.5007455229654343;-0.4590763676335166;1.079693943551837;1.0000064134426132;9.999888187239728;0.41676611352601056;-0.4352289978018165;-0.43522900373545254;0.38600261982770145;-0.4557099984541548;0.5972218504410143;0.9999977196422025
60.708118;1.0907543179461656;0.4166725421106454;0.3819994564285073;-0.5007455229779031;-0.45907636771463284;1.079693991219863;1.000006348602218;9.999888646465463;0.41676624009976204;-0.43522899783536145;-0.4352290036854203;0.3860026002190459;-0.4557099985549472;0.5972216541227812;0.999997769911783
60.718118;1.0907544008039303;0.41667258623088194;0.3819994445284119;-0.5007455229916838;-0.459076367794513;1.079694034266538;1.000006278715149;9.999889095824004;0.41676636700298314;-0.4352289978706854;-0.4352290036333157;0.3860025829459503;-0.4557099986548648;0.5972214567612025;0.9999978171635645
60.728118;1.090754488634817;0.41667263013297745;0.38199942972329604;-0.5007455230066853;-0.4590763678728996;1.079694072932028;1.0000062040766498;9.999889536997982;0.41676649403361443;-0.43522899790773617;-0.43522900357930505;0.3860025678696246;-0.45570999875375107;0.5972212589028283;0.999997861400574
60.738118;1.090754581211531;0.41667267382981393;0.38199941189445524;-0.5007455230228125;-0.459076367949554;1.0796941074653348;1.0000061249064325;9.99988997072482;0.4167666209923207;-0.4352289979464575;-0.43522900352354127;0.3860025547960981;-0.4557099988514297;0.5972210611371969;0.9999979026765772
60.748118;1.0907546782361066;0.4166727173624136;0.38199939101099395;-0.5007455230399562;-0.4590763680242599;1.079694138020552;1.0000060412456528;9.99989039747631;0.4167667477231294;-0.4352289979867796;-0.43522900346614013;0.38600254350302804;-0.45570999894767544;0.5972208640371143;0.9999979410399926
60.758118;1.090754779337389;0.4166727607760102;0.3819993671254364;-0.5007455230579723;-0.4590763680968244;1.0796941646020723;1.0000059528622836;9.999890817455231;0.41676687410773616;-0.4352289980286278;-0.43522900340718856;0.38600253372970705;-0.455709999042236;0.5972206680932275;0.9999979763918422
60.768118;1.0907548841719672;0.41667280410129265;0.3819993403204724;-0.5007455230766759;-0.4590763681670772;1.0796941870845551;1.0000058593488181;9.999891229907549;0.4167670000337854;-0.43522899807192517;-0.4352290033467756;0.3860025251768922;-0.45570999913488713;0.5972204736599718;0.9999980083834233
60.778118;1.0907549924691726;0.4166728473632262;0.38199931067720944;-0.5007455230958584;-0.4590763682348727;1.0796942052588754;1.0000057603435524;9.999891633161695;0.4167671253876603;-0.4352289981165918;-0.435229003285018;0.38600251754087406;-0.4557099992254502;0.5972202809457913;0.9999980364477365
60.788118;1.0907551039865746;0.41667289058652607;0.3819992782743759;-0.500745523115319;-0.45907636830012305;1.0796942188741148;1.0000056556416155;9.999892025404359;0.41676725007000615;-0.4352289981625631;-0.43522900322207114;0.386002510531855;-0.45570999931377065;0.5972200900619306;0.9999980599328877
60.798118;1.0907552184635558;0.4166729337973632;0.38199924317799644;-0.5007455231348908;-0.45907636836283555;1.079694227668679;1.0000055451348353;9.9998924051809;0.4167673740085661;-0.435228998209797;-0.4352290031581252;0.38600250387732615;-0.4557099993997;0.5972199010864431;0.9999980782800582
60.808118;1.090755335599863;0.4166729770314898;0.3819992054455475;-0.5007455231544428;-0.45907636842310545;1.0796942314236169;1.0000054287014841;9.99989277124275;0.41676749715491423;-0.4352289982582483;-0.4352290030933964;0.3860024973422394;-0.4557099994830896;0.597219714078607;0.9999980911802258
60.818118;1.0907554550703986;0.4166730203391101;0.3819991651764905;-0.500745523173855;-0.4590763684810744;1.079694230016;1.0000053061838037;9.99989312180622;0.4167676194452136;-0.43522899830786144;-0.43522900302811907;0.38600249073529536;-0.4557099995637798;0.5972195290493187;0.9999980985827884
60.828118;1.090755576557299;0.41667306378098595;0.3819991225453289;-0.5007455231929842;-0.4590763685368923;1.0796942234361309;1.000005177458511;9.999893453699706;0.4167677407581126;-0.43522899835860157;-0.4352290029625311;0.38600248388966;-0.4557099996415926;0.5972193459632482;0.9999981005586117
60.838118;1.0907556997474792;0.4166731073993232;0.3819990777793113;-0.5007455232116494;-0.45907636859069517;1.0796942118382984;1.000005042474576;9.999893762454501;0.41676786093245916;-0.4352289984104798;-0.43522900289686267;0.3860024766510926;-0.45570999971635284;0.597219164789527;0.9999980971921055
60.848118;1.0907558242899942;0.4166731511876025;0.3819990311400987;-0.5007455232296639;-0.45907636864260615;1.0796941955676764;1.000004901188786;9.999894043234983;0.4167679798234509;-0.43522899846355934;-0.43522900283133775;0.38600246886715306;-0.45570999978792204;0.5972189855502394;0.9999980885439961
60.858118;1.0907559497483001;0.416673195113312;0.3819989829295752;-0.5007455232468805;-0.45907636869275303;1.0796941750570486;1.0000047534971155;9.999894291284837;0.4167680973401496;-0.4352289985179367;-0.435229002766174;0.38600246037879454;-0.4557099998561959;0.59721880834405;0.9999980746546066
60.868118;1.09075607559949;0.41667323916572296;0.38199893347510055;-0.5007455232632103;-0.4590763687412714;1.0796941507195876;1.0000045992728512;9.999894501657487;0.4167682134439813;-0.43522899857369757;-0.4352290027015773;0.3860024510442244;-0.45570999992107597;0.5972186333376951;0.9999980556191992
60.878118;1.0907562013013243;0.4166732833655163;0.381998883090685;-0.500745523278619;-0.4590763687882883;1.0796941229282753;1.0000044384394455;9.999894669134342;0.416768328120435;-0.4352289986308897;-0.43522900263776004;0.38600244076958223;-0.4557099999824728;0.5972184607273202;0.9999980316416415
60.888118;1.0907563263657503;0.4166733277396309;0.3819988320609094;-0.5007455232931116;-0.4590763688339049;1.0796940920372629;1.0000042709734487;9.999894789126344;0.4167684413769181;-0.43522899868953097;-0.43522900257496866;0.38600242951792824;-0.4557100000403377;0.5972182907084718;0.9999980029925634
60.898118;1.0907564503471736;0.41667337230214924;0.3819987806537271;-0.5007455233067076;-0.45907636887818615;1.0796940584039567;1.0000040968886144;9.999894859091341;0.4167685532677323;-0.4352289987496212;-0.4352290025134671;0.3860024173150568;-0.4557100000946672;0.5972181234735965;0.999997969952739
60.908118;1.0907565727707178;0.41667341704993366;0.38199872911663524;-0.5007455233194306;-0.4590763689211576;1.079694022345236;1.0000039162736172;9.999894878654127;0.41676866387184414;-0.4352289988111416;-0.4352290024535043;0.38600240424801424;-0.4557100001454796;0.5972179592183668;0.9999979327819535
60.918118;1.090756693106898;0.41667346195353794;0.3819986776569193;-0.5007455233313186;-0.45907636896281057;1.0796939840623978;1.0000037293454007;9.999894848028141;0.4167687732357125;-0.43522899887404587;-0.43522900239531753;0.3860023904446115;-0.45571000019279384;0.5972177981682238;0.9999978917343484
60.928118;1.09075681078894;0.4166735069503978;0.38199862643690047;-0.5007455233424191;-0.45907636900312276;1.0796939436556325;1.0000035364498634;9.99989476651052;0.4167688813582008;-0.4352289989382581;-0.4352290023391358;0.3860023760475678;-0.45571000023662506;0.5972176406267484;0.9999978470989167
60.938118;1.090756925238209;0.41667355195685196;0.3819985755735718;-0.5007455233527619;-0.459076369042087;1.0796939012341105;1.0000033380176154;9.999894632352326;0.4167689882097142;-0.4352289990036838;-0.4352290022851521;0.3860023611833903;-0.45571000027699;0.5972174869898442;0.9999977991959127
60.948118;1.0907570358974719;0.4166735968765369;0.38199852514451094;-0.5007455233623597;-0.4590763690797216;1.0796938570063868;1.0000031345625549;9.999894443833876;0.41676909374015847;-0.4352289990702275;-0.43522900223349975;0.3860023459172248;-0.45571000031390774;0.5972173377212437;0.9999977483804032
60.958118;1.090757142251808;0.4166736415892593;0.381998475218277;-0.500745523371224;-0.4590763691160632;1.079693811284219;1.0000029267750088;9.999894200369432;0.416769197884155;-0.43522899913780916;-0.435229002184263;0.3860023302156901;-0.4557100003473937;0.5972171933305273;0.999997695069226
60.968118;1.0907572438476996;0.41667368594936266;0.38199842587945754;-0.5007455233793706;-0.45907636915116434;1.0796937644524711;1.0000027156000446;9.999893902593973;0.41676930057390066;-0.43522899920636204;-0.43522900213749893;0.386002313948646;-0.45571000037745363;0.5972170543417176;0.9999976396921098
60.978118;1.0907573402936555;0.4166737297931076;0.38199837722657604;-0.5007455233868234;-0.4590763691850923;1.079693716894012;1.000002502146671;9.99989355201352;0.416769401740713;-0.4352289992758225;-0.4352290020932476;0.38600229691776994;-0.45571000040408405;0.5972169212431159;0.9999975825884486
60.988118;1.0907574312240345;0.41667377294036345;0.3819983293678456;-0.5007455233936219;-0.459076369217919;1.0796936688526135;1.000002287477589;9.999893151239666;0.4167695013084862;-0.4352289993461313;-0.435229002051528;0.3860022788914286;-0.4557100004272766;0.5972167944328021;0.9999975239773315
60.998118;1.0907575162744807;0.41667381522315805;0.3819982824162673;-0.5007455233998327;-0.45907636924971196;1.0796936203699992;1.0000020724906746;9.999892704165864;0.41676959920067097;-0.4352289994172327;-0.43522900201233644;0.3860022596483105;-0.45571000044701215;0.5972166741877661;0.9999974640108734
61.008118;1.0907575951058393;0.41667385652933414;0.38199823647063036;-0.5007455234055591;-0.45907636928053874;1.0796935713264946;1.0000018579444425;9.999892215447431;0.41676969536233216;-0.4352289994890681;-0.4352290019756637;0.38600223901106306;-0.455710000463241;0.5972165606941392;0.9999974027961808
61.018118;1.0907576675196842;0.4166738968115451;0.3819981916016902;-0.5007455234109279;-0.459076369310474;1.0796935214793038;1.0000016445086666;9.999891690041999;0.41676978977858536;-0.4352289995615706;-0.4352290019415098;0.386002216852323;-0.455710000475883;0.5972164540933127;0.9999973403375262
61.028118;1.0907577336284948;0.41667393606694675;0.38199814785036906;-0.500745523416048;-0.4590763693395943;1.0796934705396002;1.0000014328241535;9.999891132936037;0.41676988247771446;-0.43522899963466555;-0.43522900190987013;0.3860021930956609;-0.4557100004848594;0.5972163544720513;0.9999972764766767
61.038118;1.0907577938982853;0.4166739743186871;0.38199810521644423;-0.5007455234209779;-0.45907636936796237;1.0796934183361673;1.000001223570192;9.999890548775864;0.41676997351260303;-0.435228999708283;-0.4352290018807102;0.3860021677296856;-0.4557100004901262;0.5972162618312047;0.9999972109132517
61.048118;1.0907578490171979;0.4166740116172083;0.38199806364310257;-0.5007455234257304;-0.4590763693956055;1.0796933648913771;1.000001017443304;9.999889941918042;0.41677006293606794;-0.4352289997823752;-0.43522900185396846;0.38600214081211864;-0.45571000049167615;0.5972161760872503;0.9999971432768435
61.058118;1.0907578997514746;0.41667404804605795;0.381998023023969;-0.5007455234303012;-0.45907636942250707;1.079693310271826;1.0000008150879678;9.999889316846815;0.416770150817609;-0.43522899985693597;-0.43522900182957747;0.3860021124410021;-0.45571000048951354;0.5972160970806233;0.9999970731617613
61.068118;1.0907579468882098;0.41667408369251374;0.38199798322411194;-0.5007455234346876;-0.4590763694486279;1.0796932543882662;1.000000617088126;9.999888678177289;0.41677023728008933;-0.43522899993200453;-0.4352290018074745;0.3860020827096096;-0.4557100004836357;0.5972160245865998;0.9999970001606171
61.078118;1.0907579912441823;0.4166741186023352;0.3819979440962697;-0.5007455234388973;-0.4590763694739349;1.0796931969452133;1.0000004239796492;9.99988803002383;0.41677032248690443;-0.43522900000764425;-0.4352290017876082;0.3860020516695494;-0.45571000047404214;0.5972159583783181;0.9999969239624824
61.088118;1.09075803367577;0.4166741527864915;0.38199790550603924;-0.5007455234429528;-0.45907636949840175;1.079693137494183;1.0000002362460592;9.999887375058522;0.4167704065907514;-0.43522900008392046;-0.43522900176993273;0.38600201932197026;-0.4557100004607626;0.5972158982976231;0.9999968444267449
61.098118;1.0907580750131685;0.41667418626307967;0.3819978673517418;-0.5007455234468784;-0.45907636952197894;1.0796930755043377;1.000000054349275;9.999886713918706;0.4167704896968114;-0.4352290001608986;-0.4352290017543923;0.3860019856414559;-0.4557100004438771;0.5972158442454695;0.9999967615884688
61.108118;1.0907581159437183;0.4166742190616967;0.38199782954086875;-0.5007455234506806;-0.45907636954456477;1.0796930104435445;0.9999998788040044;9.999886045381059;0.4167705718534016;-0.43522900023863453;-0.43522900174092516;0.38600195061155407;-0.4557100004235004;0.5972157961367889;0.9999966756302067
61.118118;1.0907581569431553;0.41667425119897583;0.3819977919466201;-0.5007455234543541;-0.4590763695660075;1.0796929418340184;0.9999997101904781;9.99988536684472;0.4167706530570404;-0.4352290003171444;-0.4352290017294701;0.3860019142531305;-0.4557100003997343;0.5972157538953128;0.9999965868229448
61.128118;1.0907581982845598;0.4166742826775157;0.38199775439704176;-0.5007455234579099;-0.45907636958613324;1.0796928692555252;0.999999549039056;9.999884674710847;0.4167707332727065;-0.43522900039639234;-0.435229001719956;0.3860018766215566;-0.45571000037263143;0.5972157174720811;0.9999964954783487
61.138118;1.0907582401327727;0.4166743135086888;0.38199771669617216;-0.5007455234613818;-0.4590763696047741;1.07969279233313;0.9999993957295457;9.99988396457397;0.4167708124695765;-0.435229000476315;-0.43522900171229995;0.3860018377741076;-0.45571000034219233;0.5972156868351524;0.9999964019105537
61.148118;1.0907582827079012;0.4166743437380243;0.3819976786415158;-0.5007455234648112;-0.4590763696218011;1.0796927106963903;0.9999992505424858;9.999883231336794;0.4167708906438511;-0.43522900055686586;-0.43522900170641576;0.38600179775596033;-0.45571000030838144;0.5972156619037069;0.9999963064092869
61.158118;1.0907583263532652;0.41667437346281083;0.3819976400426274;-0.5007455234682471;-0.4590763696371534;1.079692623940714;0.999999113796247;9.999882469869869;0.4167709678156857;-0.43522900063804326;-0.43522900170220985;0.3860017566187033;-0.45571000027114866;0.5972156424921732;0.9999962092923836
61.168118;1.0907583714124123;0.41667440281573215;0.3819976007543678;-0.5007455234717548;-0.4590763696508251;1.0796925316847994;0.9999989859240712;9.999881676397926;0.41677104401103837;-0.4352290007198801;-0.4352290016995691;0.3860017144368126;-0.45571000023044994;0.5972156283285363;0.9999961109563705
61.178118;1.090758418074943;0.4166744319198738;0.38199756069427104;-0.5007455234754125;-0.45907636966282783;1.0796924336397786;0.9999988674326444;9.999880849415758;0.41677111923398863;-0.43522900080242105;-0.43522900169835654;0.3860016713131661;-0.45571000018625246;0.5972156190944929;0.9999960118281074
61.188118;1.0907584663349967;0.41667446086838994;0.38199751983285396;-0.50074552347931;-0.4590763696731875;1.0796923296029626;0.9999987588242528;9.999879989206462;0.4167711934510717;-0.4352290008857173;-0.4352290016984157;0.3860016273925289;-0.45571000013853086;0.5972156144567684;0.9999959123250484
61.198118;1.0907585160854483;0.4166744897422561;0.38199747817086;-0.50074552348356;-0.45907636968196247;1.0796922194382206;0.9999986605426072;9.999879097083245;0.4167712665979655;-0.4352290009698281;-0.4352290016995845;0.3860015828695238;-0.4557100000872833;0.5972156141164825;0.999995812873955
61.208118;1.0907585672582643;0.4166745186398574;0.38199743570683664;-0.5007455234882928;-0.45907636968924137;1.0796921030699977;0.9999985729382733;9.999878175274345;0.41677133859475296;-0.43522900105480494;-0.43522900170170564;0.386001537972608;-0.45571000003255663;0.5972156178459377;0.9999957138790176
61.218118;1.0907586198441344;0.41667454769197426;0.3819973924055531;-0.5007455234936561;-0.45907636969511373;1.079691980519763;0.9999984962920381;9.999877226666905;0.4167714093727432;-0.4352290011406656;-0.4352290017046182;0.38600149294782266;-0.4557099999744417;0.5972156254733278;0.9999956156491627
61.228118;1.0907586738303672;0.4166745770449855;0.38199734818724923;-0.5007455234998236;-0.4590763696996453;1.0796918520098129;0.9999984308702409;9.999876254260537;0.4167714789178739;-0.4352290012273943;-0.435229001708156;0.3860014480599306;-0.45570999991305583;0.5972156368482072;0.9999955183888185
61.238118;1.0907587291725735;0.41667460682389296;0.38199730294756534;-0.500745523506981;-0.4590763697028869;1.0796917180087129;0.9999983769219996;9.999875261071844;0.4167715473091901;-0.43522900131496883;-0.43522900171217005;0.3860014035964192;-0.45570999984853916;0.5972156518356145;0.9999954222161991
61.248118;1.0907587857502434;0.41667463709846925;0.38199725658277045;-0.5007455235153068;-0.4590763697049083;1.079691579132998;0.9999983346028777;9.999874250418902;0.41677161470464136;-0.4352290014033644;-0.435229001716544;0.3860013598506076;-0.4557099997810487;0.5972156703314844;0.9999953271475236
61.258118;1.090758843309299;0.4166746678807512;0.38199720899851136;-0.5007455235249697;-0.4590763697058242;1.0796914360220236;0.9999983038966861;9.999873225963626;0.4167716812649348;-0.4352290014925294;-0.435229001721189;0.3860013170946203;-0.455709999710726;0.5972156922721955;0.9999952331266516
61.268118;1.0907589014644927;0.4166746991595123;0.3819971601058645;-0.5007455235361247;-0.45907636970579047;1.0796912892755874;0.9999982846410095;9.999872191409041;0.41677174708697196;-0.4352290015823801;-0.43522900172603046;0.38600127557694386;-0.45570999963765924;0.5972157176269497;0.9999951401218585
61.278118;1.0907589597569696;0.41667473091916796;0.38199710981078683;-0.5007455235489126;-0.45907636970498134;1.0796911394196351;0.999998276633679;9.999871150048413;0.416771812193174;-0.43522900167280204;-0.43522900173099616;0.3860012355238955;-0.45570999956188446;0.5972157463618094;0.9999950481741209
61.288118;1.090759017727312;0.4166747631275511;0.3819970580302502;-0.5007455235634644;-0.4590763697035855;1.0796909868604483;0.9999982796854188;9.999870104265515;0.4167718765470877;-0.435229001763632;-0.4352290017360065;0.38600119712507963;-0.45570999948342117;0.5972157783937921;0.9999949573798677
61.298118;1.09075907494896;0.41667479574366895;0.3819970047327197;-0.5007455235798824;-0.4590763697018279;1.0796908318545877;0.9999982935933245;9.999869055515449;0.4167719400820663;-0.43522900185466407;-0.4352290017409592;0.38600116053605227;-0.45570999940229845;0.5972158135729537;0.9999948678715664
61.308118;1.0907591310186853;0.41667482873983597;0.381996949932633;-0.5007455235982224;-0.4590763696999894;1.0796906745400665;0.9999983180882793;9.999868005247286;0.4167720027467373;-0.4352290019456843;-0.43522900174571616;0.3860011258976808;-0.4557099993185611;0.5972158517081056;0.999994779780413
61.318118;1.0907591855540704;0.41667486208983434;0.38199689364457856;-0.5007455236185152;-0.4590763696983847;1.079690514991274;0.9999983527914925;9.99986695589904;0.41677206452541526;-0.43522900203647696;-0.43522900175011653;0.3860010933450485;-0.4557099992322731;0.5972158926277563;0.9999946931738318
61.328118;1.090759238205655;0.41667489573648436;0.38199683588424;-0.5007455236408147;-0.4590763696973051;1.0796903532401219;0.9999983972343084;9.999865910697995;0.4167721254131981;-0.4352290021267978;-0.43522900175400975;0.38600106300495995;-0.45570999914351584;0.5972159362203803;0.9999946080246387
61.338118;1.0907592886769144;0.4166749295751545;0.38199677672068505;-0.5007455236652176;-0.45907636969697885;1.0796901892742203;0.9999984509256095;9.999864872557696;0.41677218540002153;-0.43522900221636746;-0.43522900175727575;0.38600103499092897;-0.4557099990523879;0.5972159824034542;0.9999945242129836
61.348118;1.0907593367310568;0.4166749634627054;0.3819967163018161;-0.5007455236918433;-0.45907636969757104;1.0796900230742101;0.9999985133506666;9.99986384304018;0.4167722444860757;-0.4352290023049079;-0.4352290017598283;0.3860010094057034;-0.4557099989590187;0.5972160310566643;0.9999944415294381
61.358118;1.090759382184295;0.41667499726525453;0.38199665482859346;-0.500745523720818;-0.4590763696991897;1.079689854706726;0.9999985839099966;9.999862821901049;0.4167723026832631;-0.4352290023921775;-0.43522900176161605;0.3860009863537987;-0.4557099988635791;0.5972160819944825;0.9999943597449938
61.368118;1.0907594249419343;0.4166750309240461;0.38199659253478985;-0.5007455237522799;-0.45907636970189214;1.0796896843995132;0.9999986619036754;9.999861807772279;0.4167723599965296;-0.43522900247796154;-0.4352290017626148;0.3860009659500212;-0.45570999876627316;0.5972161349984635;0.9999942787626105
61.378118;1.0907594650655346;0.4166750644704114;0.38199652970516446;-0.5007455237863739;-0.4590763697057194;1.0796895125292552;0.9999987465446958;9.999860799360508;0.4167724164212041;-0.4352290025620552;-0.4352290017628153;0.38600094830558185;-0.4557099986673193;0.597216189853964;0.9999941986762311
61.388118;1.0907595027873833;0.41667509797080027;0.3819964666899066;-0.500745523823227;-0.45907636971074994;1.079689339511482;0.9999988369660442;9.999859795976725;0.4167724719549887;-0.4352290026442799;-0.4352290017622161;0.386000933490524;-0.45570999856694133;0.5972162463464555;0.9999941196458403
61.398118;1.0907595384528301;0.4166751314529651;0.3819964038796972;-0.5007455238629219;-0.45907636971712285;1.0796891656932863;0.9999989322415255;9.999858797944055;0.4167725266009403;-0.435229002724514;-0.43522900176081575;0.3860009215011129;-0.4557099984653755;0.5972163042466091;0.999994041746259
61.408118;1.0907595724376804;0.4166751648702866;0.381996341658973;-0.5007455239054924;-0.4590763697250163;1.0796889913758854;0.9999990313876369;9.999857807307402;0.41677258036102716;-0.43522900280269633;-0.43522900175860585;0.38600091226970973;-0.45570999836288006;0.5972163633159834;0.9999939649383941
61.418118;1.0907596050681236;0.41667519811989656;0.3819962803649209;-0.5007455239509283;-0.45907636973460175;1.0796888168724412;0.9999991333263134;9.999856827946157;0.4167726332318356;-0.4352290028787955;-0.43522900175557167;0.3860009057059931;-0.4557099982597386;0.5972164233236689;0.9999938891121756
61.428118;1.090759636554638;0.41667523107627474;0.38199622027056906;-0.5007455239991668;-0.4590763697460126;1.07968864242206;0.9999992368897156;9.999855864888332;0.4167726852132822;-0.43522900295277506;-0.4352290017517027;0.3860009017054182;-0.45570999815625707;0.5972164840815214;0.9999938141221536
61.438118;1.090759666974063;0.41667526359655266;0.38199616160729494;-0.5007455240500875;-0.45907636975934846;1.079688468064157;0.9999993409173552;9.99985492338176;0.4167727363303628;-0.435229003024579;-0.4352290017470051;0.38600090012188015;-0.4557099980527382;0.5972165454743081;0.9999937398413358
61.448118;1.0907596963149577;0.4166752955109267;0.38199610459837696;-0.5007455241035281;-0.4590763697746871;1.0796882936864656;0.9999994443560829;9.999854008202998;0.4167727866378259;-0.43522900309412765;-0.43522900174151197;0.38600090077394567;-0.4557099979494584;0.597216607428438;0.9999936662220822
61.458118;1.0907597245184169;0.4166753266363673;0.3819960494561827;-0.5007455241593178;-0.45907636979210154;1.0796881191497345;0.9999995462966457;9.999853123681866;0.4167728361862267;-0.43522900316131324;-0.435229001735289;0.38600090348948973;-0.455709997846665;0.5972166698624564;0.9999935933211954
61.468118;1.090759751447479;0.41667535679529966;0.3819959963701202;-0.5007455242173078;-0.45907636981167954;1.0796879442767255;0.9999996459966302;9.99985227400372;0.4167728849877353;-0.4352290032259984;-0.4352290017284258;0.38600090813635557;-0.4557099977445821;0.5972167326828239;0.9999935213065556
61.478118;1.0907597768356767;0.41667538581535224;0.3819959455187964;-0.5007455242773775;-0.45907636983351985;1.0796877688119038;0.9999997428681614;9.99985146307976;0.416772933031207;-0.43522900328803255;-0.4352290017210112;0.3860009146347486;-0.45570999764342424;0.5972167958134694;0.9999934504365284
61.488118;1.0907598002939374;0.4166754135369168;0.38199589706900267;-0.5007455243393965;-0.4590763698577223;1.0796875925307916;0.9999998363700989;9.999850694437036;0.4167729803173318;-0.4352290033472789;-0.4352290017131054;0.3860009229730549;-0.4557099975434294;0.5972168592308009;0.9999933810195439
61.498118;1.090759821422826;0.4166754398310523;0.38199585114751533;-0.5007455244031769;-0.4590763698843813;1.0796874153841993;0.9999999258849749;9.999849971308182;0.4167730268476619;-0.4352290034036247;-0.4352290017047196;0.38600093320061746;-0.4557099974448687;0.5972169229786474;0.9999933134084191
61.508118;1.0907598399910976;0.4166754645966566;0.38199580783183384;-0.500745524468475;-0.4590763699135557;1.0796872375464936;1.000000010721966;9.999849296839413;0.41677307258818436;-0.43522900345697535;-0.4352290016958139;0.38600094537045876;-0.45570999734800705;0.5972169871642287;0.9999932479827678
61.518118;1.0907598560040541;0.4166754877335153;0.3819957671688219;-0.5007455245350347;-0.4590763699452449;1.0796870593938785;1.000000090311827;9.999848674616999;0.4167731174760968;-0.43522900350725224;-0.43522900168632483;0.386000959480048;-0.4557099972530629;0.5972170519442135;0.9999931850632094
61.528118;1.0907598696154988;0.4166755091201891;0.3819957291787417;-0.5007455246026297;-0.4590763699793998;1.0796868814608895;1.0000001644297816;9.999848109104946;0.41677316146219073;-0.43522900355439553;-0.4352290016762041;0.38600097546833373;-0.45570999716020033;0.5972171174926404;0.9999931248561426
61.538118;1.0907598810333279;0.4166755286256008;0.38199569385164667;-0.5007455246710747;-0.45907637001592944;1.0796867044224578;1.0000002331847513;9.999847605908192;0.4167732045353749;-0.435229003598351;-0.43522900166542755;0.3860009932548652;-0.455709997069532;0.5972171839591333;0.9999930675059496
61.548118;1.0907598904901619;0.41667554614456115;0.3819956611601382;-0.5007455247402158;-0.45907637005469143;1.0796865290740545;1.0000002968307953;9.999847171782816;0.41677324671901683;-0.43522900363904843;-0.43522900165397627;0.3860010127698414;-0.4557099969811342;0.5972172514334706;0.9999930131774415
61.558118;1.0907598982265811;0.41667556162243563;0.3819956310707504;-0.5007455248099252;-0.45907637009550006;1.0796863562708159;1.000000355638752;9.99984681384127;0.41677328806644776;-0.4352290036764084;-0.43522900164183065;0.3860010339561673;-0.4557099968950658;0.5972173199323608;0.9999929621098356
61.568118;1.0907599044541914;0.4166755750506227;0.3819956035667625;-0.5007455248801089;-0.45907637013815106;1.0796861868756054;1.0000004098476636;9.99984653860614;0.4167733286619109;-0.4352290037103883;-0.43522900162898054;0.3860010567603176;-0.45570999681136537;0.5972173894036261;0.9999929146742669
61.578118;1.0907599093452824;0.4166755864299579;0.3819955786826653;-0.5007455249507035;-0.4590763701824418;1.079686021736529;1.0000004596024157;9.99984635188868;0.416773368599465;-0.4352290037410162;-0.4352290016154168;0.3860010811269622;-0.45570999673004137;0.5972174597108484;0.9999928713881928
61.588118;1.0907599130538772;0.4166755957384198;0.3819955565009863;-0.5007455250216681;-0.4590763702281839;1.0796858616701694;1.0000005049214886;9.999846259047224;0.4167734079425999;-0.4352290037683742;-0.4352290016011072;0.3860011069950904;-0.4557099966510755;0.5972175306054244;0.9999928328068671
61.598118;1.0907599157074845;0.4166756029527792;0.3819955371300437;-0.5007455250929951;-0.45907637027520287;1.0796857074192077;1.000000545745126;9.999846265320055;0.4167734466995324;-0.4352290037925704;-0.43522900158599065;0.3860011342830528;-0.45570999657444616;0.5972176017409093;0.9999927993916609
61.608118;1.0907599174050588;0.4166756080854426;0.3819955207139188;-0.5007455251647145;-0.4590763703233245;1.0796855595847865;1.0000005819896103;9.999846376456759;0.416773484816806;-0.4352290038137375;-0.4352290015699921;0.38600116287914543;-0.4557099965001698;0.5972176727319656;0.999992771460121
61.618118;1.0907599182764678;0.4166756111657802;0.3819955074496248;-0.5007455252368798;-0.459076370372374;1.079685418614686;1.0000006135765374;9.999846598796646;0.41677352217865304;-0.4352290038320484;-0.4352290015530356;0.38600119266409383;-0.4557099964283177;0.5972177432023795;0.9999927491907807
61.628118;1.090759918492679;0.41667561220201044;0.3819954975693707;-0.5007455253095462;-0.4590763704221982;1.0796852848557037;1.000000640450803;9.999846938274906;0.4167735586215207;-0.43522900384771507;-0.4352290015350418;0.3860012235220038;-0.45570999635898035;0.5972178128058251;0.9999927326676051
61.638118;1.0907599181636922;0.4166756111917179;0.38199549128569993;-0.500745525382755;-0.45907637047268574;1.079685158584337;1.0000006625495974;9.99984739953062;0.41677359396997454;-0.43522900386096575;-0.43522900151592253;0.38600125532052704;-0.45570999629221626;0.5972178812489821;0.9999927219211651
61.648118;1.0907599172675808;0.4166756081370422;0.3819954887354587;-0.5007455254565206;-0.4590763705237657;1.0796850400237221;1.0000006797896641;9.999847985776443;0.41677362807289176;-0.43522900387202745;-0.43522900149557986;0.3860012879200007;-0.4557099962280352;0.5972179483000848;0.999992716928574
61.658118;1.0907599156740375;0.4166756030192932;0.3819954899561945;-0.5007455255308207;-0.45907637057540024;1.079684929369842;1.000000692158367;9.999848698508265;0.4167736608248735;-0.435229003881123;-0.43522900147389865;0.3860013212052718;-0.45570999616641633;0.5972180137467826;0.99999271763619
61.668118;1.0907599131953978;0.416675595785479;0.38199549488459505;-0.5007455256056051;-0.45907637062757595;1.0796848267531238;1.000000699768506;9.99984953681635;0.416773692179271;-0.43522900388848096;-0.435229001450747;0.3860013550923384;-0.45570999610732205;0.5972180773455491;0.9999927240233458
61.678118;1.0907599096147258;0.41667558635827356;0.3819955033821706;-0.5007455256808225;-0.4590763706802996;1.0796847321496574;1.0000007028043283;9.999850497167683;0.41677372214695946;-0.43522900389435165;-0.435229001426004;0.3860013895211802;-0.45570999605069784;0.5972181388190794;0.9999927361244825
61.688118;1.090759904653859;0.416675574634473;0.38199551528465947;-0.500745525756425;-0.45907637073360696;1.0796846453824092;1.0000007014808472;9.999851573949126;0.41677375076684237;-0.435229003899012;-0.4352290013995964;0.386001424458632;-0.455709995996477;0.5972181978957194;0.9999927539798179
61.698118;1.090759897908176;0.4166755604903046;0.38199553042365086;-0.5007455258323523;-0.4590763707875722;1.0796845662280061;1.0000006960446135;9.99985276056104;0.4167737780618416;-0.4352290039027454;-0.4352290013715164;0.3860014599181387;-0.4557099959445868;0.5972182543494472;0.9999927775816537
61.708118;1.0907598888452132;0.41667554380979616;0.3819955486215935;-0.5007455259085165;-0.4590763708422962;1.0796844944846808;1.000000686793505;9.999854050516777;0.4167738040180816;-0.4352290039058085;-0.43522900134182035;0.3860014959886394;-0.45570999589493644;0.5972183080016579;0.9999928068853173
61.718118;1.0907598769177334;0.41667552449803985;0.38199556970030907;-0.5007455259847898;-0.45907637089787506;1.0796844299354162;1.000000674094507;9.99985543809486;0.41677382858236617;-0.4352290039083941;-0.43522900131060527;0.3860015328505527;-0.4557099958474115;0.5972183586991703;0.9999928418752392
61.728118;1.0907598617010115;0.4166755024471484;0.38199559348654616;-0.5007455260610013;-0.45907637095437565;1.0796843722813116;1.000000658380158;9.999856918621692;0.41677385163957975;-0.4352290039106157;-0.4352290012779735;0.38600157075638153;-0.455709995801902;0.5972184063075713;0.9999928825973414
61.738118;1.090759842929316;0.41667547749807954;0.38199561979731134;-0.5007455261369428;-0.459076371011831;1.0796843211404565;1.000000640185713;9.999858488072475;0.41677387298995766;-0.43522900391253033;-0.43522900124401076;0.38600160997366617;-0.455709995758332;0.5972184507234358;0.9999929291155227
61.748118;1.0907598204260183;0.41667544945752705;0.3819956484293533;-0.5007455262123811;-0.4590763710702493;1.079684276128583;1.0000006202035794;9.999860142134754;0.4167738923664394;-0.4352290039141664;-0.43522900120878505;0.3860016507295289;-0.4557099957166525;0.597218491884772;0.9999929814585736
61.758118;1.0907597940147018;0.41667541814810566;0.38199567914679;-0.5007455262870808;-0.45907637112963373;1.0796842369285369;1.0000005992302552;9.999861876036789;0.41677390948315324;-0.43522900391553504;-0.43522900117237223;0.38600169318784344;-0.4557099956768395;0.5972185297563344;0.9999930396250589
61.768118;1.0907597634816928;0.416675383436169;0.38199571166053503;-0.5007455263608305;-0.45907637118999;1.079684203285052;1.0000005780370465;9.999863685265982;0.4167739240878844;-0.4352290039166342;-0.43522900113488533;0.3860017374472475;-0.4557099956389228;0.5972185643103067;0.9999931036453495
61.778118;1.0907597285725388;0.4166753452307717;0.38199574563438443;-0.5007455264334495;-0.4590763712513034;1.0796841749949804;1.0000005572954838;9.999865565740972;0.4167739359968899;-0.43522900391744085;-0.435229001096475;0.3860017835500349;-0.45570999560300096;0.5972185955563208;0.999993173644867
61.788118;1.0907596890083904;0.4166753034850798;0.3819957807195847;-0.5007455265047678;-0.45907637131350654;1.079684151935526;1.0000005375522765;9.999867513430415;0.41677394509379495;-0.43522900391789726;-0.43522900105730467;0.38600183150846834;-0.4557099955692172;0.597218623592694;0.9999932498020428
61.798118;1.0907596445519778;0.416675258193675;0.3819958165870916;-0.5007455265746137;-0.4590763713764733;1.0796841340437968;1.0000005192225059;9.999869524559253;0.41677395128681355;-0.43522900391792335;-0.43522900101752426;0.3860018813502202;-0.4557099955377207;0.5972186485852831;0.9999933321663542
61.808118;1.0907595950799756;0.416675209348025;0.38199585293952304;-0.5007455266428343;-0.45907637144004565;1.0796841212528598;1.000000502655954;9.999871596083931;0.41677395445393145;-0.43522900391743763;-0.4352290009772477;0.3860019331459975;-0.45570999550863656;0.5972186706876574;0.9999934205410248
61.818118;1.0907595406138226;0.41667515688085005;0.38199588950812585;-0.5007455267093195;-0.4590763715040587;1.0796841135102058;1.0000004882273352;9.999873725595606;0.4167739544190798;-0.4352290039163565;-0.4352290009365416;0.38600198697330995;-0.4557099954820441;0.5972186900153198;0.9999935145716445
61.828118;1.0907594813502104;0.4166751006603574;0.38199592606449306;-0.5007455267739889;-0.45907637156835057;1.0796841108398436;1.0000004762904882;9.999875910712205;0.4167739509764309;-0.435229003914589;-0.4352290008954357;0.3860020428591458;-0.4557099954579534;0.5972187066822208;0.9999936138378642
61.838118;1.0907594176603972;0.4166750405220605;0.3819959624369652;-0.500745526836765;-0.4590763716327809;1.0796841133070676;1.0000004669927067;9.999878148650389;0.41677394394231304;-0.4352290039120389;-0.4352290008539474;0.386002100781805;-0.4557099954362955;0.5972187208057012;0.9999937178212639
61.848118;1.090759349970303;0.41667497629590583;0.3819959984909484;-0.5007455268975745;-0.4590763716972359;1.0796841209296038;1.0000004601441108;9.999880436490596;0.4167739331963707;-0.4352290039085967;-0.4352290008121099;0.3860021607135898;-0.4557099954169501;0.5972187324679379;0.9999938258626215
61.858118;1.0907592786069888;0.4166749078316819;0.3819960340922759;-0.5007455269563641;-0.45907637176160365;1.0796841336754102;1.0000004552301318;9.99988277168449;0.4167739187262521;-0.43522900390413094;-0.4352290007699862;0.3860022226373046;-0.45570999539978524;0.5972187417049828;0.9999939371744825
61.868118;1.0907592037626896;0.4166748350351686;0.3819960690900918;-0.5007455270130962;-0.4590763718257546;1.0796841514998377;1.000000451461641;9.999885152461736;0.4167739006838818;-0.435229003898484;-0.4352290007276509;0.3860022865357375;-0.4557099953846718;0.5972187485582119;0.9999940509279968
61.878118;1.0907591255624354;0.4166747578911729;0.3819961033197086;-0.5007455270677325;-0.45907637188953226;1.0796841743430645;1.0000004478547009;9.999887578066451;0.416773879382474;-0.4352290038914576;-0.4352290006851717;0.38600235238946967;-0.4557099953714859;0.5972187531398285;0.9999941663787788
61.888118;1.0907590441157942;0.41667467646149153;0.3819961366166005;-0.5007455271202239;-0.4590763719527488;1.0796842021684283;1.0000004434166794;9.999890047958104;0.41677385522252414;-0.43522900388281277;-0.4352290006426107;0.38600242018714026;-0.4557099953601055;0.597218755646161;0.9999942829253416
61.898118;1.090758959512555;0.41667459087246594;0.3819961688201548;-0.5007455271705009;-0.459076372015209;1.079684235003984;1.0000004373125264;9.999892559967645;0.4167738286274947;-0.43522900387231617;-0.4352290006000383;0.3860024899289586;-0.4557099953503987;0.5972187563287068;0.9999944000989903
61.908118;1.0907588718169734;0.4166745012985687;0.3819961997587378;-0.5007455272184688;-0.45907637207674956;1.079684272881827;1.0000004288568307;9.999895109412115;0.41677380001567277;-0.4352290038597879;-0.4352290005575691;0.3860025616129315;-0.45570999534222884;0.5972187554589464;0.9999945175656877
61.918118;1.0907587810756814;0.4166744079393009;0.381996229243141;-0.5007455272640147;-0.45907637213724906;1.079684315756079;1.0000004174557822;9.999897690395494;0.416773769779958;-0.43522900384509855;-0.4352290005153994;0.38600263521392025;-0.45570999533547685;0.597218753299226;0.9999946351166046
61.928118;1.090758687340224;0.41667431100042124;0.3819962570871854;-0.5007455273070179;-0.45907637219660763;1.0796843634701352;1.0000004026073925;9.999900297308137;0.41677373828652775;-0.43522900382813573;-0.4352290004738001;0.3860027106645292;-0.4557099953300535;0.5972187500982072;0.9999947525999969
61.938118;1.0907585907242974;0.41667421071077354;0.381996283151393;-0.5007455273473458;-0.4590763722547123;1.0796844157509962;1.0000003838605132;9.999902924564985;0.41677370589567136;-0.4352290038087905;-0.4352290004330792;0.3860027878399499;-0.45570999532589634;0.5972187460990042;0.9999948698716792
61.948118;1.0907584914292323;0.41667410734863225;0.38199630737506296;-0.5007455273848455;-0.4590763723114007;1.079684472248762;1.0000003607504835;9.999905566147959;0.4167736729570135;-0.43522900378696944;-0.4352290003935488;0.38600286657361216;-0.45570999532296086;0.5972187415233406;0.9999949868027989
61.958118;1.0907583896798616;0.41667400121229187;0.3819963297637832;-0.5007455274193457;-0.45907637236646387;1.0796845326252271;1.000000332804904;9.99990821622309;0.41677363977569487;-0.4352290037626169;-0.4352290003554969;0.3860029467037578;-0.455709995321211;0.5972187365375049;0.9999951032876798
61.968118;1.0907582856346225;0.4166738925626693;0.3819963503611327;-0.5007455274506675;-0.4590763724196831;1.079684596620383;1.0000002995781523;9.99991086938748;0.4167736065962649;-0.4352290037357396;-0.4352290003191596;0.386003028091074;-0.45570999532061496;0.5972187312443051;0.9999952192452118
61.978118;1.090758179310101;0.41667378160827534;0.3819963692339364;-0.5007455274786341;-0.45907637247083705;1.0796846640536404;1.0000002606980432;9.999913520244867;0.4167735736104983;-0.43522900370641354;-0.43522900028471095;0.38600311058930364;-0.45570999532114653;0.5972187257300248;0.9999953345983055
61.988118;1.090758070549225;0.41667366853089627;0.38199638647451034;-0.5007455275030768;-0.4590763725196854;1.0796847348244278;1.0000002159161339;9.999916163420572;0.4167735409685608;-0.4352290036747635;-0.43522900025228295;0.3860031940154243;-0.4557099953227904;0.5972187201211653;0.9999954492236302
61.998118;1.0907579591002061;0.4166735535080489;0.3819964022271214;-0.500745527523837;-0.4590763725659785;1.0796848089358027;1.0000001650738586;9.999918794007877;0.4167735087882224;-0.43522900364093026;-0.43522900022198685;0.3860032781461268;-0.4557099953255358;0.5972187145704965;0.9999955629520957
62.008118;1.090757844733448;0.41667343671408935;0.3819964167071985;-0.5007455275407835;-0.4590763726094878;1.0796848864557032;1.0000001079892817;9.999921408095542;0.41677347717227525;-0.43522900360504846;-0.4352290001939202;0.38600336273310076;-0.4557099953293549;0.5972187091917193;0.9999956756259168
62.018118;1.0907577272828917;0.41667331832197946;0.3819964301873267;-0.5007455275538497;-0.45907637265002543;1.0796849674307296;1.0000000443509074;9.999924003090722;0.41677344623512147;-0.4352290035672479;-0.43522900016816385;0.3860034475386015;-0.45570999533419376;0.5972187040326156;0.9999957871124023
62.028118;1.0907576066274243;0.41667319850981543;0.3819964429778655;-0.5007455275630545;-0.45907637268745277;1.0796850518520311;0.9999999736991696;9.999926577373408;0.41677341611112384;-0.4352290035276608;-0.43522900014476845;0.38600353237362023;-0.45570999533998235;0.5972186990968906;0.9999958972632395
62.038118;1.0907574826581912;0.4166730774509389;0.381996455404746;-0.500745527568466;-0.45907637272166735;1.0796851396548517;0.9999998955493361;9.999929129674804;0.41677338694462035;-0.4352290034864167;-0.4352290001237396;0.3860036170970584;-0.4557099953466382;0.5972186943643649;0.9999960059095173
62.048118;1.0907573552677212;0.4166729553036563;0.38199646776851737;-0.5007455275701578;-0.45907637275257335;1.0796852306923315;0.9999998095384247;9.99993165864641;0.41677335889036454;-0.43522900344364335;-0.4352290001050341;0.3860037015880399;-0.45570999535406165;0.5972186898086057;0.9999961128764238
62.058118;1.0907572243456665;0.4166728322258903;0.38199648031975175;-0.5007455275682159;-0.4590763727800905;1.0796853247078828;0.9999997154502352;9.999934162325511;0.4167733321158027;-0.43522900339947684;-0.43522900008856436;0.3860037857219333;-0.45570999536214285;0.5972186854417285;0.9999962179752715
62.068118;1.0907570897407368;0.41667270840813003;0.38199649328096374;-0.500745527562768;-0.4590763728041892;1.0796854213563571;0.9999996131957076;9.999936637797349;0.41677330679704283;-0.43522900335406084;-0.43522900007421966;0.3860038693413319;-0.45570999537076706;0.5972186813598922;0.9999963210397124
62.078118;1.090756951264161;0.4166725840884322;0.38199650687378583;-0.5007455275539717;-0.45907637282488645;1.07968552027598;0.9999995028314705;9.99993908166948;0.41677328312278844;-0.43522900330754305;-0.4352290000618936;0.38600395222568373;-0.4557099953797949;0.5972186777328238;0.9999964219441416
62.088118;1.0907568087995825;0.416672459531901;0.38199652130639966;-0.5007455275419677;-0.45907637284221614;1.0796856211294246;0.9999993845465517;9.99994149076876;0.4167732612853744;-0.4352290032600877;-0.43522900005148857;0.38600403409171796;-0.4557099953890405;0.5972186747525766;0.9999965205510637
62.098118;1.090756662401766;0.4166723350210625;0.38199653674973355;-0.5007455275268625;-0.45907637285622277;1.0796857235572919;0.9999992586266259;9.999943862236432;0.41677324145085864;-0.4352290032118887;-0.43522900004290116;0.3860041146213361;-0.45570999539829027;0.597218672594415;0.999996616717936
62.108118;1.090756512251162;0.4166722108658987;0.3819965533454661;-0.5007455275087586;-0.45907637286697045;1.0796858271560297;0.9999991254819942;9.999946193340154;0.4167732237466326;-0.4352290031631553;-0.4352290000360127;0.38600419346813875;-0.4557099954073436;0.5972186713877523;0.9999967103421236
62.118118;1.0907563585224982;0.41667208739120903;0.3819965712260962;-0.5007455274877768;-0.45907637287453384;1.079685931558058;0.9999989856354925;9.999948481698507;0.41677320825776526;-0.4352290031140709;-0.43522900003069637;0.3860042702416367;-0.4557099954160305;0.5972186711974742;0.9999968013410693
62.128118;1.0907562013041965;0.416671964922423;0.3819965905104023;-0.500745527464047;-0.4590763728789802;1.0796860364884726;0.9999988395925038;9.999950726008796;0.41677319499862314;-0.43522900306476464;-0.4352290000268277;0.3860043445319114;-0.45570999542420276;0.5972186720268275;0.9999968896282304
62.138118;1.0907560405827619;0.4166718438024476;0.3819966112873431;-0.5007455274376791;-0.4590763728803647;1.0796861417415022;0.9999986878248753;9.99995292654717;0.4167731838802819;-0.43522900301532763;-0.4352290000243008;0.3860044159840736;-0.45570999543172575;0.5972186738083411;0.9999969751083123
62.148118;1.0907558762693743;0.41667172441717504;0.38199663361704206;-0.5007455274087443;-0.4590763728787424;1.0796862471704687;0.9999985309320455;9.99995508467568;0.4167731747189471;-0.43522900296584943;-0.43522900002303744;0.3860044843563643;-0.4557099954384839;0.5972186763907054;0.9999970576398546
62.158118;1.0907557083157904;0.41667160720574686;0.3819966575433038;-0.5007455273772806;-0.4590763728741857;1.0796863527081146;0.999998369668723;9.99995720195063;0.4167731672916263;-0.4352290029164295;-0.43522900002295933;0.3860045495254619;-0.4557099954444008;0.5972186795705064;0.9999971369840547
