time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.168118;1.0907555368551929;0.41667149265196324;0.38199668310260737;-0.5007455273433041;-0.4590763728667884;1.07968645838997;0.9999982047469305;9.999959279898922;0.4167731613654437;-0.4352290028671714;-0.43522900002395537;0.3860046114541519;-0.4557099954494579;0.5972186831685418;0.9999972127436813
62.178118;1.0907553621825439;0.416671381262867;0.3819967103296881;-0.5007455273068109;-0.45907637285665337;1.0796865644023919;0.99999803668121;9.99996132019484;0.41677315666936415;-0.43522900281819976;-0.43522900002589543;0.38600467015885065;-0.4557099954536825;0.5972186871040294;0.9999972843326024
62.188118;1.090755184590806;0.4166712735471672;0.3819967392523456;-0.5007455272677738;-0.4590763728438653;1.079686671123299;0.999997865844158;9.999963324440602;0.41677315288316474;-0.4352290027696856;-0.4352290000286744;0.3860047257091197;-0.4557099954571194;0.5972186914154276;0.9999973510883134
62.198118;1.0907550042739895;0.41667116999515896;0.3819967698653322;-0.5007455272261587;-0.4590763728284527;1.0796867790844868;0.9999976926022577;9.99996529381515;0.41677314966411816;-0.43522900272183745;-0.4352290000322358;0.3860047782256865;-0.45570999545982294;0.5972186962411671;0.999997412440484
62.208118;1.0907548213479699;0.41667107105229106;0.3819968021137817;-0.5007455271819476;-0.4590763728103863;1.0796868888627802;0.99999751735587;9.999967229275398;0.41677314667112086;-0.4352290026748666;-0.4352290000365589;0.386004827846865;-0.4557099954618696;0.5972187017910691;0.9999974679607853
62.218118;1.090754635893467;0.4166709770846733;0.38199683592093175;-0.5007455271351462;-0.4590763727896198;1.0796870009768655;0.9999973404995863;9.999969131870554;0.41677314357815043;-0.43522900262896236;-0.4352290000416297;0.38600487470143785;-0.4557099954633656;0.5972187083028234;0.9999975173431211
62.228118;1.0907544480254685;0.41667088833285426;0.3819968712326512;-0.50074552708578;-0.45907637276610785;1.0796871158623806;0.9999971623850118;9.999971002740812;0.41677314007803545;-0.4352290025842898;-0.4352290000474168;0.38600491889002325;-0.4557099954644552;0.5972187160003538;0.9999975604246698
62.238118;1.0907542579885812;0.41667080486991176;0.38199690802979247;-0.5007455270339015;-0.459076372739802;1.0796872339087025;0.9999969832926735;9.99997284323685;0.41677313588119613;-0.4352290025410037;-0.4352290000538599;0.3860049604563374;-0.4557099954653162;0.5972187250713232;0.9999975972395487
62.248118;1.0907540661846304;0.41667072659808496;0.38199694629838765;-0.5007455269796015;-0.45907637271065793;1.0796873554615205;0.9999968034308284;9.999974654678345;0.41677313073466327;-0.4352290024992526;-0.43522900006087945;0.3860049993832675;-0.4557099954661244;0.5972187356653518;0.9999976280193557
62.258118;1.0907538731320936;0.41667065329072095;0.3819969859943146;-0.5007455269230047;-0.4590763726786408;1.0796874807866759;0.9999966229913927;9.999976437572563;0.41677312445423487;-0.4352290024591623;-0.43522900006841103;0.3860050356250206;-0.4557099954670168;0.5972187479146994;0.9999976530526465
62.268118;1.0907536794215822;0.41667058466426465;0.3819970270432795;-0.5007455268642529;-0.459076372643735;1.079687610068611;0.9999964422411314;9.999978191663612;0.41677311691592717;-0.43522900242083373;-0.4352290000764384;0.386005069142858;-0.4557099954680976;0.5972187619654832;0.9999976725001161
62.278118;1.0907534856519956;0.4166705204402749;0.38199706935620126;-0.5007455268034857;-0.4590763726059658;1.0796877434350283;0.9999962615543663;9.999979916953686;0.4167731080084043;-0.4352290023843567;-0.4352290000849935;0.3860050999114973;-0.4557099954694544;0.5972187779970449;0.999997686376259
62.288118;1.0907532923115117;0.41667046037342714;0.3819971128193261;-0.5007455267408231;-0.4590763725653983;1.0796878809984225;0.9999960812955381;9.999981614404597;0.4167730976008384;-0.43522900234981565;-0.43522900009413235;0.38600512789186325;-0.4557099954711484;0.5972187962258991;0.9999976946689121
62.298118;1.090753099673803;0.4166704042774795;0.3819971572844277;-0.5007455266763533;-0.4590763725221109;1.0796880229046926;0.9999959016581146;9.999983285655588;0.41677308554091397;-0.43522900231729866;-0.43522900010392584;0.38600515302401567;-0.45570999547321117;0.5972188168999282;0.9999976973803913
62.308118;1.0907529078291023;0.4166703520440873;0.38199720260596604;-0.5007455266101349;-0.459076372476177;1.0796881692958178;0.9999957226535886;9.999984932033694;0.4167730716752433;-0.435229002286916;-0.4352290001144724;0.38600517526632727;-0.4557099954756742;0.5972188402436138;0.9999976944430727
62.318118;1.0907527168024111;0.41667030363110447;0.381997248704767;-0.5007455265422198;-0.45907637242766647;1.0796883202148417;0.9999955442082684;9.999986553761339;0.4167730558761777;-0.435229002258813;-0.4352290001258946;0.386005194623364;-0.4557099954785999;0.5972188663819682;0.9999976856640487
62.328118;1.0907525266495213;0.41667025904279453;0.38199729559089296;-0.5007455264726753;-0.4590763723766566;1.0796884755978746;0.9999953662109969;9.999988149914799;0.4167730380445112;-0.43522900223316846;-0.4352290001383266;0.3860052111258349;-0.4557099954820899;0.5972188953472398;0.9999976707699828
62.338118;1.0907523375382702;0.41667021830376394;0.3819973433254639;-0.5007455264015952;-0.45907637232324316;1.0796886353350252;0.9999951885278605;9.999989718881192;0.41677301808487077;-0.43522900221017896;-0.4352290001519231;0.3860052248023349;-0.45570999548628016;0.5972189271327164;0.9999976494651855
62.348118;1.0907521497734076;0.4166701814353021;0.3819973919710978;-0.5007455263291057;-0.4590763722675381;1.0796887993166213;0.9999950110553409;9.999991258989173;0.41677299587426686;-0.43522900219003785;-0.43522900016685023;0.3860052356779838;-0.455709995491328;0.5972189617220667;0.9999976214584524
62.358118;1.0907519637361136;0.4166701484645185;0.38199744156526194;-0.5007455262553486;-0.45907637220965675;1.0796889675132262;0.9999948337660052;9.999992769005651;0.41677297124521123;-0.4352290021729295;-0.4352290001832341;0.386005243778252;-0.4557099954973904;0.5972189991083805;0.9999975864633367
62.368118;1.090751779841887;0.41667011943723764;0.3819974921135132;-0.5007455261804479;-0.4590763721497086;1.0796891400958102;0.9999946566812632;9.99999424827081;0.41677294399610026;-0.43522900215904525;-0.4352290002011327;0.3860052491252539;-0.45570999550461005;0.597219039278332;0.9999975441648177
62.378118;1.0907515985358402;0.4166700943937302;0.38199754360558946;-0.5007455261044963;-0.45907637208779506;1.0796893174812072;0.9999944798044333;9.999995696508854;0.4167729139093024;-0.435229002148597;-0.4352290002205657;0.38600525175465017;-0.45570999551312014;0.597219082172687;0.9999974942021858
62.388118;1.0907514202650392;0.4166700733306095;0.3819975960369696;-0.5007455260275655;-0.4590763720240138;1.0796895002448297;0.9999943030983177;9.999997113510208;0.4167728807548059;-0.435229002141807;-0.43522900024154654;0.3860052517552855;-0.45570999552305425;0.5972191276767241;0.9999974362212698
62.398118;1.0907512454167294;0.41667005617987135;0.38199764941200826;-0.5007455259497151;-0.45907637195845896;1.0796896889801655;0.9999941264908981;9.99999849900173;0.41677284429188455;-0.43522900213888227;-0.4352290002640819;0.3860052492791805;-0.45570999553453817;0.5972191756191749;0.999997369960765
62.408118;1.0907510742490771;0.416670042810542;0.38199770375015035;-0.5007455258709941;-0.45907637189120654;1.0796898842266187;0.9999939498464183;9.999999852650925;0.4167728042899948;-0.43522900213998095;-0.43522900028817396;0.38600524449320495;-0.4557099955476734;0.5972192257682307;0.9999972952816741
62.418118;1.0907509068839987;0.4166700330679272;0.3819977590977752;-0.5007455257914386;-0.45907637182229943;1.0796900864562577;0.9999937729614434;10.000001174021143;0.4167727605699001;-0.4352290021451759;-0.43522900031383255;0.38600523752169064;-0.4557099955625367;0.5972192778546896;0.9999972121018381
62.428118;1.0907507433867372;0.4166700268217556;0.38199781551617845;-0.5007455257110889;-0.459076371751746;1.0796902960710177;0.9999935956534333;10.00000246249171;0.4167727130448121;-0.43522900215443466;-0.43522900034107204;0.38600522843863183;-0.45570999557919256;0.5972193316167753;0.9999971203035416
62.438118;1.090750583869658;0.41667002396417174;0.38199787306741095;-0.5007455256300262;-0.4590763716795379;1.0796905134394537;0.9999934178585977;10.000003717158744;0.41677266173454763;-0.4352290021676362;-0.4352290003699122;0.386005217310438;-0.4557099955976996;0.597219386840593;0.9999970197032524
62.448118;1.090750428527452;0.4166700243782524;0.38199793181505676;-0.5007455255483877;-0.45907637160569065;1.079690738887757;0.9999932396262025;10.000004937303308;0.4167726067313835;-0.43522900218462135;-0.4352290004003928;0.3860052042412586;-0.4557099956181068;0.5972194433927055;0.9999969101021258
62.458118;1.0907502775567959;0.416670027918688;0.38199799180502675;-0.5007455254663363;-0.4590763715302809;1.0796909725839714;0.999993061053366;10.000006123435892;0.4167725481380374;-0.43522900220523664;-0.43522900043256985;0.38600518938060785;-0.4557099956404452;0.5972195012504958;0.9999967913633805
62.468118;1.0907501310435834;0.4166700344096208;0.3819980530356868;-0.500745525384029;-0.45907637145345254;1.079691214470023;0.9999928822414077;10.00000727761233;0.4167724860366601;-0.4352290022293437;-0.43522900046649377;0.3860051729096875;-0.4557099956647252;0.5972195605265564;0.9999966634391844
62.478118;1.0907499889273893;0.4166700436626382;0.3819981154573517;-0.5007455253016168;-0.45907637137538587;1.079691464300977;0.9999927032848127;10.000008402735704;0.41677242050005187;-0.4352290022568096;-0.43522900050219243;0.3860051550382869;-0.4557099956909397;0.5972196214701714;0.9999965263400754
62.488118;1.0907498510391436;0.41667005549524494;0.3819981789958595;-0.5007455252192569;-0.4590763712962593;1.079691721735463;0.9999925243430403;10.000009501570204;0.41677235162177156;-0.43522900228749034;-0.43522900053965685;0.3860051359988217;-0.45570999571905296;0.5972196844133996;0.9999963801286046
62.498118;1.0907497171309088;0.4166700697332241;0.381998243584644;-0.5007455251371136;-0.45907637121623357;1.0796919864548602;0.999992345726532;10.000010576043266;0.41677227956264995;-0.4352290023212077;-0.4352290005788385;0.3860051160169822;-0.45570999574897747;0.5972197496734015;0.999996224950491
62.508118;1.0907495868458965;0.41667008620938306;0.38199830917982897;-0.5007455250553431;-0.45907637113545074;1.0796922581784403;0.9999921678524896;10.000011627605215;0.4167722045826905;-0.435229002357742;-0.43522900061965974;0.38600509528126503;-0.4557099957805707;0.597219817491155;0.9999960610282022
62.518118;1.090749459705746;0.41667010476661287;0.38199837573214823;-0.5007455249740814;-0.4590763710540182;1.079692536503101;0.9999919911227259;10.000012658172448;0.41677212700881755;-0.4352290023968484;-0.4352290006620181;0.38600507393767075;-0.45570999581367205;0.5972198880370605;0.999995888646142
62.528118;1.0907493351934616;0.416670125258003;0.3819984431574886;-0.5007455248934425;-0.45907637097197135;1.079692820753108;0.9999918157956085;10.000013669987915;0.41677204715765015;-0.43522900243828866;-0.43522900070579024;0.3860050520952333;-0.4557099958481439;0.5972199614291503;0.9999957082190126
62.538118;1.0907492128526326;0.4166701475539038;0.38199851136080215;-0.5007455248135169;-0.45907637088926057;1.0796931099995235;0.9999916418820445;10.000014664355819;0.41677196529357957;-0.43522900248185936;-0.4352290007508433;0.3860050298153686;-0.45570999588387634;0.5972200377251164;0.999995520370138
62.548118;1.0907490923771301;0.41667017158709646;0.3819985802890129;-0.5007455247343586;-0.45907637080579516;1.0796934031863568;0.9999914691721377;10.000015641172432;0.41677188165345774;-0.4352290025274072;-0.4352290007970341;0.3860050070957512;-0.4557099959207678;0.5972201168994237;0.9999953258889438
62.558118;1.0907489737186644;0.4166701973895743;0.3819986499416841;-0.5007455246559862;-0.45907637072150187;1.0796936992413462;0.9999912973843686;10.000016600136894;0.41677179648050383;-0.4352290025748352;-0.43522900084418803;0.3860049838802263;-0.45570999595870487;0.5972201988413414;0.9999951256266233
62.568118;1.0907488570807549;0.4166702250400817;0.38199872032518617;-0.5007455245784107;-0.4590763706363414;1.0796939971292028;0.999991126261045;10.000017542232849;0.41677171002625235;-0.43522900262410114;-0.4352290008920862;0.3860049600934203;-0.45570999599756706;0.5972202833910112;0.9999949204366717
62.578118;1.090748742770837;0.4166702545668726;0.3819987914141773;-0.500745524501656;-0.45907637055029216;1.0796942958288032;0.9999909555763147;10.000018470286909;0.41677162255436656;-0.4352290026751946;-0.43522900094048456;0.386004935663797;-0.455709996037262;0.5972203703908283;0.9999947111385564
62.588118;1.0907486311234544;0.41667028590462635;0.38199886316207776;-0.5007455244257416;-0.45907637046334465;1.07969459426052;0.9999907851497699;10.000019388553218;0.4167715343731489;-0.43522900272811077;-0.43522900098913947;0.38600491052557484;-0.45570999607774715;0.5972204597111082;0.9999944984769998
62.598118;1.0907485225650797;0.41667031891845124;0.381998935547131;-0.5007455243506539;-0.45907637037550225;1.0796948912960003;0.9999906148524649;10.000020301749315;0.4167714458567261;-0.4352290027828374;-0.43522900103781775;0.3860048846334211;-0.45570999611900553;0.5972205512293564;0.999994283104674
62.608118;1.090748417634532;0.41667035344423914;0.3819990086177343;-0.5007455242763453;-0.45907637028677295;1.0796951858635557;0.9999904446454585;10.000021214262903;0.41677135741935956;-0.43522900283935123;-0.43522900108629425;0.38600485799703343;-0.4557099961610199;0.5972206448178328;0.9999940656167295
62.618118;1.0907483168793484;0.41667038931817063;0.38199908247769077;-0.5007455242027723;-0.459076370197165;1.079695476992106;0.9999902746552122;10.000022129623604;0.41677126947664517;-0.4352290028976114;-0.43522900113434376;0.3860048307055118;-0.45570999620377534;0.5972207403853755;0.999993846622192
62.628118;1.090748220764309;0.4166704263926043;0.3819991572030875;-0.5007455241299295;-0.45907637010667723;1.0796957637827365;0.999990105130001;10.00002305001011;0.4167711824252236;-0.43522900295754763;-0.43522900118174107;0.38600480292513784;-0.4557099962472622;0.5972208379165708;0.9999936267606617
62.638118;1.0907481296438881;0.4166704645312698;0.3819992327717484;-0.5007455240578499;-0.45907637001528206;1.0796960453977595;0.9999899363360422;10.00002397635162;0.41677109662223316;-0.435229003019058;-0.43522900122827396;0.38600477488157564;-0.45570999629146514;0.5972209374641156;0.9999934066268277
62.648118;1.0907480437635804;0.4166705036077978;0.38199930906013163;-0.500745523986588;-0.4590763699229319;1.0796963210517398;0.9999897685643934;10.000024909311858;0.41677101235851854;-0.43522900308202306;-0.43522900127374886;0.3860047468302996;-0.45570999633634807;0.597221039119622;0.9999931867405631
62.658118;1.0907479633087314;0.41667054352729865;0.3819993858819803;-0.5007455239162113;-0.4590763698296001;1.0796965899802418;0.9999896021872245;10.000025849834811;0.41677092984833575;-0.4352290031463315;-0.4352290013179893;0.38600471902062167;-0.45570999638185494;0.5972211429848109;0.9999929676493621
62.668118;1.090747888443492;0.4166705842381934;0.3819994630187171;-0.5007455238467884;-0.45907636973530624;1.0796968514526843;0.9999894376509747;10.000026798361265;0.4167708492424313;-0.43522900321190566;-0.4352290013608337;0.38600469168824947;-0.45570999642792426;0.5972212491469876;0.9999927500157493
62.678118;1.090747819311434;0.4166706257133997;0.3819995402200162;-0.5007455237783658;-0.4590763696400996;1.0796971048756345;0.9999892754077266;10.000027754206505;0.4167707706488449;-0.4352290032787082;-0.4352290014021322;0.38600466507008346;-0.4557099964744915;0.5972213576584728;0.9999925345682477
62.688118;1.0907477560656642;0.41667066792663376;0.3819996171898984;-0.5007455237109593;-0.45907636954405573;1.0796973498541325;0.9999891158700684;10.000028716256418;0.4167706941523193;-0.4352290033467229;-0.43522900144174714;0.38600463940170204;-0.4557099965214802;0.5972214685195409;0.9999923220049236
62.698118;1.0907476988783196;0.4166707108434193;0.3819996935798862;-0.5007455236445663;-0.459076369447303;1.0796975860980118;0.9999889594363576;10.000029683513812;0.41677061983964564;-0.435229003415924;-0.4352290014795607;0.3860046149028836;-0.4557099965688152;0.5972215816733584;0.9999921129146004
62.708118;1.0907476478804068;0.41667075442045454;0.38199976900320026;-0.5007455235791816;-0.4590763693500244;1.0796978133018058;0.9999888064828433;10.00003065458355;0.4167705478160108;-0.43522900348625543;-0.43522900151547905;0.38600459177094987;-0.4557099966164549;0.5972216970214089;0.9999919076827867
62.718118;1.09074760313228;0.4166707986160491;0.3819998430636736;-0.5007455235148098;-0.4590763692524335;1.0796980311370419;0.999988657280302;10.000031627601643;0.4167704782011383;-0.43522900355762933;-0.4352290015494271;0.3860045701822545;-0.4557099966644023;0.5972218144575402;0.9999917064340003
62.728118;1.0907475646793148;0.41667084340524474;0.38199991538258415;-0.5007455234514706;-0.45907636915476197;1.0796982393155818;0.9999885119566813;10.000032601111874;0.41677041113222424;-0.43522900362994527;-0.4352290015813515;0.38600455029677694;-0.4557099967126869;0.5972219338873982;0.9999915090727146
62.738118;1.0907475325866622;0.416670888784832;0.3819999856249841;-0.5007455233891945;-0.4590763690572553;1.0796984376216017;0.9999883705397795;10.00003357462255;0.4167703467553335;-0.4352290037031117;-0.4352290016112266;0.38600453226285913;-0.4557099967613438;0.5972220551824265;0.9999913153892719
62.748118;1.0907475068733252;0.41667093477794004;0.3820000535154819;-0.5007455233280148;-0.4590763689601567;1.0796986259039865;0.999988233000485;10.00003454867295;0.4167702851827473;-0.43522900377705276;-0.4352290016390417;0.3860045162184619;-0.4557099968104044;0.5972221781220689;0.9999911251894109
62.758118;1.0907474874335397;0.4166709814290493;0.3820001188233933;-0.5007455232679586;-0.4590763688636836;1.0796988040992535;0.9999880992800274;10.000035525081316;0.4167702264772199;-0.435229003851701;-0.43522900166479184;0.386004502283393;-0.4557099968598802;0.5972223024213386;0.9999909384053485
62.768118;1.0907474740369572;0.416671028777834;0.38200018134236235;-0.5007455232090529;-0.45907636876803215;1.0796989722732886;0.999987969323317;10.000036506756883;0.4167701706852481;-0.43522900392699404;-0.4352290016884919;0.38600449054048125;-0.4557099969097434;0.5972224277772575;0.9999907551394508
62.778118;1.0907474663785433;0.41667107683670424;0.38200024089416956;-0.500745523151344;-0.45907636867339613;1.079699130611003;0.9999878430976707;10.000037496622902;0.4167701178569974;-0.4352290040028736;-0.43522900171019113;0.38600448101819357;-0.4557099969599337;0.5972225538456892;0.9999905756283543
62.788118;1.090747464130992;0.41667112558629404;0.38200029733325747;-0.5007455230948917;-0.45907636857996004;1.0796992793742082;0.9999877205681739;10.000038496722931;0.4167700680369707;-0.43522900407926557;-0.43522900172996903;0.3860044736928857;-0.45570999701037745;0.5972226802266734;0.9999904001589582
62.798118;1.0907474669760326;0.4166711749919424;0.382000350535999;-0.5007455230397356;-0.45907636848787836;1.079699418861342;0.9999876016698841;10.000039507870826;0.4167700212625642;-0.4352290041560569;-0.4352290017479207;0.3860044685171312;-0.45570999706099274;0.5972228065313985;0.9999902289917327
62.808118;1.090747474557612;0.41667122503643184;0.3820004003809914;-0.5007455229858758;-0.4590763683972713;1.0796995493634114;0.9999874863323457;10.000040529342701;0.4167699775655217;-0.43522900423309946;-0.43522900176412516;0.38600446545560446;-0.4557099971116908;0.5972229324630872;0.99999006233263
62.818118;1.0907474864031939;0.4166712757377055;0.3820004467252193;-0.5007455229332806;-0.4590763683082393;1.0796996711531575;0.9999873745283007;10.000041558629645;0.41676993696012465;-0.4352290043102204;-0.43522900177860663;0.38600446449002773;-0.4557099971623822;0.5972230578282287;0.9999899003821533
62.828118;1.0907475019765085;0.416671327136755;0.38200048941173026;-0.5007455228818963;-0.4590763682208881;1.0796997845170935;0.9999872663321404;10.000042591515319;0.4167698994413019;-0.4352290043872257;-0.4352290017913156;0.3860044655970825;-0.4557099972129949;0.5972231824773975;0.999989743397082
62.838118;1.0907475208242556;0.41667137927975656;0.38200052831849124;-0.5007455228316504;-0.45907636813534647;1.0796998897534709;0.9999871619783085;10.000043622490281;0.4167698650005079;-0.43522900446391816;-0.43522900180214125;0.38600446873713884;-0.4557099972635006;0.5972233062252919;0.999989591662789
62.848118;1.0907475426624618;0.4166714322245531;0.3820005633838787;-0.5007455227824554;-0.45907636805176094;1.0796999871180983;0.9999870618344117;10.000044645192228;0.4167698336413606;-0.435229004540113;-0.4352290018109481;0.38600447385148967;-0.4557099973139145;0.5972234288238157;0.9999894454423762
62.858118;1.090747567393377;0.41667148605617843;0.3820005945715968;-0.5007455227342338;-0.45907636797027834;1.0797000768422529;0.9999869662873934;10.000045653016533;0.41676980538435676;-0.43522900461563635;-0.4352290018176033;0.38600448085683414;-0.45570999736425805;0.597223550020368;0.9999893049941161
62.868118;1.0907475950436778;0.41667154088090264;0.38200062182770295;-0.5007455226869549;-0.4590763678910389;1.0797001592376294;0.9999868756532677;10.00004663988769;0.4167697802647147;-0.4352290046903362;-0.43522900182197993;0.3860044896635997;-0.4557099974145209;0.5972236696282035;0.9999891706205006
62.878118;1.0907476256298425;0.41667159682302335;0.3820006450760162;-0.5007455226406369;-0.4590763678141789;1.0797002347530997;0.9999867901659765;10.000047600453849;0.41676975833964847;-0.43522900476410237;-0.43522900182395124;0.3860045002324882;-0.45570999746465063;0.5972237875263589;0.9999890426768401
62.888118;1.0907476590745835;0.4166716540332039;0.38200066423658696;-0.5007455225952991;-0.4590763677398245;1.0797003039649418;0.9999867099782365;10.00004852989136;0.4167697396965503;-0.43522900483686;-0.4352290018233932;0.38600451261932145;-0.45570999751457936;0.5972239036047332;0.9999889215340091
62.898118;1.0907476952170538;0.4166717126775865;0.3820006792520838;-0.5007455225509366;-0.459076367668084;1.0797003675082189;0.9999866351124994;10.000049423993982;0.41676972444500193;-0.43522900490854155;-0.4352290018201947;0.38600452695855203;-0.4557099975642596;0.5972240177242882;0.999988807546819
62.908118;1.0907477338492082;0.4166717729039964;0.3820006901129046;-0.5007455225075298;-0.4590763675990596;1.079700425959091;0.9999865654371503;10.000050279119428;0.41676971270295565;-0.43522900497906647;-0.43522900181426716;0.38600454341368506;-0.4557099976136695;0.5972241297268025;0.9999887010173489
62.918118;1.0907477747216738;0.4166718348126142;0.38200069686877197;-0.5007455224650477;-0.45907636753286707;1.0797004797737015;0.999986500726858;10.00005109139598;0.4167697045707857;-0.4352290050483399;-0.4352290018055499;0.3860045621410821;-0.4557099976627876;0.5972242394589293;0.9999886021388356
62.928118;1.0907478174777385;0.4166718984635684;0.38200069964302535;-0.5007455224234552;-0.45907636746963487;1.0797005293083044;0.9999864407440353;10.000051855872304;0.4167697000905825;-0.4352290051162355;-0.43522900179401386;0.38600458326820636;-0.45570999771157306;0.5972243467651044;0.9999885109758189
62.938118;1.0907478615777002;0.41667196389732786;0.3820006986554567;-0.5007455223827438;-0.4590763674094901;1.0797005748671058;0.9999863852880165;10.000052566821623;0.4167696992312077;-0.4352290051825646;-0.43522900177966;0.3860046068764937;-0.4557099977599842;0.5972244514877704;0.9999884275088587
62.948118;1.0907479063782146;0.4166720311195629;0.38200069420917593;-0.5007455223429558;-0.4590763673525494;1.0797006167236753;0.9999863342189094;10.000053218750143;0.41676970190653034;-0.43522900524708374;-0.435229001762507;0.38600463298891263;-0.45570999780801635;0.5972245535135047;0.99998835168476
62.958118;1.09074795135145;0.4166721000711042;0.3820006866214932;-0.500745522304186;-0.45907636729890716;1.0797006550985517;0.9999862874840828;10.000053806485328;0.4167697079815104;-0.43522900530954695;-0.4352290017425861;0.3860046615650451;-0.4557099978557101;0.5972246527962475;0.9999882833687017
62.968118;1.0907479962245719;0.4166721706390913;0.38200067615424343;-0.5007455222665684;-0.45907636724863715;1.0797006901554191;0.9999862451592217;10.000054324516217;0.4167697172596585;-0.4352290053697482;-0.43522900171996276;0.38600469251262637;-0.4557099979031268;0.597224749316062;0.9999882222730809
62.978118;1.0907480409704768;0.4166722427086518;0.3820006629957057;-0.5007455222302547;-0.4590763672018256;1.0797007220453276;0.999986207472573;10.000054767418712;0.4167697294889901;-0.4352290054275308;-0.43522900169475537;0.38600472570857364;-0.45570999795031747;0.5972248430298769;0.9999881680690987
62.988118;1.0907480857394358;0.4166723161736611;0.382000647281825;-0.5007455221954004;-0.4590763671585851;1.0797007510065963;0.9999861747905237;10.000055131705935;0.41676974438659037;-0.4352290054827819;-0.43522900166711137;0.3860047610180068;-0.45570999799730805;0.5972249338620508;0.9999881205781128
62.998118;1.0907481307574198;0.4166723908871417;0.382000629112866;-0.5007455221621547;-0.4590763671190203;1.079700777486223;0.9999861475724842;10.000055417307431;0.4167697616551423;-0.435229005535424;-0.4352290016371644;0.3860047983169468;-0.45570999804410556;0.5972250217269963;0.9999880797844861
63.008118;1.0907481762118596;0.4166724666542102;0.3820006085544793;-0.5007455221306457;-0.45907636708320454;1.0797008021215146;0.9999861262890395;10.000055627307244;0.41676978098682244;-0.4352290055854026;-0.43522900160501204;0.38600483750804826;-0.4557099980907119;0.5972251065338421;0.9999880457102616
63.018118;1.0907482221875937;0.416672543285253;0.3820005856620499;-0.5007455221009789;-0.4590763670512004;1.0797008255546032;0.9999861113353069;10.000055766661673;0.4167698020631276;-0.43522900563267153;-0.4352290015707168;0.38600487851497883;-0.4557099981371236;0.5972251881803516;0.9999880183094593
63.028118;1.0907482686549819;0.41667262062093385;0.3820005605329725;-0.5007455220732527;-0.4590763670230826;1.0797008483151698;0.9999861029889912;10.000055841277522;0.4167698245604757;-0.43522900567718703;-0.43522900153432303;0.3860049212643382;-0.4557099981833104;0.5972252665889748;0.9999879973954681
63.038118;1.0907483154784694;0.41667269853369354;0.3820005333236332;-0.5007455220475592;-0.4590763669989261;1.0797008708944147;0.9999861014054835;10.000055857340664;0.4167698481588783;-0.4352290057189149;-0.43522900149588084;0.38600496566830483;-0.455709998229199;0.5972253417529506;0.9999879825978246
63.048118;1.090748362483077;0.416672776956628;0.3820005042121892;-0.5007455220239694;-0.45907636697877785;1.079700893841857;0.9999861066799326;10.000055820414598;0.41676987255293324;-0.43522900575782264;-0.4352290014554586;0.3860050116130928;-0.4557099982746895;0.5972254137552763;0.9999879734066794
63.058118;1.0907484095520017;0.41667285590702435;0.38200047336350645;-0.5007455220025383;-0.459076366962646;1.0797009177214947;0.9999861190069685;10.00005573536746;0.41676989748453314;-0.4352290057938605;-0.4352290014131392;0.38600505895348675;-0.45570999831968284;0.5972254827412233;0.9999879692801388
63.068118;1.090748456661167;0.4166729354668895;0.3820004409181032;-0.5007455219833217;-0.4590763669505095;1.079700942976359;0.9999861388054976;10.000055607652495;0.41676992277405833;-0.43522900582695434;-0.43522900136901627;0.386005107522465;-0.4557099983640805;0.5972255488264298;0.9999879697287026
63.078118;1.09074850391078;0.4166730157411257;0.38200040698072624;-0.5007455219663824;-0.45907636694232523;1.0797009698756583;0.9999861666753918;10.000055444298555;0.41676994829466857;-0.43522900585701324;-0.43522900132318654;0.3860051571633992;-0.45570999840776516;0.5972256120210099;0.9999879743705253
63.088118;1.09074855157553;0.41667309681245973;0.3820003716196504;-0.5007455219517792;-0.45907636693804593;1.0797009986010062;0.9999862032541916;10.00005525345643;0.4167699739099879;-0.4352290058839403;-0.4352290012757358;0.38600520776812514;-0.45570999845059196;0.5972256722295174;0.9999879829552764
63.098118;1.0907486000622635;0.41667317870278425;0.38200033489083746;-0.5007455219395415;-0.45907636693764975;1.079701029302555;0.9999862491008977;10.000055043322222;0.4167699994401305;-0.4352290059076345;-0.43522900122673547;0.3860052592879316;-0.4557099984923961;0.5972257292857208;0.9999879953317655
63.108118;1.0907486498175505;0.4166732613745966;0.3820002968532216;-0.5007455219296826;-0.4590763669411409;1.0797010620225826;0.9999863046737224;10.00005482148051;0.4167700246733109;-0.43522900592797154;-0.4352290011762462;0.38600531169701974;-0.4557099985330115;0.597225782988089;0.9999880114075991
63.118118;1.0907487012882628;0.4166733447830215;0.382000257565674;-0.5007455219222442;-0.45907636694852;1.079701096612212;0.9999863704051938;10.000054594736692;0.4167700494044165;-0.4352290059447886;-0.43522900112432533;0.38600536494161497;-0.4557099985722914;0.5972258331122042;0.9999880311349094
63.128118;1.0907487549172141;0.4166734289173603;0.38200021708674625;-0.5007455219172913;-0.45907636695975435;1.079701132762885;0.9999864467651035;10.000054369157334;0.4167700734714608;-0.43522900595790287;-0.4352290010710363;0.386005418934737;-0.4557099986101103;0.5972258793946134;0.9999880544846778
63.138118;1.0907488111248274;0.41667351378441897;0.38200017546857273;-0.5007455219148618;-0.45907636697476306;1.0797011701415251;0.9999865342018447;10.000054150357078;0.41677009675865706;-0.4352290059671352;-0.4352290010164529;0.38600547358120474;-0.45570999864634454;0.5972259215458781;0.9999880814331815
63.148118;1.0907488702441295;0.4166735993655724;0.3820001327522258;-0.500745521914948;-0.4590763669934186;1.0797012085028628;0.9999866330015161;10.000053943716999;0.41677011916619183;-0.4352290059723055;-0.4352290009606759;0.3860055287761194;-0.45570999868085516;0.5972259593270433;0.9999881119932339
63.158118;1.0907489324453987;0.4166736855892142;0.3820000889826459;-0.500745521917504;-0.4590763670155554;1.0797012476709598;0.9999867431791423;10.00005375409243;0.4167701405862558;-0.43522900597322767;-0.43522900090387306;0.3860055843822966;-0.45570999871349976;0.5972259926148893;0.9999881462502392
63.168118;1.090748997742318;0.41667377233137837;0.38200004421570033;-0.5007455219224373;-0.4590763670409795;1.0797012874694758;0.9999868644802052;10.000053585504988;0.41677016091106944;-0.4352290059697305;-0.4352290008462905;0.38600564022193234;-0.45570999874416257;0.5972260213944444;0.9999881843871996
63.178118;1.0907490660841672;0.4166738594353723;0.3819999985084475;-0.5007455219296044;-0.45907636706948485;1.0797013277298395;0.9999869964776611;10.000053441269099;0.4167701800560568;-0.43522900596167813;-0.43522900078821375;0.38600569609758506;-0.4557099987727692;0.5972260457248008;0.9999882266827376
63.188118;1.0907491374508442;0.41667394672478175;0.3819999519225824;-0.5007455219388259;-0.45907636710087146;1.079701368357172;0.9999871386750528;10.000053324374052;0.4167701979743899;-0.4352290059489667;-0.4352290007299261;0.386005751823909;-0.4557099987992833;0.5972260657210461;0.9999882734571965
63.198118;1.090749211880398;0.4166740340015349;0.38199990452824945;-0.5007455219499004;-0.4590763671349482;1.0797014093473574;0.9999872905584984;10.000053238260245;0.416770214664425;-0.4352290059315135;-0.4352290006716859;0.386005807243771;-0.45570999882370583;0.5972260815540468;0.9999883250032713
63.208118;1.0907492894415054;0.41667412104471113;0.38199985637915085;-0.5007455219626054;-0.4590763671715115;1.079701450755275;0.9999874516111017;10.000053187770607;0.41677023017007103;-0.435229005909244;-0.4352290006137121;0.38600586222980443;-0.4557099988460789;0.5972260934533368;0.9999883815163616
63.218118;1.0907493702273314;0.4166742076025879;0.3819998074911901;-0.5007455219767015;-0.45907636721032236;1.0797014927325952;0.9999876213270958;10.000053178978366;0.41677024455620376;-0.43522900588208113;-0.43522900055618696;0.3860059166626001;-0.4557099988664867;0.5972261016936838;0.9999884430237179
63.228118;1.0907494543759007;0.4166742933628692;0.38199975786092577;-0.500745521991938;-0.4590763672511118;1.0797015356078485;0.9999877992351921;10.000053217567572;0.4167702578748699;-0.43522900584996144;-0.43522900049927044;0.3860059703875076;-0.4557099988850547;0.5972261066073244;0.9999885093891954
63.238118;1.0907495420408153;0.41667437795562673;0.3819997075096329;-0.5007455220080524;-0.45907636729360646;1.0797015798424532;0.9999879849110394;10.000053307494383;0.41677027014999535;-0.43522900581287577;-0.4352290004431038;0.38600602319085203;-0.4557099989019476;0.5972261086224093;0.9999885803974689
63.248118;1.090749633306618;0.4166744610206844;0.38199965652252765;-0.5007455220247807;-0.45907636733755286;1.0797016258982026;0.9999881779467477;10.000053450975255;0.41677028137963906;-0.43522900577087736;-0.435229000387802;0.38600607480204074;-0.4557099989173661;0.5972261082379746;0.9999886557837456
63.258118;1.0907497281426712;0.41667454225526374;0.38199960506016517;-0.5007455220418845;-0.4590763673827402;1.0797016741977035;0.9999883778877471;10.00005364879474;0.4167702915665407;-0.43522900572404005;-0.4352290003334511;0.3860061249132253;-0.4557099989315386;0.5972261059568347;0.9999887351914544
63.268118;1.0907498264502478;0.41667462139976424;0.38199955333960917;-0.5007455220591894;-0.4590763674290181;1.0797017251873806;0.9999885842065653;10.00005390003965;0.4167703007679567;-0.4352290056724176;-0.43522900028011663;0.3860061732348094;-0.4557099989447045;0.5972261022690686;0.999988818181887
63.278118;1.0907499281661102;0.41667469822381287;0.38199950159025253;-0.5007455220765991;-0.45907636747628383;1.0797017793682206;0.9999887963162186;10.00005420163576;0.4167703091206378;-0.4352290056160326;-0.4352290002278561;0.3860062195385429;-0.4557099989570915;0.5972260976637949;0.9999889042675448
63.288118;1.090750033375002;0.4166747725388818;0.38199945000120217;-0.5007455220940533;-0.459076367524451;1.079701837244639;0.9999890135583748;10.000054548677701;0.4167703168304188;-0.43522900555487726;-0.4352290001767382;0.3860062636350599;-0.4557099989688952;0.5972260926090261;0.9999889928814343
63.298118;1.0907501423550259;0.41667484420824724;0.3819993987056933;-0.5007455221114734;-0.4590763675734366;1.0797018992646112;0.9999892351772236;10.00005493588707;0.41677032413960613;-0.4352290054889206;-0.43522900012686194;0.38600630536287267;-0.45570999898025705;0.5972260875179527;0.9999890833591186
63.308118;1.090750255503196;0.4166749131433269;0.381999347816755;-0.5007455221287584;-0.4590763676231627;1.0797019657969866;0.9999894603452578;10.000055358845241;0.4167703312992121;-0.4352290054181269;-0.4352290000783495;0.3860063446227631;-0.4557099989912514;0.5972260827467426;0.9999891749625444
63.318118;1.0907503732517194;0.4166749793021695;0.38199929746296074;-0.5007455221458236;-0.4590763676735516;1.0797020371262576;0.9999896882171819;10.000055813865641;0.416770338564901;-0.43522900534247094;-0.4352290000313172;0.3860063813744229;-0.45570999900191095;0.5972260786117378;0.9999892668966783
63.328118;1.0907504960542311;0.41667504269551364;0.38199924777950095;-0.500745522162629;-0.4590763677245129;1.0797021134530553;0.9999899179228843;10.000056297569978;0.41677034617582176;-0.4352290052619429;-0.4352289999858551;0.3860064156066507;-0.45570999901227616;0.5972260753963589;0.9999893583478449
63.338118;1.090750624368148;0.41667510338526037;0.3819991988834425;-0.5007455221791662;-0.45907636777592625;1.079702194904924;0.9999901485238332;10.000056807219549;0.41677035431655163;-0.4352290051765524;-0.43522899994202446;0.38600644732967254;-0.45570999902242537;0.5972260733641753;0.9999894485729053
63.348118;1.0907507586299234;0.41667516147652767;0.3819991508804751;-0.5007455221954205;-0.45907636782763556;1.079702281549166;0.9999903790580359;10.000057341037616;0.41677036312102433;-0.4352290050863306;-0.435228999899855;0.38600647655610015;-0.45570999903248527;0.5972260727700959;0.9999895370005595
63.358118;1.09075089925251;0.41667521710821515;0.3819991038825063;-0.5007455222113444;-0.4590763678794558;1.0797023733603164;0.9999906086557302;10.0000578980834;0.4167703727152106;-0.435229004991331;-0.4352289998593474;0.38600650327639874;-0.45570999904261633;0.5972260738369598;0.9999896232473701
63.368118;1.0907510465733306;0.4166752704232628;0.3819990579974183;-0.5007455222268594;-0.4590763679311776;1.0797024701307276;0.9999908365821413;10.000058478409315;0.4167703832534722;-0.4352290048916295;-0.43522899982049223;0.3860065274632804;-0.4557099990529585;0.5972260767284464;0.9999897070367842
63.378118;1.090751200747736;0.41667532153629755;0.381999013322583;-0.5007455222418793;-0.4590763679825599;1.0797025714258572;0.9999910622073654;10.000059083329111;0.4167703949119173;-0.4352290047873331;-0.4352289997832927;0.386006549096008;-0.45570999906358656;0.5972260815530769;0.9999897881564206
63.388118;1.0907513617009228;0.4166753705419409;0.38199896996341637;-0.5007455222563346;-0.4590763680333343;1.0797026766072386;0.9999912849896098;10.000059715020795;0.41677040785263286;-0.4352290046785949;-0.4352289997477629;0.3860065681819051;-0.4557099990745266;0.5972260883819231;0.9999898664725226
63.398118;1.0907515292062353;0.4166754175335162;0.3819989280265581;-0.5007455222701842;-0.459076368083244;1.0797027848301315;0.9999915044871809;10.000060375429253;0.4167704222233659;-0.43522900456562175;-0.43522899971389717;0.38600658475975674;-0.45570999908579213;0.5972260972500965;0.9999899419078342
63.408118;1.0907517030538176;0.41667546259312865;0.38199888760122347;-0.5007455222834096;-0.4590763681320849;1.079702895091735;0.9999917203748552;10.000061064892934;0.41677043819288234;-0.43522900444867213;-0.43522899968163997;0.3860065988988349;-0.45570999909738863;0.5972261081249756;0.9999900144192791
63.418118;1.0907518831954244;0.4166755057983386;0.3819988487798108;-0.5007455222960095;-0.4590763681797099;1.0797030064110968;0.9999919324185772;10.000061781174173;0.41677045595058987;-0.43522900432805095;-0.43522899965088574;0.38600661070750514;-0.4557099991093041;0.5972261208668835;0.9999900840010191
63.428118;1.0907520697419648;0.41667554726816836;0.38199881167107463;-0.5007455223080147;-0.45907636822601255;1.0797031179659184;0.9999921404037634;10.000062519291083;0.4167704756477436;-0.4352290042040945;-0.4352289996214999;0.38600662032341415;-0.4557099991215149;0.5972261352399225;0.9999901506550158
63.438118;1.090752262828801;0.41667558718665837;0.3819987763741243;-0.5007455223194874;-0.45907636827091386;1.0797032290821167;0.9999923440994396;10.00006327245135;0.4167704973524189;-0.43522900407714044;-0.4352289995933311;0.3860066278722127;-0.45570999913399873;0.5972261509816664;0.9999902143784943
63.448118;1.0907524625179172;0.41667562576999634;0.3819987429542505;-0.5007455223304843;-0.45907636831435644;1.0797033391550914;0.9999925433093724;10.000064033951775;0.4167705210732034;-0.4352290039474995;-0.43522899956621136;0.38600663343934166;-0.4557099991467441;0.5972261678719898;0.9999902752097355
63.458118;1.0907526688090416;0.41667566321429605;0.38199871143202685;-0.5007455223410413;-0.4590763683562987;1.0797034475499032;0.999992737941613;10.000064798469714;0.41677054679945613;-0.4352290038154382;-0.43522899953996286;0.38600663707424915;-0.4557099991597574;0.5972261857470863;0.9999903332380694
63.468118;1.0907528816828649;0.41667569966524115;0.38199868178012114;-0.5007455223511997;-0.4590763683967018;1.0797035535434838;0.9999929280176488;10.000065561770702;0.4167705744951924;-0.4352290036811739;-0.4352289995144082;0.386006638799733;-0.4557099991730656;0.5972262044543151;0.9999903885641737
63.478118;1.090753101135551;0.4166757352188425;0.38199865393413307;-0.5007455223610162;-0.459076368435517;1.0797036563391151;0.9999931136358617;10.000066319835405;0.4167706040657393;-0.4352290035448848;-0.43522899948937205;0.3860066386254643;-0.45570999918670957;0.59722622380724;0.9999904413059226
63.488118;1.090753327200678;0.4166757699401954;0.3819986277978594;-0.5007455223705525;-0.4590763684726916;1.0797037550912132;0.9999932949134089;10.000067068412438;0.41677063535115666;-0.43522900340673004;-0.43522899946468785;0.386006636569528;-0.45570999920071803;0.5972262436058948;0.9999904916398782
63.498118;1.0907535599688145;0.4166758038874894;0.3819986032230198;-0.5007455223798789;-0.4590763685081828;1.0797038489583979;0.9999934719029112;10.000067803089902;0.416770668159759;-0.4352290032668645;-0.4352289994402128;0.3860066326652146;-0.45570999921506944;0.5972262636766287;0.9999905398122829
63.508118;1.0907537995812675;0.41667583712316586;0.38199858000386977;-0.5007455223890807;-0.45907636854196154;1.0797039371837045;0.999993644565533;10.000068519576875;0.41677070232539964;-0.4352290031254336;-0.4352289994158252;0.38600662694471594;-0.4557099992296876;0.5972262838701323;0.9999905861297629
63.518118;1.0907540461557899;0.4166758696929103;0.38199855792669063;-0.5007455223982529;-0.4590763685739957;1.0797040191119038;0.9999938128256897;10.000069213627388;0.416770737755091;-0.4352290029825652;-0.4352289993914114;0.38600661943273473;-0.4557099992444764;0.5972263040474076;0.9999906309663745
63.528118;1.0907542997001574;0.4166759015910854;0.38199853682327833;-0.5007455224075097;-0.45907636860422496;1.0797040941936462;0.9999939765650421;10.00006988066376;0.4167707744181027;-0.43522900283837956;-0.43522899936687387;0.38600661016456134;-0.45570999925934763;0.5972263240403805;0.9999906747904982
63.538118;1.0907545600961301;0.4166759327466705;0.3819985165656281;-0.5007455224170085;-0.4590763686325679;1.0797041620314431;0.9999941355799427;10.000070515694294;0.41677081230399043;-0.4352290026930064;-0.43522899934214954;0.386006599189424;-0.4557099992742151;0.5972263435748272;0.9999907181534338
63.548118;1.0907548271812681;0.4166759630314346;0.38199849702756644;-0.5007455224269466;-0.4590763686589556;1.0797042223681066;0.9999942896764482;10.000071113645559;0.41677085141354064;-0.43522900254660263;-0.43522899931720227;0.38600658655842107;-0.45570999928897504;0.5972263622487674;0.9999907615866975
63.558118;1.090755100857485;0.4166759922885074;0.3819984780731453;-0.500745522437532;-0.45907636868334445;1.079704274999881;0.9999944388498397;10.000071669942182;0.416770891765919;-0.435229002399367;-0.4352289992919943;0.3860065723199705;-0.45570999930350936;0.5972263795813031;0.9999908054746547
63.568118;1.0907553810832513;0.41667602036807444;0.38199845956581074;-0.5007455224489571;-0.45907636870569196;1.0797043197092693;0.9999945833463585;10.000072180740247;0.4167709333933754;-0.43522900225154293;-0.43522899926647207;0.38600655650218796;-0.45570999931771844;0.5972263950648714;0.9999908500187974
63.578118;1.0907556677331198;0.41667604712917516;0.38199844136095906;-0.5007455224613822;-0.45907636872593666;1.0797043562362842;0.9999947235593519;10.000072642449812;0.41677097631287663;-0.43522900210340776;-0.4352289992405646;0.38600653909695193;-0.45570999933153317;0.5972264082212246;0.999990895326166
63.588118;1.0907559605009223;0.4166760724273086;0.38199842330924316;-0.5007455224749194;-0.4590763687440139;1.0797043842578384;0.9999948599039422;10.0000730513317;0.416771020480596;-0.43522900195525144;-0.43522899921417674;0.38600652007728586;-0.45570999934489126;0.5972264186595972;0.9999909415477951
63.598118;1.0907562589646023;0.4166760961228394;0.3819984052913097;-0.5007455224896228;-0.4590763687598877;1.079704403453705;0.9999949928059301;10.000073403823212;0.416771065794777;-0.435229001807338;-0.4352289991871786;0.38600649941928905;-0.4557099993577305;0.5972264261139214;0.9999909889241724
63.608118;1.090756562658061;0.4166761180819186;0.38199838723328317;-0.5007455225054922;-0.4590763687735641;1.0797044136719465;0.9999951227607076;10.00007369720383;0.4167711121491261;-0.43522900165987577;-0.43522899915940744;0.38600647710946023;-0.4557099993700076;0.5972264304807033;0.9999910376860026
63.618118;1.0907568710423279;0.41667613818487476;0.3819983690934717;-0.5007455225224859;-0.4590763687850844;1.0797044149906496;0.9999952503174807;10.000073929916251;0.41677115945243076;-0.4352290015130118;-0.4352289991306951;0.3860064531550624;-0.45570999938170687;0.5972264318415859;0.9999910879741719
63.628118;1.0907571835338055;0.4166761563740402;0.38199835086887407;-0.5007455225405287;-0.45907636879451164;1.0797044076196989;0.9999953759823033;10.000074101518823;0.4167712076125082;-0.4352290013668335;-0.43522899910091173;0.38600642760132264;-0.45570999939283574;0.5972264303996345;0.9999911398886967
63.638118;1.0907574995896263;0.4166761726876799;0.38199833261411453;-0.5007455225595316;-0.4590763688019263;1.0797043918081328;0.9999955001856597;10.00007421264211;0.4167712565325814;-0.43522900122138514;-0.4352289990699869;0.386006400544139;-0.4557099994034185;0.5972264263672262;0.9999911935380671
63.648118;1.0907578186579603;0.41667618724220656;0.3819983144221488;-0.500745522579426;-0.45907636880740793;1.0797043678346814;0.9999956233282821;10.000074264798778;0.41677130610663654;-0.43522900107671714;-0.43522899903787776;0.3860063721237644;-0.4557099994134762;0.5972264199180224;0.9999912490337713
63.658118;1.0907581400537996;0.41667620020589713;0.3819982963876263;-0.5007455226001916;-0.4590763688110067;1.0797043360106102;0.9999957457511062;10.000074259793992;0.4167713561999304;-0.43522900093293154;-0.4352289990045213;0.3860063424988978;-0.45570999942300566;0.5972264112065991;0.9999913064940865
63.668118;1.0907584629869491;0.4166762117818567;0.38199827860772756;-0.5007455226218523;-0.4590763688127503;1.079704296600943;0.9999958676512106;10.000074198952468;0.416771406659018;-0.43522900079017246;-0.43522899896985573;0.3860063118325341;-0.4557099994319895;0.5972264003948294;0.9999913660092334
63.678118;1.0907587866791177;0.41667622217880074;0.38199826119475777;-0.5007455226444337;-0.45907636881266367;1.0797042497290485;0.9999959891165263;10.000074082668766;0.4167714573661388;-0.4352290006485892;-0.4352289989339028;0.38600628029957523;-0.4557099994404103;0.5972263876732508;0.9999914275564347
63.688118;1.0907591103513963;0.4166762316062267;0.38199824426619244;-0.500745522667923;-0.4590763688107718;1.0797041954141724;0.9999961102483509;10.00007391110715;0.4167715082593633;-0.4352290005083117;-0.43522899889679073;0.3860062480715388;-0.45570999944825447;0.5972263732735693;0.9999914909665497
63.698118;1.0907594332073092;0.41667624031863776;0.38199822795232447;-0.5007455226922594;-0.4590763688071111;1.0797041337036217;0.9999962312178431;10.000073685766482;0.4167715592828615;-0.43522900036944245;-0.43522899885869704;0.38600621527649276;-0.45570999945553353;0.5972263574377704;0.9999915559815712
63.708118;1.0907597546054113;0.4166762486331975;0.3819982124378669;-0.5007455227173228;-0.4590763688017341;1.0797040647172154;0.9999963522476047;10.000073409817935;0.416771610346915;-0.43522900023206484;-0.43522899881980015;0.3860061819814935;-0.45570999946231033;0.5972263403676905;0.9999916223810407
63.718118;1.0907600742405636;0.4166762568708189;0.38199819796555645;-0.500745522742926;-0.459076368794684;1.0797039885727675;0.9999964736050871;10.000073086888333;0.4167716613334116;-0.43522900009625776;-0.4352289987802544;0.38600614819709017;-0.4557099994686958;0.5972263222270536;0.9999916900795791
63.728118;1.0907603921005482;0.41667626529514695;0.381998184765214;-0.5007455227688428;-0.4590763687859719;1.0797039053424875;0.9999965956245392;10.000072720342406;0.4167717121110395;-0.43522899996209746;-0.4352289987401738;0.386006113893532;-0.45570999947482865;0.5972263031715722;0.9999917590805281
63.738118;1.0907607082372326;0.4166762741314281;0.3819981730020838;-0.50074552279486;-0.4590763687755927;1.0797038150726261;0.999996718706723;10.000072313469817;0.4167717625626928;-0.435228999829662;-0.4352289986996506;0.38600607902565337;-0.45570999948085583;0.5972262833336016;0.9999918293957248
63.748118;1.0907610225883333;0.4166762836198069;0.38199816281695603;-0.5007455228208056;-0.45907636876356267;1.0797037177852074;0.999996843298599;10.000071869502555;0.41677181261787105;-0.4352289996990489;-0.43522899865880094;0.3860060435487091;-0.45570999948691826;0.5972262627751027;0.9999919010739093
