time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.758118;1.0907613350536116;0.4166762940286793;0.3819981543877715;-0.5007455228465356;-0.45907636874992047;1.0797036134776552;0.9999969698906537;10.000071391258004;0.4167718622580594;-0.4352289995703888;-0.43522899861779507;0.3860060074423849;-0.45570999949314156;0.5972262414782274;0.9999919742201195
63.768118;1.0907616457207194;0.4166763056431635;0.38199814794540343;-0.5007455228719175;-0.4590763687347001;1.079703502151897;0.9999970990125582;10.000070881075342;0.4167719115125174;-0.43522899944383825;-0.4352289985768483;0.38600597074548804;-0.455709999499627;0.5972262193791125;0.9999920488730264
63.778118;1.0907619549122232;0.41667631874607985;0.3819981437695245;-0.5007455228968268;-0.45907636871794444;1.079703383832482;0.9999972312135537;10.000070341800509;0.41677196045889253;-0.4352289993195642;-0.4352289985362023;0.38600593355095497;-0.45570999950644786;0.5972261963717778;0.9999921248310759
63.788118;1.090762263000054;0.4166763335862484;0.3819981421704997;-0.5007455229211443;-0.4590763686997471;1.0797032585597168;0.9999973670247742;10.000069778018814;0.4167720092070548;-0.4352289991977353;-0.43522899849613417;0.3860058959560686;-0.4557099995136553;0.5972261722804767;0.9999922016068669
63.798118;1.0907625702879886;0.4166763503551704;0.3819981434286715;-0.5007455229447484;-0.45907636868025153;1.0797031264031374;0.9999975068952356;10.000069195927317;0.41677205786826027;-0.435228999078509;-0.4352289984569673;0.38600585802811016;-0.45570999952128366;0.5972261468760136;0.9999922785263101
63.808118;1.0907628770797673;0.4166763691848385;0.38199814772477275;-0.5007455229675059;-0.45907636865960844;1.0797029874846613;0.9999976511496002;10.0000686020806;0.4167721065294353;-0.4352289989620289;-0.4352289984190519;0.3860058198175608;-0.45570999952935815;0.5972261199391138;0.9999923548382951
63.818118;1.0907631837091165;0.41667639015128044;0.38199815512729346;-0.5007455229892666;-0.45907636863794526;1.0797028419720316;0.9999977999503288;10.00006800235533;0.41677215523833105;-0.4352289988484508;-0.43522899838273243;0.38600578138157177;-0.4557099995378901;0.5972260913135536;0.9999924297635084
63.828118;1.0907634904263408;0.4166764132639244;0.3819981656479087;-0.5007455230098726;-0.45907636861536255;1.079702690086905;0.9999979532283472;10.000067401925152;0.41677220400596715;-0.4352289987379702;-0.4352289983483262;0.38600574277899635;-0.4557099995468515;0.5972260609119306;0.9999925025027138
63.838118;1.0907637973172513;0.41667643846136765;0.3819981793118265;-0.5007455230291705;-0.4590763685919474;1.07970253213443;0.9999981106632132;10.000066805908425;0.4167722528230877;-0.4352289986308212;-0.4352289983161282;0.38600570405802737;-0.4557099995561549;0.5972260286893867;0.9999925722381896
63.848118;1.0907641043401235;0.41667646564795113;0.38199819618095787;-0.500745523047009;-0.4590763685677922;1.0797023684926847;0.999998271733538;10.000066219313187;0.4167723016654122;-0.43522899852724944;-0.43522899828640943;0.3860056652730245;-0.45570999956566643;0.5972259946106592;0.9999926381348613
63.858118;1.0907644113770443;0.4166764947477459;0.3819982163302659;-0.5007455230632414;-0.45907636854300893;1.0797021995881595;0.9999984358102039;10.000065645591569;0.4167723504895562;-0.4352289984274767;-0.43522899825938616;0.3860056265220016;-0.4557099995752505;0.5972259586099639;0.9999926993507674
63.868118;1.090764718266959;0.4166765257109481;0.38199823982166875;-0.5007455230777345;-0.45907636851773065;1.0797020258926617;0.9999986022867507;10.00006508499298;0.41677239923528314;-0.4352289983316839;-0.435228998235206;0.3860055879596956;-0.45570999958480446;0.5972259205745399;0.9999927550881218
63.878118;1.0907650248446394;0.41667655845026164;0.38199826669118225;-0.5007455230903766;-0.45907636849210937;1.0797018479088532;0.9999987706620551;10.000064534638938;0.4167724478178863;-0.4352289982400201;-0.43522899821396144;0.38600554976885226;-0.455709999594257;0.5972258803804414;0.9999928046641932
63.888118;1.0907653309560683;0.4166765927826966;0.381998296947198;-0.5007455231010963;-0.4590763684663213;1.079701666175641;0.999998940525299;10.000063990629092;0.41677249611327966;-0.4352289981526155;-0.4352289981956984;0.38600551212990825;-0.45570999960355113;0.5972258379241359;0.999992847532192
63.898118;1.0907656364597191;0.41667662845110354;0.38199833057724286;-0.5007455231098814;-0.4590763684405786;1.0797014813171624;0.9999991114954185;10.000063450346383;0.4167725439669381;-0.43522899806958515;-0.4352289981804209;0.3860054752183821;-0.4557099996126234;0.5972257930797966;0.99999288324209
63.908118;1.09076594126081;0.4166766651962513;0.3819983675303834;-0.5007455231167538;-0.45907636841511934;1.0797012940550934;0.9999992831730466;10.000062913276496;0.41677259123042637;-0.4352289979910378;-0.4352289981681029;0.3860054392097688;-0.45570999962138364;0.597225745630986;0.9999929114232498
63.918118;1.0907662453505715;0.41667670280354185;0.3819984076701253;-0.5007455231217328;-0.45907636839017624;1.0797011051558516;0.9999994551430761;10.000062380296596;0.416772637792353;-0.43522899791708936;-0.43522899815870375;0.38600540427950036;-0.455709999629731;0.5972256952706051;0.9999929318269318
63.928118;1.090766548833847;0.41667674109038755;0.381998450760345;-0.5007455231248333;-0.4590763683659504;1.0797009153626485;0.9999996270326514;10.000061852362457;0.4167726835766737;-0.4352289978478539;-0.4352289981521802;0.3860053706099149;-0.4557099996376073;0.5972256416578182;0.9999929443635598
63.938118;1.0907668519798968;0.4166767798714693;0.381998496514022;-0.5007455231260849;-0.4590763683425921;1.079700725335774;0.9999997985814919;10.000061329776726;0.41677272852745206;-0.43522899778342133;-0.4352289981484898;0.3860053383891379;-0.4557099996450275;0.597225584476942;0.9999929490751984
63.948118;1.0907671552128166;0.41667681895012887;0.3819985446610868;-0.5007455231255443;-0.45907636832017246;1.079700535613058;0.9999999696366029;10.00006081246842;0.41677277259907647;-0.43522899772385754;-0.43522899814758464;0.3860053077910427;-0.4557099996520547;0.5972255234736212;0.9999929460771434
63.958118;1.0907674589454601;0.416676858124887;0.38199859499069305;-0.500745523123288;-0.4590763682986831;1.079700346620664;1.0000001400712437;10.000060300086636;0.4167728157419697;-0.4352289976692123;-0.4352289981493971;0.3860052789682176;-0.4557099996587588;0.5972254584654588;0.9999929355377198
63.968118;1.0907677633961597;0.41667689718315554;0.38199864736297207;-0.5007455231194009;-0.45907636827808135;1.0797001587165456;1.0000003097763055;10.000059791100027;0.4167728578968015;-0.43522899761950057;-0.4352289981538232;0.3860052520477806;-0.45570999966519526;0.5972253893624018;0.9999929176571135
63.978118;1.090768068577719;0.4166769358963841;0.3819987017059171;-0.5007455231139804;-0.4590763682583209;1.0796999722048706;1.0000004787398313;10.000059282231712;0.41677289900808595;-0.43522899757467554;-0.43522899816072746;0.38600522710187246;-0.4557099996713944;0.5972253162015326;0.999992892624942
63.988118;1.0907683743972152;0.4166769740401657;0.38199875801104494;-0.5007455231071374;-0.45907636823934933;1.0796997873387293;1.000000647078054;10.000058769054844;0.4167729390370269;-0.4352289975346368;-0.4352289981699713;0.3860052041486111;-0.4557099996773485;0.5972252391381437;0.9999928606649365
63.998118;1.090768680712482;0.4166770114324859;0.3819988163235141;-0.5007455230989766;-0.4590763682211123;1.0796996043339533;1.000000815000165;10.000058246814048;0.416772977979315;-0.4352289974992669;-0.4352289981814324;0.3860051832091822;-0.45570999968301057;0.597225158380047;0.9999928221478825
64.008118;1.0907689873554014;0.41667704796282196;0.3819988767106309;-0.5007455230895913;-0.4590763682035703;1.079699423341765;1.000000982732329;10.000057711277627;0.416773015884275;-0.43522899746845034;-0.43522899819500205;0.3860051643474061;-0.45570999968831893;0.5972250741076984;0.9999927775960513
64.018118;1.090769294182195;0.41667708358070454;0.38199893923222045;-0.5007455230790964;-0.45907636818670444;1.0796992443917062;1.0000011504199808;10.000057159704435;0.41677305283622795;-0.43522899744206645;-0.43522899821057753;0.3860051476619899;-0.4557099996932151;0.5972249864333087;0.9999927275397776
64.028118;1.0907696010977246;0.4166771182506353;0.38199900393920055;-0.5007455230676545;-0.45907636817050057;1.079699067379812;1.0000013180841358;10.000056590934552;0.4167730889221452;-0.43522899741998766;-0.43522899822804906;0.38600513326101216;-0.45570999969763193;0.5972248954404054;0.9999926723972045
64.038118;1.0907699080433007;0.416677151931756;0.38199907086729645;-0.500745523055464;-0.4590763681549397;1.0796988921326607;1.0000014856527197;10.000056004600344;0.4167731242318487;-0.43522899740209753;-0.4352289982472877;0.38600512123325975;-0.4557099997014903;0.5972248012599803;0.9999926124945937
64.048118;1.0907702150330416;0.41667718460288355;0.3819991400175402;-0.5007455230427108;-0.45907636814000596;1.0796987184993865;1.0000016530319882;10.000055400818669;0.4167731588598244;-0.4352289973883106;-0.4352289982681541;0.38600511163595225;-0.45570999970471165;0.597224704097769;0.9999925481433098
64.058118;1.0907705221630688;0.4166772162794056;0.3819992113551178;-0.5007455230295191;-0.45907636812568403;1.0796985463949258;1.000001820162263;10.000054780702788;0.41677319288130404;-0.4352289973785704;-0.4352289982905121;0.3860051045136721;-0.45570999970721826;0.5972246042008573;0.9999924796597035
64.068118;1.090770829489274;0.41667724697734765;0.38199928481505696;-0.5007455230159539;-0.45907636811193114;1.0796983757676692;1.0000019869857855;10.000054146396334;0.41677322633130154;-0.4352289973728253;-0.43522899831423534;0.38600509991425264;-0.4557099997089279;0.5972245018110794;0.9999924073154252
64.078118;1.0907711369425033;0.41667727665287335;0.38199936029952397;-0.5007455230020735;-0.4590763680986472;1.0796982065116096;1.0000021533251142;10.000053500018257;0.41677325919480146;-0.43522899737100995;-0.4352289983392088;0.3860050978693325;-0.45570999970976644;0.5972243971527421;0.9999923313069146
64.088118;1.0907714444419518;0.4166773051774777;0.381999437689114;-0.5007455229879565;-0.4590763680856641;1.07969803840177;1.0000023187897409;10.000052843142392;0.41677329139268676;-0.43522899737305754;-0.435228998365322;0.3860050983732976;-0.4557099997096882;0.5972242904531255;0.9999922518079507
64.098118;1.0907717520399474;0.4166773323678546;0.38199951686556;-0.500745522973668;-0.45907636807276103;1.0796978711496243;1.0000024827950518;10.000052177720521;0.4167733227763237;-0.4352289973789204;-0.4352289983924767;0.38600510139156824;-0.4557099997086899;0.5972241819494769;0.999992169017447
64.108118;1.090772059881208;0.4166773580427554;0.38199959771059794;-0.5007455229592316;-0.4590763680596974;1.079697704525973;1.0000026446178811;10.000051507040329;0.4167733531423593;-0.435228997388562;-0.4352289984206145;0.3860051068801002;-0.4557099997068032;0.5972240718628872;0.9999920831531182
64.118118;1.0907723680451749;0.41667738205530047;0.38199968007932267;-0.5007455229446396;-0.4590763680462483;1.0796975384275052;1.0000028034480188;10.000050835641211;0.4167733822624074;-0.43522899740193477;-0.43522899844971624;0.3860051147881289;-0.4557099997040699;0.5972239603609137;0.9999919944832453
64.128118;1.0907726764561563;0.41667740427665356;0.3819997637811922;-0.5007455229298939;-0.4590763680322184;1.0796973729161299;1.0000029584821903;10.000050168270864;0.4167734099157117;-0.4352289974189715;-0.43522899847976454;0.38600512502528483;-0.45570999970054327;0.5972238475299173;0.9999919033752642
64.138118;1.0907729848976948;0.4166774245748492;0.38199984858956354;-0.5007455229150433;-0.4590763680174268;1.0796972082461043;1.0000031090288957;10.000049508929257;0.41677343589721966;-0.43522899743957394;-0.4352289985107265;0.3860051374240796;-0.4557099996963138;0.5972237333719645;0.9999918102647682
64.148118;1.090773293036942;0.41667744282998537;0.38199993427291556;-0.500745522900189;-0.4590763680016913;1.0796970447796703;1.0000032545446305;10.000048860930528;0.41677346001443605;-0.435228997463601;-0.4352289985425723;0.3860051517526822;-0.4557099996915268;0.597223617858456;0.9999917156341536
64.158118;1.0907736003922166;0.41667745896684083;0.3820000206248998;-0.5007455228854524;-0.4590763679848374;1.0796968828450195;1.0000033945880513;10.000048227383264;0.4167734821078514;-0.43522899749087546;-0.4352289985752832;0.38600516776657223;-0.4557099996863793;0.5972235010150094;0.9999916200638408
64.168118;1.0907739063322308;0.4166774729707021;0.3820001074846014;-0.5007455228709344;-0.45907636796671497;1.0796967226804506;1.0000035287671627;10.000047611500134;0.416773502059463;-0.43522899752120553;-0.4352289986088451;0.38600518525034855;-0.45570999968108666;0.5972233829377154;0.9999915242178539
64.178118;1.090774210183038;0.41667748487870593;0.382000194750108;-0.5007455228567061;-0.4590763679471996;1.0796965644307353;1.0000036567303452;10.000047016913527;0.4167735197677848;-0.43522899755440037;-0.4352289986432529;0.38600520402195476;-0.45570999967582765;0.5972232637573416;0.9999914287199131
64.188118;1.090774511322245;0.4166774947645787;0.3820002823599775;-0.5007455228428264;-0.4590763679261801;1.0796964081489897;1.0000037781763982;10.000046448183696;0.41677353513709975;-0.4352289975902571;-0.43522899867850373;0.3860052239072061;-0.45570999967072046;0.5972231436621177;0.9999913340220529
64.198118;1.09077480917763;0.4166775027305114;0.3820003702407979;-0.5007455228293619;-0.45907636790355133;1.0796962538803674;1.000003892898974;10.000045910878274;0.41677354808456424;-0.43522899762853656;-0.43522899871458937;0.3860052447286205;-0.45570999966583153;0.5972230229402685;0.9999912403387701
64.208118;1.0907751032398016;0.41667750889729027;0.3820004582878597;-0.5007455228163973;-0.45907636787922723;1.0796961017896891;1.000004000834042;10.000045410355737;0.4167735585272383;-0.43522899766896833;-0.4352289987515098;0.38600526631318743;-0.4557099996611811;0.59722290194833;0.9999911476934085
64.218118;1.090775393150507;0.41667751338733916;0.382000546389908;-0.5007455228040347;-0.45907636785317124;1.079695952199534;1.0000041019743984;10.000044950340959;0.4167735663594061;-0.43522899771127443;-0.4352289987892679;0.38600528848261295;-0.45570999965674197;0.5972227810629366;0.9999910560666383
64.228118;1.0907756787425338;0.4166775163034243;0.38200063444458476;-0.5007455227923736;-0.45907636782540134;1.079695805525311;1.0000041962262178;10.000044532822747;0.4167735714372429;-0.43522899775517315;-0.4352289988278394;0.3860053110416527;-0.4557099996524596;0.5972226606950133;0.9999909655705579
64.238118;1.0907759599734195;0.4166775177082037;0.3820007223806941;-0.5007455227814843;-0.4590763677959566;1.0796956621929086;1.0000042834131084;10.000044158745245;0.41677357356773787;-0.43522899780037305;-0.43522899886716543;0.38600533379335045;-0.45570999964828823;0.5972225413299015;0.9999908765354613
64.248118;1.0907762368647929;0.4166775176224563;0.3820008101949096;-0.5007455227714065;-0.45907636776486416;1.0796955225979046;1.000004363355818;10.000043828405891;0.4167735725354494;-0.4352289978465867;-0.43522899890715855;0.3860053565622499;-0.4557099996442195;0.59722242353614;0.9999907894743304
64.258118;1.0907765095211799;0.4166775160437515;0.3820008979389165;-0.5007455227621733;-0.4590763677321295;1.0796953871116524;1.000004435886307;10.000043541389612;0.4167735681634305;-0.4352289978935532;-0.4352289989476934;0.38600537920392086;-0.4557099996402793;0.5972223079497085;0.9999907050583975
64.268118;1.090776778174383;0.41667751295527067;0.3820009856688514;-0.500745522753836;-0.4590763676977452;1.0796952561540565;1.0000045008459562;10.000043296301111;0.41677356032939933;-0.43522899794104725;-0.43522899898862;0.3860054016036898;-0.45570999963649994;0.5972221952282892;0.9999906241286007
64.278118;1.0907770431401485;0.4166775083123822;0.3820010734392439;-0.5007455227464566;-0.45907636766171267;1.0796951302835105;1.0000045581040224;10.000043090615408;0.4167735489242261;-0.43522899798889186;-0.4352289990298143;0.3860054236735142;-0.4557099996329036;0.5972220859591906;0.9999905476325319
64.288118;1.0907773047315403;0.4166775020348808;0.3820011613366471;-0.5007455227400759;-0.4590763676240576;1.0796950101773168;1.0000046075473028;10.000042921047575;0.4167735338183678;-0.4352289980369782;-0.4352289990712033;0.38600544534846937;-0.4557099996295169;0.597221980589713;0.9999904765379979
64.298118;1.0907775632374532;0.4166774940238138;0.38200124947628167;-0.5007455227346852;-0.45907636758482445;1.079694896529063;1.0000046490339274;10.000042784172269;0.4167735148670509;-0.4352289980852543;-0.43522899911274376;0.38600546658078916;-0.4557099996263919;0.5972218794253491;0.9999904118115736
64.308118;1.0907778189022173;0.41667748418856715;0.38200133795007213;-0.5007455227302194;-0.4590763675440563;1.0796947899769955;1.0000046823795783;10.000042676348814;0.41677349194547086;-0.4352289981336788;-0.43522899915439855;0.38600548732961687;-0.4557099996236106;0.5972217826646816;0.9999903543979444
64.318118;1.0907780719154403;0.41667747246666487;0.38200142678743254;-0.5007455227265813;-0.45907636750177194;1.0796946910845124;1.000004707417955;10.000042593092548;0.4167734650103492;-0.435228998182185;-0.43522899919612995;0.38600550754537344;-0.4557099996212732;0.597221690462242;0.9999903051471345
64.328118;1.0907783224763825;0.41667745882940893;0.3820015159520586;-0.50074552272368;-0.4590763674579658;1.0796946003341936;1.0000047241184205;10.000042528955756;0.41677343415840434;-0.43522899823068406;-0.43522899923789327;0.3860055271641688;-0.45570999961947645;0.5972216029864498;0.999990264743771
64.338118;1.0907785708192699;0.4166774432618643;0.38200160535352357;-0.5007455227214456;-0.459076367412639;1.0796945180711064;1.0000047327052104;10.00004247809591;0.4167733996200418;-0.4352289982790848;-0.43522899927962194;0.3860055461243666;-0.45570999961829906;0.5972215204123693;0.9999902336845413
64.348118;1.0907788171109531;0.4166774257281095;0.38200169487077384;-0.5007455227198189;-0.4590763673658281;1.0796944444225753;1.000004733656564;10.000042434763536;0.4167733616915371;-0.4352289983273022;-0.43522899932122294;0.3860055643739311;-0.45570999961780057;0.5972214428658035;0.9999902123022938
64.358118;1.0907790613332113;0.41667740616583987;0.38200178437122567;-0.500745522718744;-0.4590763673176017;1.0796943792751417;1.0000047275986872;10.000042393350775;0.4167733206845929;-0.43522899837525564;-0.43522899936260356;0.3860055818532529;-0.4557099996180213;0.5972213703860964;0.9999902008174614
64.368118;1.0907793033147226;0.41667738451234454;0.38200187370232136;-0.5007455227181753;-0.45907636726803114;1.0796943222771742;1.000004715266242;10.000042348613338;0.41677327691910326;-0.4352289984228625;-0.43522899940371307;0.3860055984986479;-0.455709999618996;0.5972213029411109;0.9999901994061802
64.378118;1.09077954287509;0.41667736072245426;0.38200196268418696;-0.5007455227180799;-0.45907636721716233;1.0796942728782262;1.000004697508693;10.000042295925667;0.4167732307090301;-0.4352289984700361;-0.4352289994445525;0.3860056142687849;-0.45570999962079056;0.5972212404529038;0.9999902082914127
64.388118;1.0907797798708916;0.4166773347630244;0.38200205113176333;-0.5007455227184194;-0.4590763671650149;1.0796942304648764;1.0000046752006753;10.000042230955199;0.4167731823334249;-0.435228998516704;-0.43522899948513166;0.3860056291425307;-0.45570999962350617;0.5972211827704828;0.9999902278056775
64.398118;1.0907800141121653;0.41667730659636054;0.3820021388850374;-0.5007455227191245;-0.4590763671116019;1.0796941945098844;1.0000046491123182;10.0000421498083;0.41677313203547317;-0.43522899856284064;-0.4352289995254159;0.3860056431097444;-0.4557099996272367;0.5972211296229206;0.9999902583591881
64.408118;1.090780245345429;0.41667727617672334;0.38200222581722737;-0.5007455227200863;-0.4590763670569465;1.0796941646460014;1.0000046198560468;10.000042050031217;0.41677308004530955;-0.43522899860848724;-0.43522899956532135;0.38600565619886323;-0.4557099996320439;0.5972210806406452;0.9999903003749055
64.418118;1.090780473375767;0.4166772434659106;0.3820023118220934;-0.5007455227211719;-0.45907636700109505;1.0796941406530502;1.0000045878701602;10.000041931030387;0.4167730265984178;-0.43522899865374487;-0.43522899960474765;0.3860056684950807;-0.45570999963797415;0.5972210354559286;0.999990354289177
64.428118;1.0907806981676238;0.41667720844651446;0.38200239679725806;-0.5007455227222403;-0.45907636694413945;1.079694122355809;1.0000045534054973;10.000041793737935;0.41677297195066243;-0.4352289986987518;-0.43522899964359685;0.38600568011851477;-0.4557099996450676;0.5972209937961975;0.9999904205341901
64.438118;1.090780919788374;0.41667717113562436;0.382002480617865;-0.5007455227231337;-0.45907636688623255;1.0796941095134192;1.0000045165910587;10.000041640305302;0.4167729163760309;-0.4352289987436664;-0.43522899968178985;0.3860056912043432;-0.4557099996533467;0.5972209554771547;0.9999904993865368
64.448118;1.0907811382807724;0.41667713162306513;0.3820025631155562;-0.5007455227236716;-0.4590763668275676;1.0796941018161867;1.0000044775536336;10.000041473789647;0.41677286014005976;-0.4352289987886502;-0.43522899971930146;0.3860057018909837;-0.4557099996628127;0.5972209203256719;0.999990590851656
64.458118;1.0907813536116324;0.41667709010690873;0.3820026440940505;-0.5007455227236551;-0.4590763667683404;1.0796940989923758;1.0000044364627803;10.000041297920069;0.4167728034883163;-0.4352289988338441;-0.435228999756166;0.38600571230233693;-0.45570999967344705;0.597220888140739;0.999990694751369
64.468118;1.0907815657147117;0.4166770468750699;0.3820027233537837;-0.5007455227228723;-0.4590763667087371;1.079694100909928;1.0000043934868599;10.000041117290287;0.41677274665463343;-0.4352289988793609;-0.4352289997924347;0.38600572254243093;-0.4557099996852067;0.5972208587083419;0.9999908108546078
64.478118;1.0907817745742099;0.4166770022542447;0.3820028007005561;-0.5007455227211202;-0.459076366648939;1.0796941075834987;1.0000043487027392;10.000040937583284;0.4167726898484034;-0.43522899892530237;-0.43522899982813545;0.3860057327113033;-0.4557099996980338;0.5972208318115154;0.9999909389112753
64.488118;1.0907819802415675;0.4166769565805729;0.3820028759536379;-0.5007455227182261;-0.4590763665891274;1.07969411912531;1.000004302019259;10.00004076519686;0.4167726332294275;-0.43522899897177597;-0.4352289998632608;0.3860057429420804;-0.45570999971187115;0.5972208072378344;0.9999910786496518
64.498118;1.0907821827807405;0.41667691018402453;0.38200294896010306;-0.500745522714053;-0.45907636652950146;1.079694135682914;1.0000042532165434;10.000040606390563;0.41677257691261066;-0.43522899901889617;-0.4352289998977716;0.38600575343222376;-0.4557099997266584;0.5972207848142161;0.9999912297751631
64.508118;1.0907823822787976;0.41667686336812537;0.38200301961499283;-0.5007455227085001;-0.4590763664702997;1.0796941573483696;1.0000042020840827;10.000040466645597;0.4167725210103733;-0.43522899906677465;-0.43522899993161746;0.3860057644143609;-0.4557099997423207;0.597220764420979;0.9999913919606214
64.518118;1.0907825789055887;0.41667681639844306;0.38200308786729115;-0.5007455227015081;-0.45907636641179606;1.0796941840839511;1.0000041485303313;10.000040350716748;0.416772465683274;-0.4352289991155122;-0.4352289999647634;0.3860057760933347;-0.45570999975877696;0.5972207459290799;0.9999915648203616
64.528118;1.0907827729211577;0.4166767694955618;0.3820031536971747;-0.5007455226930497;-0.4590763663542791;1.0796942157472378;1.0000040925639662;10.000040263129375;0.416772411152921;-0.43522899916518454;-0.4352289999972079;0.3860057886253298;-0.4557099997759547;0.5972207291103931;0.9999917478562173
64.538118;1.0907829646628389;0.4166767228426489;0.3820032170945819;-0.5007455226831213;-0.45907636629802295;1.079694252199918;1.0000040342284027;10.00004020846529;0.4167723576746141;-0.43522899921582725;-0.4352290000289905;0.3860058021295841;-0.4557099997937958;0.5972207136166872;0.9999919404119536
64.548118;1.09078315456169;0.41667667661951846;0.382003278050941;-0.50074552267175;-0.4590763662432412;1.079694293375107;1.0000039736582085;10.00004019130245;0.41677230551922534;-0.43522899926745134;-0.4352290000601692;0.3860058167001069;-0.455709999812247;0.5972206990429342;0.9999921416744344
64.558118;1.0907833431502496;0.4166766310149831;0.38200333654883817;-0.5007455226589982;-0.4590763661900561;1.079694339254;1.0000039111237573;10.000040216138098;0.4167722549800259;-0.43522899932007253;-0.4352290000907825;0.3860058324211215;-0.4557099998312515;0.5972206850007521;0.9999923507194551
64.568118;1.0907835310480993;0.41667658620103704;0.38200339255907495;-0.5007455226449516;-0.45907636613851904;1.079694389847626;1.000003846911443;10.00004028727241;0.41677220636842544;-0.43522899937372206;-0.4352290001208477;0.386005849369232;-0.45570999985076444;0.5972206711595645;0.9999925666119898
64.578118;1.0907837189382108;0.4166765423099735;0.38200344605765396;-0.5007455226297103;-0.4590763660886595;1.0796944452124455;1.0000037812506568;10.000040408398263;0.4167721599694527;-0.4352289994284443;-0.43522900015038396;0.3860058676062854;-0.4557099998707748;0.5972206573037904;0.9999927885407182
64.588118;1.090783907505317;0.4166764994109276;0.3820034970465126;-0.500745522613401;-0.45907636604051466;1.079694505462092;1.000003714387096;10.000040582353597;0.41677211598501257;-0.43522899948428845;-0.4352290001794175;0.38600588718554435;-0.4557099998913079;0.5972206433911866;0.999993015932833
64.598118;1.0907840973482237;0.416676457492047;0.38200354555538873;-0.5007455225961808;-0.4590763659941251;1.0796945707773844;1.0000036466266067;10.00004081161026;0.41677207452087917;-0.4352289995412848;-0.4352290002079719;0.38600590814966707;-0.4557099999124166;0.5972206295245711;0.9999932485003299
64.608118;1.0907842889090227;0.4166764164923865;0.38200359162688985;-0.5007455225782103;-0.45907636594950757;1.0796946413906212;1.0000035783030268;10.000041098839239;0.4167720356237516;-0.43522899959942696;-0.43522900023606165;0.38600593050895565;-0.4557099999341553;0.5972206158769042;0.9999934861589144
64.618118;1.0907844824627386;0.41667637634915217;0.3820036352878698;-0.5007455225596308;-0.4590763659066449;1.079694717524856;1.000003509756366;10.000041446848726;0.41677199933346576;-0.43522899965868433;-0.4352290002636945;0.3860059542181786;-0.4557099999565427;0.5972206026415333;0.9999937288554475
64.628118;1.0907846781863921;0.41667633700384354;0.3820036765211404;-0.5007455225405575;-0.45907636586551936;1.0796947993079704;1.0000034413479075;10.000041858180975;0.41677196571473274;-0.43522899971902784;-0.43522900029089173;0.3860059791594122;-0.45570999997955414;0.597220589985278;0.9999939764778168
64.638118;1.0907848762233627;0.41667629838346426;0.3820037152741202;-0.5007455225210861;-0.4590763658261391;1.0796948866926042;1.0000033734841014;10.000042334869654;0.4167719348549691;-0.4352289997804518;-0.4352290003177073;0.38600600513473504;-0.45571000000314144;0.5972205780311066;0.9999942289324141
64.648118;1.0907850766732408;0.41667626038047034;0.3820037514855468;-0.5007455225013135;-0.45907636578852085;1.0796949794402488;1.0000033066129288;10.000042878495288;0.4167719068493776;-0.4352289998429719;-0.4352290003442105;0.38600603188706933;-0.4557100000272571;0.5972205668752831;0.9999944862622355
64.658118;1.090785279551392;0.41667622284448835;0.3820037850853188;-0.5007455224813454;-0.459076365752677;1.0796950772022376;1.000003241198952;10.000043490332036;0.4167718817823632;-0.4352289999065945;-0.435229000370457;0.3860060591507049;-0.45571000005187745;0.5972205565672615;0.9999947486436379
64.668118;1.0907854847667748;0.4166761855979948;0.3820038159961151;-0.5007455224612775;-0.45907636571862975;1.0796951795997656;1.0000031776999738;10.00004417155888;0.41677185969985736;-0.43522899997129055;-0.43522900039648577;0.38600608669694053;-0.45571000007701556;0.597220547098545;0.9999950162454734
64.678118;1.0907856921029377;0.4166761484652166;0.382003844164875;-0.500745522441185;-0.45907636568641624;1.0796952861746933;1.000003116531762;10.00004492310169;0.4167718406014935;-0.4352290000369991;-0.43522900042232937;0.3860061143564486;-0.4557100001027148;0.59722053844915;0.9999952890616355
64.688118;1.0907859012016619;0.4166761113044531;0.3820038695689788;-0.5007455224211239;-0.4590763656560789;1.0796953962674283;1.000003058036971;10.000045744772203;0.41677182446471384;-0.4352290001036469;-0.4352290004480059;0.3860061420230638;-0.45571000012903146;0.5972205306109831;0.9999955668353891
64.698118;1.0907861115994617;0.41667607402452833;0.38200389218327463;-0.5007455224011204;-0.45907636562764403;1.0796955089728255;1.0000030025028201;10.000046635014828;0.4167718112651886;-0.4352290001711581;-0.43522900047350177;0.38600616964826356;-0.4557100001560249;0.5972205235618071;0.9999958491176879
64.708118;1.0907863227812946;0.416676036557012;0.38200391197490474;-0.5007455223811708;-0.45907636560109916;1.0796956232159665;1.0000029502394285;10.000047591574578;0.4167718009729469;-0.4352290002394444;-0.43522900049877233;0.3860061972296538;-0.4557100001837501;0.5972205172354804;0.9999961353835907
64.718118;1.0907865341792273;0.4166759988203221;0.38200392892189494;-0.5007455223612863;-0.45907636557639325;1.07969573788143;1.0000029016455703;10.000048611539617;0.4167717935320156;-0.4352290003083939;-0.43522900052374514;0.3860062247762967;-0.45571000021224695;0.5972205115148245;0.99999642509123
64.728118;1.0907867452027997;0.416675960731479;0.38200394300246593;-0.5007455223415324;-0.4590763655534532;1.0796958519133508;1.0000028571654236;10.000049691134322;0.41677178884645444;-0.43522900037788337;-0.43522900054831865;0.38600625227132956;-0.45571000024153463;0.5972205062548119;0.9999967176628004
64.738118;1.0907869553628404;0.4166759222494001;0.38200395417489585;-0.5007455223220088;-0.45907636553218767;1.0796959643772377;1.0000028172072437;10.00005082619731;0.41677178679324994;-0.43522900044780893;-0.4352290005723725;0.3860062796683298;-0.4557100002716004;0.597220501326564;0.9999970124428201
64.748118;1.090787164395928;0.41667588340560013;0.38200396237846496;-0.5007455223028155;-0.45907636551247916;1.0796960745171282;1.0000027821342632;10.00005201235035;0.41677178725213176;-0.4352290005180972;-0.4352290005957808;0.3860063068875229;-0.45571000030237646;0.5972204966684005;0.9999973087091472
64.758118;1.0907873722821282;0.4166758442932103;0.38200396752958826;-0.5007455222840492;-0.4590763654941848;1.0796961817695683;1.0000027523039736;10.000053244803485;0.4167717901184225;-0.43522900058868397;-0.4352290006184225;0.3860063337971958;-0.45571000033372877;0.5972204923187474;0.9999976057424945
64.768118;1.0907875791090065;0.416675805019746;0.38200396950846666;-0.5007455222658141;-0.45907636547715724;1.0796962856499623;1.0000027281060786;10.000054518640649;0.4167717952801914;-0.4352290006594927;-0.4352290006401971;0.3860063602279628;-0.45571000036547743;0.5972204884081336;0.9999979028554119
64.778118;1.0907877849320307;0.4166757656746258;0.3820039681583073;-0.500745522248226;-0.4590763654612802;1.0796963856014945;1.0000027099596875;10.00005582919719;0.4167718025961556;-0.43522900073044296;-0.43522900066103315;0.386006386005708;-0.4557100003974276;0.5972204851067994;0.9999981993762463
64.788118;1.0907879897758601;0.41667572633053773;0.38200396329145553;-0.5007455222313995;-0.45907636544649344;1.0796964809822818;1.0000026982350043;10.000057172309889;0.4167718119062661;-0.4352290008014783;-0.435229000680878;0.38600641095642185;-0.45571000042939336;0.5972204825440426;0.9999984946814638
64.798118;1.0907881936406167;0.41667568704513436;0.38200395471175147;-0.5007455222154314;-0.4590763654327894;1.0796965711198683;1.0000026931405557;10.000058544469145;0.41677182303987736;-0.4352290008725749;-0.4352290006996885;0.3860064348953852;-0.4557100004612126;0.5972204807792685;0.9999987882564983
64.808118;1.0907883964574183;0.4166756478540295;0.3820039422591458;-0.5007455222003842;-0.45907636542019276;1.079696655343671;1.0000026946924852;10.000059942402899;0.4167718358135956;-0.43522900094371353;-0.4352290007174434;0.3860064576222016;-0.4557100004927498;0.5972204798725284;0.9999990797215329
64.818118;1.0907885981165024;0.4166756087710529;0.38200392583784454;-0.500745522186269;-0.4590763654087513;1.079696733060514;1.0000027027867147;10.000061362693025;0.4167718500500159;-0.43522900101485384;-0.4352290007341539;0.38600647892356693;-0.4557100005238911;0.5972204799474611;0.999999368858496
64.828118;1.090788798500237;0.41667556980599413;0.3820039054122624;-0.5007455221730555;-0.45907636539854657;1.0796968038519228;1.0000027172628279;10.000062801911211;0.4167718655957127;-0.43522900108593676;-0.4352290007498569;0.3860064985985297;-0.4557100005545394;0.5972204811687928;0.999999655633288
64.838118;1.0907889974316134;0.4166755309981446;0.38200388100053145;-0.5007455221607034;-0.4590763653897011;1.0796968675557619;1.0000027378989869;10.000064256324597;0.4167718823155088;-0.4352290011569053;-0.435229000764607;0.3860065165034653;-0.4557100005845998;0.5972204837023055;0.999999940132
64.848118;1.0907891946542483;0.4166754924229839;0.38200385268375336;-0.5007455221491754;-0.4590763653823699;1.079696924325023;1.000002764371534;10.000065721434519;0.4167719000761615;-0.4352290012277115;-0.4352290007784752;0.38600653256328515;-0.4557100006139643;0.5972204876797906;1.000000222461129
64.858118;1.0907893898605936;0.41667545415247603;0.38200382060397853;-0.5007455221384179;-0.45907636537673385;1.0796969745948806;1.000002796238247;10.000067192259792;0.4167719187237898;-0.435229001298302;-0.43522900079155097;0.38600654673815304;-0.45571000064251405;0.5972204931500391;1.0000005027185905
64.868118;1.0907895826427363;0.4166754162290652;0.3820037849350032;-0.5007455221283544;-0.4590763653729914;1.0796970189620492;1.000002832953967;10.000068663780315;0.4167719380654811;-0.43522900136860665;-0.4352290008039274;0.3860065590102477;-0.4557100006701395;0.597220500077635;1.000000781016124
64.878118;1.090789772387027;0.41667537867883037;0.38200374587134617;-0.5007455221189003;-0.45907636537133617;1.0796970580542773;1.00000287391199;10.000070130980616;0.41677195787850085;-0.43522900143853566;-0.4352290008156665;0.3860065694068613;-0.45571000069675693;0.597220508396536;1.0000010574761706
64.888118;1.0907899582913123;0.4166753415228975;0.38200370365018;-0.5007455221099761;-0.459076365371935;1.0796970924314608;1.0000029185338426;10.000071588947295;0.4167719779356097;-0.4352290015079773;-0.4352290008267892;0.38600657801456273;-0.4557100007223016;0.5972205180359933;1.0000013321971666
64.898118;1.0907901395369282;0.41667530477601455;0.3820036585628889;-0.5007455221015135;-0.45907636537492014;1.0796971225646153;1.0000029663301109;10.000073033382893;0.41677199801224973;-0.435229001576807;-0.43522900083729044;0.3860065849711672;-0.45571000074670526;0.5972205289084791;1.000001605241384
64.908118;1.0907903154243972;0.41667526844483926;0.3820036109444416;-0.5007455220934469;-0.4590763653803911;1.0796971489122926;1.0000030168774183;10.000074461087985;0.4167720178809608;-0.4352290016449173;-0.43522900084715815;0.38600659045640945;-0.4557100007698835;0.5972205409270969;1.0000018766183303
64.918118;1.0907904854058044;0.41667523251893546;0.38200356114525924;-0.5007455220856983;-0.45907636538842045;1.0796971719926145;1.00000306982754;10.000075870188502;0.4167720373115818;-0.4352290017122409;-0.4352290008563941;0.3860065946746026;-0.4557100007917536;0.5972205540748687;1.0000021462398363
64.928118;1.0907906490876202;0.41667519694989813;0.3820035094892793;-0.5007455220781862;-0.4590763653990692;1.0796971923514982;1.000003124943533;10.000077260381051;0.4167720560691664;-0.43522900177874063;-0.4352290008650195;0.38600659781554597;-0.4557100008122685;0.5972205684534373;1.0000024139189907
64.938118;1.0907908061903744;0.41667516164001783;0.38200345624803844;-0.5007455220708439;-0.4590763654124101;1.079697210468958;1.0000031820246251;10.000078632950794;0.4167720738995294;-0.4352290018443861;-0.43522900087306177;0.3860066000300246;-0.45571000083143454;0.5972205842520312;1.0000026793796302
64.948118;1.0907909564667435;0.4166751264577907;0.382003401643252;-0.5007455220636109;-0.45907636542853936;1.0796972266672942;1.0000032407851385;10.000079990508931;0.4167720905125354;-0.43522900190915365;-0.4352290008805388;0.3860066014475232;-0.45571000084931174;0.5972206016832945;1.0000029422393357
64.958118;1.0907910996249668;0.41667509125350227;0.38200334586481566;-0.5007455220564244;-0.4590763654475717;1.0796972410479568;1.0000033008469034;10.000081337070311;0.4167721055890666;-0.4352290019730539;-0.4352290008874497;0.38600660220978045;-0.45571000086599955;0.5972206209439316;1.0000032020562932
64.968118;1.0907912352692157;0.41667505585485626;0.3820032890896921;-0.5007455220492377;-0.45907636546963154;1.0796972534846434;1.0000033618092536;10.00008267841623;0.41677211881552495;-0.43522900203614984;-0.43522900089378225;0.386006602492984;-0.4557100008816015;0.5972206421981563;1.0000034584303368
64.978118;1.0907913628832224;0.41667502007330726;0.3820032314875533;-0.5007455220420324;-0.45907636549483444;1.0796972636626092;1.0000034232873136;10.000084021715448;0.41677212991713464;-0.4352290020985291;-0.4352290008995238;0.38600660251558133;-0.45571000089619357;0.5972206655826672;1.000003711060761
64.988118;1.0907914818826143;0.4166749837310156;0.3820031732143275;-0.5007455220348013;-0.4590763655232576;1.079697271136963;1.0000034849007626;10.000085374173615;0.4167721386685513;-0.43522900216024196;-0.43522900090465994;0.38600660253915264;-0.4557100009098302;0.5972206912282486;1.0000039597314494
64.998118;1.090791591693339;0.416674946683138;0.3820031143933174;-0.5007455220275299;-0.4590763655549255;1.0796972754142746;1.0000035462176768;10.000086742071082;0.41677214489529907;-0.43522900222124666;-0.43522900090917527;0.3860066028610578;-0.45571000092256464;0.5972207192664387;1.0000042042771402
65.008118;1.0907916917849976;0.41667490883308345;0.38200305508486865;-0.5007455220201998;-0.45907636558981674;1.0796972760399393;1.0000036067025975;10.000088130822153;0.4167721484923685;-0.4352290022814039;-0.4352290009130545;0.38600660379566976;-0.4557100009344538;0.5972207498171065;1.000004444569514
65.018118;1.090791781678803;0.416674870135455;0.38200299528393;-0.5007455220127991;-0.45907636562787546;1.0796972726503682;1.00000366571328;10.0000895446149;0.41677214944493096;-0.4352290023405293;-0.4352290009162651;0.38600660565271017;-0.45571000094555925;0.5972207829675752;1.0000046804622353
65.028118;1.0907918609901925;0.4166748305863855;0.3820029349698365;-0.5007455220053182;-0.4590763656690284;1.079697265000436;1.0000037225128087;10.000090985511441;0.4167721478111405;-0.4352290023984494;-0.4352290009187529;0.3860066087078142;-0.45571000095595526;0.5972208187642234;1.0000049117208687
65.038118;1.0907919294512314;0.41667479023049964;0.3820028741580185;-0.5007455219977464;-0.4590763657132031;1.079697252933946;1.0000037763186627;10.000092453842601;0.416772143678448;-0.43522900245500995;-0.43522900092046374;0.3860066131708896;-0.4557100009657359;0.5972208572328402;1.0000051380517674
65.048118;1.0907919868700404;0.41667474915754515;0.3820028129096238;-0.5007455219900927;-0.4590763657603272;1.0796972362712203;1.0000038264112445;10.000093949154005;0.41677213714511496;-0.4352290025100581;-0.435229000921364;0.3860066191818352;-0.45571000097499836;0.5972208983766765;1.0000053591863618
65.058118;1.090792033132051;0.41667470745369;0.3820027513269536;-0.5007455219824077;-0.4590763658103135;1.0796972147651096;1.000003872240866;10.000095469789319;0.41677212832529253;-0.43522900256343977;-0.43522900092144046;0.38600662681992126;-0.45571000098379827;0.5972209421408629;1.0000055749112264
65.068118;1.0907920682509729;0.41667466517107193;0.38200268955854305;-0.5007455219747732;-0.4590763658630512;1.079697188225555;1.0000039134980905;10.00009701218825;0.4167721173272579;-0.4352290026150117;-0.4352290009206957;0.38600663610325037;-0.4557100009921245;0.5972209884100785;1.0000057850438222
65.078118;1.0907920923461347;0.4166746223441226;0.38200262778316774;-0.5007455219672733;-0.4590763659183923;1.0796971566428017;1.000003950134028;10.000098571600057;0.4167721042184956;-0.4352290026646455;-0.4352290009191576;0.38600664699803144;-0.4557100009999213;0.5972210370438377;1.0000059894032007
65.088118;1.0907921055726044;0.41667457898758575;0.38200256617023387;-0.5007455219599743;-0.45907636597614354;1.0796971201425334;1.000003982281673;10.000100143504792;0.41677208904468416;-0.43522900271222953;-0.43522900091688216;0.3860066594409247;-0.45571000100712716;0.5972210879062099;1.0000061877848974
65.098118;1.0907921081011223;0.4166745350666664;0.3820025048609728;-0.5007455219529232;-0.459076366036093;1.0796970788587554;1.0000040101042238;10.000101724138434;0.4167720718995575;-0.4352290027576844;-0.4352290009139439;0.38600667335706523;-0.4557100010136978;0.5972211408713094;1.0000063799437535
65.108118;1.0907921001749983;0.41667449049075206;0.38200244395907135;-0.5007455219461573;-0.45907636609805774;1.0796970328688387;1.0000040337319573;10.00010331012941;0.41677205296716724;-0.43522900280097276;-0.43522900091043565;0.386006688667925;-0.45571000101961034;0.5972211957940254;1.000006565630934
65.118118;1.0907920821940302;0.4166744451529273;0.38200238350797966;-0.5007455219396981;-0.45907636616190767;1.0796969821762807;1.000004053329956;10.00010489836884;0.41677203249080047;-0.43522900284208926;-0.43522900090647326;0.38600670529640435;-0.45571000102484993;0.5972212524536876;1.0000067446432201
65.128118;1.0907920546943488;0.4166743989878409;0.38200232349675545;-0.5007455219335359;-0.45907636622755127;1.0796969266503083;1.0000040691160406;10.00010648642909;0.41677201071452896;-0.43522900288105054;-0.4352290009021853;0.38600672317514756;-0.4557100010293928;0.5972213105271206;1.0000069167900376
65.138118;1.0907920182139368;0.4166743519946681;0.3820022639060333;-0.5007455219276322;-0.459076366294908;1.0796968659605013;1.0000040812355975;10.00010807288163;0.4167719878649889;-0.43522900291789723;-0.43522900089769595;0.38600674223297426;-0.45571000103322307;0.5972213696565417;1.0000070818473286
65.148118;1.0907919731763664;0.41667430422487467;0.3820022047528786;-0.5007455219219404;-0.45907636636389737;1.0796967996443982;1.0000040896444597;10.000109656943728;0.4167719641664275;-0.4352290029526941;-0.43522900089311817;0.3860067623670667;-0.4557100010363689;0.5972214295740323;1.000007239590066
65.158118;1.09079191988681;0.4166742557783702;0.38200214610417854;-0.5007455219164143;-0.459076366434447;1.0796967272944342;1.0000040941745982;10.000111237508646;0.4167719398348279;-0.43522900298552325;-0.43522900088855104;0.3860067834534418;-0.4557100010389138;0.5972214901696332;1.0000073898632695
65.168118;1.090791858628229;0.4166742068059214;0.38200208805526326;-0.5007455219109997;-0.4590763665064969;1.0796966486763666;1.000004094710221;10.000112812087657;0.4167719150501691;-0.4352290030164725;-0.4352290008840645;0.38600680538588716;-0.45571000104097825;0.5972215514746825;1.0000075326326732
65.178118;1.0907917897585402;0.4166741574949356;0.3820020307098538;-0.5007455219056214;-0.45907636657999124;1.0796965637124036;1.0000040912668238;10.000114376377033;0.41677188995415515;-0.4352290030456272;-0.435229000879694;0.3860068280889113;-0.45571000104269554;0.597221613616576;1.0000076680127852
65.188118;1.0907917137414973;0.4166741080513339;0.3820019741874701;-0.5007455219001808;-0.4590763666548558;1.0796964724533056;1.0000040839603193;10.000115924594496;0.41677186467711186;-0.43522900307306556;-0.4352290008754688;0.38600685149319525;-0.4557100010442029;0.5972216767690441;1.0000077962856617
65.198118;1.0907916310933077;0.4166740586962088;0.38200191862085014;-0.5007455218945751;-0.4590763667309779;1.0796963750570212;1.0000040729418178;10.000117450042465;0.4167718393498541;-0.4352290030988492;-0.43522900087143773;0.38600687551892066;-0.45571000104565196;0.5972217410769837;1.0000079178646801
65.208118;1.0907915423064625;0.4166740096590724;0.38200186411634457;-0.5007455218887159;-0.45907636680821967;1.079696271709457;1.0000040582839265;10.000118945451236;0.4167718140865836;-0.43522900312301865;-0.43522900086765653;0.3860069000969584;-0.4557100010472118;0.5972218065813717;1.0000080331969479
65.218118;1.0907914478552045;0.41667396115090444;0.38200181071548167;-0.5007455218825381;-0.45907636688644904;1.0796961625467627;1.0000040399045937;10.00012040285297;0.4167717889787175;-0.43522900314559676;-0.43522900086416866;0.3860069251929602;-0.45571000104905207;0.597221873214987;1.000008142690043
65.228118;1.090791348229828;0.4166739133469888;0.38200175839659656;-0.5007455218760081;-0.45907636696555;1.079696047633774;1.0000040176384357;10.000121813465565;0.41677176411558026;-0.43522900316658264;-0.4352290008610194;0.38600695081245;-0.45571000105132686;0.597221940852379;1.0000082466781888
65.238118;1.0907912439144998;0.4166738664159228;0.3820017070991282;-0.5007455218691315;-0.4590763670454308;1.0796959269795594;1.0000039913658147;10.000123168534017;0.41677173959034747;-0.43522900318593744;-0.4352290008582751;0.38600697699633685;-0.4557100010541711;0.5972220093195049;1.0000083453945547
65.248118;1.0907911353147446;0.41667382057318286;0.3820016567395524;-0.500745521861952;-0.4590763671260233;1.0796958006092592;1.0000039610729603;10.000124460814831;0.4167717154759668;-0.4352290032035858;-0.4352290008560124;0.38600700380970365;-0.45571000105771686;0.5972220783768769;1.0000084389915473
65.258118;1.0907910226863438;0.41667377608677103;0.38200160723246906;-0.5007455218545391;-0.45907636720724465;1.079695668690768;1.0000039268246084;10.00012568530891;0.41677169180153706;-0.4352290032194293;-0.4352290008542956;0.3860070313366823;-0.4557100010621171;0.597222147765351;1.0000085276318482
65.268118;1.090790906129461;0.41667373322043044;0.3820015585142281;-0.5007455218469742;-0.4590763672889697;1.0796955315874412;1.000003888704846;10.000126838488105;0.41677166853614644;-0.4352290032333508;-0.43522900085315763;0.38600705967220617;-0.4557100010675317;0.5972222172742816;1.0000086115744744
65.278118;1.0907907856046943;0.41667369218809946;0.38200151053553993;-0.5007455218393414;-0.4590763673710398;1.0796953897484813;1.0000038467862717;10.000127917088209;0.41677164557802426;-0.43522900324522396;-0.43522900085258776;0.3860070888973895;-0.4557100010740768;0.5972222867376868;1.0000086912019701
65.288118;1.09079066094097;0.4166736531604054;0.38200146324988676;-0.5007455218317273;-0.45907636745327157;1.0796952435254106;1.0000038011214045;10.000128918168826;0.41677162277400054;-0.43522900325493796;-0.4352290008525326;0.3860071190836191;-0.4557100010817988;0.5972223559785441;1.0000087670407192
65.298118;1.0907905318967372;0.4166736162953889;0.38200141662852605;-0.5007455218242153;-0.4590763675354667;1.0796950930484135;1.0000037517752165;10.000129840168439;0.4167715999620172;-0.43522900326240854;-0.435229000852924;0.3860071503284053;-0.45571000109068327;0.597222424787603;1.000008839791606
65.308118;1.0907903982738267;0.4166735817670552;0.38200137066426687;-0.5007455218168717;-0.45907636761744325;1.0796949382221133;1.0000036989074401;10.000130683232394;0.41677157698802925;-0.43522900326757913;-0.43522900085370525;0.3860071827502303;-0.45571000110066584;0.5972224929664136;1.0000089102591097
65.318118;1.0907902600120967;0.4166735497698042;0.38200132534265363;-0.5007455218097367;-0.4590763676990598;1.0796947788021487;1.000003642764057;10.000131448013281;0.4167715536968349;-0.4352290032704469;-0.43522900085481403;0.38600721644257346;-0.455710001111648;0.5972225603535707;1.0000089791946358
65.328118;1.090790117178566;0.4166735204948267;0.38200128061757305;-0.5007455218028363;-0.459076367780208;1.079694614506382;1.000003583549472;10.000132134060275;0.41677152993949873;-0.4352290032710805;-0.4352290008561495;0.38600725144265924;-0.45571000112352555;0.597222626783999;1.0000090472356422
65.338118;1.090789969885719;0.41667349411124394;0.38200123640843536;-0.5007455217961968;-0.459076367860795;1.0796944451360744;1.0000035213659728;10.000132739565458;0.41677150559834986;-0.43522900326958935;-0.43522900085758354;0.3860072877307991;-0.45571000113621596;0.5972226920621524;1.0000091149290418
