time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.348118;1.0907898182926963;0.41667347075522143;0.38200119257721415;-0.500745521789845;-0.4590763679407407;1.0796942705894068;1.0000034562767357;10.000133262294678;0.4167714805979336;-0.43522900326608865;-0.4352290008590071;0.3860073252595747;-0.45571000114967747;0.5972227559712218;1.000009182714724
65.358118;1.0907896626951141;0.4166734505120886;0.38200114889607434;-0.5007455217838105;-0.4590763680199804;1.0796940907206072;1.0000033883548518;10.000133700252603;0.4167714548886228;-0.4352290032606951;-0.435229000860363;0.3860073639839419;-0.4557100011639169;0.5972228182688442;1.0000092508840042
65.368118;1.0907895035440422;0.4166734333943915;0.3820011050710949;-0.5007455217781418;-0.4590763680984424;1.079693905210054;1.0000033176484457;10.000134052029962;0.41677142841989423;-0.4352290032535342;-0.4352290008616342;0.38600740386075433;-0.45571000117898613;0.5972228787076813;1.0000093195575364
65.378118;1.0907893413449798;0.4166734193197288;0.38200106079690194;-0.5007455217729059;-0.4590763681760172;1.0796937135402422;1.0000032441624447;10.000134317528236;0.41677140112188876;-0.435229003244747;-0.4352290008628125;0.38600744484298666;-0.4557100011949822;0.5972229370971048;1.000009388710032
65.388118;1.0907891766016315;0.41667340811402226;0.3820010157984352;-0.5007455217681747;-0.4590763682525696;1.0796935150522056;1.000003167917973;10.000134498375202;0.4167713728929587;-0.43522900323448904;-0.43522900086388694;0.38600748688707154;-0.45571000121203936;0.5972229933253981;1.0000094582574102
65.398118;1.0907890098854818;0.41667339955003135;0.3820009698642985;-0.5007455217640182;-0.4590763683279877;1.079693309093529;1.0000030890097846;10.000134597230227;0.41677134360120593;-0.43522900322290786;-0.43522900086486277;0.3860075299617744;-0.4557100012303014;0.5972230473025514;1.0000095281178976
65.408118;1.090788841842126;0.41667339337687903;0.38200092284810677;-0.5007455217604924;-0.4590763684022055;1.0796930951661792;1.0000030075828767;10.000134616978858;0.4167713131078068;-0.4352290032101139;-0.43522900086578353;0.38600757406930525;-0.4557100012498938;0.5972230988861933;1.0000095981594248
65.418118;1.0907886730568235;0.4166733893213542;0.38200087464571825;-0.5007455217576328;-0.45907636847518524;1.0796928729605957;1.0000029237328272;10.0001345604283;0.4167712812932404;-0.43522900319617314;-0.43522900086673194;0.3860076192669079;-0.4557100012709106;0.597223147880922;1.0000096681454795
65.428118;1.0907885040135759;0.4166733870997331;0.38200082519160405;-0.5007455217554777;-0.4590763685469007;1.0796926423687052;1.0000028374546532;10.000134430017162;0.41677124805308713;-0.4352290031811274;-0.4352290008677996;0.38600766565443945;-0.4557100012934145;0.5972231941037512;1.0000097378041652
65.438118;1.090788335255658;0.41667338644790397;0.38200077447568287;-0.5007455217540986;-0.45907636861734025;1.0796924035491848;1.000002748718908;10.000134227897469;0.41677121326138444;-0.4352290031650209;-0.43522900086904215;0.38600771335129763;-0.4557100013174461;0.5972232374043526;1.0000098069307681
65.448118;1.0907881674790207;0.41667338713132607;0.3820007225661016;-0.5007455217536011;-0.4590763686865185;1.0796921569451083;1.00000265753795;10.000133956301358;0.4167711767634095;-0.43522900314791363;-0.4352290008704513;0.3860077624834278;-0.4557100013430361;0.5972232775933796;1.0000098754136604
65.458118;1.0907880013689337;0.41667338893274003;0.3820006696042886;-0.5007455217541111;-0.45907636875447766;1.0796919032068617;1.0000025639276109;10.000133617368087;0.41677113842469254;-0.4352290031298685;-0.435229000871943;0.3860078131507823;-0.4557100013702046;0.5972233143659907;1.0000099431722411
65.468118;1.090787837384227;0.4166733916502464;0.382000615749306;-0.5007455217557714;-0.4590763688212734;1.0796916431005275;1.0000024678724058;10.000133212819586;0.4167710981861582;-0.43522900311092144;-0.43522900087336286;0.3860078653931123;-0.45571000139894474;0.5972233473128097;1.0000100100750773
65.478118;1.0907876757329635;0.41667339511911006;0.3820005611211643;-0.5007455217587385;-0.4590763688869659;1.0796913774529915;1.000002369363801;10.000132743796508;0.4167710560832294;-0.4352290030910564;-0.4352290008745324;0.38600791919384314;-0.4557100014292064;0.5972233760293315;1.0000100759428026
65.488118;1.090787516538376;0.41667339921502083;0.38200050579239714;-0.5007455217631808;-0.459076368951609;1.0796911071103656;1.0000022684449248;10.000132210545056;0.41677101222347557;-0.4352290030701978;-0.4352290008753117;0.3860079745005176;-0.45571000146089585;0.5972234002536373;1.0000101406038087
65.498118;1.0907873599971878;0.4166734037987848;0.3820004498066424;-0.5007455217692739;-0.4590763690152199;1.0796908329035648;1.0000021652133348;10.000131612419425;0.41677096674777675;-0.4352290030482208;-0.435229000875618;0.3860080312490666;-0.45571000149389296;0.5972234199310233;1.0000102039234293
65.508118;1.0907872063679238;0.4166734086640117;0.38200039317540996;-0.5007455217771807;-0.4590763690777544;1.0796905556347411;1.0000020598346204;10.000130948266685;0.41677091980159153;-0.43522900302497475;-0.4352290008754065;0.38600808940249276;-0.4557100015280702;0.5972234351651867;1.000010265804163
65.518118;1.0907870558716102;0.4166734135443358;0.38200033586315496;-0.500745521787034;-0.45907636913911704;1.0796902760542837;1.000001952599561;10.000130216657746;0.4167708715216991;-0.4352290030003009;-0.43522900087465294;0.3860081489833478;-0.45571000156330627;0.5972234461099275;1.0000103261385898
65.528118;1.0907869086649091;0.41667341815410425;0.38200027780146983;-0.5007455217989554;-0.45907636919919736;1.0796899947851053;1.0000018439559106;10.000129416019057;0.4167708220251618;-0.4352290029740402;-0.4352290008733529;0.3860082100756282;-0.4557100015995048;0.5972234529086806;1.0000103847554964
65.538118;1.090786764896545;0.4166734222387738;0.382000218915295;-0.5007455218130852;-0.4590763692579029;1.0796897122350604;1.0000017344942624;10.000128544874656;0.41677077139118995;-0.43522900294605604;-0.4352290008715221;0.3860082727920721;-0.455710001636602;0.5972234557004181;1.000010441453566
65.548118;1.0907866247453935;0.4166734256124223;0.38200015913756014;-0.500745521829585;-0.45907636931517143;1.0796894286080418;1.0000016249318757;10.00012760214945;0.4167707196593647;-0.43522900291626365;-0.4352290008691791;0.386008337245643;-0.45571000167453807;0.5972234546004576;1.0000104960811629
65.558118;1.0907864884016776;0.4166734281690299;0.3820000984204688;-0.5007455218486105;-0.4590763693709632;1.0796891440117122;1.0000015160789006;10.000126587468772;0.4167706668466983;-0.4352290028846346;-0.4352290008663188;0.38600840355239535;-0.4557100017132233;0.5972234496755197;1.0000105485333057
65.568118;1.0907863560587778;0.4166734298832747;0.38200003674541055;-0.5007455218702876;-0.4590763694252547;1.0796888585443574;1.0000014087817888;10.000125501681541;0.4167706129580586;-0.43522900285117977;-0.4352290008629027;0.38600847180904024;-0.45571000175253285;0.5972234410061408;1.0000105986515158
65.578118;1.090786227937751;0.4166734308039357;0.38199997412850156;-0.5007455218947061;-0.45907636947804703;1.0796885723195926;1.0000013038919409;10.000124347191338;0.4167705579949963;-0.4352290028159336;-0.4352290008588646;0.3860085420406453;-0.45571000179230436;0.5972234287547603;1.0000106461448248
65.588118;1.0907861042820415;0.41667343103258675;0.38199991062054056;-0.5007455219219195;-0.45907636952937525;1.0796882854516683;1.0000012022823221;10.00012312720142;0.4167705019721071;-0.4352290027789414;-0.43522900085412813;0.38600861418912763;-0.4557100018323274;0.5972234131104439;1.0000106906002186
65.598118;1.0907859853069464;0.416673430672153;0.3819998462966522;-0.5007455219519416;-0.45907636957929737;1.0796879980409357;1.0000011048494315;10.000121844984841;0.41677044492601173;-0.43522900274024706;-0.4352290008486256;0.386008688138988;-0.45571000187236166;0.5972233941829621;1.0000107315073226
65.608118;1.090785871176296;0.41667342974665716;0.38199978123273715;-0.5007455219847609;-0.4590763696278717;1.0796877102017095;1.0000010124127654;10.000120504563435;0.41677038689286894;-0.43522900269989095;-0.43522900084229116;0.38600876374092025;-0.4557100019121757;0.5972233719795417;1.0000107682564858
65.618118;1.0907857620466486;0.41667342815672886;0.38199971548851636;-0.5007455220203662;-0.4590763696751523;1.0796874220981134;1.000000925603192;10.000119111461688;0.4167703278679286;-0.4352290026579062;-0.4352290008350235;0.3860088408272267;-0.4557100019515785;0.5972233464367647;1.0000108001903378
65.628118;1.0907856581107367;0.41667342571332855;0.3819996491150156;-0.5007455220587543;-0.4590763697211937;1.0796871339468597;1.000000844866675;10.000117672273374;0.4167702678044217;-0.43522900261430814;-0.4352290008266658;0.38600891922403435;-0.4557100019904456;0.5972233174382373;1.000010826714794
65.638118;1.090785559567303;0.4166734222008784;0.38199958216082075;-0.5007455220999109;-0.4590763697660382;1.0796868460023492;1.0000007705014755;10.000116193843196;0.4167702066554203;-0.4352290025690936;-0.4352290008170185;0.38600899875993944;-0.45571000202871387;0.5972232848351184;1.0000108473836056
65.648118;1.0907854665681276;0.4166734174196207;0.38199951466102106;-0.5007455221437864;-0.45907636980970645;1.0796865585486886;1.0000007026636526;10.000114682925911;0.41677014441249116;-0.4352290025222392;-0.43522900080585913;0.3860090792652601;-0.45571000206633516;0.5972232484867146;1.000010861914067
65.658118;1.0907853792054671;0.41667341119713325;0.38199944663276697;-0.500745522190294;-0.45907636985219974;1.0796862718953182;1.0000006413732059;10.000113146278304;0.41677008111743796;-0.43522900247369656;-0.4352290007929695;0.3860091605701966;-0.45571000210324786;0.5972232083088294;1.000010870139144
65.668118;1.0907852975106385;0.41667340337536335;0.3819993780838311;-0.5007455222393048;-0.45907636989349315;1.0796859863382102;1.0000005865088644;10.000111590727473;0.4167700168414797;-0.4352290024234079;-0.43522900077816423;0.38600924250375007;-0.4557100021393952;0.5972231642856065;1.0000108719263874
65.678118;1.0907852214559914;0.4166733937973577;0.3819993090199996;-0.5007455222906247;-0.4590763699335311;1.0796857020880914;1.0000005378094294;10.000110023089473;0.4167699516743183;-0.4352290023713251;-0.43522900076130255;0.38600932488632156;-0.455710002174744;0.597223116415621;1.0000108671051604
65.688118;1.0907851509507163;0.41667338229594;0.3819992394463853;-0.5007455223439925;-0.4590763699722419;1.0796854192449485;1.0000004949235155;10.00010845029166;0.41676988574704454;-0.43522900231741163;-0.4352290007422793;0.38600940752426444;-0.4557100022092707;0.5972230646571562;1.0000108554604445
65.698118;1.090785085806997;0.4166733686777813;0.3819991693744859;-0.5007455223991192;-0.4590763700095576;1.0796851378657129;1.0000004574981172;10.00010687944624;0.4167698192099554;-0.43522900226165145;-0.435229000721006;0.3860094902143737;-0.45571000224293445;0.5972230089303345;1.0000108368078342
65.708118;1.0907850257327498;0.41667335273585043;0.38199909885883276;-0.5007455224557225;-0.45907637004543356;1.0796848580470468;1.0000004252983945;10.000105317247616;0.41676975215776807;-0.43522900220406996;-0.4352290006973861;0.3860095727687329;-0.4557100022756714;0.5972229491544763;1.0000108110875634
65.718118;1.0907849703589907;0.41667333429357983;0.38199902804184366;-0.5007455225135266;-0.45907637007986846;1.0796845799561912;1.0000003982994683;10.000103769356098;0.416769684620577;-0.4352290021447227;-0.43522900067131176;0.38600965503971857;-0.4557100023074076;0.5972228852777388;1.0000107784406727
65.728118;1.0907849192652104;0.4166733132351992;0.38199895715026916;-0.5007455225722569;-0.4590763701129165;1.0796843038757125;1.000000376665646;10.00010224070775;0.41676961663723355;-0.43522900208365856;-0.43522900064270614;0.38600973688954604;-0.45571000233806275;0.5972228172732658;1.0000107392350477
65.738118;1.0907848720358753;0.4166732895080304;0.3819988864476379;-0.5007455226316607;-0.45907637014468483;1.0796840302887563;1.0000003606882002;10.000100736483155;0.4167695482944038;-0.4352290020209095;-0.43522900061155684;0.3860098181247152;-0.45571000236755377;0.597222745117281;1.000010693983238
65.748118;1.0907848283233617;0.41667326309779223;0.38199881618664616;-0.5007455226915278;-0.45907637017532144;1.079683759888377;1.000000350765204;10.000099263202518;0.41676947969245887;-0.4352290019564977;-0.4352290005778919;0.38600989847168304;-0.4557100023958082;0.5972226687845823;1.0000106431936178
65.758118;1.0907847878668488;0.41667323396793543;0.38199874657180716;-0.5007455227516835;-0.4590763702049961;1.079683493467745;1.0000003473619434;10.000097829206153;0.4167694109159955;-0.43522900189042746;-0.43522900054175134;0.3860099776078911;-0.455710002422765;0.5972225882703217;1.0000105872941538
65.768118;1.090784750477896;0.41667320200570046;0.3819986777403818;-0.5007455228119697;-0.45907637023388165;1.0796832318525866;1.0000003509483064;10.00009644391644;0.41676934203520616;-0.4352290018226686;-0.43522900050319263;0.3860100552179935;-0.4557100024483578;0.5972225036219713;1.0000105266656596
65.778118;1.0907847159816138;0.4166731670364591;0.3819986097908207;-0.5007455228722465;-0.45907637026214576;1.0796829759551776;1.000000361974285;10.00009511662109;0.41676927308780476;-0.4352290017531759;-0.43522900046228735;0.38601013104537024;-0.4557100024724941;0.5972224149694902;1.000010461651034
65.788118;1.0907846841474473;0.41667312888733893;0.3819985428284766;-0.50074552293241;-0.4590763702899427;1.0796827267740392;1.0000003808318563;10.000093855486071;0.416769204048302;-0.4352290016819458;-0.43522900041909707;0.3860102049157055;-0.4557100024950296;0.597222322544342;1.0000103924847754
65.798118;1.0907846547067774;0.41667308744301107;0.38199847695669936;-0.5007455229923973;-0.45907637031740434;1.0796824852642015;1.0000004077803546;10.000092666725681;0.41676913484346634;-0.4352290016090511;-0.4352290003736591;0.38601027672203114;-0.4557100025157588;0.5972222266517923;1.0000103192947973
65.808118;1.0907846274356396;0.4166730426822704;0.38199841223307646;-0.500745523052164;-0.4590763703446373;1.0796822522373681;1.0000004429154403;10.000091554527454;0.4167690654091714;-0.43522900153462235;-0.43522900032598805;0.3860103463802522;-0.4557100025344506;0.5972221275933511;1.0000102422298882
65.818118;1.0907846021809129;0.41667299469680336;0.381998348665288;-0.5007455231116666;-0.45907637037172666;1.0796820283536783;1.0000004861759657;10.000090521992368;0.41676899573395504;-0.43522900145881;-0.43522900027609035;0.3860104137840571;-0.45571000255090094;0.5972220256038157;1.000010161536889
65.828118;1.0907845788386819;0.4166729436716324;0.3819982862537136;-0.5007455231708673;-0.4590763703987452;1.0796818141121518;1.0000005373435352;10.000089571969228;0.41676892586523;-0.43522900138177045;-0.43522900022399164;0.3860104787812727;-0.4557100025649562;0.5972219208533215;1.0000100775116971
65.838118;1.0907845573492687;0.4166728898381882;0.3819982250255101;-0.5007455232297376;-0.45907637042576593;1.0796816098333606;1.0000005960410676;10.000088707124606;0.41676885589702545;-0.43522900130366377;-0.43522900016974764;0.3860105411898431;-0.4557100025765005;0.5972218135190215;1.0000099904718207
65.848118;1.0907845376636556;0.4166728334334917;0.38199816503674794;-0.5007455232882423;-0.4590763704528676;1.0796814157446943;1.000000661726494;10.000087929637541;0.416768785967217;-0.43522900122464153;-0.4352290001134267;0.3860106008428771;-0.4557100025854281;0.5972217038702734;1.0000099008285797
65.858118;1.0907845196746306;0.41667277466797736;0.38199810637726844;-0.5007455233463165;-0.4590763704801269;1.0796812321539369;1.0000007337036236;10.00008724084411;0.41676871626168444;-0.435229001144851;-0.4352290000550866;0.38601065761291026;-0.4557100025916247;0.5972215922836269;1.000009809130035
65.868118;1.0907845032032435;0.4166727137081249;0.3819980491805898;-0.5007455234038417;-0.45907637050760286;1.0796810594804334;1.0000008111833616;10.000086640861129;0.4167686470079382;-0.4352290010644524;-0.4352289999947632;0.3860107114185013;-0.4557100025949731;0.5972214791891888;1.0000097159876278
65.878118;1.090784488109988;0.4166726506829892;0.3819979936010335;-0.5007455234606343;-0.459076370535326;1.0796808980843047;1.0000008933801088;10.000086128650867;0.4167685784474478;-0.4352290009836031;-0.4352289999324869;0.38601076224359776;-0.4557100025953742;0.5972213650382417;1.0000096219751353
65.888118;1.090784474427367;0.41667258570391774;0.3819979397568489;-0.5007455235164693;-0.45907637056329853;1.079680748186434;1.0000009795790548;10.000085702857985;0.41676851078786076;-0.43522900090241523;-0.4352289998683124;0.38601081014045874;-0.45571000259276323;0.5972212503276322;1.0000095275829362
65.898118;1.0907844623152323;0.41667251888991225;0.3819978876819775;-0.5007455235711227;-0.45907637059149475;1.079680609992049;1.0000010690886594;10.000085362480734;0.4167684441701819;-0.4352290008209435;-0.43522899980231455;0.3860108552043835;-0.4557100025871159;0.597221135590684;1.0000094332037675
65.908118;1.0907844518855774;0.4166724503861227;0.38199783732831655;-0.5007455236243988;-0.45907637061986695;1.0796804837647893;1.000001161137255;10.00008510668025;0.41676837868333844;-0.43522900073921944;-0.43522899973454965;0.38601089755406315;-0.45571000257844635;0.5972210213206027;1.0000093391190432
65.918118;1.0907844431095;0.41667238035460263;0.3819977886053383;-0.5007455236761346;-0.4590763706483702;1.0796803697351416;1.0000012548967498;10.000084934127914;0.4167683143973334;-0.43522900065727504;-0.43522899966502654;0.38601093731352726;-0.45571000256679195;0.5972209079191065;1.0000092455118013
65.928118;1.0907844358794743;0.41667230894411594;0.38199774139539433;-0.500745523726183;-0.45907637067698487;1.079680267988617;1.0000013496319544;10.00008484233485;0.4167682513730245;-0.43522900057512437;-0.43522899959371086;0.38601097457570976;-0.45571000255220023;0.5972207957132932;1.000009152522691
65.938118;1.090784430152046;0.416672236279423;0.38199769553562024;-0.5007455237744068;-0.4590763707057045;1.0796801784528436;1.0000014448018286;10.000084827884848;0.41676818965296547;-0.4352290004927476;-0.4352289995205605;0.38601100936624577;-0.45571000253473365;0.5972206850007246;1.000009060300597
65.948118;1.0907844260272148;0.4166721624768381;0.38199765082116405;-0.5007455238206883;-0.4590763707345123;1.0796801009887114;1.0000015400298665;10.000084887902364;0.41676812924131035;-0.4352290004101076;-0.4352289994455656;0.3860110416374655;-0.4557100025144756;0.5972205760831022;1.0000089689950034
65.958118;1.0907844236856818;0.41667208764970814;0.38199760704895014;-0.5007455238649318;-0.45907637076338337;1.0796800354989025;1.0000016350102856;10.000085020987658;0.4167680700878844;-0.43522900032716794;-0.4352289993687642;0.38601107129524376;-0.45571000249152754;0.597220469296294;1.000008878733696
65.968118;1.0907844232694828;0.41667201189480474;0.3819975640638862;-0.5007455239070551;-0.45907637079230124;1.079679981956536;1.0000017295074712;10.000085226601566;0.4167680121107835;-0.4352290002438921;-0.4352289992902248;0.3860110982441848;-0.45571000246600873;0.5972203650364253;1.0000087896651988
65.978118;1.0907844248310408;0.4166719352801718;0.3819975217529756;-0.5007455239469735;-0.45907637082126096;1.0796799403762856;1.0000018235004484;10.000085503937825;0.4167679552354454;-0.4352290001602452;-0.4352289992100199;0.38601112243543967;-0.45571000243805637;0.5972202637359196;1.0000087020480604
65.988118;1.0907844283843469;0.41667185784213195;0.3819974800051736;-0.5007455239845866;-0.45907637085026026;1.0796799107746906;1.0000019172794097;10.000085851120145;0.41676789940520315;-0.4352290000762138;-0.435228999128215;0.3860111438935757;-0.4557100024078142;0.5972201657967756;1.0000086163151714
65.998118;1.0907844340030535;0.4166717795843024;0.3819974387180898;-0.5007455240197872;-0.4590763708792954;1.0796798931273721;1.0000020113664525;10.000086264998895;0.4167678445809764;-0.4352289999918331;-0.43522899904487405;0.38601116270926894;-0.455710002375405;0.5972200715194261;1.0000085330606507
66.008118;1.0907844418815897;0.41667170047304253;0.38199739783777176;-0.5007455240524789;-0.45907637090836106;1.0796798874001803;1.0000021063751834;10.000086741330017;0.4167677907439612;-0.43522899990718966;-0.43522899896007805;0.38601117900882437;-0.4557100023409068;0.5972199810506839;1.0000084529315165
66.018118;1.090784452316271;0.41667162042369715;0.38199735736550905;-0.5007455240825758;-0.4590763709374491;1.0796798936288259;1.0000022028918412;10.000087274841265;0.4167677378815228;-0.435228999822394;-0.4352289988739488;0.3860111929202618;-0.45571000230436953;0.5972198943820677;1.0000083764965115
66.028118;1.090784465632912;0.41667153928506023;0.3819973173493336;-0.5007455241099967;-0.4590763709665537;1.0796799118795568;1.0000023013802442;10.000087859306594;0.41676768596846225;-0.43522899973756224;-0.4352289987866563;0.3860112045412695;-0.45571000226585157;0.5972198113771663;1.0000083042034185
66.038118;1.0907844821067232;0.4166714568478257;0.38199727788520776;-0.500745524134674;-0.45907637099567494;1.079679942138911;1.0000024021527545;10.00008848756162;0.41676763495865243;-0.4352289996528068;-0.43522899869840465;0.38601121390611937;-0.4557100022254324;0.597219731801032;1.0000082364240457
66.048118;1.0907845018943827;0.41667137288290534;0.38199723909317473;-0.5007455241565667;-0.45907637102480925;1.0796799842970837;1.0000025053896666;10.000089151231712;0.41676758477653597;-0.4352289995682173;-0.4352289986094172;0.38601122097101404;-0.4557100021832088;0.5972196553737389;1.0000081735170616
66.058118;1.0907845250095103;0.416671287179427;0.3819972010731117;-0.5007455241756614;-0.45907637105395116;1.0796800381726548;1.0000026111331253;10.00008984060565;0.4167675353056514;-0.4352289994838497;-0.43522899851993563;0.38601122563370976;-0.45571000213929447;0.5972195818063398;1.0000081158789735
66.068118;1.090784551340796;0.4166711995584162;0.3819971638973284;-0.5007455241919723;-0.45907637108311605;1.0796801035268795;1.0000027192800638;10.00009054529238;0.41676748638626926;-0.43522899939973125;-0.43522899843022483;0.38601122776976077;-0.45571000209381357;0.5972195107500857;1.0000080639522773
66.078118;1.0907845806284315;0.4166711098827672;0.3819971276338735;-0.5007455242055486;-0.4590763711123497;1.0796801801339173;1.0000028296409391;10.000091255602534;0.4167674378367876;-0.4352289993158592;-0.43522899834056994;0.38601122726069836;-0.4557100020468863;0.5972194417272954;1.0000080181750486
66.088118;1.0907846123990692;0.41667101808082696;0.38199709234902973;-0.5007455242164726;-0.4590763711417116;1.079680267836469;1.000002942021039;10.000091963370066;0.4167673894920552;-0.4352289992321976;-0.435228998251256;0.38601122401132193;-0.45571000199863015;0.5972193741592616;1.0000079789489964
66.098118;1.0907846459862842;0.4166709241497449;0.38199705809514517;-0.500745524224849;-0.45907637117125183;1.0796803664932517;1.0000030562481164;10.000092661549546;0.4167673412266205;-0.43522899914870566;-0.43522899816254734;0.38601121796109406;-0.45571000194918254;0.597219307475245;1.000007946662356
66.108118;1.0907846806532795;0.4166708281166081;0.3819970249156542;-0.5007455242308062;-0.4590763712009983;1.0796804758766108;1.0000031721561171;10.000093343533885;0.4167672929468093;-0.4352289990653886;-0.43522899807469473;0.3860112090764382;-0.45571000189871624;0.5972192412106901;1.0000079216976139
66.118118;1.0907847157144595;0.416670729992703;0.3819969928422038;-0.5007455242344999;-0.45907637123096445;1.079680595598778;1.0000032895402762;10.000094002902314;0.4167672445786685;-0.4352289989823172;-0.4352289979879579;0.3860111973350665;-0.4557100018474348;0.5972191750407467;1.00000790445281
66.128118;1.090784750591116;0.4166706297546738;0.3819969618689748;-0.5007455242361161;-0.4590763712611656;1.0796807251204585;1.0000034080809914;10.000094633635495;0.4167671960859531;-0.43522899889960986;-0.4352289979026105;0.38601118272970497;-0.4557100017955527;0.5972191087553762;1.0000078954046445
66.138118;1.0907847847895056;0.4166705273550963;0.3819969319591479;-0.5007455242358763;-0.45907637129162754;1.07968086383027;1.0000035273017118;10.000095230583995;0.4167671474977328;-0.4352289988174164;-0.4352289978189213;0.38601116527630114;-0.4557100017432756;0.5972190422252032;1.000007895097346
66.148118;1.090784817872282;0.4166704227523605;0.3819969030869973;-0.5007455242340229;-0.4590763713223855;1.079681011129783;1.0000036466231887;10.000095789572976;0.4167670988993824;-0.43522899873590676;-0.435228997737143;0.38601114501513545;-0.4557100016907964;0.5972189753987975;1.0000079040233976
66.158118;1.0907848494618972;0.4166703159261326;0.38199687526528975;-0.5007455242307921;-0.459076371353477;1.0796811665068433;1.0000037654630913;10.000096306807146;0.41676705040156486;-0.43522899865525955;-0.4352289976575371;0.3860111220111382;-0.45571000163828673;0.5972189083203066;1.0000079224838454
66.168118;1.0907848791763362;0.41667020685165995;0.3819968485531652;-0.5007455242264164;-0.45907637138492485;1.0796813295316818;1.0000038832861553;10.000096778543393;0.4167670021230974;-0.4352289985756667;-0.43522899758041794;0.38601109635731634;-0.455710001585878;0.5972188411256532;1.0000079505160664
66.178118;1.0907849065156139;0.4166700954688123;0.38199682304640675;-0.5007455242211425;-0.45907637141672203;1.0796814997104327;1.0000039995971475;10.000097201720633;0.4167669541893446;-0.43522899849734087;-0.43522899750616434;0.38601106818766334;-0.4557100015336588;0.5972187740074644;1.0000079879275492
66.188118;1.0907849308443913;0.41666998169002095;0.38199679885520604;-0.5007455242152319;-0.4590763714488397;1.079681676315963;1.00000411393911;10.000097574404784;0.41676690674747313;-0.4352289984204916;-0.43522899743519206;0.386011037678364;-0.45571000148169505;0.5972187071839229;1.000008034401639
66.198118;1.0907849514548758;0.41666986541999224;0.3819967760791904;-0.5007455242089358;-0.4590763714812426;1.079681858359896;1.0000042259091235;10.000097895726526;0.4167668599775147;-0.43522899834529843;-0.435228997367902;0.386011005021174;-0.45571000143005563;0.5972186409055192;1.0000080896009973
66.208118;1.0907849676063817;0.4166697465537447;0.38199675477417716;-0.5007455242024583;-0.4590763715138899;1.079682044706065;1.0000043351354693;10.000098166413666;0.41676681404520355;-0.43522899827192363;-0.43522899730462616;0.3860109703980397;-0.4557100013788248;0.5972185754820803;1.0000081532050542
66.218118;1.0907849785673065;0.41666962498264315;0.3819967349341337;-0.5007455241959474;-0.4590763715467296;1.0796822341890953;1.0000044412081341;10.000098389561606;0.4167667690137454;-0.43522899820053373;-0.43522899724559905;0.3860109339792582;-0.45571000132809364;0.5972185112568505;1.0000082249179112
66.228118;1.0907849837035142;0.41666950062700187;0.3819967165050907;-0.5007455241895246;-0.4590763715796949;1.0796824256537927;1.0000045436377636;10.000098570276291;0.41676672481791505;-0.435228998131299;-0.43522899719096747;0.38601089594464394;-0.4557100012779418;0.5972184485219907;1.0000083044918426
66.238118;1.0907849824969085;0.4166693734707669;0.38199669940589026;-0.5007455241832985;-0.45907637161270237;1.079682617957228;1.0000046418578286;10.000098714207827;0.4167666813277863;-0.4352289980643958;-0.4352289971408215;0.38601085652062167;-0.45571000122842753;0.5972183874817761;1.0000083916775115
66.248118;1.0907849744628506;0.41666924359376956;0.3819966835343731;-0.5007455241773405;-0.45907637164565696;1.079682809969708;1.0000047352196721;10.000098826239679;0.41676663843298395;-0.43522899800001247;-0.43522899709522506;0.3860108159871269;-0.45571000117959665;0.5972183282871435;1.0000084861186755
66.258118;1.0907849591268652;0.4166691111915759;0.3819966687690242;-0.5007455241716675;-0.4590763716784654;1.079683000584904;1.0000048230198704;10.000098910059245;0.416766596099482;-0.4352289979383383;-0.4352289970542248;0.3860107746275562;-0.45571000113150156;0.5972182710529209;1.0000085873858204
66.268118;1.0907849360463036;0.41666897653737683;0.3819966550003985;-0.5007455241662607;-0.45907637171104043;1.0796831887591347;1.000004904598015;10.000098968309333;0.41676655437014437;-0.43522899787954367;-0.43522899701784595;0.3860107326833713;-0.45571000108421444;0.5972182158447686;1.0000086951027354
66.278118;1.0907849047879115;0.4166688399047758;0.38199664217847074;-0.5007455241610935;-0.4590763717432894;1.0796833735506763;1.000004979415001;10.000099003073808;0.4167665133244826;-0.4352289978237674;-0.43522899698608974;0.3860106903488364;-0.4557100010378167;0.5972181626776004;1.0000088089322856
66.288118;1.0907848649439613;0.4166687015290398;0.3819966303102403;-0.5007455241561413;-0.4590763717751184;1.0796835540941931;1.0000050470654802;10.00009901682191;0.416766473064881;-0.43522899777110763;-0.4352289969589372;0.3860106477648974;-0.45571000099237546;0.5972181115106355;1.000008928457896
66.298118;1.090784816177218;0.4166685616163272;0.3819966194149419;-0.5007455241513702;-0.45907637180646793;1.079683729523988;1.00000510727394;10.000099013266532;0.4167664337366519;-0.4352289977216175;-0.43522899693635053;0.3860106050026401;-0.45571000094795217;0.5972180622236742;1.0000090531463468
66.308118;1.0907847582029484;0.41666842036531493;0.3819966094925437;-0.5007455241467268;-0.459076371837337;1.0796838989676176;1.000005159850901;10.000098997290635;0.41676639553741307;-0.4352289976753163;-0.43522899691826;0.38601056206982975;-0.4557100009046377;0.5972180146104086;1.0000091824291264
66.318118;1.0907846907877483;0.4166682779898748;0.3819966005140138;-0.5007455241421439;-0.4590763718677627;1.0796840616532564;1.0000052045950116;10.000098974301084;0.4167663587078411;-0.43522899763220385;-0.4352289969045533;0.38601051894000626;-0.4557100008625545;0.5972179684134458;1.000009315803178
66.328118;1.0907846138663941;0.4166681347371767;0.3819965924247619;-0.5007455241375453;-0.45907637189777367;1.079684216999895;1.0000052412792173;10.000098949887319;0.4167663235179267;-0.4352289975922679;-0.4352289968950917;0.3860104755743396;-0.4557100008218163;0.5972179233715329;1.00000945280971
66.338118;1.0907845276774955;0.41666799088823625;0.3819965851437717;-0.5007455241328322;-0.4590763719273516;1.079684364571073;1.0000052697929886;10.000098930088901;0.41676629024045414;-0.4352289975554958;-0.4352289968897243;0.3860104319234006;-0.4557100007824918;0.5972178792503408;1.0000095929410249
66.348118;1.0907844327656984;0.4166678467360649;0.3819965785514852;-0.5007455241278731;-0.4590763719564341;1.0796845039516367;1.0000052902592131;10.000098921838003;0.41676625911666765;-0.43522899752188265;-0.43522899688827676;0.38601038791431075;-0.45571000074460327;0.5972178358752217;1.0000097356722095
66.358118;1.0907843298779276;0.4166677025600107;0.3819965724951217;-0.5007455241225143;-0.4590763719849637;1.0796846346957583;1.0000053029473044;10.000098932629154;0.416766230335078;-0.4352289974914286;-0.43522899689054506;0.386010343439638;-0.4557100007081554;0.5972177931779132;1.0000098805490873
66.368118;1.0907842198582367;0.41666755862534693;0.3819965668099429;-0.5007455241166117;-0.4590763720129286;1.0796847563702732;1.0000053080870268;10.000098969518918;0.41676620401134007;-0.4352289974641467;-0.4352289968963032;0.3860102983673173;-0.45571000067315076;0.5972177512080953;1.000010027147865
66.378118;1.090784103576794;0.4166674152139082;0.3819965613307345;-0.5007455241100566;-0.459076372040359;1.079684868608664;1.0000053057885223;10.000099038618398;0.41676618018148814;-0.4352289974400773;-0.4352289969053082;0.3860102525696933;-0.455710000639572;0.5972177100675462;1.0000101750196502
66.388118;1.0907839818968186;0.4166672726493725;0.38199655590964904;-0.5007455241027887;-0.45907637206730467;1.0796849711427212;1.0000052960718966;10.000099145232154;0.4167661588291156;-0.43522899741928334;-0.43522899691730643;0.3860102059429989;-0.4557100006073611;0.5972176698247809;1.0000103237539022
66.398118;1.0907838556255756;0.41666713127889143;0.38199655044217506;-0.5007455240947911;-0.45907637209382307;1.0796850638353512;1.000005278933192;10.000099293909667;0.41676613990348976;-0.43522899740182797;-0.43522899693205225;0.3860101583986111;-0.455710000576411;0.5972176304958705;1.0000104730576584
66.408118;1.0907837254236914;0.41666699143847186;0.381996544863231;-0.5007455240860761;-0.4590763721199776;1.079685146692869;1.0000052544556006;10.000099488478442;0.41676612332131785;-0.43522899738775184;-0.43522899694932776;0.38601010985013695;-0.4557100005465658;0.5972175920760633;1.0000106227936054
66.418118;1.0907835917927904;0.41666685345463267;0.3819965391226155;-0.5007455240766875;-0.4590763721458378;1.0796852198248776;1.000005222900137;10.00009973276343;0.41676610898289096;-0.4352289973770543;-0.4352289969689431;0.3860100602252152;-0.4557100005176368;0.5972175545546816;1.000010772992293
66.428118;1.090783455175573;0.41666671766432894;0.3819965331742203;-0.5007455240667129;-0.4590763721714803;1.079685283409017;1.0000051846984872;10.000100031472055;0.4167660967798425;-0.4352289973696833;-0.4352289969907107;0.3860100094746515;-0.45571000048943994;0.5972175178967635;1.0000109237993118
66.438118;1.0907833160117004;0.41666658440743487;0.3819965269806522;-0.500745524056282;-0.45907637219697695;1.0796853376971485;1.0000051403919747;10.000100389422354;0.41676608658831504;-0.43522899736554893;-0.4352289970144225;0.38600995755786177;-0.4557100004618382;0.5972174820240408;1.0000110753805556
66.448118;1.090783174703801;0.41666645400148034;0.38199652051922656;-0.5007455240455537;-0.45907637222236686;1.079685383008648;1.0000050905612639;10.00010080943083;0.41676607827645074;-0.43522899736454146;-0.4352289970398564;0.3860099044402026;-0.455710000434753;0.5972174468421858;1.000011227843274
66.458118;1.090783031595851;0.41666632671428316;0.3819965137705711;-0.5007455240347085;-0.45907637224764114;1.0796854196579746;1.0000050357939547;10.000101291811731;0.4167660717055393;-0.4352289973665303;-0.4352289970667891;0.38600985010408834;-0.4557100004081359;0.5972174123109006;1.000011381188014
66.468118;1.0907828869518847;0.41666620273698385;0.3819965066935202;-0.5007455240239369;-0.4590763722727516;1.0796854478602154;1.0000049767271275;10.000101835841514;0.4167660666993296;-0.4352289973713638;-0.4352289970950028;0.38600979455289103;-0.4557100003819396;0.5972173784894713;1.0000115353236665
66.478118;1.0907827408918442;0.41666608218907375;0.38199649921244583;-0.5007455240134315;-0.4590763722976306;1.0796854677256327;1.0000049140996903;10.000102440399418;0.4167660630242123;-0.4352289973788829;-0.4352289971242956;0.3860097378188165;-0.45571000035612036;0.5972173455218593;1.0000116901416596
66.488118;1.0907825933641337;0.4166659651604219;0.38199649122902246;-0.5007455240033877;-0.45907637232221243;1.079685479319294;1.0000048487417388;10.000103103029828;0.41676606042037956;-0.4352289973889363;-0.43522899715448055;0.38600967996393987;-0.4557100003306528;0.5972173135932664;1.0000118455549156
66.498118;1.090782444192317;0.4166658517443342;0.38199648266120806;-0.5007455239940147;-0.4590763723464386;1.079685482718521;1.0000047814920028;10.000103819234711;0.41676605864629507;-0.435228997401402;-0.4352289971853661;0.38600962105029535;-0.45571000030553765;0.597217282906245;1.0000120014900156
66.508118;1.0907822931430518;0.4166657420407089;0.3819964734921044;-0.5007455239855506;-0.4590763723702444;1.07968547810928;1.0000047130861371;10.000104583002743;0.4167660574782193;-0.43522899741620663;-0.43522899721674263;0.38600956111168644;-0.4557100002808177;0.597217253676597;1.000012157915261
66.518118;1.0907821399843163;0.4166656361429049;0.3819964637775135;-0.5007455239782553;-0.4590763723935617;1.0796854658506463;1.0000046441102834;10.000105387766846;0.4167660566850066;-0.4352289974333277;-0.4352289972483964;0.386009500163474;-0.45571000025658914;0.5972172261152873;1.0000123148678746
66.528118;1.090781984544861;0.41666553412697305;0.38199645360162443;-0.5007455239723767;-0.4590763724163315;1.079685446420642;1.0000045750408666;10.000106226841204;0.4167660560438047;-0.4352289974527856;-0.4352289972801338;0.38600943822215816;-0.4557100002329802;0.5972172004178344;1.0000124724184112
66.538118;1.0907818267827987;0.4166654360638725;0.38199644303361907;-0.500745523968128;-0.45907637243849153;1.0796854203435957;1.0000045062572196;10.000107093313982;0.4167660553890394;-0.4352289974746254;-0.4352289973117831;0.3860093753206468;-0.4557100002101125;0.5972171767924506;1.0000126306267982
66.548118;1.0907816667830514;0.41666534204198286;0.381996432101816;-0.5007455239656902;-0.4590763724599705;1.0796853881586725;1.0000044380100859;10.000107979840145;0.4167660546339028;-0.4352289974988956;-0.43522899734317627;0.3860093115295372;-0.4557100001880777;0.5972171554697462;1.0000127895290098
66.558118;1.0907815046433051;0.4166652521702019;0.3819964207677399;-0.5007455239652264;-0.4590763724807107;1.0796853504407222;1.00000437043913;10.000108878862264;0.41676605375135134;-0.435228997525632;-0.4352289973741469;0.38600924695263;-0.4557100001669338;0.5972171366506405;1.0000129491360108
66.568118;1.090781340402565;0.41666516657586106;0.38199640892590736;-0.5007455239668948;-0.45907637250067784;1.0796853078857434;1.0000043036317878;10.000109783172125;0.41676605274019457;-0.43522899755484484;-0.4352289974045498;0.38600918168325654;-0.45571000014672086;0.5972171204598621;1.0000131094550566
66.578118;1.090781174085431;0.41666508541199476;0.38199639644953376;-0.5007455239708418;-0.4590763725198424;1.0796852613305492;1.000004237704919;10.000110686239546;0.4167660516018237;-0.4352289975865136;-0.4352289974342676;0.3860091157570047;-0.4557100001274868;0.5972171069662747;1.0000132705599873
66.588118;1.0907810057313148;0.4166650088456705;0.3819963832422981;-0.5007455239771791;-0.459076372538149;1.0796852116547746;1.0000041728685132;10.00011158241715;0.41676605035184594;-0.43522899762059986;-0.43522899746318217;0.38600904912820766;-0.4557100001093058;0.5972170962557065;1.0000134326514143
66.598118;1.0907808353708057;0.4166649370312147;0.38199636925448277;-0.5007455239859764;-0.45907637255549255;1.0796851596838815;1.0000041093674188;10.000112467263019;0.41676604905241665;-0.4352289976570714;-0.4352289974911532;0.38600898167429615;-0.4557100000922789;0.5972170884977462;1.0000135960514098
66.608118;1.0907806630547745;0.41666487011047193;0.38199635447433705;-0.5007455239972776;-0.45907637257173034;1.0796851061052912;1.0000040473602483;10.000113337197064;0.41676604782709525;-0.43522899769591833;-0.43522899751803634;0.38600891321787695;-0.4557100000765106;0.5972170839290509;1.0000137611929063
66.618118;1.090780488959101;0.41666480823906765;0.38199633892150536;-0.5007455240111214;-0.4590763725867315;1.0796850513805105;1.00000398686938;10.000114188175147;0.41676604685473584;-0.43522899773715706;-0.4352289975437089;0.38600884356726745;-0.45571000006206386;0.5972170827644706;1.0000139285615974
66.628118;1.0907803134489955;0.4166647516144414;0.38199632263601735;-0.5007455240275476;-0.45907637260042;1.0796849957271275;1.0000039278197386;10.000115014874252;0.4167660463472443;-0.435228997780829;-0.4352289975680708;0.3860087725843987;-0.4557100000489254;0.597217085131029;1.0000140984965395
66.638118;1.0907801370451098;0.4166647004810208;0.38199630565878473;-0.5007455240465815;-0.45907637261277023;1.079684939146597;1.0000038701251348;10.000115811141264;0.41676604651250754;-0.43522899782697716;-0.43522899759103983;0.3860087002523815;-0.45571000003700324;0.5972170910503798;1.0000142710150264
66.648118;1.0907799603500712;0.4166646550774714;0.38199628803233493;-0.5007455240682233;-0.45907637262376316;1.0796848814280104;1.0000038137278195;10.000116570637108;0.41676604752239704;-0.43522899787561853;-0.4352289976125654;0.3860086266905076;-0.4557100000261594;0.5972171004304921;1.0000144458548532
66.658118;1.0907797839796418;0.4166646155561029;0.38199626982776524;-0.5007455240924641;-0.4590763726333443;1.0796848222066793;1.0000037585453285;10.000117287088498;0.4167660494990605;-0.4352289979267569;-0.435228997632661;0.38600855210767143;-0.45571000001625495;0.5972171130641414;1.0000146226459687
66.668118;1.0907796085424197;0.41666458195053796;0.38199625116254415;-0.5007455241193042;-0.45907637264141576;1.0796847611400222;1.0000037044453132;10.000117954007727;0.4167660525099139;-0.43522899798040976;-0.43522899765141565;0.38600847674622546;-0.4557100000071689;0.5972171286542978;1.0000148010580785
66.678118;1.0907794346567;0.41666455419032267;0.38199623220127943;-0.5007455241487575;-0.45907637264784845;1.0796846980640515;1.0000036513197086;10.000118563987298;0.41676605656434584;-0.4352289980365937;-0.43522899766897216;0.38600840085907706;-0.45570999999878953;0.597217146834828;1.000014980899767
66.688118;1.09077926291523;0.4166645321187355;0.3819962131605662;-0.5007455241808516;-0.4590763726524962;1.0796846330037269;1.0000035991333038;10.000119108819417;0.41676606161985974;-0.43522899809528826;-0.4352289976855109;0.38600832470859187;-0.45570999999100376;0.5972171671479203;1.0000151621792823
66.698118;1.0907790938409756;0.41666451551811395;0.3819961943057798;-0.500745524215626;-0.45907637265520684;1.0796845660899397;1.0000035478591656;10.000119580475669;0.41676606758082246;-0.4352289981564328;-0.4352289977012486;0.3860082485663222;-0.4557099999836951;0.5972171890481685;1.000015345099479
66.708118;1.0907789279381443;0.41666450416125833;0.38199617592323326;-0.5007455242531231;-0.45907637265582923;1.079684497482447;1.000003497381502;10.000119971723754;0.41676607427162515;-0.4352289982199554;-0.4352289977164266;0.3860081727117;-0.45570999997675493;0.5972172120027297;1.0000155299599391
66.718118;1.090778765747275;0.4166644978483814;0.38199615829005723;-0.5007455242933694;-0.4590763726542092;1.0796844273464348;1.0000034474546025;10.000120276860436;0.4167660814314877;-0.4352289982857982;-0.4352289977312873;0.38600809742140163;-0.4557099999700996;0.5972172355866904;1.0000157169964257
66.728118;1.0907786077916677;0.4166644963724572;0.38199614164858614;-0.5007455243363558;-0.4590763726501881;1.079684355864043;1.0000033977568714;10.000120492689447;0.4167660887577153;-0.43522899835392015;-0.4352289977460575;0.386008022950101;-0.4557099999636634;0.597217259467358;1.0000159062258172
66.738118;1.0907784545263384;0.41666449945849887;0.38199612615698525;-0.5007455243820254;-0.45907637264362233;1.07968428320729;1.000003348031607;10.00012061852977;0.4167660959487669;-0.43522899842429147;-0.4352289977609464;0.3860079495182146;-0.455709999957374;0.5972172833399775;1.000016097377323
66.748118;1.0907783063784862;0.4166645067635873;0.3819961118332342;-0.5007455244302699;-0.45907637263439627;1.0796842094689065;1.0000032981865108;10.00012065526051;0.4167661027311916;-0.4352289984968874;-0.43522899777615254;0.38600787730236974;-0.455709999951152;0.5972173069190119;1.0000162899525524
66.758118;1.0907781637870297;0.41666451792887865;0.3819960985515825;-0.5007455244809469;-0.45907637262240936;1.0796841346519597;1.0000032482530634;10.0001206040645;0.41676610887004534;-0.43522899857166786;-0.43522899779187096;0.38600780643920074;-0.455709999944927;0.5972173299931053;1.000016483341046
66.768118;1.0907780271622078;0.41666453262158826;0.3819960860937264;-0.5007455245339123;-0.4590763726075762;1.0796840587482799;1.0000031983050528;10.000120465333591;0.41676611413678677;-0.43522899864855136;-0.43522899780830265;0.3860077370585007;-0.45570999993864314;0.597217352487285;1.0000166769279977
66.778118;1.090777896780749;0.41666455054548535;0.381996074206687;-0.500745524589042;-0.45907637258985473;1.079683981825474;1.0000031484470993;10.00012023794171;0.41676611827421484;-0.43522899872741216;-0.4352289978256555;0.38600766930603175;-0.45570999993225886;0.5972173744687787;1.0000168701944887
66.788118;1.0907777727186911;0.416664571446771;0.3819960626504212;-0.5007455246462299;-0.4590763725692636;1.0796839040746493;1.0000030988335964;10.000119918837;0.41676612101162297;-0.43522899880809;-0.43522899784413166;0.38600760332533063;-0.45570999992574607;0.5972173960797167;1.0000170627724372
66.798118;1.0907776549036317;0.41666459513515036;0.38199605123230185;-0.5007455247053796;-0.4590763725458737;1.07968382579084;1.000003049674468;10.000119503357139;0.41676612210613073;-0.4352289988903951;-0.43522899786390773;0.3860075392285081;-0.45570999991909805;0.5972174174686422;1.0000172544179218
66.808118;1.0907775432144495;0.4166646215044757;0.3819960398162761;-0.500745524766392;-0.4590763725197919;1.0796837472618228;1.00000300123621;10.000118986223072;0.4167661213717853;-0.4352289989741101;-0.4352289978851141;0.3860074770895606;-0.4557099999123374;0.5972174387675039;1.000017444888407
66.818118;1.0907774375217802;0.4166646505297171;0.3819960283187179;-0.5007455248291444;-0.45907637249115374;1.0796836686513342;1.0000029538100197;10.000118362285766;0.4167661186786354;-0.43522899905898826;-0.4352289979078209;0.38600741696548374;-0.45570999990550115;0.5972174600788568;1.0000176338020266
66.828118;1.0907773376862133;0.4166646822306952;0.38199601669005445;-0.5007455248934776;-0.4590763724601144;1.0796835899911499;1.0000029076575407;10.00011762664896;0.4167661139233578;-0.4352289991447541;-0.43522899793204256;0.3860073589184691;-0.4557099998986169;0.5972174814628379;1.0000178206145118
66.838118;1.0907772435619432;0.4166647166248049;0.38199600487597624;-0.5007455249592079;-0.4590763724268288;1.079683511281597;1.0000028629900586;10.000116774695861;0.4167661069946033;-0.435228999231109;-0.43522899795775966;0.3860073030026489;-0.45570999989169936;0.5972175029367722;1.0000180046645863
66.848118;1.0907771550138117;0.4166647536957995;0.38199599279396423;-0.500745525026155;-0.4590763723914379;1.0796834326207927;1.0000028199935345;10.000115802279883;0.41676609774593004;-0.4352289993177469;-0.43522899798493564;0.38600724921595003;-0.4557099998847582;0.5972175244623293;1.0000181851852417
66.858118;1.0907770719793226;0.4166647933820036;0.38199598034073173;-0.5007455250941636;-0.4590763723540664;1.0796833542622217;1.0000027788921528;10.000114705648576;0.41676608598574655;-0.43522899940437987;-0.4352289980135265;0.3860071974540669;-0.45570999987777777;0.597217545919909;1.000018361330213
66.868118;1.0907769945223076;0.4166648355877147;0.38199596741759656;-0.5007455251630918;-0.45907637231482257;1.079683276562026;1.0000027399740796;10.000113481228356;0.41676607150335054;-0.4352289994907553;-0.4352289980434983;0.38600714750837944;-0.4557099998706843;0.597217567128566;1.0000185322708983
66.878118;1.090776922813555;0.4166648802017385;0.38199595396193664;-0.5007455252327885;-0.45907637227379805;1.0796831999159486;1.0000027035050527;10.000112126242943;0.41676605411739465;-0.43522899957663674;-0.43522899807484666;0.3860070991177124;-0.4557099998633531;0.5972175879025355;1.000018697321874
66.888118;1.0907768570969394;0.4166649271131672;0.38199593995145326;-0.500745525303101;-0.4590763722310731;1.0796831247550511;1.0000026696400621;10.000110640158848;0.4167660337045856;-0.4352289996617716;-0.4352289981075956;0.38600705203839;-0.45570999985565136;0.5972176080733884;1.0000188559829668
66.898118;1.0907767976386737;0.416664976240521;0.38199592536762994;-0.5007455253739085;-0.45907637218671865;1.0796830515171694;1.00000263846739;10.000109025558652;0.4167660101982566;-0.4352289997458825;-0.4352289981417735;0.3860070060806571;-0.4557099998474626;0.5972176274947535;1.0000190078477558
66.908118;1.0907767446624723;0.41666502754826973;0.38199591015857953;-0.5007455254451213;-0.45907637214078434;1.0796829806015595;1.0000026101420492;10.00010728745259;0.41676598357268685;-0.4352289998286847;-0.43522899817740135;0.38600696109645405;-0.4557099998386858;0.5972176460756163;1.0000191525033029
66.918118;1.0907766983519525;0.4166650810246377;0.3819958942408959;-0.5007455255166308;-0.45907637209329366;1.07968291241236;1.000002584972303;10.000105431704624;0.4167659538307655;-0.4352289999099155;-0.4352289982145061;0.38600691696532535;-0.4557099998292445;0.5972176638063064;1.000019289532417
66.928118;1.0907766588951768;0.41666513664732807;0.3819958775234096;-0.5007455255882778;-0.45907637204426527;1.079682847426933;1.0000025633734273;10.000103464319082;0.4167659210171374;-0.4352289999893621;-0.4352289982531386;0.3860068736103321;-0.45570999981910565;0.5972176807374978;1.0000194185441462
