time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.938118;1.090776626493349;0.41666519436909355;0.38199585992318646;-0.5007455256598795;-0.45907637199373635;1.0796827861863565;1.0000025457312582;10.000101391950983;0.4167658852417276;-0.43522900006687276;-0.43522899829337697;0.3860068310077225;-0.4557099998082696;0.5972176969395477;1.0000195391557685
66.948118;1.0907766013299787;0.41666525412033667;0.3819958413792555;-0.5007455257312708;-0.4590763719417702;1.0796827292532052;1.0000025322861148;10.000099222238235;0.41676584666617084;-0.4352290001423408;-0.435228998335313;0.38600678916224673;-0.4557099997967288;0.5972177124726467;1.0000196509829864
66.958118;1.0907765835373724;0.4166653158081511;0.3819958218558439;-0.5007455258023107;-0.45907637188845557;1.07968267717616;1.0000025231224614;10.000096963351492;0.4167658054666362;-0.4352290002156698;-0.43522899837904666;0.3860067480738389;-0.4557099997844464;0.5972177273645357;1.0000197536460043
66.968118;1.0907765731577728;0.41666537932947834;0.3819958013266462;-0.5007455258728661;-0.4590763718338898;1.0796826304358513;1.0000025182697851;10.000094623062964;0.4167657618214823;-0.4352290002867612;-0.4352289984246966;0.38600670771739;-0.4557099997713663;0.5972177416027483;1.000019846752187
66.978118;1.090776570091106;0.41666544461094496;0.3819957797671995;-0.5007455259428145;-0.4590763717781572;1.079682589420123;1.000002517802166;10.000092207561577;0.4167657159078792;-0.4352290003555335;-0.43522899847239144;0.38600666802062095;-0.45570999975742515;0.5972177551625667;1.000019929896244
66.988118;1.0907765741180078;0.41666551163546356;0.38199575715881795;-0.5007455260120619;-0.4590763717213176;1.0796825544790365;1.0000025218469135;10.000089720814897;0.416765667894231;-0.43522900042193846;-0.4352289985222458;0.3860066288348526;-0.45570999974256016;0.5972177680728948;1.0000200027022383
66.998118;1.090776585028176;0.4166655804465982;0.38199573347447363;-0.5007455260805598;-0.4590763716634071;1.0796825259543674;1.0000025305623002;10.000087165448514;0.41676561796630957;-0.4352290004859516;-0.43522899857435204;0.3860065899354207;-0.45570999972671056;0.5972177804744185;1.0000200648798363
67.008118;1.090776602685656;0.41666565114970344;0.3819957086539552;-0.500745526148317;-0.45907637160445547;1.0796825041090181;1.0000025441580473;10.000084544551786;0.41676556637944395;-0.4352290005475494;-0.43522899862877656;0.3860065510774816;-0.4557099997098009;0.5972177926112052;1.0000201162402826
67.018118;1.0907766269526413;0.4166657238950999;0.38199568260829525;-0.5007455262153966;-0.45907637154450776;1.0796824890578332;1.0000025629078948;10.000081862396339;0.4167655134877023;-0.43522900060669906;-0.435228998685557;0.3860065120689704;-0.4557099996917312;0.5972178047796497;1.0000201566920797
67.028118;1.09077665761633;0.4166657988452871;0.3819956552482597;-0.5007455262818857;-0.4590763714836308;1.0796824807742476;1.0000025870799818;10.000079123562001;0.4167654597423588;-0.435229000663374;-0.4352289987447144;0.3860064728054925;-0.45570999967239834;0.5972178173001504;1.0000201862874372
67.038118;1.0907766943982382;0.41666587613928224;0.3819956264953298;-0.5007455263478562;-0.4590763714219182;1.0796824791278221;1.0000026168103822;10.000076332139226;0.41676540567001014;-0.4352290007175701;-0.4352289988062695;0.3860064332492535;-0.45570999965173153;0.5972178304932725;1.0000202052053075
67.048118;1.0907767369890302;0.4166659558487816;0.381995596284415;-0.5007455264133456;-0.4590763713594911;1.0796824839270598;1.0000026520223209;10.000073491891294;0.4167653518073536;-0.4352290007692945;-0.435228998870249;0.3860063933717763;-0.4557099996297106;0.5972178446346119;1.0000202136173557
67.058118;1.0907767850625827;0.41666603796472074;0.3819955645821186;-0.5007455264783549;-0.4590763712964676;1.079682494994433;1.0000026924608163;10.00007060655637;0.4167652986061131;-0.4352290008185519;-0.43522899893668493;0.3860063531191869;-0.45570999960635544;0.5972178599356485;1.0000202116454238
67.068118;1.090776838290209;0.4166661224361194;0.38199553139290177;-0.500745526542857;-0.459076371232931;1.079682512220443;1.0000027377461913;10.000067680015484;0.41676524640100115;-0.43522900086535077;-0.43522899900560263;0.386006312428648;-0.4557099995816979;0.5972178765447591;1.0000201994232911
67.078118;1.0907768963840494;0.4166662091996372;0.38199549674152117;-0.5007455266068093;-0.4590763711689512;1.079682535537635;1.0000027873363213;10.000064716864097;0.416765195457357;-0.43522900090971356;-0.43522899907699586;0.38600627124669434;-0.4557099995557598;0.5972178945356168;1.000020177084007
67.088118;1.0907769590876457;0.4166662981667245;0.3819954606559901;-0.500745526670157;-0.4590763711046368;1.0796825648938857;1.0000028405179646;10.000061722633548;0.41676514599767195;-0.43522900095167394;-0.43522899915081187;0.38600622952402824;-0.4557099995285518;0.5972179139313539;1.0000201447031725
67.098118;1.0907770260730745;0.4166663892023127;0.38199542316047064;-0.500745526732819;-0.45907637104015586;1.0796826002692361;1.0000028965374421;10.000058702864914;0.4167650981767891;-0.4352290009912553;-0.4352289992269781;0.3860061872075484;-0.45570999950008456;0.5972179347765919;1.0000201022480155
67.108118;1.090777096896229;0.4166664821178667;0.38199538427921603;-0.5007455267946915;-0.4590763709757245;1.0796826417168157;1.0000029547471239;10.00005566209088;0.41676505206026604;-0.4352290010284573;-0.4352289993054361;0.386006144236035;-0.45570999947036567;0.5972179571954359;1.0000200495366458
67.118118;1.0907771711136003;0.4166665766660074;0.38199534406641966;-0.5007455268556722;-0.45907637091158887;1.0796826893994136;1.000003014634008;10.000052603365429;0.4167650076246472;-0.4352290010632685;-0.4352289993861339;0.3860061005494722;-0.4557099994393735;0.5972179814009052;1.0000199863180477
67.128118;1.0907772484481486;0.41666667254329565;0.3819953026468907;-0.500745526915689;-0.45907637084800107;1.0796827434823542;1.0000030757371188;10.000049528229765;0.4167649647824906;-0.4352290010956777;-0.43522899946899735;0.3860060561210552;-0.45570999940704543;0.5972180076652637;1.0000199124201337
67.138118;1.0907773288366993;0.4166667694285547;0.38199526020728036;-0.5007455269747223;-0.45907637078518837;1.0796828038902595;1.0000031375695833;10.000046437644071;0.41676492343793664;-0.4352290011256787;-0.43522899955394734;0.38600601099756726;-0.4557099993732971;0.5972180362791231;1.0000198278215864
67.148118;1.0907774123717335;0.4166668670302326;0.3819952169390086;-0.5007455270328195;-0.4590763707233366;1.079682870191187;1.0000031996313554;10.000043333225102;0.41676488353810676;-0.43522900115329005;-0.4352289996409503;0.38600596531608283;-0.4557099993380468;0.5972180675350003;1.0000197326720217
67.158118;1.090777499260883;0.4166669651106321;0.3819951730095418;-0.5007455270900862;-0.45907637066259405;1.0796829416904807;1.0000032614348913;10.00004021743661;0.4167648450836887;-0.4352290011785711;-0.4352289997300294;0.38600591926909733;-0.4557099993012323;0.5972181017682976;1.0000196272324369
67.168118;1.0907775897668235;0.4166670635058495;0.3819951285810466;-0.5007455271466429;-0.45907637060307854;1.0796830175688295;1.000003322483087;10.00003709320458;0.41676480811239747;-0.4352290012016074;-0.43522899982123625;0.3860058730429569;-0.45570999926283534;0.5972181394097474;1.0000195117437143
67.178118;1.090777684045106;0.4166671621381337;0.3819950838313768;-0.5007455272025817;-0.4590763705448779;1.0796830969714097;1.0000033822604617;10.000033963897968;0.4167647726814946;-0.43522900122248187;-0.43522899991462066;0.38600582677577083;-0.4557099992229038;0.5972181809377568;1.0000193863977722
67.188118;1.090777782008693;0.41666726099604523;0.3819950389697547;-0.5007455272579738;-0.4590763704880456;1.079683179078487;1.0000034402345976;10.000030833395387;0.4167647388596631;-0.43522900124126124;-0.4352290000102077;0.38600578053858103;-0.4557099991815511;0.5972182267468299;1.0000192513886557
67.198118;1.0907778833445776;0.41666736010309063;0.38199499425124445;-0.5007455273128951;-0.4590763704326147;1.0796832631687632;1.000003495821411;10.000027705613832;0.41676470673183164;-0.43522900125799724;-0.43522900010799376;0.3860057343358839;-0.4557099991389442;0.597218277078573;1.0000191069086874
67.208118;1.090777987578444;0.41666745951184664;0.3819949499602195;-0.5007455273674175;-0.4590763703786298;1.0796833486235353;1.0000035483799627;10.000024583643087;0.41676467640324466;-0.4352290012727301;-0.43522900020794886;0.3860056881317994;-0.455709999095299;0.5972183320655596;1.0000189531553243
67.218118;1.09077809410505;0.4166675593155772;0.3819949063640066;-0.5007455274215855;-0.4590763703261671;1.0796834348789794;1.00000359729982;10.00002146936458;0.41676464797900176;-0.43522900128550646;-0.43522900031001616;0.38600564188148573;-0.4557099990508804;0.5972183918002387;1.000018790400303
67.228118;1.0907782022486727;0.416667659641388;0.3819948636821785;-0.5007455274754138;-0.4590763702753249;1.0796835213980516;1.0000036420900673;10.000018363747072;0.41676462153629856;-0.43522900129641473;-0.43522900041411644;0.3860055955454543;-0.45570999900599324;0.5972184563568014;1.0000186190111053
67.238118;1.090778311357431;0.416667760613265;0.3819948220892889;-0.5007455275289007;-0.45907637022619524;1.0796836076552951;1.0000036823868659;10.000015267088642;0.4167645971412226;-0.4352290013056;-0.4352290005201495;0.38600554909233326;-0.45570999896095454;0.5972185257795143;1.0000184393612825
67.248118;1.090778420856784;0.41666786231619757;0.3819947817260761;-0.5007455275820265;-0.4590763701788417;1.0796836931190592;1.000003717942136;10.000012179171998;0.4167645749050115;-0.4352290013132542;-0.43522900062798875;0.38600550250009297;-0.45570999891606423;0.5972186000700419;1.0000182517129033
67.258118;1.0907785302478077;0.4166679647965826;0.38199474269494027;-0.5007455276347379;-0.45907637013331004;1.0796837772919927;1.0000037486215203;10.000009099641808;0.41676455502583143;-0.4352290013196117;-0.4352290007374802;0.386005455769336;-0.45570999887159447;0.5972186791755799;1.0000180561852416
67.268118;1.0907786391091345;0.416668068081147;0.38199470504864547;-0.500745527686936;-0.45907637008966556;1.0796838598113718;1.0000037743732497;10.000006028120165;0.41676453778473;-0.4352290013249374;-0.43522900084845784;0.3860054089519913;-0.45570999882779184;0.5972187629870814;1.0000178528200399
67.278118;1.0907787470983639;0.41666817217510527;0.3819946688090259;-0.5007455277384847;-0.4590763700480257;1.0796839404876974;1.00000379522126;10.000002963762851;0.4167645234863912;-0.43522900132949655;-0.4352290009607646;0.38600536217229997;-0.455709998784883;0.5972188513620937;1.0000176416807498
67.288118;1.0907788538611245;0.4166682770417222;0.38199463401709327;-0.5007455277892208;-0.4590763700085696;1.0796840192236288;1.0000038113388259;9.99999990499303;0.4167645123733626;-0.43522900133352993;-0.435229001074257;0.386005315625011;-0.4557099987430829;0.5972189441674007;1.0000174229543566
67.298118;1.0907789589280725;0.41666838259504974;0.38199460075549535;-0.5007455278389522;-0.4590763699715228;1.0796840959320815;1.0000038231125905;9.999996849960953;0.41676450457119985;-0.4352290013372567;-0.43522900118878377;0.3860052695499606;-0.455709998702583;0.5972190413063503;1.000017196997207
67.308118;1.0907790617976931;0.41666848872694595;0.38199456911922447;-0.5007455278874607;-0.4590763699371305;1.079684170513656;1.0000038310611656;9.999993797043823;0.4167645000876504;-0.435229001340885;-0.43522900130416303;0.3860052241880398;-0.4557099986635155;0.5972191426827433;1.0000169642580348
67.318118;1.090779162092565;0.4166685953548012;0.3819945391955558;-0.5007455279345187;-0.4590763699056244;1.0796842428221403;1.0000038357023822;9.999990744859979;0.4167644988526084;-0.4352290013446005;-0.4352290014201772;0.38600517973710413;-0.45570999862592837;0.5972192481322832;1.0000167251511667
67.328118;1.0907792595185422;0.4166687024505881;0.3819945110817753;-0.500745527979891;-0.45907636987719275;1.0796843126504971;1.0000038375705536;9.99998769212088;0.4167645007723038;-0.4352290013485393;-0.43522900153656047;0.3860051363282372;-0.4557099985898008;0.597219357397533;1.000016479993483
67.338118;1.0907793537134034;0.4166688100230292;0.38199448488067905;-0.5007455280233162;-0.4590763698519717;1.0796843798074718;1.0000038372881226;9.99998463765773;0.41676450576518503;-0.43522900135276793;-0.4352290016529709;0.38600509402781846;-0.45570999855509464;0.5972194701669983;1.0000162290029513
67.348118;1.0907794442790828;0.41666891805698064;0.3819944606517301;-0.5007455280645029;-0.4590763698300595;1.0796844442097047;1.0000038355367256;9.999981580802652;0.41676451376977686;-0.43522900135728165;-0.4352290017689963;0.3860050528505983;-0.455709998521801;0.597219586135442;1.0000159723313946
67.358118;1.0907795309465953;0.41666902644951237;0.3819944383780886;-0.5007455281031602;-0.45907636981152516;1.0796845058858597;1.0000038330005634;9.999978521606465;0.4167645247474027;-0.435229001362006;-0.4352290018842;0.38600501277415633;-0.45570999848994354;0.597219705024302;1.0000157101348162
67.368118;1.0907796136090178;0.41666913499695574;0.38199441798988837;-0.5007455281390186;-0.4590763697963838;1.0796845649108973;1.0000038303220542;9.999975460880885;0.4167645386927363;-0.43522900136679626;-0.4352290019981637;0.38600497376181714;-0.45570999845954774;0.5972198265663797;1.0000154426435275
67.378118;1.0907796922749922;0.41666924343342143;0.3819943994147855;-0.5007455281718207;-0.4590763697845739;1.0796846213695002;1.0000038280340255;9.999972400826662;0.41676455563550335;-0.4352290013714541;-0.4352290021105152;0.38600493577722456;-0.45570999843062077;0.5972199504999998;1.000015170207134
67.388118;1.0907797670914057;0.4166693514755808;0.38199438260692153;-0.5007455282013233;-0.45907636977597344;1.0796846753791003;1.0000038264986701;9.999969345313913;0.4167645756288278;-0.4352290013757517;-0.4352290022209365;0.38600489876725463;-0.4557099984031663;0.5972200766063918;1.0000148933447426
67.398118;1.0907798383142389;0.4166694588607368;0.3819943675573577;-0.5007455282273149;-0.4590763697704222;1.0796847271154297;1.0000038259146284;9.999966299231609;0.41676459874177885;-0.435229001379448;-0.43522900232915906;0.38600486264332257;-0.45570999837720993;0.59722020476851;1.000014612763416
67.408118;1.0907799061589214;0.41666956537438365;0.3819943543213083;-0.5007455282496074;-0.45907636976771493;1.0796847768077582;1.0000038264074254;9.999963267935572;0.4167646250496861;-0.4352290013823121;-0.43522900243496726;0.3860048273001693;-0.45570999835280374;0.5972203349466583;1.000014329257734
67.418118;1.0907799706897605;0.41666967086027157;0.3819943430400326;-0.5007455282680149;-0.45907636976757743;1.0796848246958424;1.00000382809543;9.999960256855752;0.4167646546005471;-0.43522900138416204;-0.4352290025382088;0.38600479265439386;-0.45570999833001624;0.5972204670812171;1.0000140435612628
67.428118;1.0907800318307213;0.4166697752250342;0.3819943339169161;-0.5007455282823567;-0.4590763697696681;1.0796848709688873;1.0000038310482375;9.999957271058014;0.4167646873854562;-0.43522900138488674;-0.43522900263880043;0.3860047586758936;-0.4557099983089304;0.5972206010635233;1.0000137562942535
67.438118;1.0907800894233586;0.4166698784366262;0.3819943271707143;-0.5007455282924762;-0.45907636977361654;1.0796849157443413;1.0000038352398812;9.99995431524424;0.41676472335760234;-0.4352290013844317;-0.435229002736723;0.3860047254100139;-0.45570999828964764;0.5972207367778675;1.0000134679734571
67.448118;1.09078014327285;0.41666998051296517;0.38199432299987945;-0.5007455282982466;-0.4590763697790594;1.079684959079395;1.0000038405786895;9.999951394255541;0.4167647624666441;-0.4352290013827769;-0.43522900283199484;0.3860046929779244;-0.455709998272286;0.5972208741169679;1.0000131790126188
67.458118;1.0907801931752739;0.41667008150641516;0.38199432156332785;-0.5007455282995517;-0.4590763697856566;1.079685000993182;1.0000038469591936;9.99994851324692;0.41676480466694504;-0.43522900137993537;-0.4352290029246323;0.3860046615471417;-0.45570999825697206;0.597221012959569;1.0000128897347964
67.468118;1.090780238947349;0.41667018148764007;0.3819943229696246;-0.5007455282962682;-0.45907636979311206;1.0796850415226245;1.0000038542831775;9.999945677193324;0.41676484994482493;-0.43522900137594867;-0.43522900301461453;0.38600463129218854;-0.45570999824383346;0.5972211531513096;1.0000126003722651
67.478118;1.0907802804484725;0.4166702805373552;0.3819943272573235;-0.5007455282882797;-0.45907636980118943;1.079685080750134;1.000003862452864;9.99994289054095;0.41676489837635267;-0.4352290013708534;-0.4352290031018642;0.38600460237367185;-0.45570999823298863;0.5972212945087108;1.0000123110559962
67.488118;1.0907803175532444;0.4166703787403067;0.38199433436103414;-0.5007455282755087;-0.45907636980969463;1.0796851187388645;1.0000038713490709;9.999940157252734;0.41676495012473236;-0.4352290013646607;-0.43522900318625546;0.3860045749480663;-0.45570999822454017;0.5972214368487188;1.0000120218862243
67.498118;1.090780350129707;0.4166704761803951;0.3819943440893919;-0.5007455282579444;-0.4590763698184338;1.0796851554657274;1.0000038807852414;9.999937480883084;0.4167650053498606;-0.43522900135737935;-0.43522900326764996;0.3860045491886659;-0.45570999821856983;0.597221580011908;1.0000117330327996
67.508118;1.0907803781012855;0.41667057294323323;0.38199435616079835;-0.5007455282356587;-0.459076369827186;1.079685190841914;1.00000389046649;9.999934864692902;0.41676506412475633;-0.43522900134905274;-0.43522900334592923;0.3860045252880664;-0.4557099982151232;0.5972217238362939;1.0000114447127604
67.518118;1.0907804015387557;0.4166706690971506;0.38199437029163813;-0.5007455282087893;-0.4590763698357194;1.0796852247782573;1.0000039000353727;9.999932311971682;0.41676512641729474;-0.435229001339781;-0.4352290034209989;0.3860045034529726;-0.4557099982141989;0.5972218681288869;1.0000111571206447
67.528118;1.0907804206563192;0.41667076465818453;0.3819943862577158;-0.5007455281775066;-0.45907636984382105;1.0796852572195732;1.0000039091832074;9.999929826505522;0.41676519211132823;-0.43522900132971365;-0.43522900349278265;0.38600448391505543;-0.45570999821576413;0.5972220127060877;1.000010870482277
67.538118;1.0907804357127404;0.41667085959151096;0.38199440388197464;-0.5007455281420002;-0.45907636985130607;1.0796852881193146;1.0000039176933064;9.99992741300242;0.4167652610384539;-0.43522900131901776;-0.43522900356122135;0.3860044669371249;-0.45570999821978736;0.597222157467944;1.0000105851663312
67.548118;1.0907804469503348;0.4166709538457129;0.3819944229831918;-0.5007455281024719;-0.4590763698580196;1.0796853173555883;1.0000039254048878;9.999925077317245;0.4167653330099732;-0.4352290013078584;-0.435229003626269;0.38600445279675055;-0.4557099982262664;0.5972223024237839;1.000010301681115
67.558118;1.0907804545694884;0.4166710473662563;0.3819944433449921;-0.5007455280591228;-0.4590763698638422;1.0796853446345784;1.0000039322303038;9.999922826064468;0.41676540784897304;-0.43522900129641695;-0.4352290036878749;0.3860044417587484;-0.45570999823523645;0.5972224476429729;1.0000100205750422
67.568118;1.0907804586948067;0.41667114006963607;0.3819944647425083;-0.5007455280121377;-0.4590763698686933;1.0796853694704314;1.0000039382509525;9.999920665794546;0.4167654854145639;-0.4352290012849191;-0.4352290037459721;0.3860044340449962;-0.45570999824675756;0.597222593188591;1.0000097423810705
67.578118;1.0907804593709238;0.416671231818441;0.38199448699823196;-0.5007455279616688;-0.4590763698725388;1.0796853912720656;1.0000039437595791;9.999918602868316;0.41676556560058703;-0.4352290012736316;-0.4352290038004885;0.38600442982025757;-0.45570999826089004;0.5972227390958008;1.0000094676085298
67.588118;1.0907804565310715;0.4166713224260173;0.38199451001211304;-0.5007455279078338;-0.4590763698753933;1.0796854094575852;1.0000039491829795;9.999916643909332;0.4167656483149336;-0.4352290012628206;-0.43522900385135604;0.38600442920383643;-0.45570999827767106;0.5972228853842692;1.0000091967311087
67.598118;1.0907804499498785;0.41667141168397287;0.38199453376561937;-0.5007455278507436;-0.4590763698773029;1.0796854234861166;1.0000039549496698;9.999914795379416;0.41676573345420304;-0.4352290012526986;-0.4352290038985032;0.38600443227964565;-0.4557099982971087;0.5972230320769687;1.0000089302208932
67.608118;1.0907804393042566;0.4166714994024399;0.3819945583079563;-0.5007455277905429;-0.4590763698783165;1.0796854328537846;1.0000039613833025;9.999913062532569;0.4167658208814633;-0.43522900124339425;-0.4352290039418551;0.3860044390840996;-0.4557099983191899;0.5972231792015594;1.0000086686587188
67.618118;1.0907804243024777;0.41667158543752997;0.38199458371974454;-0.5007455277274201;-0.4590763698784613;1.0796854372122;1.0000039686936268;9.999911449332913;0.4167659104203739;-0.43522900123495634;-0.43522900398133435;0.3860044495834649;-0.45570999834387926;0.5972233267435146;1.0000084127888818
67.628118;1.0907804047471272;0.4166716696858345;0.381994610084591;-0.5007455276615782;-0.4590763698777248;1.0796854365198008;1.0000039770580624;9.999909959144793;0.4167660018713;-0.4352290012273767;-0.4352290040168608;0.3860044636646154;-0.45570999837112125;0.5972234745970648;1.0000081633758862
67.638118;1.0907803805206453;0.41667175205661305;0.3819946374864347;-0.5007455275932272;-0.45907636987606104;1.0796854310013286;1.0000039867076589;9.999908594940406;0.41676609503356815;-0.43522900122061775;-0.43522900404837517;0.3860044811594518;-0.45570999840086235;0.5972236225851902;1.0000079210185633
67.648118;1.0907803515622776;0.416671832445829;0.38199466599231996;-0.5007455275226039;-0.45907636987341766;1.0796854209920013;1.0000039979720228;9.999907358911743;0.41676618971575813;-0.43522900121463864;-0.43522900407587894;0.3860045019023108;-0.45570999843306714;0.5972237705004628;1.000007686138583
67.658118;1.090780317857844;0.4166719107405102;0.38199469562013705;-0.5007455274499771;-0.4590763698697567;1.079685406872547;1.0000040112689652;9.999906251724262;0.4167662857508728;-0.43522900120940194;-0.43522900409944987;0.38600452578012145;-0.4557099984677104;0.597223918109821;1.0000074590351897
67.668118;1.0907802794689807;0.4166719868446722;0.3819947263656488;-0.5007455273756382;-0.459076369865069;1.079685389093629;1.0000040270575579;9.999905271696653;0.4167663830320378;-0.435229001204876;-0.43522900411922477;0.38600455272104434;-0.4557099985047722;0.597224065166608;1.0000072398658943
67.678118;1.0907802366609238;0.4166720606854474;0.3819947582690586;-0.5007455272998895;-0.4590763698593784;1.0796853681982932;1.0000040458274113;9.99990441468318;0.4167664815288411;-0.4352290012010498;-0.4352290041353629;0.38600458263471527;-0.4557099985442512;0.5972242114473736;1.0000070286351117
67.688118;1.090780190038107;0.4166721322028349;0.38199479140736253;-0.500745527223024;-0.45907636985271416;1.0796853447940034;1.0000040681429563;9.999903674669115;0.4167665812498621;-0.43522900119793495;-0.4352290041480109;0.3860046153748632;-0.4557099985861629;0.5972243567756872;1.0000068252422014
67.698118;1.0907801404983954;0.4166722013482928;0.3819948258320901;-0.5007455271453031;-0.45907636984507394;1.079685319501199;1.0000040946529498;9.999903044537124;0.4167666821939514;-0.43522900119554314;-0.43522900415728827;0.38600465073768847;-0.4557099986304997;0.5972245010277506;1.000006629534582
67.708118;1.0907800890143389;0.4166722680871987;0.38199486155995654;-0.5007455270669595;-0.4590763698364128;1.079685292949666;1.000004126024593;9.99990251694082;0.4167667843476954;-0.4352290011938606;-0.43522900416328403;0.3860046884647761;-0.4557099986771941;0.5972246441249338;1.0000064413270973
67.718118;1.0907800364362121;0.41667233239611223;0.3819948986077375;-0.500745526988225;-0.45907636982664474;1.079685265790432;1.0000041629091099;9.99990208499768;0.4167668877155113;-0.43522900119283403;-0.4352290041660513;0.38600472826161264;-0.455709998726122;0.5972247859993356;1.0000062603690056
67.728118;1.090779983435029;0.4166723942750496;0.38199493701730886;-0.5007455269093386;-0.45907636981565236;1.079685238671817;1.0000042060097811;9.999901742218338;0.4167669923318755;-0.43522900119237;-0.43522900416560556;0.38600476983943766;-0.4557099987771306;0.5972249265469458;1.0000060862912423
67.738118;1.0907799305393902;0.4166724537898354;0.3819949768637331;-0.5007455268305331;-0.45907636980332006;1.0796852121855305;1.0000042561445353;9.99990148190841;0.41676709823505015;-0.4352290011923404;-0.43522900416193017;0.38600481293979694;-0.45570999883006474;0.5972250656093145;1.0000059186084436
67.748118;1.0907798781869027;0.41667251108655606;0.38199501824721965;-0.5007455267520379;-0.459076369789564;1.0796851867960686;1.000004314175567;9.99990129689653;0.41676720542667045;-0.4352290011926024;-0.4352290041550043;0.3860048573280771;-0.4557099988847777;0.5972252029918489;1.0000057568072795
67.758118;1.0907798267402307;0.4166725663361846;0.3819950612828974;-0.5007455266740735;-0.4590763697743248;1.079685162844578;1.0000043808799326;9.999901179762476;0.4167673138610116;-0.43522900119302854;-0.4352290041448528;0.3860049027917401;-0.4557099989411214;0.5972253384931786;1.000005600447255
67.768118;1.0907797764767722;0.4166726196746122;0.3819951060855063;-0.5007455265968062;-0.45907636975754523;1.0796851406538817;1.0000044569121362;9.999901123097656;0.41676742346823054;-0.4352290011935268;-0.4352290041315647;0.3860049491508491;-0.4557099989989434;0.5972254719296204;1.0000054491794619
67.778118;1.0907797276031876;0.41667267119592183;0.38199515273882506;-0.5007455265203227;-0.4590763697391637;1.0796851206148936;1.0000045428232025;9.99990111956858;0.41676753416915446;-0.4352290011940592;-0.43522900411527243;0.3860049962558957;-0.4557099990580983;0.5972256031558194;1.0000053027191174
67.788118;1.0907796802567047;0.4166727209825905;0.38199520127922376;-0.5007455264446686;-0.4590763697191244;1.0796851031997587;1.0000046390269355;9.999901161963692;0.4167676458820455;-0.4352290011946539;-0.43522900409613974;0.3860050439646771;-0.4557099991184396;0.5972257320740498;1.0000051608429061
67.798118;1.090779634469924;0.4166727691378254;0.3819952516994012;-0.5007455263698866;-0.45907636969738924;1.0796850889463407;1.0000047457452583;9.999901243252438;0.41676775855436776;-0.43522900119538516;-0.435229004074368;0.38600509210149353;-0.4557099991798007;0.5972258586189655;1.0000050233727793
67.808118;1.0907795901707675;0.41667281580162063;0.38199530395105197;-0.5007455262960072;-0.4590763696739433;1.079685078470092;1.0000048630337945;9.999901356568289;0.4167678721791828;-0.43522900119633134;-0.43522900405018744;0.3860051404293426;-0.45570999924201083;0.5972259827378722;1.0000048900919618
67.818118;1.0907795472195871;0.4166728611375365;0.3819953579483193;-0.5007455262230391;-0.4590763696487982;1.0796850724806384;1.0000049908913684;9.999901495406073;0.4167679867498707;-0.435229001197545;-0.4352290040238387;0.3860051886826024;-0.4557099993049349;0.5972261043908207;1.0000047606551934
67.828118;1.0907795054538671;0.41667290529262413;0.3819954135783646;-0.5007455261509792;-0.4590763696219944;1.0796850717093713;1.0000051293666241;9.999901653925187;0.4167681022073253;-0.4352290011990471;-0.4352290039955767;0.3860052366317153;-0.45570999936850165;0.5972262235527345;1.0000046345861184
67.838118;1.0907794647264566;0.4166729483783208;0.38199547071557294;-0.5007455260798234;-0.4590763695935844;1.0796850767525097;1.0000052785820313;9.999901827076311;0.41676821844590917;-0.4352290012008358;-0.43522900396567893;0.38600528410278195;-0.4557099994327075;0.5972263401986493;1.0000045113592246
67.848118;1.090779424875552;0.41667299048959483;0.38199552923274743;-0.5007455260095648;-0.459076369563604;1.0796850879381938;1.0000054386747752;9.99990201072719;0.41676833535050656;-0.43522900120289626;-0.4352290039344276;0.38600533094820627;-0.4557099994975787;0.5972264542796327;1.0000043905024465
67.858118;1.0907793856834729;0.416673031721147;0.38199558900676645;-0.5007455259401894;-0.45907636953206216;1.0796851053020984;1.0000056097457304;9.999902201469279;0.4167684528142016;-0.4352290012051985;-0.4352290039020932;0.38600537701980175;-0.45570999956312086;0.5972265657022032;1.0000042716450663
67.868118;1.0907793469404092;0.4166730721683636;0.38199564992215707;-0.5007455258716998;-0.45907636949893554;1.0796851286374294;1.0000057918275218;9.999902396288425;0.41676857074225004;-0.4352290012076809;-0.43522900386894103;0.386005422163096;-0.45570999962929915;0.5972266743162692;1.0000041544936946
67.878118;1.090779308508104;0.4166731119203071;0.3819957118810293;-0.5007455258041518;-0.45907636946414726;1.0796851575156823;1.0000059848280383;9.999902592721158;0.4167686890481646;-0.43522900121025426;-0.435229003835248;0.38600546623733817;-0.45570999969604;0.5972267799300083;1.0000040388199174
67.888118;1.0907792702726329;0.4166731510408755;0.38199577481244407;-0.5007455257376463;-0.4590763694275702;1.07968519131193;1.0000061885312939;9.999902788835586;0.41676880764940155;-0.43522900121283464;-0.4352290038013096;0.3860055091584165;-0.4557099997632379;0.5972268823590471;1.0000039244914276
67.898118;1.090779232067365;0.41667318954651755;0.38199583866097825;-0.5007455256722871;-0.4590763693890638;1.0796852293067483;1.0000064026623545;9.999902982744642;0.4167689264869357;-0.4352290012153696;-0.435229003767425;0.3860055509142897;-0.4557099998307609;0.5972269814457588;1.000003811470472
67.908118;1.0907791936372346;0.41667322740873025;0.3819959033670302;-0.5007455256081684;-0.4590763693484956;1.0796852707890883;1.000006626897986;9.999903172442055;0.416769045531726;-0.43522900121782165;-0.43522900373387263;0.38600559152799785;-0.45570999989845584;0.5972270770420781;1.0000036997758548
67.918118;1.0907791546727497;0.41667326459008835;0.3819959688616945;-0.5007455255454035;-0.45907636930573903;1.0796853151167298;1.000006860838208;9.99990335605252;0.4167691647375235;-0.4352290012201187;-0.4352290037009009;0.3860056310122745;-0.4557099999661648;0.5972271690442835;1.0000035895015207
67.928118;1.0907791149047155;0.4166733010665179;0.38199603507670304;-0.5007455254841321;-0.4590763692606794;1.0796853617590385;1.0000071040069418;9.99990353192073;0.4167692839976465;-0.4352290012221377;-0.4352290036687401;0.38600566936638564;-0.45571000003373985;0.5972272574425469;1.0000034808987692
67.938118;1.0907790741508403;0.41667333681088037;0.38199610195764155;-0.500745525424487;-0.45907636921323475;1.0796854103271045;1.0000073558750018;9.99990369884549;0.41676940316902694;-0.435229001223741;-0.4352290036376209;0.38600570661417255;-0.455710000101036;0.5972273423017564;1.0000033744002474
67.948118;1.090779032273035;0.4166733717767583;0.38199616946171716;-0.5007455253665721;-0.4590763691633643;1.0796854605892212;1.0000076159027362;9.999903856589256;0.41676952214179164;-0.4352290012248018;-0.4352290036077713;0.3860057428081615;-0.455710000167893;0.5972274237244677;1.0000032705350672
67.958118;1.0907789891189013;0.41667340590648255;0.3819962375472127;-0.5007455253104673;-0.4590763691110516;1.079685512400975;1.000007883558129;9.999904005444805;0.41676964089561197;-0.4352290012251998;-0.4352290035793961;0.38600577797411234;-0.4557100002341378;0.5972275018403981;1.0000031698396872
67.968118;1.0907789444525864;0.41667343915432664;0.3819963061720442;-0.5007455252562236;-0.4590763690562867;1.079685565582529;1.0000081582654823;9.999904145360595;0.416769759494632;-0.4352290012248232;-0.43522900355267846;0.38600581208393203;-0.45571000029961356;0.5972275767862827;1.0000030728040386
67.978118;1.0907788979006172;0.41667347150850575;0.38199637528348573;-0.5007455252038552;-0.4590763689990844;1.0796856199191631;1.0000084393762791;9.999904276386294;0.41676987801580306;-0.43522900122357405;-0.4352290035277999;0.38600584508798774;-0.4557100003642083;0.5972276486565674;1.000002979820308
67.988118;1.0907788490383046;0.4166735029950576;0.38199644479150024;-0.5007455251533486;-0.4590763689395221;1.079685675238941;1.0000087262394557;9.99990439964785;0.4167699964828994;-0.435229001221368;-0.4352290035049461;0.3860058769454819;-0.4557100004278587;0.5972277174723043;1.000002891212773
67.998118;1.0907787975576435;0.4166735336664487;0.3819965145567802;-0.5007455251046741;-0.4590763688777572;1.0796857313934392;1.0000090182929875;9.999904517370258;0.4167701148621365;-0.43522900121813496;-0.43522900348429355;0.3860059076336396;-0.4557100004905275;0.5972277832044508;1.0000028073665792
68.008118;1.0907787433351317;0.4166735635729505;0.38199658441928835;-0.500745525057799;-0.45907636881402775;1.0796857881951867;1.0000093151101082;9.99990463226559;0.4167702330757237;-0.43522900121383107;-0.43522900346599097;0.3860059371489117;-0.45571000055216876;0.5972278457934436;1.0000027288069866
68.018118;1.0907786864075684;0.41667359270429627;0.3819966542542301;-0.5007455250127142;-0.4590763687486496;1.0796858454245133;1.0000096164217225;9.999904746693858;0.41677035099927073;-0.4352290012084586;-0.43522900345015847;0.3860059654840531;-0.45571000061270783;0.597227905127265;1.0000026561650968
68.028118;1.0907786269164863;0.4166736209543062;0.3819967239997432;-0.5007455249694434;-0.45907636868199087;1.0796859028567882;1.000009922096297;9.999904861627703;0.4167704684591333;-0.43522900120206526;-0.4352290034369106;0.3860059925909628;-0.45571000067205164;0.5972279610318397;1.0000025901068268
68.038118;1.0907785650229482;0.4166736481709714;0.38199679363298716;-0.5007455249280108;-0.45907636861441486;1.0796859602718318;1.0000102320667676;9.99990497636915;0.4167705852291758;-0.4352290011947196;-0.4352290034263758;0.38600601837822307;-0.4557100007301162;0.5972280132996731;1.0000025312513625
68.048118;1.0907785008495643;0.41667367423436685;0.3819968631398923;-0.5007455248884095;-0.45907636854622785;1.0796860175043026;1.0000105462756903;9.999905089533689;0.41677070102483765;-0.43522900118650615;-0.4352290034186904;0.3860060427507989;-0.4557100007868388;0.5972280617217693;1.0000024800714422
68.058118;1.090778434481475;0.4166736990751239;0.3819969325004293;-0.5007455248506095;-0.4590763684776802;1.0796860745145351;1.0000108646518713;9.999905199939382;0.4167708155021927;-0.4352290011775409;-0.4352290034139691;0.38600606565812623;-0.4557100008421664;0.5972281061012503;1.0000024368553586
68.068118;1.0907783659575552;0.41667372265921976;0.38199700168039696;-0.5007455248145782;-0.4590763684090021;1.0796861314170951;1.0000111871094717;9.999905306765042;0.41677092827640816;-0.4352290011679595;-0.4352290034122737;0.3860060871177386;-0.455710000896049;0.59722814626111;1.0000024017613593
68.078118;1.0907782952215455;0.4166737449820541;0.3819970706532921;-0.5007455247802789;-0.45907636834040766;1.0796861884951015;1.0000115136189915;9.999905409827743;0.4167710389717626;-0.43522900115788926;-0.4352290034136012;0.38600610720513523;-0.45571000094844416;0.5972281820677878;1.0000023748793914
68.088118;1.090778222107031;0.4166737660447245;0.38199713945399255;-0.5007455247476702;-0.45907636827207554;1.0796862462117098;1.0000118442847465;9.999905509576845;0.4167711472650903;-0.435229001147434;-0.43522900341789267;0.38600612603277856;-0.4557100009993112;0.5972282134720277;1.000002356252961
68.098118;1.0907781464272863;0.41667378582285647;0.38199720819429517;-0.5007455247167385;-0.4590763682041587;1.079686305189077;1.000012179303764;9.999905606605923;0.41677125288689143;-0.4352290011366821;-0.4352290034250599;0.38600614372724007;-0.4557100010486049;0.5972282405361894;1.0000023458670424
68.108118;1.0907780681016122;0.4166738042734394;0.38199727700827973;-0.5007455246875235;-0.4590763681368063;1.079686366115814;1.0000125188467626;9.999905702063158;0.41677135561066103;-0.4352290011257212;-0.43522900343502446;0.3860061604118322;-0.45571000109627957;0.5972282634162625;1.0000023436346928
68.118118;1.090777987155508;0.41667382136103365;0.38199734598706275;-0.5007455246601027;-0.4590763680701619;1.079686429585868;1.0000128629624079;9.99990579855635;0.41677145525382286;-0.4352290011146307;-0.43522900344774285;0.38600617621414846;-0.45571000114230303;0.5972282823009467;1.0000023494277865
68.128118;1.0907779035966265;0.4166738370653964;0.3819974151569782;-0.5007455246345481;-0.4590763680043456;1.0796864960077446;1.0000132115071854;9.999905899907208;0.41677155167727026;-0.43522900110345347;-0.43522900346318333;0.3860061912729098;-0.4557100011866732;0.5972282973380609;1.0000023631571082
68.138118;1.0907778173018752;0.41667385137301305;0.38199748450770216;-0.500745524610883;-0.45907636793944384;1.079686565617031;1.0000135641075891;9.999906010302114;0.4167716447738745;-0.43522900109218404;-0.43522900348127813;0.3860062057072785;-0.45571000122942296;0.5972283085824291;1.0000023848467539
68.148118;1.0907777279665463;0.4166738642780337;0.38199755403149016;-0.5007455245890683;-0.45907636787552686;1.0796866384699813;1.000013920234373;9.999906134201767;0.41677173444210264;-0.4352290010807907;-0.43522900350191174;0.38600621956978143;-0.4557100012706099;0.5972283159811179;1.0000024145881072
68.158118;1.0907776351367802;0.41667387580593385;0.3819976237279383;-0.500745524569037;-0.4590763678126811;1.0796867144447144;1.0000142793571876;9.999906276950709;0.41677182055768136;-0.43522900106924917;-0.4352290035249517;0.3860062328490143;-0.45571000131029127;0.5972283193871919;1.0000024524009816
68.168118;1.090777538316842;0.41667388602982924;0.3819976935899526;-0.5007455245507294;-0.4590763677510183;1.0796867933135066;1.0000146409954165;9.999906445241981;0.4167719029769713;-0.43522900105754997;-0.4352290035502683;0.38600624553061036;-0.4557100013484907;0.597228318586405;1.0000024982018907
68.178118;1.09077743705967;0.416673895059276;0.38199776359796894;-0.5007455245341004;-0.45907636769065935;1.0796868748148405;1.000015004623162;9.999906646756022;0.4167719815609075;-0.4352290010456785;-0.43522900357772093;0.38600625763725244;-0.45571000138517564;0.5972283133296632;1.0000025518825197
68.188118;1.0907773310053408;0.4166739030332205;0.3819978337073684;-0.5007455245191214;-0.4590763676317147;1.0796869586524038;1.0000153695860847;9.999906889135415;0.4167720561716645;-0.4352290010335999;-0.4352290036071444;0.3860062692218186;-0.45571000142026374;0.5972283033776297;1.000002613344765
68.198118;1.09077721991967;0.41667391011481375;0.38199790383523696;-0.5007455245057845;-0.4590763675742694;1.0796870444294975;1.0000157351028918;9.999907178948177;0.41677212666145724;-0.43522900102126627;-0.43522900363836353;0.38600628035297835;-0.45571000145366164;0.5972282885535154;1.000002682507936
68.208118;1.090777103737647;0.4166739164585562;0.3819979738785272;-0.5007455244940874;-0.45907636751838704;1.0796871316320853;1.0000161002939871;9.99990752072757;0.4167721928941301;-0.435229001008627;-0.43522900367122036;0.3860062910955711;-0.4557100014853006;0.5972282687725841;1.0000027593439218
68.218118;1.0907769825512215;0.4166739221821215;0.3819980437385183;-0.5007455244840182;-0.4590763674641374;1.0796872197448188;1.0000164642271847;9.999907916354433;0.4167722547718044;-0.4352290009956245;-0.4352290037055795;0.3860063014959011;-0.4557100015151238;0.597228244032392;1.0000028438626847
68.228118;1.0907768565127436;0.41667392737681225;0.3819981133067368;-0.5007455244755543;-0.45907636741161123;1.0796873083711294;1.0000168259950637;9.999908365594353;0.41677231222086414;-0.435229000982193;-0.4352290037413198;0.38600631160125937;-0.4557100015430424;0.5972282143734343;1.0000029360480274
68.238118;1.0907767257014613;0.4166739321317323;0.3819981824306375;-0.5007455244686484;-0.4590763673609133;1.0796873972369998;1.0000171847642205;9.999908867493081;0.4167723651453607;-0.4352290009682666;-0.43522900377833995;0.3860063214760591;-0.4557100015689194;0.597228179825366;1.0000030358711467
68.248118;1.090776590064942;0.4166739365516194;0.3819982508873759;-0.500745524463209;-0.4590763673121506;1.0796874861578616;1.0000175397651836;9.999909421325912;0.41677241340614135;-0.4352290009537778;-0.43522900381656476;0.3860063311796912;-0.4557100015926039;0.5972281403770368;1.0000031433629435
68.258118;1.0907764494838277;0.416673940777101;0.3819983183692917;-0.5007455244591154;-0.4590763672654109;1.0796875750213129;1.00001789027909;9.999910026598826;0.41677245685494774;-0.4352290009386569;-0.4352290038559335;0.3860063407523889;-0.45571000161398584;0.5972280959890154;1.000003258605176
68.268118;1.090776303844157;0.41667394499014343;0.38199838449552037;-0.5007455244562519;-0.45907636722074163;1.0796876637648343;1.0000182356605485;9.999910682560882;0.4167724953810649;-0.43522900092284833;-0.4352290038963854;0.38600635022515467;-0.45571000163302566;0.5972280466194478;1.0000033816351244
68.278118;1.0907761530454447;0.4166739493758996;0.3819984488518294;-0.5007455244545157;-0.45907636717815015;1.0796877523765556;1.0000185753946846;9.999911388075386;0.41677252891508376;-0.435229000906319;-0.4352290039378555;0.38600635961235724;-0.4557100016497481;0.5972279922652439;1.0000035123802777
68.288118;1.090775997006824;0.4166739540716225;0.3819985110389895;-0.500745524453798;-0.45907636713760536;1.0796878409005835;1.0000189091654006;9.999912142081207;0.41677255739084446;-0.43522900088905075;-0.4352290039802742;0.38600636888748285;-0.45571000166422526;0.5972279330061756;1.000003650695221
68.298118;1.0907758356681263;0.41667395914748967;0.3819985707169201;-0.5007455244539754;-0.4590763670990302;1.0796879293975752;1.000019236892599;9.999912943825814;0.4167725807185925;-0.435229000871054;-0.4352290040235626;0.3860063779750537;-0.4557100016765671;0.5972278689773372;1.0000037964569362
68.308118;1.0907756689762855;0.41667396460977524;0.3819986276287588;-0.5007455244549273;-0.4590763670623074;1.0796880179200687;1.000019558697495;9.999913792769696;0.41677259880015555;-0.43522900085239785;-0.43522900406763354;0.38600638675812277;-0.45571000168692266;0.5972278003032759;1.0000039496245494
68.318118;1.0907754969392678;0.4166739704089818;0.38199868159079786;-0.5007455244565454;-0.45907636702730026;1.079688106518753;1.0000198748089368;9.999914688596272;0.4167726115653571;-0.43522900083320715;-0.4352290041124004;0.38600639508260304;-0.45571000169547465;0.5972277270908729;1.000004110223184
68.328118;1.0907753197268057;0.4166739764578266;0.3819987324622807;-0.5007455244587222;-0.45907636699386717;1.0796881951791333;1.0000201854717001;9.999915630997036;0.4167726189938265;-0.4352290008136368;-0.4352290041577886;0.3860064027891857;-0.45571000170241294;0.5972276494394466;1.0000042782660883
68.338118;1.0907751376933614;0.4166739826531798;0.3819987801206816;-0.5007455244613503;-0.45907636696185494;1.0796882837283739;1.000020490872507;9.9999166193316;0.41677262108759106;-0.4352290007938657;-0.4352290042037523;0.3860064097900714;-0.4557100017079017;0.5972275674407618;1.0000044536706254
68.348118;1.0907749513311282;0.416673988884178;0.3819988244414264;-0.500745524464342;-0.4590763669310816;1.079688371856296;1.0000207910918772;9.999917652631;0.4167726178158492;-0.43522900077409615;-0.43522900425028993;0.3860064161072926;-0.45571000171207054;0.5972274812139005;1.000004636253705
68.358118;1.0907747612475216;0.4166739950320139;0.3819988652792598;-0.5007455244676408;-0.45907636690133186;1.079688459247979;1.0000210861028216;9.999918729370686;0.4167726091172542;-0.4352290007545437;-0.43522900429743555;0.3860064218261658;-0.45571000171500414;0.597227390909416;1.0000048258054492
68.368118;1.0907745681496674;0.41667400097428675;0.3819989024854757;-0.5007455244712192;-0.4590763668723813;1.079688545718058;1.0000213757934155;9.999919846582513;0.4167725949595758;-0.4352290007354359;-0.4352290043452296;0.3860064270301065;-0.45571000171670795;0.5972272966636184;1.0000050221205814
68.378118;1.0907743727694676;0.4166740065848782;0.3819989359527382;-0.5007455244750635;-0.4590763668440306;1.0796886312860103;1.000021659981167;9.999920999517936;0.4167725753694677;-0.4352290007170209;-0.43522900439369283;0.38600643178156857;-0.4557100017170935;0.5972271986060019;1.0000052249164084
68.388118;1.0907741757324232;0.4166740117397489;0.38199896561795804;-0.5007455244791585;-0.4590763668161109;1.0796887161823183;1.0000219383752698;9.999922182698189;0.41677255041884015;-0.4352290006995575;-0.4352290044428098;0.38600643614081137;-0.4557100017160142;0.5972270968960275;1.0000054337340747
68.398118;1.0907739774699392;0.4166740163411739;0.38199899143276644;-0.5007455244834871;-0.4590763667884709;1.0796888007558876;1.0000222105128407;9.999923391103595;0.4167725202129326;-0.43522900068328835;-0.4352290044925414;0.38600644017431424;-0.4557100017133141;0.5972269917045985;1.0000056479490445
68.408118;1.090773778299948;0.4166740203368583;0.3819990133690411;-0.5007455244880356;-0.45907636676098335;1.0796888853125544;1.0000224758046175;9.999924620748786;0.4167724848788068;-0.43522900066842707;-0.43522900454286795;0.3860064439511945;-0.4557100017088537;0.5972268831753924;1.0000058668575373
68.418118;1.0907735785977482;0.4166740237407007;0.3819990314335689;-0.5007455244928085;-0.4590763667335601;1.0796889699956542;1.0000227336880088;9.999925868972554;0.4167724445346181;-0.4352290006551563;-0.435229004593809;0.3860064475478631;-0.4557100017025041;0.5972267714088295;1.0000060897272793
68.428118;1.0907733788545069;0.41667402666811915;0.3819990456486189;-0.5007455244978412;-0.45907636670614416;1.079689054749585;1.0000229837209489;9.999927133867443;0.41677239927326626;-0.43522900064360387;-0.43522900464540504;0.3860064510521346;-0.45571000169413567;0.5972266564552696;1.000006315786147
68.438118;1.0907731796277456;0.41667402933650266;0.3819990560322556;-0.5007455245032003;-0.45907636667868884;1.0796891393525894;1.0000232255464814;9.999928413085673;0.41677234918698525;-0.43522900063382036;-0.4352290046976997;0.38600645457181776;-0.4557100016836244;0.597226538316645;1.0000065441805353
68.448118;1.0907729814826874;0.4166740320153326;0.38199906258952404;-0.5007455245089846;-0.4590763666511512;1.0796892235003686;1.0000234587839438;9.999929703471702;0.41677229439494273;-0.4352290006258027;-0.43522900475072634;0.3860064582356808;-0.455710001670878;0.5972264169590631;1.0000067739390481
68.458118;1.0907727849087099;0.4166740349743611;0.3819990653070992;-0.5007455245153232;-0.45907636662351103;1.0796893068720974;1.0000236829495026;9.999931001702256;0.416772235050513;-0.4352290006195259;-0.4352290048044885;0.38600646215532686;-0.4557100016558562;0.5972262923328655;1.000007003964845
68.468118;1.0907725902533851;0.41667403845042345;0.38199906416823454;-0.5007455245223532;-0.45907636659579626;1.0796893891382313;1.0000238974893216;9.999932305071434;0.4167721713424322;-0.4352290006149427;-0.43522900485894983;0.38600646638335984;-0.45571000163855124;0.5972261644077791;1.0000072330518401
68.478118;1.0907723977663792;0.416674042642068;0.38199905917282384;-0.5007455245301994;-0.4590763665680743;1.0796894699413164;1.0000241018562002;9.999933611733404;0.4167721034990841;-0.43522900061198444;-0.43522900491403527;0.38600647092049734;-0.45571000161895586;0.5972260332182924;1.0000074599156377
68.488118;1.0907722077015263;0.4166740477341651;0.3819990503446853;-0.5007455245389766;-0.45907636654040535;1.0796895489030853;1.0000242955537526;9.999934920332404;0.4167720317988104;-0.4352290006105723;-0.43522900496962946;0.3860064757540067;-0.45571000159706787;0.5972258989066993;1.0000076832198324
68.498118;1.0907720203682791;0.4166740539119277;0.3819990377437304;-0.5007455245487861;-0.4590763665128207;1.0796896256660224;1.0000244781865337;9.999936229609489;0.4167719565711137;-0.4352290006106097;-0.43522900502557255;0.3860064808882368;-0.4557100015729241;0.5972257617489056;1.0000079016028125
68.508118;1.0907718361193999;0.4166740613618661;0.38199902148627224;-0.5007455245596907;-0.4590763664853483;1.0796896999088392;1.0000246494456584;9.99993753850253;0.4167718781740666;-0.4352290006119666;-0.43522900508166434;0.38600648635345897;-0.45571000154663177;0.5972256221349728;1.0000081137307002
68.518118;1.0907716553658113;0.41667407029118825;0.38199900174477913;-0.5007455245716924;-0.45907636645803;1.0796897713262077;1.0000248089556514;9.999938846609249;0.4167717969672611;-0.4352290006144764;-0.43522900513767204;0.3860064921943037;-0.4557100015183755;0.5972254805370893;1.0000083183083233
