time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.528118;1.090771478652365;0.4166740809341487;0.38199897871862315;-0.5007455245847242;-0.45907636643090965;1.0796898395995;1.0000249561435843;9.999940154511943;0.416771713292842;-0.43522900061794834;-0.4352290051933375;0.3860064984555949;-0.4557100014883866;0.5972253375155863;1.0000085140227293
68.538118;1.090771306674266;0.4166740935229341;0.3819989526057507;-0.5007455245986657;-0.45907636640401767;1.0796899043955526;1.000025090296767;9.999941463690794;0.4167716274656028;-0.4352290006221862;-0.43522900524838665;0.38600650517203094;-0.45571000145690704;0.5972251937154333;1.0000086995377642
68.548118;1.0907711401727038;0.4166741082617022;0.38199892360366733;-0.500745524613375;-0.45907636637737037;1.0796899654664927;1.0000252107325205;9.999942776065389;0.41677153977717046;-0.435229000626997;-0.4352290053025375;0.38600651235104244;-0.45571000142417595;0.5972250498331918;1.0000088735669548
68.558118;1.0907709798245797;0.4166741253280761;0.3819988919337249;-0.5007455246287179;-0.45907636635100035;1.0796900227638557;1.0000253168727908;9.999944093290358;0.4167714504883974;-0.43522900063219416;-0.43522900535551673;0.38600651995644714;-0.4557100013904245;0.5972249065769764;1.000009034944294
68.568118;1.090770826240424;0.4166741448907746;0.3819988578461932;-0.5007455246445814;-0.45907636632499293;1.0796900764232107;1.000025408174902;9.999945416122227;0.4167713597986367;-0.4352290006376072;-0.43522900540707504;0.38600652789868445;-0.455710001355867;0.5972247645984843;1.0000091826696687
68.578118;1.0907706800438208;0.41667416710871885;0.38199882158637366;-0.5007455246608724;-0.45907636629947135;1.0796901266992196;1.0000254840754041;9.999946744366193;0.4167712678389024;-0.4352290006430864;-0.4352290054569702;0.38600653602983803;-0.4557100013206892;0.5972246244645781;1.0000093159659722
68.588118;1.0907705418898401;0.41667419210475864;0.38199878336708354;-0.5007455246775179;-0.4590763662745548;1.0796901739566496;1.0000255440453325;9.999948077254622;0.41677117472514147;-0.4352290006485061;-0.4352290055049394;0.38600654415336827;-0.45571000128503997;0.5972244867353503;1.0000094343469519
68.598118;1.0907704123824515;0.41667421996311776;0.38199874338266043;-0.50074552469447;-0.45907636625035264;1.0796902186622015;1.0000255876822532;9.999949413401563;0.4167710806204492;-0.4352290006537822;-0.43522900555070393;0.38600655204323414;-0.4557100012490257;0.5972243520412894;1.0000095376232248
68.608118;1.090770292040501;0.41667425076053616;0.3819987018248466;-0.5007455247117025;-0.45907636622698267;1.0796902613085602;1.0000256147323165;9.999950750600986;0.41677098572558174;-0.43522900065889025;-0.4352290055940029;0.38600655946438683;-0.45571000121271;0.5972242210731699;1.0000096258266875
68.618118;1.090770181312363;0.41667428458409933;0.38199865886697404;-0.5007455247291835;-0.4590763662045723;1.0796903023042437;1.0000256250522885;9.999952086299988;0.4167708902232453;-0.4352290006638563;-0.43522900563462985;0.38600656619975476;-0.45571000117613;0.5972240945399154;1.0000096991065868
68.628118;1.0907700805069984;0.4166743215243543;0.38199861465464163;-0.5007455247468552;-0.4590763661832451;1.0796903419349813;1.0000256185937408;9.999953417993265;0.41677079425637575;-0.4352290006687246;-0.4352290056724414;0.3860065720625472;-0.45571000113932436;0.5972239731445768;1.0000097576568032
68.638118;1.0907699897125342;0.416674361662026;0.38199856931960036;-0.5007455247646341;-0.45907636616310893;1.0796903804222016;1.0000255954373167;9.999954743451053;0.41677069794075916;-0.4352290006735249;-0.43522900570734224;0.3860065768896998;-0.45571000110235715;0.5972238575786368;1.0000098017549608
68.648118;1.0907699088088643;0.41667440504850595;0.381998522978986;-0.5007455247824085;-0.4590763661442451;1.0796904180018416;1.0000255558426419;9.999956061791806;0.41677060137543576;-0.43522900067826403;-0.4352290057392616;0.3860065805523503;-0.4557100010653276;0.5972237485348239;1.0000098318802664
68.658118;1.0907698375448667;0.4166744516804354;0.3819984757325952;-0.500745524800026;-0.45907636612669855;1.0796904549816626;1.0000255002470555;9.999957374077507;0.4167705046490481;-0.43522900068295517;-0.4352290057681243;0.386006582979107;-0.45571000102836745;0.5972236467110442;1.0000098487315698
68.668118;1.0907697756180863;0.41667450148444457;0.3819984277015182;-0.5007455248172976;-0.45907636611048214;1.0796904917372872;1.000025429216703;9.999958682417388;0.4167704078377213;-0.4352290006876449;-0.43522900579384044;0.38600658415662753;-0.455710000991632;0.5972235527594627;1.0000098531313808
68.678118;1.0907697227111903;0.416674554320546;0.3819983790663731;-0.5007455248340322;-0.45907636609559166;1.0796905286490752;1.0000253434198088;9.99995998919602;0.4167703109989156;-0.43522900069239207;-0.4352290058163273;0.3860065840938371;-0.4557100009552866;0.5972234672065748;1.0000098459426945
68.688118;1.0907696785072523;0.4166746099881827;0.38199833004093786;-0.5007455248500776;-0.4590763660820167;1.0796905660738778;1.0000252436068695;9.999961297163166;0.41677021419887306;-0.4352290006972329;-0.43522900583552887;0.3860065827601517;-0.4557100009194929;0.5972233904100468;1.0000098279929515
68.698118;1.090769642760085;0.416674668234856;0.381998280827272;-0.5007455248653273;-0.4590763660697436;1.0796906043698284;1.000025130563604;9.999962609908687;0.4167701175473327;-0.4352290007021827;-0.4352290058514081;0.38600658004132943;-0.4557100008844067;0.5972233225567936;1.0000097999754494
68.708118;1.0907696153873687;0.41667472878514156;0.38199823162079255;-0.5007455248796904;-0.45907636605875723;1.0796906439430842;1.0000250050483783;9.999963932228848;0.41677002117207984;-0.43522900070725395;-0.43522900586393654;0.3860065757490276;-0.45571000085017604;0.5972232636772891;1.0000097623849817
68.718118;1.0907695964174795;0.4166747913628666;0.3819981826214507;-0.5007455248930677;-0.4590763660490433;1.0796906852850325;1.0000248677364851;9.99996526979476;0.41676992516823214;-0.4352290007124625;-0.4352290058731022;0.38600656965122065;-0.4557100008169358;0.5972232136499234;1.0000097154998302
68.728118;1.0907695857870416;0.41667485569417906;0.3819981340034702;-0.5007455249053623;-0.4590763660405842;1.079690728934597;1.0000247192229905;9.999966628334654;0.416769829591655;-0.435229000717826;-0.43522900587892926;0.38600656149032764;-0.45571000078481316;0.5972231722027379;1.0000096593804524
68.738118;1.090769583208424;0.4166749215234681;0.3819980858861619;-0.5007455249165021;-0.4590763660333614;1.0796907754067702;1.0000245600664721;9.99996801294203;0.4167697344795714;-0.4352290007233751;-0.4352290058814872;0.3860065510183679;-0.45571000075393436;0.5972231389638372;1.000009593934368
68.748118;1.0907695881507167;0.4166749886241513;0.3819980383318279;-0.5007455249264514;-0.45907636602737695;1.0796908251734454;1.000024390794573;9.999969427413612;0.41676963985605586;-0.4352290007291648;-0.4352290058808689;0.3860065380531598;-0.45571000072441753;0.5972231135171504;1.0000095190689662
68.758118;1.0907695998076183;0.41667505678556527;0.38199799136070767;-0.5007455249352004;-0.4590763660226691;1.0796908786720538;1.0000242118771714;9.999970873574412;0.4167695457300656;-0.43522900073524884;-0.4352290058771589;0.38600652250278983;-0.4557100006963672;0.597223095407918;1.0000094348112767
68.768118;1.0907696171236432;0.41667512579399624;0.38199794498435996;-0.5007455249427534;-0.4590763660193107;1.0796909363037739;1.000024023735767;9.999972351364857;0.4167694521083921;-0.43522900074164833;-0.4352290058704235;0.3860065043555709;-0.45571000066987555;0.5972230841666674;1.0000093413101425
68.778118;1.090769638986325;0.4166751954094306;0.3819978992290973;-0.5007455249491385;-0.4590763660173994;1.0796909984043963;1.000023826816776;9.999973859456954;0.4167693590136079;-0.43522900074835835;-0.43522900586070573;0.38600648367669826;-0.45571000064502587;0.5972230793660798;1.0000092387797594
68.788118;1.0907696643786613;0.4166752653610724;0.3819978541260638;-0.5007455249544133;-0.4590763660170356;1.0796910652002742;1.0000236216395069;9.999975395286521;0.41676926649491286;-0.43522900075535925;-0.4352290058480269;0.38600646059427646;-0.4557100006218933;0.5972230806222125;1.0000091274733154
68.798118;1.0907696923099148;0.41667533537174567;0.38199780969400976;-0.5007455249586328;-0.4590763660183059;1.0796911368177962;1.0000234087128164;9.999976955292789;0.4167691746273294;-0.435229000762609;-0.4352290058324074;0.3860064352547115;-0.4557100006005498;0.5972230875334996;1.0000090076754091
68.808118;1.090769721761816;0.4166754051653333;0.3819977659313709;-0.5007455249618162;-0.4590763660212824;1.079691213309338;1.0000231883778816;9.999978535787292;0.4167690834845593;-0.4352290007700455;-0.4352290058138761;0.3860064077878346;-0.4557100005810774;0.5972230996631189;1.000008879672927
68.818118;1.090769751827975;0.4166754744596483;0.38199772282247973;-0.50074552496396;-0.4590763660260287;1.0796912946117858;1.000022960737718;9.999980133101927;0.41676899310950116;-0.4352290007776033;-0.4352290057924579;0.386006378297994;-0.4557100005635649;0.5972231166006386;1.0000087437638783
68.828118;1.090769781800868;0.4166755429887332;0.3819976803568117;-0.500745524965073;-0.45907636603259677;1.0796913805347954;1.000022725745487;9.999981743488608;0.4167689035250257;-0.43522900078522125;-0.43522900576817086;0.38600634685308327;-0.45571000054806754;0.5972231379940669;1.0000086002984816
68.838118;1.0907698110636084;0.41667561053659286;0.3819976385342242;-0.5007455249651906;-0.4590763660410102;1.0796914708421577;1.0000224833658176;9.999983363486981;0.41676881475964245;-0.43522900079283133;-0.4352290057410331;0.3860063134734996;-0.45571000053456817;0.5972231634954279;1.0000084496403514
68.848118;1.0907698390010507;0.41667567693136365;0.38199759735822963;-0.500745524964368;-0.459076366051247;1.0796915652954948;1.0000222336745437;9.999984989712685;0.41676872685554306;-0.4352290008003469;-0.43522900571105994;0.38600627814343896;-0.4557100005229708;0.597223192699283;1.0000082921020703
68.858118;1.0907698650737792;0.41667574200467494;0.3819975568337268;-0.50074552496267;-0.45907636606322344;1.079691663621039;1.0000219768433403;9.999986618362437;0.41676863987783913;-0.4352290008076627;-0.4352290056782573;0.38600624083800067;-0.4557100005131196;0.5972232251303174;1.0000081280036162
68.868118;1.0907698889025161;0.41667580557278716;0.38199751694721457;-0.500745524960171;-0.45907636607678487;1.0796917654842784;1.000021713068621;9.999988245644317;0.4167685539162718;-0.43522900081466454;-0.4352290056426369;0.3860062015491594;-0.45571000050483873;0.597223260262703;1.0000079577628391
68.878118;1.0907699102100297;0.41667586744138607;0.38199747763372355;-0.5007455249569598;-0.45907636609172336;1.0796918705113916;1.0000214425451606;9.999989868663226;0.41676846905750686;-0.4352290008212551;-0.4352290056042342;0.38600616029575985;-0.45571000049797405;0.5972232975558098;1.0000077818579864
68.888118;1.0907699287330281;0.41667592739615533;0.38199743877071796;-0.5007455249531364;-0.45907636610782493;1.0796919783853975;1.0000211655043496;9.999991485627433;0.41676838536478894;-0.43522900082737553;-0.43522900556310007;0.38600611710834903;-0.4557100004924177;0.5972233365114308;1.0000076007261465
68.898118;1.0907699442447616;0.41667598520988947;0.38199740020736994;-0.5007455249488013;-0.45907636612490027;1.0796920889553312;1.000020882252653;9.999993095238805;0.41676830290131833;-0.4352290008329905;-0.4352290055192792;0.38600607201302484;-0.455710000488108;0.597223376755474;1.0000074147207243
68.908118;1.0907699566304727;0.4166760406813997;0.3819973618130807;-0.5007455249440522;-0.45907636614278124;1.0796922022140432;1.0000205931776425;9.999994695970218;0.41676822178259104;-0.4352290008380584;-0.4352290054728085;0.386006025043748;-0.4557100004850007;0.5972234181075307;1.00000722413344
68.918118;1.0907699659061767;0.41667609365443947;0.3819973235217139;-0.5007455249389835;-0.45907636616132735;1.079692318189444;1.000020298750776;9.999996285802151;0.4167681422135994;-0.43522900084250377;-0.43522900542371845;0.38600597626264177;-0.4557100004830432;0.5972234605586864;1.0000070292170107
68.928118;1.0907699721477673;0.4166761440167776;0.3819972853369346;-0.5007455249336893;-0.45907636618045256;1.079692436885914;1.0000199995245052;9.999997862569307;0.41676806446146314;-0.43522900084619726;-0.43522900537201853;0.3860059257454172;-0.45571000048217986;0.5972235041550303;1.0000068302096798
68.938118;1.0907699753887414;0.41667619171146625;0.3819972473008058;-0.5007455249282657;-0.45907636620012965;1.0796925582568377;1.0000196960906294;9.999999424823534;0.4167679887872855;-0.43522900084897137;-0.4352290053177041;0.3860058735353283;-0.4557100004823767;0.5972235489073253;1.0000066273791994
68.948118;1.0907699755484896;0.41667623674542825;0.38199720947638044;-0.5007455249227969;-0.4590763662203703;1.0796926821695614;1.0000193890308844;10.000000972496263;0.4167679154353294;-0.43522900085066685;-0.43522900526078717;0.386005819615819;-0.4557100004836475;0.5972235947832651;1.0000064210073258
68.958118;1.0907699724016797;0.4166762791761728;0.38199717195579175;-0.5007455249173378;-0.4590763662412001;1.0796928084157704;1.000019078914777;10.00000250667102;0.4167678446867263;-0.43522900085117167;-0.4352290052013102;0.38600576393806973;-0.45571000048605353;0.5972236417331663;1.0000062113415153
68.968118;1.090769965618715;0.416676319087764;0.38199713485352443;-0.5007455249119237;-0.4590763662626365;1.0796929367936001;1.0000187663204405;10.000004028839252;0.4167677768669075;-0.43522900085043426;-0.43522900513934004;0.38600570647542864;-0.4557100004896699;0.5972236897215247;1.0000059986365897
68.978118;1.090769954881177;0.416676356574526;0.38199709828250783;-0.5007455249065951;-0.45907636628467785;1.079693067195097;1.0000184518236706;10.00000554035549;0.41676771228159387;-0.43522900084845095;-0.4352290050749663;0.38600564724674297;-0.45571000049456273;0.5972237387466172;1.0000057832048683
68.988118;1.0907699400107245;0.4166763917283051;0.3819970623365653;-0.5007455249014192;-0.45907636630730037;1.0796931996129429;1.0000181359581786;10.000007042338504;0.41676765117946707;-0.4352290008452399;-0.4352290050082999;0.38600558631843623;-0.4557100005007953;0.597223788842588;1.0000055653551865
68.998118;1.090769921009513;0.4166764246298896;0.38199702707854594;-0.5007455248964949;-0.4590763663304565;1.0796933340480215;1.0000178191906437;10.000008535886607;0.41676759376506195;-0.43522900084081967;-0.43522900493946926;0.3860055238218986;-0.4557100005084273;0.5972238400678835;1.0000053453212503
69.008118;1.0907698979745197;0.41667645535594433;0.381996992538503;-0.5007455248919449;-0.4590763663540701;1.0796934704022916;1.000017501942395;10.000010022226073;0.41676754019588375;-0.43522900083519855;-0.4352290048686206;0.3860054599464654;-0.45571000051749694;0.597223892465672;1.0000051232578846
69.018118;1.0907698710316527;0.41667648397923407;0.38199695872698225;-0.5007455248879197;-0.45907636637802746;1.079693608453045;1.0000171846029147;10.000011502343227;0.41676749056881707;-0.4352290008283729;-0.43522900479591925;0.3860053948958192;-0.45571000052800587;0.5972239460270954;1.0000048992664095
69.028118;1.090769840379411;0.4166765105519363;0.3819969256547627;-0.5007455248846068;-0.45907636640217264;1.0796937478697899;1.000016867470304;10.000012976360583;0.41676744494849177;-0.43522900082032817;-0.4352290047215465;0.3860053288656673;-0.45571000053993194;0.5972240007069525;1.0000046734571688
69.038118;1.0907698063219167;0.41667653508570096;0.3819968933517024;-0.5007455248822049;-0.4590763664263123;1.0796938882050235;1.0000165507127758;10.000014443118909;0.41676740341398405;-0.435229000811043;-0.43522900464570075;0.38600526203626667;-0.45571000055327293;0.5972240564773091;1.0000044460343314
69.048118;1.0907697692131089;0.4166765575260814;0.3819968618782574;-0.5007455248808834;-0.4590763664502387;1.0796940289048154;1.0000162344161887;10.000015899669457;0.41676736607038434;-0.4352290008005102;-0.435229004568608;0.3860051945544454;-0.45571000056807487;0.59722411335769;1.0000042173373076
69.058118;1.0907697293900676;0.4166765777436528;0.38199683131996864;-0.5007455248807788;-0.45907636647377587;1.0796941693777717;1.0000159186292092;10.000017340974921;0.4167673330331927;-0.4352290007887607;-0.43522900449052765;0.38600512654227653;-0.4557100005844153;0.5972241713940131;1.0000039878070808
69.068118;1.0907696871485575;0.4166765955791761;0.38199680175310124;-0.5007455248820191;-0.4590763664968071;1.079694309082281;1.0000156034102665;10.000018760494632;0.41676730440987503;-0.43522900077585247;-0.43522900441173573;0.38600505812799907;-0.4557100006023773;0.5972242306050132;1.000003757915052
69.078118;1.090769642717971;0.4166766109209;0.38199677320132874;-0.5007455248847422;-0.45907636651926287;1.0796944475776096;1.0000152889071787;10.000020151514962;0.4167672802715985;-0.43522900076184057;-0.4352290043325038;0.3860049894480513;-0.4557100006220486;0.5972242909160325;1.00000352809917
69.088118;1.090769596261456;0.4166766237382083;0.38199674561951164;-0.5007455248890885;-0.4590763665411051;1.0796945844973223;1.0000149753764505;10.000021508456182;0.41676726062846564;-0.43522900074678184;-0.4352290042530914;0.3860049206323366;-0.45571000064352546;0.5972243521241172;1.0000032986978038
69.098118;1.0907695479264876;0.4166766340440857;0.3819967188970613;-0.5007455248951641;-0.45907636656232115;1.0796947194635589;1.0000146631169782;10.000022827183475;0.4167672454342421;-0.43522900073076143;-0.43522900417375376;0.3860048518057236;-0.455710000666889;0.5972244139419433;1.0000030699341476
69.108118;1.090769497849269;0.4166766418575697;0.38199669286958526;-0.5007455249030024;-0.45907636658291634;1.079694852016567;1.000014352377758;10.00002410466872;0.4167672346056286;-0.435229000713893;-0.43522900409475257;0.38600478310537356;-0.4557100006921764;0.597224476088426;1.0000028419658082
69.118118;1.0907694460918773;0.41667664722104003;0.38199666735021914;-0.5007455249125629;-0.45907636660291135;1.0796949816160164;1.0000140432993303;10.000025338598121;0.41676722804358907;-0.43522900069629683;-0.4352290040163543;0.38600471470972264;-0.45571000071938356;0.5972245383356587;1.0000026148890264
69.128118;1.090769392613558;0.4166766502194179;0.3819966421673019;-0.5007455249237616;-0.45907636662233314;1.079695107726505;1.0000137359488734;10.000026526469505;0.4167672256591409;-0.4352290006780884;-0.4352290039388037;0.38600464685502334;-0.45571000074848456;0.5972246004760693;1.0000023887328817
69.138118;1.0907693373241545;0.41667665094747114;0.3819966171882919;-0.500745524936503;-0.4590763666412084;1.0796952299005875;1.0000134304191755;10.0000276645854;0.41676722739069;-0.43522900065938297;-0.43522900386230284;0.3860045798160786;-0.4557100007794372;0.5972246622722668;1.0000021635480794
69.148118;1.0907692801491737;0.4166766494678055;0.38199659233614236;-0.5007455249506972;-0.45907636665957424;1.0796953477554403;1.0000131269139658;10.000028747867283;0.4167672332003311;-0.43522900064028913;-0.43522900378703894;0.3860045138697072;-0.455710000812182;0.597224723449667;1.0000019395087512
69.158118;1.0907692210557742;0.4166766458098181;0.38199656759803896;-0.5007455249662528;-0.4590763666774758;1.079695460951865;1.0000128257468657;10.000029770651677;0.41676724304759444;-0.4352290006208937;-0.43522900371322326;0.38600444927539945;-0.45571000084665003;0.5972247837124965;1.0000017169443673
69.168118;1.0907691600806633;0.4166766399944208;0.38199654300591224;-0.500745524983061;-0.45907636669494406;1.0796955692862518;1.0000125272399958;10.00003072796089;0.4167672568656576;-0.43522900060127523;-0.435229003641087;0.386004386275465;-0.4557100008827575;0.5972248427352473;1.000001496331677
69.178118;1.0907690973192774;0.41667663205442673;0.38199651860210027;-0.5007455250009989;-0.4590763667119947;1.0796956727156086;1.0000122316790405;10.000031616196607;0.41676727455443285;-0.43522900058151714;-0.43522900357085514;0.38600432508825494;-0.455710000920372;0.5972249001267823;1.0000012782470835
69.188118;1.0907690328292337;0.4166766220369433;0.38199649442947975;-0.5007455250199555;-0.4590763667286401;1.0796957712052173;1.000011939367279;10.000032433049492;0.41676729597934403;-0.43522900056167324;-0.43522900350272314;0.3860042658967817;-0.4557100009593058;0.5972249554345443;1.0000010632911163
69.198118;1.09076896658343;0.4166766099899708;0.38199647052874514;-0.5007455250398531;-0.45907636674487867;1.0796958646226467;1.000011650620154;10.000033177608744;0.4167673210086092;-0.4352290005417319;-0.4352290034368394;0.3860042088515484;-0.4557100009993535;0.5972250082252262;1.0000008520257506
69.208118;1.0907688985294173;0.41667659595183193;0.38199644692214635;-0.5007455250606374;-0.45907636676066976;1.0796959528314471;1.0000113657158964;10.00003385065082;0.4167673495794138;-0.43522900052163715;-0.435229003373292;0.3860041540876558;-0.45571000104032505;0.597225058145781;1.0000006449184429
69.218118;1.0907688286266037;0.41667657994957763;0.38199642362082603;-0.5007455250822506;-0.4590763667759316;1.0796960358042302;1.0000110848605561;10.00003445433521;0.41676738170361866;-0.4352290005013382;-0.4352290033121005;0.38600410174137023;-0.4557100010820591;0.5972251048712205;1.0000004423454572
69.228118;1.0907687568314264;0.4166765620035294;0.3819964006649728;-0.5007455251046119;-0.45907636679057606;1.079696113601551;1.0000108081223693;10.000034991577104;0.41676741741241907;-0.43522900048081914;-0.43522900325322894;0.38600405193967846;-0.4557100011244261;0.5972251480127717;1.000000244687785
69.238118;1.090768683083406;0.416676542160536;0.3819963781618087;-0.5007455251276215;-0.459076366804559;1.0796961863229178;1.0000105354196431;10.000035465598774;0.4167674567090653;-0.43522900046010177;-0.43522900319662605;0.3860040047702943;-0.4557100011673075;0.5972251871257188;1.000000052376023
69.248118;1.0907686072970448;0.416676520563693;0.38199635629963985;-0.5007455251511724;-0.4590763668179005;1.0796962540876054;1.0000102666057298;10.000035879824454;0.4167674995546888;-0.43522900043923923;-0.43522900314226093;0.38600396027026723;-0.4557100012105676;0.597225221813189;0.9999998658325197
69.258118;1.0907685293587368;0.4166764974832172;0.3819963353351333;-0.5007455251751575;-0.45907636683063646;1.0796963169856495;1.0000100015286018;10.000036238088725;0.4167675458893774;-0.43522900041831875;-0.43522900309012247;0.38600391843217374;-0.4557100012540543;0.597225251788899;0.9999996854348858
69.268118;1.0907684491189304;0.41667647324173296;0.3819963155665778;-0.5007455251994719;-0.4590763668427544;1.079696375065246;1.0000097400360097;10.00003654468265;0.41676759566497734;-0.4352290003974729;-0.43522900304019313;0.38600387919717083;-0.45571000129762385;0.5972252768299224;0.9999995115047469
69.278118;1.0907683663894985;0.416676448112529;0.3819962973192243;-0.5007455252240062;-0.45907636685419845;1.0796964284007262;1.0000094819805843;10.000036803991861;0.4167676488615957;-0.4352290003768829;-0.43522900299243256;0.38600384244014957;-0.45571000134116535;0.5972252967014016;0.9999993442716975
69.288118;1.0907682809661428;0.4166764222950155;0.38199628094416105;-0.5007455252486358;-0.4590763668649192;1.0796964771018354;1.0000092271905747;10.000037019906202;0.4167677054986861;-0.4352290003567664;-0.43522900294678624;0.38600380798671297;-0.45571000138461043;0.5972253111545227;0.9999991838456684
69.298118;1.0907681926372876;0.4166763959575966;0.38199626679693355;-0.5007455252732177;-0.45907636687488634;1.0796965212344145;1.0000089753848445;10.000037195510982;0.4167677656250491;-0.4352290003373628;-0.4352290029031958;0.38600377565731414;-0.4557100014279324;0.597225319987851;0.9999990302028422
69.308118;1.0907681011643096;0.4166763692920029;0.38199625520035285;-0.5007455252975979;-0.4590763668840751;1.0796965608018785;1.000008726137396;10.000037333669544;0.416767829263403;-0.43522900031892436;-0.43522900286158506;0.3860037452978292;-0.45571000147115126;0.5972253230758932;0.9999988831842346
69.318118;1.0907680062828793;0.4166763425343075;0.3819962464330955;-0.5007455253216333;-0.4590763668924685;1.07969659582063;1.0000084789491672;10.000037437549514;0.41676789635859735;-0.4352290003017034;-0.43522900282184473;0.38600371680069945;-0.4557100015143167;0.5972253203115337;0.9999987425151173
69.328118;1.0907679077280452;0.41667631592515003;0.38199624074251104;-0.5007455253451991;-0.45907636690007186;1.0796966264154466;1.0000082333418987;10.000037509900787;0.41676796678504574;-0.4352290002859283;-0.4352290027838454;0.38600369012008334;-0.4557100015574512;0.5972253115297087;0.9999986078525538
69.338118;1.090767805233426;0.41667628963219866;0.3819962383554442;-0.5007455253681696;-0.45907636690692316;1.0796966528700698;1.000007988914235;10.00003755216799;0.4167680403998282;-0.4352290002718018;-0.4352290027474569;0.38600366525184643;-0.45571000160050384;0.5972252965004989;0.9999984788642271
69.348118;1.090767698531972;0.4166762637208717;0.3819962394811114;-0.5007455253903973;-0.45907636691308706;1.079696675571943;1.000007745358538;10.000037564527013;0.41676811708554223;-0.43522900025951755;-0.43522900271255277;0.3860036422041098;-0.455710001643363;0.5972252749765398;0.9999983552597222
69.358118;1.0907675873943095;0.4166762382120659;0.3819962443019159;-0.500745525411703;-0.4590763669186289;1.0796966948866082;1.0000075024407427;10.000037546271983;0.4167681967455988;-0.43522900024925676;-0.43522900267900844;0.38600362099864705;-0.45571000168590725;0.5972252467208456;0.9999982367502387
69.368118;1.0907674716317168;0.41667621314230907;0.3819962529425961;-0.500745525431884;-0.45907636692358217;1.0796967110744586;1.0000072599803018;10.00003749592404;0.4167682792725001;-0.4352290002411664;-0.43522900264671627;0.3860036016725052;-0.4557100017280256;0.5972252115131534;0.9999981230341246
69.378118;1.0907673510413125;0.41667618855904126;0.38199626543999143;-0.500745525450738;-0.4590763669279407;1.0796967242991813;1.0000070178463987;10.000037411461733;0.41676836453445865;-0.43522900023534866;-0.4352290026156168;0.3860035842547992;-0.4557100017695965;0.5972251691895567;0.9999980138442656
69.388118;1.0907672253614435;0.41667616449602585;0.38199628175266115;-0.5007455254680737;-0.45907636693169224;1.0796967346487043;1.0000067759463556;10.000037291398977;0.4167684523923411;-0.4352290002318668;-0.435229002585706;0.38600356874083885;-0.45571000181048227;0.5972251196972763;0.9999979090279811
69.398118;1.0907670942692311;0.4166761409896917;0.3819963017985412;-0.5007455254837143;-0.4590763669348669;1.0796967421049428;1.0000065342329791;10.000037136092091;0.4167685427323802;-0.43522900023075495;-0.43522900255699326;0.38600355509163564;-0.4557100018505439;0.5972250631135069;0.9999978086190451
69.408118;1.0907669574205259;0.41667611810426813;0.38199632548933116;-0.5007455254975105;-0.4590763669375602;1.079696746581685;1.0000062927320852;10.000036947724862;0.4167686354908939;-0.43522900023202726;-0.435229002529453;0.3860035432634675;-0.4557100018896434;0.5972249996261845;0.9999977128215239
69.418118;1.0907668145144993;0.4166760958940725;0.3819963527552544;-0.5007455255093431;-0.45907636693991943;1.0796967480351107;1.000006051499475;10.000036728831924;0.4167687306355629;-0.43522900023568145;-0.4352290025030214;0.386003533223717;-0.45571000192764644;0.5972249294881792;0.9999976218730858
69.428118;1.0907666653873684;0.4166760743497419;0.38199638354596716;-0.5007455255191261;-0.4590763669421016;1.0796967464535494;1.0000058105373;10.000036480948223;0.41676882810876476;-0.43522900024168726;-0.4352290024776191;0.3860035249288118;-0.45571000196442285;0.5972248529710283;0.9999975359226091
69.438118;1.0907665101275785;0.41667605342233427;0.3819964178128606;-0.500745525526824;-0.45907636694422105;1.0796967417797416;1.0000055698120218;10.000036204318393;0.4167689278052613;-0.4352290002499676;-0.43522900245315854;0.3860035183166314;-0.4557100019998466;0.5972247703654048;0.9999974550596517
69.448118;1.0907663490932193;0.4166760330840103;0.381996455506918;-0.500745525532454;-0.4590763669463225;1.079696733900721;1.0000053293429847;10.000035898260853;0.41676902961234413;-0.4352290002603934;-0.4352290024295396;0.3860035133310566;-0.4557100020338121;0.5972246820345747;0.9999973794110634
69.458118;1.0907661827778443;0.41667601335218607;0.38199649659443885;-0.5007455255360557;-0.4590763669483895;1.0796967226144174;1.0000050892131325;10.000035562017263;0.4167691334405004;-0.43522900027280825;-0.4352290024066553;0.38600350992458876;-0.4557100020662538;0.5972245884622894;0.9999973091971126
69.468118;1.090766011640537;0.4166759942907708;0.3819965410594807;-0.5007455255376686;-0.4590763669503746;1.079696707574344;1.0000048494948277;10.000035195676892;0.41676923920572323;-0.43522900028707356;-0.43522900238439094;0.386003508041442;-0.45571000209714196;0.5972244902472688;0.9999972447529019
69.478118;1.0907658359979884;0.4166759760037195;0.38199658886724147;-0.5007455255373346;-0.459076366952237;1.079696688298445;1.000004610211474;10.000034800180252;0.4167693468101351;-0.43522900030308853;-0.43522900236260315;0.3860035076199314;-0.45571000212645774;0.5972243880470784;0.9999971864717166
69.488118;1.0907656560219408;0.41667595862055035;0.3819966399224233;-0.5007455255351038;-0.45907636695396653;1.079696664219816;1.000004371376701;10.00003437670467;0.416769456150929;-0.43522900032076844;-0.43522900234110445;0.38600350858896104;-0.45571000215416363;0.5972242825013816;0.9999971346680205
69.498118;1.0907654718369129;0.41667594228485566;0.381996694083686;-0.5007455255310241;-0.4590763669555685;1.0796966347979902;1.0000041330128129;10.00003392649694;0.41676956714066177;-0.4352290003400252;-0.435229002319682;0.3860035108399191;-0.45571000218019275;0.5972241741804177;0.9999970894805862
69.508118;1.0907652836220583;0.41667592714390317;0.3819967512171358;-0.5007455255251357;-0.4590763669570223;1.079696599691414;1.0000038950972603;10.000033450985073;0.4167696797137089;-0.43522900036076617;-0.43522900229813444;0.3860035142097647;-0.4557100022044566;0.597224063580627;0.9999970508815039
69.518118;1.0907650916730671;0.416675913342705;0.3819968112272033;-0.5007455255174845;-0.45907636695826776;1.0796965588831908;1.0000036575121873;10.000032951717701;0.41676979380809653;-0.4352290003828853;-0.4352290022763092;0.3860035184925209;-0.4557100022268533;0.5972239511572222;0.9999970187243238
69.528118;1.0907648964402825;0.4166759010341917;0.3819968740434974;-0.5007455255081266;-0.4590763669592261;1.0796965126843117;1.0000034200411663;10.00003243035;0.41676990933157587;-0.4352290004062416;-0.43522900225412814;0.3860035234607043;-0.4557100022472688;0.5972238373684969;0.9999969927596951
69.538118;1.0907646985073176;0.416675890387151;0.38199693958894654;-0.5007455254971083;-0.4590763669598076;1.0796964616360578;1.000003182415298;10.000031888649659;0.41677002613603703;-0.4352290004306607;-0.43522900223158795;0.38600352888502826;-0.45571000226556957;0.5972237226860965;0.9999969726423391
69.548118;1.090764498516551;0.41667588156877794;0.38199700776393464;-0.5007455254844716;-0.4590763669599099;1.0796964063721228;1.0000029444249532;10.000031328503711;0.4167701440344743;-0.4352290004559782;-0.43522900220873706;0.38600353455085906;-0.455710002281589;0.5972236075671813;0.9999969579643628
69.558118;1.0907642970749156;0.4166758747210382;0.38199707844656483;-0.5007455254702815;-0.45907636695943077;1.0796963474998102;1.0000027060357035;10.000030752141408;0.41677026284942115;-0.435229000482087;-0.43522900218565175;0.38600354026304207;-0.4557100022951348;0.5972234924340928;0.9999969482979381
69.568118;1.0907640946727948;0.41667586995170147;0.3819971514791803;-0.5007455254546094;-0.4590763669582742;1.0796962855612124;1.0000024674082928;10.000030161966858;0.41677038242377734;-0.43522900050894114;-0.4352290021624201;0.38600354584126517;-0.4557100023060169;0.5972233776717336;0.9999969432039619
69.578118;1.0907638917157496;0.4166758673347156;0.38199722664686936;-0.500745525437499;-0.4590763669563345;1.0796962210903518;1.0000022288288528;10.000029559628079;0.4167705025894015;-0.435229000536518;-0.43522900213912996;0.38600355112881823;-0.45571000231407294;0.5972232636344674;0.9999969422215644
69.588118;1.0907636886351204;0.416675866923084;0.38199730369569307;-0.5007455254189654;-0.45907636695348825;1.079696154709401;1.000001990596824;10.000028945512378;0.41677062315848845;-0.43522900056478814;-0.4352290021158637;0.3860035560109434;-0.45571000231919595;0.5972231506560303;0.9999969448664949
69.598118;1.0907634859332331;0.4166758687604588;0.38199738237401426;-0.5007455253990163;-0.4590763669496192;1.0796960871585373;1.0000017528967176;10.000028319275303;0.4167707439367436;-0.4352290005937138;-0.43522900209270676;0.3860035604154872;-0.45571000232136605;0.5972230390257587;0.9999969505865149
69.608118;1.0907632841810144;0.4166758728622896;0.3819974624337785;-0.500745525377662;-0.4590763669446576;1.0796960192232432;1.0000015157635866;10.00002768032129;0.41677086472246955;-0.43522900062326075;-0.43522900206976545;0.3860035643049448;-0.45571000232065845;0.5972229289378481;0.999996958738985
69.618118;1.0907630840271283;0.41667587919173643;0.3819975436090726;-0.500745525354917;-0.459076366938593;1.079695951682802;1.0000012791973052;10.000027027657964;0.41677098530732504;-0.43522900065340203;-0.4352290020471739;0.38600356767511074;-0.4557100023172081;0.5972228204873579;0.9999969686867047
69.628118;1.0907628861950434;0.41667588767047986;0.38199762562056244;-0.500745525330797;-0.45907636693146137;1.0796958853027985;1.0000010432650528;10.000026359788171;0.41677110548636953;-0.4352290006841059;-0.4352290020250806;0.38600357054664014;-0.4557100023111619;0.5972227137238173;0.9999969798788958
69.638118;1.0907626914476247;0.41667589820370615;0.38199770818596923;-0.5007455253053222;-0.45907636692332554;1.0796958207327068;1.0000008080783138;10.000025674987127;0.41677122506294084;-0.4352290007153229;-0.4352290020036327;0.3860035729392326;-0.45571000230266756;0.5972226086840704;0.999996991833482
69.648118;1.0907625005398383;0.4166759106866685;0.38199779100937753;-0.5007455252785215;-0.45907636691425496;1.0796957583896611;1.0000005737206077;10.000024971736417;0.41677134384189723;-0.4352290007469826;-0.4352290019829744;0.38600357484744435;-0.4557100022918943;0.5972225053680985;0.999997004165981
69.658118;1.0907623141843379;0.416675925000997;0.38199787378321337;-0.5007455252504226;-0.4590763669043143;1.0796956984654456;1.0000003402086066;10.000024249377871;0.41677146160400225;-0.4352290007789859;-0.4352290019632525;0.38600357625186427;-0.45571000227905123;0.5972224037237165;0.9999970167056912
69.668118;1.0907621329973527;0.4166759410101811;0.38199795622441196;-0.5007455252210469;-0.459076366893567;1.0796956409443481;1.0000001075095044;10.000023508762238;0.4167715781004616;-0.43522900081120275;-0.43522900194462305;0.3860035771578833;-0.45571000226439534;0.5972223036964002;0.9999970295066668
69.678118;1.0907619574584224;0.4166759585463269;0.3819980381051709;-0.500745525190418;-0.45907636688208286;1.0796955856111954;0.9999998755931933;10.000022752045384;0.4167716930908689;-0.4352290008434937;-0.4352290019272457;0.38600357762533394;-0.4557100022482228;0.5972222052896566;0.9999970426681604
69.688118;1.0907617879848814;0.4166759774034456;0.3819981192495677;-0.5007455251585597;-0.459076366869951;1.0796955321794428;0.999999644447934;10.000021981597586;0.4167718063600425;-0.43522900087572863;-0.43522900191126146;0.386003577773076;-0.4557100022308407;0.5972221085530911;0.999997056159674
69.698118;1.0907616250468182;0.41667599735977623;0.3819981995037505;-0.5007455251254904;-0.4590763668572843;1.0796954804574828;0.9999994140395401;10.000021199023811;0.4167719176868422;-0.43522900090779;-0.43522900189678354;0.3860035777586206;-0.45571000221254976;0.5972220135162961;0.9999970698223226
69.708118;1.0907614691831105;0.4166760182025208;0.3819982787067046;-0.5007455250912427;-0.4590763668442143;1.079695430374825;0.9999991842878206;10.000020404914682;0.41677202680776226;-0.4352290009395719;-0.43522900188390196;0.3860035777523203;-0.455710002193655;0.597221920169851;0.9999970834541378
69.718118;1.0907613209436604;0.4166760397232152;0.38199835669792104;-0.5007455250558793;-0.4590763668308966;1.0796953819247925;0.9999989550984244;10.000019599278007;0.41677213340555874;-0.43522900097096645;-0.4352290018726795;0.386003577930889;-0.4557100021744815;0.5972218285293625;0.9999970968198847
69.728118;1.09076118080639;0.41667606171429866;0.38199843334177497;-0.5007455250194888;-0.45907636681751035;1.0796953351338299;0.9999987264024154;10.00001878221799;0.4167722371314863;-0.4352290010018499;-0.43522900186314756;0.386003578488248;-0.45571000215536267;0.5972217386880522;0.9999971096234949
69.738118;1.090761049085601;0.4166760839893773;0.38199850851808254;-0.5007455249821768;-0.45907636680424085;1.0796952900312518;0.9999984981387782;10.00001795434559;0.4167723376528208;-0.4352290010321;-0.4352290018553165;0.38600357962747683;-0.4557100021366105;0.5972216507869514;0.9999971215576869
69.748118;1.0907609259655167;0.416676106392761;0.3819985820910073;-0.5007455249440577;-0.45907636679127434;1.0796952466230738;0.9999982701908614;10.00001711688362;0.41677243470282205;-0.43522900106162793;-0.43522900184917745;0.38600358151697;-0.4557100021185139;0.5972215649657738;0.9999971323544321
69.758118;1.090760811691656;0.4166761287932682;0.3819986538844894;-0.5007455249052422;-0.4590763667788168;1.0796952048838595;0.9999980423870359;10.000016271977342;0.41677252811042415;-0.4352290010903816;-0.43522900184468816;0.3860035842576532;-0.45571000210136153;0.5972214813605001;0.9999971417307586
69.768118;1.0907607066681315;0.4166761510811448;0.3819987236764851;-0.5007455248658342;-0.4590763667671061;1.0796951647538913;0.9999978145795505;10.000015423583084;0.41677261781891894;-0.4352290011183297;-0.435229001841779;0.3860035878913358;-0.45571000208543644;0.5972214001159694;0.999997149361995
69.778118;1.0907606113432573;0.4166761731594679;0.38199879123277264;-0.5007455248259379;-0.4590763667563943;1.079695126161878;0.9999975867018108;10.000014577912076;0.41677270391031657;-0.435229001145469;-0.4352290018403925;0.38600359243771926;-0.45571000207097234;0.5972213213652569;0.9999971550017371
69.788118;1.0907605260783455;0.4166761949349644;0.38199885635996594;-0.5007455247856664;-0.4590763667469109;1.0796950890558379;0.9999973588138781;10.000013742334492;0.4167727865897956;-0.4352290011718465;-0.4352290018405152;0.38600359793765715;-0.4557100020581211;0.5972212451970978;0.9999971586191586
69.798118;1.0907604511245534;0.4166762163179553;0.38199891892126453;-0.5007455247451484;-0.4590763667388445;1.0796950534222949;0.9999971311422599;10.00001292389913;0.4167728661145495;-0.43522900119755725;-0.43522900184216146;0.38600360446375276;-0.4557100020469671;0.5972211716711934;0.999997160410664
69.808118;1.09076038663848;0.4166762372222105;0.38199897882034795;-0.5007455247045197;-0.45907636673234087;1.0796950193080608;0.9999969040517506;10.000012128950043;0.4167729427377027;-0.4352290012227098;-0.43522900184533214;0.38600361208947026;-0.45571000203755757;0.5972211008768492;0.9999971606978385
69.818118;1.0907603326596989;0.41667625755973803;0.3819990360066385;-0.5007455246638863;-0.4590763667274971;1.0796949868208376;0.999996678011651;10.000011363507104;0.4167730166969268;-0.43522900124740127;-0.435229001850004;0.38600362085252476;-0.45571000202990664;0.597221032967561;0.9999971598037104
69.828118;1.0907602890485706;0.41667627722816364;0.3819990904770754;-0.5007455246232998;-0.4590763667243595;1.0796949561164997;0.9999964535873275;10.000010633507564;0.41677308821722925;-0.4352290012717354;-0.4352290018561401;0.3860036307613548;-0.4557100020239893;0.5972209681522298;0.9999971580002762
69.838118;1.0907602554554812;0.41667629609980844;0.3819991422210645;-0.5007455245827825;-0.45907636672292373;1.0796949274481078;0.9999962313417167;10.000009944710662;0.4167731574932259;-0.43522900129585257;-0.43522900186367;0.3860036418476013;-0.4557100020197498;0.5972209066781671;0.9999971555577153
69.848118;1.0907602313716034;0.4166763140355045;0.3819991911688885;-0.5007455245423783;-0.45907636672314195;1.0796949012408883;0.9999960116641637;10.000009302648447;0.4167732246600459;-0.4352290013199268;-0.4352290018724649;0.38600365419176413;-0.45571000201711614;0.5972208488069822;0.9999971528410732
69.858118;1.0907602161961965;0.4166763309097362;0.381999237213123;-0.5007455245021742;-0.4590763667249486;1.0796948780605078;0.999995794724249;10.000008712829958;0.41677328981565287;-0.4352290013441463;-0.4352290018823548;0.3860036678913711;-0.45571000201600365;0.5972207947587022;0.9999971503753694
69.868118;1.0907602092533462;0.41667634661597974;0.3819992802635128;-0.5007455244622754;-0.45907636672828184;1.079694858500002;0.9999955806241823;10.000008180768793;0.41677335307560964;-0.4352290013687063;-0.43522900189316555;0.3860036830244437;-0.4557100020163078;0.5972207446649779;0.9999971488587764
69.878118;1.0907602097915279;0.4166763610577123;0.38199932028893374;-0.5007455244227719;-0.4590763667330769;1.079694843110303;0.9999953695777684;10.000007711404605;0.4167734145668062;-0.43522900139381915;-0.4352290019047407;0.38600369963401276;-0.4557100020179011;0.59722069859717;0.9999971491322411
69.888118;1.0907602170225925;0.4166763741299326;0.3819993573289608;-0.5007455243837398;-0.45907636673925634;1.0796948323609723;0.9999951619577164;10.000007308479976;0.4167734743856734;-0.43522900141972265;-0.43522900191693936;0.3860037177225312;-0.45571000202062734;0.5972206566321571;0.9999971520800227
69.898118;1.0907602301738046;0.4166763856909468;0.3819993914606234;-0.5007455243452622;-0.459076366746742;1.079694826583656;0.9999949582475407;10.00000697522268;0.4167735326114688;-0.4352290014466614;-0.4352290019296263;0.3860037372718425;-0.4557100020242989;0.5972206188723822;0.9999971584695636
69.908118;1.0907602484935899;0.41667639554649555;0.3819994227476379;-0.5007455243074295;-0.4590763667554779;1.0796948259481551;0.9999947589742038;10.000006715922277;0.4167735893520433;-0.4352290014748571;-0.43522900194268166;0.3860037582847097;-0.4557100020287245;0.5972205854169673;0.9999971688433621
69.918118;1.0907602712383524;0.4166764034629952;0.38199945121208895;-0.5007455242703227;-0.4590763667654422;1.079694830474133;0.9999945646379459;10.000006536005491;0.4167736447630633;-0.43522900150449906;-0.43522900195602704;0.38600378079835834;-0.4557100020337538;0.5972205563397809;0.9999971835405059
69.928118;1.0907602976563862;0.41667640920435944;0.3819994768399885;-0.5007455242340091;-0.4590763667766406;1.0796948400183801;0.9999943756633302;10.000006440487248;0.4167736990388668;-0.43522900153573935;-0.4352290019696351;0.38600380486455815;-0.4557100020392868;0.5972205316920284;0.9999972027392376
69.938118;1.0907603269213648;0.4166764125645411;0.38199949961347596;-0.5007455241985422;-0.4590763667890944;1.079694854236273;0.999994192382809;10.000006432698143;0.4167737523762068;-0.4352290015686744;-0.43522900198351544;0.38600383053548026;-0.45571000204524814;0.5972205115051539;0.9999972264258329
69.948118;1.0907603580848613;0.416676413369745;0.38199951954679945;-0.5007455241639606;-0.4590763668028337;1.079694872582764;0.9999940150179379;10.000006513899102;0.41677380492225985;-0.43522900160333206;-0.4352290019976977;0.3860038578611161;-0.45571000205156503;0.5972204958182359;0.9999972543754859
69.958118;1.0907603901653715;0.4166764114595318;0.3819995366999769;-0.5007455241302915;-0.45907636681788494;1.0796948944222713;0.9999938436754116;10.00000668337559;0.4167738567455056;-0.4352290016396913;-0.4352290020122351;0.3860038868854677;-0.4557100020581545;0.5972204847324095;0.9999972862176842
69.968118;1.090760422283841;0.41667640667357825;0.38199955116883894;-0.5007455240975558;-0.4590763668342566;1.079694919182818;0.9999936784126843;10.000006938036098;0.4167739078488902;-0.4352290016777192;-0.43522900202721254;0.38600391763847547;-0.4557100020649087;0.5972204784137642;0.9999973215310933
69.978118;1.0907604536765934;0.41667639885604296;0.38199956307466243;-0.5007455240657509;-0.45907636685193165;1.079694946422349;0.9999935192981866;10.000007271627215;0.4167739582023388;-0.4352290017173808;-0.4352290020427371;0.38600395011370847;-0.4557100020716847;0.5972204770501762;0.9999973598927555
69.988118;1.0907604836110758;0.41667638786793987;0.38199957257542033;-0.5007455240348286;-0.4590763668708665;1.0796949758188927;0.9999933663574451;10.000007675293041;0.4167740077632299;-0.4352290017586263;-0.4352290020589123;0.38600398424740573;-0.45571000207830864;0.5972204808457043;0.9999974008652718
69.998118;1.0907605113445096;0.4166763735853446;0.3819995798831798;-0.5007455240046919;-0.45907636689100356;1.0796950071327522;0.9999932194773485;10.000008139472373;0.4167740564891106;-0.43522900180138263;-0.4352290020758104;0.38600401992798233;-0.4557100020845899;0.5972204900488614;0.9999974439865424
70.008118;1.0907605361882065;0.4166763558831297;0.38199958523843797;-0.5007455239752097;-0.459076366912295;1.0796950401280723;0.9999930783836809;10.00000865530679;0.416774104349002;-0.435229001845537;-0.4352290020934639;0.38600405701973034;-0.45571000209034107;0.5972205049548315;0.9999974888216269
70.018118;1.090760557616506;0.41667633463931664;0.38199958884659524;-0.5007455239462286;-0.459076366934721;1.0796950745296603;0.9999929427048595;10.00000921464491;0.41677415132790896;-0.43522900189091246;-0.43522900211188603;0.38600409538552516;-0.45571000209540913;0.5972205258708072;0.9999975350040885
70.028118;1.0907605752929967;0.4166763097628647;0.3819995908394489;-0.500745523917583;-0.4590763669582946;1.0796951100957877;0.9999928120999781;10.000009809510678;0.4167741974264801;-0.4352290019372642;-0.43522900213109256;0.3860041349106159;-0.45571000209969587;0.5972205530749987;0.9999975822213383
70.038118;1.090760588966451;0.41667628119882966;0.3819995912807593;-0.5007455238891116;-0.45907636698304843;1.079695146681159;0.9999926863790974;10.00001043229138;0.41677424264695934;-0.43522900198429876;-0.4352290021511048;0.3860041754977497;-0.4557100021031411;0.5972205867626688;0.9999976302159933
70.048118;1.0907605983386424;0.4166762489079249;0.38199959018287255;-0.5007455238606726;-0.45907636700900345;1.0796951841442874;0.9999925655535562;10.000011076615388;0.41677428697761654;-0.4352290020317019;-0.43522900217195;0.386004217040636;-0.4557100021056876;0.5972206269794912;0.9999976788075146
70.058118;1.090760603028322;0.41667621285459866;0.38199958751470414;-0.5007455238321452;-0.45907636703614363;1.0796952221984548;0.9999924498321876;10.000011737893207;0.4167743303934542;-0.43522900207916315;-0.4352290021936592;0.38600425943636424;-0.45571000210725643;0.5972206736211764;0.999997727912352
70.068118;1.090760602640869;0.4166761730032049;0.38199958321973865;-0.5007455238034229;-0.45907636706440746;1.0796952604019538;0.9999923395734882;10.00001241287563;0.4167743728513953;-0.4352290021263837;-0.43522900221624905;0.3860043026120081;-0.4557100021077415;0.597220726494734;0.9999977775471545
70.078118;1.0907605968935725;0.4166761293149664;0.3819995772474342;-0.5007455237744008;-0.45907636709369437;1.0796952982944326;0.9999922352153405;10.000013099027779;0.4167744142693759;-0.4352290021730613;-0.43522900223969757;0.386004346506031;-0.4557100021070255;0.5972207853369961;0.9999978277521205
70.088118;1.0907605857387443;0.4166760817523605;0.38199956956479375;-0.5007455237449645;-0.4590763671238764;1.079695335504655;0.9999921372084323;10.000013794663708;0.4167744545196046;-0.43522900221887945;-0.4352290022639372;0.3860043910549222;-0.45571000210500756;0.5972208497987413;0.9999978784848262
70.098118;1.0907605693974356;0.41667603029061795;0.3819995601422663;-0.5007455237150001;-0.4590763671548028;1.0796953717388798;0.9999920459276572;10.0000144989734;0.4167744934569794;-0.4352290022635326;-0.435229002288885;0.3860044362273409;-0.45571000210162305;0.5972209194690351;0.9999979295923687
70.108118;1.0907605482892682;0.4166759749223224;0.38199954893844895;-0.5007455236844187;-0.45907636718631434;1.079695406749852;0.9999919615682775;10.000015211136336;0.4167745309559966;-0.43522900230676775;-0.4352290023144866;0.3860044820412434;-0.45571000209685053;0.5972209939143645;0.9999979808480686
