time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.118118;1.090760522906571;0.41667591564936657;0.381999535905378;-0.5007455236531478;-0.4590763672182878;1.079695440363632;0.9999918841160517;10.00001592944461;0.41677456693636733;-0.435229002348398;-0.4352290023407246;0.38600452852789063;-0.45571000209070617;0.5972210726816318;0.9999980320458609
70.128118;1.0907604936661348;0.4166758524840558;0.3819995210131587;-0.5007455236211047;-0.45907636725066653;1.0796954725246228;0.9999918134481243;10.000016651028796;0.41677460138560024;-0.435229002388287;-0.4352290023675881;0.38600457569013563;-0.45571000208322815;0.5972211552954328;0.9999980831473869
70.138118;1.090760460851548;0.4166757854533502;0.381999504254966;-0.5007455235881971;-0.45907636728343254;1.0796955033251172;0.999991749502048;10.000017372267699;0.416774634370557;-0.43522900242634216;-0.4352290023950436;0.3860046234828648;-0.4557100020744579;0.5972212412695941;0.9999981343175808
70.148118;1.0907604246991531;0.4166757145803991;0.3819994856218814;-0.5007455235543651;-0.45907636731656976;1.0796955330125257;0.999991692401703;10.000018090052569;0.41677466602058183;-0.4352290024625343;-0.4352290024230334;0.3860046718142947;-0.45571000206442525;0.5972213301222477;0.9999981857714406
70.158118;1.0907603854344528;0.41667563987124945;0.3819994650990704;-0.500745523519621;-0.45907636735006596;1.0796955619505901;0.9999916424523398;10.000018802745466;0.4167746964772428;-0.43522900249689955;-0.4352290024514875;0.3860047205684777;-0.45571000205314566;0.5972214214167727;0.9999982376280118
70.168118;1.0907603431880613;0.41667556132989675;0.3819994426927651;-0.5007455234840522;-0.45907636738392865;1.0796955905059922;0.9999916000130946;10.000019509849421;0.4167747258473449;-0.4352290025295092;-0.4352290024803326;0.3860047696154425;-0.45571000204063605;0.597221514812924;0.9999982899126818
70.178118;1.0907602980049032;0.4166754789691271;0.38199941843029817;-0.5007455234478008;-0.45907636741818125;1.0796956189211013;0.9999915653545812;10.000020211417118;0.416774754202905;-0.4352290025604497;-0.43522900250950425;0.38600481880335413;-0.4557100020269429;0.5972216100736626;0.9999983426145325
70.188118;1.0907602499747502;0.41667539280516436;0.3819993923344322;-0.5007455234110404;-0.4590763674528455;1.0796956473083257;0.9999915385764769;10.000020907875337;0.4167747816005233;-0.4352290025898286;-0.43522900253895064;0.38600486797423017;-0.4557100020121525;0.59722170702554;0.9999983956738774
70.198118;1.0907601992788136;0.4166753028629189;0.3819993644216439;-0.5007455233739477;-0.45907636748794106;1.0796956757629608;0.9999915195941222;10.000021599616666;0.4167748080844623;-0.435229002617768;-0.43522900256862207;0.3860049169849818;-0.4557100019963585;0.5972218055056046;0.9999984489157574
70.208118;1.0907601461003409;0.41667520919472484;0.3819993347088083;-0.5007455233366892;-0.4590763675234948;1.079695704426527;0.9999915081789992;10.000022286492996;0.4167748336943456;-0.43522900264437925;-0.43522900259847647;0.38600496569852216;-0.4557100019796266;0.5972219053311786;0.9999985020434081
70.218118;1.0907600905291983;0.4166751118836112;0.381999303209817;-0.5007455232994319;-0.45907636755953307;1.0796957334275719;0.9999915040506919;10.000022967810402;0.4167748584788452;-0.4352290026697494;-0.43522900262850234;0.3860050139647313;-0.4557100019620005;0.597222006303129;0.999998554703559
70.228118;1.0907600325575888;0.41667501101429694;0.38199926996253025;-0.5007455232623549;-0.45907636759606707;1.0796957628211905;0.9999915069855895;10.00002364268973;0.4167748825003987;-0.43522900269394094;-0.435229002658714;0.3860050616136302;-0.4557100019435229;0.5972221081948146;0.9999986065105175
70.238118;1.0907599721370773;0.4166749066434159;0.3819992350867341;-0.5007455232256557;-0.45907636763309273;1.0796957926331738;0.9999915168396952;10.00002431043193;0.4167749058432748;-0.43522900271699116;-0.4352290026891154;0.386005108473501;-0.45571000192423944;0.5972222107118556;0.9999986570314379
70.248118;1.0907599092293494;0.4166747988163275;0.3819991988016236;-0.5007455231895441;-0.45907636767059706;1.0796958229585738;0.9999915334772983;10.000024970467999;0.41677492860553356;-0.4352290027389058;-0.4352290027196784;0.38600515440529687;-0.4557100019042026;0.5972223134744397;0.9999987058240932
70.258118;1.0907598438412196;0.41667468760492876;0.3819991613716066;-0.500745523154238;-0.4590763677085801;1.079695854020555;0.9999915566999745;10.000025621887076;0.41677495087086747;-0.43522900275965665;-0.43522900275035614;0.386005199306251;-0.45571000188347566;0.5972224160610305;0.9999987524987121
70.268118;1.0907597760584649;0.4166745731089603;0.3819991230429645;-0.5007455231199714;-0.45907636774707666;1.0796958861741406;0.9999915862321168;10.000026263119713;0.4167749727017096;-0.43522900277919463;-0.43522900278110643;0.38600524308477085;-0.4557100018621251;0.5972225180934738;0.9999987967645355
70.278118;1.0907597060579226;0.41667445543375026;0.38199908402044275;-0.5007455230869888;-0.45907636778613753;1.0796959198980185;0.9999916217694897;10.000026892126284;0.41677499413152425;-0.4352290027974809;-0.4352290028118872;0.3860052856609562;-0.4557100018402016;0.5972226192900749;0.9999988384587264
70.288118;1.090759634080394;0.4166743346827076;0.38199904446838906;-0.5007455230555194;-0.45907636782580025;1.0796959557879755;0.9999916630160649;10.000027506915835;0.41677501512928156;-0.43522900281451266;-0.43522900284263427;0.38600532697189527;-0.4557100018177279;0.5972227194530961;0.9999988774998727
70.298118;1.09075956043237;0.4166742109649881;0.3819990045323822;-0.500745523025757;-0.45907636786608413;1.079695994477932;0.9999917096322403;10.000028105696316;0.41677503558599754;-0.4352290028303112;-0.43522900287326144;0.38600536692935794;-0.45571000179470944;0.5972228184181244;0.9999989137835922
70.308118;1.0907594855639375;0.4166740843985971;0.3819989643868088;-0.500745522997856;-0.4590763679069929;1.0796960364832382;0.9999917611796483;10.00002868651893;0.41677505533579584;-0.4352290028448858;-0.43522900290367517;0.3860054053910937;-0.4557100017711471;0.597222916008048;0.999998947134745
70.318118;1.09075941012905;0.41667395510501476;0.3819989242752586;-0.5007455229719524;-0.4590763679485123;1.0796960820966046;0.9999918171854035;10.000029247489822;0.41677507416468756;-0.4352290028582304;-0.4352290029337824;0.3860054422149366;-0.4557100017470313;0.5972230120291679;0.9999989773586604
70.328118;1.0907593349592317;0.41667382320559554;0.3819988845095482;-0.500745522948193;-0.4590763679906067;1.0796961314053812;0.9999918772824765;10.000029787280914;0.4167750918143524;-0.43522900287036276;-0.43522900296350076;0.38600547732562807;-0.45571000172234555;0.5972231062870185;0.9999990043508814
70.338118;1.0907592609923045;0.416673688809155;0.38199884543030643;-0.500745522926733;-0.45907636803320506;1.079696184373185;0.9999919412755625;10.00003030449984;0.4167751080107411;-0.4352290028813493;-0.43522900299277534;0.38600551072291517;-0.4557100016970877;0.5972231985873452;0.9999990281810927
70.348118;1.0907591891859136;0.41667355199868145;0.3819988073617063;-0.5007455229076987;-0.4590763680761894;1.0796962408576176;0.9999920090767056;10.000030796496663;0.41677512248933246;-0.43522900289129984;-0.4352290030215807;0.3860055424490905;-0.4557100016712726;0.597223288730569;0.9999990490690531
70.358118;1.0907591204279725;0.4166734128627703;0.3819987706038179;-0.5007455228911752;-0.4590763681194051;1.079696300539583;0.9999920805786281;10.00003125886112;0.41677513499788665;-0.43522900290036376;-0.4352290030498898;0.38600557254083034;-0.4557100016449109;0.597223376510906;0.9999990673104372
70.368118;1.0907590554697062;0.41667327155101375;0.3819987354557851;-0.5007455228772342;-0.4590763681626867;1.0796963628971488;0.9999921555184639;10.000031685475513;0.41677514530534043;-0.4352290029087199;-0.43522900307763346;0.38600560099676856;-0.4557100016179805;0.5972234617342681;0.9999990832603649
70.378118;1.090758994882356;0.41667312829050057;0.38199870221713944;-0.5007455228659501;-0.45907636820588954;1.079696427310187;0.9999922333977652;10.000032068665384;0.4167751532317294;-0.43522900291654715;-0.4352290031046883;0.38600562779334646;-0.4557100015904115;0.5972235442549497;0.9999990973365754
70.388118;1.0907589390574592;0.4166729833838872;0.38199867114458413;-0.5007455228573982;-0.4590763682489148;1.0796964932209636;0.9999923135225997;10.000032399855243;0.41677515866631976;-0.43522900292400424;-0.43522900313090856;0.38600565292973377;-0.45571000156209873;0.5972236239992623;0.9999991099717287
70.398118;1.0907588882927322;0.41667283722600573;0.38199864239345915;-0.5007455228516414;-0.4590763682917047;1.0796965601877417;0.9999923950883298;10.000032671144888;0.41677516152310284;-0.4352290029312386;-0.43522900315616353;0.386005676457506;-0.455710001532937;0.5972237009498765;0.9999991215357669
70.408118;1.0907588428969137;0.4166726903127257;0.3819986160033852;-0.5007455228487205;-0.45907636833421317;1.0796966278086035;0.9999924772456918;10.000032876479981;0.41677516166310585;-0.435229002938398;-0.43522900318034174;0.38600569847628774;-0.45571000150284746;0.597223775092852;0.9999991322579554
70.418118;1.090758803201312;0.4166725432266213;0.3819985919425951;-0.5007455228486526;-0.45907636837638055;1.0796966956307499;0.9999925591834006;10.000033011170572;0.41677515888871747;-0.43522900294561223;-0.43522900320334;0.38600571910297465;-0.455710001471769;0.5972238463591154;0.9999991421828174
70.428118;1.090758769520781;0.41667239661826905;0.381998570167152;-0.500745522851449;-0.4590763684181239;1.0796967631319359;0.9999926402031905;10.000033070719747;0.41677515300914536;-0.4352290029529602;-0.4352290032250774;0.3860057384408332;-0.4557100014396338;0.5972239146032076;0.9999991512487846
70.438118;1.0907587421472174;0.41667225119830686;0.38199855065145283;-0.500745522857132;-0.4590763684593446;1.079696829754587;0.9999927197450594;10.000033050416619;0.41677514388120424;-0.43522900296046557;-0.435229003245509;0.38600575656707126;-0.4557100014063641;0.5972239796382275;0.9999991594938917
70.448118;1.090758721339518;0.416672107722475;0.3819985333712744;-0.5007455228657308;-0.459076368499954;1.0796968948745627;0.9999927973905148;10.000032946048462;0.4167751314147336;-0.4352290029681164;-0.4352290032646208;0.3860057735308458;-0.45571000137188733;0.597224041299197;0.9999991672033026
70.458118;1.0907587073182408;0.4166719669275453;0.381998518270975;-0.5007455228772588;-0.45907636853988054;1.0796969577348963;0.9999928728507754;10.000032754990935;0.41677511557337593;-0.43522900297586364;-0.43522900328242853;0.3860057893595925;-0.45571000133614625;0.5972240994681537;0.9999991748609538
70.468118;1.0907587002912946;0.4166718294515043;0.3819985052486633;-0.5007455228916879;-0.45907636857904016;1.0796970174919807;0.999992945892527;10.000032476584233;0.41677509635858134;-0.4352290029836094;-0.4352290032989767;0.38600580407291624;-0.4557100012991086;0.5972241540272278;0.9999991829920181
70.478118;1.0907587004253947;0.41667169581961194;0.38199849415941745;-0.5007455229089276;-0.45907636861732826;1.079697073334758;0.999993016205918;10.000032111451931;0.41677507378176043;-0.43522900299122147;-0.4352290033143228;0.3860058176841946;-0.4557100012607801;0.5972242047952696;0.9999991920346206
70.488118;1.090758707759843;0.41667156648224835;0.3819984848356387;-0.5007455229288272;-0.4590763686546566;1.0796971245741034;0.999993083329479;10.000031660703474;0.41677504785749553;-0.4352290029985683;-0.4352290033285224;0.3860058301892639;-0.45571000122119504;0.5972242515143164;0.9999992022904696
70.498118;1.090758722147635;0.4166714418321361;0.38199847710349133;-0.5007455229512042;-0.45907636869097823;1.0796971707308523;0.9999931467273888;10.000031125974838;0.41677501861633875;-0.4352290030055496;-0.43522900334162457;0.3860058415758713;-0.45571000118039307;0.5972242938797553;0.9999992139233674
70.508118;1.0907587432448247;0.4166713221901246;0.3819984707775598;-0.5007455229758542;-0.45907636872628055;1.0796972116107206;0.9999932059232263;10.00003050973718;0.41677498610401187;-0.4352290030121128;-0.4352290033536734;0.3860058518496826;-0.4557100011384266;0.5972243315818778;0.9999992269682324
70.518118;1.0907587705536201;0.41667120781725997;0.38199846565318485;-0.5007455230025436;-0.45907636876057983;1.0796972472390256;0.999993260566033;10.000029815291567;0.4167749503696847;-0.43522900301825973;-0.4352290033647003;0.38600586102216944;-0.4557100010953834;0.5972243643351086;0.9999992413525349
70.528118;1.0907588035346778;0.41667109897141597;0.3819984615114175;-0.500745523031014;-0.45907636879391833;1.079697277616982;0.9999933104712878;10.000029046820368;0.41677491147732876;-0.4352290030240394;-0.43522900337470344;0.3860058690658849;-0.4557100010513694;0.5972243918761664;0.9999992569320345
70.538118;1.0907588417197112;0.4166709959255439;0.38199845813302163;-0.5007455230609931;-0.4590763688263426;1.0796973024584118;0.9999933556370084;10.000028209509704;0.4167748695395765;-0.43522900302951845;-0.43522900338362314;0.38600587590523305;-0.4557100010064733;0.5972244139603792;0.9999992735568161
70.548118;1.0907588847069736;0.41667089891191145;0.38199845533034055;-0.5007455230922058;-0.45907636885788405;1.0796973211358878;0.9999933961705488;10.000027309588752;0.4167748247167169;-0.4352290030347427;-0.43522900339133136;0.3860058814578761;-0.4557100009607639;0.5972244303716575;0.9999992911453831
70.558118;1.0907589321476447;0.4166708080853165;0.3819984529979195;-0.5007455231243905;-0.4590763688885634;1.0796973328831228;0.9999934321884455;10.00002635429082;0.41677477715873484;-0.43522900303972933;-0.4352290033976656;0.3860058856763917;-0.45571000091429814;0.5972244409176606;0.9999993096752291
70.568118;1.0907589838580467;0.41667072356120816;0.38199845113209224;-0.5007455231572909;-0.45907636891840564;1.0796973370563183;0.9999934637843357;10.000025351412038;0.4167747269660453;-0.4352290030444786;-0.4352290034024859;0.38600588854534823;-0.4557100008671123;0.5972244454398152;0.9999993291178022
70.578118;1.0907590398460416;0.41667064546879196;0.3819984497776092;-0.500745523190631;-0.45907636894744824;1.079697333269781;0.999993491081973;10.00002430847083;0.4167746742101223;-0.43522900304896645;-0.43522900340569715;0.386005890044931;-0.4557100008192245;0.5972244438394263;0.999999349468089
70.588118;1.0907591001707737;0.4166705739520328;0.3819984489338156;-0.5007455232241227;-0.4590763689757497;1.0796973213972867;0.9999935143011082;10.000023232004226;0.41677461896575424;-0.4352290030531366;-0.4352290034072322;0.38600589014369896;-0.45571000077066415;0.5972244360703236;0.9999993708612143
70.598118;1.090759164880024;0.4166705091351577;0.38199844850191594;-0.5007455232575005;-0.45907636900339305;1.0796973015004754;0.9999935337296413;10.000022127281733;0.41677456130282603;-0.4352290030569086;-0.43522900340702536;0.38600588885131365;-0.45571000072147844;0.5972244221314447;0.9999993935984529
70.608118;1.090759234073021;0.41667045111136514;0.3819984483160118;-0.5007455232905386;-0.45907636903048005;1.079697273738147;0.9999935496070895;10.000020998473909;0.41677450122299703;-0.4352290030601744;-0.43522900340500004;0.38600588625770377;-0.45571000067171474;0.5972244020757415;0.9999994180269904
70.618118;1.0907593079285747;0.416670399951998;0.3819984482013113;-0.5007455233230499;-0.4590763690571306;1.0796972383370025;0.9999935620548389;10.000019848877066;0.41677443860284946;-0.43522900306279233;-0.4352290034010621;0.38600588248604956;-0.4557100006214316;0.5972243759965952;0.9999994444238695
70.628118;1.0907593866033143;0.4166703556971307;0.3819984480016107;-0.5007455233548869;-0.45907636908347776;1.079697195609837;0.9999935711279799;10.000018680719139;0.41677437322679073;-0.4352290030646135;-0.4352290033950954;0.3860058776175499;-0.4557100005707237;0.5972243440183067;0.9999994730113797
70.638118;1.0907594701029726;0.4166703183361823;0.3819984475826557;-0.5007455233859454;-0.45907636910964367;1.0796971458850935;0.9999935768823772;10.00001749510383;0.4167743048837735;-0.43522900306552;-0.43522900338698645;0.3860058716613456;-0.45571000051972377;0.5972243063070215;0.9999995040233031
70.648118;1.0907595583379937;0.41667028780747745;0.38199844682270573;-0.5007455234161686;-0.4590763691357179;1.07969708938966;0.9999935793779338;10.000016292599414;0.41677423343610415;-0.4352290030654454;-0.4352290033766673;0.3860058645543856;-0.4557100004685878;0.5972242630612864;0.9999995376660635
70.658118;1.0907596513014122;0.4166702640063426;0.3819984456174791;-0.5007455234455498;-0.4590763691617554;1.0796970262488639;0.9999935786654757;10.000015073748932;0.41677415883062074;-0.4352290030643912;-0.43522900336412945;0.3860058561717561;-0.45571000041747234;0.5972242145030889;0.9999995739804535
70.668118;1.0907597491176297;0.4166702467607043;0.38199844391647575;-0.5007455234741166;-0.45907636918778455;1.0796969565801946;0.9999935747786;10.000013838776008;0.4167740810653827;-0.43522900306243006;-0.4352290033494027;0.38600584635144947;-0.4557100003665161;0.5972241609055274;0.9999996127370464
70.678118;1.0907598519405155;0.41667023577522616;0.3819984417399948;-0.5007455235018972;-0.4590763692138133;1.0796968805831724;0.9999935677285398;10.000012587165953;0.4167740001366554;-0.43522900305966966;-0.43522900333253434;0.3860058349318355;-0.45571000031584596;0.5972241025983444;0.9999996534532638
70.688118;1.090759959869092;0.4166702306180293;0.3819984391459051;-0.500745523528896;-0.4590763692398236;1.0796967985914006;0.9999935575014014;10.00001131824075;0.41677391601612584;-0.43522900305622036;-0.4352290033135892;0.38600582179101683;-0.45571000026559505;0.5972240399069189;0.999999695518301
70.698118;1.0907600729517224;0.41667023078762133;0.3819984361882559;-0.5007455235551053;-0.4590763692657619;1.0796967110648201;0.9999935440664522;10.000010032348953;0.4167738286663474;-0.43522900305220746;-0.435229003292651;0.38600580686108965;-0.4557100002159076;0.5972239730913829;0.9999997383340031
70.708118;1.0907601911956535;0.4166702357914451;0.38199843291282026;-0.500745523580519;-0.45907636929154794;1.079696618541424;0.9999935274219564;10.000008731430944;0.4167737380500794;-0.4352290030477851;-0.4352290032698061;0.3860057901128523;-0.4557100001669325;0.597223902364942;0.999999781394634
70.718118;1.0907603145514833;0.41667024516895357;0.38199842938895845;-0.5007455236051362;-0.45907636931709317;1.079696521569222;0.9999935076386901;10.000007418547712;0.41677364412178325;-0.43522900304311024;-0.4352290032451363;0.386005771544867;-0.4557100001188302;0.5972238279706871;0.9999998242982171
70.728118;1.0907604429169535;0.41667025847927897;0.3819984257375691;-0.5007455236289596;-0.4590763693423087;1.079696420630012;0.9999934848504533;10.000006096754273;0.4167735468282246;-0.4352290030383126;-0.4352290032187446;0.3860057511868629;-0.4557100000717856;0.5972237502114285;0.9999998666974259
70.738118;1.0907605761230077;0.4166702753054477;0.38199842212262647;-0.5007455236519754;-0.45907636936710455;1.0796963161189792;0.9999934592273043;10.000004767769962;0.41677344611885897;-0.4352290030334926;-0.4352290031907729;0.38600572909902264;-0.4557100000260053;0.5972236694052078;0.9999999082173183
70.748118;1.0907607138994801;0.4166702952693736;0.38199841871259804;-0.5007455236741181;-0.45907636939139956;1.0796962083542563;0.999993430969177;10.000003431194441;0.41677334194938764;-0.4352290030287322;-0.4352290031613708;0.3860057053608048;-0.45570999998169937;0.5972235858752416;0.9999999484294783
70.758118;1.0907608559039164;0.41667031803031157;0.3819984156303266;-0.5007455236952615;-0.459076369415147;1.0796960975530379;0.9999934003093006;10.000002085008116;0.4167732342902602;-0.4352290030241084;-0.4352290031306666;0.38600568004915087;-0.4557099999390637;0.5972235000073608;0.9999999869552937
70.768118;1.090761001794794;0.41667034329796065;0.38199841292057135;-0.5007455237152555;-0.45907636943833563;1.0796959838327658;0.9999933675176077;10.000000726509347;0.4167731231451662;-0.43522900301970885;-0.435229003098781;0.38600565321935676;-0.45570999989827937;0.5972234122820683;1.0000000236158704
70.778118;1.0907611512671953;0.41667037085164094;0.3819984105561025;-0.5007455237339767;-0.45907636946096037;1.0796958672516908;0.9999933328908411;9.999999352673843;0.4167730085712084;-0.4352290030156254;-0.4352290030658471;0.3860056249080821;-0.45570999985951327;0.5972233232503668;1.0000000584811548
70.788118;1.0907613040684305;0.4166704004945542;0.3819984084518758;-0.5007455237513544;-0.4590763694830149;1.0796957478412523;0.9999932967336224;9.999997960631077;0.4167728907075336;-0.43522900301191897;-0.4352290030320197;0.3860055951505221;-0.4557099998229125;0.5972232334945047;1.0000000918047127
70.798118;1.0907614600385025;0.41667043199043613;0.38199840647799876;-0.5007455237673508;-0.45907636950452096;1.0796956256013681;0.9999932593466085;9.99999654841007;0.41677276978967204;-0.43522900300860023;-0.4352290029974862;0.38600556400162833;-0.45570999978860777;0.5972231435913571;1.000000123946111
70.808118;1.090761619134966;0.4166704650751732;0.3819984045046956;-0.5007455237819268;-0.4590763695255361;1.0796955004562518;0.9999932210029367;9.999995115294048;0.41677264611907044;-0.43522900300565887;-0.4352290029624616;0.38600553156195083;-0.4557099997567233;0.5972230540683482;1.0000001553781146
70.818118;1.0907617813905222;0.4166704994886856;0.3819984024538983;-0.500745523795035;-0.4590763695461209;1.0796953722550133;0.9999931819166541;9.99999366204478;0.4167725200115557;-0.4352290030031127;-0.4352290029271635;0.3860054979841142;-0.45570999972736453;0.5972229653547135;1.0000001867141428
70.828118;1.0907619468331742;0.4166705349716784;0.3819984003014409;-0.5007455238066344;-0.4590763695663162;1.0796952408409748;0.9999931422415734;9.999992191090875;0.416772391758073;-0.43522900300102163;-0.4352290028917811;0.38600546343464914;-0.4557099997005937;0.5972228777487921;1.0000002186090864
70.838118;1.0907621154403435;0.41667057128325746;0.3819983980507215;-0.5007455238167071;-0.45907636958615283;1.0796951060843034;0.9999931021248898;9.999990706398412;0.4167722616174525;-0.43522900299946066;-0.43522900285645444;0.38600542803980725;-0.45570999967641884;0.5972227914022945;1.00000025159086
70.848118;1.0907622871480072;0.4166706082518228;0.3819983957396477;-0.5007455238252798;-0.4590763696056617;1.0796949678358512;0.9999930617873711;9.999989213083175;0.4167721298551658;-0.4352290029984955;-0.43522900282126864;0.3860053918604844;-0.4557099996547967;0.5972227063265716;1.0000002859820718
70.858118;1.090762461868477;0.4166706458014029;0.3819983934601545;-0.5007455238324227;-0.45907636962485293;1.0796948258767232;0.9999930215290701;9.999987716460415;0.41677199679643473;-0.4352290029981856;-0.43522900278626503;0.38600535490735954;-0.4557099996356435;0.5972226224427832;1.0000003219419562
70.868118;1.0907626394763312;0.4166706839348491;0.3819983913342323;-0.5007455238382195;-0.45907636964368687;1.0796946799641556;0.9999929816476936;9.9999862207274;0.4167718628416301;-0.43522900299859096;-0.4352290027514814;0.38600531719112663;-0.45570999961884123;0.5972225396567412;1.000000359552512
70.878118;1.090762819787663;0.41667072269329497;0.3819983894816462;-0.500745523842751;-0.45907636966208243;1.0796945299774845;0.9999929424095456;9.999984728687693;0.41677172844351135;-0.4352290029997598;-0.43522900271699894;0.3860052787665275;-0.4557099996042369;0.5972224579044326;1.0000003988692228
70.888118;1.0907630025844723;0.41667076211112974;0.3819983880230147;-0.500745523846104;-0.4590763696799401;1.0796943760181488;0.999992904087734;9.99998324294898;0.4167715940763202;-0.4352290030017123;-0.43522900268294307;0.3860052397268987;-0.4557099995916558;0.5972223771471108;1.000000439935631
70.898118;1.0907631876685637;0.4166708022067555;0.38199838708257905;-0.5007455238483939;-0.45907636969715165;1.0796942183748457;0.9999928669471279;9.999981767131628;0.4167714602205675;-0.43522900300443784;-0.4352290026494402;0.38600520018797113;-0.4557099995809241;0.5972222973348428;1.000000482810987
70.908118;1.0907633748859886;0.41667084302238966;0.3819983867665284;-0.5007455238497712;-0.45907636971360793;1.0796940574428782;0.9999928312210167;9.999980305832613;0.4167713273686157;-0.4352290030079162;-0.43522900261658465;0.38600516028584037;-0.4557099995718755;0.5972222183708008;1.000000527573912
70.918118;1.0907635641191784;0.416670884652125;0.38199838714060963;-0.5007455238503973;-0.459076369729211;1.079693893682328;0.9999927971617423;9.99997886375827;0.416771196020887;-0.43522900301214534;-0.43522900258445074;0.386005120145676;-0.45570999956433345;0.5972221401194747;1.000000574210868
70.928118;1.0907637552787788;0.416670927228598;0.38199838822939325;-0.5007455238504127;-0.45907636974388927;1.079693727624314;0.9999927650734166;9.99997744502666;0.416771066670406;-0.4352290030171532;-0.4352290025531264;0.3860050798359811;-0.4557099995580862;0.5972220624386548;1.0000006224776445
70.938118;1.0907639483215117;0.4166709709039568;0.38199839004725133;-0.5007455238499322;-0.45907636975761584;1.0796935598745239;0.9999927352924449;9.999976053032693;0.41677093980458485;-0.43522900302299006;-0.43522900252271374;0.3860050393697001;-0.45570999955288705;0.5972219851546893;1.0000006719186532
70.948118;1.090764143293333;0.4166710158334535;0.3819983926352515;-0.500745523849064;-0.4590763697704052;1.0796933910456006;0.999992708181057;9.999974690640574;0.4167708159050364;-0.4352290030297082;-0.4352290024932999;0.3860049987497871;-0.4557099995484903;0.5972219080108843;1.0000007219843712
70.958118;1.0907643403440421;0.4166710621510422;0.38199839605927455;-0.5007455238479341;-0.45907636978227895;1.079693221664618;0.9999926841078256;9.999973359944743;0.41677069542202927;-0.4352290030373475;-0.435229002464936;0.38600495800818696;-0.4557099995446875;0.5972218306821631;1.0000007720685191
70.968118;1.0907645396923962;0.41667110996344764;0.38199840038064614;-0.5007455238466842;-0.45907636979324823;1.079693052103239;0.9999926633910338;9.999972061519484;0.4167705787500034;-0.4352290030459338;-0.43522900243763696;0.38600491721459185;-0.4557099995413162;0.5972217528451438;1.0000008215042944
70.978118;1.0907647415731594;0.4166711593701115;0.3819984056394232;-0.5007455238454397;-0.459076369803328;1.0796928824926764;0.9999926462431353;9.999970794291794;0.41677046622761105;-0.4352290030554755;-0.4352290024113998;0.3860048764809161;-0.455709999538245;0.5972216742526987;1.0000008696275147
70.988118;1.0907649461729862;0.4166712104650263;0.38199841185026234;-0.5007455238442788;-0.4590763698125303;1.0796927126761944;0.9999926327498655;9.999969556284743;0.41677035815126806;-0.4352290030659494;-0.4352290023862166;0.38600483597978436;-0.45570999953535163;0.5972215947855842;1.0000009158531844
70.998118;1.0907651535812424;0.4166712633111589;0.38199841899675807;-0.500745523843224;-0.4590763698208339;1.079692542284411;0.9999926228865381;9.999968345396244;0.41677025479013535;-0.4352290030772873;-0.43522900236206835;0.3860047959451581;-0.45570999953251756;0.59722151445873;1.000000959684088
71.008118;1.0907653637794246;0.4166713179148761;0.3819984270288876;-0.500745523842268;-0.45907636982817956;1.0796923708814037;0.9999926165372469;9.999967159807424;0.41677015640394566;-0.43522900308937645;-0.43522900233893225;0.386004756635929;-0.4557099995296371;0.5972214333894894;1.0000010006792752
71.018118;1.09076557665316;0.416671374222659;0.3819984358633117;-0.5007455238414211;-0.4590763698344835;1.0796921981077465;0.9999926135121204;9.99996599775487;0.4167700632563293;-0.4352290031020679;-0.43522900231680184;0.3860047183058933;-0.4557099995266153;0.5972213517516921;1.0000010384366218
71.028118;1.090765792045799;0.4166714321612391;0.3819984453811548;-0.5007455238407199;-0.4590763698396318;1.079692023777299;0.9999926135625805;9.999964856984509;0.4167699756098643;-0.4352290031151904;-0.4352290022956821;0.3860046811975082;-0.45570999952336017;0.5972212697232402;1.0000010726124706
71.038118;1.090766009841568;0.4166714916884111;0.38199845544561484;-0.5007455238401884;-0.45907636984347955;1.0796918478691278;0.9999926164076531;9.999963734839454;0.41676989371077494;-0.4352290031285779;-0.4352290022755719;0.3860046455162947;-0.45570999951979385;0.5972211874391455;1.0000011029758284
71.048118;1.0907662299985537;0.4166715527972009;0.3819984659624972;-0.5007455238398186;-0.4590763698458801;1.0796916704519939;0.999992621808118;9.9999626288461;0.41676981777422395;-0.4352290031420904;-0.4352290022564698;0.38600461140378906;-0.4557099995158735;0.5972211049719698;1.0000011294251916
71.058118;1.0907664524824556;0.4166716154737439;0.3819984769260874;-0.5007455238395885;-0.4590763698467183;1.0796914916048692;0.9999926296164755;9.999961537193137;0.4167697479715338;-0.43522900315560487;-0.43522900223839645;0.3860045789580343;-0.45570999951158675;0.5972210223329097;1.000001151942308
71.068118;1.0907666771625044;0.41667167964938107;0.3819984883795147;-0.5007455238394767;-0.4590763698459158;1.079691311360768;0.999992639737787;9.999960459252886;0.4167696844404857;-0.4352290031689893;-0.43522900222140165;0.38600454825679725;-0.4557099995069296;0.5972209394763727;1.0000011705452025
71.078118;1.0907669038065892;0.41667174518362643;0.3819985003514253;-0.5007455238394578;-0.45907636984340566;1.0796911297334237;0.9999926520843794;9.999959395716616;0.41676962730698525;-0.43522900318209307;-0.4352290022055354;0.3860045193404739;-0.4557099995019026;0.5972208563118478;1.0000011852465236
71.088118;1.0907671321673758;0.4166718118752889;0.3819985128606602;-0.5007455238395082;-0.45907636983910716;1.0796909467792042;0.9999926665820759;9.999958348000963;0.4167695766787107;-0.4352290031947649;-0.435229002190809;0.3860044921891495;-0.45570999949652935;0.597220772725146;1.0000011959911068
71.098118;1.090767362028897;0.41667187947690315;0.38199852595703065;-0.5007455238396327;-0.45907636983293293;1.0796907626185017;0.9999926831572515;9.99995731804043;0.4167695326368369;-0.4352290032068805;-0.4352290021772022;0.38600446672886785;-0.45570999949087126;0.5972206886091131;1.0000012025936496
71.108118;1.0907675932118623;0.4166719476921593;0.3819985397329333;-0.5007455238398718;-0.4590763698248134;1.079690577434963;0.999992701660852;9.999956308705116;0.4167694952374927;-0.4352290032183551;-0.43522900216470123;0.3860044428654333;-0.45570999948502855;0.5972206038903178;1.0000012047400364
71.118118;1.09076782559673;0.41667201616074784;0.3819985543115085;-0.5007455238402871;-0.45907636981471023;1.0796903914580804;0.999992721845335;9.99995532407084;0.4167694644976204;-0.4352290032291357;-0.43522900215331023;0.3860044205120681;-0.4557099994791317;0.5972205185214399;1.0000012020580924
71.128118;1.090768059135828;0.41667208449008636;0.3819985698291895;-0.5007455238409549;-0.4590763698026178;1.0796902049980455;0.9999927434612634;9.99995436943105;0.41676944040956226;-0.4352290032391861;-0.43522900214302856;0.38600439959847677;-0.4557099994733282;0.597220432460964;1.0000011941747833
71.138118;1.0907682938320324;0.41667215234240634;0.38199858640765;-0.5007455238419626;-0.459076369788558;1.079690018566841;0.999992766313073;9.999953450687789;0.4167694229953648;-0.4352290032484695;-0.4352290021338319;0.3860043800814952;-0.4557099994677605;0.5972203456797784;1.0000011807217706
71.148118;1.0907685297109104;0.41667221947879235;0.38199860414043013;-0.5007455238433898;-0.4590763697725713;1.0796898329355047;0.999992790198183;9.99995257318828;0.41676941232952525;-0.43522900325695335;-0.4352290021256714;0.3860043619513266;-0.4557099994625464;0.5972202581521399;1.0000011613218438
71.158118;1.0907687668050683;0.41667228571478443;0.3819986231104162;-0.5007455238452797;-0.4590763697547125;1.0796896490377412;0.9999928148644567;9.999951741343336;0.41676940852124095;-0.435229003264636;-0.4352290021184939;0.3860043452224501;-0.45570999945778407;0.5972201697953841;1.000001135621077
71.168118;1.0907690051781056;0.41667235085378046;0.38199864340019246;-0.5007455238476152;-0.4590763697350508;1.0796894678053715;0.9999928400165964;9.99995095935338;0.41676941168861875;-0.4352290032715466;-0.4352290021122688;0.38600432991886746;-0.45570999945355917;0.5972200804227089;1.0000011034169722
71.178118;1.0907692449577824;0.41667241467509036;0.38199866508255137;-0.5007455238503229;-0.45907636971366284;1.0796892900677302;0.9999928653097468;9.999950231573237;0.4167694219263699;-0.43522900327771996;-0.4352290021069894;0.3860043160688821;-0.4557099994499273;0.5972199897768873;1.0000010647685986
71.188118;1.0907694863011235;0.4166724769873392;0.3819986882163291;-0.5007455238532919;-0.4590763696906145;1.07968911654051;0.999992890378399;9.99994956188844;0.41676943928834076;-0.435229003283189;-0.43522900210265447;0.3860043037114644;-0.4557099994468995;0.5972198976207351;1.0000010199488427
71.198118;1.0907697293579426;0.41667253768089413;0.38199871284044995;-0.5007455238563898;-0.4590763696659568;1.0796889477848675;0.9999929149240611;9.999948953285037;0.41676946379475616;-0.43522900328799835;-0.43522900209925797;0.3860042928902548;-0.4557099994444451;0.5972198037937433;1.0000009693552232
71.208118;1.090769974319056;0.4166725967157642;0.38199873894789266;-0.5007455238594739;-0.45907636963974435;1.0796887841272713;0.9999929387621613;9.999948408135038;0.4167694954242523;-0.435229003292215;-0.4352290020967812;0.3860042836430067;-0.45570999944248114;0.5972197081828076;1.0000009135289056
71.218118;1.090770221457595;0.41667265407049303;0.38199876646490427;-0.5007455238624008;-0.45907636961203424;1.0796886256801461;0.9999929618025653;9.999947928562028;0.41676953408616896;-0.435229003295924;-0.4352290020951792;0.38600427601153564;-0.4557099994408754;0.5972196106736347;1.0000008531789641
71.228118;1.0907704710900228;0.4166727097214872;0.3819987952576757;-0.5007455238650418;-0.4590763695828577;1.0796884724563833;0.9999929840319116;9.999947516525816;0.41676957960360916;-0.4352290032992208;-0.4352290020943818;0.38600427004913085;-0.45570999943949275;0.5972195111727014;1.0000007890788196
71.238118;1.0907707235277646;0.41667276365389844;0.38199882514800115;-0.5007455238672851;-0.4590763695522104;1.0796883244373365;0.9999930054842561;9.99994717355971;0.41676963171597703;-0.43522900330221104;-0.43522900209429555;0.38600426582460123;-0.455709999438219;0.5972194096672534;1.000000721928922
71.248118;1.09077097907933;0.4166728158579959;0.381998855932161;-0.5007455238690226;-0.45907636952007874;1.0796881815477262;0.9999930262129036;9.99994690081321;0.41676969010683124;-0.43522900330501274;-0.43522900209479315;0.38600426344758615;-0.4557099994369293;0.5972193062588622;1.0000006522852192
71.258118;1.0907712380845163;0.41667286631809436;0.3819988874010899;-0.5007455238701561;-0.4590763694864758;1.0796880435959146;0.9999930463238855;9.999946699968858;0.41676975444877035;-0.435229003307753;-0.4352290020957138;0.38600426308119834;-0.45570999943545354;0.5972192011653189;1.0000005804866086
71.268118;1.0907715009489072;0.41667291503134335;0.38199891934462327;-0.5007455238706122;-0.45907636945146024;1.0796879102527408;0.999993066006866;9.999946573804149;0.4167698244271244;-0.4352290033105663;-0.4352290020968866;0.3860042649091798;-0.45570999943357554;0.5972190946817213;1.0000005066110356
71.278118;1.0907717681160696;0.41667296203347326;0.38199895155474844;-0.5007455238703329;-0.4590763694151287;1.079687781097095;0.9999930855335463;9.999946525363155;0.4167698997271777;-0.4352290033136006;-0.4352290020981618;0.38600426909722124;-0.45570999943105844;0.5972189871236878;1.0000004305790098
71.288118;1.0907720399401983;0.41667300737290525;0.3819989838396676;-0.5007455238692685;-0.4590763693775903;1.0796876556878068;0.9999931052929076;9.999946557059443;0.41676998001238874;-0.43522900331702136;-0.43522900209942333;0.3860042757948331;-0.4557099994276846;0.5972188788123488;1.0000003523322438
71.298118;1.0907723166028405;0.41667305105635905;0.38199901603609276;-0.5007455238674021;-0.4590763693389493;1.0796875336122194;0.9999931258305298;9.999946671046121;0.41677006491318835;-0.43522900332099995;-0.4352290021005853;0.38600428516278656;-0.4557099994232803;0.5972187700997373;1.0000002719030696
71.308118;1.0907725981929655;0.4166730930480714;0.381999048031937;-0.5007455238647817;-0.45907636929930795;1.0796874145005062;0.9999931477906394;9.999946869694227;0.41677015402823736;-0.4352290033256972;-0.4352290021015994;0.386004297385328;-0.4557099994177094;0.5972186613852751;1.000000189338103
71.318118;1.0907728848171827;0.41667313331948985;0.38199907978759995;-0.5007455238615253;-0.4590763692587818;1.0796872980330143;0.9999931718085812;9.99994715469829;0.4167702469409111;-0.43522900333127107;-0.4352290021024588;0.3860043126538548;-0.4557099994108481;0.5972185531075224;1.0000001045713225
71.328118;1.0907731765727529;0.41667317187242686;0.38199911132303427;-0.5007455238577984;-0.45907636921751843;1.0796871839757796;0.9999931984955973;9.999947525772091;0.416770343235404;-0.43522900333789344;-0.4352290021031826;0.386004331137502;-0.455709999402557;0.597218445720651;1.0000000173363182
71.338118;1.090773473387291;0.41667320870799673;0.3819991426884273;-0.5007455238537862;-0.45907636917570077;1.0796870722131562;0.999993228454662;9.999947980753147;0.41677044249594114;-0.4352290033457507;-0.43522900210379406;0.3860043529638159;-0.45570999939266815;0.5972183396490848;0.99999992724403
71.348118;1.0907737748905277;0.4166732437817849;0.38199917392931376;-0.500745523849665;-0.45907636913353056;1.0796869627288141;0.9999932622169055;9.999948516922666;0.4167705443036771;-0.4352290033550337;-0.43522900210428717;0.38600437821037553;-0.4557099993810122;0.5972182352327849;0.9999998340410963
71.358118;1.0907740804762143;0.41667327699021817;0.3819992050407174;-0.5007455238455802;-0.45907636909121924;1.0796868555578332;0.9999933002021159;9.999949131769222;0.416770648254648;-0.4352290033659217;-0.43522900210460497;0.3860044068933414;-0.4557099993674789;0.5972181326904854;0.9999997377975051
71.368118;1.090774389502466;0.4166733081816396;0.3819992359478574;-0.5007455238416371;-0.459076369049001;1.079686750723786;0.9999933427545717;9.999949822673473;0.41677075399447133;-0.43522900337856346;-0.4352290021046637;0.3860044389644667;-0.4557099993520452;0.5972180321194749;0.9999996388778709
71.378118;1.0907747014595333;0.41667333715880256;0.3819992665321477;-0.5007455238378801;-0.45907636900712917;1.0796866481622847;0.9999933901639451;9.999950586761477;0.41677086122782214;-0.4352290033930703;-0.4352290021043828;0.38600447433970536;-0.455709999334736;0.5972179335525014;0.9999995378535259
71.388118;1.0907750159991036;0.41667336368619656;0.3819992966675894;-0.5007455238342848;-0.45907636896584536;1.0796865477061075;0.9999934426473316;9.999951421081597;0.41677096970073674;-0.4352290034095334;-0.4352290021036959;0.38600451294952365;-0.4557099993155667;0.5972178370290772;0.9999994354680602
71.398118;1.0907753328526009;0.4166733875338961;0.38199932624877425;-0.5007455238307736;-0.4590763689253613;1.0796864491571043;0.9999935003016452;9.99995232180453;0.41677107920984235;-0.43522900342803983;-0.4352290021025629;0.3860045547635731;-0.4557099992945284;0.597217742597586;0.999999332575484
71.408118;1.0907756517742926;0.4166734085418152;0.38199935521323136;-0.5007455238272166;-0.45907636888586184;1.0796863523413498;0.9999935630469503;9.999953283125002;0.41677118961063375;-0.43522900344866117;-0.4352290021009759;0.3860045997640974;-0.4557099992716136;0.5972176502657305;0.9999992300322538
71.418118;1.0907759725426445;0.4166734266490552;0.3819993835379425;-0.5007455238234284;-0.45907636884751873;1.0796862570804462;0.9999936306023766;9.999954297665754;0.4167713007724197;-0.4352290034714353;-0.4352290020989578;0.38600464791838435;-0.4557099992468388;0.5972175599799436;0.9999991286258033
71.428118;1.090776294941689;0.4166734418622986;0.3819994112082296;-0.5007455238191897;-0.4590763688105094;1.0796861631377506;0.9999937024777288;9.999955357642476;0.4167714125383638;-0.43522900349635923;-0.43522900209654264;0.3860046991856124;-0.45570999922023697;0.5972174716444011;0.9999990290284059
71.438118;1.0907766187267913;0.41667345420742774;0.3819994382111857;-0.5007455238142733;-0.4590763687750168;1.0796860702441196;0.9999937780094651;9.999956455242542;0.41677152472343015;-0.4352290035233877;-0.4352290020937322;0.38600475350982427;-0.4557099991918431;0.5972173851508004;0.9999989317500878
71.448118;1.0907769436170653;0.4166734637112177;0.38199946457377454;-0.5007455238084616;-0.4590763687412114;1.0796859782067658;0.9999938564990534;9.999957582411446;0.4167716371171019;-0.4352290035524237;-0.4352290020904807;0.38600481078551324;-0.4557099991616984;0.5972173004071097;0.999998837137821
71.458118;1.0907772692960485;0.4166734704147067;0.38199949039784814;-0.5007455238015655;-0.45907636870924157;1.0796858869699553;0.9999939373446994;9.999958731039841;0.4167717495058104;-0.4352290035833049;-0.43522900208672;0.38600487084100255;-0.45570999912987237;0.5972172173374903;0.9999987454318974
71.468118;1.0907775953602974;0.4166734743813041;0.38199951585163866;-0.5007455237934274;-0.45907636867922896;1.0796857965621562;0.9999940200336916;9.999959893795179;0.4167718617104081;-0.435229003615808;-0.4352290020823858;0.3860049334455645;-0.4557099990964846;0.5972171358448221;0.9999986568165491
71.478118;1.090777921263816;0.4166734756668955;0.3819995411289252;-0.5007455237839082;-0.45907636865125684;1.079685707011862;0.9999941040516853;9.999961064533236;0.4167719735954163;-0.43522900364967704;-0.4352290020774322;0.3860049983287911;-0.4557099990617012;0.5972170557830275;0.9999985714227828
71.488118;1.0907782463870734;0.4166734742808712;0.3819995664133623;-0.5007455237728855;-0.45907636862536855;1.0796856183265853;0.9999941888549126;9.99996223762412;0.41677208506413627;-0.4352290036846539;-0.4352290020718374;0.3860050652132336;-0.4557099990257086;0.5972169769504898;0.9999984893581451
71.498118;1.0907785701691546;0.4166734701750658;0.38199959184459187;-0.5007455237602848;-0.4590763686015945;1.0796855305492927;0.9999942739495555;9.99996340724542;0.4167721960620657;-0.435229003720495;-0.43522900206560267;0.38600513382452517;-0.45570999898870357;0.5972168990962096;0.9999984108143093
71.508118;1.0907788921734753;0.4166734632666326;0.38199961747990335;-0.5007455237460925;-0.45907636857997813;1.0796854438115957;0.9999943589900931;9.999964567790457;0.41677230657187764;-0.4352290037569685;-0.4352290020587601;0.38600520386232223;-0.4557099989509028;0.5972168219761843;0.9999983361158149
71.518118;1.090779212091902;0.4166734534716109;0.38199964329924696;-0.500745523730332;-0.45907636856056816;1.0796853583168793;0.9999944438106537;9.999965714482258;0.41677241660740033;-0.43522900379384977;-0.43522900205138837;0.38600527499311577;-0.45570999891254393;0.5972167454506652;0.999998265605936
71.528118;1.0907795296855718;0.4166734406990243;0.3819996692510055;-0.5007455237130609;-0.4590763685434008;1.0796852743097203;0.9999945283756776;9.999966842744504;0.4167725262279804;-0.43522900383093266;-0.4352290020436015;0.38600534688259946;-0.4557099988738784;0.5972166695181694;0.9999981995323393
71.538118;1.090779844685432;0.41667342482183917;0.38199969528835864;-0.500745523694393;-0.4590763685285056;1.0796851920987691;0.9999946126854706;9.999967947398858;0.41677263555011995;-0.4352290038680336;-0.4352290020355061;0.3860054192228493;-0.4557099988351611;0.5972165942215736;0.9999981380913677
71.548118;1.0907801567434088;0.41667340569218714;0.38199972138469535;-0.5007455236744763;-0.45907636851592726;1.0796851120878446;0.9999946967089681;9.999969022832678;0.41677274473815007;-0.4352290039049795;-0.43522900202716935;0.3860054917520068;-0.45570999879663165;0.5972165195485131;0.9999980815057412
71.558118;1.0907804654429956;0.4166733831844729;0.38199974751788385;-0.5007455236534459;-0.4590763685057381;1.0796850347512814;0.9999947803945712;9.999970063362536;0.4167728539958909;-0.4352290039416053;-0.4352290020186169;0.3860055642644574;-0.45570999875849394;0.5972164454297545;0.9999980299984292
71.568118;1.090780770333825;0.4166733571981468;0.3819997736317802;-0.5007455236314243;-0.4590763684980288;1.079684960558326;0.9999948637442915;9.999971063509935;0.41677296355413984;-0.4352290039777701;-0.4352290020098528;0.3860056365999836;-0.4557099987209112;0.597216371764571;0.9999979837047634
71.578118;1.0907810709668866;0.4166733276207425;0.38199979961128794;-0.5007455236085647;-0.459076368492888;1.079684889886326;0.9999949468819734;9.999972018273619;0.41677307364160765;-0.43522900401337994;-0.43522900200087106;0.38600570863195977;-0.4557099986840206;0.5972162984772156;0.9999979425624996
71.588118;1.0907813669318667;0.4166732943130377;0.38199982527905757;-0.5007455235850609;-0.4590763684903923;1.0796848229644143;0.9999950300270254;9.999972923164774;0.4167731844511332;-0.43522900404840226;-0.4352290019916347;0.3860057802471027;-0.4557099986479509;0.5972162255905563;0.9999979062579037
71.598118;1.0907816579028633;0.4166732571425961;0.3819998504147846;-0.5007455235611037;-0.45907636849060657;1.0796847598771535;0.9999951133921774;9.99997377419977;0.41677329610198327;-0.4352290040828467;-0.4352290019820609;0.3860058513202299;-0.45570999861283984;0.5972161531761879;0.9999978743325806
71.608118;1.0907819436016368;0.41667321602519547;0.38199987478872843;-0.5007455235368332;-0.4590763684935727;1.0796847006276538;0.9999951971221243;9.999974568140276;0.4167734086244346;-0.4352290041167328;-0.4352290019720498;0.38600592172266773;-0.4557099985788401;0.597216081236623;0.9999978463293959
71.618118;1.090782223667453;0.41667317094597994;0.3819998981701011;-0.5007455235123418;-0.4590763684992987;1.079684645187849;0.9999952813085811;9.99997530290709;0.4167735219927093;-0.435229004150084;-0.4352290019615193;0.38600599133559615;-0.45570999854609556;0.5972160096829406;0.9999978218107403
71.628118;1.090782497590408;0.41667312197165857;0.3819999203102604;-0.5007455234877279;-0.4590763685077605;1.0796845934794106;0.9999953660449892;9.999975977633696;0.416773636164266;-0.4352290041829429;-0.435229001950409;0.3860060600281602;-0.4557099985147043;0.5972159383904363;0.9999978003107672
71.638118;1.090782764755576;0.4166730692636936;0.381999940947396;-0.5007455234631382;-0.4590763685189;1.0796845453378898;0.9999954514559536;9.99997659192657;0.4167737510831842;-0.4352290042153817;-0.4352290019386766;0.38600612763795805;-0.4557099984847041;0.5972158672713003;0.9999977813048156
71.648118;1.0907830245008876;0.4166730130934332;0.3819999598322605;-0.5007455234387511;-0.45907636853262873;1.0796845005099323;0.999995537622356;9.99997714490545;0.4167738666734041;-0.43522900424748945;-0.435229001926302;0.38600619398998104;-0.4557099984560894;0.5972157963557767;0.9999977641692326
71.658118;1.0907832761387037;0.4166729538347299;0.38199997673337566;-0.5007455234147444;-0.4590763685488427;1.0796844586912295;0.999995624467351;9.999977635113419;0.41677398284818096;-0.43522900427934336;-0.43522900191327274;0.3860062589425419;-0.4557099984288324;0.5972157258228735;0.9999977481923153
71.668118;1.0907835189712458;0.4166728919150071;0.38199999140925367;-0.5007455233912782;-0.4590763685674194;1.079684419601427;0.9999957117685031;9.999978061537488;0.41677409950098204;-0.43522900431099554;-0.43522900189956965;0.38600632243431976;-0.45570999840289916;0.5972156559465029;0.9999977327167102
71.678118;1.0907837523084898;0.4166728277566619;0.38200000357536656;-0.5007455233684915;-0.4590763685882081;1.079684383060662;0.9999957992906925;9.999978424360886;0.4167742164743918;-0.43522900434247636;-0.43522900188517516;0.38600638450206703;-0.45570999837826875;0.5972155870228142;0.9999977172502356
71.688118;1.0907839754733106;0.4166727617548151;0.3820000129000185;-0.5007455233465021;-0.4590763686110446;1.079684349032559;0.9999958869098293;9.999978724413081;0.4167743335631469;-0.4352290043737935;-0.43522900187007885;0.3860064452615094;-0.4557099983549338;0.5972155193272889;0.9999977014039906
71.698118;1.0907841878375422;0.4166726943018208;0.3820000190302113;-0.5007455233253986;-0.4590763686357691;1.0796843176282636;0.9999959746905793;9.999978962837517;0.4167744505425288;-0.43522900440493;-0.4352290018542718;0.38600650487327043;-0.4557099983328714;0.5972154530895747;0.9999976847964438
