time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.708118;1.090784388885353;0.41667262581708847;0.3820000216283879;-0.5007455233052379;-0.45907636866221274;1.079684289060019;0.9999960628901214;9.999979141658276;0.41677456717470956;-0.43522900443585494;-0.43522900183774593;0.3860065635055553;-0.45570999831202225;0.597215388475936;0.9999976670336487
71.718118;1.090784578253258;0.4166725567451306;0.3820000204014104;-0.500745523286058;-0.45907636869018276;1.079684263569588;0.9999961518426963;9.999979263642793;0.4167746832070941;-0.43522900446653306;-0.4352290018204907;0.38600662130466074;-0.4557099982922946;0.5972153256068587;0.9999976477207474
71.728118;1.090784755746632;0.4166724875406286;0.382000015110192;-0.5007455232678905;-0.45907636871946833;1.0796842414325662;0.999996241839109;9.999979331796897;0.4167747983802031;-0.4352290044969183;-0.43522900180249163;0.3860066783784406;-0.45570999827357744;0.5972152646176639;0.9999976264521223
71.738118;1.0907849212847596;0.4166724186499243;0.3820000055767932;-0.5007455232507598;-0.45907636874983987;1.0796842230096193;0.9999963331316007;9.999979349624157;0.4167749124324655;-0.43522900452695423;-0.4352290017837403;0.3860067347837342;-0.4557099982557553;0.5972152056989816;0.9999976027802026
71.748118;1.0907850747948675;0.41667235046720885;0.3819999916975286;-0.5007455232346846;-0.4590763687810474;1.07968420871036;0.9999964259887152;9.999979321105045;0.4167750251079943;-0.43522900455658775;-0.43522900176423723;0.38600679052745646;-0.45570999823872543;0.5972151490917084;0.9999975762027994
71.758118;1.0907852161824736;0.41667228329032724;0.3819999734383679;-0.5007455232196737;-0.4590763688128457;1.079684198901819;0.9999965207145662;9.999979250047105;0.41677513617734857;-0.4352290045857735;-0.43522900174398116;0.38600684558696485;-0.45570999822241;0.5972150950661886;0.999997546182822
71.768118;1.0907853453484346;0.4166722173286364;0.3819999508069805;-0.5007455232057093;-0.45907636884501896;1.0796841938447381;0.9999966176427594;9.999979139933377;0.41677524545539724;-0.4352290046144604;-0.43522900172296597;0.3860068999306185;-0.4557099982067593;0.5972150438802863;0.9999975122170094
71.778118;1.0907854621570587;0.4166721527523788;0.38199992382125675;-0.5007455231927389;-0.4590763688773734;1.0796841936629833;0.9999967170739972;9.999978994102275;0.41677535278690286;-0.43522900464257325;-0.4352290017011908;0.3860069535203492;-0.455709998191737;0.5972149957421917;0.99999747393359
71.788118;1.090785566423562;0.41667208972486824;0.3819998924937294;-0.5007455231806944;-0.4590763689097292;1.0796841983759176;0.9999968191921758;9.999978815280429;0.4167754580123514;-0.43522900467001935;-0.4352290016786695;0.3860070063000924;-0.4557099981772918;0.5972149508154154;0.9999974311069593
71.798118;1.0907856580107778;0.41667202839956224;0.3819998568418919;-0.5007455231695125;-0.4590763689419352;1.079684207969931;0.9999969240522834;9.999978604798004;0.41677556096451895;-0.4352290046967142;-0.4352290016554353;0.38600705819324377;-0.4557099981633417;0.5972149092280387;0.9999973835942555
71.808118;1.0907857369386482;0.4166719689066449;0.38199981692485935;-0.5007455231591394;-0.4590763689738845;1.0796842224069443;0.9999970316299628;9.999978362417782;0.416775661484054;-0.4352290047225866;-0.43522900163155087;0.3860071091218354;-0.4557099981497779;0.5972148710605972;0.9999973313472486
71.818118;1.0907858033855424;0.4166719113363784;0.38199977287922404;-0.5007455231495274;-0.459076369005513;1.0796842415875487;0.9999971419019411;9.999978086813066;0.4167757594215217;-0.4352290047475653;-0.43522900160712263;0.3860071590390107;-0.45570999813647795;0.5972148363356611;0.9999972744896305
71.828118;1.0907858576380214;0.41667185572374443;0.3819997249141479;-0.5007455231406347;-0.4590763690367819;1.0796842653518515;0.9999972549003552;9.999977776484572;0.41677585463230243;-0.43522900477158155;-0.435229001582298;0.3860072079503311;-0.4557099981233261;0.597214805026559;0.9999972132966406
71.838118;1.0907859000685387;0.41667180205990084;0.3819996732878079;-0.5007455231324353;-0.4590763690676639;1.0796842935074726;0.999997370670101;9.99997743073082;0.4167759469555681;-0.4352290047945904;-0.4352290015572461;0.38600725589467666;-0.4557099981102334;0.5972147770747711;0.9999971481021788
71.848118;1.0907859311583692;0.4166717503204785;0.38199961829058277;-0.5007455231249187;-0.4590763690981447;1.0796843258786573;0.9999974892173896;9.999977049937334;0.41677603619426457;-0.4352290048165785;-0.43522900153213706;0.3860073028936;-0.4557099980971522;0.5972147523865432;0.9999970792711887
71.858118;1.0907859515619984;0.41667170045522256;0.3819995602114771;-0.5007455231180731;-0.45907636912821487;1.0796843623690657;0.999997610565183;9.999976635280154;0.4167761221259142;-0.43522900483755056;-0.4352290015071281;0.38600734891649974;-0.45570999808407886;0.5972147308074871;0.9999970072465308
71.868118;1.09078596214113;0.41667165234026016;0.3819994993115655;-0.500745523111867;-0.45907636915785605;1.079684402964844;0.9999977348517373;9.99997618811994;0.41677620451584907;-0.4352290048575178;-0.4352290014823663;0.3860073938910251;-0.45570999807104173;0.5972147121194559;0.9999969326161384
71.878118;1.0907859639275015;0.4166716057540511;0.3819994358366696;-0.5007455231062601;-0.45907636918704053;1.0796844476576455;0.9999978623578974;9.999975709286138;0.41677628311874926;-0.4352290048764848;-0.43522900145799454;0.38600743775064855;-0.4557099980580744;0.5972146960859193;0.9999968561200361
71.888118;1.0907859580457953;0.4166715604042727;0.38199937004043194;-0.5007455231012319;-0.4590763692157376;1.0796844963540912;0.9999979934830164;9.999975199306968;0.41677635769382404;-0.4352290048944329;-0.43522900143412807;0.38600748048000383;-0.45570999804518264;0.5972146825176023;0.9999967785452066
71.898118;1.090785945597538;0.41667151599469604;0.3819993021892729;-0.5007455230967993;-0.4590763692439128;1.0796845488273228;0.9999981287436227;9.999974659541527;0.4167764280277987;-0.43522900491132827;-0.43522900141081416;0.38600752211580863;-0.4557099980323243;0.597214671323553;0.9999967006143508
71.908118;1.0907859275315623;0.41667147227779205;0.381999232543482;-0.5007455230930161;-0.45907636927150625;1.0796846047079314;0.9999982687375293;9.999974092682713;0.4167764939435382;-0.435229004927151;-0.43522900138801757;0.38600756271482883;-0.4557099980194183;0.597214662525499;0.9999966229920383
71.918118;1.0907859045647157;0.4166714290456447;0.38199916132494294;-0.5007455230899686;-0.4590763692984134;1.079684663503456;0.9999984140161629;9.999973502548368;0.41677655529601326;-0.43522900494190014;-0.43522900136564474;0.3860076023310497;-0.45570999800637013;0.5972146562317617;0.9999965463273986
71.928118;1.0907858771997712;0.41667138609822185;0.38199908870631577;-0.5007455230877668;-0.45907636932450113;1.079684724642973;0.9999985649718257;9.999972893963212;0.41677661195500754;-0.43522900495556205;-0.43522900134357395;0.38600764100543666;-0.4557099979930765;0.5972146525931683;0.9999964712133986
71.938118;1.090785845856092;0.41667134322977323;0.38199901483758997;-0.5007455230865236;-0.4590763693496332;1.0796847875364617;0.9999987218172719;9.999972272264266;0.4167766637806213;-0.43522900496807443;-0.4352290013216621;0.38600767875333414;-0.4557099979794068;0.5972146517553559;0.9999963981316511
71.948118;1.09078581101384;0.4166713002462009;0.38199893987445044;-0.5007455230863217;-0.45907636937367613;1.079684851615173;0.999998884631512;9.999971642046038;0.4167767106156508;-0.4352290049793193;-0.4352290012997443;0.38600771557086244;-0.45570999796519895;0.5972146538236229;0.9999963274642351
71.958118;1.0907857732600066;0.4166712570110432;0.38199886398036603;-0.5007455230871855;-0.45907636939651114;1.0796849162749524;0.9999990534368199;9.99997100610061;0.4167767522890033;-0.4352290049891588;-0.4352290012776432;0.3860077514772085;-0.4557099979502751;0.5972146588607813;0.9999962595198907
71.968118;1.0907857332562678;0.41667121346047303;0.3819987873126225;-0.5007455230890809;-0.45907636941805186;1.079684980769267;0.9999992282491345;9.999970365590078;0.416776788610736;-0.43522900499749057;-0.43522900125518293;0.38600778654225654;-0.4557099979344452;0.5972146669022529;0.9999961945475142
71.978118;1.0907856916737824;0.4166711695731365;0.3819987099989743;-0.5007455230919434;-0.45907636943822294;1.0796850442101604;0.9999994090740651;9.999969721281552;0.4167768193646226;-0.43522900500428474;-0.43522900123220787;0.38600782085583774;-0.4557099979174994;0.5972146779656907;0.99999613275968
71.988118;1.0907856491454595;0.41667112534968076;0.381998632113081;-0.500745523095708;-0.4590763694569259;1.0796851056711803;0.9999995958759524;9.999969074549268;0.4167768443142425;-0.43522900500958006;-0.4352290012086086;0.38600785448270913;-0.4557099978992192;0.5972146920443788;0.9999960743368665
71.998118;1.0907856062813213;0.4166710808058885;0.38199855367843744;-0.5007455231003161;-0.4590763694740634;1.079685164275968;0.9999997885269412;9.999968427372265;0.4167768632214634;-0.43522900501343975;-0.43522900118432467;0.3860078874586422;-0.4557099978794155;0.5972147090897839;0.9999960194426963
72.008118;1.0907855636559536;0.41667103596270555;0.3819984747090482;-0.5007455231057042;-0.45907636948958397;1.079685219225955;0.9999999867593649;9.999967781699654;0.4167768758619536;-0.4352290050158979;-0.43522900115931584;0.38600791981534727;-0.4557099978579607;0.5972147290154302;0.9999959682915804
72.018118;1.090785521704644;0.41667099083507575;0.3819983952416452;-0.5007455231117919;-0.45907636950347835;1.0796852697743917;1.0000001901722144;9.999967138573151;0.4167768820513027;-0.43522900501693146;-0.4352290011335446;0.3860079515886425;-0.45570999783478194;0.5972147517068638;0.9999959211438837
72.028118;1.0907854806651565;0.41667094541543725;0.38199831532645256;-0.5007455231184891;-0.45907636951574393;1.0796853152045687;1.0000003982743835;9.999966497689948;0.4167768816807274;-0.4352290050164666;-0.4352290011069885;0.38600798280250675;-0.45570999780984195;0.5972147770067912;0.9999958781900458
72.038118;1.0907854406326996;0.4166708996641373;0.3819982350133115;-0.5007455231257104;-0.4590763695263645;1.0796853549299215;1.0000006105327435;9.999965857970478;0.4167768747025286;-0.43522900501440753;-0.43522900107965967;0.3860080134659098;-0.45570999778314225;0.5972148047166247;0.9999958394853042
72.048118;1.0907854016430514;0.416670853516592;0.38199815436645385;-0.5007455231333653;-0.45907636953531655;1.0796853886828925;1.0000008264440563;9.999965218441737;0.41677686106799927;-0.4352290050106698;-0.4352290010516137;0.38600804358630725;-0.45570999775473137;0.597214834646012;0.9999958049745411
72.058118;1.0907853637834526;0.41667080690760394;0.38199807347955966;-0.5007455231413565;-0.45907636954258935;1.0796854165372571;1.0000010456000954;9.999964578488589;0.41677684070152293;-0.43522900500519557;-0.43522900102292944;0.3860080731694111;-0.45570999772469706;0.5972148666811488;0.9999957745137867
72.068118;1.0907853273033108;0.4166707598107684;0.3819979924698265;-0.5007455231496194;-0.4590763695481952;1.0796854387104278;1.0000012676983954;9.999963937264898;0.41677681352599794;-0.4352290049979436;-0.43522900099366735;0.3860081022254663;-0.45570999769314746;0.5972149008261055;0.9999957478904591
72.078118;1.0907852925383106;0.41667071225802965;0.38199791147284234;-0.5007455231581522;-0.45907636955216446;1.0796854553984347;1.0000014925481142;9.999963293096213;0.4167767794930581;-0.43522900498887124;-0.43522900096385064;0.38600813081346586;-0.4557099976601927;0.5972149371831498;0.9999957249231365
72.088118;1.0907852596530483;0.41667066431622135;0.3819978306359434;-0.5007455231669836;-0.459076369554531;1.0796854667513391;1.0000017200658529;9.9999626436622;0.416776738606071;-0.43522900497793504;-0.43522900093347905;0.3860081590787957;-0.4557099976259377;0.5972149758860706;0.9999957056158739
72.098118;1.090785228512034;0.4166706160424676;0.38199775008764625;-0.5007455231761193;-0.4590763695553142;1.0796854728634024;1.0000019501315032;9.999961986180526;0.41677669092738123;-0.43522900496509787;-0.4352290009025461;0.3860081872320117;-0.455709997590477;0.5972150170592484;0.999995690187503
72.108118;1.0907851988245052;0.4166705674472469;0.38199766991256995;-0.500745523185528;-0.45907636955450254;1.0796854737092818;1.0000021823741074;9.99996131685143;0.41677663655388386;-0.43522900495032185;-0.43522900087105704;0.3860082154931481;-0.4557099975538908;0.5972150608172753;0.99999567895509
72.118118;1.0907851703588205;0.41667051848936204;0.3819975901550113;-0.5007455231951484;-0.4590763695520533;1.079685469106794;1.0000024161672487;9.999960630795343;0.4167765755957086;-0.4352290049335574;-0.4352290008390475;0.38600824404840095;-0.455709997516252;0.5972151072320465;0.9999956722650875
72.128118;1.0907851429861055;0.41667046910445293;0.3819975108187244;-0.5007455232049091;-0.4590763695479182;1.0796854587780065;1.000002650809439;9.99995992364646;0.41677650819359063;-0.4352290049147405;-0.43522900080658916;0.38600827303903956;-0.45570999747763863;0.5972151562968953;0.9999956704610221
72.138118;1.0907851165560603;0.41667041923470044;0.38199743185554264;-0.5007455232147755;-0.45907636954207065;1.0796854424308941;1.0000028856078536;9.999959193286518;0.4167764345462248;-0.4352290048938035;-0.435229000773794;0.38600830258571034;-0.455709997438149;0.5972152079660538;0.9999956738028921
72.148118;1.0907850908403505;0.41667036884067704;0.3819973531619009;-0.5007455232247893;-0.4590763695345115;1.0796854197842003;1.0000031198619586;9.99995843961127;0.41677635491294246;-0.4352290048707;-0.4352290007408179;0.3860083328255065;-0.45570999739790286;0.5972152622331713;0.9999956824653966
72.158118;1.0907850656228286;0.4166703179162884;0.3819972745823444;-0.5007455232350515;-0.4590763695252656;1.0796853905669193;1.0000033529000207;9.999957662602784;0.4167762695908819;-0.43522900484543364;-0.43522900070783876;0.3860083639257899;-0.45570999735701756;0.5972153192047539;0.9999956966095482
72.168118;1.0907850407097353;0.41667026651033984;0.38199719591952835;-0.5007455232456706;-0.4590763695143834;1.0796853545058578;1.0000035841591797;9.999956860755903;0.4167761788735645;-0.43522900481806;-0.43522900067501946;0.3860083960611332;-0.4557099973155962;0.5972153791189165;0.9999957163663943
72.178118;1.0907850158021397;0.4166702147187515;0.3819971169597922;-0.5007455232567265;-0.4590763695019391;1.0796853113615765;1.0000038132464897;9.999956031460751;0.4167760830151085;-0.435229004788659;-0.43522900064249986;0.38600842938279645;-0.4557099972737392;0.5972154422684265;0.9999957417849187
72.188118;1.090784990476374;0.41667016265708756;0.38199703751015285;-0.5007455232682858;-0.45907636948802344;1.079685261074514;1.0000040399479493;9.999955172384263;0.4167759822323243;-0.43522900475731763;-0.4352290006104272;0.38600846400786276;-0.4557099972315404;0.5972155089447643;0.9999957728922076
72.198118;1.090784964361516;0.4166701104549936;0.3819969574195619;-0.5007455232804373;-0.4590763694727364;1.07968520390348;1.0000042641930666;9.999954281901818;0.4167758767340417;-0.43522900472413684;-0.43522900057897973;0.38600850000086134;-0.45570999718905675;0.5972155794873099;0.999995809820028
72.208118;1.0907849372716814;0.4166700582584551;0.3819968765764173;-0.5007455232932864;-0.459076369456175;1.0796851404344567;1.000004486018517;9.999953358882273;0.41677576675298245;-0.43522900468924935;-0.4352290005483444;0.38600853734281043;-0.4557099971462868;0.5972156543122135;0.9999958528544964
72.218118;1.0907849090580881;0.41667000621093236;0.3819967949142915;-0.5007455233069147;-0.45907636943841795;1.0796850714652424;1.0000047055634942;9.99995240256209;0.41677565257963006;-0.4352290046528316;-0.43522900051867996;0.38600857593277194;-0.4557099971031833;0.597215733846817;0.999995902398513
72.228118;1.0907848793210575;0.416669954416775;0.3819967124387263;-0.5007455233213624;-0.4590763694195079;1.0796849978548257;1.0000049230732737;9.99995141201111;0.4167755345886702;-0.4352290046151033;-0.4352290004901206;0.38600861562702465;-0.45570999705970144;0.5972158184759374;0.9999959589013723
72.238118;1.0907848473312622;0.4166699029214263;0.3819966292501987;-0.500745523336644;-0.4590763693994449;1.0796849204521755;1.0000051388446423;9.99995038544109;0.41677541323311695;-0.43522900457631986;-0.4352290004627976;0.3860086562841411;-0.4557099970158561;0.5972159085400935;0.9999960227577381
72.248118;1.090784812225131;0.41666985173681464;0.38199654554696516;-0.5007455233527718;-0.4590763693782122;1.0796848401163486;1.000005353128359;9.999949320210058;0.41677528899306937;-0.4352290045367588;-0.43522900043683294;0.38600869778979313;-0.4557099969717313;0.5972160043095879;0.9999960942243549
72.258118;1.0907847732354206;0.4166698008728023;0.3819964616159905;-0.5007455233697717;-0.4590763693558153;1.0796847577636948;1.0000055660477443;9.999948213331415;0.41677516230211953;-0.43522900449669966;-0.43522900041231427;0.3860087400417988;-0.4557099969274383;0.5972161059498333;0.9999961734072763
72.268118;1.0907847297612072;0.4166697503395156;0.38199637782129525;-0.500745523387699;-0.45907636933228824;1.0796846744089041;1.0000057775275917;9.999947061790335;0.41677503350883777;-0.4352290044564019;-0.43522900038929657;0.38600878291714413;-0.45570999688307584;0.5972162135283373;0.9999962602976309
72.278118;1.090784681292257;0.41666970015509697;0.38199629458284357;-0.5007455234066327;-0.4590763693076531;1.0796845911566955;1.0000059872572489;9.999945862772597;0.4167749029046918;-0.4352290044160821;-0.4352290003678317;0.38600882626530053;-0.45570999683871344;0.5972163270341002;0.9999963548607658
72.288118;1.0907846273219481;0.4166696503679353;0.3819962123450702;-0.5007455234266589;-0.4590763692818858;1.079684509069289;1.00000619475656;9.999944613943892;0.41677477076859676;-0.43522900437590134;-0.4352290003479915;0.38600886992776184;-0.4557099967943985;0.5972164463882484;0.9999964571311498
72.298118;1.090784567304445;0.4166696010450844;0.38199613154520495;-0.5007455234478659;-0.4590763692549316;1.0796844289641276;1.0000063994800004;9.999943313405316;0.4167746373752031;-0.43522900433596895;-0.4352290003298629;0.38600891375217766;-0.4557099967501816;0.5972165714483035;0.9999965671492743
72.308118;1.0907845006398473;0.41666955222475427;0.3819960525761666;-0.5007455234703413;-0.4590763692267396;1.0796843513160959;1.0000066008541244;9.99994195958521;0.4167745030009215;-0.43522900429634404;-0.4352290003135172;0.38600895758324655;-0.4557099967061293;0.5972167020146555;0.9999966847686222
72.318118;1.0907844266949593;0.41666950389351354;0.3819959757463689;-0.5007455234941482;-0.4590763691972705;1.079684276303549;1.000006798308017;9.999940551282224;0.4167743679383814;-0.4352290042570267;-0.43522900029898337;0.3860090012465597;-0.45570999666232276;0.597216837832185;0.9999968096107041
72.328118;1.0907843448335417;0.4166694560053519;0.3819959012759079;-0.5007455235193246;-0.4590763691664905;1.0796842039235932;1.0000069913027652;9.999939087288558;0.41677423245995493;-0.4352290042179742;-0.43522900028624883;0.38600904455613316;-0.4557099966188592;0.597216978564149;0.999996941215331
72.338118;1.0907842544398911;0.41666940851031153;0.3819958293494061;-0.500745523545916;-0.4590763691343707;1.0796841341147874;1.000007179305684;9.999937565876621;0.4167740967588833;-0.4352290041791449;-0.43522900027527295;0.38600908734527684;-0.45570999657585765;0.5972171237755367;0.9999970791170649
72.348118;1.0907841549767046;0.4166693613883956;0.38199576017425246;-0.5007455235739906;-0.4590763691008967;1.079684066808038;1.0000073618118168;9.999935985377016;0.41677396095785846;-0.4352290041405243;-0.4352290002659915;0.38600912949031946;-0.45570999653346955;0.5972172729618266;0.9999972228030504
72.358118;1.0907840460671943;0.4166693146851951;0.3819956939932818;-0.5007455236036297;-0.4590763690660794;1.0796840019167178;1.0000075383919318;9.99993434572801;0.4167738251651326;-0.4352290041021284;-0.4352290002583179;0.38600917091658954;-0.4557099964918898;0.5972174255883644;0.9999973717502436
72.368118;1.090783927546203;0.4166692685114389;0.38199563105600465;-0.5007455236349264;-0.4590763690299574;1.0796839393705437;1.0000077086301915;9.999932649513346;0.4167736895030012;-0.4352290040640052;-0.43522900025215455;0.3860092115983271;-0.4557099964513491;0.5972175811020026;0.999997525498306
72.378118;1.0907837994393454;0.4166692230051137;0.38199557157155084;-0.500745523667986;-0.4590763689925983;1.0796838791671088;1.0000078720592671;9.999930901759754;0.4167735541005353;-0.4352290040262337;-0.4352290002474174;0.38600925154169174;-0.4557099964120871;0.5972177389246754;0.999997683597043
72.388118;1.0907836618775468;0.4166691783175021;0.38199551567911416;-0.5007455237029099;-0.45907636895410353;1.0796838213742743;1.000008028221597;9.999929108884771;0.4167734190737161;-0.43522900398891173;-0.43522900024406325;0.3860092907534028;-0.45570999637432286;0.597217898462722;0.999997845517141
72.398118;1.0907835149941258;0.41666913462673644;0.3819954634650565;-0.5007455237397892;-0.45907636891459247;1.0796837661182352;1.0000081767441613;9.999927277575381;0.4167732845053206;-0.43522900395213693;-0.43522900024209527;0.3860093292315053;-0.45570999633823506;0.5972180591463678;0.9999980106882723
72.408118;1.0907833588222886;0.41666909213100506;0.38199541499145934;-0.5007455237787073;-0.459076368874174;1.0796837135731685;1.000008317311681;9.999925414214474;0.4167731504403909;-0.435229003915994;-0.435229000241549;0.3860093669701145;-0.45570999630395775;0.5972182204960239;0.9999981785891804
72.418118;1.090783193252896;0.41666905106139457;0.3819953702847387;-0.500745523819728;-0.45907636883295067;1.079683663959514;1.0000084496151191;9.999923524839273;0.4167730169068005;-0.43522900388056324;-0.43522900024247463;0.3860094039594153;-0.45570999627157505;0.5972183821613798;0.999998348721058
72.428118;1.0907830181136502;0.41666901172779913;0.38199532931095614;-0.5007455238628777;-0.4590763687910338;1.079683617526563;1.0000085734047937;9.99992161533165;0.4167728839479117;-0.43522900384594737;-0.43522900024492234;0.38600944020863537;-0.45570999624110736;0.5972185438636529;0.9999985205178773
72.438118;1.0907828332601706;0.4166689745121249;0.3819952919851168;-0.5007455239081541;-0.45907636874854074;1.0796835744692592;1.0000086886081783;9.99991969186343;0.4167727516459196;-0.43522900381228674;-0.43522900024892347;0.38600947577662725;-0.4557099962125241;0.5972187053033527;0.9999986933058241
72.448118;1.0907826385945805;0.4166689398107703;0.38199525820921393;-0.5007455239555475;-0.4590763687055911;1.0796835348989102;1.0000087953519403;9.999917761616105;0.4167726201287163;-0.43522900377973994;-0.4352290002544697;0.38600951076062956;-0.4557099961857862;0.5972188661567419;0.9999988663082121
72.458118;1.0907824341154497;0.4166689079931021;0.3819952279077206;-0.5007455240050488;-0.4590763686623042;1.0796834989479014;1.0000088938818479;9.999915833155605;0.41677248957017216;-0.43522900374845075;-0.4352290002615122;0.38600954526647313;-0.4557099961608685;0.5972190261286073;0.9999990387022166
72.468118;1.0907822199910095;0.41666887937666713;0.38199520102757467;-0.500745524056634;-0.4590763686187872;1.0796834668139268;1.0000089845240607;9.999913915975489;0.416772360190123;-0.4352290037185376;-0.43522900026998446;0.3860095794102585;-0.45570999613775426;0.597219184953647;0.9999992096871789
72.478118;1.0907819965243963;0.4166688542202285;0.38199517749954526;-0.5007455241102332;-0.4590763685751308;1.079683438654692;1.000009067697945;9.999912019471545;0.41677223224430043;-0.4352290036901082;-0.43522900027983047;0.3860096133293758;-0.45570999611644275;0.5972193423907054;0.9999993785061295
72.488118;1.0907817640762623;0.4166688327500566;0.38199515719635296;-0.500745524165728;-0.45907636853141165;1.0796834144690364;1.0000091438619099;9.999910151644466;0.416772106002612;-0.43522900366327655;-0.43522900029102307;0.3860096471581662;-0.45570999609696566;0.5972194982870442;0.9999995444443045
72.498118;1.0907815230611546;0.41666881518360016;0.38199513993100376;-0.5007455242229887;-0.4590763684876904;1.0796833940395427;1.0000092134110738;9.999908318156727;0.41677198173143915;-0.4352290036381649;-0.4352290003035599;0.38600968099681077;-0.45570999607938256;0.5972196526329767;0.9999997068139989
72.508118;1.0907812739868301;0.41666880172781307;0.3819951255025463;-0.5007455242818998;-0.459076368444007;1.0796833769617025;1.0000092766263744;9.999906522520307;0.4167718596900379;-0.43522900361489086;-0.435229000317441;0.38600971491488884;-0.45570999606376067;0.5972198055214247;0.9999998649521535
72.518118;1.090781017495435;0.41666879258209855;0.38199511374228884;-0.50074552434235;-0.4590763684003825;1.0796833627419946;1.0000093336418605;9.999904767108541;0.4167717401407956;-0.4352290035935442;-0.4352290003326672;0.38600974895604295;-0.45570999605015594;0.5972199570530685;1.0000000182699078
72.528118;1.0907807543697312;0.4166687879385442;0.38199510452659907;-0.500745524404215;-0.459076368356823;1.0796833509059258;1.00000938440592;9.999903054010176;0.4167716233591165;-0.43522900357417393;-0.4352290003492578;0.3860097831176981;-0.45570999603859463;0.5972201072740339;1.0000001662913858
72.538118;1.0907804854879741;0.4166687879423687;0.3819950977611676;-0.5007455244673572;-0.45907636831332305;1.0796833411133822;1.0000094287283756;9.999901385076392;0.4167715096184633;-0.43522900355680677;-0.4352290003672507;0.3860098173431005;-0.45570999602906725;0.5972202561922942;1.0000003086465499
72.548118;1.0907802117876033;0.41666879264477075;0.3819950933632418;-0.5007455245316369;-0.4590763682698861;1.0796833332836104;1.0000094663757093;9.999899761484029;0.41677139915106565;-0.4352290035414619;-0.4352290003866828;0.3860098515488732;-0.4557099960215479;0.5972204038273922;1.0000004450985622
72.558118;1.090779934237527;0.41666880199957573;0.3819950912688498;-0.5007455245969364;-0.4590763682265372;1.0796833276830615;1.0000094970615336;9.999898183698294;0.4167712921093164;-0.4352290035281367;-0.4352290004075802;0.3860098856579621;-0.45570999601600726;0.5972205502202979;1.000000575602253
72.568118;1.0907796537966608;0.416668815884405;0.3819950914368794;-0.5007455246631725;-0.45907636818329545;1.0796833248857216;1.0000095204053618;9.999896651664889;0.4167711885604842;-0.4352290035167928;-0.43522900042996643;0.3860099195964796;-0.45570999601239986;0.5972206954243419;1.0000007002737474
72.578118;1.0907793714151637;0.4166688341306656;0.3819950938284268;-0.500745524730283;-0.4590763681401542;1.0796833256065632;1.0000095360233356;9.99989516460691;0.4167710885257653;-0.4352290035073607;-0.43522900045386526;0.38600995326938453;-0.4557099960106504;0.5972208395138536;1.000000819257354
72.588118;1.0907790880538444;0.41666885657807373;0.38199509839880597;-0.5007455247982029;-0.4590763680971025;1.0796833305523754;1.000009543674907;9.999893720910656;0.41677099201001894;-0.4352290034997578;-0.43522900047927676;0.3860099865616917;-0.4557099960106506;0.5972209825703367;1.000000932604219
72.598118;1.0907788046523326;0.41666888311862027;0.3819951051033236;-0.5007455248668368;-0.45907636805414376;1.0796833403713282;1.000009543304782;9.99989231862283;0.41677089897987857;-0.43522900349390303;-0.43522900050615376;0.3860100193518761;-0.4557099960122732;0.5972211246372233;1.000001040248552
72.608118;1.0907785220996147;0.41666891368828957;0.38199511388498736;-0.5007455249360343;-0.4590763680113066;1.0796833556864154;1.0000095349710048;9.999890956225581;0.4167708093236495;-0.4352290034897232;-0.4352290005344151;0.3860100515035545;-0.45570999601540335;0.5972212656746336;1.0000011420884722
72.618118;1.090778241231803;0.4166689482272468;0.3819951246747445;-0.5007455250055871;-0.459076367968671;1.0796833771901853;1.000009518760203;9.999889633225472;0.4167707228410403;-0.4352290034871522;-0.43522900056396896;0.3860100828528339;-0.4557099960199518;0.5972214055325377;1.0000012380960521
72.628118;1.0907779627993837;0.4166689866605753;0.3819951374432905;-0.5007455250752527;-0.4590763679263734;1.0796834057014961;1.0000094947628306;9.999888350260488;0.4167706392848847;-0.43522900348611243;-0.4352290005947198;0.3860101132137539;-0.45570999602583756;0.5972215439895371;1.0000013283606508
72.638118;1.0907776874668156;0.4166690289344139;0.38199515225228536;-0.5007455251447784;-0.4590763678845802;1.0796834420640165;1.00000946310107;9.999887108596198;0.41677055842769534;-0.43522900348649207;-0.4352290006265788;0.38601014239278647;-0.45570999603297613;0.5972216808595096;1.0000014130947867
72.648118;1.090777415870497;0.4166690750710556;0.3819951692479202;-0.5007455252139149;-0.45907636784347045;1.0796834869682992;1.0000094239511272;9.99988590905911;0.4167704800962398;-0.43522900348814736;-0.43522900065947295;0.3860101701829009;-0.45570999604129225;0.5972218160695203;1.0000014926731529
72.658118;1.0907771485621878;0.41666912516593413;0.3819951886188923;-0.5007455252824233;-0.45907636780323413;1.0796835409156242;1.0000093775330066;9.99988475096512;0.41677040416716643;-0.4352290034909188;-0.43522900069333476;0.3860101963360737;-0.45570999605073853;0.5972219496463353;1.0000015676457765
72.668118;1.0907768858407547;0.41666917931879827;0.38199521054779934;-0.5007455253500817;-0.45907636776406835;1.0796836043288522;1.0000093241100911;9.999883632231088;0.41677033055037077;-0.4352290034946251;-0.43522900072808374;0.3860102205604528;-0.4557099960613048;0.597222081657749;1.0000016386468045
72.678118;1.090776627721838;0.41666923757083346;0.3819952351732643;-0.5007455254166742;-0.45907636772616595;1.0796836776039849;1.0000092640184366;9.999882550762006;0.41677025915598503;-0.43522900349904603;-0.435229000763623;0.3860102425529902;-0.45570999607301305;0.5972222121686105;1.000001706255421
72.688118;1.0907763741215297;0.4166692999027706;0.3819952625804646;-0.5007455254819735;-0.4590763676896839;1.0796837610458403;1.0000091976700574;9.999881505232597;0.4167701898581625;-0.43522900350392624;-0.4352290007998519;0.3860102620356438;-0.45570999608589063;0.5972223412238529;1.0000017709398674
72.698118;1.0907761250652999;0.4166693662672029;0.381995292802064;-0.5007455255457389;-0.459076367654703;1.0796838548280359;1.0000091255152708;9.999880494503117;0.41677012250016776;-0.43522900350900356;-0.43522900083668037;0.38601027877751376;-0.45570999609994545;0.5972224688314751;1.0000018330958436
72.708118;1.090775880753275;0.4166694365970426;0.3819953258218026;-0.5007455256077302;-0.45907636762121734;1.0796839590270562;1.0000090480573642;9.99987951756286;0.4167700569140083;-0.4352290035140353;-0.43522900087403305;0.38601029259877984;-0.455709996115176;0.5972225949039904;1.0000018930748726
72.718118;1.090775641502087;0.4166695107931759;0.3819953616063801;-0.5007455256677172;-0.4590763675891521;1.0796840736326068;1.0000089659213305;9.999878574657158;0.41676999291915523;-0.4352290035188019;-0.4352290009118482;0.3860103033555534;-0.45570999613160784;0.5972227192072089;1.0000019512062215
72.728118;1.0907754076443552;0.4166695887274034;0.3819954001483822;-0.5007455257254803;-0.45907636755839565;1.079684198501861;1.000008879849146;9.999877667653033;0.4167699303480264;-0.43522900352308963;-0.43522900095008227;0.38601031092825566;-0.4557099961492987;0.5972228414039389;1.0000020078628002
72.738118;1.0907751794267262;0.4166696702471013;0.3819954414749139;-0.5007455257808175;-0.4590763675288419;1.079684333322807;1.00000879061574;9.999876798969884;0.41676986908634656;-0.4352290035266855;-0.43522900098871714;0.3860103152432477;-0.4557099961683026;0.5972229611480554;1.0000020634729931
72.748118;1.0907749569843643;0.4166697551539186;0.3819954856330841;-0.5007455258335684;-0.45907636750041403;1.0796844776346148;1.0000086989589467;9.99987597069113;0.4167698090665716;-0.4352290035294027;-0.4352290010277417;0.3860103162961841;-0.4557099961886527;0.5972230781225472;1.0000021183971584
72.758118;1.0907747404586756;0.4166698431672236;0.3819955326979193;-0.5007455258836273;-0.4590763674730494;1.0796846308817054;1.0000086055613673;9.999875184848703;0.41676975025342744;-0.43522900353111477;-0.4352290010671153;0.38601031414086934;-0.45570999621038333;0.5972231920001199;1.000002172780588
72.768118;1.0907745301546508;0.41666993390625967;0.381995582792151;-0.5007455259309304;-0.4590763674466646;1.079684792420949;1.0000085110713979;9.99987444414596;0.4167696926674829;-0.4352290035317576;-0.4352290011067601;0.3860103088689788;-0.45570999623355174;0.5972233024042228;1.0000022265264819
72.778118;1.090774326576211;0.41667002691655514;0.3819956360639411;-0.5007455259754209;-0.4590763674211387;1.079684961458371;1.000008416079561;9.999873752080699;0.41676963641017506;-0.4352290035312988;-0.43522900114657664;0.38601030059294245;-0.45570999625822617;0.5972234089520371;1.0000022794272834
72.788118;1.0907741303395024;0.4166701217114823;0.38199569263251076;-0.5007455260170375;-0.45907636739633084;1.0796851369848013;1.000008321017736;9.999873112356061;0.4167695816593628;-0.43522900352969895;-0.43522900118644925;0.3860102894260884;-0.4557099962844513;0.597223511341342;1.0000023313768038
72.798118;1.090773942051958;0.41667021779059216;0.38199575257320656;-0.5007455260557342;-0.4590763673721008;1.0796853178273988;1.0000082261189176;9.999872528136516;0.4167695286447206;-0.4352290035268877;-0.4352290012262463;0.3860102754729075;-0.45570999631222664;0.5972236093858637;1.000002382473316
72.808118;1.090773762206778;0.4166703146576475;0.38199581595335474;-0.5007455260915132;-0.4590763673483105;1.079685502834615;1.0000081314895082;9.999872001820977;0.4167694776056523;-0.435229003522773;-0.4352290012658261;0.38601025883274914;-0.4557099963415119;0.5972237029838147;1.0000024329422128
72.818118;1.0907735911300955;0.4166704118530407;0.3819958828504311;-0.5007455261244321;-0.45907636732481844;1.0796856910181216;1.0000080371916535;9.999871535735227;0.41676942873744816;-0.43522900351726757;-0.43522900130504694;0.3860102396155117;-0.4557099963722424;0.5972237920657085;1.000002482991886
72.828118;1.0907734290272568;0.4166705089707055;0.3819959533279448;-0.5007455261545819;-0.45907636730148627;1.0796858815623394;1.000007943333274;9.999871133141735;0.41676938217854076;-0.4352290035102862;-0.4352290013437806;0.3860102179687612;-0.45570999640434157;0.5972238765713936;1.0000025326653688
72.838118;1.090773276147218;0.41667060565669;0.38199602741383465;-0.5007455261820654;-0.4590763672781831;1.0796860737799188;1.0000078501701835;9.999870798681908;0.41676933805333094;-0.4352290035017201;-0.4352290013819256;0.38601019408266785;-0.4557099964377195;0.5972239564659828;1.0000025817796763
72.848118;1.0907731329635133;0.41667070162416114;0.381996105092764;-0.5007455262069944;-0.4590763672547688;1.079686267023877;1.0000077580962172;9.999870538208864;0.41676929649399097;-0.435229003491432;-0.4352290014194072;0.38601016814680345;-0.4557099964722671;0.5972240317632597;1.0000026300415403
72.858118;1.0907730001875018;0.41667079668056706;0.38199618630011983;-0.5007455262294809;-0.459076367231077;1.0796864605897165;1.0000076675141991;9.999870358296226;0.41676925762878136;-0.4352290034792702;-0.43522900145617105;0.38601014030798314;-0.45570999650786354;0.5972241025401219;1.0000026771680655
72.868118;1.0907728786089799;0.4166708907085779;0.38199627092944216;-0.5007455262496133;-0.4590763672069268;1.0796866537168968;1.0000075787406557;9.999870265581876;0.41676922158558194;-0.4352290034650749;-0.43522900149218635;0.38601011067821833;-0.45570999654439037;0.597224168933997;1.0000027228804942
72.878118;1.0907727689059492;0.41667098359613397;0.3819963588466703;-0.5007455262674416;-0.4590763671821604;1.0796868456337945;1.000007492016693;9.99987026605966;0.4167691884924178;-0.435229003448683;-0.43522900152745414;0.3860100793588065;-0.455709996581738;0.5972242311299693;1.0000027668836398
72.888118;1.0907726714725756;0.4166710751936034;0.38199644988898307;-0.5007455262829807;-0.45907636715667793;1.0796870355147858;1.0000074075862728;9.999870364398774;0.41676915845999757;-0.43522900342994353;-0.43522900156200944;0.38601004644660525;-0.45570999661981487;0.5972242893496988;1.0000028088505974
72.898118;1.0907725863256812;0.4166711653287824;0.3819965438572459;-0.5007455262962182;-0.45907636713043903;1.0796872224004948;1.0000073257563942;9.999870563659696;0.41676913155830597;-0.4352290034087329;-0.43522900159591277;0.38601001203781743;-0.4557099966585474;0.597224343849519;1.0000028483848935
72.908118;1.0907725131836261;0.4166712538295402;0.3819966405286996;-0.5007455263071213;-0.45907636710343624;1.0796874052050933;1.0000072468711467;9.999870865631097;0.41676910779429654;-0.43522900338495957;-0.43522900162924205;0.38600997622082756;-0.4557099966978454;0.5972243949416812;1.0000028850437557
72.918118;1.0907724516405;0.4166713405393997;0.38199673968489056;-0.5007455263156609;-0.4590763670756735;1.0796875828285386;1.0000071712385166;9.999871271312161;0.41676908711925353;-0.4352290033585622;-0.4352290016620958;0.38600993906110675;-0.4557099967375859;0.5972244429877448;1.0000029183992436
72.928118;1.0907724012810662;0.41667142535250645;0.381996841125115;-0.5007455263218449;-0.4590763670471559;1.079687754287346;1.0000070990548677;9.99987178126583;0.4167690694488183;-0.4352290033295042;-0.43522900169458645;0.3860099006246945;-0.4557099967776568;0.5972244883421828;1.000002948066478
72.938118;1.0907723617056058;0.41667150824732;0.3819969446519466;-0.5007455263257352;-0.4590763670178743;1.0796879187486474;1.0000070303549844;9.999872395715322;0.41676905465871944;-0.43522900329776687;-0.43522900172681545;0.38600986102235774;-0.4557099968179925;0.5972245313260807;1.000002973719504
72.948118;1.0907723324851006;0.4166715892744187;0.3819970500466037;-0.5007455263274265;-0.45907636698778403;1.0796880754704608;1.0000069650457206;9.99987311424002;0.4167690425903981;-0.43522900326333963;-0.43522900175885276;0.38600982042231125;-0.455709996858559;0.5972245722417056;1.0000029950891218
72.958118;1.0907723130953495;0.4166716684971234;0.38199715705835113;-0.500745526326999;-0.4590763669568012;1.0796882237971195;1.000006902974439;9.999873935769113;0.4167690330717721;-0.4352290032262195;-0.43522900179074;0.3860097790383984;-0.4557099968993372;0.5972246113788835;1.0000030119690837
72.968118;1.0907723029329368;0.41667174593686507;0.38199726539693346;-0.5007455263244875;-0.4590763669248363;1.07968836327378;1.0000068439434757;9.999874859115241;0.41676902591350645;-0.4352290031864253;-0.43522900182252483;0.3860097371071794;-0.45570999694031616;0.5972246490117328;1.0000030242689997
72.978118;1.0907723013932096;0.4166718215683771;0.3819973747235789;-0.5007455263198892;-0.4590763668918276;1.0796884937558457;1.0000067877103787;9.999875883018966;0.41676902091110907;-0.43522900314399066;-0.43522900185429486;0.38600969485506376;-0.45570999698147946;0.5972246854014207;1.0000030320202526
72.988118;1.090772307910033;0.4166718953513011;0.38199748467075795;-0.5007455263131938;-0.45907636685772435;1.0796886153956389;1.0000067340488163;9.999877005658623;0.41676901787409687;-0.435229003098932;-0.43522900188616376;0.38600965248037394;-0.45570999702280207;0.5972247208116962;1.0000030353117062
72.998118;1.090772321955871;0.41667196726786243;0.38199759487504376;-0.5007455263044166;-0.4590763668224379;1.079688728510164;1.0000066828283969;9.999878224868734;0.4167690166384752;-0.4352290030512399;-0.435229001918228;0.38600961015943575;-0.4557099970642586;0.5972247555272531;1.0000030342779742
73.008118;1.0907723430153777;0.4166720373438783;0.38199770497728874;-0.500745526293614;-0.4590763667858246;1.079688833431109;1.0000066340008338;9.999879538807116;0.416769017048107;-0.43522900300090095;-0.4352290019505473;0.3860095680510808;-0.45570999710581805;0.5972247898656443;1.0000030291455573
73.018118;1.090772370556766;0.41667210564151913;0.3819978146114714;-0.5007455262808679;-0.4590763667477125;1.079688930491432;1.0000065874892676;9.999880945704444;0.4167690189190506;-0.4352290029479208;-0.4352290019831569;0.38600952630067864;-0.45570999714742494;0.5972248241736124;1.0000030202244623
73.028118;1.090772404091008;0.4166721722340238;0.38199792341843025;-0.5007455262662601;-0.45907636670794794;1.079689020139176;1.0000065431046739;9.999882443065433;0.41676902202204036;-0.4352290028923425;-0.43522900201608783;0.3860094850673771;-0.455709997188991;0.5972248587745713;1.0000030078161144
73.038118;1.090772443262633;0.41667223717570184;0.3819980310576864;-0.5007455262498676;-0.4590763666664347;1.079689102960395;1.0000065005691507;9.999884027480205;0.41676902611182925;-0.43522900283426025;-0.43522900204938136;0.3860094445541743;-0.4557099972303986;0.5972248938863258;1.0000029921212923
73.048118;1.0907724878178786;0.41667230047896986;0.38199813721521664;-0.5007455262317707;-0.4590763666231453;1.0796891795489878;1.0000064595779852;9.99988569500734;0.41676903096372003;-0.43522900277381843;-0.43522900208308873;0.3860094049985755;-0.45570999727150324;0.5972249295947432;1.000002973187596
73.058118;1.0907725375359738;0.41667236210610215;0.38199824164776713;-0.5007455262120672;-0.45907636657810885;1.0796892503820936;1.0000064197856582;9.999887441698522;0.41676903638969803;-0.43522900271119075;-0.4352290021172629;0.3860093666237242;-0.45570999731215256;0.5972249659020004;1.0000029508518755
73.068118;1.090772592253137;0.4166724219780916;0.3819983442216966;-0.5007455261908759;-0.45907636653140027;1.0796893157974814;1.000006380733242;9.999889264180165;0.4167690422524234;-0.4352290026465359;-0.4352290021519509;0.3860093295881526;-0.4557099973522323;0.5972250027777697;1.0000029247307578
73.078118;1.090772651854279;0.41667248000229845;0.3819984448830847;-0.5007455261683209;-0.45907636648313394;1.079689376019921;1.0000063418361675;9.999891159888461;0.4167690484745758;-0.43522900257996394;-0.43522900218718535;0.3860092939755181;-0.45570999739169316;0.5972250401814596;1.0000028943353672
73.088118;1.090772716143047;0.4166725361133192;0.38199854359948104;-0.5007455261445053;-0.45907636643344213;1.0796894311612426;1.0000063024540484;9.999893126579044;0.41676905504187595;-0.43522900251154767;-0.43522900222298044;0.38600925981930145;-0.4557099974305259;0.5972250780812732;1.0000028592340187
73.098118;1.090772784767187;0.41667259030928033;0.3819986403260355;-0.5007455261194983;-0.45907636638244437;1.0796894812381788;1.0000062619597705;9.999895161663968;0.41676906201795916;-0.43522900244135426;-0.435229002259333;0.3860092271070931;-0.45570999746872853;0.5972251164509519;1.000002819149931
73.108118;1.0907728573302238;0.41667264266344706;0.38199873499792264;-0.5007455260933449;-0.459076366330242;1.0796895262355315;1.0000062197525248;9.999897262074354;0.4167690695589693;-0.4352290023694716;-0.4352290022962305;0.3860091957567448;-0.45570999750630936;0.5972251552346993;1.0000027739623665
73.118118;1.0907729335299308;0.4166726933049128;0.38199882753372555;-0.5007455260660802;-0.4590763662769517;1.0796895661497976;1.0000061752054679;9.999899424412803;0.4167690778985302;-0.43522900229602374;-0.4352290023336609;0.3860091656163074;-0.45570999754328645;0.5972251943368023;1.0000027236531277
73.128118;1.0907730131460602;0.4166727423784781;0.3819989178326648;-0.5007455260377291;-0.45907636622273224;1.079689601021965;1.0000061275851282;9.999901644705634;0.41676908730999457;-0.4352290022211615;-0.4352290023716037;0.386009136499053;-0.45570999757965963;0.5972252336521701;1.0000026682456984
73.138118;1.090773095922818;0.41667279001178903;0.38199900577572865;-0.5007455260083042;-0.45907636616776376;1.0796896309885045;1.0000060760446494;9.999903917822955;0.41676909807909895;-0.4352290021450383;-0.43522900241002344;0.38600910822021395;-0.4557099976154014;0.5972252731014104;1.0000026077667745
73.148118;1.0907731815063029;0.4166728363100291;0.3819990912336073;-0.5007455259778015;-0.45907636611221275;1.079689656331669;1.0000060197506935;9.999906237225447;0.41676911049753873;-0.43522900206779175;-0.4352290024488915;0.3860090806200974;-0.4557099976504848;0.5972253126380962;1.0000025422492191
73.158118;1.0907732695133066;0.41667288135725805;0.38199917407451683;-0.5007455259462039;-0.4590763660562318;1.0796896774579179;1.0000059580302432;9.999908595026257;0.41676912484663986;-0.43522900198953535;-0.4352290024882069;0.38600905357371523;-0.4557099976849041;0.5972253522276949;1.0000024717550133
73.168118;1.0907733596245297;0.41667292520922883;0.3819992541811121;-0.5007455259134946;-0.4590763659999792;1.079689694748997;1.0000058903895246;9.999910982114022;0.4167691413632407;-0.435229001910354;-0.43522900252799085;0.3860090269879904;-0.4557099977186622;0.5972253918329504;1.0000023964091813
73.178118;1.0907734516024508;0.41667296789611535;0.381999331455371;-0.5007455258796586;-0.45907636594362494;1.0796897084421622;1.0000058164886882;9.999913388817074;0.4167691602194436;-0.43522900183031504;-0.435229002568272;0.3860090008005876;-0.45570999775175547;0.5972254314083316;1.0000023164310685
73.188118;1.0907735453105218;0.41667300943995383;0.3819994058067984;-0.5007455258446551;-0.4590763658873316;1.0796897186685575;1.0000057361915087;9.999915806123404;0.4167691815330933;-0.4352290017495083;-0.43522900260907005;0.3860089749844326;-0.4557099977841754;0.5972254708916491;1.0000022321148758
73.198118;1.0907736407497441;0.41667304986848724;0.3819994771521536;-0.5007455258083977;-0.45907636583121986;1.0796897255148807;1.0000056495623053;9.999918226418554;0.41676920540466406;-0.4352290016680699;-0.43522900265037817;0.38600894954957216;-0.45570999781590826;0.5972255102179089;1.000002143788154
73.208118;1.0907737380103468;0.416673089201068;0.3819995454139789;-0.5007455257707835;-0.45907636577533695;1.0796897290316227;1.0000055567507962;9.999920643247986;0.41676923195265037;-0.43522900158614125;-0.43522900269216447;0.38600892455872027;-0.4557099978469298;0.5972255493545343;1.0000020518043458
73.218118;1.0907738371907019;0.4166731274155827;0.38199961051079895;-0.5007455257317529;-0.45907636571965077;1.0796897292153425;1.000005457913952;9.999923050721742;0.4167692613332223;-0.43522900150381993;-0.43522900273440046;0.38600890015534106;-0.4557099978772117;0.5972255883209039;1.000001956531856
73.228118;1.0907739383682504;0.41667316443517183;0.38199967234966714;-0.5007455256913139;-0.45907636566409726;1.079689725927617;1.000005353208638;9.999925442771865;0.41676929375338495;-0.43522900142116433;-0.435229002777093;0.38600887654783056;-0.4557099979067395;0.5972256271857301;1.0000018582889196
73.238118;1.0907740415764553;0.41667320013501424;0.38199973080444405;-0.5007455256495223;-0.45907636560865317;1.0796897188355794;1.0000052427888262;9.999927811966927;0.41676932945257394;-0.435229001338216;-0.43522900282029015;0.3860088539291336;-0.45570999793553535;0.5972256660629465;1.0000017572541957
73.248118;1.0907741467927339;0.4166732343613389;0.3819997857016043;-0.5007455256064733;-0.459076365553371;1.0796897075006648;1.0000051268082861;9.999930148957155;0.41676936864708564;-0.43522900125500696;-0.43522900286405625;0.3860088323995006;-0.45570999796367695;0.5972257050905757;1.000001653427406
73.258118;1.0907742539490355;0.41667326697248125;0.38199983685347105;-0.5007455255623062;-0.45907636549836023;1.0796896915223662;1.0000050054306093;9.999932443457462;0.41676941149557;-0.43522900117157215;-0.4352290029084362;0.3860088119606632;-0.45570999799128586;0.5972257443725362;1.0000015466906036
73.268118;1.0907743629135491;0.4166732978765717;0.38199988410491936;-0.5007455255171955;-0.45907636544373515;1.0796896705938142;1.0000048788120115;9.99993468562727;0.4167694581109543;-0.4352290010879594;-0.4352290029534352;0.3860087925647932;-0.4557099980184731;0.5972257839236199;1.000001436956362
73.278118;1.090774473482134;0.4166733270336964;0.3819999273488644;-0.5007455254713349;-0.4590763653895624;1.0796896444688766;1.0000047470618658;9.999936867132256;0.4167695085762996;-0.43522900100421164;-0.43522900299902045;0.3860087741515767;-0.4557099980452843;0.5972258236461496;1.000001324303456
73.288118;1.0907745854406175;0.4166733544311143;0.3819999665117737;-0.5007455254249312;-0.45907636533584867;1.0796896129186113;1.0000046102499127;9.999938982226878;0.4167695629492993;-0.4352290009203366;-0.43522900304513806;0.3860087566515999;-0.45570999807169676;0.5972258633158188;1.0000012089922128
