time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.298118;1.0907746986077804;0.4166733800677894;0.38200000152466923;-0.5007455253782055;-0.45907636528257656;1.0796895757130391;1.0000044684486284;9.999941028397933;0.4167696212794395;-0.435229000836298;-0.4352290030917296;0.38600873997713026;-0.4557099980976448;0.5972259025749119;1.0000010913753055
73.308118;1.0907748127692396;0.4166734039746316;0.3820000323142335;-0.50074552533139;-0.45907636522975037;1.0796895326305112;1.0000043217137342;9.9999430058723;0.4167696836083787;-0.4352290007520359;-0.43522900313873747;0.3860087240091175;-0.4557099981230413;0.5972259409667963;1.0000009717808
73.318118;1.0907749276050804;0.416673426247083;0.38200005882955695;-0.5007455252847118;-0.45907636517739603;1.0796894835041675;1.000004170040188;9.999944916373044;0.4167697499340749;-0.43522900066749437;-0.4352290031861041;0.38600870858525044;-0.4557099981478226;0.5972259780149157;1.0000008503973754
73.328118;1.0907750427115432;0.4166734470398318;0.3820000810555088;-0.5007455252383598;-0.45907636512551653;1.0796894282534697;1.0000040133798982;9.999946761926116;0.4167698202053018;-0.435229000582646;-0.43522900323378716;0.38600869350064027;-0.45570999817198743;0.5972260132971892;1.0000007272560911
73.338118;1.0907751576640428;0.41667346651417947;0.3820000989940442;-0.5007455251924667;-0.459076365074074;1.0796893668731202;1.000003851686837;9.999948544016766;0.41676989435893835;-0.4352290004975136;-0.43522900328178477;0.3860086785280776;-0.4557099981955685;0.5972260464791456;1.000000602371556
73.348118;1.0907752720454615;0.4166734848045966;0.3820001126583578;-0.5007455251471363;-0.45907636502303195;1.0796892994251235;1.000003684953647;9.999950263349902;0.4167699723380347;-0.4352290004121692;-0.43522900333014186;0.38600866343992424;-0.4557099982185729;0.5972260773070719;1.000000475859258
73.358118;1.0907753854033564;0.4166735020371374;0.38200012208923034;-0.5007455251024858;-0.45907636497240706;1.0796892260259217;1.0000035132236136;9.999951920174091;0.41677005407195916;-0.4352290003267129;-0.4352290033789292;0.38600864800196866;-0.45570999824097097;0.5972261055873033;1.0000003478983115
73.368118;1.0907754971579553;0.41667351832128313;0.38200012737250283;-0.500745525058653;-0.4590763649222813;1.0796891468700878;1.0000033365515453;9.999953514385473;0.4167701394419277;-0.43522900024126615;-0.43522900342821874;0.3860086319660252;-0.45570999826272685;0.5972261311883688;1.0000002186622772
73.378118;1.0907756065249319;0.4166735337049121;0.3820001286517784;-0.5007455250157736;-0.45907636487278447;1.0796890623279574;1.000003154966632;9.999955045474263;0.41677022827914023;-0.43522900015597615;-0.43522900347807547;0.3860086150965086;-0.45570999828381237;0.597226154048995;1.000000088323899
73.388118;1.0907757125067867;0.4166735481731864;0.38200012613095047;-0.5007455249739645;-0.45907636482406566;1.079688972950074;1.0000029685180962;9.999956513291178;0.41677032041267575;-0.43522900007099896;-0.4352290035285646;0.3860085971957138;-0.45570999830420134;0.597226174145106;0.9999999571000573
73.398118;1.0907758139797874;0.4166735616815866;0.38200012006338546;-0.5007455249333068;-0.4590763647762664;1.0796888793064028;1.0000027773656215;9.999957919058236;0.4167704157190231;-0.4352289999864814;-0.435229003579742;0.3860085781011374;-0.4557099983238745;0.597226191455295;0.9999998252480312
73.408118;1.0907759098341878;0.4166735741691111;0.38200011073789364;-0.5007455248938434;-0.45907636472950275;1.079688781864183;1.0000025817985567;9.999959265409005;0.4167705141353512;-0.4352289999025676;-0.43522900363163586;0.38600855767658504;-0.4557099983428401;0.5972262059858173;0.9999996930201024
73.418118;1.0907759990943662;0.4166735855627444;0.38200009847797145;-0.5007455248556003;-0.4590763646838632;1.0796886810536503;1.0000023821651216;9.999960556083462;0.41677061563133105;-0.43522899981940855;-0.43522900368425316;0.38600853581412886;-0.455709998361149;0.5972262178119632;0.9999995606408956
73.428118;1.0907760809771472;0.41667359579401697;0.38200008364730353;-0.5007455248186022;-0.45907636463941986;1.079688577409739;1.0000021788115117;9.999961796157107;0.4167707201588093;-0.4352289997371628;-0.4352290037375943;0.3860085124430738;-0.4557099983788863;0.5972262270735101;0.9999994282667035
73.438118;1.09077615486948;0.4166736048168915;0.38200006662838054;-0.5007455247828626;-0.45907636459623163;1.0796884715800426;1.0000019720921016;9.99996299228271;0.416770827621534;-0.4352289996559886;-0.43522900379164586;0.38600848753284517;-0.4557099983961397;0.5972262339296212;0.9999992959330876
73.448118;1.090776220243398;0.4166736126226414;0.3820000477633261;-0.5007455247483765;-0.4590763645543469;1.0796883641827157;1.0000017623819992;9.999964152183443;0.41677093788708786;-0.4352289995760405;-0.43522900384636865;0.3860084610865516;-0.45570999841297166;0.5972262385010558;0.9999991635639008
73.458118;1.0907762765821731;0.4166736192485056;0.38200002730727534;-0.5007455247151181;-0.45907636451381817;1.0796882557162666;1.0000015500386774;9.999965283614548;0.4167710508299467;-0.43522899949747723;-0.43522900390168523;0.3860084331343501;-0.45570999842942456;0.597226240835844;0.9999990310361548
73.468118;1.0907763233930166;0.4166736247676383;0.38200000544272333;-0.5007455246830335;-0.45907636447469813;1.0796881466217958;1.0000013353876842;9.999966393684211;0.4167711663725633;-0.4352289994204618;-0.4352290039574626;0.38600840373809026;-0.45570999844555465;0.5972262409416028;0.9999988983009693
73.478118;1.0907763602772595;0.41667362927601864;0.38199998232097143;-0.5007455246520274;-0.45907636443701466;1.0796880373466644;1.0000011187569264;9.999967488813946;0.41677128448961537;-0.435228999345142;-0.4352290040135116;0.38600837299559176;-0.45570999846145455;0.597226238860135;0.9999987655041588
73.488118;1.0907763869608464;0.4166736328846455;0.38199995809077064;-0.5007455246219507;-0.45907636440076605;1.0796879283255432;1.0000009004840529;9.999968574852327;0.41677140518167;-0.43522899927163977;-0.4352290040696143;0.38600834101313475;-0.45570999847723176;0.5972262346938295;0.99999863299675
73.498118;1.0907764032425051;0.4166736357064244;0.3819999329238418;-0.5007455245926117;-0.4590763643659447;1.0796878199604378;1.0000006809238018;9.999969657052318;0.41677152844668663;-0.43522899920006963;-0.4352290041255624;0.3860083078624554;-0.4557099984929703;0.597226228558618;0.9999985012732437
73.508118;1.0907764089397167;0.41667363785979267;0.38199990702590453;-0.500745524563803;-0.4590763643325648;1.0796877126018938;1.000000460540323;9.99997074007747;0.41677165425243273;-0.435228999130567;-0.43522900418117677;0.3860082735699466;-0.4557099985087257;0.5972262205148852;0.9999983708783652
73.518118;1.0907764039660257;0.41667363947433445;0.38199988059620077;-0.5007455245353103;-0.45907636430067716;1.079687606520788;1.0000002399896173;9.999971828232075;0.4167717824985327;-0.4352289990632864;-0.43522900423629235;0.3860082381455189;-0.45570999852455163;0.5972262105193628;0.9999982422563629
73.528118;1.0907763884350292;0.4166736406614047;0.38199985375904355;-0.5007455245069007;-0.45907636427036175;1.0796875018721466;1.000000020053384;9.999972926146267;0.41677191297581084;-0.43522899899835654;-0.4352290042907385;0.3860082016338056;-0.45570999854051525;0.5972261984191196;0.9999981156453279
73.538118;1.0907763625736948;0.416673641503564;0.38199982654317044;-0.5007455244783126;-0.45907636424170195;1.07968739863473;0.9999998015292383;9.999974039779547;0.41677204535281287;-0.4352289989358382;-0.43522900434435174;0.3860081641571001;-0.4557099985566861;0.5972261839752901;0.9999979911085042
73.548118;1.0907763265654902;0.41667364209155333;0.38199979890923325;-0.5007455244492556;-0.45907636421477693;1.0796872966117759;0.9999995852027984;9.999975176667387;0.4167721791910433;-0.43522899887572075;-0.4352290043969929;0.3860081259160992;-0.45570999857312394;0.5972261668854107;0.999997868627425
73.558118;1.0907762805098937;0.4166736425264456;0.3819997707747176;-0.5007455244194252;-0.45907636418967246;1.0796871955115916;0.9999993718510937;9.999976344701544;0.41677231397134723;-0.43522899881793914;-0.4352290044485302;0.38600808716777724;-0.45570999858988875;0.5972261468030412;0.9999977481655492
73.568118;1.090776224420308;0.41667364287930664;0.38199974204843723;-0.5007455243885411;-0.45907636416646547;1.0796870950044293;0.9999991622522603;9.999977550302601;0.416772449143315;-0.43522899876239013;-0.4352290044988301;0.3860080482233581;-0.45570999860705874;0.5972261233654118;0.9999976296650073
73.578118;1.0907761582167117;0.4166736431979432;0.3819997126750184;-0.5007455243563923;-0.4590763641452047;1.079686994716524;0.9999989571912321;9.999978797643006;0.4167725841889202;-0.43522899870894577;-0.4352290045477917;0.3860080094488199;-0.45570999862471995;0.5972260962129655;0.999997512992679
73.588118;1.090776081765849;0.41667364355362235;0.3819996826362278;-0.5007455243228388;-0.45907636412593167;1.0796868942012623;0.9999987574332341;9.999980089350153;0.4167727186705477;-0.4352289986574539;-0.4352290045953707;0.3860079712261108;-0.4557099986429355;0.5972260649920885;0.9999973979253578
73.598118;1.0907759949556333;0.41667364406919427;0.38199965191369945;-0.5007455242877699;-0.4590763641087071;1.0796867929639216;0.9999985637060279;9.999981427144013;0.4167728522513451;-0.43522899860773134;-0.4352290046415591;0.38600793389530547;-0.4557099986617319;0.5972260293651042;0.9999972842133182
73.608118;1.0907758977869724;0.4166736449346832;0.3819996204777385;-0.5007455242510757;-0.45907636409360997;1.0796866905422322;0.9999983766870348;9.999982811451533;0.41677298466156576;-0.43522899855957686;-0.43522900468635733;0.3860078977259402;-0.45570999868110346;0.5972259890363132;0.9999971716283039
73.618118;1.0907757904567947;0.4166736464138688;0.38199958832100955;-0.5007455242126594;-0.45907636408073504;1.0796865865590697;0.9999981969563981;9.999984240902657;0.4167731156209197;-0.43522899851280017;-0.435229004729769;0.3860078629111935;-0.4557099987010237;0.5972259437757456;0.9999970599208192
73.628118;1.09077567335057;0.41667364881719055;0.3819995554904856;-0.5007455241724511;-0.45907636407020114;1.0796864807407816;0.9999980249645102;9.999985712635738;0.4167732447947614;-0.43522899846723706;-0.4352290047717989;0.3860078295523711;-0.45570999872147544;0.5972258934382698;0.9999969487362074
73.638118;1.0907755469456077;0.4166736524487945;0.38199952209283156;-0.5007455241303986;-0.4590763640621536;1.079686372944162;0.9999978610552313;9.999987223344487;0.41677337181247504;-0.43522899842274104;-0.4352290048124578;0.3860077976600875;-0.45570999874248164;0.5972258379912356;0.9999968375690038
73.648118;1.09077541173306;0.4166736575783591;0.38199948829489555;-0.500745524086458;-0.45907636405676744;1.0796862631684963;0.9999977054961926;9.999988770315598;0.41677349630331095;-0.4352289983791694;-0.43522900485178656;0.3860077672055563;-0.45570999876411056;0.5972257775272882;0.9999967258060287
73.658118;1.0907752681980742;0.41667366445199316;0.38199945430762233;-0.5007455240405959;-0.4590763640542456;1.0796861514768394;0.9999975584805646;9.999990351804621;0.41677361792323736;-0.43522899833638506;-0.435229004889864;0.3860077381666149;-0.4557099987864583;0.5972257122385772;0.9999966128508545
73.668118;1.0907751168109;0.4166736732962611;0.3819994203323942;-0.5007455239927987;-0.4590763640547889;1.0796860378809279;0.9999974201351751;9.999991966586549;0.4167737363739676;-0.43522899829426703;-0.4352290049267739;0.3860077105180682;-0.45570999880962076;0.5972256423848178;0.9999964982168905
73.678118;1.090774957983137;0.4166736843054132;0.381999386521993;-0.5007455239430826;-0.45907636405855823;1.0796859223501545;0.99999729053082;9.999993612973201;0.4167738514098492;-0.4352289982527164;-0.4352290049625724;0.3860076842124303;-0.45570999883367475;0.5972255682671854;0.9999963815179376
73.688118;1.0907747920360042;0.41667369764167517;0.3819993529944401;-0.5007455238914935;-0.4590763640656674;1.0796858048680313;0.9999971696507717;9.999995288019978;0.41677396282803825;-0.4352289982116524;-0.43522900499728423;0.3860076592049934;-0.45570999885868946;0.597225490191301;0.9999962624223814
73.698118;1.0907746192550078;0.41667371343505166;0.38199931984715546;-0.5007455238380988;-0.4590763640761976;1.079685685372387;0.999997057363323;9.999996987347785;0.416774070442007;-0.4352289981709975;-0.4352290050309063;0.3860076354990311;-0.45570999888475044;0.5972254084375654;0.9999961406238319
73.708118;1.0907744399679797;0.41667373176312233;0.3819992871337811;-0.5007455237829842;-0.4590763640902083;1.0796855636882914;0.9999969534735962;9.999998705392915;0.4167741740560192;-0.43522899813066734;-0.43522900506340856;0.3860076131489527;-0.45570999891196295;0.597225323261503;0.9999960158444641
73.718118;1.090774254598248;0.4166737526394168;0.3819992548406154;-0.5007455237262421;-0.4590763641077552;1.079685439615954;0.9999968578045998;10.000000435741974;0.416774273472073;-0.4352289980905833;-0.4352290050947404;0.3860075922303185;-0.45570999894043107;0.5972252349248217;0.9999958878837789
73.728118;1.0907740637076133;0.4166737760288337;0.38199922290552024;-0.50074552366795;-0.4590763641289306;1.079685313078797;0.9999967702084491;10.000002171456067;0.4167743685191981;-0.4352289980506932;-0.4352290051248412;0.38600757283655546;-0.4557099989702322;0.597225143732616;0.9999957566602224
73.738118;1.0907738679725292;0.41667380186837427;0.3819991912702709;-0.5007455236081703;-0.45907636415388375;1.079685184137693;0.9999966905355122;10.000003905296195;0.416774459077798;-0.435228998010983;-0.4352290051536538;0.3860075550831831;-0.4557099990014156;0.5972250500401519;0.9999956222003877
73.748118;1.0907736680692401;0.4166738300662572;0.3819991599204339;-0.5007455235469711;-0.45907636418279335;1.0796850528814135;0.9999966186131075;10.000005629902816;0.4167745450996699;-0.43522899797148923;-0.4352290051811212;0.38600753905484636;-0.45570999903402015;0.5972249542271594;0.9999954846356767
73.758118;1.0907734645323075;0.41667386047171695;0.38199912888998344;-0.5007455234844478;-0.4590763642158192;1.0796849193300884;0.9999965542075658;10.000007338438563;0.416774626610245;-0.43522899793229647;-0.4352290052071837;0.3860075247206695;-0.4557099990680827;0.5972248566641317;0.9999953442715593
73.768118;1.0907732576650233;0.4166738928427088;0.38199909824202594;-0.5007455234207324;-0.45907636425307785;1.0796847834411385;0.9999964970030066;10.000009025261681;0.4167747036913075;-0.43522899789350966;-0.4352290052318112;0.3860075119112458;-0.4557099991036358;0.5972247576841148;0.9999952016748832
73.778118;1.0907730475315287;0.41667392685238364;0.38199906804348677;-0.5007455233559881;-0.45907636429464893;1.0796846452245832;0.9999964466455578;10.000010685904568;0.4167747764620937;-0.4352289978552297;-0.43522900525502994;0.38600750037658677;-0.45570999914068977;0.5972246575714711;0.9999950576581708
73.788118;1.0907728340039975;0.41667396213487845;0.3819990383548079;-0.5007455232904;-0.4590763643405904;1.0796845048592993;0.9999964028207807;10.00001231685936;0.41677484505172946;-0.4352289978175387;-0.43522900527690533;0.3860074898622713;-0.45570999917921035;0.5972245565769573;0.9999949131231242
73.798118;1.0907726168337528;0.41667399833362784;0.38199900923698266;-0.500745523224164;-0.45907636439094884;1.07968436273417;0.9999963653019419;10.000013915541459;0.41677490957735;-0.43522899778048385;-0.4352290052975213;0.38600748015687664;-0.45570999921911926;0.5972244549256206;0.9999947688765383
73.808118;1.0907723957212037;0.4166740351238043;0.3819989807460012;-0.5007455231574586;-0.4590763644457638;1.0796842193864136;0.9999963339241086;10.000015480349196;0.41677497014912984;-0.4352289977440762;-0.4352290053169851;0.38600747109435773;-0.45570999926031086;0.597224352788256;0.9999946255563913
73.818118;1.0907721703553372;0.41667407220637676;0.3819989528966985;-0.5007455230904285;-0.45907636450505523;1.0796840753183077;0.99999630852843;10.000017010685685;0.41677502689096;-0.43522899770830303;-0.4352290053354192;0.386007462531005;-0.45570999930266465;0.5972242502812253;0.999994483660305
73.828118;1.090771940424976;0.41667410929375975;0.38199892562788046;-0.500745523023197;-0.45907636456880074;1.0796839308478514;0.9999962889395315;10.000018506640828;0.41677507996326185;-0.4352289976731367;-0.4352290053529314;0.3860074543442032;-0.45570999934604567;0.597224147539018;0.9999943435834932
73.838118;1.0907717056387982;0.41667414610432985;0.3819988988134371;-0.5007455229558775;-0.4590763646369226;1.0796837861236355;0.9999962749736356;10.000019968217815;0.4167751295629671;-0.4352289976385327;-0.4352290053695984;0.3860074464529636;-0.45570999939029433;0.5972240447715393;0.9999942056276874
73.848118;1.090771465761996;0.41667418236455583;0.38199887231398943;-0.5007455228885652;-0.45907636470930974;1.0796836412379072;0.9999962664555746;10.000021394527485;0.41677517589438684;-0.43522899760443373;-0.43522900538546244;0.38600743881085575;-0.45570999943523727;0.5972239422333818;0.9999940699720956
73.858118;1.0907712206713227;0.4166742178206149;0.38199884602268624;-0.5007455228213346;-0.45907636478586455;1.079683496363311;0.9999962632162904;10.000022783932586;0.41677521915529625;-0.4352289975707971;-0.43522900540053855;0.3860074313621384;-0.45570999948072016;0.5972238401650527;0.9999939366651321
73.868118;1.0907709704077861;0.41667425225905713;0.38199881987144896;-0.5007455227542588;-0.4590763648665222;1.0796833518235764;0.9999962650699274;10.000024134631836;0.41677525955451183;-0.43522899753762734;-0.43522900541482357;0.38600742402014915;-0.45570999952660923;0.597223738799704;0.9999938057022664
73.878118;1.090770715167597;0.4166742855180967;0.38199879382705315;-0.5007455226874281;-0.4590763649512127;1.079683208029055;0.9999962717792027;10.00002544413431;0.41677529731672286;-0.43522899750497984;-0.43522900542828574;0.3860074166920645;-0.4557099995727772;0.5972236384099693;0.9999936770787432
73.888118;1.0907704552814999;0.4166743174917769;0.3819987679072387;-0.5007455226209458;-0.45907636503982907;1.0796830653812157;0.999996283010496;10.000026708761563;0.41677533265819255;-0.43522899747292626;-0.43522900544084864;0.3860074093027328;-0.45570999961912;0.5972235393099223;0.9999935507394884
73.898118;1.0907701912583732;0.41667434813933524;0.38199874216497326;-0.5007455225549037;-0.4590763651322506;1.0796829242762689;0.9999962983277048;10.000027924845641;0.41677536577294944;-0.4352289974415179;-0.43522900545239246;0.38600740179026705;-0.45570999966558917;0.5972234418402679;0.9999934265261489
73.908118;1.0907699238316204;0.41667437747819475;0.3819987166365538;-0.5007455224893658;-0.45907636522837075;1.079682785153756;0.9999963172333234;10.000029090232974;0.41677539683483505;-0.43522899741078325;-0.43522900546277266;0.38600739408187984;-0.4557099997121957;0.597223346399634;0.9999933042038989
73.918118;1.0907696539258636;0.4166744055582998;0.3819986913250058;-0.500745522424387;-0.45907636532808954;1.0796826484468263;0.9999963391803057;10.000030204349622;0.41677542598623885;-0.4352289973807482;-0.43522900547184157;0.3860073860709692;-0.45570999975897536;0.5972232534815021;0.9999931835372128
73.928118;1.0907693825694476;0.4166744324328705;0.3819986662196713;-0.5007455223600398;-0.4590763654312812;1.0796825144420026;0.999996363593695;10.000031267355194;0.41677545332730387;-0.4352289973514446;-0.43522900547946164;0.3860073776173738;-0.45570999980595006;0.59722316364853;0.9999930643176658
73.938118;1.0907691108404987;0.4166744581244725;0.38199864130000627;-0.5007455222964103;-0.45907636553775844;1.0796823832374973;0.999996389983388;10.000032279900308;0.4167754789214028;-0.4352289973229142;-0.43522900548552046;0.38600736856026563;-0.45570999985311406;0.5972230774579432;0.9999929463397353
73.948118;1.090768839838826;0.41667448260267287;0.38199861651352873;-0.5007455222335785;-0.45907636564725646;1.0796822548552205;0.9999964180177523;10.000033243605525;0.4167755028017612;-0.43522899729522513;-0.43522900548994436;0.38600735873988673;-0.4557099999004333;0.5972229953962427;0.9999928294049707
73.958118;1.0907685706105055;0.41667450578112925;0.3819985917709207;-0.5007455221716205;-0.45907636575943767;1.0796821293273877;0.9999964474652913;10.000034161134915;0.41677552497342996;-0.4352289972684862;-0.4352290054926938;0.38600734803221065;-0.45570999994784633;0.5972229178451909;0.9999927133526685
73.968118;1.090768304067042;0.4166745275381187;0.3819985669749368;-0.500745522110626;-0.4590763658739059;1.0796820067092003;0.9999964781645742;10.000035035719888;0.4167755454041992;-0.43522899724284503;-0.4352290054937551;0.3860073363526816;-0.4557099999952714;0.5972228450970252;0.9999925980781803
73.978118;1.0907680409679334;0.41667454775810675;0.38199854204723344;-0.5007455220506908;-0.4590763659902282;1.079681887077897;0.9999965100810871;10.000035870599632;0.4167755640030168;-0.4352289972184741;-0.43522900549314275;0.3860073236311426;-0.4557100000426224;0.5972227774116717;0.9999924835294178
73.988118;1.0907677819325095;0.41667456635186606;0.3819985169336299;-0.5007455219918948;-0.45907636610795766;1.0796817704819548;0.9999965433054842;10.000036668611354;0.4167755806125952;-0.4352289971955523;-0.4352290054908973;0.3860073098197233;-0.45571000008983636;0.597222715023704;0.9999923697085631
73.998118;1.0907675274558324;0.4166745832526741;0.38199849158933347;-0.5007455219342865;-0.4590763662266568;1.0796816568963683;0.9999965779902508;10.000037432242266;0.4167755950288282;-0.4352289971742407;-0.4352290054870844;0.3860072949111587;-0.45571000013690527;0.5972226580587258;0.9999922567006029
74.008118;1.0907672779130368;0.4166745984139549;0.38199846595248954;-0.5007455218778764;-0.45907636634592297;1.0796815462810005;0.9999966143066785;10.000038164043747;0.41677560702807087;-0.43522899715464464;-0.4352290054817957;0.3860072789228613;-0.45571000018387736;0.5972226064472002;0.999992144667151
74.018118;1.090767033543618;0.41667461179525955;0.38199843992507027;-0.5007455218226499;-0.45907636646539596;1.0796814386869755;0.999996652407052;10.000038866875443;0.41677561639389676;-0.4352289971367875;-0.43522900547513993;0.38600726187985407;-0.4557100002308105;0.5972225599177061;0.9999920338135131
74.028118;1.0907667944907482;0.41667462335521427;0.3819984133756449;-0.5007455217685899;-0.45907636658475603;1.079681334309365;0.9999966924118577;10.000039543159236;0.41677562293896425;-0.4352289971206217;-0.4352290054672359;0.3860072438082607;-0.4557100002777361;0.5972225180681727;0.999991924411778
74.038118;1.0907665609290078;0.4166746330798491;0.38199838616242054;-0.5007455217156809;-0.4590763667037331;1.0796812334560453;0.999996734455386;10.000040193342002;0.4167756265098009;-0.435228997106056;-0.43522900545821114;0.38600722471431737;-0.45571000032466674;0.5972224804657104;0.9999918168369946
74.048118;1.0907663331814221;0.4166746410177292;0.38199835816163696;-0.500745521663885;-0.45907636682212594;1.0796811365030938;0.9999967787363835;10.000040815579741;0.41677562698251197;-0.435228997092978;-0.43522900544817905;0.3860072045669478;-0.4557100003715991;0.5972224467193434;0.9999917115587998
74.058118;1.0907661116931515;0.41667464729561055;0.3819983292913837;-0.5007455216131179;-0.45907636693981846;1.079681043897059;0.9999968254951151;10.000041407293825;0.4167756242568258;-0.4352289970812744;-0.4352290054372123;0.38600718330676975;-0.4557100004184999;0.5972224164857199;0.999991609118347
74.068118;1.0907658969156568;0.41667465211159205;0.3819982995181918;-0.5007455215632575;-0.4590763670567776;1.0796809561242442;0.9999968749302274;10.000041966639571;0.4167756182527325;-0.4352289970708412;-0.435229005425343;0.38600716086653414;-0.4557100004653142;0.597222389420706;0.99999151007934
74.078118;1.090765689271836;0.4166746557147637;0.3819982688235314;-0.5007455215141678;-0.45907636717302425;1.079680873590506;0.9999969271385638;10.00004249276162;0.4167756089349442;-0.4352289970615811;-0.4352290054125673;0.3860071371823028;-0.45571000051199834;0.5972223651347077;0.9999914149359085
74.088118;1.0907654891653085;0.4166746583818392;0.38199823714622105;-0.5007455214657087;-0.459076367288597;1.0796807965415265;0.9999969821107684;10.000042985737304;0.41677559634858213;-0.435228997053393;-0.4352290053988558;0.3860071121902576;-0.45571000055855004;0.597222343190336;0.9999913240853073
74.098118;1.0907652969439245;0.4166746603682873;0.3819982043545355;-0.5007455214177408;-0.45907636740353736;1.079680725132077;0.9999970398070351;10.000043446718735;0.41677558061235226;-0.43522899704616375;-0.43522900538418696;0.3860070858109372;-0.45571000060502614;0.597222323139074;0.9999912379076557
74.108118;1.0907651128703824;0.4166746618466127;0.38199817025891697;-0.5007455213701358;-0.45907636751788905;1.0796806595449708;0.9999971003010908;10.000043878098461;0.41677556188537473;-0.43522899703976753;-0.4352290053685612;0.3860070579318751;-0.4557100006515461;0.5972223045538452;0.9999911567913852
74.118118;1.0907649370938481;0.41667466289677535;0.3819981346378961;-0.5007455213227751;-0.4590763676316955;1.0796806000484154;0.999997163838614;10.000044283394807;0.41677554035077596;-0.4352289970340635;-0.4352290053519744;0.3860070284114333;-0.45571000069826917;0.5972222870282522;0.9999910810388146
74.128118;1.0907647696142704;0.41667466354601423;0.3819980972687163;-0.5007455212755509;-0.45907636774498967;1.0796805470065067;0.999997230720751;10.00004466608778;0.41677551619296827;-0.43522899702889856;-0.4352290053343994;0.3860069970971066;-0.45571000074535095;0.5972222701632699;0.9999910107612048
74.138118;1.090764610354356;0.41667466379804124;0.38199805795707703;-0.5007455212283916;-0.4590763678577793;1.0796805008600272;0.9999973011780294;10.000045027869245;0.41677548955548877;-0.43522899702412765;-0.43522900531579123;0.3860069638513036;-0.4557100007929023;0.5972222535562138;0.9999909458538145
74.148118;1.090764459283081;0.41667466364040745;0.3819980165443163;-0.5007455211812738;-0.4590763679700421;1.0796804620763092;0.9999973753931193;10.000045367956991;0.4167754605305793;-0.43522899701961887;-0.4352290052961001;0.38600692859969327;-0.4557100008409743;0.5972222368082883;0.9999908860766783
74.158118;1.0907643164009504;0.41667466305501255;0.3819979728910443;-0.5007455211342023;-0.4590763680817408;1.0796804310786845;0.9999974535521468;10.000045683913536;0.41677542919510824;-0.4352289970152407;-0.4352290052752716;0.38600689135845884;-0.45571000088957236;0.5972222195677698;0.9999908311627622
74.168118;1.0907641816471492;0.41667466203796694;0.38199792686731204;-0.5007455210871707;-0.4590763681928444;1.0796804081592577;0.9999975357499586;10.000045972840645;0.41677539563977584;-0.43522899701087664;-0.4352290052532302;0.3860068522052515;-0.4557100009386883;0.5972222015687114;0.9999907808696274
74.178118;1.090764054857765;0.41667466061996045;0.38199787837114435;-0.5007455210401485;-0.4590763683033494;1.0796803934314896;0.9999976218515417;10.000046231732137;0.41677535997982285;-0.4352289970064573;-0.4352290052298831;0.38600681123593394;-0.4557100009883338;0.5972221826211782;0.9999907350186574
74.188118;1.0907639357581733;0.41667465886558547;0.3819978273728681;-0.5007455209931215;-0.459076368413294;1.0796803868771656;0.9999977115141718;10.000046457292722;0.4167753223775331;-0.4352289970019472;-0.4352290052051555;0.3860067685299249;-0.45571000103854714;0.5972221625672866;0.9999906935398514
74.198118;1.090763824011292;0.4166746568539053;0.38199777394713436;-0.5007455209461449;-0.45907636852276235;1.0796803884331538;0.9999978043320078;10.000046646235939;0.41677528304853245;-0.43522899699730483;-0.4352290051790211;0.3860067241312996;-0.45571000108937365;0.5972221412553138;0.9999906564659622
74.208118;1.0907637193125652;0.4166746546722197;0.3819977182562057;-0.5007455208993578;-0.459076368631879;1.079680398006263;0.9999978999327531;10.000046795927556;0.41677524221698653;-0.4352289969924783;-0.43522900515149354;0.38600667805759437;-0.455710001140856;0.597222118577359;0.9999906238839659
74.218118;1.0907636214116943;0.416674652408664;0.38199766051515394;-0.5007455208529653;-0.45907636874079494;1.079680415387899;0.9999979979995177;10.000046904699959;0.4167752000633125;-0.43522899698743917;-0.4352290051225856;0.386006630307037;-0.4557100011930268;0.5972220945384875;0.9999905958816064
74.228118;1.0907635300719043;0.41667465011950633;0.3819976009652886;-0.5007455208072105;-0.45907636884966885;1.0796804402040032;0.9999980982994016;10.000046971868327;0.41677515671119236;-0.43522899698221673;-0.43522900509227114;0.3860065808514278;-0.4557100012458727;0.5972220692660986;0.999990572519747
74.238118;1.090763445088984;0.41667464780994257;0.3819975398355969;-0.500745520762342;-0.45907636895864984;1.0796804719522008;0.999998200720334;10.00004699777377;0.41677511224274266;-0.43522899697689843;-0.43522900506048523;0.3860065296483819;-0.45571000129931427;0.5972220429360849;0.999990553835725
74.248118;1.0907633663395833;0.41667464546215366;0.38199747731165684;-0.5007455207185917;-0.45907636906785815;1.0796805100084785;0.9999983052406531;10.000046983516329;0.41677506672193715;-0.4352289969715889;-0.4352290050271531;0.38600647667353033;-0.4557100013532351;0.5972220156966819;0.9999905398602514
74.258118;1.0907632937698268;0.4166746430739625;0.3819974135432987;-0.5007455206761693;-0.45907636917736;1.0796805536238967;0.9999984118406939;10.000046930191155;0.4167750202071179;-0.4352289969663713;-0.4352290049922026;0.38600642192878676;-0.4557100014075056;0.5972219876545681;0.9999905306989377
74.268118;1.0907632273733205;0.4166746406693774;0.3819973486603616;-0.5007455206352673;-0.45907636928715745;1.0796806019951481;0.9999985204344624;10.000046838419507;0.41677497274203007;-0.43522899696130496;-0.4352290049555549;0.38600636541272165;-0.4557100014619621;0.5972219588892149;0.9999905266049048
74.278118;1.090763167201108;0.41667463828144735;0.3819972827629907;-0.5007455205960587;-0.4590763693972137;1.0796806543344688;0.9999986308468571;10.000046708229746;0.4167749243557115;-0.43522899695644396;-0.43522900491713246;0.3860063070941679;-0.45571000151639374;0.5972219294540367;0.999990527861751
74.288118;1.0907631133476325;0.4166746359238357;0.3819972158994335;-0.5007455205586817;-0.4590763695074805;1.0796807098548529;0.9999987428439107;10.000046538600866;0.4167748750790079;-0.4352289969518539;-0.4352290048768866;0.3860062469259884;-0.4557100015705771;0.5972218993735827;0.999990534603692
74.298118;1.090763065896593;0.4166746335926659;0.38199714804062523;-0.5007455205232278;-0.45907636961789267;1.0796807677474072;0.9999988562052574;10.000046327259797;0.41677482495529666;-0.43522899694762135;-0.43522900483480537;0.3860061848871165;-0.45571000162431496;0.5972218686371517;0.9999905468126354
74.308118;1.0907630248880826;0.41667463130453786;0.38199707905833263;-0.5007455204897423;-0.4590763697283442;1.0796808272516436;0.9999989707476549;10.00004607115006;0.41677477404332364;-0.4352289969438509;-0.4352290047908951;0.38600612101221105;-0.45571000167744696;0.5972218371904692;0.999990564440491
74.318118;1.0907629903268592;0.41667462910829445;0.3819970087525782;-0.5007455204582276;-0.45907636983868005;1.0796808877359296;0.999999086268537;10.000045766659225;0.41677472239617414;-0.43522899694064787;-0.4352290047451781;0.3860060553849391;-0.4557100017298437;0.5972218049703993;0.9999905875058789
74.328118;1.0907629621732096;0.4166746270482944;0.38199693692465014;-0.5007455204286555;-0.4590763699487165;1.0796809487088173;0.9999992025306396;10.000045409710138;0.416774670017928;-0.4352289969381115;-0.4352290046977179;0.38600598811666464;-0.45571000178139526;0.5972217720032035;0.9999906161342901
74.338118;1.0907629403122447;0.41667462513346026;0.3819968634215289;-0.5007455204009945;-0.459076370058272;1.0796810098172311;0.9999993193245799;10.000044996244242;0.41677461686025585;-0.4352289969363433;-0.4352290046486248;0.38600591934782724;-0.4557100018319927;0.5972217384878717;0.999990650565269
74.348118;1.0907629245510384;0.4166746233240009;0.38199678814130533;-0.5007455203752287;-0.4590763701671869;1.0796810708247055;0.9999994364670237;10.000044522479229;0.41677456287713355;-0.4352289969354424;-0.4352290045980313;0.3860058492652447;-0.45571000188151856;0.5972217047649889;0.9999906911351486
74.358118;1.0907629146089504;0.4166746215026533;0.38199671104176236;-0.5007455203513408;-0.459076370275332;1.079681131537607;0.9999995536914145;10.000043985364318;0.41677450806837085;-0.43522899693549294;-0.435229004546077;0.38600577809712927;-0.4557100019298593;0.5972216711972599;0.9999907382301056
74.368118;1.0907629100870582;0.4166746194728961;0.3819966321611929;-0.500745520329286;-0.4590763703826096;1.0796811917310218;0.9999996705754571;10.00004338373186;0.41677445247761596;-0.43522899693657197;-0.43522900449291574;0.38600570608562546;-0.45571000197690975;0.5972216380765009;0.9999907922511226
74.378118;1.0907629105092118;0.4166746170146184;0.38199655163903506;-0.5007455203089961;-0.4590763704889347;1.0796812511190357;0.9999997866011725;10.00004271849477;0.41677439616668366;-0.4352289969387742;-0.4352290044387204;0.38600563347459066;-0.45571000202254863;0.597221605601193;0.9999908536500435
74.388118;1.0907629154208747;0.4166746139297315;0.38199646972187584;-0.500745520290393;-0.4590763705942079;1.0796813093472604;0.9999999012983434;10.000041991444863;0.41677433918384393;-0.4352289969422216;-0.4352290043836642;0.38600556052598695;-0.45571000206662265;0.5972215738992923;0.9999909229893461
74.398118;1.0907629244345747;0.41667461003113937;0.3819963867504806;-0.5007455202733896;-0.45907637069831414;1.0796813660042601;1.0000000143652317;10.00004120438045;0.41677428156104335;-0.4352289969470515;-0.4352290043278884;0.38600548752452873;-0.45571000210896584;0.5972215430599641;0.9999910009424
74.408118;1.0907629372124839;0.4166746051016165;0.3819963031327605;-0.5007455202579005;-0.4590763708011439;1.0796814206792285;1.0000001256791706;10.000040359206062;0.41677422333584974;-0.4352289969533992;-0.43522900427149747;0.3860054147499428;-0.455710002149429;0.5972215131352535;0.9999910882144468
74.418118;1.0907629534481043;0.4166745988691819;0.3819962193096994;-0.5007455202438594;-0.4590763709025989;1.0796814730063944;1.0000002352210406;10.000039458215815;0.4167741645439647;-0.43522899696139067;-0.43522900421457766;0.3860053424726216;-0.4557100021878903;0.5972214841283106;0.9999911854054078
74.428118;1.0907629729001258;0.4166745910131377;0.38199613573095603;-0.5007455202312169;-0.45907637100257637;1.0796815226691878;1.000000343035981;10.0000385039186;0.41677410519999264;-0.43522899697113726;-0.43522900415720184;0.38600527099047516;-0.45571000222423536;0.5972214560295899;0.9999912929024066
74.438118;1.090762995445371;0.41667458119133893;0.381996052828694;-0.5007455202199281;-0.45907637110096766;1.0796815694258302;1.0000004492389127;10.000037498679177;0.41677404530937684;-0.43522899698272555;-0.4352290040994139;0.386005200645204;-0.455710002258323;0.5972214288927876;0.9999914108744592
74.448118;1.0907630210977894;0.41667456907936573;0.38199597096999505;-0.5007455202099493;-0.4590763711976782;1.0796816131491058;1.0000005539763293;10.000036445126316;0.4167739848801113;-0.43522899699621237;-0.43522900404121373;0.3860051317924106;-0.45571000228998443;0.5972214028808123;0.999991539321969
74.458118;1.090763050014877;0.4166745543963419;0.3819958904422442;-0.5007455202012429;-0.45907637129262774;1.0796816538541651;1.000000657368286;10.000035347155299;0.41677392389984175;-0.43522899701163636;-0.4352290039825565;0.3860050647566901;-0.45571000231906494;0.597221378257713;0.999991678107798
74.468118;1.0907630824630017;0.4166745369102601;0.3819958115005269;-0.5007455201937879;-0.4590763713857281;1.0796816917045666;1.0000007594708602;10.000034209893732;0.4167738623113901;-0.43522899702902684;-0.43522900392336783;0.38600499979214714;-0.45571000234544623;0.597221355344049;0.9999918269807859
74.478118;1.0907631187263758;0.4166745164373484;0.3819957344053449;-0.500745520187581;-0.4590763714768775;1.0796817270105477;1.0000008602615165;10.000033039107338;0.41677380001819425;-0.43522899704838686;-0.4352290038635664;0.38600493705764855;-0.4557100023690301;0.5972213344533798;0.9999919856074925
74.488118;1.0907631590309093;0.4166744928418957;0.3819956594254388;-0.5007455201826274;-0.459076371565971;1.0796817602570705;1.0000009596861388;10.000031841918162;0.4167737369030376;-0.43522899706967827;-0.43522900380309304;0.3860048766339355;-0.4557100023897314;0.5972213158532452;0.9999921535252703
74.498118;1.0907632035097656;0.41667446605229247;0.3819955868336676;-0.5007455201789547;-0.4590763716529058;1.0796817920880388;1.000001057690379;10.00003062738473;0.41677367285403866;-0.435228997092832;-0.4352290037419379;0.3860048185744874;-0.4557100024074886;0.5972212997775553;0.9999923300295127
74.508118;1.0907632522033206;0.41667443608573823;0.3819955168897686;-0.5007455201766252;-0.45907637173757626;1.0796818231934855;1.0000011541301872;10.000029405200975;0.41677360779767497;-0.4352289971177558;-0.43522900368013406;0.3860047629246181;-0.45571000242226906;0.5972212864325406;0.9999925141990341
74.518118;1.0907633050745915;0.41667440305167036;0.3819954498259744;-0.5007455201757122;-0.4590763718198638;1.079681854221993;1.000001248682845;10.00002818431905;0.41677354170531805;-0.43522899714432667;-0.43522900361772293;0.38600470969653744;-0.45571000243406623;0.5972212759619029;0.9999927050915235
74.528118;1.0907633620105575;0.4166743671390013;0.3819953858521409;-0.500745520176279;-0.45907637189964406;1.0796818858119726;1.000001340917722;10.000026972877343;0.41677347455386526;-0.4352289971723898;-0.4352290035547322;0.3860046588744876;-0.4557100024428939;0.5972212684200342;0.9999929018835851
74.538118;1.090763422821876;0.4166743286053757;0.3819953251589283;-0.500745520178396;-0.4590763719768048;1.0796819186317397;1.0000014304520195;10.000025778499749;0.4167734062893191;-0.4352289972017677;-0.43522900349117327;0.38600461046067175;-0.45571000244878757;0.5972212637783902;0.9999931038245596
74.548118;1.0907634872448513;0.4166742877628208;0.3819952679136572;-0.5007455201821646;-0.4590763720512518;1.0796819532862476;1.0000015170070957;10.000024608226996;0.416773336832309;-0.43522899723225594;-0.4352290034270401;0.38600456448207593;-0.45571000245181803;0.597221261954536;0.9999933100985895
74.558118;1.090763554952301;0.4166742449518258;0.38199521425510674;-0.5007455201877092;-0.45907637212290275;1.0796819901705355;1.0000016003652683;10.000023468297902;0.41677326608904713;-0.43522899726361125;-0.43522900336231035;0.38600452094782983;-0.45571000245209;0.5972212628507152;0.9999935197447811
74.568118;1.0907636255689124;0.4166742005191697;0.38199516429743835;-0.500745520195144;-0.4590763721916726;1.0796820294294356;1.000001680357098;10.00002236420803;0.41677319395931095;-0.4352289972955589;-0.43522900329696196;0.38600447982485364;-0.45571000244970106;0.5972212663808726;0.9999937316788344
74.578118;1.0907636986283706;0.4166741548140627;0.38199511814054565;-0.5007455202045497;-0.45907637225745473;1.0796820710311283;1.0000017568463784;10.000021300884768;0.4167731203616316;-0.4352289973278166;-0.4352290032309844;0.3860044410545839;-0.4557100024447061;0.5972212724805509;0.9999939447390788
74.588118;1.0907637735253422;0.4166741081929719;0.3819950758608379;-0.5007455202159697;-0.4590763723201159;1.0796821148692;1.0000018296557305;10.000020282372521;0.4167730452601883;-0.4352289973601042;-0.4352290031643661;0.38600440457500373;-0.4557100024371333;0.5972212811083513;0.9999941576992003
74.598118;1.0907638495703793;0.4166740610191863;0.3819950374955391;-0.5007455202294053;-0.45907637237949955;1.079682160816932;1.000001898552335;10.000019310914368;0.4167729686882667;-0.43522899739213683;-0.4352290030970924;0.3860043703298881;-0.4557100024270128;0.5972212922387778;0.9999943692834945
74.608118;1.0907639260829523;0.4166740136424397;0.38199500304652073;-0.5007455202448291;-0.4590763724354472;1.0796822087692117;1.0000019633362243;10.000018386337796;0.41677289075275553;-0.43522899742363635;-0.4352290030291657;0.3860043382759637;-0.45571000241438525;0.5972213058382403;0.9999945782161889
74.618118;1.0907640024562502;0.4166739663549513;0.38199497247445574;-0.5007455202622112;-0.4590763724878315;1.0796822587578279;1.0000020238996095;10.000017506572622;0.4167728115950512;-0.4352289974543533;-0.4352290029606118;0.3860043083889376;-0.4557100023993073;0.5972213218346688;0.9999947832863659
74.628118;1.0907640782322323;0.416673919354879;0.3819949456756447;-0.5007455202815329;-0.45907637253655453;1.0796823110508043;1.0000020801675493;10.000016668600756;0.4167727313224545;-0.43522899748407157;-0.43522900289147604;0.38600428066736;-0.4557100023818645;0.5972213401199977;0.9999949833773258
74.638118;1.0907641531361305;0.41667387274476286;0.3819949224922934;-0.5007455203027894;-0.4590763725815116;1.0796823661212165;1.0000021319827808;10.000015869173001;0.41677264995074825;-0.4352289975126157;-0.4352290028218177;0.3860042551360683;-0.4557100023621761;0.5972213605759223;0.9999951774454212
74.648118;1.090764227012151;0.41667382656471197;0.3819949027526791;-0.5007455203259893;-0.4590763726225683;1.0796824245542964;1.0000021790846279;10.000015105480776;0.4167725674140602;-0.43522899753988203;-0.4352290027516951;0.38600423184372157;-0.45571000234039544;0.597221383076233;0.9999953645239001
74.658118;1.0907642997396814;0.416673780844771;0.381994886294391;-0.5007455203511391;-0.45907637265957185;1.0796824869625368;1.0000022212146116;10.00001437541287;0.41677248363549435;-0.4352289975658554;-0.43522900268115894;0.3860042108327192;-0.4557100023167002;0.5972214074944124;0.9999955437685873
74.668118;1.0907643711813233;0.41667373564836097;0.38199487296319956;-0.5007455203782305;-0.45907637269237345;1.0796825539064976;1.0000022581686963;10.000013677433273;0.41677239857240883;-0.43522899759057476;-0.435229002610269;0.3860041920866946;-0.4557100022912671;0.5972214337369499;0.9999957144741239
74.678118;1.090764441148427;0.4166736910984712;0.3819948625941883;-0.5007455204072494;-0.45907637272083807;1.0796826258160364;1.0000022897157061;10.00001301058361;0.4167723122073418;-0.43522899761407124;-0.43522900253910696;0.38600417551697963;-0.45571000226424274;0.5972214617478365;0.9999958760398169
74.688118;1.09076450940901;0.4166736473914862;0.3819948550005845;-0.5007455204381789;-0.4590763727448469;1.0796827029412157;1.0000023155549536;10.000012374088367;0.41677222453593954;-0.43522899763633344;-0.43522900246776036;0.3860041609997704;-0.45571000223573516;0.5972214914881525;0.9999960279317013
74.698118;1.0907645757656121;0.4166736047756785;0.381994849990476;-0.5007455204709945;-0.459076372764298;1.0796827854028863;1.0000023353827479;10.000011766547047;0.41677213557571463;-0.4352289976573294;-0.43522900239630263;0.3860041484033235;-0.4557100022058234;0.5972215229368174;0.9999961697056439
74.708118;1.0907646401687627;0.41667356349828955;0.38199484737494976;-0.5007455205056709;-0.4590763727791106;1.0796828732894457;1.0000023489729029;10.000011185853214;0.4167720453706311;-0.43522899767705914;-0.43522900232478795;0.38600413758816665;-0.4557100021745769;0.5972215560985491;0.9999963010559539
74.718118;1.09076470275845;0.41667352376669364;0.3819948469492905;-0.5007455205421972;-0.4590763727892257;1.0796829666707113;1.0000023562003915;10.00001062974303;0.4167719539868138;-0.4352289976955844;-0.43522900225325006;0.3860041284228673;-0.4557100021420666;0.5972215910034878;0.9999964217863597
74.728118;1.0907647637815985;0.4166734857265447;0.3819948484729867;-0.5007455205805678;-0.4590763727945948;1.0796830655488863;1.0000023569853491;10.000010095654893;0.4167718615084544;-0.43522899771303;-0.435229002181708;0.3860041208171486;-0.45571000210835333;0.5972216277075328;0.9999965317287168
74.738118;1.0907648234722924;0.4166734494399239;0.38199485166095376;-0.5007455206207599;-0.4590763727951741;1.0796831698580136;1.0000023512533762;10.000009580106997;0.4167717680298304;-0.43522899772958357;-0.43522900211018406;0.3860041147170206;-0.4557100020734755;0.5972216662795982;0.999996630674559
74.748118;1.0907648819672315;0.4166734148789183;0.38199485619904916;-0.5007455206627427;-0.45907637279093216;1.0796832795362392;1.0000023389835189;10.000009079102798;0.4167716736697283;-0.43522899774548146;-0.435229002038705;0.3860041100666716;-0.4557100020374433;0.5972217067576989;0.9999967183420208
74.758118;1.0907649393056125;0.4166733819459405;0.3819948617915788;-0.5007455207064976;-0.45907637278185376;1.0796833945774704;1.000002320260069;10.0000085894181;0.41677157862308817;-0.43522899776096197;-0.4352290019672881;0.38600410680029557;-0.45571000200024037;0.5972217490887797;0.999996794449456
74.768118;1.0907649955318068;0.4166733505121063;0.3819948682122018;-0.5007455207520201;-0.4590763727679451;1.079683514968419;1.0000022952494378;10.000008108967522;0.41677148319518015;-0.4352289977762139;-0.43522900189595076;0.3860041048747926;-0.45571000196185446;0.5972217930929339;0.9999968588639819
74.778118;1.090765050786102;0.416673320449466;0.3819948753186517;-0.5007455207993106;-0.45907637274924545;1.0796836405563788;1.000002264103004;10.00000763595459;0.41677138776442557;-0.43522899779137203;-0.4352290018247355;0.3860041043118892;-0.45571000192231015;0.5972218384912701;0.9999969116800456
74.788118;1.0907651053474783;0.41667329163635985;0.3819948830185979;-0.5007455208483744;-0.4590763727258305;1.0796837710116052;1.0000022269020885;10.000007168626142;0.4167712927028639;-0.43522899780657487;-0.43522900175370755;0.38600410519652306;-0.4557100018816559;0.5972218850019769;0.9999969532060717
74.798118;1.090765159665294;0.4166732639499074;0.3819948912336341;-0.5007455208992286;-0.4590763726977996;1.0796839059268926;1.0000021837380084;10.000006706430113;0.41677119834294796;-0.4352289978220219;-0.43522900168292844;0.3860041076090863;-0.4557100018399227;0.5972219324354805;0.9999969838979018
74.808118;1.0907652142810909;0.4166732372552097;0.38199489991008195;-0.500745520951899;-0.45907637266525486;1.0796840449475584;1.0000021347986443;10.000006250981537;0.4167711050108197;-0.4352289978379671;-0.4352290016124416;0.3860041115819564;-0.45571000179710686;0.5972219807022364;0.9999970042539124
74.818118;1.0907652696519967;0.41667321137987867;0.3819949090371386;-0.5007455210064042;-0.4590763726282965;1.0796841878741685;1.000002080355599;10.000005805296828;0.4167710130493915;-0.43522899785467795;-0.43522900154227206;0.3860041171303245;-0.4557100017531807;0.597222029743432;0.999997014746066
74.828118;1.090765326077253;0.41667318609651194;0.3819949186282659;-0.5007455210627323;-0.45907637258704376;1.0796843347016063;1.00000202070642;10.000005372259213;0.41677092279775935;-0.43522899787240515;-0.43522900147241783;0.3860041242770263;-0.45571000170810133;0.5972220794670529;0.9999970158225228
74.838118;1.0907653837983244;0.41667316113972364;0.38199492870664076;-0.50074552112081;-0.4590763725416559;1.0796844855553858;1.0000019560815874;10.00000495404893;0.41677083456935765;-0.4352289978913586;-0.4352290014028405;0.3860041330403835;-0.45571000166180936;0.5972221297249825;0.9999970079452716
74.848118;1.090765443140051;0.41667313623316;0.3819949393403299;-0.5007455211804828;-0.4590763724923249;1.079684640539402;1.0000018865329596;10.000004552173618;0.4167707486424982;-0.4352289979117054;-0.43522900133347353;0.3860041434284413;-0.45571000161424524;0.5972221803085155;0.9999969916365763
74.858118;1.0907655045644296;0.4166731110999203;0.3819949506879812;-0.5007455212415203;-0.459076372439245;1.079684799612636;1.0000018118942613;10.000004167340277;0.41677066524550277;-0.43522899793359876;-0.43522900126423464;0.3860041554400353;-0.45571000156538066;0.5972222309574386;0.9999969674622176
74.868118;1.090765568640452;0.41667308546132037;0.38199496297808067;-0.5007455213036495;-0.4590763723825911;1.0796849626524538;1.0000017318290768;10.000003799621274;0.41677058454767063;-0.4352289979571855;-0.4352290011950346;0.38600416905195895;-0.4557100015152343;0.5972222813796754;0.9999969359674179
74.878118;1.0907656360017963;0.4166730590273847;0.3819949764391502;-0.5007455213665997;-0.4590763723225194;1.079685129612811;1.0000016458950403;10.000003448738306;0.4167705066614519;-0.43522899798258136;-0.43522900112580604;0.38600418420093435;-0.45571000146385365;0.5972223312738842;0.9999968976829362
