time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.888118;1.090765707319979;0.4166730314846727;0.38199499125829545;-0.5007455214301296;-0.459076372259162;1.07968530059032;1.0000015535656643;10.00000311384073;0.416770431643164;-0.4352289980098627;-0.4352290010565353;0.38600420078701325;-0.4557100014112847;0.597222380372221;0.9999968531645674
74.898118;1.0907657832601723;0.41667300251138567;0.38199500757552524;-0.5007455214940256;-0.4590763721926138;1.0796854758137913;1.0000014542502025;10.000002793095248;0.4167703595054353;-0.43522899803907317;-0.4352290009872487;0.3860042187030163;-0.4557100013575585;0.5972224284679044;0.9999968029910328
74.908118;1.0907658644234361;0.41667297181590923;0.3819950254977691;-0.5007455215581037;-0.4590763721229523;1.0796856555761534;1.0000013474048668;10.000002483691382;0.41677029025495876;-0.4352289980702166;-0.4352290009179675;0.38600423784145016;-0.45571000130269496;0.5972224753785962;0.999996747745532
74.918118;1.0907659513249033;0.41667293914017717;0.38199504513319016;-0.5007455216222201;-0.4590763720502785;1.0796858401393359;1.0000012326629253;10.000002182475715;0.4167702239406156;-0.435228998103243;-0.4352290008486892;0.3860042580601127;-0.4557100012467159;0.597222520888336;0.9999966880029402
74.928118;1.0907660443761062;0.4166729042233266;0.3819950666168657;-0.5007455216862654;-0.4590763719747346;1.0796860297128754;1.0000011098173778;10.000001886519927;0.41677016067597616;-0.435228998138044;-0.4352290007793964;0.3860042791720561;-0.45571000118966287;0.5972225647321704;0.9999966243347712
74.938118;1.0907661438163536;0.4166728667940016;0.3819950900983703;-0.5007455217501432;-0.4590763718964993;1.0796862244486198;1.0000009787348048;10.000001592820155;0.4167701006094311;-0.4352289981744705;-0.43522900071006965;0.3860043009812941;-0.4557100011316063;0.5972226066306471;0.9999965573284835
74.948118;1.0907662496780453;0.41667282661435945;0.381995115702299;-0.5007455218137618;-0.45907637181577454;1.0796864243651827;1.0000008393817075;10.000001298013018;0.41677004386897587;-0.43522899821237193;-0.43522900064069286;0.3860043232988184;-0.45571000107263887;0.5972226463265826;0.999996487592811
74.958118;1.090766361856768;0.41667278352371667;0.38199514349794045;-0.500745521877035;-0.45907637173277477;1.079686629266946;1.0000006918942124;10.000000998874114;0.4167699905228428;-0.4352289982516323;-0.43522900057124253;0.3860043459307174;-0.45571000101286335;0.5972226835914038;0.9999964157405004
74.968118;1.0907664801589514;0.41667273745168903;0.3819951735019102;-0.5007455219398826;-0.45907637164772397;1.0796868387423486;1.0000005365734521;10.000000692562802;0.4167699405646038;-0.4352289982921906;-0.4352290005016722;0.38600436869752314;-0.45571000095238623;0.5972227182208643;0.999996342357153
74.978118;1.0907666042321453;0.41667268841767047;0.3819952057091023;-0.5007455220022237;-0.45907637156085346;1.0796870522631292;1.0000003738535608;10.000000376434022;0.41676989393090724;-0.43522899833404083;-0.43522900043192775;0.38600439147470167;-0.4557100008913025;0.5972227500416691;0.9999962679876663
74.988118;1.0907667335187423;0.4166726365100797;0.38199524012376623;-0.5007455220639685;-0.45907637147239666;1.0796872693133515;1.000000204272787;10.000000048463201;0.4167698505473415;-0.4352289983772126;-0.43522900036199474;0.3860044141852315;-0.4557100008296591;0.5972227789467107;0.9999961931740109
74.998118;1.0907668673664574;0.41667258185040074;0.38199527676077366;-0.500745522125023;-0.4590763713825811;1.0796874894581898;1.000000028432187;9.999999707764267;0.41676981036321636;-0.435228998421741;-0.43522900029192885;0.3860044367600715;-0.455710000767435;0.5972228049518254;0.9999961185085988
75.008118;1.0907670051707066;0.4166725245822072;0.3819953156318525;-0.5007455221853058;-0.459076371291624;1.079687712381109;0.9999998469827168;9.999999354110482;0.41676977334721077;-0.43522899846765156;-0.43522900022183636;0.3860044591395497;-0.4557100007045809;0.5972228282071131;0.9999960446547603
75.018118;1.0907671463808186;0.416672464873668;0.3819953567405146;-0.5007455222447453;-0.4590763711997469;1.0796879379233812;0.9999996606722276;9.999998987100644;0.4167697394618734;-0.43522899851495966;-0.4352290001518272;0.3860044812910066;-0.45571000064108347;0.597222848919509;0.9999959723592359
75.028118;1.0907672904376655;0.41667240290197893;0.38199540006482013;-0.5007455223032504;-0.45907637110718413;1.0796881660535325;0.999999470382658;9.999998606054815;0.4167697086503578;-0.4352289985636579;-0.4352290000819829;0.3860045031871798;-0.45571000057698124;0.5972228672573915;0.9999959024572815
75.038118;1.0907674367691247;0.41667233883927335;0.38199544552847703;-0.5007455223606907;-0.4590763710141726;1.0796883967875592;0.9999992770786175;9.999998210536893;0.41676968083999677;-0.4352289986136912;-0.4352290000123521;0.38600452477615477;-0.45571000051233623;0.5972228833226625;0.999995835813223
75.048118;1.0907675848257588;0.4166722728629742;0.3819954929973008;-0.5007455224169074;-0.4590763709209578;1.0796886301729134;0.9999990817349138;9.999997800733066;0.4167696559561549;-0.43522899866496506;-0.4352289999429511;0.3860045459948875;-0.455710000447206;0.5972228971672633;0.9999957732498967
75.058118;1.0907677341038324;0.4166722051684754;0.3819955423033681;-0.5007455224717386;-0.45907637082779645;1.0796888662933453;0.9999988853491327;9.999997377551203;0.41676963393410177;-0.4352289987173837;-0.43522899987377317;0.3860045668174008;-0.45571000038162446;0.5972229088025479;0.9999957155614794
75.068118;1.0907678841094863;0.4166721359539518;0.3819955932766467;-0.5007455225250392;-0.4590763707349226;1.0796891051904987;0.9999986889820469;9.99999694260658;0.41676961471573043;-0.43522899877086035;-0.4352289998048165;0.38600458728215836;-0.4557100003155979;0.5972229181947739;0.999995663537343
75.078118;1.090768034257466;0.41667206539907703;0.38199564578020184;-0.5007455225767002;-0.4590763706425188;1.0796893467499442;0.9999984937347118;9.99999649772276;0.4167695982501397;-0.435228998825299;-0.4352289997361065;0.3860046074867552;-0.4557100002491049;0.597222925265068;0.9999956179131795
75.088118;1.0907681838196963;0.41667199367661506;0.38199569972451725;-0.5007455226266678;-0.45907637055072825;1.0796895906705923;0.9999983007209788;9.999996044494907;0.41676958449396967;-0.4352289988805876;-0.43522899966769113;0.38600462757881215;-0.45571000018209573;0.5972229299209765;0.9999955793193703
75.098118;1.0907683319740997;0.41667192098650346;0.3819957550354532;-0.5007455226749336;-0.4590763704596809;1.0796898365112042;0.9999981110792239;9.999995584910433;0.41676957338791326;-0.43522899893660616;-0.43522899959961847;0.3860046477453974;-0.45571000011451546;0.5972229321073317;0.9999955482982192
75.108118;1.0907684778721511;0.4166718475778511;0.38199581162704543;-0.500745522721506;-0.45907637036951565;1.0796900837202228;0.9999979259509858;9.999995122263563;0.4167695648425815;-0.4352289989932341;-0.4352289995319197;0.3860046681934504;-0.4557100000463347;0.5972229318383507;0.9999955253480509
75.118118;1.0907686206902947;0.41667177374589087;0.3819958694266106;-0.5007455227663938;-0.45907637028039133;1.0796903316333115;0.9999977464210443;9.999994661253776;0.4167695587486823;-0.43522899905035467;-0.4352289994646185;0.3860046891066905;-0.45570999997755185;0.597222929200426;0.9999955109387406
75.128118;1.0907687596406015;0.4166716998129578;0.38199592840007607;-0.5007455228096073;-0.45907637019246883;1.0796905794954623;0.9999975734853204;9.999994207460352;0.41676955497589313;-0.43522899910784574;-0.4352289993977539;0.38600471058083813;-0.455709999908188;0.5972229243383321;0.999995505489127
75.138118;1.090768893922072;0.4166716261073969;0.3819959885426455;-0.5007455228511722;-0.4590763701058794;1.0796908265539709;0.9999974080211811;9.999993766741845;0.41676955336554894;-0.4352289991655661;-0.43522899933139053;0.38600473259151447;-0.45570999983829064;0.5972229174457895;0.999995509302577
75.148118;1.0907690226642972;0.41667155295531094;0.381996049878279;-0.5007455228911571;-0.45907637002072665;1.079691072155981;0.9999972507195017;9.999993344710967;0.41676955374943364;-0.43522899922336494;-0.43522899926562825;0.3860047550164715;-0.4557099997679263;0.5972229087628808;0.9999955225125791
75.158118;1.0907691448795485;0.41667148068948107;0.3819961124586629;-0.5007455229296891;-0.45907636993711587;1.0796913157458305;0.9999971020213685;9.99999294626491;0.41676955598362586;-0.4352289992810964;-0.43522899920061103;0.38600477766262453;-0.4557099996971545;0.5972228985517253;0.9999955450817914
75.168118;1.0907692594207195;0.4166714096400964;0.38199617631918925;-0.5007455229669404;-0.4590763698551601;1.0796915568032193;0.9999969620865766;9.999992575435467;0.4167695599605398;-0.4352289993386169;-0.43522899913651425;0.38600480027934675;-0.4557099996260052;0.5972228870411376;0.9999955768235524
75.178118;1.0907693650182437;0.4166713400924227;0.3819962414328422;-0.5007455230030896;-0.459076369774957;1.0796917947838796;0.9999968308170342;9.999992235960153;0.41676956560467066;-0.43522899939578363;-0.4352289990735035;0.3860048225913559;-0.45570999955448205;0.5972228743935568;0.999995617452287
75.188118;1.090769460446179;0.41667127226106265;0.38199630769609627;-0.5007455230382944;-0.4590763696965847;1.079692029071122;0.9999967079502122;9.999991931882912;0.41676957288357597;-0.4352289994524675;-0.4352289990117094;0.3860048443433426;-0.45570999948259155;0.5972228607141465;0.9999956666551476
75.198118;1.0907695447171561;0.4166712062993789;0.3819963749214109;-0.5007455230726975;-0.4590763696201323;1.0796922590013087;0.9999965931379499;9.999991667052479;0.41676958183087204;-0.4352289995085654;-0.43522899895124123;0.3860048653128443;-0.45570999941037754;0.5972228460497379;0.9999957241406926
75.208118;1.090769617162695;0.4166711423173941;0.38199644284843903;-0.5007455231064513;-0.4590763695457315;1.0796924839369635;0.9999964859362996;9.999991444313638;0.41676959255910556;-0.4352289995639892;-0.4352289988922012;0.38600488529363;-0.45570999933793005;0.5972228303790904;0.9999957896515603
75.218118;1.0907696773960578;0.4166710803986453;0.38199651119045713;-0.50074552313973;-0.4590763694735531;1.0796927032676658;0.9999963857806325;9.999991265681633;0.4167696052463621;-0.43522899961864536;-0.43522899883468297;0.38600490408274035;-0.45570999926538136;0.5972228136411897;0.9999958629418975
75.228118;1.0907697252505777;0.41667102061549527;0.3819965796714485;-0.5007455231727178;-0.4590763694037697;1.079692916388812;0.9999962920640599;9.999991133071555;0.4167696200976963;-0.4352289996724363;-0.43522899877876825;0.3860049214862255;-0.45570999919290556;0.5972227957994604;0.9999959437677053
75.238118;1.090769760725871;0.41667096304528256;0.3819966480270711;-0.5007455232056041;-0.4590763693365224;1.079693122752537;0.999996204283489;9.999991048637828;0.4167696373075087;-0.4352289997252808;-0.43522899872453036;0.3860049373411992;-0.45570999912071153;0.5972227768903325;0.9999960319257843
75.248118;1.0907697839083328;0.41667090778678667;0.38199671598408186;-0.5007455232385929;-0.4590763692719161;1.0796933219313107;0.9999961221344482;9.999991014499425;0.41676965702887464;-0.4352289997771285;-0.4352289986720533;0.38600495153284964;-0.4557099990490332;0.5972227570194101;0.9999961272868177
75.258118;1.0907697948879924;0.41667085495725764;0.38199678322958563;-0.5007455232718833;-0.4590763692100283;1.079693513621948;0.9999960455148104;9.999991032432659;0.4167696793404368;-0.4352289998279542;-0.4352289986214434;0.3860049639842588;-0.45570999897812337;0.597222736328052;0.9999962297682868
75.268118;1.0907697937440837;0.4166708046642819;0.3819968494053484;-0.5007455233056275;-0.45907636915090816;1.0796936975678946;0.9999959744342355;9.99999110388836;0.416769704248289;-0.4352289998777483;-0.43522899857281244;0.3860049746290363;-0.4557099989082437;0.5972227149622545;0.9999963392689061
75.278118;1.0907697806253793;0.4166707569881603;0.38199691414647235;-0.5007455233399113;-0.4590763690945683;1.0796938734526833;0.9999959088826497;9.999991229861516;0.4167697317444718;-0.4352289999265252;-0.4352289985262648;0.3860049833958873;-0.45570999883964397;0.5972226930477569;0.99999645562888
75.288118;1.0907697558679286;0.41667071197743244;0.38199697711621344;-0.5007455233747573;-0.4590763690409894;1.0796940408957718;0.9999958487754399;9.99999141066691;0.41676976185434456;-0.4352289999743374;-0.4352289984819054;0.3860049902189688;-0.4557099987725289;0.5972226706692968;0.9999965786436297
75.298118;1.0907697200572835;0.4166706696147445;0.3819970380157563;-0.5007455234101226;-0.45907636899013926;1.079694199536607;0.9999957939659088;9.999991646378206;0.4167697946200626;-0.43522900002126536;-0.43522899843984764;0.3860049950434359;-0.4557099987070336;0.5972226478574997;0.9999967080992731
75.308118;1.0907696740414303;0.4166706297856501;0.38199709659679965;-0.50074552344589;-0.45907636894199316;1.0796943490347333;0.9999957442261744;9.999991937835459;0.41676983005409163;-0.4352290000673976;-0.4352289984002135;0.38600499779408415;-0.45570999864323414;0.597222624590708;0.9999968438164331
75.318118;1.0907696189221125;0.4166705922995438;0.3819971526717133;-0.5007455234818903;-0.4590763688965435;1.079694488969605;0.9999956992603374;9.999992286928666;0.4167698681076464;-0.43522900011283494;-0.4352289983631172;0.38600499833536367;-0.4557099985811737;0.5972226008201754;0.9999969857335674
75.328118;1.0907695559729542;0.41667055692732585;0.38199720610546783;-0.5007455235179562;-0.4590763688537793;1.079694618813317;0.9999956588238743;9.999992695532269;0.41676990867203245;-0.43522900015769067;-0.4352289983286256;0.38600499645855035;-0.4557099985208704;0.5972225765126693;0.9999971339702939
75.338118;1.0907694865088307;0.4166705234425282;0.3819972567937526;-0.5007455235539563;-0.45907636881364217;1.079694738029581;0.9999956227885617;9.999993164608693;0.4167699516144481;-0.43522900020206384;-0.43522899829673517;0.3860049918967896;-0.4557099984623122;0.5972225516682985;0.9999972887374109
75.348118;1.0907694117536622;0.41667049167348197;0.38199730462686277;-0.5007455235897891;-0.45907636877601704;1.0796948461507816;0.9999955910595607;9.999993694739592;0.4167699968151066;-0.4352290002460277;-0.4352289982673941;0.3860049843483347;-0.4557099984054715;0.5972225262985265;0.9999974501539182
75.358118;1.090769332703434;0.416670461513776;0.3819973494532393;-0.5007455236253672;-0.4590763687407769;1.0796949427828626;0.9999955635009631;9.999994286830635;0.4167700441647309;-0.4352290002896459;-0.4352289982405362;0.3860049734852502;-0.455709998350329;0.5972225004211557;0.9999976181691094
75.368118;1.090769250072477;0.4166704328714291;0.3819973910733464;-0.5007455236606154;-0.45907636870782353;1.0796950276572583;0.999995539938977;9.99999494172103;0.41677009355403094;-0.4352290003329671;-0.43522899821608746;0.3860049589679859;-0.4557099982968617;0.5972224740751914;0.9999977926132836
75.378118;1.0907691643818442;0.4166704056376855;0.3819974292667545;-0.5007455236954693;-0.45907636867707635;1.0796951007023297;0.9999955201500094;9.999995659067471;0.41677014489440634;-0.43522900037599904;-0.435228998193956;0.3860049404948067;-0.45570999824501474;0.5972224472854076;0.9999979732919824
75.388118;1.0907690761049658;0.4166703797347678;0.3819974638307167;-0.5007455237298684;-0.4590763686484422;1.0796951620071022;0.9999955038136419;9.999996436342887;0.4167701981243594;-0.4352290004187057;-0.4352289981740319;0.38600491785092145;-0.4557099981947137;0.5972224199936486;0.9999981600971117
75.398118;1.0907689857449665;0.41667035517625156;0.3819974946183335;-0.5007455237637565;-0.45907636862180407;1.0796952117244112;0.9999954904971213;9.999997268970786;0.41677025319692174;-0.435229000461029;-0.43522899815620797;0.3860048909214913;-0.455709998145897;0.5972223920450482;0.9999983530450262
75.408118;1.090768893767717;0.4166703320704863;0.3819975215639372;-0.5007455237970858;-0.4590763685970171;1.0796952499860002;0.9999954796813045;9.999998151684574;0.4167703100924522;-0.4352290005029145;-0.43522899814040583;0.38600485969528237;-0.4557099980985078;0.5972223632473358;0.9999985521919587
75.418118;1.0907688005076872;0.41667031060337417;0.3819975446769888;-0.5007455238298215;-0.45907636857391104;1.0796952768884294;0.9999954707814499;9.99999907977643;0.41677036882969015;-0.4352290005443363;-0.43522899812657145;0.38600482427359545;-0.45570999805246826;0.5972223334567986;0.9999987575696275
75.428118;1.0907687061754885;0.4166702910273337;0.381997564004018;-0.5007455238619424;-0.4590763685522982;1.079695292629115;0.9999954631672971;10.00000004963887;0.4167704294551688;-0.4352290005853002;-0.4352289981146459;0.38600478485940626;-0.4557099980076864;0.5972223026343335;0.9999989691849537
75.438118;1.090768610858922;0.4166702736232898;0.38199757959151953;-0.5007455238934286;-0.4590763685319583;1.079695297588548;0.9999954562154632;10.000001058657157;0.4167704920306437;-0.43522900062582276;-0.4352289981045547;0.3860047417238746;-0.45570999796408806;0.5972222708418322;0.9999991870247272
75.448118;1.0907685144903139;0.416670258633792;0.38199759149073126;-0.5007455239242441;-0.4590763685126205;1.0796952921994645;0.999995449380373;10.00000210422909;0.4167705566195789;-0.4352290006659165;-0.4352289980962151;0.38600469516794317;-0.455709997921631;0.5972222382233878;0.9999994110765259
75.458118;1.0907684169041665;0.41667024621314497;0.3819975997921224;-0.5007455239543362;-0.4590763684939964;1.0796952768467571;0.9999954422161131;10.000003182526067;0.416770623292677;-0.43522900070560155;-0.4352289980895177;0.386004645503256;-0.45570999788029665;0.59722220500191;0.9999996413245158
75.468118;1.0907683179074312;0.4166702364344244;0.38199760464865856;-0.50074552398367;-0.45907636847584227;1.07969525189879;0.9999954343259946;10.000004287631432;0.41677069215346807;-0.43522900074492715;-0.43522899808428045;0.38600459306574175;-0.45570999784008903;0.5972221714431294;0.9999998776917172
75.478118;1.0907682172443627;0.41667022933549336;0.38199760627427704;-0.5007455240122615;-0.45907636845800665;1.0796952177453008;0.9999954253294675;10.00000541121322;0.41677076333328766;-0.4352290007839732;-0.4352289980802325;0.3860045382307723;-0.4557099978010464;0.59722213778213;1.0000001199992035
75.488118;1.0907681145669332;0.41667022495088896;0.3819976049052983;-0.5007455240401708;-0.4590763684404552;1.0796951748005152;0.9999954148731038;10.000006543465444;0.416770836944103;-0.4352290008228287;-0.4352289980770474;0.3860044814045219;-0.4557099977632325;0.5972221041631771;1.0000003679759841
75.498118;1.0907680095166477;0.4166702233234647;0.3819976007391277;-0.5007455240674618;-0.45907636842325744;1.0796951234687606;0.9999954026189048;10.000007674924593;0.4167709130258847;-0.4352290008615731;-0.4352289980743809;0.3860044229976563;-0.45570999772670934;0.5972220706137618;1.0000006212515924
75.508118;1.0907679018274428;0.4166702245180417;0.38199759390913535;-0.5007455240941714;-0.4590763684065356;1.0796950641352232;0.9999953882139894;10.000008797532576;0.4167709915276336;-0.43522900090025685;-0.4352289980718864;0.3860043633842971;-0.45570999769151876;0.5972220370561253;1.0000008793107593
75.518118;1.0907677913259777;0.41667022863135855;0.3819975845052876;-0.5007455241203127;-0.45907636839040233;1.0796949971983791;0.9999953712861421;10.000009904776562;0.4167710723339795;-0.4352290009388754;-0.43522899806922394;0.3860043028851907;-0.45570999765767617;0.5972220033249758;1.000001141488938
75.528118;1.0907676778838356;0.41667023578370777;0.381997572608093;-0.5007455241459001;-0.45907636837492233;1.0796949230374044;0.9999953514676072;10.000010991614449;0.4167711553044785;-0.4352290009773721;-0.4352289980660783;0.3860042418203235;-0.4557099976251789;0.5972219691598151;1.0000014070446097
75.538118;1.0907675614515986;0.4166702460900952;0.3819975583282667;-0.5007455241709741;-0.4590763683601164;1.0796948419279215;0.9999953283721469;10.000012054288042;0.41677124029860174;-0.43522900101568207;-0.43522899806217064;0.386004180575439;-0.4557099975940365;0.5972219342287904;1.000001675274047
75.548118;1.0907674421324827;0.4166702596310011;0.3819975418295771;-0.5007455241956011;-0.45907636834597576;1.0796947540204558;0.999995301544;10.000013090070652;0.4167713271982736;-0.4352290010537624;-0.4352289980572507;0.38600411959429853;-0.4557099975643046;0.5972218981914877;1.0000019455953704
75.558118;1.090767320178541;0.4166702764569334;0.38199752331426523;-0.5007455242198515;-0.4590763683324573;1.0796946594173005;0.9999952705468079;10.000014097022856;0.41677141593341044;-0.4352290010915844;-0.4352289980510921;0.3860040593169959;-0.4557099975360939;0.5972218607190292;1.0000022175530394
75.568118;1.0907671959215988;0.4166702966262942;0.38199750300673346;-0.5007455242437838;-0.45907636831948806;1.0796945583020197;0.9999952351293178;10.000015073667626;0.4167715064830749;-0.4352290011291183;-0.43522899804351023;0.3860040001580996;-0.45570999750954283;0.5972218214961633;1.0000024907545928
75.578118;1.090767069726105;0.4166703202213999;0.3819974811594796;-0.500745524267461;-0.4590763683069839;1.0796944510279667;0.999995195282961;10.000016018770241;0.4167715988483557;-0.4352290011663293;-0.43522899803437876;0.3860039425358537;-0.4557099974847756;0.5972217802574358;1.0000027647801757
75.588118;1.0907669420008892;0.4166703473090018;0.38199745803609236;-0.5007455242909766;-0.4590763682948704;1.0796943381293924;0.999995151246709;10.00001693139925;0.4167716930245052;-0.4352290012031831;-0.43522899802362;0.38600388688426795;-0.4557099974618881;0.5972217368170399;1.0000030391202361
75.598118;1.0907668132105472;0.4166703778754783;0.3819974338604678;-0.500745524314455;-0.45907636828311543;1.079694220294548;0.9999951035020189;10.0000178109099;0.4167717889764937;-0.4352290012396553;-0.4352289980111855;0.3860038336240826;-0.45570999744095864;0.5972216910657596;1.0000033131737198
75.608118;1.0907666838118961;0.41667041177496383;0.38199740879835026;-0.5007455243380334;-0.45907636827175075;1.0796940983042016;0.9999950526632263;10.000018656752111;0.41677188662344267;-0.4352290012757336;-0.43522899799703774;0.38600378311917677;-0.4557099974220621;0.5972216429399527;1.000003586295301
75.618118;1.0907665541494325;0.4166704487238391;0.38199738297690133;-0.5007455243618402;-0.45907636826085596;1.079693972911622;0.9999949993167202;10.000019468338824;0.4167719858433248;-0.435229001311396;-0.43522899798113424;0.3860037356640134;-0.455709997405279;0.597221592366124;1.0000038578470831
75.628118;1.090766424388147;0.41667048834992104;0.3819973565044553;-0.5007455243859705;-0.459076368250528;1.0796938447425521;0.9999949439541974;10.000020244693324;0.4167720864757371;-0.43522900134658393;-0.4352289979634399;0.38600369150745006;-0.4557099973906945;0.5972215392073109;1.0000041272069302
75.638118;1.090766294521418;0.41667053026021283;0.38199732949148585;-0.500745524410485;-0.45907636824088055;1.0796937143450955;0.9999948869772031;10.000020983901116;0.41677218830364504;-0.43522900138119325;-0.43522899794395453;0.3860036508571044;-0.4557099973784017;0.5972214832633886;1.000004393731092
75.648118;1.090766164438953;0.4166705740968883;0.38199730205479593;-0.5007455244354253;-0.45907636823205494;1.0796935823087712;0.9999948286933666;10.000021683078138;0.4167722910334369;-0.43522900141507315;-0.435228997922711;0.38600361386077575;-0.4557099973685029;0.597221424323158;1.0000046567242673
75.658118;1.0907660339605263;0.41667061956122303;0.3819972742918215;-0.500745524460817;-0.4590763682242025;1.0796934492922263;0.9999947693037098;10.000022338779045;0.41677239430385393;-0.4352290014480317;-0.43522899789975666;0.3860035806096112;-0.45570999736109463;0.5972213621965021;1.000004915450396
75.668118;1.0907659028215053;0.41667066638280137;0.38199724625147974;-0.5007455244866451;-0.459076368217468;1.0796933160035354;0.9999947088823722;10.000022946865888;0.4167724977177207;-0.4352290014798625;-0.4352289978751551;0.38600355116155316;-0.45570999735624956;0.5972212967359093;1.0000051691416039
75.678118;1.090765770697465;0.41667071425159863;0.3819972179288755;-0.5007455245128427;-0.45907636821199016;1.0796931832055416;0.9999946473563147;10.00002350203573;0.4167726008603869;-0.4352290015103805;-0.43522899784900254;0.3860035255600591;-0.45570999735400747;0.5972212278922147;1.0000054169762387
75.688118;1.090765637234021;0.4166707627881152;0.38199718928882265;-0.5007455245393092;-0.4590763682078888;1.0796930517487133;0.9999945845390468;10.000023998171562;0.4167727033030686;-0.4352290015394345;-0.435228997821434;0.38600350384142074;-0.45570999735437717;0.5972211557293455;1.0000056580841745
75.698118;1.0907655020190148;0.41667081158519437;0.3819971602942123;-0.5007455245659206;-0.459076368205251;1.0796929226259895;0.9999945202430094;10.00002442909905;0.4167728046030129;-0.4352290015668846;-0.43522899779262275;0.38600348603671586;-0.4557099973573506;0.5972210803471312;1.0000058915931558
75.708118;1.0907653645366802;0.4166708602492724;0.38199713092823573;-0.5007455245925254;-0.4590763682041312;1.0796927969472736;0.999994454364486;10.000024788946078;0.4167729042965044;-0.4352290015925859;-0.4352289977627787;0.38600347216598835;-0.4557099973629207;0.5972210017969523;1.0000061166505727
75.718118;1.0907652241607058;0.4166709084003184;0.38199710121733377;-0.5007455246189532;-0.45907636820455666;1.0796926758093839;0.9999943868751967;10.000025072524398;0.4167730019085184;-0.4352290016163959;-0.4352289977321289;0.3860034622229876;-0.45570999737108486;0.5972209200753691;1.0000063324549309
75.728118;1.0907650802286022;0.41667095567474344;0.381997071244941;-0.500745524645024;-0.4590763682065475;1.079692560221603;0.9999943178362579;10.000025275825298;0.416773096990021;-0.4352290016381879;-0.4352289977008697;0.386003456165043;-0.45570999738183965;0.597220835192684;1.0000065383673205
75.738118;1.0907649321841109;0.4166710017393233;0.38199704114093286;-0.5007455246705432;-0.4590763682101466;1.0796924511318797;0.999994247466763;10.000025396410445;0.41677318914510175;-0.43522900165785416;-0.4352289976691312;0.38600345391380464;-0.4557099973951812;0.5972207472491194;1.0000067339814485
75.748118;1.0907647796916387;0.41667104629528745;0.3819970110534;-0.5007455246952964;-0.4590763682154385;1.079692349463748;0.9999941761481036;10.000025433230773;0.4167732780305278;-0.43522900167530393;-0.43522899763699086;0.3860034553698909;-0.45570999741110535;0.5972206564570051;1.0000069190220657
75.758118;1.090764622626468;0.41667108908323913;0.3819969811410834;-0.500745524719061;-0.45907636822253495;1.0796922561045315;0.9999941043348007;10.000025385282557;0.4167733633552385;-0.4352290016904632;-0.43522899760449524;0.38600346043380124;-0.45570999742959684;0.5972205630965212;1.0000070932277478
75.768118;1.0907644609912361;0.41667112988766625;0.3819969515923534;-0.500745524741628;-0.4590763682315209;1.0796921718577865;0.9999940324668481;10.000025250547768;0.41677344489191603;-0.4352290017032876;-0.4352289975716637;0.38600346900273186;-0.4557099974506241;0.5972204674682695;1.0000072563615823
75.778118;1.0907642949000558;0.4166711685362403;0.38199692262340507;-0.5007455247628096;-0.45907636824241427;1.079692097441454;0.9999939609564144;10.00002502705452;0.41677352247611255;-0.4352290017137836;-0.4352289975385007;0.38600348094733766;-0.4557099974741559;0.5972203699172205;1.0000074082532497
75.788118;1.0907641246030484;0.4166712049139063;0.3819968944521525;-0.500745524782433;-0.45907636825517883;1.079692033488539;0.9999938902253875;10.000024714644724;0.41677359598663605;-0.43522900172201534;-0.43522899750501753;0.38600349610680623;-0.4557099975001846;0.5972202708672102;1.0000075488362508
75.798118;1.0907639504482627;0.4166712389847337;0.3819968672775784;-0.5007455248003457;-0.4590763682697651;1.0796919804364424;0.9999938207051381;10.000024314951535;0.4167736653284944;-0.4352290017280889;-0.4352289974712415;0.3860035143062989;-0.4557099975287266;0.5972201707877777;1.0000076782026337
75.808118;1.0907637728308783;0.4166712707997036;0.38199684126279887;-0.5007455248164311;-0.4590763682861335;1.0796919384237413;0.9999937527496262;10.000023830070141;0.41677373042445204;-0.4352290017321215;-0.4352289974372067;0.3860035353617792;-0.4557099975597934;0.5972200701419765;1.0000077966049146
75.818118;1.090763592200095;0.41667130049595574;0.3819968165234187;-0.5007455248306282;-0.4590763683042496;1.0796919073499833;0.9999936865382677;10.000023261845273;0.4167737912002113;-0.4352290017342154;-0.4352289974029501;0.38600355906797157;-0.45570999759336034;0.5972199693567763;1.0000079043707522
75.828118;1.090763409084876;0.4166713282929724;0.3819967931154976;-0.5007455248429503;-0.459076368324079;1.0796918869891794;0.9999936220520307;10.000022611729586;0.4167738475744693;-0.43522900173446155;-0.4352289973685316;0.3860035851977709;-0.4557099976293693;0.5972198688017342;1.000008001778507
75.838118;1.0907632240636713;0.4166713544761064;0.38199677099876916;-0.5007455248534841;-0.45907636834559634;1.0796918770393602;0.9999935591248962;10.00002188042587;0.4167738994894059;-0.4352290017329663;-0.43522899733406634;0.38600361350908696;-0.4557099976677599;0.5972197687626722;1.0000080889819598
75.848118;1.0907630376680881;0.4166713793604666;0.3819967500226078;-0.5007455248623759;-0.45907636836877896;1.0796918771707835;0.9999934975242253;10.000021067614124;0.41677394695796144;-0.4352290017298715;-0.4352289972997303;0.38600364374813956;-0.45570999770847803;0.5972196694187646;1.000008166038087
75.858118;1.090762850303911;0.4166714032458075;0.3819967300000808;-0.5007455248698123;-0.4590763683935794;1.0796918870780754;0.999993436983596;10.000020172021141;0.41677399006851473;-0.43522900172534446;-0.4352289972657234;0.38600367567056065;-0.4557099977514641;0.5972195708655831;1.0000082329836457
75.868118;1.090762662250433;0.41667142638378274;0.38199671079586694;-0.5007455248759863;-0.45907636841991134;1.07969190649018;0.9999933772233957;10.000019191877525;0.4167740289439377;-0.4352290017195417;-0.43522899723221997;0.3860037090747305;-0.4557099977966516;0.5972194731792985;1.000008289877749
75.878118;1.0907624737091142;0.41667144896467895;0.38199669232509553;-0.5007455248810512;-0.459076368447657;1.0796919351675536;0.9999933180527861;10.00001812588963;0.4167740636905922;-0.4352290017125922;-0.4352289971993477;0.3860037438023925;-0.4557099978439652;0.5972193764528849;1.0000083367633925
75.888118;1.0907622848752423;0.4166714711115055;0.38199667450504654;-0.5007455248851054;-0.45907636847667244;1.079691972871079;0.9999932594633048;10.0000169744338;0.416774094381091;-0.4352290017046175;-0.43522899716720287;0.3860037797177359;-0.4557099978933061;0.59721928079358;1.0000083735819003
75.898118;1.0907620960271913;0.4166714928740168;0.3819966572444892;-0.5007455248882361;-0.4590763685067928;1.079692019307546;0.999993201562327;10.00001574038728;0.41677412109555917;-0.4352290016957517;-0.43522899713587165;0.3860038166989061;-0.45570999794455835;0.5972191863232659;1.000008400163118
75.908118;1.0907619075762613;0.416671514224034;0.3819966404728746;-0.5007455248905535;-0.4590763685378438;1.0796920741194092;0.9999931444028238;10.000014428711046;0.4167741439742272;-0.4352290016861494;-0.4352289971054455;0.38600385461854264;-0.45570999799761946;0.59721909317491;1.0000084163314729
75.918118;1.090761720022424;0.4166715350730435;0.38199662416616714;-0.5007455248921573;-0.459076368569647;1.0796921369126633;0.9999930879017184;10.000013044913882;0.41677416323294364;-0.4352290016759919;-0.4352289970760396;0.3860038933243242;-0.45570999805240325;0.5972190014705038;1.000008422019556
75.928118;1.0907615338768293;0.41667155532197453;0.3819966083497465;-0.5007455248930991;-0.4590763686020183;1.0796922073047415;0.9999930318865757;10.000011594068333;0.4167741791586661;-0.43522900166548506;-0.43522899704779866;0.38600393265406635;-0.45570999810880564;0.5972189113008124;1.0000084172765231
75.938118;1.0907613496718005;0.4166715748802631;0.3819965930892118;-0.5007455248934118;-0.4590763686347699;1.0796922849731847;0.9999929761667578;10.000010080747364;0.41677419210164635;-0.4352290016548373;-0.4352289970208664;0.3860039724579594;-0.4557099981666839;0.5972188227203138;1.0000084021799795
75.948118;1.0907611680358247;0.4166715936292808;0.3819965784760114;-0.500745524893176;-0.4590763686677245;1.0796923696479968;0.9999929205847343;10.00000850895088;0.41677420245573243;-0.4352290016442321;-0.43522899699534684;0.38600401261558326;-0.455709998225868;0.5972187357523207;1.000008376763778
75.958118;1.0907609896752934;0.4166716114151114;0.38199656461688164;-0.5007455248925344;-0.4590763687007355;1.0796924610832639;0.9999928650496018;10.000006882219523;0.41677421062504255;-0.43522900163382133;-0.4352289969712927;0.38600405306103025;-0.45570999828617503;0.5972186503781257;1.000008341042039
75.968118;1.0907608152587132;0.41667162810059566;0.38199655163014185;-0.5007455248916488;-0.45907636873369956;1.0796925590638806;0.9999928095412338;10.000005204185054;0.416774216991616;-0.4352290016237413;-0.4352289969487298;0.3860040937864819;-0.45570999834742076;0.5972185665419;1.0000082950684166
75.978118;1.090760645362842;0.4166716435913815;0.381996539623943;-0.5007455248906639;-0.4590763687665522;1.0796926633663693;0.9999927540669085;10.000003478871879;0.4167742219047033;-0.43522900161413713;-0.43522899692770267;0.386004134815645;-0.4557099984094324;0.5972184842317224;1.0000082389285256
75.988118;1.0907604805146394;0.41667165780723336;0.38199652866011113;-0.5007455248897142;-0.4590763687992498;1.0796927736817974;0.9999926986057753;10.000001710585204;0.4167742256936378;-0.4352290016051712;-0.4352289969082969;0.3860041761943661;-0.4557099984720508;0.5972184035534992;1.0000081727114258
75.998118;1.0907603212494537;0.4166716706604882;0.38199651875534885;-0.5007455248889441;-0.459076368831742;1.0796928896372513;0.9999926431474112;9.999999903684293;0.41677422866903485;-0.4352290015970004;-0.43522899689061845;0.38600421799646095;-0.45570999853511696;0.5972183247155151;1.000008096533421
76.008118;1.09076016813631;0.4166716820552326;0.3819965099235388;-0.5007455248885094;-0.45907636886394765;1.0796930108810987;0.9999925878194945;9.999998062154825;0.41677423108464035;-0.43522900158974004;-0.43522899687476047;0.3860042602918244;-0.4557099985984691;0.5972182479849907;1.0000080105603881
76.018118;1.0907600217047626;0.4166716918973157;0.38199650220251563;-0.5007455248885583;-0.45907636889575754;1.0796931371566831;0.9999925329461221;9.999996189317754;0.4167742330921509;-0.43522900158344924;-0.4352289968607911;0.3860043030892332;-0.4557099986619655;0.5972181736569596;1.0000079150185865
76.028118;1.0907598823312155;0.4166717001183643;0.38199649565161115;-0.5007455248891998;-0.4590763689270679;1.079693268379089;0.999992478978095;9.999994288001716;0.4167742347361932;-0.4352290015781519;-0.43522899684876815;0.38600434632080904;-0.4557099987255004;0.597218102037744;1.0000078102523
76.038118;1.0907597502606827;0.4166717066816191;0.38199649033951155;-0.5007455248904917;-0.4590763689577951;1.0796934046263313;0.9999924263957417;9.999992360445264;0.4167742360001316;-0.43522900157386957;-0.4352289968387712;0.38600438987099056;-0.45570999878898927;0.5972180334380479;1.0000076967762068
76.048118;1.090759625696054;0.4166717115644162;0.38199648631824196;-0.5007455248924648;-0.45907636898785387;1.0796935459875465;0.9999923756562706;9.99999040786135;0.4167742368622413;-0.43522900157064315;-0.43522899683092076;0.386004433598047;-0.45570999885233954;0.5972179681401306;1.0000075752443232
76.058118;1.0907595088191226;0.4166717147522577;0.38199648358513144;-0.5007455248951562;-0.4590763690171403;1.0796936924019847;0.9999923271774136;9.999988430529147;0.41677423730237356;-0.43522900156853894;-0.4352289968253663;0.3860044773502031;-0.45570999891543645;0.5972179063755623;1.0000074463722861
76.068118;1.0907593998192238;0.4166717162413313;0.381996482057553;-0.5007455248986182;-0.4590763690455363;1.0796938436300976;0.9999922813374634;9.999986428242153;0.4167742372871767;-0.43522900156763356;-0.4352289968222688;0.3860045209810633;-0.4557099989781561;0.5972178483554592;1.0000073108476364
76.078118;1.0907592989596195;0.4166717160331247;0.38199648158543253;-0.5007455249029024;-0.4590763690729092;1.079693999367105;0.9999922384935599;9.999984400291087;0.4167742368027267;-0.4352290015679942;-0.4352289968217893;0.3860045643261759;-0.45570999904039694;0.5972177942991268;1.0000071692440073
76.088118;1.0907592066029779;0.41667171413483345;0.3819964820053136;-0.5007455249080394;-0.4590763690991056;1.0796941593644445;0.9999921989883659;9.999982345310308;0.4167742358972888;-0.43522900156967753;-0.43522899682408006;0.3860046071687533;-0.4557099991021018;0.5972177444352894;1.0000070220389987
76.098118;1.090759123162861;0.41667171056263325;0.38199648319848206;-0.5007455249140312;-0.45907636912396405;1.0796943234469594;0.9999921630984389;9.999980261994532;0.41677423467001956;-0.4352290015727432;-0.4352289968292802;0.3860046492523235;-0.45570999916325333;0.5972176989983172;1.0000068697277997
76.108118;1.0907590490338834;0.4166717053325764;0.3819964851027912;-0.5007455249208616;-0.45907636914733807;1.0796944915173798;0.9999921309921298;9.999978149952323;0.41677423322412416;-0.43522900157725913;-0.43522899683750693;0.3860046903296671;-0.45570999922385813;0.5972176582160095;1.000006712859474
76.118118;1.0907589845956271;0.4166716984557799;0.3819964876910365;-0.5007455249285101;-0.45907636916910705;1.0796946635949718;0.9999921028058446;9.999976009355048;0.4167742316247173;-0.4352290015833132;-0.43522899684884603;0.38600473020214876;-0.45570999928394157;0.5972176222905784;1.00000655196961
76.128118;1.0907589302686749;0.41667168995287296;0.3819964909531179;-0.5007455249369575;-0.45907636918917705;1.0796948397693675;0.9999920787617128;9.99997384015589;0.4167742298740069;-0.435229001591029;-0.43522899686334915;0.3860047687269953;-0.4557099993435442;0.5972175913906714;1.0000063875161196
76.138118;1.0907588864958278;0.41667167987036685;0.38199649488320175;-0.5007455249461806;-0.4590763692074757;1.0796950200932465;0.9999920591567435;9.999971642020133;0.41677422790327984;-0.43522900160053235;-0.43522899688102634;0.386004805822745;-0.45570999940270207;0.5972175656602259;1.000006219867285
76.148118;1.0907588536266073;0.4166716682738283;0.38199649948363235;-0.5007455249561429;-0.45907636922394673;1.0796952045588213;0.9999920442598607;9.999969414958993;0.4167742255851966;-0.4352290016118836;-0.43522899690184574;0.38600484149472486;-0.4557099994614251;0.5972175452320471;1.000006049354829
76.158118;1.0907588317929968;0.4166716552256166;0.38199650477235175;-0.5007455249667929;-0.4590763692385451;1.079695393155765;0.9999920342564125;9.99996716016904;0.41677422276674453;-0.4352290016250689;-0.4352289969257518;0.3860048758485721;-0.4557099995196946;0.5972175302238873;1.000005876329858
76.168118;1.090758820844755;0.4166716407726431;0.3819965107643768;-0.5007455249780843;-0.4590763692512347;1.0796955858901447;0.9999920292352396;9.999964880102462;0.41677421930499303;-0.43522900164005;-0.4352289969526774;0.3860049090688929;-0.45570999957747477;0.5972175207278003;1.0000057011734234
76.178118;1.090758820379758;0.41667162492049736;0.3819965174657194;-0.500745524989988;-0.45907636926199574;1.0796957827351708;0.9999920291961812;9.999962577762831;0.416774215094012;-0.43522900165678585;-0.43522899698252787;0.38600494137813623;-0.45570999963472736;0.5972175168062935;1.0000055242949266
76.188118;1.0907588298361843;0.4166716075786135;0.3819965248933077;-0.5007455250024925;-0.4590763692708336;1.0796959836016797;0.9999920340912024;9.999960256124103;0.4167742100842768;-0.43522900167521794;-0.43522899701516726;0.3860049729948061;-0.45570999969141557;0.5972175184605476;1.0000053460825555
76.198118;1.0907588485433894;0.4166715885499691;0.3819965330801807;-0.500745525015602;-0.4590763692777764;1.0796961883386715;0.9999920438414802;9.99995791786584;0.4167742042765747;-0.4352290016952766;-0.4352289970504387;0.38600500409547694;-0.45570999974749316;0.597217525578312;1.00000516681676
76.208118;1.090758875756348;0.4166715675968761;0.38199654207625094;-0.5007455250293276;-0.45907636928286355;1.0796963967169282;0.9999920583258358;9.999955565817196;0.41677419767586416;-0.4352290017169012;-0.43522899708818835;0.386005034789491;-0.45570999980289406;0.5972175379082141;1.0000049866440686
76.218118;1.090758910776358;0.4166715445028611;0.38199655196282145;-0.5007455250436758;-0.4590763692861305;1.0796966084337127;0.9999920773879428;9.999953203965694;0.4167741902458862;-0.4352290017400332;-0.43522899712826013;0.3860050651159291;-0.4557099998575421;0.5972175550619371;1.000004805602065
76.228118;1.0907589530485704;0.41667151908280026;0.38199656285717887;-0.5007455250586432;-0.45907636928760254;1.0796968231604767;0.9999921008546807;9.999950837754474;0.4167741819207493;-0.43522900176460316;-0.43522899717049623;0.38600509504041525;-0.45570999991136885;0.5972175765486177;1.0000046236664786
76.238118;1.0907590021040505;0.41667149115893787;0.38199657490461625;-0.5007455250742262;-0.4590763692873057;1.0796970405888675;0.9999921285949077;9.999948473600025;0.4167741726625553;-0.4352290017905382;-0.43522899721476843;0.38600512443870366;-0.4557099999643134;0.5972176018487552;1.0000044408155537
76.248118;1.0907590574711787;0.41667146052730425;0.3819965882667816;-0.5007455250904344;-0.45907636928528517;1.0796972604368105;0.9999921606181046;9.999946118664743;0.4167741624954028;-0.4352290018177711;-0.4352289972609953;0.38600515310854694;-0.4557100000163162;0.5972176304843229;1.0000042570317662
76.258118;1.0907591186916459;0.4166714269575765;0.3819966030853371;-0.5007455251072881;-0.4590763692816257;1.079697482432263;0.9999921970920633;9.999943780791043;0.41677415146369445;-0.43522900184623514;-0.43522899730910525;0.38600518082780166;-0.45571000006732937;0.5972176620576842;1.0000040722368304
76.268118;1.090759185381908;0.4166713902344585;0.3819966194379186;-0.5007455251248109;-0.45907636927646484;1.079697706334815;0.9999922382428702;9.999941467610967;0.41677413955777914;-0.43522900187586316;-0.43522899735898984;0.3860052074155711;-0.4557100001173213;0.5972176962878164;1.0000038862987068
76.278118;1.0907592572643485;0.41667135019019397;0.3819966373435591;-0.5007455251430318;-0.459076369269978;1.07969793197482;0.9999922842706469;9.999939185425488;0.4167741267108344;-0.435229001906587;-0.4352289974104936;0.3860052327582571;-0.4557100001662639;0.5972177330350044;1.000003699144462
76.288118;1.0907593341707447;0.4166713067084064;0.38199665679295663;-0.5007455251620045;-0.4590763692623462;1.079698159237931;0.9999923353742903;9.999936939337308;0.41677411286760535;-0.4352290019383225;-0.4352289974634282;0.38600525678849334;-0.4557100002141331;0.5972177722771165;1.0000035108369305
76.298118;1.0907594160027547;0.41667125970276847;0.3819966777466311;-0.5007455251818123;-0.4590763692537374;1.0796983880067827;0.9999923918228769;9.999934734334891;0.4167740980218085;-0.435229001970961;-0.4352289975175857;0.38600527945909374;-0.45571000026092273;0.597217814071754;1.0000033215039714
76.308118;1.0907595026714598;0.41667120907455074;0.3819967001347019;-0.5007455252025287;-0.45907636924430645;1.0796986181551278;0.9999924539510626;9.999932575949593;0.4167740821904778;-0.43522900200436937;-0.4352289975727515;0.38600530077348816;-0.4557100003066421;0.5972178585376772;1.000003131176162
76.318118;1.0907595941022965;0.4166711546965042;0.3819967238955804;-0.5007455252241668;-0.4590763692341954;1.0796988496129436;0.9999925220436833;9.99993046988928;0.4167740653923549;-0.43522900203838166;-0.4352289976287225;0.3860053208289473;-0.45571000035129217;0.5972179058176761;1.000002939710967
76.328118;1.0907596902627388;0.41667109645666545;0.38199674900614466;-0.500745525246678;-0.45907636922353046;1.0796990823778405;0.9999925962520063;9.999928421306468;0.41677404765816206;-0.4352290020728079;-0.4352289976853286;0.38600533980227075;-0.455710000394847;0.5972179560212306;1.0000027468776265
76.338118;1.0907597911022153;0.41667103432300745;0.3819967754597169;-0.5007455252699737;-0.4590763692124181;1.0796993164306263;0.999992676643093;9.999926434364445;0.41677402902342686;-0.4352290021074822;-0.4352289977424547;0.3860053579004437;-0.45571000043725507;0.597218009210074;1.0000025524915364
76.348118;1.0907598964845646;0.41667096837573486;0.38199680322236784;-0.5007455252939317;-0.4590763692009466;1.0796995516535537;0.999992763264847;9.99992451198535;0.4167740095043067;-0.4352290021423063;-0.4352289978000514;0.3860053753168107;-0.45571000047844884;0.5972180654344269;1.000002356513892
76.358118;1.0907600062284366;0.41667089878444796;0.3819968322123117;-0.5007455253184028;-0.4590763691891894;1.0796997878290426;0.9999928561665982;9.999922656145891;0.4167739890984177;-0.43522900217725025;-0.4352289978581203;0.3860053922137587;-0.4557100005183564;0.5972181247510551;1.0000021591204542
76.368118;1.090760120169365;0.41667082574719266;0.3819968623042904;-0.5007455253432265;-0.45907636917720623;1.0797000246858797;0.9999929554395279;9.999920868837405;0.41677396779996506;-0.4352290022123253;-0.43522899791669795;0.38600540873875616;-0.45571000055691685;0.5972181872052441;1.0000019607616186
76.378118;1.0907602381580037;0.41667074944011123;0.38199689333875775;-0.5007455253682374;-0.459076369165047;1.0797002619073015;0.999993061247504;9.999919152339396;0.41677394562817643;-0.4352290022475635;-0.43522899797584785;0.38600542503995194;-0.4557100005940928;0.5972182528465206;1.0000017621753425
76.388118;1.0907603600528157;0.41667067000497154;0.38199692512482875;-0.5007455253932596;-0.4590763691527513;1.0797004991181365;0.9999931737964911;9.999917508515752;0.4167739226676282;-0.43522900228302314;-0.43522899803563336;0.3860054412530284;-0.4557100006298635;0.5972183217844655;1.0000015642884175
76.398118;1.0907604857026587;0.4166705875686211;0.38199695743617496;-0.5007455254181051;-0.45907636914034405;1.0797007358903243;0.9999932932806005;9.99991593879326;0.41677389907567175;-0.4352290023187881;-0.4352289980960807;0.38600545747776893;-0.45571000066419665;0.5972183942108827;1.000001368096081
76.408118;1.0907606148859956;0.4166705022747569;0.38199699000280635;-0.5007455254425663;-0.4590763691278319;1.0797009717403294;0.9999934198771939;9.999914445217895;0.4167738750532282;-0.4352290023549351;-0.4352289981571685;0.38600547377131184;-0.455710000697024;0.5972184703799137;1.0000011745909587
76.418118;1.0907607473032856;0.41667041430785445;0.3819970225244938;-0.5007455254664015;-0.459076369115205;1.079701206143009;0.999993553803361;9.999913030972472;0.41677385081310553;-0.43522900239151197;-0.4352289982188483;0.38600549015775787;-0.4557100007282393;0.5972185505666783;1.0000009846806655
76.428118;1.0907608826372674;0.4166703239028435;0.3819970547220184;-0.5007455254893417;-0.4590763691024632;1.079701438593135;0.9999936953197751;9.999911699514408;0.41677382655760786;-0.435229002428553;-0.43522899828107653;0.3860055066421516;-0.4557100007577124;0.5972186350234824;1.0000007991268032
76.438118;1.090761020570593;0.41667023132692227;0.38199708637425345;-0.500745525511119;-0.4590763690896531;1.0797016686466354;0.9999938445912104;9.99991045370783;0.4167738024514601;-0.4352290024660917;-0.43522899834382794;0.38600552323162135;-0.45571000078529117;0.5972187239633412;1.0000006185558066
76.448118;1.0907611607548595;0.4166701368297388;0.38199711731526176;-0.5007455255314829;-0.4590763690768599;1.0797018958732343;0.9999940015310471;9.999909296178817;0.41677377858593256;-0.43522900250414903;-0.4352289984070733;0.3860055399602853;-0.4557100008107753;0.5972188175421181;1.0000004434753988
76.458118;1.0907613028152399;0.41667004059840407;0.3819971474316415;-0.5007455255502068;-0.4590763690641602;1.0797021197901917;0.9999941657956769;9.999908229901235;0.4167737549708984;-0.43522900254271807;-0.4352289984707557;0.3860055568996829;-0.4557100008339037;0.59721891584074;1.0000002742128242
76.468118;1.0907614463928546;0.41666994275428876;0.38199717665788435;-0.5007455255670913;-0.459076369051603;1.0797023398803294;0.9999943368800123;9.999907258123853;0.4167737315576424;-0.43522900258176067;-0.43522899853479163;0.3860055741576124;-0.45571000085439717;0.597219018868916;1.0000001107864045
