time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.478118;1.0907615911548412;0.4166698433895685;0.3819972049565952;-0.5007455255819595;-0.45907636903922744;1.0797025556740867;0.9999945142076451;9.999906384202136;0.4167737082472206;-0.43522900262121017;-0.43522899859908826;0.386005591877335;-0.4557100008720176;0.597219126546275;0.9999999528785767
76.488118;1.090761736775851;0.4166697426138658;0.3819972323026402;-0.5007455255946646;-0.4590763690270831;1.07970276683118;0.999994697215031;9.999905611656828;0.41677368488349015;-0.43522900266097914;-0.43522899866356657;0.3860056102292111;-0.4557100008865856;0.5972192386804503;0.9999998000112404
76.498118;1.090761882943999;0.41666964057662154;0.38199725867445816;-0.5007455256051133;-0.45907636901523496;1.079702973143592;0.9999948854126021;9.999904944261557;0.4167736612624824;-0.43522900270097914;-0.4352289987281737;0.38600562939128324;-0.4557100008979599;0.5972193549895887;0.9999996517226313
76.508118;1.0907620293814098;0.4166695374446205;0.3819972840439415;-0.5007455256132759;-0.45907636900374593;1.0797031744228067;0.9999950783695439;9.999904385796201;0.41677363716991783;-0.4352290027411467;-0.43522899879286636;0.38600564953392835;-0.4557100009060123;0.5972194751376062;0.9999995075563037
76.518118;1.0907621758108703;0.41666943337365325;0.38199730835873735;-0.5007455256191852;-0.45907636899264087;1.079703370382201;0.999995275643924;9.999903939246579;0.4167736124210599;-0.4352290027814503;-0.43522899885759575;0.38600567082341375;-0.45571000091062713;0.5972195987530862;0.9999993669720975
76.528118;1.0907623218718885;0.41666932852622546;0.38199733153098253;-0.5007455256229371;-0.45907636898187887;1.0797035605979244;0.9999954767253839;9.99990360606808;0.41677358686122457;-0.43522900282188226;-0.43522899892231937;0.3860056934393549;-0.45571000091172426;0.5972197254321993;0.9999992293311575
76.538118;1.0907624670602487;0.41666922309534654;0.38199735344904884;-0.5007455256246682;-0.4590763689713679;1.079703744556037;0.9999956809734744;9.999903386197;0.41677356032757507;-0.4352290028624603;-0.4352289989870046;0.38600571757347213;-0.45571000090927405;0.59721985473331;0.9999990939523086
76.548118;1.0907626107148911;0.41666911727986006;0.3819973739846209;-0.5007455256245152;-0.459076368961011;1.079703921782163;0.999995887547921;9.999903278506324;0.41677353262122335;-0.4352290029032317;-0.4352289990516103;0.3860057433911708;-0.4557100009032833;0.5972199861565441;0.9999989601982546
76.558118;1.0907627520883718;0.416669011246575;0.38199739297058544;-0.5007455256226051;-0.4590763689507385;1.0797040919586838;0.9999960954700259;9.99990328133098;0.41677350353543996;-0.43522900294425515;-0.4352289991160732;0.38600577099292455;-0.455710000893781;0.5972201191023945;0.9999988275703223
76.568118;1.0907628904616784;0.41666890513171523;0.3819974101830024;-0.5007455256190728;-0.4590763689404995;1.079704254929249;0.9999963038118858;9.999903392734382;0.41677347291220507;-0.43522900298556755;-0.43522899918032015;0.3860058004115223;-0.4557100008808258;0.5972202528675497;0.9999986957790742
76.578118;1.090763025153839;0.4166687990843646;0.38199742535629666;-0.5007455256140527;-0.4590763689302474;1.079704410581591;0.999996511818362;9.999903609629836;0.4167734406539917;-0.43522900302716216;-0.43522899924429237;0.3860058316285236;-0.4557100008645151;0.5972203867074598;0.999998564754029
76.588118;1.0907631554664161;0.41666869332218587;0.38199743821423304;-0.5007455256076564;-0.4590763689199562;1.0797045587332865;0.9999967189132061;9.999903926385516;0.41677340668405066;-0.43522900306899603;-0.43522899930795295;0.3860058645910975;-0.45571000084497904;0.5972205199000686;0.9999984345708275
76.598118;1.090763280701534;0.4166685881455391;0.38199744850101935;-0.5007455255999721;-0.4590763689096458;1.0797046992005352;0.9999969246494992;9.999904334833822;0.41677337089638355;-0.4352290031110054;-0.4352289993712646;0.3860058992375044;-0.4557100008223579;0.5972206517754637;0.9999983053211319
76.608118;1.0907634002232165;0.4166684838888128;0.3819974559962634;-0.5007455255910758;-0.4590763688993776;1.0797048319821638;0.9999971286468182;9.999904825632022;0.41677333312200715;-0.4352290031531066;-0.43522899943416954;0.386005935517521;-0.45571000079677415;0.5972207817368255;0.9999981770295685
76.618118;1.0907635135018094;0.4166683808705767;0.38199746048966543;-0.5007455255810432;-0.4590763688892235;1.079704957296489;0.999997330552454;9.999905389351158;0.41677329312960637;-0.43522900319520824;-0.43522899949660077;0.38600597337380477;-0.4557100007683167;0.5972209092730725;0.9999980496875909
76.628118;1.090763620139151;0.41666827938122597;0.38199746175538046;-0.500745525569963;-0.4590763688792328;1.07970507543849;0.999997530015453;9.999906016548115;0.41677325064941445;-0.4352290032372318;-0.435228999558498;0.3860060127031626;-0.4557100007370496;0.59722103392678;0.9999979233441559
76.638118;1.0907637198749733;0.41666817967578024;0.3819974595953636;-0.5007455255579272;-0.4590763688694093;1.0797051867029777;0.9999977266719263;9.999906697406617;0.4167732053895752;-0.43522900327910996;-0.43522899961979566;0.38600605335650534;-0.45571000070304285;0.5972211552346937;0.9999977981724303
76.648118;1.0907638125959807;0.416668081973419;0.3819974539027342;-0.5007455255449996;-0.4590763688597053;1.0797052914907839;0.9999979201437599;9.999907421840533;0.4167731570506125;-0.43522900332076964;-0.43522899968039286;0.3860060951885986;-0.4557100006663944;0.5972212727237214;0.9999976744617028
76.658118;1.090763898331901;0.4166679864731291;0.3819974446547115;-0.5007455255312088;-0.45907636885003417;1.0797053904049168;0.9999981100190475;9.999908180179949;0.4167731053565436;-0.43522900336211723;-0.4352289997401458;0.3860061381117699;-0.45571000062720224;0.5972213859519158;0.9999975525231612
76.668118;1.090763977191676;0.41666789334848636;0.3819974318803191;-0.5007455255165751;-0.45907636884029357;1.0797054841327443;0.9999982958684298;9.999908963613704;0.41677305008531323;-0.4352290034030254;-0.4352289997989037;0.3860061821036799;-0.4557100005855224;0.5972214945190262;0.9999974325831658
76.678118;1.0907640492938302;0.4166678027211186;0.38199741567010503;-0.5007455255011305;-0.4590763688303963;1.0797055732162752;0.9999984773427315;9.999909763919765;0.4167729910877646;-0.43522900344332327;-0.4352289998565563;0.386006227166871;-0.45571000054136784;0.5972215980890292;0.9999973147196185
76.688118;1.090764114785557;0.41666771464431024;0.38199739619179696;-0.5007455254849055;-0.4590763688202861;1.0797056579958442;0.9999986542331109;9.999910573204263;0.41677292831077867;-0.4352290034827957;-0.43522899991306085;0.38600627328444287;-0.45571000049472016;0.5972216964743788;0.9999971988281526
76.698118;1.090764173893411;0.41666762910978444;0.3819973736646556;-0.500745525467907;-0.4590763688099183;1.079705738741166;0.9999988264369333;9.999911384148955;0.4167728618156918;-0.4352290035211945;-0.4352289999684378;0.3860063203979796;-0.45571000044554255;0.5972217897017074;0.9999970846506648
76.708118;1.0907642269285918;0.41666754607766177;0.3819973483054265;-0.5007455254501085;-0.45907636879923813;1.0797058157206327;0.9999989939274646;9.999912190295317;0.4167727917664164;-0.4352290035582673;-0.43522900002272974;0.3860063683976587;-0.4557100003938199;0.5972218779930341;0.9999969718976915
76.718118;1.0907642743090702;0.41666746550200673;0.3819973203035181;-0.5007455254314583;-0.4590763687881846;1.0797058891588422;0.9999991567598807;9.999912985866635;0.4167727183912913;-0.43522900359379596;-0.43522900007595183;0.3860064171141146;-0.4557100003395902;0.5972219616960076;0.9999968603538694
76.728118;1.0907643165929783;0.41666738733085296;0.3819972898402557;-0.5007455254118913;-0.45907636877670105;1.0797059592070128;0.9999993150595602;9.999913765310696;0.4167726419492605;-0.4352290036276194;-0.4352290001280729;0.38600646632176155;-0.4557100002829317;0.5972220412178272;0.9999967498429079
76.738118;1.0907643544488315;0.4166673114987145;0.3819972570943723;-0.5007455253913378;-0.459076368764743;1.0797060259487552;0.9999994689757881;9.999914523218187;0.4167725627116321;-0.4352290036596337;-0.4352290001790311;0.38600651576121625;-0.45571000022393715;0.5972221169912623;0.9999966401085654
76.748118;1.0907643885687035;0.41666723793819876;0.38199722222741056;-0.5007455253697327;-0.4590763687522866;1.0797060894039654;0.9999996186552771;9.999915254666512;0.4167724809455361;-0.43522900368977646;-0.4352290002287549;0.38600656515575626;-0.45571000016270696;0.5972221894567604;0.9999965307804151
76.758118;1.0907644195457364;0.41666716660522557;0.38199718538183125;-0.5007455253470288;-0.4590763687393232;1.07970614952818;0.99999976425896;9.999915955441168;0.4167723969052267;-0.4352290037180062;-0.4352290002771751;0.3860066142110341;-0.45571000009936397;0.5972222590066332;0.9999964214923006
76.768118;1.0907644477762077;0.41666709748365305;0.38199714667118106;-0.5007455253232038;-0.4590763687258343;1.0797062062615184;0.9999999059410909;9.999916622175313;0.41677231084410205;-0.43522900374428963;-0.43522900032422135;0.38600666262512695;-0.4557100000340654;0.5972223259016253;0.9999963120028449
76.778118;1.0907644734665578;0.41666703057104226;0.3819971061657388;-0.5007455252982486;-0.45907636871177265;1.0797062596683271;1.000000043766115;9.999917252761295;0.4167722230392704;-0.4352290037686111;-0.43522900036980916;0.3860067101179818;-0.4557099999669894;0.5972223902639997;0.9999962021839724
76.788118;1.090764496706398;0.41666696587230195;0.3819970639022603;-0.5007455252721549;-0.4590763686970713;1.0797063100559603;1.0000001776555705;9.999917846878198;0.4167721338130104;-0.4352290037909867;-0.43522900041383605;0.3860067564697646;-0.45570999989831035;0.5972224521580354;0.9999960919877009
76.798118;1.0907645175278193;0.41666690340079066;0.3819970199014145;-0.5007455252449247;-0.4590763686816631;1.0797063578998305;1.0000003074142996;9.999918406582193;0.4167720435314031;-0.4352290038114593;-0.4352290004561936;0.38600680154786304;-0.4557099998281926;0.5972225116385907;0.999995981478016
76.808118;1.090764535945432;0.41666684319038044;0.3819969741760207;-0.5007455252165791;-0.45907636866549273;1.0797064036044814;1.0000004328309042;9.999918937142926;0.41677195258512667;-0.4352290038300908;-0.4352290004967775;0.38600684530079116;-0.4557099997567867;0.5972225687359399;0.9999958708235602
76.818118;1.09076455196022;0.41666678532524537;0.3819969267296598;-0.5007455251871542;-0.4590763686485068;1.079706447308483;1.000000553822748;9.99991944726594;0.41677186137467886;-0.4352290038469641;-0.4352290005354907;0.38600688773498665;-0.4557099996842167;0.5972226234583032;0.999995760200691
76.828118;1.0907645655044187;0.416666729939452;0.38199687755282496;-0.5007455251566902;-0.4590763686306263;1.0797064888667334;1.0000006705114441;9.999919947831033;0.41677177028434415;-0.4352290038621713;-0.43522900057225444;0.38600692889069915;-0.4557099996105816;0.5972226758237116;0.9999956497045436
76.838118;1.0907645764010334;0.4166666771602138;0.381996826635965;-0.5007455251252092;-0.4590763686117332;1.0797065279759286;1.0000007831783182;9.99992045021542;0.4167716796377704;-0.4352290038757927;-0.43522900060701425;0.38600696881221713;-0.45570999953597763;0.597222725858931;0.9999955393548215
76.848118;1.0907645843741096;0.41666662706889107;0.38199677399377047;-0.5007455250926974;-0.459076368591689;1.079706564306484;1.0000008921976165;9.999920965130032;0.41677158968071387;-0.4352290038878974;-0.43522900063973863;0.3860070075238479;-0.4557099994605206;0.5972227735732463;0.999995429178588
76.858118;1.0907645890546125;0.4166665797301834;0.3819967196653085;-0.5007455250591074;-0.4590763685703602;1.0797065975502582;1.0000009979752478;9.999921501583255;0.4167715006048299;-0.4352290038985567;-0.4352290006704301;0.38600704502221356;-0.4557099993843528;0.5972228189522888;0.9999953193070908
76.868118;1.0907645900268506;0.4166665352460179;0.38199666367374113;-0.5007455250243625;-0.4590763685476222;1.079706627413107;1.0000011008777094;9.99992206645298;0.416771412562114;-0.4352290039078465;-0.4352290006991339;0.3860070812785175;-0.4557099993076346;0.5972228619728317;0.9999952100254578
76.878118;1.0907645869344456;0.4166664937718579;0.3819966059775872;-0.5007455249883543;-0.459076368523355;1.079706653624719;1.0000012012387371;9.999922665340039;0.4167713256449082;-0.4352290039158312;-0.43522900072591975;0.38600711624557826;-0.4557099992305376;0.5972229026327066;0.9999951017642384
76.888118;1.0907645795159533;0.41666645548720815;0.3819965464652168;-0.5007455249509605;-0.4590763684974566;1.079706675995448;1.000001299461031;9.999923303552425;0.41677123987833375;-0.4352290039225489;-0.43522900075085924;0.3860071498790032;-0.4557099991532437;0.5972229409647851;0.9999949951015947
76.898118;1.0907645675560933;0.41666642056899;0.3819964849996134;-0.5007455249120896;-0.45907636846985156;1.0797066944652964;1.0000013960922587;9.999923985858715;0.41677115527167785;-0.4352290039280357;-0.4352290007740251;0.38600718216968044;-0.4557099990759529;0.5972229769811491;0.9999948907582619
76.908118;1.0907645508599777;0.4166663891845496;0.381996421481057;-0.5007455248717004;-0.4590763684404819;1.0797067090948038;1.000001491790595;9.999924715411366;0.41677107189227075;-0.43522900393235897;-0.43522900079549187;0.3860072131650636;-0.45570999899890147;0.5972230105866073;0.9999947895186797
76.918118;1.0907645292744008;0.4166663614703183;0.3819963559052908;-0.5007455248297753;-0.45907636840929805;1.0797067200330326;1.000001587209252;9.999925493096443;0.41677098988209554;-0.43522900393562325;-0.43522900081532695;0.3860072429643116;-0.45570999892236524;0.5972230415947924;0.9999946921521679
76.928118;1.0907645027302164;0.4166663374915122;0.38199628838209904;-0.5007455247862926;-0.4590763683762529;1.0797067275025172;1.000001682896916;9.999926318210592;0.41677090940249895;-0.4352290039379592;-0.43522900083358507;0.386007271678469;-0.4557099988466279;0.5972230698520824;0.9999945993766354
76.938118;1.090764471273004;0.4166663172234515;0.3819962191042953;-0.5007455247412188;-0.4590763683413038;1.079706731745646;1.0000017792610558;9.99992719023463;0.416770830574684;-0.43522900393949593;-0.43522900085032157;0.3860072993898074;-0.45570999877193746;0.5972230953028956;0.9999945118049883
76.948118;1.09076443505554;0.41666630057524756;0.3819961483197731;-0.5007455246945005;-0.459076368304442;1.0797067329146526;1.0000018765599208;9.999928110432931;0.4167707534692465;-0.43522900394032177;-0.43522900086561295;0.3860073261578952;-0.4557099986984833;0.5972231179518283;0.9999944298655223
76.958118;1.09076439433606;0.41666628742271905;0.38199607630979404;-0.5007455246460653;-0.4590763682657265;1.0797067310709378;1.0000019749264175;9.999929082534845;0.4167706781234774;-0.4352290039404834;-0.4352290008795496;0.3860073520431896;-0.45570999862640044;0.5972231378292557;0.9999943537481455
76.968118;1.0907643494754296;0.4166662776306125;0.38199600334344247;-0.5007455245958268;-0.4590763682252827;1.079706726311957;1.000002074446916;9.999930112823941;0.41677060454606235;-0.43522900394002495;-0.43522900089220246;0.3860073771117369;-0.4557099985557848;0.5972231549807416;0.9999942834601006
76.978118;1.0907643008869747;0.4166662710592378;0.381995929638187;-0.5007455245436958;-0.45907636818327835;1.0797067188403737;1.000002175203609;9.999931209987697;0.4167705327129293;-0.4352290039390161;-0.43522900090361305;0.38600740143859186;-0.45570999848671473;0.5972231694483545;0.999994218980369
76.988118;1.090764249034847;0.41666626753961705;0.38199585535611397;-0.5007455244896064;-0.4590763681399111;1.079706708977387;1.0000022772074193;9.999932384364074;0.4167704625801354;-0.4352290039375527;-0.43522900091381883;0.3860074251059188;-0.45570999841927434;0.5972231812639051;0.9999941603617329
76.998118;1.0907641944911428;0.4166662668649575;0.38199578062832784;-0.5007455244335369;-0.4590763680953964;1.079706697156609;1.0000023803636113;9.999933646390655;0.41677039410849737;-0.43522900393574143;-0.4352290009228804;0.38600744817010313;-0.4557099983535567;0.5972231904524823;0.9999941077377192
77.008118;1.090764137935959;0.416666268834325;0.38199570557439144;-0.5007455243754967;-0.45907636804994806;1.0797066838381142;1.0000024845758035;9.99993500490923;0.4167703272869395;-0.43522900393368263;-0.43522900093087924;0.3860074706137106;-0.4557099982896519;0.5972231970302392;0.9999940613177606
77.018118;1.0907640801208258;0.41666627329179917;0.381995630294776;-0.5007455243155114;-0.4590763680037666;1.0797066694206954;1.0000025898527334;9.999936466234937;0.41677026216843127;-0.43522900393146047;-0.4352290009378958;0.38600749232554915;-0.4557099982276422;0.5972232010098024;0.9999940213382303
77.028118;1.0907640217998398;0.41666628012328094;0.3819955548668229;-0.5007455242536191;-0.4590763679570393;1.0797066542289286;1.0000026963023974;9.999938034363842;0.4167701989177404;-0.4352290039291286;-0.43522900094399825;0.38600751312565446;-0.4557099981676046;0.5972232023968417;0.9999939879218248
77.038118;1.0907639636056587;0.4166662892239696;0.3819954793655711;-0.5007455241898698;-0.4590763679099385;1.0797066385317162;1.0000028040499886;9.999939711772539;0.41677013783416783;-0.4352290039266903;-0.43522900094924016;0.38600753279605315;-0.45570999810961954;0.5972232011795254;0.9999939609852321
77.048118;1.0907639059754743;0.4166663004699756;0.38199540388566927;-0.5007455241243209;-0.45907636786262307;1.0797066226141667;1.0000029131570758;9.9999415003104;0.41677007930854437;-0.43522900392408576;-0.4352290009536646;0.38600755109000295;-0.45570999805378587;0.5972231973385569;0.9999939403055222
77.058118;1.090763849140802;0.4166663137304472;0.38199532853154333;-0.5007455240570269;-0.4590763678152467;1.079706606902438;1.0000030235828823;9.999943401797855;0.41677002372470745;-0.4352290039211968;-0.4352290009573135;0.3860075677535549;-0.4557099980002336;0.5972231908386976;0.9999939256416884
77.068118;1.0907637931123237;0.4166663289029259;0.38199525338324164;-0.5007455239880371;-0.45907636776795996;1.079706591977854;1.0000031351808567;9.999945417632357;0.41676997138449934;-0.4352290039178743;-0.43522900096022876;0.38600758257347706;-0.455709997949121;0.5972231816006895;0.9999939167859526
77.078118;1.090763737717743;0.4166663459265173;0.38199517849443143;-0.5007455239174103;-0.45907636772090943;1.079706578436979;1.0000032477543428;9.999947547778154;0.41676992250184663;-0.4352290039139727;-0.43522900096244643;0.38600759539961016;-0.45570999790062866;0.5972231695284438;0.9999939135374998
77.088118;1.0907636827104312;0.4166663647693256;0.3819951039288312;-0.5007455238452215;-0.45907636767424337;1.0797065668143417;1.0000033611649328;9.999949790279642;0.4167698772216028;-0.4352290039093536;-0.4352290009639846;0.3860076061058855;-0.45570999785496263;0.5972231545997958;0.9999939156854419
77.098118;1.0907636278487045;0.4166663854098359;0.3819950297703996;-0.5007455237715569;-0.45907636762811754;1.0797065576406433;1.0000034753676459;9.999952141415507;0.4167698356195946;-0.43522900390387703;-0.4352290009648258;0.3860076145641902;-0.4557099978123461;0.5972231369246889;0.9999939230533026
77.108118;1.0907635729103933;0.4166664078119157;0.38199495610958123;-0.5007455236965117;-0.45907636758270143;1.0797065514667523;1.0000035903227205;9.999954596184905;0.4167697976912467;-0.435229003897419;-0.43522900096491096;0.3860076206977341;-0.45570999777298504;0.5972231166851502;0.9999939355171339
77.118118;1.0907635177010517;0.41666643188950864;0.3819948830604719;-0.5007455236201809;-0.45907636753819736;1.0797065488097193;1.0000037059106366;9.999957149155504;0.416769763358781;-0.43522900388987845;-0.43522900096414907;0.3860076245340175;-0.4557099977370367;0.597223094033191;0.9999939529662653
77.128118;1.0907634621151006;0.41666645749767994;0.38199481077247277;-0.5007455235426462;-0.45907636749484704;1.0797065501216458;1.0000038219482124;9.999959795220605;0.41676973250777866;-0.43522900388114893;-0.43522900096243056;0.38600762618028744;-0.4557099977046188;0.5972230690731686;0.9999939752971251
77.138118;1.09076340624296;0.4166664844798582;0.38199473939943585;-0.5007455234639735;-0.45907636745290614;1.0797065557999563;1.0000039382558945;9.999962529731397;0.4167697050252868;-0.43522900387110375;-0.4352290009596487;0.386007625781643;-0.4557099976758354;0.5972230418980767;0.999994002433639
77.148118;1.0907633504210117;0.4166665127211375;0.3819946690760771;-0.5007455233842241;-0.4590763674126203;1.0797065661743381;1.0000040546765852;9.999965348097362;0.41676968081253957;-0.43522900385961927;-0.4352290009557141;0.38600762353581647;-0.45570999765078657;0.5972230125856134;0.9999940343295174
77.158118;1.0907632951419683;0.4166665421446167;0.3819945999150621;-0.500745523303457;-0.45907636737421437;1.0797065814877003;1.0000041710303686;9.999968245556348;0.41676965976933816;-0.4352290038466003;-0.4352290009505453;0.386007619719941;-0.45570999762956244;0.5972229811457168;0.9999940709788758
77.168118;1.0907632409125148;0.4166665726706455;0.38199453200265154;-0.5007455232217317;-0.45907636733787555;1.0797066019251502;1.0000042871112513;9.99997121791328;0.4167696417650616;-0.43522900383198176;-0.43522900094405087;0.38600761465899935;-0.4557099976122316;0.5972229474814605;0.9999941124278234
77.178118;1.090763188190056;0.4166666042151321;0.3819944653933105;-0.5007455231391246;-0.45907636730374196;1.0797066276267493;1.0000044027800086;9.999974262191898;0.4167696266255768;-0.4352290038157201;-0.43522900093612304;0.38600760867928474;-0.45570999759883507;0.5972229114191183;0.9999941587818569
77.188118;1.0907631374277051;0.4166666367389218;0.38199440010203534;-0.5007455230557412;-0.4590763672719173;1.0797066586656439;1.0000045180293264;9.999977375641095;0.4167696141355252;-0.4352290037977827;-0.43522900092664496;0.3860076021120355;-0.4557099975893957;0.5972228727894257;0.999994210263303
77.198118;1.090763089174827;0.4166666702635165;0.38199433610050365;-0.5007455229717234;-0.4590763672424898;1.079706695066863;1.0000046329212626;9.999980554388824;0.41676960403358493;-0.43522900377813306;-0.4352290009155046;0.3860075953130513;-0.4557099975839236;0.5972228314928123;0.9999942672869975
77.208118;1.090763044145742;0.41666670482510293;0.3819942733253929;-0.5007455228872582;-0.4590763672155285;1.0797067368654274;1.0000047474899787;9.999983793468006;0.41676959602807934;-0.4352290037567325;-0.43522900090260447;0.38600758864569845;-0.4557099975824025;0.597222787506153;0.9999943304333506
77.218118;1.090763003185126;0.4166667404489841;0.38199421169573083;-0.5007455228025763;-0.4590763671910731;1.0797067841451742;1.0000048617588733;9.999987087424456;0.41676958984408796;-0.43522900373355455;-0.4352290008878768;0.3860075824356223;-0.45570999758476655;0.5972227408576974;0.99999440032947
77.228118;1.0907629671345311;0.41666677717320033;0.3819941511315586;-0.5007455227179509;-0.4590763671691328;1.0797068370082457;1.0000049758586604;9.999990430544576;0.41676958523513774;-0.4352290037085868;-0.4352290008713123;0.386007576929213;-0.4557099975908879;0.5972226916438852;0.9999944775699472
77.238118;1.090762936723429;0.4166668150665741;0.3819940915749616;-0.500745522633703;-0.45907636714968436;1.079706895563895;1.0000050900859028;9.999993817086184;0.4167695819545656;-0.4352290036818329;-0.4352290008529748;0.38600757227845667;-0.4557099976005993;0.5972226400639877;0.9999945627174748
77.248118;1.0907629125403278;0.41666685422158495;0.38199403301409984;-0.5007455225501762;-0.45907636713266525;1.079706960061544;1.0000052048463755;9.999997241792759;0.41676957976474804;-0.43522900365331224;-0.4352290008329841;0.38600756854820373;-0.4557099976137439;0.5972225863789911;0.9999946562969064
77.258118;1.0907628949729238;0.41666689474167035;0.3819939754901527;-0.5007455224676918;-0.4590763671179743;1.0797070309694698;1.0000053205854003;10.000000700540182;0.4167695784775917;-0.4352290036230422;-0.43522900081148413;0.38600756572956146;-0.4557099976302038;0.5972225308375374;0.9999947587338999
77.268118;1.0907628841349777;0.41666693673837774;0.3819939190860083;-0.5007455223865294;-0.45907636710548144;1.0797071088096188;1.0000054377114487;10.000004190803374;0.4167695779610237;-0.43522900359102584;-0.4352290007886201;0.38600756376918016;-0.4557099976498891;0.597222473651616;0.9999948703283442
77.278118;1.0907628799053612;0.41666698034002;0.3819938639007307;-0.5007455223069208;-0.4590763670950415;1.07970719398777;1.0000055564496482;10.000007711504264;0.41676957811273874;-0.4352290035572637;-0.4352290007645254;0.3860075626155573;-0.455709997672715;0.5972224149874501;0.9999949912737641
77.288118;1.0907628820237811;0.41666702569148817;0.38199381000873683;-0.5007455222290496;-0.4590763670865057;1.0797072867871902;1.000005676745983;10.000011262446842;0.4167695788257914;-0.43522900352176946;-0.4352290007393236;0.3860075622447505;-0.45570999769858855;0.5972223549660943;0.9999951216024404
77.298118;1.090762890167898;0.4166670729376851;0.3819937574435364;-0.5007455221530642;-0.45907636707972277;1.0797073873641831;1.0000057983261;10.000014843643617;0.41676957996567426;-0.43522900348456683;-0.43522900071314785;0.3860075626538535;-0.45570999772740267;0.5972222937036105;0.9999952611197955
77.308118;1.090762904026609;0.41666712221396884;0.3819937062132884;-0.5007455220790794;-0.4590763670745447;1.0797074956644506;1.0000059207858354;10.000018454672903;0.41676958138320475;-0.4352290034456729;-0.4352290006861599;0.3860075638627951;-0.45570999775903354;0.5972222313232023;0.9999954094869657
77.318118;1.0907629233493654;0.4166671736436499;0.3819936563109077;-0.5007455220071608;-0.45907636707083926;1.0797076113721313;1.0000060436247684;10.000022094702002;0.4167695829465301;-0.4352290034051095;-0.4352290006585668;0.3860075659278561;-0.45570999779333465;0.5972221679236054;0.9999955663830806
77.328118;1.0907629479813945;0.41666722732658135;0.3819936077175175;-0.5007455219373377;-0.4590763670684998;1.0797077339966514;1.0000061662601512;10.000025762920258;0.41676958456689406;-0.4352290033629204;-0.4352290006306292;0.38600756892307464;-0.4557099978301242;0.5972221035880177;0.9999957315823256
77.338118;1.0907629778595973;0.416667283334184;0.3819935604052321;-0.5007455218696351;-0.4590763670674381;1.079707863025281;1.0000062880568275;10.000029458672755;0.4167695862177349;-0.43522900331915726;-0.435229000602632;0.38600757289840065;-0.45570999786919253;0.5972220384353796;0.9999959049367076
77.348118;1.0907630128979362;0.4166673417167171;0.38199351433394074;-0.5007455218040706;-0.4590763670675497;1.0797079979876978;1.0000064084027984;10.00003318125142;0.41676958793812313;-0.43522900327386316;-0.4352290005748324;0.38600757786469336;-0.45570999791033284;0.597221972654286;0.9999960863437154
77.358118;1.0907630528253043;0.41666740249579454;0.38199346946505736;-0.500745521740633;-0.45907636706867205;1.0797081384250131;1.0000065268281209;10.00003692915849;0.4167695898053685;-0.4352290032270827;-0.4352290005474331;0.3860075838078666;-0.45570999795336253;0.5972219065057712;0.9999962757282966
77.368118;1.0907630971006625;0.41666746563646073;0.3819934258109512;-0.5007455216792835;-0.45907636707058164;1.079708283807074;1.000006643123141;10.000040699576932;0.4167695918776318;-0.43522900317887214;-0.4352290005205899;0.3860075906902913;-0.4557099979981279;0.5972218402958476;0.9999964730222263
77.378118;1.0907631449560724;0.4166675310406485;0.38199338347005724;-0.5007455216199639;-0.45907636707303257;1.0797084334409128;1.0000067573822273;10.00004448888151;0.41676959414609155;-0.43522900312929047;-0.43522900049443214;0.38600759843916516;-0.4557099980445067;0.5972217743234611;0.9999966781485238
77.388118;1.0907631955081114;0.4166675985871667;0.3819933426015147;-0.5007455215625873;-0.45907636707580884;1.0797085865016371;1.0000068698961593;10.000048292919999;0.4167695965455599;-0.4352290030783883;-0.4352290004690851;0.38600760696248376;-0.45570999809241175;0.5972217088576814;0.9999968910321503
77.398118;1.0907632478289702;0.4166676681709163;0.3819933033659003;-0.5007455215070276;-0.45907636707875266;1.0797087422167244;1.000006980966556;10.000052106242299;0.41676959901227256;-0.4352290030262135;-0.4352290004446863;0.386007616182128;-0.45570999814178687;0.5972216441564122;0.9999971115800569
77.408118;1.0907633009765567;0.4166677397067438;0.3819932658766363;-0.5007455214531326;-0.4590763670817484;1.079708900027906;1.0000070908071645;10.000055921853992;0.41676960153535875;-0.4352290029728287;-0.4352290004213834;0.3860076260413136;-0.45570999819259095;0.5972215804442297;0.9999973396172926
77.418118;1.090763354057343;0.4166678131323293;0.3819932302006642;-0.5007455214007474;-0.4590763670846829;1.079709059600594;1.0000071995116047;10.000059732410492;0.4167696041573342;-0.43522900291831856;-0.4352290003993192;0.38600763648535863;-0.45570999824478686;0.5972215178493666;0.9999975748563363
77.428118;1.0907634063283156;0.4166678884214251;0.3819931963977223;-0.5007455213497317;-0.45907636708742844;1.0797092207581496;1.0000073070020434;10.000063531446417;0.41676960692664683;-0.4352290028627653;-0.43522900037862505;0.38600764743888494;-0.4557099982983406;0.5972214564013638;0.9999978168936865
77.438118;1.090763457254881;0.41666796558642294;0.3819931645325817;-0.5007455212999856;-0.45907636708986344;1.079709383439825;1.0000074130635275;10.000067313343763;0.41676960986575123;-0.43522900280620885;-0.43522900035941486;0.38600765879923377;-0.4557099983532126;0.5972213960743883;0.9999980652043198
77.448118;1.0907635064456547;0.4166680446683196;0.3819931346368767;-0.5007455212514704;-0.4590763670919021;1.0797095476590115;1.0000075175112977;10.000071072526191;0.4167696129847647;-0.4352290027486555;-0.43522900034175854;0.3860076704598792;-0.45570999840935067;0.5972213368112079;0.9999983191740207
77.458118;1.0907635535539588;0.4166681257156867;0.381993106659439;-0.5007455212042017;-0.4590763670935046;1.079709713430698;1.0000076202929675;10.00007480327406;0.4167696162978665;-0.43522900269013426;-0.4352290003256592;0.38600768234673194;-0.45570999846670807;0.5972212785503024;0.9999985781926065
77.468118;1.0907635982840276;0.4166682087702892;0.38199308046072034;-0.5007455211582189;-0.45907636709466215;1.0797098807144976;1.000007721416959;10.00007850045893;0.416769619816434;-0.4352290026307164;-0.4352290003110728;0.386007694423626;-0.4557099985252676;0.597221221243641;0.9999988417446115
77.478118;1.0907636404528949;0.41666829387346516;0.3819930558544291;-0.5007455211135652;-0.45907636709537003;1.0797100494207998;1.0000078208300418;10.000082159763243;0.4167696235342157;-0.4352290025704771;-0.4352290002979477;0.3860077066645583;-0.45570999858504563;0.5972211648598351;0.9999991094029725
77.488118;1.0907636800241394;0.41666838107943155;0.3819930326412758;-0.500745521070292;-0.4590763670956126;1.0797102194349786;1.0000079183696737;10.000085776751288;0.4167696274201806;-0.43522900250945507;-0.43522900028623324;0.3860077190427273;-0.4557099986460719;0.5972211094066425;0.9999993807566265
77.498118;1.0907637170835882;0.4166684704510687;0.3819930106201215;-0.5007455210284701;-0.4590763670953659;1.0797103906346388;1.0000080138034468;10.000089346203323;0.4167696314306913;-0.4352290024476447;-0.43522900027585587;0.38600773155405405;-0.45570999870836293;0.5972210549279098;0.9999996554120089
77.508118;1.090763751737922;0.41666856200829755;0.38199298960410116;-0.5007455209881977;-0.45907636709461147;1.0797105629379402;1.0000081068775255;10.000092862675775;0.41676963554289664;-0.43522900238500556;-0.43522900026670874;0.386007744243745;-0.4557099987719144;0.5972210014683128;0.9999999330486664
77.518118;1.0907637840177977;0.4166686556673703;0.3819929694451983;-0.5007455209496051;-0.45907636709334576;1.079710736313607;1.0000081973271024;10.000096321283511;0.41676963978240006;-0.4352290023214772;-0.4352290002586657;0.38600775720300373;-0.45570999883671315;0.5972209490589981;1.0000002133979227
77.528118;1.090763813848069;0.41666875126289965;0.3819929500445786;-0.5007455209128505;-0.45907636709157507;1.0797109106972291;1.0000082848900786;10.000099717426178;0.41676964421643786;-0.43522900225700206;-0.435229000251596;0.38600777052570334;-0.45570999890274294;0.5972208977025469;1.0000004962144504
77.538118;1.0907638410624736;0.4166688486388369;0.38199293133491263;-0.5007455208781068;-0.4590763670893205;1.0797110859201993;1.0000083693559534;10.000103046132292;0.41676964891651747;-0.43522900219153693;-0.4352290002453734;0.3860077842650593;-0.4557099989699763;0.5972208473503262;1.000000781320541
77.548118;1.090763865473577;0.4166689476901825;0.3819929132557526;-0.500745520845541;-0.4590763670866329;1.0797112617296625;1.0000084506166977;10.000106302764072;0.4167696539323021;-0.43522900212503995;-0.43522900023989075;0.38600779842789656;-0.45570999903835796;0.5972207979124868;1.0000010686276095
77.558118;1.090763886979511;0.41666904832374635;0.38199289576062156;-0.5007455208152872;-0.45907636708358474;1.0797114378576855;1.0000085286648486;10.000109484499088;0.4167696593104866;-0.43522900205747317;-0.4352290002350632;0.3860078129911301;-0.455709999107791;0.5972207492805104;1.000001358103821
77.568118;1.0907639056342249;0.4166691504427356;0.38199287884794114;-0.5007455207874381;-0.4590763670802373;1.0797116140947336;1.0000086035499784;10.000112590260523;0.4167696651030716;-0.4352290019888304;-0.43522900023080807;0.3860078279342659;-0.4557099991781318;0.5972207013321192;1.00000164972799
77.578118;1.0907639216545857;0.41666925398853943;0.3819928625586346;-0.5007455207620735;-0.4590763670766137;1.0797117903149251;1.0000086753213377;10.000115619280031;0.4167696713209204;-0.4352290019191556;-0.4352290002270325;0.3860078432688799;-0.45570999924920197;0.5972206539448119;1.0000019434586658
77.588118;1.0907639353671494;0.41666935894703094;0.38199284694107843;-0.500745520739283;-0.4590763670727087;1.0797119663705803;1.0000087439506746;10.000118570234385;0.4167696779106622;-0.43522900184854985;-0.43522900022364375;0.38600785902539375;-0.45570999932082407;0.5972206070290371;1.0000022392790167
77.598118;1.0907639471063326;0.41666946530117654;0.38199283203932616;-0.5007455207191607;-0.4590763670685367;1.0797121419591242;1.0000088092685744;10.000121441201019;0.41676968478735177;-0.43522900177717677;-0.43522900022055944;0.3860078752175343;-0.45570999939285683;0.5972205605407922;1.000002537289823
77.608118;1.0907639571474865;0.41666957300109453;0.3819928179100757;-0.5007455207017907;-0.4590763670641778;1.079712316638474;1.0000088709680912;10.000124229766438;0.41676969186014756;-0.43522900170524315;-0.4352290002177158;0.38600789182691214;-0.45570999946519697;0.5972205144566028;1.0000028376772678
77.618118;1.0907639657063755;0.4166696819733797;0.3819928046357557;-0.5007455206872451;-0.4590763670597771;1.0797124898898682;1.000008928711445;10.0001269332764;0.41676969904032896;-0.4352290016329696;-0.43522900021506716;0.3860079088250384;-0.45570999953775165;0.5972204687488486;1.0000031405254448
77.628118;1.0907639729376988;0.41666979214555555;0.38199279232018885;-0.500745520675582;-0.459076367055496;1.079712661109628;1.0000089822703702;10.000129549407225;0.41676970624837767;-0.43522900156056965;-0.43522900021256733;0.38600792621560703;-0.45570999961042324;0.5972204233750471;1.0000034457194715
77.638118;1.090763978956723;0.416669903460338;0.3819927810825037;-0.5007455206668385;-0.45907636705146454;1.0797128296130802;1.0000090315380898;10.000132076750523;0.41676971340833807;-0.43522900148822286;-0.4352290002101526;0.38600794404635924;-0.45570999968311454;0.5972203782573879;1.0000037530418224
77.648118;1.0907639839055314;0.4166700158536709;0.38199277107068413;-0.500745520661031;-0.459076367047775;1.0797129946878057;1.000009076436382;10.000134514939722;0.416769720434046;-0.43522900141605114;-0.43522900020774535;0.38600796238413687;-0.4557099997557243;0.5972203332642181;1.0000040622762183
77.658118;1.0907639879790743;0.4166701292183441;0.3819927624790202;-0.5007455206581601;-0.45907636704449595;1.0797131556543207;1.0000091168653218;10.000136864449487;0.41676972722399663;-0.4352290013441134;-0.4352290002052826;0.3860079812907432;-0.4557099998281151;0.5972202882165769;1.0000043732241748
77.668118;1.0907639914093332;0.41667024341147046;0.3819927555403327;-0.5007455206582148;-0.4590763670416836;1.0797133118850886;1.0000091527015318;10.000139126470065;0.4167697336566039;-0.435229001272409;-0.435229000202751;0.38600800080840886;-0.45570999990008537;0.5972202429164992;1.0000046856686216
77.678118;1.0907639944580927;0.41667035828961246;0.38199275049861253;-0.500745520661164;-0.4590763670393883;1.0797134627827047;1.0000091838075433;10.000141302654933;0.41676973957763574;-0.4352290012008881;-0.4352290002002006;0.3860080209547109;-0.4557099999713861;0.5972201971903144;1.0000049993302487
77.688118;1.0907639973870276;0.4166704737111339;0.38199274758584684;-0.5007455206669296;-0.45907636703765936;1.0797136078017373;1.0000092100391538;10.000143394521396;0.4167697448010009;-0.4352290011294732;-0.4352290001977242;0.3860080417417093;-0.45571000004177664;0.5972201509359587;1.000005313944677
77.698118;1.0907640004070007;0.41667058951494323;0.38199274702577846;-0.5007455206753612;-0.45907636703654475;1.0797137464871005;1.0000092312496713;10.000145403112514;0.41676974914019194;-0.4352290010580708;-0.43522900019541344;0.3860080632042027;-0.455710000111071;0.5972201041598596;1.0000056294470523
77.708118;1.0907640036820454;0.4166707055232474;0.38199274905700564;-0.5007455206862532;-0.4590763670360926;1.0797138784269975;1.0000092473523088;10.000147329055688;0.4167697524690756;-0.43522900098658157;-0.43522900019331956;0.38600808539387227;-0.45571000017913305;0.5972200569654076;1.0000059459907986
77.718118;1.0907640074188678;0.41667082157441676;0.3819927539205886;-0.5007455206993774;-0.45907636703635263;1.0797140031769932;1.0000092584302398;10.000149172285022;0.41676975477425354;-0.435229000914929;-0.43522900019145094;0.3860081083369589;-0.4557100002458175;0.5972200094724709;1.0000062637483411
77.728118;1.0907640119608335;0.41667093754911283;0.38199276180638136;-0.5007455207145033;-0.45907636703736443;1.0797141202687375;1.0000092647866894;10.000150931634575;0.416769756138262;-0.43522900084307137;-0.43522900018980665;0.38600813200880313;-0.455710000310917;0.5972199617383345;1.0000065827813092
77.738118;1.0907640177781421;0.4166710533693711;0.3819927728357064;-0.5007455207314335;-0.4590763670391516;1.0797142292775184;1.000009266887373;10.000152605241553;0.41676975667242;-0.43522900077097326;-0.43522900018841;0.3860081563620207;-0.45571000037417564;0.5972199137468394;1.0000069030681413
77.748118;1.0907640253825188;0.4166711689954082;0.381992787107897;-0.5007455207500447;-0.459076367041741;1.0797143298230234;1.0000092652428088;10.000154191396978;0.41676975647813325;-0.4352290006985786;-0.4352290001873121;0.3860081813709329;-0.45571000043533705;0.5972198654637114;1.0000072245138591
77.758118;1.0907640352789671;0.4166712844325337;0.381992804746672;-0.5007455207702747;-0.4590763670451629;1.07971442149106;1.0000092603107131;10.000155688672544;0.4167697556619103;-0.43522900062581715;-0.43522900018656613;0.38600820704121014;-0.4557100004941694;0.597219816919641;1.0000075469141163
77.768118;1.0907640479654193;0.416671399726292;0.38199282589648276;-0.5007455207920665;-0.4590763670494204;1.0797145037821234;1.000009252453191;10.00015709546916;0.41676975436583347;-0.4352290005526139;-0.4352290001861985;0.3860082333883172;-0.45571000055046335;0.5972197682514406;1.0000078699704393
77.778118;1.0907640639068403;0.41667151493370763;0.38199285069313993;-0.5007455208153418;-0.4590763670544834;1.0797145761017959;1.0000092419334514;10.000158410236981;0.4167697527688214;-0.43522900047888374;-0.4352290001861988;0.38600826040726394;-0.4557100006040388;0.5972197196687711;1.0000081933359046
77.788118;1.0907640834941092;0.4166716300881138;0.3819928792468698;-0.5007455208400171;-0.4590763670603117;1.0797146377835913;1.0000092288927083;10.000159632984774;0.41676975105306685;-0.43522900040453066;-0.43522900018652794;0.3860082880554135;-0.4557100006547703;0.5972196713920404;1.0000085166395047
77.798118;1.0907641070480156;0.41667174518900024;0.3819929116165912;-0.5007455208660138;-0.45907636706686544;1.0797146881899995;1.0000092132966414;10.000160766501189;0.41676974937693845;-0.43522900032946515;-0.43522900018711885;0.3860083162524515;-0.45571000070260653;0.5972196236168709;1.0000088395218276
77.808118;1.090764134845027;0.41667186022260894;0.3819929477733911;-0.5007455208932459;-0.4590763670740893;1.0797147268278413;1.0000091949655134;10.000161815119796;0.4167697478924728;-0.43522900025363015;-0.43522900018786576;0.38600834488147484;-0.4557100007475763;0.597219576495565;1.0000091616934255
77.818118;1.0907641671337875;0.4166719751767512;0.3819929876147097;-0.5007455209216224;-0.4590763670818811;1.079714753328278;1.0000091736897108;10.000162782186083;0.41676974677772266;-0.4352290001770101;-0.4352290001886367;0.3860083738031116;-0.4557100007897903;0.5972195301019275;1.0000094829843957
77.828118;1.0907642041523482;0.4166720900305248;0.3819930310145603;-0.5007455209510882;-0.45907636709008576;1.079714767312987;1.0000091493125405;10.000163669137086;0.4167697462289449;-0.43522900009962573;-0.43522900018931976;0.3860084028828643;-0.4557100008294252;0.5972194844158872;1.0000098033449438
77.838118;1.0907642461351683;0.4166722047586471;0.3819930778310631;-0.5007455209816563;-0.45907636709852045;1.0797147683427373;1.0000091217952167;10.000164476349674;0.41676974641397035;-0.43522900002153725;-0.4352290001898413;0.38600843200138385;-0.4557100008666844;0.5972194393545459;1.0000101227609903
77.848118;1.0907642932836794;0.41667231935542354;0.3819931278806004;-0.5007455210133777;-0.45907636710701355;1.0797147560126745;1.000009091268582;10.000165203826917;0.416769747442145;-0.4352289999428528;-0.435229000190143;0.3860084610433641;-0.4557100009017533;0.5972193947860779;1.0000104411371675
77.858118;1.0907643456945655;0.41667243383037345;0.3819931809304;-0.5007455210462828;-0.4590763671154337;1.079714730053929;1.000009057977328;10.000165851584944;0.4167697493914541;-0.435228999863717;-0.4352290001901733;0.3860084898767383;-0.4557100009347676;0.5972193505054663;1.000010758250079
77.868118;1.0907644032964992;0.41667254818812177;0.38199323671642066;-0.5007455210803686;-0.4590763671236891;1.0797146903294257;1.000009022141432;10.000166420799184;0.4167697523479483;-0.43522899978429197;-0.4352290001898965;0.38600851834983574;-0.455710000965818;0.597219306245472;1.0000110738340484
77.878118;1.0907644658734763;0.41667266242121603;0.3819932949754799;-0.5007455211156199;-0.4590763671317102;1.0797146367546708;1.0000089838439423;10.000166914654672;0.4167697564012345;-0.4352289997047604;-0.4352290001892904;0.3860085463216463;-0.45571000099497994;0.5972192617336661;1.000011387757165
77.888118;1.090764533167301;0.4166727764983617;0.38199335547020535;-0.5007455211520152;-0.45907636713944855;1.0797145692296717;1.0000089430124905;10.000167337787431;0.4167697616232231;-0.43522899962532613;-0.43522900018834604;0.3860085736740189;-0.45571000102231646;0.5972192167336561;1.0000117000898938
77.898118;1.090764604966826;0.4166728903590503;0.381993417992118;-0.5007455211895102;-0.45907636714687816;1.07971448761365;1.0000088994791045;10.000167695358806;0.4167697680643166;-0.43522899954619587;-0.435229000187066;0.3860086002836285;-0.4557100010478611;0.5972191710634326;1.0000120109435653
77.908118;1.0907646811231992;0.4166730039397694;0.38199348235747155;-0.5007455212280311;-0.4590763671539717;1.0797143917197902;1.0000088530388713;10.000167992611921;0.41676977575756546;-0.4352289994675757;-0.4352290001854512;0.3860086260080264;-0.45571000107162424;0.5972191246118229;1.0000123202678113
77.918118;1.0907647615183549;0.4166731171971206;0.38199354840584476;-0.5007455212674988;-0.4590763671606748;1.0797142813210772;1.0000088034727175;10.000168234572648;0.4167697847232786;-0.4352289993896793;-0.4352290001834971;0.3860086507053954;-0.45571000109360205;0.597219077336474;1.000012627837198
77.928118;1.0907648460513788;0.4166732300812238;0.3819936160085868;-0.50074552130785;-0.459076367166912;1.0797141561607115;1.000008750526187;10.000168425548424;0.4167697949684023;-0.43522899931272113;-0.43522900018119404;0.38600867424187113;-0.4557100011137633;0.5972190292179907;1.000012933349225
77.938118;1.0907649346546413;0.41667334249028604;0.3819936851043489;-0.5007455213490266;-0.4590763671726145;1.0797140159912026;1.0000086938889932;10.000168568707485;0.41676980647263673;-0.4352289992368998;-0.4352290001785237;0.3860086964632698;-0.45571000113205706;0.5972189801949636;1.0000132364529049
77.948118;1.0907650272971947;0.41667345427334834;0.3819937557335109;-0.5007455213909525;-0.45907636717773564;1.079713860691566;1.0000086332265603;10.000168665890579;0.41676981917880396;-0.43522899916239993;-0.43522900017547433;0.3860087171710465;-0.4557100011484506;0.5972189301321286;1.0000135367296814
77.958118;1.0907651239609792;0.41667356527188165;0.38199382802475845;-0.5007455214335184;-0.45907636718225164;1.0797136903673366;1.0000085681943036;10.000168717469574;0.41676983300506126;-0.43522899908941504;-0.43522900017206095;0.3860087361399517;-0.45571000116295424;0.5972188788190597;1.0000138336949107
77.968118;1.0907652246344801;0.41667367533927435;0.38199390216323653;-0.5007455214765888;-0.4590763671861501;1.07971350530439;1.0000084984167432;10.000168722666672;0.41676984786282417;-0.4352289990181368;-0.43522900016830673;0.38600875316066197;-0.4557100011756147;0.5972188259788541;1.0000141268055107
77.978118;1.0907653293078388;0.41667378433135266;0.3819939783707471;-0.5007455215200366;-0.459076367189403;1.0797133058488755;1.000008423510379;10.000168680669933;0.41676986366627466;-0.43522899894870126;-0.4352290001642049;0.3860087680758533;-0.4557100011864938;0.5972187713049897;1.000014415482012
77.988118;1.0907654379036302;0.4166738921031587;0.38199405686496857;-0.5007455215637704;-0.4590763671919411;1.079713092360518;1.0000083431542655;10.00016859166379;0.4167698803437943;-0.43522899888116956;-0.43522900015971633;0.3860087807938717;-0.45571000119564814;0.597218714512328;1.0000146991449301
77.998118;1.0907655502189026;0.41667399851375986;0.3819941378107342;-0.500745521607715;-0.4590763671936618;1.079712865264879;1.0000082571134465;10.00016845660635;0.416769897853876;-0.43522899881556504;-0.43522900015478855;0.386008791256942;-0.45571000120311933;0.5972186553573429;1.0000149772640938
78.008118;1.0907656659575204;0.4166741034098751;0.3819942213135784;-0.5007455216517721;-0.4590763671944598;1.079712625088767;1.0000081651787203;10.000168276107692;0.41676991618727655;-0.43522899875191406;-0.43522900014935156;0.38600879937631055;-0.4557100012089327;0.5972185936372764;1.0000152494577499
78.018118;1.090765784798565;0.41667420659093707;0.3819943074415444;-0.5007455216958049;-0.45907636719424855;1.0797123723995767;1.0000080671582947;10.000168049803731;0.4167699353544979;-0.4352289986902579;-0.43522900014331495;0.3860088050019188;-0.45571000121310473;0.5972185292062723;1.0000155155503214
78.028118;1.0907659064481647;0.41667430779410064;0.38199439623563924;-0.5007455217396543;-0.45907636719297523;1.0797121077082434;1.0000079629671934;10.000167776778838;0.4167699553794066;-0.4352289986306422;-0.43522900013659566;0.38600880794437875;-0.4557100012156604;0.5972184620086125;1.0000157754757724
78.038118;1.0907660306273892;0.416674406713346;0.38199448771267164;-0.5007455217831559;-0.4590763671906297;1.0797118314089833;1.0000078526633143;10.000167456384526;0.4167699762933021;-0.4352289985731124;-0.43522900012914667;0.3860088080114122;-0.45571000121663996;0.5972183920936285;1.0000160291621452
78.048118;1.0907661570236125;0.4166745030353804;0.38199458187289;-0.5007455218261567;-0.45907636718723516;1.0797115438047111;1.0000077364129198;10.000167088645265;0.41676999812104154;-0.4352289985177281;-0.43522900012094745;0.38600880504367663;-0.4557100012160778;0.5972183195754197;1.000016276546905
78.058118;1.0907662852689959;0.4166745964832987;0.38199467868979414;-0.5007455218685353;-0.4590763671828384;1.0797112452049111;1.0000076144862928;10.000166674247915;0.4167700208801574;-0.4352289984645737;-0.43522900011196974;0.3860087989348344;-0.45571000121396993;0.5972182445481822;1.000016517643809
