time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.068118;1.0907664148871061;0.4166746868644226;0.38199477808006443;-0.500745521910207;-0.4590763671775057;1.0797109360174049;1.000007487263954;10.000166214236259;0.41677004460007167;-0.4352289984137533;-0.435229000102167;0.38600878963259067;-0.45571000121026495;0.5972181670307146;1.0000167525402803
78.078118;1.0907665452391635;0.4166747740881036;0.3819948798936663;-0.5007455219511016;-0.4590763671713153;1.0797106167731816;1.0000073552282744;10.000165709323436;0.4167700693351493;-0.435228998365378;-0.4352290000914894;0.38600877714701526;-0.4557100012048794;0.5972180869791724;1.000016981332297
78.088118;1.0907666756137335;0.4166748581239715;0.38199498393801823;-0.5007455219911331;-0.4590763671643506;1.0797102880396348;1.0000072189459337;10.000165159570965;0.4167700951376949;-0.43522899831954703;-0.4352290000798834;0.386008761560713;-0.45571000119773397;0.5972180043467568;1.0000172040544588
78.098118;1.0907668054259438;0.4166749389595977;0.3819950900077295;-0.500745522030199;-0.45907636715670314;1.0797099502728251;1.0000070789800317;10.000164565172149;0.41677012200826224;-0.43522899827632927;-0.4352290000672705;0.3860087430314576;-0.4557100011887945;0.597217919174255;1.0000174206268304
78.108118;1.0907669343138793;0.4166750166230369;0.38199519788924674;-0.5007455220681952;-0.4590763671484824;1.0797096037539877;1.0000069357782748;10.00016392732875;0.41677014988931305;-0.435228998235748;-0.4352290000535372;0.38600872178731954;-0.4557100011780721;0.5972178316546372;1.000017630836903
78.118118;1.0907670620480079;0.41667509121277974;0.3819953073430306;-0.5007455221050207;-0.4590763671398103;1.0797092486160447;1.000006789655717;10.000163247935017;0.41677017870749783;-0.4352289981977755;-0.43522900003854376;0.3860086980864507;-0.4557100011655877;0.5972177421076569;1.0000178343279642
78.128118;1.0907671884528471;0.41667516286962314;0.38199541809201004;-0.5007455221405688;-0.4590763671308076;1.0797088848405165;1.0000066408243424;10.000162528517851;0.4167702084070814;-0.43522899816234395;-0.43522900002214393;0.38600867216122375;-0.4557100011513637;0.5972176509104468;1.0000180305862476
78.138118;1.0907673134458047;0.41667523173796756;0.3819955298374494;-0.5007455221747302;-0.4590763671216071;1.0797085122527819;1.0000064894112664;10.00016176930032;0.41677023896242227;-0.4352289981293665;-0.43522900000419806;0.38600864421006814;-0.45571000113544596;0.5972175584534635;1.0000182190127498
78.148118;1.090767437055041;0.4166752979717457;0.38199564229971145;-0.5007455222073999;-0.45907636711237715;1.0797081306206515;1.0000063354867283;10.00016096880095;0.41677027038620423;-0.4352289980987502;-0.4352289999845703;0.3860086144279261;-0.4557100011179023;0.5972174651180568;1.0000183990311586
78.158118;1.090767559380659;0.4166753617705891;0.3819957552458237;-0.5007455222384709;-0.45907636710330796;1.0797077398094752;1.0000061790878176;10.000160124353288;0.4167703027112422;-0.4352289980703942;-0.43522899996314357;0.3860085830317777;-0.4557100010987907;0.5972173712750866;1.000018570123883
78.168118;1.0907676805420472;0.41667542340010105;0.381995868475404;-0.5007455222678214;-0.4590763670945666;1.0797073398679122;1.0000060202717875;10.000159233172187;0.41677033594083196;-0.43522899804418963;-0.4352289999398634;0.38600855027450304;-0.45571000107814974;0.5972172773153975;1.0000187318479667
78.178118;1.0907678006039516;0.4166754831469634;0.38199598179939565;-0.500745522295327;-0.45907636708626803;1.079706930994895;1.0000058591989331;10.000158293300377;0.4167703700192825;-0.4352289980200368;-0.4352289999147558;0.386008516442018;-0.4557100010560152;0.5972171836598897;1.0000188838547381
78.188118;1.0907679195403148;0.4166755412485908;0.38199609503637316;-0.5007455223208701;-0.45907636707848065;1.0797065134637054;1.000005696138762;10.00015730414433;0.41677040485325506;-0.4352289979978668;-0.4352289998878938;0.3860084818388045;-0.45571000103242215;0.5972170906935322;1.0000190258865735
78.198118;1.0907680372914732;0.4166755979103203;0.38199620801291057;-0.5007455223443326;-0.45907636707124205;1.0797060876255358;1.000005531451541;10.00015626607738;0.41677044034759403;-0.435228997977642;-0.43522899985935254;0.3860084467734011;-0.4557100010073959;0.597216998689628;1.0000191577818522
78.208118;1.0907681538397629;0.4166756533732424;0.3819963205828456;-0.5007455223655961;-0.45907636706457033;1.0797056539988523;1.0000053656175742;10.000155179070054;0.4167704764202291;-0.43522899795933706;-0.43522899982919283;0.3860084115292793;-0.45571000098096304;0.5972169078183522;1.000019279461506
78.218118;1.090768269183876;0.41667570790629654;0.38199643265867167;-0.5007455223845491;-0.45907636705848115;1.0797052133267526;1.000005199174203;10.00015404157482;0.41677051302170504;-0.43522899794292447;-0.43522899979747254;0.3860083763247791;-0.45571000095317726;0.597216818190914;1.000019390891399
78.228118;1.0907683832158488;0.41667576175913423;0.38199654421594575;-0.5007455224010999;-0.4590763670530015;1.079704766520486;1.0000050326061833;10.000152850735681;0.4167705501663198;-0.4352289979283671;-0.43522899976427315;0.38600834129623907;-0.45571000092414016;0.5972167298554306;1.000019492115116
78.238118;1.090768495647891;0.4166758151636515;0.3819966552828824;-0.5007455224152021;-0.4590763670481615;1.0797043145338001;1.0000048664014347;10.000151603461324;0.4167705879243907;-0.4352289979156165;-0.435228999729736;0.3860083065147613;-0.45571000089400404;0.5972166427750469;1.000019583325582
78.248118;1.0907686060813921;0.41667586835192344;0.3819967659224113;-0.5007455224268392;-0.4590763670439735;1.0797038582686398;1.000004701158001;10.00015029719782;0.4167706263674332;-0.43522899790461633;-0.4352289996940642;0.38600827200432525;-0.4557100008629581;0.5972165568409523;1.0000196648359345
78.258118;1.0907687141541116;0.4166759215596289;0.38199687618860056;-0.500745522435972;-0.4590763670404323;1.0797033985562776;1.0000045375213604;10.00014892986917;0.41677066550938535;-0.43522899789529035;-0.4352289996574745;0.38600823774558385;-0.45571000083122026;0.597216471913013;1.0000197369852162
78.268118;1.0907688196652663;0.4166759750331653;0.38199698608730676;-0.5007455224425126;-0.45907636703754584;1.0797029361719306;1.000004376021572;10.000147499677583;0.4167707052859005;-0.43522899788753244;-0.43522899962014316;0.38600820370330613;-0.45571000079902635;0.5972163878829013;1.000019800071349
78.278118;1.0907689226507742;0.4166760290263289;0.3819970955656164;-0.5007455224463436;-0.4590763670353529;1.079702471825278;1.0000042170086958;10.0001460054876;0.416770745584073;-0.4352289978812342;-0.4352289995821913;0.3860081698823196;-0.45571000076659457;0.597216304720841;1.0000198542700613
78.288118;1.0907690234050735;0.4166760837893964;0.3819972045156978;-0.5007455224473326;-0.4590763670339032;1.079702006168277;1.0000040607121068;10.000144447032195;0.41677078628061015;-0.43522899787630187;-0.4352289995437197;0.3860081363480213;-0.45571000073411083;0.5972162224388403;1.0000198995743514
78.298118;1.0907691224100462;0.4166761395801197;0.38199731279824434;-0.5007455224453218;-0.4590763670332447;1.0797015398626422;1.0000039073037708;10.000142824379413;0.41677082725631887;-0.43522899787262803;-0.4352289995048563;0.386008103191967;-0.45571000070176293;0.59721614100715;1.0000199358363255
78.308118;1.0907692202140569;0.41667619667885203;0.3819974202803504;-0.5007455224401344;-0.4590763670334561;1.079701073573268;1.0000037569401203;10.000141137388184;0.4167708684106573;-0.43522899787007135;-0.4352289994657634;0.3860080704975078;-0.4557100006697529;0.5972160603023666;1.0000199628551776
78.318118;1.0907693173623851;0.41667625537505254;0.38199752683987115;-0.5007455224316135;-0.45907636703468774;1.0797006078174745;1.000003609790479;10.000139385586797;0.416770909677326;-0.43522899786846675;-0.435228999426605;0.3860080383316472;-0.4557100006382623;0.597215980111962;1.0000199804682288
78.328118;1.0907694143822833;0.4166763159282406;0.38199763232897116;-0.5007455224196563;-0.45907636703715093;1.0797001428802535;1.0000034659871977;10.000137568532379;0.4167709510064831;-0.43522899786764524;-0.4352289993875116;0.3860080067471902;-0.4557100006074321;0.5972159001747072;1.0000199886360648
78.338118;1.0907695118012068;0.4166763785319916;0.38199773655229885;-0.5007455224042233;-0.4590763670410588;1.0796996789506867;1.0000033255409249;10.00013568660209;0.41677099233863424;-0.43522899786746067;-0.4352289993485849;0.38600797579176793;-0.4557100005773738;0.5972158202219741;1.0000199874351547
78.348118;1.0907696101724984;0.416676443309052;0.3819978392824384;-0.5007455223853281;-0.4590763670465723;1.0796992163329586;1.000003188332674;10.000133741163697;0.41677103362289114;-0.43522899786781666;-0.4352289993099283;0.38600794551926826;-0.4557100005481777;0.5972157400184208;1.0000199769547091
78.358118;1.0907697100368687;0.4166765103419166;0.38199794027723877;-0.5007455223630084;-0.4590763670537898;1.0796987555282134;1.0000030541714922;10.000131733429821;0.4167710748421282;-0.435228997868677;-0.43522899927165937;0.3860079159877484;-0.4557100005199049;0.5972156593871663;1.0000199572155295
78.368118;1.090769811845621;0.416676579718452;0.3819980392828645;-0.5007455223372987;-0.4590763670627835;1.0796982971771962;1.0000029228352938;10.000129663396192;0.4167711159817511;-0.4352289978700542;-0.4352289992339091;0.3860078872421344;-0.45571000049258165;0.597215578203027;1.0000199281391593
78.378118;1.0907699159542454;0.41667665154708855;0.38199813605562644;-0.5007455223082271;-0.45907636707363064;1.0796978419535768;1.0000027940286897;10.000127530210916;0.4167711569910397;-0.4352289978719833;-0.4352289991968275;0.38600785929658055;-0.45571000046619387;0.5972154963678813;1.0000198895580672
78.388118;1.0907700226472428;0.41667672592275035;0.3819982304122208;-0.5007455222758389;-0.4590763670864056;1.0796973904332656;1.0000026673481441;10.000125333052951;0.41677119780585825;-0.43522899787450187;-0.43522899916057695;0.3860078321284121;-0.4557100004406843;0.5972154137717504;1.0000198413095556
78.398118;1.090770132099356;0.4166768028929572;0.38199832226449415;-0.500745522240225;-0.45907636710117083;1.0796969430536951;1.000002542412003;10.00012307115722;0.4167712383769204;-0.43522899787765684;-0.43522899912530544;0.3860078056868736;-0.45571000041597326;0.5972153302920504;1.000019783370052
78.408118;1.0907702443537173;0.4166768824631646;0.38199841161753956;-0.5007455222015191;-0.4590763671179837;1.079696500275039;1.000002418978055;10.000120743242212;0.41677127863134006;-0.43522899788152203;-0.4352289990911222;0.38600777991074464;-0.45571000039198256;0.5972152458565126;1.0000197159024824
78.418118;1.0907703593485756;0.4166769646324808;0.38199849855722673;-0.5007455221598649;-0.45907636713688516;1.0796960627163796;1.0000022968448703;10.000118347030819;0.41677131841667503;-0.4352289978862007;-0.4352289990580979;0.38600775473801235;-0.4557100003686379;0.5972151604860081;1.0000196391879297
78.428118;1.090770476872665;0.41667704940998135;0.38199858323046193;-0.5007455221153865;-0.45907636715787914;1.0796956310698396;1.0000021757461832;10.000115879368016;0.41677135750979205;-0.4352289978918138;-0.4352289990262847;0.3860077301022496;-0.4557100003458799;0.5972150742866329;1.0000195535515402
78.438118;1.0907705964917334;0.4166771367731177;0.3819986658049347;-0.5007455220681863;-0.45907636718093137;1.0796952059760865;1.000002055400708;10.000113337505539;0.41677139567600174;-0.4352289978984925;-0.4352289989957336;0.38600770592934625;-0.4557100003236867;0.5972149874145748;1.0000194593519438
78.448118;1.0907707175972903;0.4166772266273058;0.38199874643815074;-0.5007455220183497;-0.4590763672059776;1.079694788031205;1.0000019355901364;10.000110720381027;0.4167714327209271;-0.4352289979063832;-0.4352289989664883;0.38600768215146414;-0.45571000030208025;0.5972149000235205;1.0000193569956597
78.458118;1.090770839550267;0.4166773188094758;0.381998825272551;-0.5007455219659359;-0.45907636723293016;1.0796943778368244;1.0000018161719133;10.0001080284136;0.41677146853515623;-0.4352289979156506;-0.43522899893856154;0.3860076587352153;-0.45571000028110614;0.5972148122451142;1.0000192469042906
78.468118;1.0907709617825767;0.41667741309940387;0.3819989024296263;-0.5007455219109681;-0.4590763672616945;1.0796939759864521;1.0000016970635393;10.000105263199824;0.41677150313793404;-0.4352289979264563;-0.4352289989119138;0.38600763569999624;-0.45571000026079134;0.597214724226001;1.0000191294258587
78.478118;1.0907710838242521;0.41667750924036684;0.38199897799780275;-0.5007455218534371;-0.459076367292192;1.0796935830557135;1.000001578235329;10.000102428440847;0.41677153667961586;-0.43522899793892045;-0.43522899888644806;0.3860076131251371;-0.45571000024110014;0.5972146361503091;1.0000190048077322
78.488118;1.0907712053342482;0.4166776069714026;0.3819990520334756;-0.5007455217933203;-0.4590763673243657;1.0796931996569834;1.0000014596720606;10.000099530827669;0.41677156938752563;-0.43522899795310044;-0.43522899886203087;0.38600759114041666;-0.4557100002219151;0.597214548200352;1.0000188732542934
78.498118;1.0907713261512324;0.4166777060423538;0.38199912457354784;-0.5007455217306055;-0.4590763673581615;1.079692826431298;1.0000013413119668;10.000096579963913;0.41677160148762;-0.435228997969009;-0.4352289988385206;0.38600756988150536;-0.45571000020306357;0.5972144605144812;1.000018734937942
78.508118;1.0907714462798968;0.41667780621408845;0.38199919564240703;-0.5007455216652993;-0.459076367393508;1.0796924638947745;1.0000012230746913;10.000093587762343;0.41677163314338767;-0.43522899798664194;-0.43522899881577903;0.386007549456824;-0.4557100001843809;0.5972143731806564;1.0000185899629193
78.518118;1.0907715658046897;0.41667790724425646;0.3819992652600275;-0.5007455215974067;-0.4590763674303058;1.0796921123093617;1.0000011049594362;10.000090567150389;0.41677166443344105;-0.4352289980059868;-0.43522899879367977;0.38600752997247667;-0.45571000016574964;0.5972142862232119;1.0000184383751742
78.528118;1.0907716848291364;0.416678008860543;0.38199933345565873;-0.5007455215269223;-0.4590763674684074;1.0796917717362693;1.0000009870687396;10.000087529989262;0.41677169534453323;-0.43522899802702364;-0.43522899877213095;0.3860075115588054;-0.4557100001470887;0.5972141995720714;1.0000182802140094
78.538118;1.0907718034897742;0.4166781107580839;0.3819994002689585;-0.5007455214538632;-0.4590763675075976;1.0796914421792843;1.0000008695594167;10.00008448547898;0.41677172578053223;-0.43522899804972637;-0.4352289987510894;0.38600749434228915;-0.45571000012834356;0.5972141130627836;1.00001811557433
78.548118;1.0907719219975027;0.41667821263134663;0.3819994657330427;-0.5007455213783057;-0.45907636754760606;1.0796911236799025;1.0000007526168384;10.000081440082353;0.4167717556171635;-0.4352289980740668;-0.43522899873053494;0.38600747841886307;-0.45571000010950646;0.5972140264835387;1.0000179446830042
78.558118;1.0907720406247694;0.41667831419234846;0.38199952984240493;-0.5007455213003661;-0.45907636758813597;1.079690816321042;1.0000006364588738;10.000078398346808;0.41677178476418497;-0.4352289981000241;-0.435228998710436;0.386007463865919;-0.45571000009061485;0.5972139396228615;1.000017767945966
78.568118;1.0907721596417916;0.41667841513595755;0.38199959251760135;-0.5007455212201507;-0.45907636762888077;1.079690520185856;1.0000005213343488;10.000075363542566;0.41677181317855844;-0.4352289981275891;-0.43522899869076287;0.38600745072678083;-0.4557100000716971;0.5972138522785969;1.0000175858864604
78.578118;1.0907722792953758;0.4166785150852865;0.38199965359498017;-0.5007455211377433;-0.45907636766953325;1.0796902353832183;1.0000004075196647;10.000072337899555;0.4167718408418096;-0.43522899815675586;-0.435228998671528;0.38600743897352385;-0.45571000005272255;0.5972137642404284;1.0000173990255579
78.588118;1.0907723998365664;0.41667861358918984;0.38199971285709844;-0.500745521053221;-0.45907636770978705;1.079689962117036;1.0000002953380338;10.000069322736236;0.4167718677559843;-0.4352289981875175;-0.43522899865279474;0.38600742852866954;-0.455710000033608;0.597213675291088;1.0000172078288618
78.598118;1.09077252151632;0.4166787101852273;0.38199977008962105;-0.5007455209666546;-0.4590763677493324;1.0796897006742547;1.0000001851941078;10.000066319040645;0.4167718939601529;-0.43522899821987404;-0.4352289986346473;0.38600741932206717;-0.45571000001424866;0.5972135852514588;1.0000170127393537
78.608118;1.0907726445366026;0.4166788044533257;0.3819998251219448;-0.5007455208780967;-0.45907636778786326;1.0796894512849866;1.00000007761153;10.000063328697196;0.416771919504949;-0.4352289982538441;-0.4352289986171488;0.3860074113024486;-0.45570999999453177;0.5972134940271633;1.0000168142504475
78.618118;1.0907727689974853;0.4166788960129765;0.3819998778207053;-0.5007455207875714;-0.4590763678250961;1.0796892139201975;0.999999973251645;10.000060355132112;0.4167719443968207;-0.43522899828946415;-0.4352289986003204;0.38600740439557835;-0.45570999997433;0.5972134015991959;1.0000166129238486
78.628118;1.090772894879885;0.41667898451345786;0.3819999280621416;-0.5007455206950653;-0.45907636786078443;1.0796889882084406;0.9999998728441126;10.000057402917564;0.416771968586482;-0.435228998326767;-0.43522899858416164;0.3860073984621419;-0.4557099999534885;0.5972133079817264;1.0000164093323365
78.638118;1.0907730220974357;0.4166790696416297;0.38199997571806826;-0.500745520600532;-0.4590763678947193;1.079688773543696;0.9999997770722084;10.000054477634263;0.4167719919988478;-0.43522899836575035;-0.43522899856869696;0.38600739329088046;-0.4557099999318266;0.5972132132099246;1.0000162040434992
78.648118;1.0907731505566136;0.4166791511220561;0.3820000206666952;-0.5007455205039235;-0.45907636792671425;1.0796885692581066;0.9999996865434633;10.000051586044709;0.4167720145606919;-0.4352289984063609;-0.43522899855399266;0.3860073886214633;-0.45570999990916183;0.5972131173591656;1.0000159975923781
78.658118;1.090773280153326;0.41667922872101665;0.3820000628214645;-0.5007455204052177;-0.45907636795657875;1.0796883747558832;0.9999996018292002;10.000048735702155;0.41677203621556375;-0.43522899844851004;-0.4352289985401295;0.3860073841859814;-0.455709999885337;0.5972130205663198;1.0000157903694276
78.668118;1.090773410794276;0.4166793022523866;0.3820001021397523;-0.5007455203044165;-0.45907636798411083;1.0796881895447479;0.9999995234644574;10.00004593427538;0.4167720569293869;-0.43522899849210617;-0.4352289985271727;0.386007379744558;-0.45570999986024635;0.5972129230376594;1.00001558260317
78.678118;1.090773542474658;0.4166793715638293;0.38200013860260046;-0.5007455202015291;-0.4590763680091296;1.0796880131658644;0.9999994519043143;10.000043189123415;0.4167720766750225;-0.435228998537075;-0.4352289985151556;0.3860073750928834;-0.4557099998338574;0.597212825024741;1.000015374471983
78.688118;1.0907736752856214;0.41667943651528105;0.38200017220683224;-0.500745520096565;-0.45907636803149815;1.079687845094259;0.9999993875428734;10.00004050738515;0.41677209541296867;-0.43522899858337205;-0.4352289985040748;0.3860073700591651;-0.45570999980621885;0.5972127267802354;1.0000151661785148
78.698118;1.0907738093561397;0.4166794969627702;0.38200020298895576;-0.5007455199895414;-0.459076368051108;1.0796876846759225;0.9999993307859653;10.00003789637509;0.41677211311513157;-0.43522899863099496;-0.43522899849389945;0.38600736450400885;-0.45570999977745963;0.5972126285295883;1.0000149579553204
78.708118;1.0907739448248972;0.41667955276058705;0.3820002310436486;-0.5007455198804928;-0.4590763680678733;1.079687531201566;0.9999992820418531;10.000035363286885;0.41677212979242345;-0.4352289986799757;-0.43522899848458424;0.38600735831249444;-0.45570999974776444;0.5972125304669792;1.000014750040259
78.718118;1.0907740818001777;0.4166796037804577;0.3820002564952947;-0.5007455197694798;-0.45907636808174607;1.079687384059757;0.9999992416138861;10.00003291395527;0.4167721454675984;-0.43522899873035176;-0.43522899847607516;0.38600735138510633;-0.4557099997173281;0.5972124327434998;1.0000145426530194
78.728118;1.0907742202801647;0.4166796499089585;0.38200027944926324;-0.5007455196565864;-0.45907636809272057;1.0796872427604123;0.9999992096202083;10.000030551940231;0.416772160141034;-0.43522899878214816;-0.43522899846830554;0.386007343643826;-0.45570999968632403;0.597212335433269;1.0000143359617757
78.738118;1.0907743601436206;0.41667969102842317;0.3820002999745;-0.5007455195419013;-0.45907636810082597;1.0796871068646812;0.9999991860557065;10.000028279054689;0.4167721737985071;-0.4352289988353834;-0.4352289984611834;0.38600733503936696;-0.45570999965489667;0.5972122385589952;1.0000141300079233
78.748118;1.0907745012241268;0.4166797270328261;0.38200031812649377;-0.5007455194255146;-0.4590763681061253;1.0796869760086192;0.9999991709139479;10.000026096454748;0.416772186437129;-0.43522899889006966;-0.43522899845457247;0.3860073255376689;-0.4557099996231674;0.5972121422050133;1.0000139247043285
78.758118;1.0907746433659937;0.4166797578669415;0.3820003339879453;-0.5007455193075409;-0.45907636810871233;1.079686849995105;0.9999991642135374;10.000024004571342;0.41677219807543703;-0.43522899894618866;-0.4352289984482979;0.38600731509000397;-0.45570999959124703;0.5972120465992858;1.0000137199713712
78.768118;1.0907747864485635;0.41667978354093066;0.3820003476998684;-0.5007455191881358;-0.4590763681086976;1.0796867287996572;0.9999991659997718;10.000022002306551;0.4167722087467579;-0.43522899900367246;-0.4352289984421869;0.3860073036177578;-0.4557099995592411;0.5972119521128223;1.000013515855848
78.778118;1.090774930365617;0.41667980412145544;0.3820003594678597;-0.5007455190674851;-0.4590763681061948;1.0796866124679523;0.9999991764187847;10.000020087042087;0.41677221849740276;-0.43522899906241796;-0.4352289984360987;0.3860072910362862;-0.45570999952723956;0.597211859231308;1.0000133125395478
78.788118;1.090775074952561;0.41667981971178814;0.3820003695355905;-0.5007455189457831;-0.45907636810132857;1.0796865010084296;0.9999991957579555;10.00001825518237;0.4167722274036366;-0.4352289991223159;-0.4352289984299258;0.38600727728455586;-0.45570999949530516;0.5972117685134961;1.0000131102733065
78.798118;1.0907752199552563;0.4166798304354166;0.3820003781354867;-0.5007455188232349;-0.45907636809424224;1.0796863943585975;0.9999992243451383;10.000016502444584;0.41677223558942506;-0.435228999183275;-0.4352289984235905;0.38600726232378696;-0.45570999946348184;0.5972116805290308;1.0000129092818244
78.808118;1.0907753650292051;0.41667983646573836;0.3820003854534788;-0.5007455187000818;-0.4590763680850789;1.079686292430278;0.9999992623976991;10.00001482438846;0.4167722432103466;-0.435228999245232;-0.43522899841704443;0.38600724613255244;-0.45570999943182067;0.5972115958119338;1.000012709715591
78.818118;1.0907755097395977;0.4166798380767217;0.382000391639978;-0.5007455185766209;-0.45907636807396013;1.0796861951531243;0.9999993099756149;10.000013217266556;0.4167722504128759;-0.4352289993081366;-0.43522899841026796;0.3860072287184864;-0.45570999940039825;0.597211514863356;1.0000125116910799
78.828118;1.0907756536584672;0.41667983563166056;0.38200039686398535;-0.5007455184531913;-0.45907636806098256;1.0796861024431048;0.9999993670285787;10.000011678212452;0.41677225731365153;-0.43522899937192916;-0.4352289984032592;0.38600721011425143;-0.4557099993693272;0.5972114381733449;1.0000123153808347
78.838118;1.0907757964604756;0.4166798295247573;0.3820004013417572;-0.5007455183301434;-0.4590763680462194;1.0796860141734288;0.9999994334431942;10.000010204553647;0.41677226400621087;-0.43522899943652804;-0.43522899839600276;0.3860071903460132;-0.4557099993387637;0.5972113662200791;1.0000121210915642
78.848118;1.0907759378527906;0.4166798201322769;0.38200040528559626;-0.500745518207825;-0.4590763680297325;1.0796859302201558;0.9999995090596451;10.000008793251736;0.416772270575746;-0.4352289995018192;-0.435228998388451;0.38600716941021074;-0.4557099993088919;0.5972112994630552;1.0000119292476062
78.858118;1.0907760775074336;0.41667980777544744;0.38200040884863135;-0.5007455180865727;-0.4590763680115951;1.0796858504960285;0.9999995936551499;10.000007441119564;0.416772277120557;-0.43522899956765576;-0.4352289983805409;0.3860071472815753;-0.4557099992798881;0.597211238346953;1.000011740278963
78.868118;1.0907762151455604;0.4166797927047645;0.3820004121328832;-0.5007455179666865;-0.4590763679918911;1.0796857748749202;0.9999996869350879;10.000006145174014;0.4167722837729263;-0.43522899963389;-0.4352289983722096;0.38600712393146347;-0.4557099992519;0.597211183294542;1.0000115545481032
78.878118;1.0907763506067358;0.41667977510137;0.38200041521029887;-0.5007455178484248;-0.45907636797069745;1.0796857030574876;0.9999997885756475;10.000004902266822;0.4167722907011442;-0.43522899970041795;-0.4352289983634001;0.38600709933536964;-0.455709999225052;0.5972111346955853;1.0000113723885722
78.888118;1.09077648380191;0.41667975506233756;0.3820004181231004;-0.5007455177320286;-0.4590763679480823;1.079685634518138;0.9999998982229089;10.000003708552121;0.4167722980983577;-0.43522899976717905;-0.4352289983540826;0.3860070734777493;-0.4557099991994499;0.5972110929143218;1.000011194173205
78.898118;1.0907766146716649;0.41667973259131447;0.38200042089209213;-0.5007455176177293;-0.4590763679241142;1.0796855685541917;1.0000000154058954;10.000002559790202;0.4167723061763599;-0.43522899983410357;-0.43522899834426093;0.386007046358131;-0.455709999175177;0.5972110582815959;1.0000110202942185
78.908118;1.0907767432287896;0.41667970763108186;0.3820004235500255;-0.5007455175057398;-0.45907636789885936;1.0796855043831886;1.0000001395111733;10.000001452115374;0.4167723151672721;-0.4352289999010699;-0.43522899833395;0.3860070179954014;-0.4557099991522972;0.5972110310432492;1.000010851050264
78.918118;1.0907768695945181;0.4166796800894722;0.3820004261721002;-0.5007455173962615;-0.45907636787236283;1.0796854412850356;1.0000002698765573;10.000000382279818;0.4167723253056275;-0.4352289999678963;-0.4352289983231586;0.3860069884320918;-0.45570999913085036;0.5972110113086433;1.0000106865842033
78.928118;1.0907769939379601;0.4166796498255442;0.38200042887058383;-0.5007455172894946;-0.4590763678446351;1.079685378728603;1.0000004059125494;9.999999347301896;0.4167723367695071;-0.4352290000343579;-0.4352289983118908;0.38600695773498384;-0.45570999911083276;0.5972109990540502;1.0000105269788189
78.938118;1.090777116399;0.4166796166652553;0.38200043177182375;-0.5007455171856322;-0.4590763678156613;1.079685316389686;1.0000005471468743;9.999998344843933;0.4167723496356434;-0.435229000100222;-0.43522899830015677;0.3860069259851739;-0.4557099990921982;0.5972109941983962;1.000010372399673
78.948118;1.090777237102766;0.4166795804582863;0.38200043500512004;-0.5007455170848516;-0.45907636778542044;1.0796852540639499;1.0000006931566081;9.999997374910345;0.4167723638991948;-0.43522900016528615;-0.43522899828798095;0.3860068932638461;-0.45570999907488924;0.597210996700378;1.000010223119201
78.958118;1.0907773562158831;0.41667954112149896;0.38200043868656514;-0.5007455169873066;-0.4590763677538992;1.0796851915720616;1.00000084348296;9.999996440870557;0.4167723795149344;-0.43522900022939226;-0.4352289982754031;0.3860068596573988;-0.45570999905886206;0.5972110065783782;1.000010079410284
78.968118;1.0907774739269227;0.41667949865719606;0.3820004428865851;-0.5007455168931171;-0.45907636772109967;1.0796851287209785;1.000000997612964;9.999995548309727;0.41677239641065433;-0.4352290002924089;-0.43522899826248174;0.38600682527272007;-0.4557099990440935;0.5972110238378521;1.0000099414191332
78.978118;1.090777590379211;0.41667945312773336;0.38200044761456514;-0.5007455168023589;-0.459076367687041;1.0796850652901617;1.0000011550145913;9.999994703028868;0.4167724144755136;-0.4352290003542008;-0.4352289982492935;0.38600679023088513;-0.45570999903057713;0.5972110483891426;1.000009809143812
78.988118;1.0907777056813137;0.4166794046057169;0.3820004528324581;-0.5007455167150604;-0.4590763676517604;1.0796850010313281;1.000001315182715;9.999993909825216;0.41677243355470944;-0.43522900041462376;-0.43522899823590416;0.3860067546480824;-0.45570999901831116;0.5972110800242038;1.000009682480964
78.998118;1.0907778199426164;0.41667935316817917;0.38200045847515146;-0.50074551663122;-0.45907636761532356;1.0796849356673353;1.0000014776558033;9.9999931719561;0.4167724534702524;-0.4352290004735592;-0.4352289982223317;0.3860067186248557;-0.4557099990072947;0.5972111184470802;1.0000095612334265
79.008118;1.0907779332146426;0.4166792989269753;0.3820004644675639;-0.5007455165508402;-0.45907636757782483;1.079684868842074;1.0000016419971147;9.999992490853362;0.41677247404097306;-0.43522900053095864;-0.4352289982085538;0.3860066822476605;-0.4557099989975417;0.5972111633062096;1.0000094451407908
79.018118;1.0907780454270488;0.4166792420453607;0.38200047073082666;-0.5007455164739502;-0.45907636753936193;1.0796848000845862;1.0000018077689852;9.99999186659735;0.4167724950770955;-0.43522900058685804;-0.4352289981945403;0.386006645599841;-0.45570999898906805;0.5972112142158166;1.0000093339645677
79.028118;1.0907781564467134;0.41667918272657956;0.3820004771884385;-0.5007455164006016;-0.45907636750001124;1.0796847288833393;1.0000019745297322;9.999991298962298;0.41677251637146645;-0.43522900064135006;-0.4352289981802625;0.3860066087755273;-0.4557099989818427;0.5972112707906583;1.0000092275293517
79.038118;1.0907782661906373;0.4166791211862495;0.38200048379074564;-0.500745516330862;-0.45907636745983127;1.0796846548208072;1.0000021418272032;9.999990787744798;0.41677253771975936;-0.4352290006945359;-0.43522899816568716;0.38600657188564247;-0.4557099989757633;0.5972113326913708;1.0000091257063262
79.048118;1.09077837462232;0.41667905762448043;0.38200049052704443;-0.5007455162648251;-0.45907636741888547;1.0796845776651924;1.0000023091520016;9.999990332096846;0.4167725589651171;-0.4352290007465061;-0.4352289981507702;0.3860065350509543;-0.4557099989706695;0.5972113996681441;1.0000090284059804
79.058118;1.0907784816391703;0.41667899220992216;0.3820004974096025;-0.5007455162026131;-0.45907636737725327;1.0796844973792217;1.000002475931663;9.999989929857263;0.4167725800200448;-0.4352290007973583;-0.4352289981354555;0.38600649840015927;-0.4557099989663599;0.5972114715702065;1.000008935585926
79.068118;1.090778587031514;0.41667892510040605;0.38200050445227085;-0.5007455161443571;-0.459076367335026;1.0796844140517492;1.0000026416388443;9.99998957769935;0.41677260084153916;-0.43522900084719646;-0.4352289981196807;0.3860064620788035;-0.4557099989626078;0.597211548291107;1.0000088472292321
79.078118;1.0907786905672339;0.41667885647999064;0.3820005116474088;-0.5007455160901709;-0.45907636729231904;1.0796843277933221;1.0000028058969284;9.999989272261866;0.4167726213968557;-0.4352290008960981;-0.435228998103385;0.38600642625267867;-0.4557099989591866;0.5972116297000276;1.0000087632775276
79.088118;1.0907787920827678;0.41667878655298446;0.3820005189625489;-0.5007455160401268;-0.4590763672492823;1.0796842386654708;1.000002968453841;9.99998901155997;0.41677264164689126;-0.43522900094409833;-0.4352289980865209;0.38600639111033513;-0.4557099989558872;0.5972117156145632;1.0000086835616626
79.098118;1.0907788914748697;0.41667871551089664;0.38200052637302534;-0.5007455159942514;-0.4590763672060803;1.0796841466871587;1.000003129105078;9.999988794853449;0.4167726615343533;-0.43522900099120276;-0.4352289980690698;0.3860063568565017;-0.45570999895251896;0.5972118058024737;1.0000086077935413
79.108118;1.0907789886099528;0.4166786435102669;0.38200053389016264;-0.5007455159525306;-0.4590763671628817;1.0796840518946484;1.0000032876896672;9.999988621121462;0.4167726809668374;-0.43522900103741;-0.4352289980510434;0.3860063236719746;-0.45570999894892195;0.5972118999840886;1.0000085356127641
79.118118;1.090779083237327;0.416678570661158;0.382000541571811;-0.5007455159149085;-0.459076367119871;1.0796839544192256;1.0000034441018577;9.999988488966501;0.4167726998039675;-0.4352290010827382;-0.43522899803246445;0.38600629167116096;-0.4557099989449914;0.5972119978468011;1.0000084666271971
79.128118;1.0907791749496185;0.41667849705037013;0.3820005495392543;-0.500745515881291;-0.45907636707724603;1.0796838545502885;1.0000035982312132;9.999988397750954;0.4167727178744097;-0.435229001127249;-0.43522899801335085;0.3860062608897345;-0.45570999894069053;0.5972120990981552;1.0000084004455063
79.138118;1.0907792631703779;0.4166784227948794;0.38200055798025484;-0.5007455158515777;-0.45907636703519267;1.079683752706543;1.0000037498745056;9.999988347565596;0.4167727350317473;-0.43522900117103924;-0.43522899799372167;0.38600623128644845;-0.45570999893605035;0.5972122035164342;1.0000083367454395
79.148118;1.0907793471677272;0.416678348070773;0.3820005671177444;-0.5007455158256909;-0.4590763669938623;1.0796836493044846;1.000003898701421;9.999988338614491;0.41677275119984275;-0.43522900121420116;-0.4352289979736072;0.3860062027642966;-0.45570999893117087;0.5972123109387424;1.0000082753310484
79.158118;1.0907794261097148;0.4166782731204635;0.38200057717316477;-0.500745515803573;-0.45907636695336923;1.079683544674374;1.0000040443317249;9.99998837120156;0.4167727663553133;-0.43522900125680425;-0.43522899795305076;0.3860061752145036;-0.45570999892621117;0.5972124212091556;1.000008216089902
79.168118;1.0907794991233797;0.4166781982548128;0.38200058834571016;-0.5007455157851827;-0.45907636691380627;1.0796834391123151;1.0000041864752767;9.999988445998781;0.4167727804791534;-0.4352290012989158;-0.4352289979321116;0.3860061485462731;-0.45570999892135994;0.5972125341484786;1.0000081589044925
79.178118;1.0907795653594248;0.4166781238148286;0.38200060080771536;-0.5007455157705032;-0.459076366875267;1.0796833329664346;1.0000043249790407;9.99998856447479;0.41677279353378616;-0.43522900134061643;-0.435228997910871;0.3860061226883817;-0.4557099989168101;0.59721264955459;1.0000081036211237
79.188118;1.0907796240855951;0.41667805010949427;0.3820006147206274;-0.5007455157595179;-0.4590763668378624;1.0796832266636334;1.0000044597872941;9.999988729076735;0.41677280547510337;-0.4352290013819936;-0.4352289978894332;0.3860060975828267;-0.4557099989127591;0.5972127671885266;1.0000080500850188
79.198118;1.0907796747561094;0.4166779774110216;0.38200063025028996;-0.5007455157521579;-0.4590763668017045;1.0796831206696211;1.000004590912404;9.999988942674797;0.4167728162899024;-0.43522900142311904;-0.4352289978679151;0.3860060731770675;-0.45570999890941405;0.5972128867468365;1.0000079981840373
79.208118;1.090779717028287;0.41667790600836074;0.3820006475576346;-0.5007455157482771;-0.4590763667668724;1.0796830154441828;1.0000047183864145;9.999989207797901;0.4167728260236125;-0.435229001464016;-0.4352289978464239;0.38600604940798483;-0.45570999890698116;0.5972130078809876;1.0000079478008579
79.218118;1.0907797507150434;0.41667783621882015;0.3820006667824909;-0.5007455157476765;-0.4590763667334051;1.0796829114793214;1.0000048422306116;9.999989526106729;0.416772834767466;-0.4352290015046397;-0.43522899782504143;0.3860060261764984;-0.4557099989056596;0.5972131302548143;1.0000078986783834
79.228118;1.0907797757027204;0.4166777683297393;0.3820006880357294;-0.5007455157501302;-0.4590763667013135;1.0796828093873019;1.0000049625124563;9.999989897998772;0.4167728426259155;-0.4352290015448878;-0.4352289978038275;0.38600600332188345;-0.45570999890563835;0.5972132535665341;1.0000078503719565
79.238118;1.09077979194909;0.4166777025520913;0.38200071140358255;-0.5007455157553868;-0.45907636667059093;1.0796827099304263;1.000005079393415;9.999990322514796;0.4167728496946206;-0.4352290015846279;-0.43522899778283425;0.3860059806178883;-0.4557099989070915;0.597213377518663;1.0000078023787817
79.248118;1.0907797995551398;0.4166776390212528;0.38200073695229503;-0.5007455157631782;-0.4590763666412306;1.0796826139652103;1.000005193049502;9.999990797756494;0.41677285604875164;-0.4352290016237156;-0.4352289977621272;0.3860059577990265;-0.45570999891017794;0.5972135017872299;1.0000077542964605
79.258118;1.0907797988011882;0.41667757782136244;0.38200076470636624;-0.500745515773255;-0.4590763666132438;1.0796825223650388;1.0000053035182022;9.999991321093288;0.4167728617371338;-0.4352290016619881;-0.43522899774179785;0.38600593458559096;-0.45570999891503433;0.597213626046054;1.0000077058556647
79.268118;1.0907797901133451;0.4166775190279491;0.3820007946288772;-0.5007455157854139;-0.4590763665866509;1.079682435967773;1.0000054106386798;9.999991888755003;0.4167728667903118;-0.4352290016992626;-0.4352289977219519;0.3860059106770839;-0.4557099989217665;0.5972137500368268;1.0000076569143395
79.278118;1.0907797739972662;0.4166774627385484;0.38200082664445956;-0.5007455157994963;-0.4590763665614534;1.0796823555255215;1.0000055141312576;9.999992495844719;0.4167728712213906;-0.43522900173535706;-0.4352289977026812;0.38600588573903255;-0.45570999893045344;0.597213873613616;1.00000760748522
79.288118;1.090779750989106;0.41667740905887857;0.38200086067887806;-0.5007455158153812;-0.4590763665376195;1.0796822816559049;1.0000056137087459;9.999993136723322;0.41677287499900434;-0.4352290017701039;-0.4352289976840285;0.3860058594279285;-0.4557099989411541;0.597213996696294;1.0000075576676724
79.298118;1.0907797215958448;0.4166773580717171;0.3820008966636514;-0.5007455158329731;-0.45907636651509925;1.0796822148456975;1.0000057090888763;9.999993805027664;0.41677287803734425;-0.43522900180336094;-0.4352289976659684;0.38600583143325234;-0.45570999895391484;0.5972141191757188;1.000007507514807
79.308118;1.0907796862172243;0.41667730981116136;0.38200093449101125;-0.5007455158521842;-0.45907636649384653;1.079682155524448;1.000005799912247;9.999994493962182;0.4167728802280554;-0.4352290018350342;-0.43522899764842227;0.3860058014889654;-0.45570999896878245;0.5972142409081397;1.000007457016714
79.318118;1.0907796451599456;0.41667726425454576;0.3820009739742129;-0.5007455158729271;-0.4590763664738283;1.0796821041390954;1.0000058857330423;9.999995196906253;0.4167728814631142;-0.435229001865085;-0.4352289976312826;0.38600576937611253;-0.4557099989858208;0.5972143617890119;1.000007406179526
79.328118;1.090779598752986;0.41667722133786855;0.38200101486997273;-0.5007455158951217;-0.4590763664550224;1.079682061163183;1.0000059661160685;9.999995907502532;0.416772881635882;-0.4352290018935171;-0.43522899761443334;0.38600573493368034;-0.4557099990051132;0.597214481764178;1.0000073550497306
79.338118;1.0907795474278075;0.4166771809701612;0.3820010569188935;-0.5007455159187069;-0.4590763664374034;1.0796820270504008;1.0000060407047606;9.9999966191427;0.416772880651454;-0.4352290019203545;-0.43522899759778183;0.3860056980520523;-0.4557099990267393;0.5972146007866947;1.0000073036377883
79.348118;1.0907794917170888;0.4166771430476653;0.3820010998548688;-0.5007455159436416;-0.4590763664209274;1.0796820021536948;1.0000061092166441;9.999997324783383;0.4167728784356131;-0.4352290019456136;-0.4352289975812858;0.38600565866880227;-0.4557099990507508;0.5972147188086933;1.0000072518296683
79.358118;1.0907794322075994;0.41667710746626424;0.38200114342140773;-0.5007455159698829;-0.45907636640554583;1.0796819866631358;1.000006171437278;9.999998018027922;0.41677287493201354;-0.4352290019692888;-0.4352289975649407;0.3860056167703068;-0.4557099990771686;0.5972148357868796;1.0000071993643622
79.368118;1.0907793694788335;0.4166770741217428;0.38200118739602745;-0.5007455159973689;-0.459076366391245;1.0796819806219364;1.0000062272664505;9.999998694474096;0.4167728701109995;-0.43522900199134923;-0.43522899754874406;0.38600557236511307;-0.455709999105989;0.5972149516713386;1.0000071458685402
79.378118;1.0907793040961267;0.4166770429257567;0.38200123158072175;-0.5007455160260403;-0.45907636637807375;1.0796819839880833;1.0000062767822255;9.999999351875802;0.41677286398632507;-0.4352290020117252;-0.43522899753268074;0.38600552545841454;-0.4557099991371855;0.5972150664037844;1.000007090925545
79.388118;1.090779236625822;0.41667701381669825;0.3820012757673205;-0.5007455160558747;-0.4590763663661368;1.0796819966715003;1.0000063202629053;9.99999998944566;0.416772856598814;-0.4352290020303082;-0.4352289975167261;0.38600547605157115;-0.4557099991706939;0.5972151799375619;1.0000070341520106
79.398118;1.0907791675611784;0.4166769867250263;0.38200131970267653;-0.5007455160868886;-0.4590763663555586;1.0796820185158305;1.0000063581469372;10.000000606858825;0.4167728479699606;-0.4352290020469825;-0.43522899750084604;0.3860054241240233;-0.4557099992063944;0.5972152922673594;1.0000069752280822
79.408118;1.0907790972348572;0.4166769615497263;0.38200136307969695;-0.500745516119122;-0.4590763663464369;1.0796820492775643;1.0000063909562993;10.000001203399977;0.41677283808056376;-0.4352290020616634;-0.4352289974850027;0.3860053695980471;-0.45570999924410993;0.59721540341637;1.0000069138836336
79.418118;1.0907790258450856;0.41667693817531354;0.3820014055679935;-0.5007455161526302;-0.45907636633881754;1.0796820886462666;1.000006419237775;10.000001778122062;0.4167728268906426;-0.4352290020743187;-0.4352289974691682;0.3860053123433008;-0.4557099992836274;0.5972155133618098;1.0000068499109034
79.428118;1.090778953518076;0.41667691646555777;0.3820014468589785;-0.5007455161874781;-0.4590763663327109;1.0796821362667872;1.0000064435348155;10.000002330750785;0.41677281437194047;-0.4352290020849645;-0.43522899745333615;0.38600525221969245;-0.4557099993247433;0.5972156219991882;1.0000067831930102
79.438118;1.0907788803037057;0.4166768962327613;0.38200148670272627;-0.5007455162237306;-0.45907636632812004;1.0796821917592334;1.0000064643537119;10.000002862187312;0.4167728005282299;-0.4352290020936363;-0.43522899743753685;0.3860051891071435;-0.45570999936729684;0.5972157291811935;1.0000067136854942
79.448118;1.0907788061543477;0.4166768772396718;0.38200152492295514;-0.5007455162614557;-0.45907636632504417;1.079682254734919;1.0000064821311316;10.000003374271511;0.4167727853895;-0.4352290021003596;-0.435228997421838;0.3860051229197643;-0.4557099994111548;0.5972158347538384;1.0000066413871973
79.458118;1.0907787309235073;0.4166768592401683;0.3820015613984889;-0.5007455163007416;-0.45907636632345994;1.079682324807386;1.0000064972594396;10.000003868999581;0.4167727689999161;-0.43522900210514165;-0.4352289974063223;0.38600505363173593;-0.45570999945618895;0.5972159385986586;1.0000065663425644
79.468118;1.0907786543532978;0.4166768420266991;0.38200159603697276;-0.500745516341705;-0.4590763663233075;1.0796824016442053;1.0000065101399451;10.000004347781847;0.4167727514311988;-0.43522900210797993;-0.43522899739107274;0.38600498130567923;-0.4557099995022884;0.5972160406858932;1.0000064886428275
79.478118;1.0907785761105626;0.41667682545057494;0.38200162877372484;-0.500745516384489;-0.4590763663245011;1.07968248499701;1.0000065211674791;10.000004811502787;0.4167727328001215;-0.43522900210887755;-0.43522899737619636;0.38600490608904875;-0.45570999954939245;0.5972161410691379;1.0000064084322793
79.488118;1.0907784959314968;0.41667680940568885;0.3820016595781253;-0.5007455164292492;-0.45907636632695464;1.0796825746431002;1.0000065306897037;10.00000526081389;0.41677271325399995;-0.435229002107852;-0.4352289973618539;0.3860048281626638;-0.4557099995974966;0.5972162398291363;1.0000063259397265
79.498118;1.0907784137486027;0.4166767938007213;0.3820016884409697;-0.5007455164761245;-0.4590763663305879;1.0796826703461757;1.000006539020185;10.000005695864681;0.4167726929326763;-0.43522900210492677;-0.43522899734822235;0.38600474769138376;-0.4557099996466164;0.5972163370066287;1.000006241476562
79.508118;1.090778329651539;0.41667677854411933;0.3820017153577528;-0.5007455165252256;-0.459076366335318;1.0796827718901427;1.0000065464340875;10.000006116018739;0.4167726719354288;-0.43522900210011695;-0.43522899733542303;0.3860046648386796;-0.45570999969673764;0.5972164325593892;1.000006155386532
79.518118;1.0907782437324742;0.41667676354492383;0.38200174033083184;-0.5007455165766581;-0.4590763663410606;1.0796828791063982;1.000006553122052;10.000006519938802;0.41677265030153876;-0.43522900209342497;-0.4352289973235054;0.3860045798128771;-0.4557099997477929;0.5972165264037831;1.0000060680145486
79.528118;1.0907781559685608;0.41667674872969085;0.38200176337588065;-0.5007455166305371;-0.45907636634773674;1.0796829918664186;1.0000065591859766;10.000006905873299;0.4167726280067563;-0.43522900208485177;-0.43522899731248277;0.3860044928898557;-0.45570999979966853;0.5972166185107606;1.0000059796895004
79.538118;1.0907780662171256;0.416676734071139;0.38200178450729405;-0.5007455166869793;-0.45907636635528;1.0796831100456012;1.0000065646762377;10.00000727171221;0.41677260499232444;-0.4352290020744128;-0.4352289973023781;0.38600440441621797;-0.45570999985221017;0.5972167089381556;1.0000058907024034
79.548118;1.090777974285692;0.4166767196043495;0.38200180371016906;-0.5007455167460871;-0.4590763663636506;1.0796832334480482;1.0000065696012497;10.000007614045852;0.4167725812071887;-0.43522900206213816;-0.43522899729325853;0.38600431480004793;-0.4557099999052198;0.5972167977771597;1.0000058013241149
79.558118;1.0907778799927192;0.41667670541351737;0.38200182091945484;-0.500745516807935;-0.45907636637285015;1.079683361758567;1.0000065738899377;10.000007927208156;0.41677255660787166;-0.435229002048049;-0.435228997285229;0.38600422447546057;-0.4557099999584768;0.5972168850967899;1.000005711864528
79.568118;1.0907777832017997;0.4166766915843159;0.38200183602621873;-0.5007455168725558;-0.459076366382928;1.0796834946513678;1.0000065773395534;10.000008204130236;0.4167725311268076;-0.43522900203213455;-0.4352289972783873;0.38600413385091326;-0.45571000001178436;0.5972169709229388;1.0000056227290623
79.578118;1.090777683833686;0.41667667813517345;0.382001848916472;-0.5007455169399236;-0.45907636639397914;1.0796836319814582;1.0000065795853104;10.000008438190829;0.41677250467214255;-0.43522900201436127;-0.43522899727280057;0.38600404329095706;-0.4557100000650052;0.597217055249009;1.0000055344092962
79.588118;1.0907775818039536;0.416676664989265;0.3820018595144888;-0.500745517009938;-0.45907636640612176;1.0796837737979457;1.0000065800966067;10.000008624338031;0.4167724771459187;-0.43522900199469455;-0.4352289972685224;0.3860039531509889;-0.4557100001180691;0.5972171380789206;1.0000054474040077
79.598118;1.0907774769481322;0.41667665201129683;0.3820018678027954;-0.5007455170824309;-0.45907636641944494;1.0796839201719992;1.0000065781877014;10.000008759279035;0.4167724484250668;-0.43522900197310793;-0.4352289972656024;0.38600386381768637;-0.4557100001709555;0.5972172194583221;1.0000053621647491
79.608118;1.0907773690978853;0.4166766390588739;0.38200187381254863;-0.5007455171572018;-0.4590763664339721;1.0796840710565359;1.0000065730497412;10.000008841101762;0.416772418341631;-0.4352290019495903;-0.4352289972640745;0.38600377571894795;-0.45571000022366714;0.5972172994641702;1.0000052790714784
79.618118;1.0907772582560828;0.41667662602732475;0.38200187759922816;-0.500745517234046;-0.45907636644967237;1.0796842262596194;1.0000065638164624;10.000008868779396;0.41677238671427175;-0.43522900192415975;-0.4352289972639551;0.38600368930772494;-0.455710000276222;0.5972173781964586;1.0000051984023064
79.628118;1.090777144630519;0.41667661287664803;0.382001879217158;-0.5007455173127676;-0.459076366466482;1.0796843855239133;1.0000065496314214;10.00000884185786;0.4167723533840518;-0.43522900189688013;-0.43522899726525266;0.3860036050300016;-0.4557100003286487;0.5972174557992838;1.000005120368007
79.638118;1.09077702848876;0.4166765996097601;0.3820018787004175;-0.5007455173931771;-0.4590763664843055;1.0796845486715925;1.0000065296543061;10.00000876030011;0.4167723182155911;-0.4352290018678819;-0.43522899726797526;0.38600352329580745;-0.45571000038097553;0.5972175324695931;1.0000050452026803
79.648118;1.0907769100168103;0.4166765862200698;0.382001876076375;-0.5007455174750881;-0.45907636650301276;1.0796847156717935;1.0000065030328082;10.000008624375898;0.41677228109230796;-0.43522900183737584;-0.43522899727213527;0.3860034444769176;-0.4557100004332392;0.5972176084248255;1.000004973233948
