time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.658118;1.0907767892628282;0.41667657265301106;0.3820018713999638;-0.5007455175583426;-0.45907636652244943;1.0796848865775304;1.0000064689237744;10.000008434416003;0.4167722419191195;-0.4352290018056333;-0.4352289972777381;0.38600336893189496;-0.4557100004855073;0.5972176838625863;1.000004904939644
79.668118;1.0907766661279488;0.4166765588013664;0.38200186475571635;-0.5007455176428417;-0.45907636654246053;1.0796850614263187;1.000006426549594;10.00000819081779;0.41677220061628123;-0.4352290017729382;-0.43522899728476583;0.3860032970332139;-0.45571000053787714;0.5972177589269091;1.0000048409038516
79.678118;1.090776540402614;0.4166765445308941;0.3820018562246266;-0.5007455177285367;-0.4590763665629173;1.079685240155456;1.0000063752639266;10.000007894611675;0.41677215709471166;-0.43522900173955115;-0.4352289972931802;0.3860032291697862;-0.4557100005904433;0.5972178336783374;1.0000047816293907
79.688118;1.0907764118162486;0.4166765297115728;0.3820018458648854;-0.5007455178153912;-0.45907636658373735;1.0796854225650292;1.0000063146419123;10.000007547798226;0.416772111237424;-0.4352290017056978;-0.43522899730293907;0.386003165713065;-0.45571000064326167;0.5972179081232392;1.000004727435531
79.698118;1.090776279974111;0.41667651422837143;0.3820018337349235;-0.5007455179033647;-0.4590763666048854;1.0796856083877366;1.0000062445324915;10.000007153198824;0.416772062926759;-0.43522900167155765;-0.43522899731402265;0.38600310696820433;-0.4557100006963375;0.5972179822955374;1.0000046785332686
79.708118;1.0907761442162782;0.41667649797231415;0.3820018199152115;-0.5007455179924191;-0.4590763666263468;1.0796857974236036;1.0000061650466792;10.000006714193635;0.4167720120924368;-0.4352290016372562;-0.4352289973264639;0.3860030531609964;-0.4557100007496284;0.5972180562871253;1.0000046351086407
79.718118;1.0907760036289131;0.4166764808327346;0.3820018044896126;-0.5007455180825208;-0.4590763666480843;1.0796859895868158;1.0000060765261205;10.000006234324303;0.416771958713024;-0.4352290016028723;-0.43522899734035597;0.3860030044751951;-0.4557100008030507;0.597218130224363;1.0000045973380074
79.728118;1.0907758572312676;0.41667646270715253;0.3820017875260456;-0.5007455181736366;-0.45907636667000257;1.0796861847895571;1.0000059794702987;10.000005717167252;0.4167719027839938;-0.43522900156844413;-0.4352289973558248;0.38600296109648535;-0.45571000085651225;0.5972182042708345;1.0000045653463026
79.738118;1.0907757041546187;0.4166764435292216;0.3820017690778471;-0.500745518265734;-0.45907636669195956;1.0796863828003478;1.0000058744331288;10.000005166601687;0.41677184431802106;-0.4352290015339744;-0.43522899737298315;0.3860029232292701;-0.45571000090996566;0.5972182786451445;1.000004539118457
79.748118;1.0907755437636983;0.4166764232868438;0.3820017491830889;-0.5007455183587958;-0.45907636671382407;1.0796865832491462;1.0000057619532505;10.00000458673647;0.4167717833720654;-0.4352290014994571;-0.43522899739189685;0.3860028910948018;-0.45571000096343794;0.5972183535965284;1.0000045184691229
79.758118;1.0907753757797205;0.4166764020075705;0.3820017278701974;-0.5007455184528417;-0.4590763667355093;1.0796867857465302;1.0000056425186816;10.000003981101699;0.4167717200545762;-0.43522900146490834;-0.4352289974125978;0.38600286491485286;-0.45571000101702414;0.5972184293490095;1.0000045030953932
79.768118;1.0907752003282134;0.416676379737226;0.3820017051702595;-0.5007455185479257;-0.45907636675693714;1.0796869899887767;1.00000551653907;10.000003351584281;0.4167716544982777;-0.4352290014303671;-0.4352289974351169;0.38600284487764513;-0.4557100010708534;0.5972185060441525;1.0000044925679568
79.778118;1.090775017792904;0.41667635652198326;0.38200168110068855;-0.5007455186441117;-0.4590763667779946;1.0796871957987102;1.0000053843390702;10.000002698391754;0.41677158682163296;-0.43522900139586196;-0.4352289974594948;0.3860028311093321;-0.4557100011250398;0.5972185837076635;1.0000044862617774
79.788118;1.0907748286067647;0.41667633238389157;0.3820016556268851;-0.5007455187414559;-0.45907636679855834;1.0796874030695818;1.0000052462062616;10.000002021612081;0.4167715171267152;-0.43522900136138826;-0.4352289974857642;0.38600282366541216;-0.455710001179661;0.5972186622683623;1.0000044833446347
79.798118;1.0907746331928374;0.41667630732156946;0.38200162864377923;-0.5007455188399944;-0.45907636681854685;1.079687611606034;1.0000051024471839;10.000001322617573;0.41677144553049356;-0.4352290013269247;-0.4352289975139263;0.3860028225273396;-0.45571000123477684;0.59721874159318;1.0000044828293202
79.808118;1.0907744319777066;0.4166762813413372;0.38200159999007344;-0.5007455189397334;-0.45907636683790404;1.0796878210029828;1.0000049533490534;10.000000603842954;0.4167713721726917;-0.435229001292461;-0.43522899754395045;0.38600282760931276;-0.4557100012904412;0.5972188215133503;1.0000044836634125
79.818118;1.09077422531221;0.41667625446950746;0.3820015694910701;-0.5007455190406699;-0.45907636685653536;1.0796880307314474;1.000004799098726;9.9999998682346;0.4167712971985944;-0.4352290012580072;-0.43522899757578776;0.3860028387902573;-0.4557100013466989;0.5972189018759692;1.0000044848285097
79.828118;1.090774013403361;0.4166762267187677;0.3820015369991571;-0.5007455191428078;-0.4590763668742867;1.0796882403393138;1.0000046397860405;9.99999911943275;0.4167712207491552;-0.43522900122359814;-0.43522899760937594;0.38600285594979683;-0.4557100014035812;0.5972189825918123;1.0000044853948387
79.838118;1.0907737963811546;0.4166761980468968;0.3820015023927149;-0.5007455192461463;-0.45907636689096915;1.0796884495304448;1.0000044754519872;9.999998361720898;0.4167711429575877;-0.4352290011892945;-0.4352289976446446;0.38600287898124197;-0.4557100014610925;0.5972190636272257;1.0000044845308944
79.848118;1.0907735744110754;0.41667616838118426;0.3820014655562548;-0.5007455193506666;-0.45907636690638914;1.079688658131896;1.000004306120802;9.999997599312035;0.4167710639447189;-0.4352290011551717;-0.43522899768152457;0.38600290777957363;-0.4557100015191925;0.5972191449629778;1.0000044815083888
79.858118;1.0907733477754136;0.4166761376963654;0.38200142638036255;-0.5007455194563385;-0.45907636692036136;1.0796888660676505;1.0000041318259791;9.999996835685822;0.4167709838084556;-0.4352290011212922;-0.4352289977199485;0.3860029422137175;-0.45571000157779645;0.5972192265595598;1.000004475690364
79.868118;1.0907731168875114;0.41667610604089067;0.3820013847794435;-0.5007455195631287;-0.45907636693271325;1.0796890732844375;1.0000039525996336;9.999996073290125;0.4167709026144745;-0.43522900108767293;-0.4352289977598515;0.3860029821064976;-0.45571000163680947;0.5972193083486004;1.000004466497797
79.878118;1.0907728822282616;0.41667607349512936;0.38200134071889885;-0.5007455196709927;-0.4590763669433068;1.0796892796166249;1.000003768452806;9.999995313640975;0.4167708204068782;-0.43522900105428797;-0.43522899780118696;0.38600302725056024;-0.4557100016961724;0.5972193902510039;1.0000044534091896
79.888118;1.0907726443316794;0.4166760401471559;0.38200129424147844;-0.5007455197798615;-0.45907636695205256;1.0796894847485714;1.0000035794069948;9.999994557916546;0.41677073722998315;-0.4352290010210959;-0.43522899784394087;0.38600307744222434;-0.4557100017558707;0.5972194721864186;1.0000044359613014
79.898118;1.090772403858613;0.4166760060984048;0.38200124545968156;-0.5007455198896336;-0.4590763669588961;1.079689688311487;1.000003385525688;9.999993807686295;0.41677065313975886;-0.435229000988058;-0.43522899788811764;0.38600313247898826;-0.455710001815921;0.5972195540669591;1.0000044136912791
79.908118;1.090772161612803;0.41667597146505597;0.38200119450396275;-0.5007455200001601;-0.4590763669638107;1.079689889959553;1.0000031869020538;9.999993065399087;0.41677056820888675;-0.43522900095514977;-0.4352289979337187;0.38600319211843487;-0.4557100018763648;0.5972196357945003;1.0000043861268804
79.918118;1.0907719184428126;0.4166759364004046;0.3820011414890294;-0.5007455201112467;-0.45907636696680265;1.0796900893738939;1.0000029836575615;9.999992334352466;0.4167704825307265;-0.43522900092236805;-0.43522899798073983;0.38600325604750996;-0.455710001937249;0.5972197172750402;1.0000043529203007
79.928118;1.090771675116865;0.4166759011133369;0.3820010865428744;-0.5007455202226953;-0.4590763669679013;1.0796902862414186;1.0000027759742243;9.999991618052922;0.4167703962119651;-0.43522900088972055;-0.43522899802917175;0.38600332389034125;-0.45571000199859074;0.5972197984619929;1.0000043139693997
79.938118;1.0907714322644808;0.4166758658252494;0.38200102984476236;-0.500745520334349;-0.45907636696714876;1.0796904801998837;1.0000025640970613;9.999990919700384;0.4167703093651684;-0.43522900085720206;-0.4352289980789845;0.3860033952461777;-0.4557100020603638;0.5972198793561186;1.0000042693532754
79.948118;1.0907711903942379;0.41667583072778297;0.38200097161956975;-0.5007455204461035;-0.45907636696459597;1.079690670770272;1.0000023482979585;9.99999024196813;0.4167702221146766;-0.4352290008247903;-0.4352289981301095;0.3860034697365597;-0.4557100021225087;0.5972199599344681;1.000004219179445
79.958118;1.090770949909182;0.4166757959909913;0.3820009121021887;-0.5007455205578935;-0.45907636696029813;1.0796908573422852;1.0000021288579495;9.999989586530738;0.4167701345866934;-0.4352290007924715;-0.43522899818245264;0.3860035470411914;-0.45571000218494123;0.5972200401260104;1.0000041634893353
79.968118;1.0907707110826304;0.41667576177101595;0.38200085150003715;-0.5007455206696715;-0.4590763669543148;1.0796910392458812;1.0000019060605017;9.999988953815258;0.4167700468777664;-0.43522900076026944;-0.43522899823593103;0.38600362690090545;-0.4557100022475405;0.5972201198454985;1.0000041022065895
79.978118;1.090770474052041;0.41667572820237825;0.3820007899785008;-0.50074552078138;-0.45907636694671494;1.0796912158586807;1.0000016801944993;9.99998834362759;0.41676995905652237;-0.4352290007282539;-0.4352289982904911;0.38600370909343457;-0.4557100023101269;0.5972201989945427;1.0000040351093573
79.988118;1.0907702388611566;0.41667569539279925;0.38200072767607546;-0.5007455208929358;-0.4590763669375776;1.0796913866314382;1.0000014516070213;9.999987756160722;0.41676987121280146;-0.43522900069651205;-0.4352289983460952;0.3860037934108961;-0.45571000237246323;0.5972202774411394;1.0000039619004895
79.998118;1.0907700054921676;0.41667566342231965;0.38200066472097477;-0.5007455210042348;-0.4590763669269852;1.0796915510359053;1.000001220737682;9.999987192242296;0.41676978348423954;-0.4352290006651095;-0.4352289984026984;0.38600387964803357;-0.45571000243429605;0.5972203550061083;1.0000038824111457
80.008118;1.090769773847297;0.4166756323441671;0.38200060123887647;-0.5007455211151587;-0.4590763669150207;1.079691708584785;1.000000988054952;9.999986652532922;0.41676969602747804;-0.43522900063407943;-0.43522899846023916;0.3860039676091878;-0.4557100024953963;0.5972204314352414;1.00000379677424
80.018118;1.0907695437174718;0.41667560218276173;0.38200053737410694;-0.5007455212255729;-0.4590763669017738;1.0796918588924362;1.0000007539941973;9.999986137055146;0.4167696089860244;-0.43522900060342873;-0.43522899851865077;0.3860040571206304;-0.4557100025555602;0.5972205063688584;1.0000037053275017
80.028118;1.09076931480138;0.4166755729397684;0.38200047330998443;-0.5007455213353315;-0.45907636688734965;1.07969200162634;1.0000005189807595;9.99998564585234;0.4167695224810807;-0.4352290005731341;-0.4352289985778808;0.38600414800775995;-0.45571000261459166;0.5972205793585642;1.0000036083094537
80.038118;1.0907690867866429;0.41667554461209905;0.38200040924976525;-0.500745521444298;-0.45907636687187;1.0796921364559116;1.0000002834264634;9.99998517951215;0.416769436622589;-0.43522900054313096;-0.4352289986378886;0.3860042400523196;-0.45571000267228023;0.5972206499652971;1.0000035057125485
80.048118;1.0907688594273128;0.4166755171988108;0.382000345374902;-0.500745521552358;-0.459076366855462;1.0796922631443613;1.0000000476702338;9.999984738977863;0.41676935154908534;-0.4352290005133092;-0.43522899869862447;0.3860043329822167;-0.45571000272838497;0.5972207178751033;1.0000033973986164
80.058118;1.0907686325466812;0.4166754906820162;0.3820002818148977;-0.5007455216594193;-0.4590763668382304;1.0796923816677146;0.9999998120109767;9.999984325435861;0.4167692674586888;-0.43522900048352375;-0.4352289987600273;0.386004426509787;-0.4557100027826379;0.5972207829320392;1.000003283204854
80.068118;1.09076840593906;0.41667546500314906;0.3820002186237146;-0.5007455217654025;-0.45907636682023023;1.079692492232043;0.9999995768309748;9.99998393992677;0.4167691845851708;-0.43522900045361074;-0.43522899882204075;0.38600452037083166;-0.45571000283476226;0.5972208451140698;1.0000031629135606
80.078118;1.0907681792515376;0.41667544006690227;0.38200015577810037;-0.5007455218702263;-0.459076366801469;1.0796925952407548;0.9999993426535503;9.999983582375584;0.41676910314846205;-0.4352290004233994;-0.43522899888461725;0.3860046143165137;-0.45571000288449054;0.5972209045114474;1.0000030362331551
80.088118;1.0907679520007576;0.4166754157732831;0.38200009322932577;-0.500745521973798;-0.4590763667819443;1.0796926912458789;0.9999991100532508;9.999983251533827;0.4167690233283604;-0.43522900039273027;-0.43522899894770306;0.3860047080996372;-0.45571000293157743;0.5972209612934902;1.0000029029225297
80.098118;1.0907677237232698;0.41667539204804854;0.3820000309550684;-0.5007455220760139;-0.4590763667616801;1.0796927808439536;0.9999988794809935;9.999982946301296;0.4167689452556625;-0.43522900036147827;-0.43522899901123496;0.38600480150234634;-0.45571000297580605;0.5972210156677821;1.0000027629418515
80.108118;1.0907674941394792;0.41667536885175255;0.38199996895174554;-0.5007455221767649;-0.459076366740737;1.07969286459643;0.999998651218327;9.99998266674061;0.4167688690006451;-0.43522900032955836;-0.43522899907515855;0.38600489436508567;-0.4557100030169815;0.5972210678295035;1.0000026164354798
80.118118;1.09076726326079;0.4166753461768055;0.3819999072199436;-0.5007455222759474;-0.4590763667191931;1.079692943027326;0.9999984255460617;9.999982414374179;0.4167687945838073;-0.43522900029691597;-0.4352289991394334;0.3860049865713158;-0.4557100030549196;0.5972211178896991;1.0000024636569789
80.128118;1.0907670313502464;0.41667532403714763;0.3819998457842561;-0.5007455223734741;-0.45907636669710994;1.079693016598835;0.9999982029076833;9.999982192541879;0.4167687220342139;-0.43522900026353106;-0.43522899920401836;0.38600507801228007;-0.45571000308945026;0.5972211658538102;1.0000023050045732
80.138118;1.0907667987606755;0.41667530245756673;0.3819997847060622;-0.5007455224692843;-0.4590763666745154;1.0796930856959728;0.9999979839163482;9.999982005852985;0.41676865143967884;-0.4352290002294235;-0.43522899926886566;0.3860051685676438;-0.45571000312043053;0.5972212116806241;1.0000021410852136
80.148118;1.0907665658525016;0.41667528147763366;0.38199972405881244;-0.5007455225633481;-0.4590763666514092;1.0796931507252847;0.9999977692967151;9.99998185834191;0.41676858293079433;-0.43522900019462596;-0.4352289993339287;0.38600525810825576;-0.45571000314774507;0.5972212553245386;1.0000019726876577
80.158118;1.090766333006283;0.4166752611418467;0.3819996638867721;-0.5007455226556626;-0.4590763666277732;1.0796932122117997;0.9999975598303317;9.999981752126155;0.41676851664596837;-0.43522900015914523;-0.4352289993991663;0.3860053465211998;-0.45571000317129234;0.5972212967132432;1.0000018006627323
80.168118;1.0907661006204072;0.4166752414574608;0.38199960419490003;-0.5007455227462282;-0.45907636660358475;1.0796932707497757;0.9999973562641413;9.999981687154692;0.4167684527170413;-0.43522900012295895;-0.4352289994645238;0.3860054337296677;-0.4557100031909646;0.597221335731814;1.0000016258230409
80.178118;1.0907658691336135;0.4166752223694425;0.3819995449829259;-0.5007455228350272;-0.4590763665788231;1.0796933269096949;0.9999971591990987;9.99998166151584;0.41676839125085435;-0.4352290000860366;-0.43522899952990296;0.38600551967850427;-0.4557100032066329;0.5972213722403322;1.0000014489164275
80.188118;1.0907656390491907;0.4166752037866787;0.38199948629948843;-0.5007455229220157;-0.4590763665534741;1.0796933812227507;0.9999969690475238;9.999981672491433;0.4167683323161433;-0.4352290000483484;-0.4352289995951546;0.3860056043037162;-0.45571000321815125;0.5972214060883039;1.0000012705757002
80.198118;1.0907654109200642;0.41667518562943096;0.38199942828506145;-0.5007455230071386;-0.4590763665275461;1.079693434178801;0.9999967860911597;9.999981717818615;0.41676827595259275;-0.435229000009873;-0.43522899966011336;0.38600568752075776;-0.45571000322537425;0.5972214371442294;1.0000010912390842
80.208118;1.0907651854032983;0.4166751678435291;0.3819993711685618;-0.5007455230903598;-0.4590763665010653;1.0796934862156917;0.9999966105767857;9.99998179629471;0.4167682221842175;-0.43522899997061537;-0.43522899972464374;0.3860057692456738;-0.45571000322817573;0.5972214653396941;1.0000009111240888
80.218118;1.0907649633674998;0.4166751503653867;0.38199931523363534;-0.5007455231716745;-0.4590763664740498;1.0796935377649224;0.9999964427499128;9.999981907816823;0.41676817102074526;-0.4352289999306206;-0.43522899978865165;0.3860058494215029;-0.4557100032264619;0.5972214906703673;1.0000007302436158
80.228118;1.0907647459010508;0.416675133094143;0.38199926078117163;-0.5007455232510888;-0.4590763664465029;1.079693589338644;0.999996282847277;9.999982053018284;0.4167681224406911;-0.4352289998899697;-0.43522899985205277;0.3860059280186631;-0.4557100032201619;0.5972215131652451;1.0000005484469634
80.238118;1.09076453421029;0.416675115913252;0.3819992080870612;-0.5007455233285868;-0.4590763664184221;1.0796936415796727;0.9999961311275413;9.999982232729474;0.41676807638158964;-0.4352289998487586;-0.4352289999147419;0.3860060050189685;-0.4557100032092149;0.597221532872728;1.0000003654956373
80.248118;1.0907643295096454;0.4166750987173685;0.3819991573899851;-0.5007455234041177;-0.45907636638979593;1.079693695206907;0.9999959878587616;9.999982447726302;0.4167680327678439;-0.4352289998070862;-0.4352289999766031;0.3860060804015469;-0.45571000319358823;0.5972215498638377;1.0000001811322095
80.258118;1.0907641329386069;0.4166750813992793;0.3819991089134434;-0.5007455234776044;-0.45907636636060495;1.0796937508718842;0.9999958532125751;9.999982698684754;0.41676799154156996;-0.43522899976505586;-0.4352290000375397;0.3860061541376254;-0.4557100031732954;0.5972215642527181;0.999999995121353
80.268118;1.090763945466639;0.4166750638297648;0.3819990628801091;-0.5007455235489586;-0.4590763663308397;1.0796938090204078;0.9999957272084274;9.999982986010446;0.4167679526597835;-0.4352289997227703;-0.4352290000974743;0.3860062261874595;-0.45571000314836263;0.5972215762246539;0.9999998072772874
80.278118;1.0907637678391766;0.4166750458711611;0.38199901951453;-0.500745523618095;-0.45907636630052007;1.079693869832325;0.9999956097718731;9.9999833097337;0.4167679160888056;-0.4352289996803277;-0.4352290001563237;0.3860062964823922;-0.45571000311879567;0.5972215860170301;0.9999996174725837
80.288118;1.0907636006667205;0.4166750274062424;0.38199897904544156;-0.5007455236849468;-0.4590763662697005;1.0796939332326339;0.9999955008117172;9.999983669641557;0.4167678818090697;-0.43522899963782785;-0.4352290002139933;0.38600636490557194;-0.4557100030846016;0.597221593855826;0.9999994256541748
80.298118;1.0907634445505712;0.4166750083514502;0.3819989417033363;-0.5007455237494749;-0.4590763662384531;1.0796939989599783;0.9999954002567426;9.999984065434772;0.41676784980205983;-0.4352289995953741;-0.43522900027039285;0.3860064313131825;-0.45571000304581394;0.5972215999423541;0.9999992318649128
80.308118;1.090763300067055;0.4166749886556336;0.3819989077007883;-0.5007455238116666;-0.45907636620685055;1.0796940667527692;0.9999953080687376;9.999984496774724;0.41676782004442564;-0.435228999553075;-0.435229000325457;0.38600649558797573;-0.45571000300248043;0.597221604519289;0.9999990362340739
80.318118;1.0907631676623644;0.4166749682962029;0.381998877202474;-0.5007455238715421;-0.4590763661749852;1.0796941365771355;0.9999952242357815;9.9999849631079;0.41676779253102775;-0.43522899951105287;-0.4352290003791674;0.386006557655877;-0.4557100029546615;0.597221607916088;0.9999988389406773
80.328118;1.0907630476209786;0.4166749472621899;0.3819988503179187;-0.5007455239291467;-0.4590763661429959;1.0796942086334622;0.999995148718719;9.99998546339369;0.4167677672779075;-0.43522899946944354;-0.4352290004315407;0.3860066174490113;-0.45571000290244973;0.5972216105124047;0.9999986401562057
80.338118;1.0907629401242247;0.41667492552486324;0.3819988271111249;-0.5007455239845086;-0.45907636611105757;1.0796942831571992;0.9999950813734901;9.999985996168032;0.4167677443010726;-0.4352289994283857;-0.43522900048258417;0.38600667488763324;-0.4557100028459653;0.5972216126722951;0.9999984400072253
80.348118;1.0907628452887537;0.41667490303831073;0.3819988075892497;-0.5007455240376155;-0.4590763660793447;1.0796943603050124;0.9999950219249041;9.999986559802283;0.41676772361206726;-0.4352289993880275;-0.4352290005322599;0.3860067299163372;-0.45571000278532847;0.5972216146985482;0.9999982385527345
80.358118;1.0907627631629433;0.41667487977112433;0.3819987916906631;-0.5007455240884441;-0.4590763660479988;1.0796944401438315;0.9999949700254627;9.99998715263895;0.4167677052292351;-0.43522899934854586;-0.43522900058049013;0.3860067825389037;-0.45571000272063816;0.5972216168150881;0.9999980357337408
80.368118;1.0907626937539514;0.41667485570947554;0.38199877932014886;-0.5007455241369858;-0.45907636601713553;1.0796945225862105;0.9999949253512224;9.999987773333958;0.416767689190036;-0.4352289993101382;-0.43522900062720443;0.3860068328156392;-0.4557100026519683;0.5972216191844538;0.9999978313864347
80.378118;1.0907626370825279;0.4166748308315891;0.3819987703990771;-0.5007455241832459;-0.45907636598689083;1.0796946073480997;0.9999948876679217;9.999988421236175;0.41676767554260247;-0.435228999272988;-0.4352290006723862;0.38600688084344104;-0.4557100025793732;0.5972216219579821;0.9999976253348418
80.388118;1.0907625932134537;0.41667480510823823;0.3819987648612539;-0.5007455242272395;-0.45907636595744644;1.0796946940505736;0.9999948568406191;9.999989096046056;0.416767664310074;-0.43522899923724007;-0.43522900071607723;0.3860069267307396;-0.4557100025028974;0.5972216253211179;0.9999974174655404
80.398118;1.0907625622413435;0.4166747785322892;0.38199876261248156;-0.5007455242689899;-0.4590763659290088;1.079694782350113;0.9999948327570074;9.999989797129048;0.4167676554852523;-0.4352289992029897;-0.43522900075835924;0.38600697057558947;-0.4557100024225865;0.5972216294828498;0.9999972077796483
80.408118;1.0907625442215583;0.41667475113441194;0.3819987635041294;-0.5007455243085198;-0.45907636590175704;1.0796948719585253;0.9999948152038188;9.99999052332836;0.4167676490775549;-0.43522899917028884;-0.43522900079933946;0.38600701245020314;-0.45571000233849557;0.5972216346029985;0.9999969963939129
80.418118;1.0907625390808238;0.4166747229647486;0.3819987673113888;-0.5007455243458466;-0.45907636587580547;1.0796949626110988;0.9999948038517833;9.999991273041264;0.4167676451356216;-0.43522899913916996;-0.4352290008391315;0.38600705238569666;-0.45571000225069924;0.5972216407032988;0.9999967834439996
80.428118;1.0907625466068218;0.4166746940732564;0.3819987737372123;-0.5007455243809823;-0.4590763658512122;1.0796950540448125;0.9999947983457605;9.9999920444641;0.41676764370346386;-0.4352289991096677;-0.43522900087783617;0.3860070903767076;-0.45571000215931035;0.597221647642562;0.9999965689488886
80.438118;1.0907625665277652;0.41667466451730706;0.38199878247802604;-0.5007455244139326;-0.45907636582800565;1.0796951459515738;0.9999947983325661;9.999992836393774;0.4167676447658758;-0.4352289990818337;-0.4352290009155349;0.3860071264029983;-0.45571000206450124;0.5972216551867021;0.9999963527655998
80.448118;1.0907625985470262;0.41667463437150865;0.3819987932845894;-0.500745524444698;-0.4590763658061871;1.0796952379353335;0.9999948034350631;9.999993648714302;0.41676764823870754;-0.4352289990557352;-0.43522900095229927;0.38600716043267;-0.4557100019665089;0.5972216630996146;0.9999961346758647
80.458118;1.090762642293206;0.4166746037155052;0.3819988059583013;-0.5007455244732921;-0.4590763657857263;1.079695329520855;0.9999948132744305;9.999994481919588;0.41676765400299864;-0.4352289990314263;-0.4352290009882112;0.38600719241284787;-0.45571000186561034;0.5972216711909034;0.9999959144800895
80.468118;1.09076269731364;0.41667457261001306;0.3819988203200588;-0.5007455244997656;-0.45907636576657335;1.0796954201799962;0.9999948275121125;9.99999533682898;0.4167676619575422;-0.43522899900891693;-0.4352290010233854;0.38600722226839124;-0.4557100017620889;0.5972216793090673;0.9999956920439449
80.478118;1.0907627631265369;0.416674541079149;0.38199883618081354;-0.5007455245242051;-0.45907636574866456;1.0796955093630756;0.9999948458559146;9.999996214706087;0.41676767205366194;-0.4352289989881671;-0.43522900105797613;0.3860072499207971;-0.4557100016562184;0.5972216872999203;0.9999954673531615
80.488118;1.0907628392240578;0.4166745091261075;0.38199885331879413;-0.5007455245467021;-0.45907636573191285;1.0796955965720374;0.9999948680270354;9.999997116792109;0.4167676842790978;-0.43522899896910894;-0.4352290010921735;0.3860072753380115;-0.45571000154825947;0.597221694979856;0.9999952405458487
80.498118;1.0907629250434723;0.41667447677683395;0.3819988714838343;-0.5007455245673234;-0.45907636571620936;1.079695681452978;0.9999948937368305;9.999998043444464;0.4167676986134155;-0.4352289989516772;-0.4352290011262012;0.3860072985747682;-0.4557100014384605;0.5972217021439344;0.9999950118813489
80.508118;1.0907630199707943;0.4166744440968615;0.3819988904359587;-0.500745524586112;-0.45907636570144517;1.0796957637836397;0.9999949227240684;9.999998993606946;0.4167677150046032;-0.4352289989358191;-0.4352290011602985;0.3860073197646994;-0.45571000132706313;0.5972217085954628;0.9999947816888953
80.518118;1.090763123367817;0.416674411181094;0.38199891000174174;-0.5007455246030998;-0.4590763656875172;1.0796958433338684;0.9999949547736132;9.999999965006701;0.4167677333777662;-0.4352289989214834;-0.4352290011946827;0.3860073390893153;-0.4557100012142973;0.5972217141681079;0.9999945503504396
80.528118;1.090763234586856;0.4166743781491187;0.38199893011326097;-0.5007455246183165;-0.4590763656743207;1.079695919821341;0.9999949896275111;10.000000954749172;0.41676775365865043;-0.43522899890861316;-0.43522900122953817;0.3860073567594128;-0.4557100011003649;0.5972217187111988;0.99999431831636
80.538118;1.0907633529420617;0.41667434513652213;0.381998950795159;-0.5007455246317933;-0.4590763656617615;1.0796959930478425;0.9999950268890887;10.000001959684438;0.4167677757876871;-0.43522899889714756;-0.4352290012650382;0.38600737302113247;-0.45571000098544334;0.5972217220701314;0.9999940860789401
80.548118;1.0907634776939334;0.41667431227504254;0.3819989721154227;-0.500745524643556;-0.45907636564976967;1.0796960629961274;0.9999950660462658;10.000002977259015;0.4167677997163787;-0.43522899888702066;-0.4352290013013596;0.38600738815505176;-0.4557100008697147;0.597221724108061;0.9999938540962292
80.558118;1.0907636080751515;0.41667427966787884;0.38199899415488536;-0.5007455246536066;-0.45907636563829235;1.0796961297857204;0.9999951065570082;10.000004006870302;0.4167678253934654;-0.4352289988781522;-0.4352290013386713;0.386007402438968;-0.45571000075339063;0.5972217247169214;0.9999936228009518
80.568118;1.0907637432477097;0.4166742473728194;0.38199901700446404;-0.5007455246619199;-0.45907636562728876;1.079696193598615;0.9999951478765318;10.00000504977634;0.4167678527293121;-0.4352289988704399;-0.43522900137711457;0.38600741610831624;-0.45571000063672;0.5972217237714057;0.9999933926973729
80.578118;1.0907638822126084;0.4166742154002385;0.38199904075230107;-0.5007455246684496;-0.4590763656167314;1.0796962546367144;0.9999951894544911;10.000006107369659;0.4167678815631076;-0.43522899886375555;-0.43522900141679877;0.3860074293498023;-0.45571000051998845;0.5972217211048062;0.9999931643800802
80.588118;1.0907640238309202;0.4166741837198125;0.3819990654588666;-0.5007455246731252;-0.45907636560659976;1.0796963130970607;0.9999952307789713;10.000007179964914;0.4167679116908318;-0.43522899885795846;-0.4352290014578141;0.3860074423223979;-0.45571000040350035;0.5972217165364991;0.9999929384508212
80.598118;1.0907641669429897;0.4166741522846358;0.38199909114931024;-0.5007455246758474;-0.45907636559687837;1.079696369169124;0.9999952713897683;10.000008266974852;0.4167679429137471;-0.43522899885292465;-0.4352290015002271;0.3860074551765241;-0.4557100002875464;0.5972217098761387;0.9999927154196409
80.608118;1.090764310445587;0.4166741210734251;0.3819991178255186;-0.5007455246764972;-0.4590763655875738;1.079696423044963;0.9999953108399521;10.000009367345116;0.4167679750404939;-0.43522899884855604;-0.4352290015440473;0.38600746805198677;-0.4557100001723888;0.5972217009048002;0.999992495637055
80.618118;1.0907644532561722;0.41667409011664763;0.38199914547110747;-0.5007455246749516;-0.459076365578742;1.0796964748747289;0.9999953487231379;10.00001047956392;0.41676800787273194;-0.4352289988447557;-0.4352290015892048;0.38600748105843563;-0.45571000005827433;0.5972216893920942;0.9999922793051715
80.628118;1.0907645942366102;0.41667405948221015;0.3819991740426837;-0.5007455246710866;-0.45907636557049547;1.0796965246465295;0.9999953847133731;10.000011601970296;0.4167680412111175;-0.4352289988414079;-0.43522900163556977;0.3860074942573297;-0.455709999945436;0.5972216751487548;0.9999920665879567
80.638118;1.0907647322300578;0.41667402924210495;0.3819992034758184;-0.500745524664772;-0.4590763655629712;1.0796965721124465;0.9999954185061166;10.00001273362116;0.4167680748770129;-0.43522899883839045;-0.43522900168298684;0.3860075076871315;-0.4557099998340773;0.5972216580523638;0.9999918577569054
80.648118;1.0907648661747955;0.4166739994404617;0.38199923369986344;-0.5007455246558828;-0.45907636555629777;1.0796966168583513;0.9999954497706391;10.000013874569131;0.41676810872349423;-0.43522899883559185;-0.43522900173128376;0.3860075214250387;-0.4557099997243806;0.5972216380100607;0.9999916532347844
80.658118;1.0907649951142455;0.4166739700625177;0.3819992646302211;-0.5007455246443284;-0.4590763655505813;1.0796966584051875;0.9999954782377097;10.00001502499523;0.41676814260960204;-0.43522899883291066;-0.43522900178025725;0.3860075356077177;-0.4557099996165352;0.5972216149242746;0.9999914534955209
80.668118;1.0907651181051925;0.41667394102179944;0.3819992961672647;-0.5007455246300738;-0.45907636554587644;1.0796966962411312;0.9999955038234639;10.000016183975783;0.4167681763698281;-0.4352289988302531;-0.43522900182966817;0.3860075503893828;-0.45570999951074787;0.5972215887160929;0.9999912589376319
80.678118;1.090765234177776;0.41667391217225963;0.3819993282312793;-0.5007455246131294;-0.45907636554215797;1.0796967298768516;0.999995526665476;10.00001734881144;0.4167682098184351;-0.43522899882753263;-0.4352290018792667;0.3860075658975989;-0.45570999940723483;0.597221559345432;0.9999910698074953
80.688118;1.0907653424422445;0.41667388332396477;0.3819993607919513;-0.5007455245935216;-0.45907636553934333;1.0796967589339515;0.9999955470933717;10.00001851557367;0.4167682427540809;-0.43522899882466864;-0.4352290019288248;0.3860075822326962;-0.45570999930620076;0.5972215267945954;0.9999908861872011
80.698118;1.0907654422672655;0.41667385427535564;0.38199939384566617;-0.5007455245712698;-0.45907636553734227;1.0796967831545135;0.9999955655731265;10.000019680381591;0.41676827493706503;-0.43522899882158744;-0.43522900197813924;0.38600759950000485;-0.45570999920780314;0.5972214910778003;0.9999907080464304
80.708118;1.0907655333537345;0.41667382487761717;0.38199942735957954;-0.5007455245463758;-0.4590763655360765;1.0796968023572053;0.9999955826544501;10.000020840083385;0.41676830608159016;-0.43522899881821414;-0.4352290020270199;0.3860076178280872;-0.45570999911213683;0.5972214522893765;0.9999905352939839
80.718118;1.0907656156465957;0.4166737950730395;0.38199946125156814;-0.5007455245188307;-0.45907636553546327;1.0796968163776948;0.9999955989576697;10.000021992011243;0.416768335880442;-0.4352289988144517;-0.43522900207528337;0.3860076373463322;-0.455709999019257;0.5972214106276587;0.9999903677428713
80.728118;1.0907656891894268;0.4166737648729065;0.38199949540574935;-0.5007455244886447;-0.45907636553540154;1.079696824978056;0.9999956151369024;10.000023133372531;0.416768364043267;-0.43522899881017496;-0.4352290021227517;0.38600765815140653;-0.455709998929194;0.5972213663713319;0.9999902050399593
80.738118;1.0907657540222397;0.4166737343280228;0.38199952966942846;-0.5007455244558758;-0.45907636553578113;1.0796968278302443;0.999995631751317;10.000024260971035;0.41676839033816854;-0.4352289988052473;-0.43522900216925253;0.3860076802936407;-0.4557099988419377;0.5972213198321177;0.9999900467379147
80.748118;1.090765810122019;0.4166737035087209;0.3819995638564922;-0.5007455244206334;-0.459076365536495;1.079696824638048;0.9999956491496359;10.00002537166123;0.41676841460664515;-0.43522899879953814;-0.4352290022146144;0.38600770378135135;-0.45570999875742674;0.5972212713043529;0.9999898924682373
80.758118;1.0907658573520678;0.4166736724705496;0.3819995977853184;-0.5007455243830569;-0.45907636553743947;1.0796968152865138;0.999995667479409;10.000026462984945;0.41676843674713276;-0.43522899879293553;-0.4352290022586537;0.3860077285966133;-0.4557099986755616;0.5972212210443298;0.9999897420049203
80.768118;1.090765895431602;0.4166736412316385;0.38199963130674386;-0.5007455243432893;-0.45907636553851694;1.0796967998822797;0.9999956868075257;10.000027533335995;0.4167684566992928;-0.4352289987853589;-0.4352290023011673;0.3860077547152503;-0.45570999859623085;0.597221169293543;0.9999895952352236
80.778118;1.090765923963401;0.4166736097763672;0.38199966429613214;-0.5007455243014509;-0.45907636553963027;1.0796967786757627;0.9999957073101137;10.000028581850247;0.4167684744362758;-0.43522899877675675;-0.4352290023419414;0.3860077821231427;-0.4557099985193327;0.5972211162971802;0.9999894521717687
80.788118;1.0907659425095586;0.416673578062913;0.3819996966406411;-0.5007455242576304;-0.45907636554066633;1.0796967519676248;0.9999957293759859;10.000029608054774;0.4167684899620345;-0.435228998767088;-0.43522900238076623;0.3860078108270252;-0.4557099984447716;0.5972210622950102;0.9999893129797601
80.798118;1.0907659506599912;0.41667354603920104;0.38199972824657213;-0.5007455242118947;-0.45907636554149805;1.07969672006426;0.9999957535123353;10.000030611094957;0.41676850331689563;-0.4352289987563113;-0.4352290024174529;0.3860078408498616;-0.4557099983724498;0.5972210075341187;0.9999891779303145
80.808118;1.0907659480781917;0.4166735136683267;0.38199975905299155;-0.5007455241642906;-0.45907636554200787;1.0796966832964423;0.9999957802297013;10.00003158906917;0.4167685145778827;-0.4352289987443798;-0.43522900245186197;0.38600787220113914;-0.4557099983022859;0.5972209523256473;0.9999890473151617
80.818118;1.0907659345382505;0.41667348093399764;0.3819997890482641;-0.5007455241148476;-0.45907636554211145;1.0796966420867702;0.9999958100020642;10.000032539187561;0.4167685238135936;-0.4352289987312381;-0.435229002483929;0.38600790484855413;-0.45570999823423736;0.5972208970795676;0.9999889214067151
80.828118;1.0907659099255187;0.41667344782781174;0.38199981827669255;-0.5007455240635885;-0.45907636554176906;1.0796965969909795;0.9999958432325798;10.0000334584342;0.41676853100696404;-0.4352289987168373;-0.43522900251367863;0.38600793872348566;-0.45570999816829605;0.5972208422523925;0.9999888004635927
80.838118;1.0907658741894417;0.4166734143471132;0.3819998467995679;-0.500745524010536;-0.4590763655409831;1.0796965486672832;0.9999958802739038;10.000034343667;0.4167685360639006;-0.4352289987011557;-0.43522900254122765;0.38600797375038187;-0.4557099981044746;0.5972207882504789;0.9999886847614704
80.848118;1.0907658272910168;0.4166733804813107;0.38199987463873575;-0.5007455239557198;-0.45907636553979064;1.0796964977831023;0.9999959214717901;10.000035191347502;0.4167685389242303;-0.4352289986842142;-0.4352290025667604;0.38600800987372896;-0.45570999804279566;0.5972207353909594;0.9999885746318029
80.858118;1.090765769157815;0.4166733461703814;0.3819999017542803;-0.5007455238991914;-0.4590763655382628;1.0796964449084632;0.9999959671115725;10.000035997475727;0.4167685396152797;-0.4352289986660884;-0.435229002590476;0.38600804707427266;-0.45570999798328654;0.5972206839549238;0.9999884704473977
80.868118;1.0907656996448112;0.41667331128604435;0.3819999280569291;-0.5007455238410311;-0.45907636553651165;1.0796963904808545;0.9999960173416753;10.000036757525148;0.41676853820879656;-0.4352289986468825;-0.4352290026125411;0.3860080853806476;-0.4557099979259918;0.5972206342476792;0.9999883725511916
80.878118;1.0907656185600876;0.4166732756582409;0.38199995344139237;-0.5007455237813562;-0.45907636553469283;1.079696334817163;0.9999960722134555;10.000037467036522;0.41676853479742926;-0.4352289986266736;-0.4352290026330722;0.38600812486382985;-0.4557099978709873;0.5972205865811933;0.9999882812164411
80.888118;1.0907655257787088;0.4166732391256852;0.3819999778257034;-0.5007455237203191;-0.459076365532991;1.079696278143972;0.9999961318035139;10.00003812292315;0.41676852951139975;-0.43522899860550085;-0.43522900265214487;0.38600816560025525;-0.4557099978183579;0.5972205412157899;0.9999881966751472
80.898118;1.090765421310751;0.4166732015836745;0.3820000011777411;-0.5007455236580838;-0.4590763655315907;1.0796962206672482;0.9999961962601024;10.000038723808531;0.4167685225190709;-0.43522899858339903;-0.4352290026698243;0.3860082076351546;-0.455709997768165;0.5972204983253082;0.9999881191394984
80.908118;1.0907653052593018;0.41667316299481505;0.3820000235159816;-0.5007455235948043;-0.4590763655306417;1.0796961625914705;0.9999962657401134;10.000039268845935;0.41676851399428166;-0.435228998560397;-0.43522900268619186;0.38600825097748576;-0.45570999772045234;0.5972204580011173;0.9999880487914664
80.918118;1.0907651777799807;0.4166731233691639;0.38200004490227013;-0.5007455235306302;-0.45907636553024866;1.0796961041083635;0.9999963403698441;10.00003975641011;0.4167685040870816;-0.4352289985364914;-0.4352290027013443;0.3860082956083487;-0.4557099976752663;0.5972204202769933;0.9999879858521116
80.928118;1.0907650390578483;0.4166730827469379;0.38200006544468973;-0.5007455234657184;-0.4590763655304882;1.0796960454633875;0.9999964202277346;10.000040183991686;0.4167684929403654;-0.43522899851165897;-0.4352290027153831;0.3860083414737084;-0.45570999763265224;0.5972203851557789;0.9999879306848757
80.938118;1.09076488931225;0.4166730411934713;0.3820000852733796;-0.5007455234002226;-0.45907636553142667;1.0796959870030691;0.9999965052612525;10.000040549358275;0.4167684807159338;-0.43522899848589447;-0.4352290027284227;0.3860083884664572;-0.4557099975926254;0.5972203526633199;0.9999878837404338
80.948118;1.0907647288703184;0.4166729988175077;0.38200010449024485;-0.5007455233342816;-0.4590763655331299;1.079695929106086;0.999996595235593;10.000040852150484;0.4167684675899236;-0.43522899845922697;-0.43522900274060045;0.38600843642690985;-0.45570999755514796;0.5972203228970793;0.9999878454228062
80.958118;1.0907645581672054;0.41667295580151614;0.3820001231531401;-0.5007455232680281;-0.45907636553567316;1.0796958720851142;0.9999966897639216;10.00004109461244;0.4167684537421269;-0.4352289984317229;-0.43522900275206006;0.3860084851681283;-0.45570999752014363;0.5972202959857732;0.9999878160604916
80.968118;1.0907643776232634;0.41667291239185317;0.3820001412907135;-0.5007455232016024;-0.4590763655391428;1.0796958161351498;0.9999967883262627;10.000041280756786;0.4167684393566635;-0.43522899840349927;-0.43522900276291854;0.38600853449195116;-0.45570999748753543;0.597220272013785;0.9999877959414482
80.978118;1.0907641875515797;0.4166728688422272;0.38200015890595734;-0.5007455231351625;-0.4590763655436228;1.0796957612792333;0.999996890283802;10.000041414932726;0.4167684246298512;-0.43522899837471507;-0.4352290027732519;0.38600858418169015;-0.4557099974572721;0.5972202510177526;0.9999877853139095
80.988118;1.09076398813631;0.4166728253706898;0.38200017597965974;-0.5007455230688836;-0.4590763655491809;1.0796957073004798;0.9999969949233047;10.000041500996241;0.41676840977192126;-0.4352289983455321;-0.4352290027831077;0.3860086340034915;-0.4557099974293358;0.5972202330278233;0.9999877843190116
80.998118;1.0907637794598013;0.41667278215488396;0.3820001924962091;-0.5007455230029451;-0.45907636555587283;1.0796956537650955;0.9999971015199811;10.000041542459863;0.4167683949985424;-0.4352289983160977;-0.435229002792515;0.38600868372801694;-0.45570999740373697;0.5972202180608404;0.9999877928838827
81.008118;1.090763561627617;0.41667273931962884;0.38200020847687893;-0.5007455229375267;-0.45907636556376574;1.079695600140188;0.9999972094114087;10.000041543360776;0.4167683805287542;-0.4352289982865493;-0.4352290028014704;0.38600873315412376;-0.4557099973805075;0.5972202060845802;0.9999878106818636
81.018118;1.0907633349240482;0.4166726969075434;0.38200022399611544;-0.5007455228728117;-0.45907636557294995;1.0796955458865531;0.9999973180328704;10.000041508752506;0.41676836657921157;-0.43522899825700134;-0.43522900280991994;0.38600878210743944;-0.4557099973596941;0.5972201970359009;0.999987837187028
81.028118;1.0907630998360813;0.4166726548870808;0.3820002391736562;-0.5007455228089658;-0.45907636558352216;1.0796954905052085;0.9999974268786151;10.000041444139967;0.41676835334553197;-0.43522899822752753;-0.43522900281776633;0.3860088303992596;-0.4557099973413366;0.597220190860563;0.9999878717381954
81.038118;1.090762856929211;0.41667261319879295;0.38200025415642497;-0.5007455227461203;-0.4590763655955675;1.0796954335815903;0.9999975354432328;10.000041354743786;0.41676834100238647;-0.4352289981981657;-0.4352290028248969;0.38600887779697207;-0.4557099973254529;0.597220187519097;0.9999879136156579
81.048118;1.0907626067198721;0.4166725717765719;0.38200026910098395;-0.500745522684379;-0.4590763656091632;1.0796953748079048;0.9999976431835867;10.000041245475758;0.4167683297093636;-0.4352289981689348;-0.4352290028312001;0.38600892405217896;-0.45570999731205664;0.5972201869881758;0.9999879621642771
81.058118;1.0907623497177106;0.4166725305340127;0.38200028415070086;-0.5007455226238271;-0.4590763656243852;1.0796953139733128;0.9999977495170295;10.000041120888367;0.41676831959927185;-0.43522899813984794;-0.4352290028365636;0.3860089689454288;-0.4557099973011777;0.5972201892898564;0.9999880168625623
81.068118;1.0907620866027024;0.41667248937102686;0.3820002994038275;-0.5007455225645377;-0.45907636564130017;1.0796952509422397;0.9999978539033154;10.000040984351157;0.4167683108053628;-0.4352289981109156;-0.43522900284087784;0.3860090123032684;-0.4557099972928535;0.5972201945436735;0.9999880772790776
81.078118;1.0907618182694931;0.41667244821760907;0.3820003148877619;-0.500745522506574;-0.4590763656599594;1.0796951855909225;0.9999979559206406;10.000040837123171;0.41676830351244387;-0.43522899808214666;-0.43522900284403904;0.3860090539791412;-0.4557099972871081;0.5972202029722995;0.9999881430359701
81.088118;1.0907615456775923;0.4166724070688708;0.3820003305769467;-0.5007455224499896;-0.4590763656804179;1.079695117691594;0.9999980552227757;10.000040677779886;0.4167682979286499;-0.43522899805355575;-0.43522900284593835;0.3860090938126608;-0.4557099972839561;0.5972202148042292;0.9999882138429076
81.098118;1.0907612697224278;0.41667236595999396;0.38200034645247133;-0.5007455223948346;-0.45907636570275917;1.079695046837004;0.9999981515115498;10.000040502374777;0.4167682942125399;-0.43522899802516796;-0.435229002846464;0.38600913161727735;-0.4557099972834194;0.5972202301668236;0.999988289517317
81.108118;1.0907609912036522;0.41667232490252976;0.38200036254112857;-0.5007455223411673;-0.45907636572709104;1.0796949724990967;0.9999982446126319;10.000040306146651;0.4167682924650013;-0.43522899799701364;-0.435229002845529;0.38600916720743145;-0.4557099972855229;0.5972202490926655;0.9999883699603624
81.118118;1.0907607108315143;0.4166722838664741;0.3820003789094914;-0.5007455222890552;-0.4590763657535141;1.079694894190029;0.9999983345018807;10.00004008533798;0.4167682927610901;-0.4352289979691214;-0.43522900284308297;0.38600920042289405;-0.4557099972902796;0.5972202715954126;0.9999884551047662
81.128118;1.0907604292694744;0.4166722428093239;0.38200039564178767;-0.5007455222385648;-0.4590763657821065;1.0796948115769023;0.9999984211985253;10.000039837112519;0.4167682951444121;-0.43522899794151954;-0.43522900283910304;0.3860092311341203;-0.45570999729769496;0.597220297709261;0.999988544825494
81.138118;1.0907601471736172;0.4166722016902472;0.38200041280588887;-0.5007455221897579;-0.4590763658129409;1.0796947244509896;0.999998504652185;10.000039558970053;0.4167682995925441;-0.4352289979142424;-0.43522900283358495;0.3860092592487748;-0.4557099973077708;0.5972203274920042;0.9999886388763937
81.148118;1.0907598651364077;0.4166721604746;0.3820004304024113;-0.5007455221426991;-0.4590763658461019;1.0796946326653427;0.9999985847438626;10.000039249143176;0.41676830601823234;-0.4352289978873304;-0.43522900282652954;0.3860092847400151;-0.45570999732049466;0.5972203610082931;0.9999887369289162
81.158118;1.090759583570797;0.4166721191473426;0.38200044834050073;-0.500745522097462;-0.4590763658816813;1.079694536182279;0.9999986613337343;10.000038906785537;0.41676831432378175;-0.4352289978608229;-0.43522900281793775;0.3860093076776321;-0.45570999733585166;0.5972203982817654;0.9999888386597748
81.168118;1.0907593027198963;0.41667207771456743;0.3820004664638153;-0.5007455220541231;-0.4590763659197559;1.0796944351245195;0.999998734248518;10.000038531341511;0.41676832442845463;-0.43522899783475794;-0.43522900280781357;0.38600932821888023;-0.45570999735385265;0.5972204392505244;0.9999889437949359
81.178118;1.090759022828595;0.4166720361911761;0.38200048457506247;-0.5007455220127423;-0.45907636596035895;1.0796943296876536;0.9999988032500605;10.000038122088824;0.4167683362212707;-0.4352289978091928;-0.4352290027961404;0.38600934656819313;-0.4557099973745224;0.597220483763873;0.9999890521194383
81.188118;1.0907587442714322;0.4166719945964498;0.38200050244264233;-0.5007455219733494;-0.459076366003468;1.0796942200238455;0.9999988680755806;10.000037678393811;0.4167683495213241;-0.43522899778423085;-0.43522900278283855;0.3860093629486792;-0.4557099973978545;0.5972205316218399;0.9999891635055042
81.198118;1.0907584675350854;0.4166719529490862;0.38200051982050254;-0.5007455219359612;-0.4590763660490129;1.0796941062261354;0.9999989285223055;10.000037199745645;0.4167683641026032;-0.4352289977600129;-0.4352290027677525;0.3860093775821422;-0.45570999742379775;0.5972205826268667;0.9999892779428998
81.208118;1.0907581931275914;0.4166719112468875;0.3820005364679561;-0.5007455219006026;-0.45907636609689173;1.0796939883401573;0.9999989844813576;10.000036684855294;0.4167683797242758;-0.4352289977366855;-0.43522900275067666;0.3860093906702313;-0.45570999745228574;0.5972206366065276;0.99998939550259
81.218118;1.090757921470609;0.41667186946100426;0.38200055215444456;-0.500745521867319;-0.4590763661469758;1.079693866366646;0.9999990358768116;10.00003613109513;0.41676839613119643;-0.43522899771440127;-0.43522900273138543;0.3860094023853741;-0.4557099974832533;0.5972206934143971;0.9999895161992218
81.228118;1.0907576528605165;0.4166718275557478;0.3820005666709509;-0.5007455218361822;-0.45907636619910186;1.0796937403109423;0.9999990825576683;10.000035535174199;0.41676841304374324;-0.43522899769333956;-0.4352290027096509;0.38600941284934576;-0.4557099975166244;0.5972207529354903;0.9999896398539398
81.238118;1.0907573875386676;0.41667178549756295;0.3820005798475061;-0.5007455218072786;-0.45907636625307074;1.079693610208677;0.999999124268283;10.000034894206646;0.4167684301394335;-0.435228997673694;-0.43522900268527004;0.38600942210334066;-0.4557099975523022;0.5972208150629476;0.9999897661047756
