time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.248118;1.090757125737026;0.41667174324580913;0.382000591543848;-0.5007455217806948;-0.4590763663086549;1.0796934760441534;0.9999991607470383;10.000034206682392;0.41676844705882343;-0.4352289976556222;-0.4352290026580961;0.38600943010317923;-0.455709997590177;0.5972208796359135;0.999989894509644
81.258118;1.0907568676381147;0.4166717007437672;0.3820006016209772;-0.50074552175652;-0.45907636636560933;1.0796933376382951;0.9999991918409539;10.000033472893278;0.41676846346398383;-0.4352289976392164;-0.4352290026280293;0.38600943673449584;-0.4557099976301483;0.5972209464249755;0.9999900246003334
81.268118;1.0907566133653102;0.4166716579142391;0.382000609945952;-0.5007455217348534;-0.45907636642367966;1.0796931946202433;0.9999992175206988;10.00003269405936;0.4167684790928085;-0.4352289976245293;-0.4352290025949707;0.3860094418368383;-0.4557099976721365;0.5972210151732106;0.9999901559254425
81.278118;1.090756363029015;0.4166716146730934;0.3820006164258706;-0.5007455217157913;-0.4590763664826087;1.0796930465569083;0.9999992378389236;10.000031871277182;0.41676849375974784;-0.43522899761161316;-0.4352290025587987;0.3860094452431659;-0.45570999771605586;0.5972210856052212;0.9999902881519719
81.288118;1.0907561167348894;0.4166715709731601;0.38200062101814675;-0.5007455216994128;-0.45907636654216577;1.0796928931573866;0.999999252943115;10.000031005464482;0.4167685073311841;-0.43522899760051703;-0.43522900251938546;0.386009446810025;-0.4557099977617788;0.597221157423133;0.9999904211363735
81.298118;1.0907558745602113;0.41667152684064396;0.3820006237094739;-0.5007455216857709;-0.4590763666021895;1.0796927342777836;0.9999992630906768;10.000030097217824;0.41676851971081824;-0.435228997591246;-0.4352290024766193;0.3860094464170967;-0.4557099978091399;0.5972212303495528;0.9999905549061858
81.308118;1.090755636591533;0.41667148235774243;0.38200062448276223;-0.5007455216748826;-0.4590763666625919;1.0796925697480086;0.999999268575659;10.000029146411444;0.41676853082972076;-0.4352289975837372;-0.43522900243041596;0.386009443983357;-0.45570999785796984;0.5972213041532771;0.9999906896266483
81.318118;1.0907554029893263;0.416671437629091;0.382000623286227;-0.5007455216667286;-0.4590763667233281;1.0796923993772913;0.9999992696762683;10.000028152569758;0.4167685406347113;-0.4352289975778789;-0.435229002380728;0.3860094395093551;-0.4557099979081196;0.5972213785920928;0.9999908255553767
81.328118;1.090755173964024;0.4166713927734027;0.38200062003719676;-0.5007455216612662;-0.45907636678436875;1.0796922231490251;0.9999992667032512;10.000027115535156;0.41676854910377437;-0.435228997573551;-0.4352290023275521;0.3860094330743299;-0.4557099979594679;0.5972214533414135;0.9999909629680722
81.338118;1.090754949686284;0.41667134789491167;0.3820006146677945;-0.5007455216584353;-0.45907636684568215;1.079692041312592;0.9999992600296644;10.00002603557561;0.41676855628356385;-0.43522899757064615;-0.4352290022709275;0.3860094247954886;-0.4557099980119143;0.597221527981949;0.9999911021217905
81.348118;1.0907547302511853;0.41667130304551625;0.3820006071648118;-0.5007455216581672;-0.4590763669072347;1.0796918543077154;0.9999992500160141;10.000024913116555;0.41676856228898973;-0.4352289975690578;-0.43522900221092453;0.38600941480518003;-0.45570999806535933;0.5972216020335754;0.9999912432164101
81.358118;1.0907545157476712;0.4166712582502731;0.3820005975718339;-0.5007455216603949;-0.4590763669690072;1.0796916626098785;0.9999992369019444;10.000023748623608;0.41676856727556144;-0.4352289975686799;-0.4352290021476474;0.38600940322592825;-0.4557099981196841;0.5972216749995763;0.9999913863521901
81.368118;1.0907543063610157;0.41667121354272285;0.38200058596905184;-0.500745521665047;-0.45907636703099175;1.0796914665997703;0.9999992207803042;10.000022542679343;0.4167685714499331;-0.4352289975694516;-0.43522900208125787;0.3860093901489771;-0.4557099981747439;0.5972217463981433;0.9999915316242947
81.378118;1.0907541024240215;0.416671168929686;0.38200057245192864;-0.5007455216720405;-0.4590763670931747;1.0796912665685483;0.9999992016846209;10.00002129603406;0.41676857510226706;-0.43522899757140177;-0.4352290020119864;0.38600937567252164;-0.4557099982303926;0.5972218157910693;0.9999916792417753
81.388118;1.0907539044082577;0.41667112435463444;0.38200055710823044;-0.5007455216812918;-0.45907636715554423;1.0796910627783338;0.9999991796958942;10.000020010108493;0.41676857859974176;-0.4352289975746426;-0.43522900194010655;0.38600935996174524;-0.4557099982865307;0.5972218828148512;0.9999918294562273
81.398118;1.0907537128388838;0.4166710797282405;0.3820005399848119;-0.5007455216927245;-0.45907636721809947;1.0796908554504487;0.9999991549501992;10.00001868798697;0.4167685823433314;-0.43522899757931305;-0.4352290018658904;0.38600934324011704;-0.4557099983431279;0.5972219471749182;0.9999919824108211
81.408118;1.0907535281792557;0.41667103499043223;0.38200052106846694;-0.5007455217062595;-0.45907636728083656;1.0796906447553452;0.9999991275454769;10.000017334593824;0.41676858672507444;-0.4352289975855203;-0.4352290017895777;0.3860093257306878;-0.455709998400205;0.5972220085959589;0.9999921380777106
81.418118;1.0907533508520073;0.41667099015523673;0.3820005003170041;-0.5007455217218164;-0.45907636734372986;1.0796904308537156;0.9999990974818022;10.000015955829124;0.41676859209344014;-0.435228997593318;-0.4352290017113678;0.38600930762382735;-0.4557099984578063;0.597222066779944;0.999992296257862
81.428118;1.0907531813977223;0.4166709452933546;0.38200047771657253;-0.5007455217393116;-0.4590763674067219;1.0796902139046587;0.9999990647330114;10.000014558016687;0.41676859873394734;-0.43522899760270184;-0.4352290016314352;0.38600928907920135;-0.4557099985159776;0.5972221214069341;0.9999924565850868
81.438118;1.0907530205789309;0.41667090046166766;0.3820004533078287;-0.5007455217586362;-0.4590763674697341;1.0796899940349478;0.9999990293629464;10.00001314795437;0.4167686068762246;-0.43522899761361133;-0.43522900154994903;0.38600927023569465;-0.45570999857475597;0.597222172168487;0.9999926185504734
81.448118;1.0907528693604909;0.41667085565734646;0.38200042715974775;-0.5007455217796418;-0.45907636753269354;1.0796897713759244;0.9999989915410422;10.000011732616333;0.4167686167060049;-0.43522899762595535;-0.43522900146707605;0.3860092512189004;-0.45570999863417516;0.5972222187909186;0.9999927815555175
81.458118;1.0907527287961474;0.416670810824426;0.38200039933003144;-0.5007455218021515;-0.459076367595554;1.079689546163904;0.999998951429766;10.0000103183168;0.4167686283607082;-0.43522899763964984;-0.4352290013829776;0.38600923214327526;-0.45570999869426115;0.5972222610220692;0.9999929449522355
81.468118;1.0907525998381478;0.4166707658926763;0.38200036986766844;-0.5007455218259721;-0.4590763676582885;1.0796893187746224;0.9999989090805236;10.000008909899465;0.4167686419182329;-0.43522899765463136;-0.43522900129781705;0.3860092131095829;-0.45570999875500706;0.5972222986234429;0.9999931080705319
81.478118;1.0907524831909596;0.41667072082897655;0.3820003388310473;-0.5007455218509084;-0.4590763677208505;1.0796890897002074;0.9999988644908253;10.000007510414534;0.4167686574019344;-0.43522899767084083;-0.43522900121177394;0.38600919419597984;-0.4557099988163547;0.5972223313924211;0.9999932702632818
81.488118;1.0907523793445464;0.41667067566058535;0.3820003062642367;-0.5007455218767826;-0.45907636778313793;1.0796888595180287;0.9999988177293618;10.000006121589971;0.41676867479743074;-0.43522899768821804;-0.43522900112504426;0.38600917544801955;-0.45570999887820823;0.5972223591858337;0.9999934309536965
81.498118;1.0907522887227665;0.4166706304476371;0.38200027217126314;-0.5007455219034439;-0.4590763678450005;1.0796886288029013;0.9999987689455306;10.000004744694515;0.4167686940530232;-0.43522899770671797;-0.4352290010378151;0.3860091568833428;-0.4557099989404755;0.5972223819513298;0.9999935896437643
81.508118;1.0907522117601445;0.4166705852389239;0.382000236548586;-0.5007455219307648;-0.4590763679062676;1.0796883980532288;0.9999987183213445;10.00000338097864;0.41676871508343527;-0.4352289977263122;-0.4352290009502376;0.3860091385050094;-0.45570999900311154;0.5972223997388527;0.9999937459019247
81.518118;1.090752148839731;0.4166705400503949;0.3820001994406594;-0.5007455219586374;-0.4590763679667603;1.0796881677261445;0.9999986660939398;10.000002031475567;0.41676873781815016;-0.43522899774697904;-0.435229000862418;0.38600912030564904;-0.4557099990661342;0.5972224126359408;0.9999938993771214
81.528118;1.0907521002402891;0.4166704948689679;0.3820001609475438;-0.5007455219869745;-0.4590763680262789;1.0796879382969309;0.9999986125723225;10.00000069654336;0.4167687622545218;-0.43522899776869384;-0.4352290007744227;0.38600910227070867;-0.45570999912960475;0.5972224207069348;0.9999940497992498
81.538118;1.0907520662275743;0.41667044966553474;0.3820001211782109;-0.5007455220157108;-0.4590763680845781;1.0796877102611073;0.9999985580428497;9.999999375871408;0.41676878844382875;-0.435228997791408;-0.4352290006862835;0.38600908438808795;-0.45570999919359184;0.5972224240200268;0.9999941969243266
81.548118;1.0907520471659093;0.4166704044181883;0.38200008020852466;-0.5007455220448136;-0.45907636814136554;1.0796874841261255;0.9999985026586979;9.999998069144578;0.41676881643302166;-0.4352289978150317;-0.43522900059799535;0.38600906665991824;-0.45570999925814015;0.5972224226829347;0.999994340491642
81.558118;1.0907520434842148;0.4166703591445222;0.38200003808653865;-0.5007455220742832;-0.4590763681963332;1.0796872604247183;0.9999984464257247;9.999996776701373;0.41676884622942045;-0.43522899783944674;-0.43522900050953434;0.3860090491224532;-0.4557099993232645;0.5972224168247541;0.9999944802829674
81.568118;1.0907520555368129;0.4166703139037773;0.38199999486092595;-0.5007455221041166;-0.45907636824919623;1.0796870397090725;0.9999983892424124;9.999995499815522;0.4167688777961508;-0.43522899786452374;-0.4352290004208854;0.3860090318559751;-0.45570999938897044;0.5972224065734423;0.9999946162644354
81.578118;1.0907520834595785;0.4166702687714654;0.38199995058477465;-0.5007455221342627;-0.45907636829971155;1.0796868224939051;0.999998330962549;9.999994240572624;0.41676891106791414;-0.43522899789013364;-0.4352290003320296;0.38600901496461615;-0.45570999945527096;0.5972223920489;0.9999947487003948
81.588118;1.090752127089441;0.41667022384221947;0.3819999052917787;-0.5007455221645998;-0.45907636834766574;1.0796866091663162;0.9999982714816879;9.99999300100481;0.41676894598796704;-0.43522899791618097;-0.4352290002429183;0.38600899855740245;-0.4557099995221798;0.5972223733563204;0.999994878166071
81.598118;1.090752185995622;0.41667017924884475;0.38199985898460986;-0.5007455221949384;-0.45907636839286114;1.079686399930799;0.9999982107842216;9.999991781816256;0.4167689825501068;-0.4352289979426357;-0.4352290001534847;0.38600898274808976;-0.45570999958970715;0.5972223505989697;0.9999950054612513
81.608118;1.0907522595441537;0.41667013515448015;0.3819998116557066;-0.5007455222250665;-0.45907636843511385;1.079686194815225;0.9999981489469643;9.999990582227811;0.4167690208062636;-0.4352289979695186;-0.4352290000636643;0.3860089676610388;-0.4557099996578883;0.5972223239105515;0.9999951314597204
81.618118;1.0907523468957783;0.4166700917363414;0.38199976331611807;-0.5007455222548216;-0.45907636847425737;1.079685993706784;0.9999980861198356;9.999989401080594;0.4167690608245877;-0.43522899799687803;-0.4352289999734042;0.38600895343952835;-0.4557099997268004;0.5972222934618;0.9999952569300232
81.628118;1.0907524470300465;0.41667004917332445;0.38199971400800176;-0.5007455222841309;-0.4590763685101527;1.0796857964334863;0.9999980224481737;9.99998823732995;0.41676910265581935;-0.4352289980248002;-0.4352289998826782;0.3860089402333304;-0.45570999979652377;0.5972222594395498;0.9999953823952599
81.638118;1.0907525589169946;0.41667000761518175;0.38199966381469225;-0.5007455223129881;-0.45907636854268624;1.0796856028772193;0.9999979579949778;9.999987089775665;0.41676914634440976;-0.4352289980534115;-0.43522899979150065;0.3860089281594473;-0.4557099998670949;0.5972222220521606;0.9999955081387891
81.648118;1.0907526817115245;0.41666996716887905;0.3819996128794637;-0.500745522341408;-0.45907636857173556;1.0796854130254647;0.9999978927333198;9.999985957264006;0.416769191946831;-0.4352289980828285;-0.43522899969993806;0.3860089172680785;-0.4557099999384934;0.5972221815563354;0.9999956343653088
81.658118;1.0907528147711285;0.4166699279563221;0.3819995614070816;-0.500745522369413;-0.4590763685971401;1.0796852269004868;0.9999978265757064;9.999984838756294;0.416769239527994;-0.43522899811310295;-0.4352289996081199;0.3860089075321703;-0.45571000001065304;0.5972221382689052;0.999995761355197
81.668118;1.0907529575450128;0.4166698901912001;0.38199950962673135;-0.5007455223970282;-0.45907636861870993;1.079685044444682;0.9999977594202722;9.999983732830643;0.4167692891424412;-0.4352289981442356;-0.4352289995162302;0.38600889888140705;-0.4557100000834678;0.5972220925787778;0.9999958894411566
81.678118;1.0907531094685072;0.41666985418084745;0.3819994577328248;-0.5007455224242705;-0.4590763686362538;1.0796848655210782;0.9999976911792684;9.999982637704452;0.4167693408162688;-0.4352289981762384;-0.4352289994244798;0.3860088912703527;-0.4557100001567979;0.5972220449552545;0.9999960188389544
81.688118;1.090753269884326;0.41666982024783966;0.3819994058580474;-0.5007455224511665;-0.45907636864961;1.0796846900028794;0.9999976217349527;9.99998155162938;0.4167693945287272;-0.435228998209158;-0.43522899933308945;0.38600888471025513;-0.45571000023049635;0.5972219959058521;0.9999961495482995
81.698118;1.0907534380797028;0.4166697886405475;0.38199935411128005;-0.500745522477796;-0.45907636865866613;1.0796845178017063;0.9999975508846423;9.999980472962367;0.4167694501939045;-0.435228998243046;-0.4352289992422816;0.38600887924456223;-0.45571000030443903;0.5972219458845666;0.9999962813907773
81.708118;1.0907536134580054;0.41666975949886037;0.3819993026263483;-0.5007455225043117;-0.4590763686633635;1.079684348843439;0.999997478388759;9.999979400216336;0.4167695076647461;-0.43522899827794426;-0.43522899915226926;0.38600887491580615;-0.4557100003785332;0.5972218952268291;0.9999964140293697
81.718118;1.0907537956143414;0.4166697328859423;0.3819992515544994;-0.5007455225309282;-0.4590763686637002;1.0796841830520048;0.9999974040775674;9.999978332118468;0.4167695667707187;-0.43522899831391837;-0.4352289990632411;0.3860088717481174;-0.4557100004527159;0.5972218441448888;0.9999965469765241
81.728118;1.090753984243224;0.4166697088540494;0.3819992010134639;-0.5007455225579062;-0.45907636865972423;1.0796840203166302;0.9999973278759184;9.99997726788709;0.41676962736861306;-0.43522899835108253;-0.4352289989753515;0.38600886973684906;-0.45571000052694755;0.5972217927262637;0.9999966796783372
81.738118;1.0907541790517523;0.41666968750673095;0.3819991510576001;-0.50074552258554;-0.4590763686515097;1.0796838604925545;0.9999972497381328;9.999976208082382;0.4167696893527006;-0.4352289983895715;-0.4352289988887291;0.38600886884331237;-0.45571000060119626;0.5972217409456498;0.9999968115935517
81.748118;1.0907543797302262;0.41666966901684493;0.381999101706374;-0.5007455226141311;-0.45907636863914936;1.0796837035137261;0.9999971695666341;9.999975155148759;0.41676975260108623;-0.4352289984294973;-0.43522899880349786;0.3860088689968608;-0.4557100006754204;0.5972216887560967;0.9999969422483289
81.758118;1.0907545859308139;0.41666965359372743;0.38199905300028175;-0.5007455226439564;-0.45907636862277024;1.0796835494842056;0.9999970871654791;9.999974112992097;0.4167698169306735;-0.4352289984709215;-0.4352289987197882;0.38600887009085644;-0.45571000074955187;0.5972216361824659;0.9999970712814956
81.768118;1.0907547972839828;0.4166696414362364;0.3819990050214665;-0.5007455226752523;-0.4590763686025426;1.0796833986119598;0.9999970022819513;9.999973086425111;0.4167698821199765;-0.43522899851384145;-0.43522899863773795;0.3860088719751758;-0.45571000082348634;0.5972215832986859;0.9999971984165595
81.778118;1.0907550134671067;0.4166696327077798;0.38199895786153887;-0.5007455227082166;-0.45907636857866274;1.079683251106091;0.9999969147102585;9.999972081138353;0.4167699479432657;-0.43522899855819375;-0.43522899855748526;0.38600887447450066;-0.45571000089708313;0.5972215301434719;0.999997323389449
81.788118;1.0907552342389062;0.4166696275363168;0.3819989115856469;-0.5007455227430019;-0.45907636855132433;1.0796831071353705;0.9999968243508791;9.999971103666244;0.41677001416873083;-0.43522899860387665;-0.43522899847914814;0.386008877423557;-0.4557100009701661;0.5972214766841462;0.9999974458724489
81.798118;1.0907554594039288;0.4166696260017015;0.38199886621966916;-0.5007455227797083;-0.4590763685207023;1.0796829668066144;0.9999967311983838;9.999970160870463;0.4167700805641191;-0.43522899865077724;-0.43522899840279905;0.38600888067276007;-0.45571000104252984;0.597221422823789;0.9999975654057695
81.808118;1.0907556887868228;0.41666962810137786;0.38199882174092864;-0.5007455228184022;-0.4590763684869647;1.079682830166361;0.999996635334198;9.999969259231909;0.41677014692250863;-0.4352289986987772;-0.4352289983284624;0.38600888407864054;-0.4557100011139567;0.597221368415897;0.9999976814313937
81.818118;1.090755922253484;0.41666963373753907;0.3819987780809215;-0.5007455228591478;-0.4590763684502946;1.0796826972383604;0.9999965369541779;9.999968404375338;0.4167702130806209;-0.4352289987477337;-0.43522899825614064;0.38600888752918716;-0.4557100011842214;0.5972213132879524;0.9999977933942941
81.828118;1.090756159733093;0.416669642742065;0.38199873515064325;-0.5007455229020257;-0.4590763684108941;1.0796825680975735;0.999996436378854;9.999967601097957;0.41677027893380275;-0.4352289987974879;-0.4352289981858411;0.386008890977484;-0.4557100012530796;0.5972212572648004;0.9999979007352059
81.838118;1.0907564012241777;0.41666965491533947;0.3819986928740859;-0.5007455229471416;-0.4590763683689649;1.0796824429692202;0.9999963340451254;9.999966853666969;0.4167703444293306;-0.43522899884790256;-0.4352289981175835;0.38600889443852554;-0.4557100013202762;0.5972212001656717;0.9999980028095721
81.848118;1.0907566467895027;0.4166696700573752;0.3819986512079546;-0.5007455229946146;-0.45907636832467996;1.0796823222927245;0.9999962304903129;9.999966165849294;0.4167704095187013;-0.43522899889887856;-0.435228998051392;0.38600889796390764;-0.45571000138556617;0.5972211417948844;0.9999980989034508
81.858118;1.0907568965002041;0.41666968797585224;0.3819986101295089;-0.5007455230445539;-0.45907636827817805;1.0796822066873513;0.9999961262819969;9.999965540829761;0.4167704741170117;-0.43522899895034173;-0.43522899798728293;0.3860089016184749;-0.4557100014487325;0.597221081977793;0.999998188329035
81.868118;1.0907571503205022;0.41666970847151635;0.3819985696120655;-0.500745523097046;-0.45907636822958936;1.0796820968343712;0.9999960219272402;9.999964981053806;0.4167705381111793;-0.435228999002233;-0.4352289979252591;0.38600890547048994;-0.45571000150961927;0.5972210206011261;0.999998270452505
81.878118;1.0907574080139086;0.41666973133060414;0.381998529610526;-0.5007455231521576;-0.45907636817905606;1.0796819933854902;0.9999959178486522;9.999964487754577;0.4167706014020009;-0.4352289990545183;-0.43522899786531516;0.38600890960310597;-0.4557100015681517;0.5972209576094262;0.9999983446520543
81.888118;1.0907576691211276;0.4166697563457769;0.38199849005176456;-0.5007455232099238;-0.45907636812672464;1.079681896935431;0.99999581440546;9.999964060761437;0.4167706639410481;-0.43522899910719576;-0.43522899780744323;0.38600891412492533;-0.45571000162432257;0.5972208929952508;0.999998410337019
81.898118;1.0907579330223587;0.4166697833495158;0.38199845083815714;-0.5007455232703352;-0.45907636807272445;1.0796818080112787;0.9999957119046156;9.999963698767555;0.4167707257266464;-0.4352289991602774;-0.4352289977516251;0.38600891916084945;-0.4557100016781742;0.5972208267924919;0.9999984670264361
81.908118;1.0907581990867872;0.4166698122376415;0.38199841187859895;-0.5007455233333373;-0.45907636801714635;1.0796817270516803;0.9999956106135169;9.99996339950455;0.4167707867682017;-0.43522899921376446;-0.43522899769781187;0.38600892484013233;-0.4557100017297901;0.59722075907939;0.9999985143821728
81.918118;1.090758466764942;0.4166698429802865;0.38199837312435614;-0.5007455233988459;-0.45907636796002976;1.0796816543757835;0.9999955107790307;9.999963160024453;0.4167708470609222;-0.4352289992676542;-0.4352289976459158;0.3860089312809329;-0.4557100017792934;0.5972206900072096;0.9999985522152092
81.928118;1.0907587355399146;0.41666987560817903;0.3819983345805808;-0.5007455234667608;-0.4590763679013709;1.0796815901610455;0.9999954126702911;9.999962977442664;0.416770906596515;-0.4352289993219693;-0.43522899759582656;0.3860089385661586;-0.45571000182685467;0.5972206198149826;0.9999985805005146
81.938118;1.090759004904567;0.41666991016512983;0.3819982962911929;-0.500745523536974;-0.4590763678411525;1.079681534419106;0.9999953166588971;9.999962849558658;0.41677096539620795;-0.43522899937676035;-0.4352289975474336;0.3860089467229151;-0.45571000187267025;0.5972205488104967;0.9999985993243584
81.948118;1.090759274436014;0.41666994667055496;0.3819982583052405;-0.5007455236093732;-0.45907636777936983;1.0796814869807485;0.999995223253013;9.999962774745901;0.4167710235137869;-0.43522899943208926;-0.43522899750063127;0.3860089557015472;-0.45571000191690936;0.5972204773364763;0.9999986087670983
81.958118;1.0907595438580766;0.4166699851250328;0.3819982206479197;-0.5007455236838453;-0.4590763677160352;1.0796814475366077;0.9999951330655987;9.99996275158758;0.41677108101369;-0.4352289994880256;-0.43522899745530597;0.386008965353404;-0.45571000195968553;0.5972204057278252;0.9999986088451783
81.968118;1.0907598130326313;0.41667002552220367;0.3819981832991093;-0.5007455237602867;-0.4590763676511735;1.0796814157207906;0.9999950467861892;9.999962778841889;0.4167711379822085;-0.43522899954464217;-0.43522899741133875;0.3860089754277988;-0.4557100020010615;0.5972203342562071;0.9999985995462497
81.978118;1.0907600818606864;0.4166700678428851;0.3819981461663558;-0.5007455238386237;-0.45907636758482945;1.0796813911855043;0.9999949651464868;9.999962855660382;0.41677119455620065;-0.43522899960199674;-0.43522899736862664;0.3860089856111962;-0.45571000204106793;0.5972202630770743;0.9999985808748909
81.988118;1.0907603501279157;0.4166701120445311;0.38199810909224585;-0.5007455239188213;-0.459076367517094;1.07968137361034;0.9999948888871711;9.999962981750699;0.4167712509246605;-0.4352289996601151;-0.4352289973270912;0.3860089955960477;-0.45571000207972023;0.5972201922254684;0.999998552856328
81.998118;1.0907606174428708;0.416670158039818;0.38199807190833746;-0.5007455240008732;-0.4590763674481187;1.0796813626458794;0.9999948187599867;9.99996315732716;0.4167713072977887;-0.43522899971898066;-0.4352289972866838;0.3860090051378123;-0.45571000211703294;0.5972201216788872;0.9999985155231761
82.008118;1.0907608833434472;0.41667020567153473;0.3819980344609034;-0.5007455240847807;-0.45907636737809315;1.0796813578974676;0.9999947555082892;9.999963383219612;0.41677136385859886;-0.43522899977853874;-0.4352289972473998;0.38600901408410637;-0.4557100021530307;0.5972200514437392;0.9999984689057864
82.018118;1.0907611474461072;0.4166702547263998;0.3819979965978771;-0.5007455241705129;-0.45907636730721635;1.079681358961036;0.9999946998017535;9.999963660884221;0.4167714207390559;-0.4352289998387127;-0.4352289972092769;0.3860090223815864;-0.4557100021877409;0.5972199816218305;0.9999984130236885
82.028118;1.0907614095168192;0.41667030499953256;0.38199795819350546;-0.5007455242579744;-0.4590763672356973;1.079681365440309;0.9999946522056196;9.999963991782371;0.4167714780472632;-0.43522899989941244;-0.4352289971723817;0.3860090300648284;-0.4557100022211781;0.5972199124377255;0.9999983478991571
82.038118;1.0907616694755422;0.41667035634981947;0.38199791919271814;-0.5007455243470066;-0.4590763671637673;1.0796813769885867;0.9999946132224551;9.999964376946627;0.4167715359023022;-0.4352289999605277;-0.4352289971368006;0.38600903722510693;-0.4557100022533524;0.5972198442035783;0.9999982735582658
82.048118;1.0907619273746059;0.41667040868740035;0.3819978795968364;-0.5007455244374136;-0.45907636709168725;1.0796813933258071;0.9999945833374898;9.999964816692543;0.41677159441487943;-0.43522900002192144;-0.43522899710263346;0.3860090439790153;-0.45571000228429226;0.5972197772437354;0.9999981899851487
82.058118;1.090762183364804;0.4166704619295045;0.38199783941437704;-0.5007455245289819;-0.4590763670197447;1.0796814141481526;0.9999945630219849;9.999965309402363;0.4167716536271539;-0.43522900008344506;-0.435228997069995;0.3860090504737986;-0.455710002314047;0.5972197118454439;0.9999980971209329
82.068118;1.0907624376299052;0.41667051598328164;0.3819977986381714;-0.5007455246214921;-0.4590763669482384;1.0796814390606382;0.9999945527087714;9.999965850480123;0.41677171349705405;-0.4352290001449734;-0.43522899703901696;0.38600905690710935;-0.4557100023426728;0.5972196482342648;0.9999979949167744
82.078118;1.090762690316921;0.4166705707540412;0.3819977572496874;-0.5007455247147239;-0.4590763668774504;1.0796814676021893;0.9999945527493036;9.999966433083705;0.4167717739550407;-0.43522900020641775;-0.4352289970098395;0.38600906350849007;-0.45571000237023607;0.5972195865583446;0.9999978833466567
82.088118;1.090762941529006;0.41667062617347983;0.3819977152310707;-0.5007455248084552;-0.45907636680761826;1.079681499263275;0.999994563399159;9.999967049699157;0.41677183496516446;-0.43522900026770134;-0.4352289969826011;0.38600907048896893;-0.45571000239682924;0.5972195269134313;0.9999977624211459
82.098118;1.0907631913528424;0.4166706822367162;0.3819976725821914;-0.5007455249024619;-0.45907636673893665;1.0796815334565466;0.999994584851082;9.999967692863496;0.41677189655159386;-0.43522900032872613;-0.43522899695743095;0.38600907801194156;-0.45571000242256376;0.5972194693860112;0.9999976322306413
82.108118;1.0907634399134623;0.41667073900092383;0.3819976293433445;-0.5007455249965147;-0.4590763666715906;1.079681569514019;0.999994617266783;9.999968354824851;0.41677195880514634;-0.43522900038936424;-0.4352289969344362;0.38600908620710617;-0.45571000244754184;0.597219414072586;0.9999974929123805
82.118118;1.0907636874693052;0.4166707965328281;0.3819975856155654;-0.500745525090373;-0.45907636660576595;1.079681606739683;0.9999946608010369;9.999969026942766;0.4167720218749372;-0.43522900044948254;-0.4352289969136958;0.3860090951946714;-0.4557100024718336;0.5972193610874261;0.9999973445500917
82.128118;1.090763934413702;0.41667085485123434;0.3819975415695044;-0.5007455251837941;-0.45907636654162093;1.079681644426562;0.9999947156054296;9.9999696997487;0.41677208594063886;-0.435229000508967;-0.435228996895276;0.38600910508602304;-0.45571000249547916;0.5972193105601099;0.9999971871577836
82.138118;1.090764181130027;0.41667091391467015;0.38199749743949524;-0.5007455252765524;-0.45907636647926464;1.0796816818353623;0.9999947817699442;9.999970364002259;0.4167721511715423;-0.435229000567705;-0.43522899687925126;0.3860091159586892;-0.45571000251851146;0.5972192626253797;0.9999970207647663
82.148118;1.0907644278566904;0.41667097366120376;0.3819974535075104;-0.5007455253684537;-0.45907636641877114;1.079681718206758;0.9999948592580653;9.999971011724446;0.4167722176956656;-0.4352290006255467;-0.43522899686570865;0.38600912783392016;-0.45571000254097543;0.5972192174116454;0.9999968454618473
82.158118;1.0907646746696533;0.4166710340447;0.38199741008340954;-0.5007455254593508;-0.4590763663602077;1.079681752761466;0.999994947914032;9.999971635988647;0.41677228558018486;-0.4352290006823069;-0.43522899685473543;0.3860091406823055;-0.4557100025629391;0.5972191750174725;0.9999966613964897
82.168118;1.0907649215385;0.4166710950311562;0.38199736747598195;-0.5007455255491471;-0.4590763663036544;1.0796817846960043;0.9999950474540196;9.999972230237464;0.4167723548155297;-0.4352290007378153;-0.4352289968464061;0.38600915443939743;-0.45571000258449657;0.5972191355005253;0.9999964687923968
82.178118;1.090765168328954;0.4166711565870649;0.38199732595217945;-0.5007455256377785;-0.45907636624920617;1.079681813285615;0.9999951573919018;9.999972788555771;0.4167724253179206;-0.43522900079194354;-0.43522899684078703;0.38600916901240445;-0.4557100026057457;0.5972190988828878;0.9999962679329308
82.188118;1.0907654147409955;0.41667121867621676;0.3819972856989878;-0.5007455257251855;-0.4590763661969658;1.0796818380691038;0.9999952770528016;9.999973306495841;0.4167724969495302;-0.4352290008445705;-0.4352289968379481;0.3860091842965634;-0.45571000262676187;0.5972190651571859;0.9999960590980819
82.198118;1.0907656603258913;0.41667128126570074;0.3819972468076709;-0.5007455258112986;-0.45907636614704506;1.0796818589602346;0.9999954056823186;9.999973781339714;0.41677256954526737;-0.43522900089555827;-0.4352289968379538;0.3860092002044773;-0.4557100026475974;0.5972190343132611;0.9999958425707476
82.208118;1.090765904545938;0.41667134435240477;0.3819972093036206;-0.5007455258960273;-0.45907636609956515;1.0796818762077038;0.9999955425287584;9.999974211452523;0.4167726429297756;-0.43522900094477845;-0.43522899684084687;0.38600921668937105;-0.45571000266829;0.5972190063607348;0.9999956186548303
82.218118;1.0907661467685446;0.41667140798499075;0.3819971732113623;-0.5007455259792459;-0.45907636605463986;1.0796818902885739;0.9999956869518375;9.999974595143774;0.41677271690993073;-0.4352290009921238;-0.43522899684665733;0.3860092337571821;-0.4557100026888665;0.5972189813074162;0.9999953875734898
82.228118;1.0907663862793004;0.4166714722493871;0.3819971385943318;-0.5007455260608012;-0.45907636601235924;1.0796819018240273;0.9999958385640373;9.999974930139699;0.4167727912676214;-0.4352290010374929;-0.4352289968554159;0.3860092514505241;-0.4557100027093504;0.5972189591406448;0.9999951494002652
82.238118;1.090766622334166;0.4166715372175685;0.38199710554364696;-0.5007455261405397;-0.45907636597279505;1.079681911468082;0.9999959972349991;9.99997521406553;0.4167728657802316;-0.4352290010807943;-0.4352289968671447;0.38600926979299227;-0.45571000272977585;0.5972189398528732;0.9999949041869173
82.248118;1.0907668541790003;0.41667160288428023;0.38199707414287076;-0.5007455262183222;-0.45907636593601114;1.0796819197693972;0.9999961629655685;9.999975445039185;0.4167729402564434;-0.435229001121958;-0.43522899688184624;0.38600928874098944;-0.45571000275019874;0.5972189234746443;0.999994652128779
82.258118;1.0907670810863346;0.4166716691374068;0.3819970444281269;-0.5007455262940236;-0.45907636590205575;1.0796819271333844;0.9999963358387971;9.999975621683461;0.4167730145539219;-0.43522900116094076;-0.4352289968995049;0.3860093082015314;-0.45571000277068663;0.5972189101002272;0.9999943935936557
82.268118;1.0907673024551798;0.41667173578220257;0.3819970163642911;-0.5007455263675151;-0.45907636587095374;1.0796819339088384;0.999996516072661;9.99997574256761;0.4167730885533128;-0.4352290011977336;-0.43522899692009426;0.3860093280869625;-0.45571000279129364;0.597218899891093;0.9999941290366338
82.278118;1.0907675178741751;0.4166718025987849;0.38199698985640135;-0.500745526438644;-0.45907636584271444;1.0796819405064573;0.9999967040103351;9.999975805634778;0.41677316211187165;-0.43522900123236374;-0.43522899694359424;0.3860093483249324;-0.455710002812038;0.5972188930423388;0.9999938589018432
82.288118;1.09076772704727;0.4166718693896325;0.38199696477943473;-0.5007455265072266;-0.4590763658173292;1.0796819474537713;0.9999969000129647;9.999975808217593;0.4167732350573905;-0.4352290012648798;-0.4352289969700159;0.38600936883790615;-0.4557100028328934;0.597218889772243;0.9999935835723066
82.298118;1.0907679296756219;0.41667193598060814;0.3819969410149938;-0.5007455265730746;-0.45907636579474803;1.0796819553718375;0.9999971043694814;9.999975747313972;0.4167733072177614;-0.4352290012953377;-0.435228996999394;0.38600938955344244;-0.45571000285381263;0.5972188903392655;0.9999933033581965
82.308118;1.0907681254547599;0.41667200220657646;0.3819969184845709;-0.5007455266360312;-0.4590763657748564;1.0796819649555025;0.9999973172856915;9.999975619891138;0.41677337842026363;-0.4352290013238085;-0.43522899703174583;0.386009410424124;-0.4557100028747716;0.5972188950143795;0.9999930185071774
82.318118;1.0907683141238342;0.41667206793114375;0.38199689714782314;-0.5007455266959787;-0.4590763657574714;1.0796819769503458;0.9999975389000645;9.999975423634803;0.4167734484567447;-0.43522900135039627;-0.4352289970670471;0.3860094314322766;-0.45571000289579267;0.5972189040237763;0.9999927292038409
82.328118;1.0907684954352597;0.41667213307979867;0.38199687698481066;-0.5007455267528222;-0.4590763657423701;1.0796819921068892;0.9999977692882301;9.99997515772092;0.41677351706444254;-0.4352290013752318;-0.4352289971052446;0.3860094525924579;-0.455710002916943;0.5972189175167814;0.9999924355619672
82.338118;1.0907686691161556;0.4166721976395136;0.3819968580007759;-0.5007455268064824;-0.45907636572933447;1.0796820111916114;0.9999980084909245;9.999974822947719;0.41677358395277914;-0.4352290013984425;-0.4352289971462759;0.38600947394998647;-0.45571000293832703;0.5972189355423589;0.999992137658782
82.348118;1.0907688348969835;0.4166722616296925;0.3819968402384775;-0.50074552685689;-0.4590763657181761;1.079682035021387;0.9999982565578335;9.9999744213005;0.4167736488710556;-0.4352290014201394;-0.4352289971900673;0.38600949558030634;-0.4557100029600598;0.597218958051885;0.9999918355806093
82.358118;1.0907689925580109;0.4166723250798425;0.3819968237722035;-0.5007455269039814;-0.4590763657087281;1.0796820644463607;0.9999985135567043;9.999973955017545;0.4167737116576928;-0.43522900144043136;-0.4352289972365296;0.38600951758723206;-0.45571000298222086;0.5972189849772478;0.9999915294491323
82.368118;1.0907691419562637;0.4166723880218127;0.3819968086770752;-0.5007455269477019;-0.459076365700832;1.079682100312506;0.9999987795291397;9.999973425580649;0.4167737722197029;-0.4352290014594429;-0.43522899728557496;0.38600954007505006;-0.4557100030048353;0.5972190163253034;0.9999912194578391
82.378118;1.0907692830168416;0.4166724504914614;0.38199679499692035;-0.5007455269880011;-0.4590763656943505;1.0796821434069275;0.9999990544306796;9.999972833448997;0.41677383047169986;-0.43522900147731697;-0.43522899733712617;0.3860095631138962;-0.4557100030279047;0.597219052198985;0.9999909058938994
82.388118;1.090769415719252;0.41667251253843024;0.3819967827501167;-0.5007455270248389;-0.45907636568917903;1.0796821943952348;0.9999993381107917;9.999972178623143;0.41677388629171624;-0.43522900149420357;-0.4352289973911019;0.3860095867402251;-0.45571000305144416;0.5972190927589144;0.999990589078806
82.398118;1.0907695401211466;0.41667257422229426;0.3819967719488042;-0.5007455270582151;-0.4590763656852222;1.079682253799667;0.9999996303123028;9.999971461755626;0.416773939525402;-0.4352290015102525;-0.43522899744740773;0.38600961097648445;-0.4557100030754927;0.5972191381848933;0.999990269288024
82.408118;1.0907696563778995;0.4166726355881412;0.3819967625887832;-0.5007455270881723;-0.4590763656823718;1.0796823219538831;0.9999999306878097;9.999970685360717;0.41677399004027593;-0.43522900152561;-0.43522899750594646;0.38600963583455716;-0.4557100031001091;0.5972191886185959;0.999989946797144
82.418118;1.0907697647418904;0.4166726966674958;0.38199675464294985;-0.5007455271147631;-0.4590763656805068;1.0796823988807627;1.0000002388821811;9.999969854022217;0.41677403779186245;-0.4352290015403999;-0.4352289975666297;0.38600966130392433;-0.4557100031253677;0.5972192440909915;0.9999896219946864
82.428118;1.0907698655699511;0.4166727575124761;0.3819967480733596;-0.500745527138045;-0.45907636567949583;1.079682484242729;1.000000554625078;9.999968973548865;0.41677408284381;-0.43522900155470023;-0.4352289976293734;0.38600968734916785;-0.4557100031513654;0.5972193045059158;0.9999892953883476
82.438118;1.0907699592917774;0.4166728181985668;0.3819967428334734;-0.5007455271581112;-0.45907636567921134;1.0796825774903427;1.0000008777317784;9.999968050530871;0.41677412533823016;-0.4352290015685468;-0.4352289976940937;0.3860097139258219;-0.4557100031782361;0.597219369664541;0.9999889675452585
82.448118;1.090770046322404;0.4166728787899722;0.38199673887498153;-0.5007455271750924;-0.45907636567955784;1.0796826780514697;1.0000012079866787;9.999967092185171;0.4167741654662962;-0.43522900158195116;-0.4352289977607185;0.38600974099682045;-0.4557100032061489;0.5972194392927589;0.9999886390585709
82.458118;1.0907701269876338;0.41667293932477173;0.3819967361705771;-0.5007455271891381;-0.45907636568048155;1.0796827853433388;1.0000015449971396;9.999966104954002;0.4167742034338073;-0.43522900159489564;-0.4352289978291895;0.3860097685346227;-0.45571000323527994;0.597219513070696;0.9999883105195697
82.468118;1.0907702014798764;0.4166729998219325;0.3819967347287258;-0.5007455272004134;-0.4590763656819583;1.0796828986733775;1.0000018881647847;9.999965092808392;0.4167742393968213;-0.4352290016073189;-0.4352289978994328;0.38600979650781775;-0.4557100032657748;0.5972195906493696;0.9999879825158516
82.478118;1.090770269856069;0.4166730602771535;0.381996734590437;-0.5007455272091097;-0.45907636568396915;1.079683017203475;1.000002236789605;9.99996405756029;0.41677427343510304;-0.4352290016191186;-0.43522899797132253;0.3860098248574369;-0.4557100032977274;0.5972196716662788;0.9999876556693632
82.488118;1.0907703320952014;0.4166731206398174;0.3819967358139902;-0.5007455272154461;-0.4590763656864732;1.0796831399606035;1.0000025901986342;9.999963000540642;0.41677430560992645;-0.43522900163016826;-0.4352289980446823;0.38600985348421746;-0.45571000333118966;0.5972197557727601;0.9999873306505163
82.498118;1.0907703881368833;0.4166731807858256;0.3819967384613442;-0.500745527219652;-0.4590763656894073;1.0796832658488429;1.0000029478417816;9.999961923340454;0.41677433602503217;-0.4352290016403369;-0.43522899811933385;0.38600988226667077;-0.4557100033662032;0.597219842662488;0.9999870081661673
82.508118;1.0907704378456888;0.41667324052650645;0.3819967426004686;-0.5007455272219371;-0.45907636569271065;1.0796833936891146;1.0000033093587477;9.99996082714452;0.4167743648055732;-0.4352290016495117;-0.43522899819513783;0.38600991107783833;-0.4557100034028081;0.5972199321006417;0.9999866889788479
82.518118;1.0907704809922245;0.4166732996555967;0.381996748321234;-0.5007455272224703;-0.4590763656963447;1.0796835222631045;1.000003674597096;9.99995971210187;0.4167743920351911;-0.43522900165761735;-0.43522899827198236;0.38600993975953424;-0.4557100034410248;0.5972200239431338;0.9999863739242081
82.528118;1.09077051730593;0.41667335796079347;0.3819967557368473;-0.5007455272213732;-0.45907636570030425;1.0796836503571527;1.000004043564408;9.999958577790506;0.41677441773731766;-0.43522900166460937;-0.4352289983497589;0.3860099680889277;-0.4557100034808617;0.5972201181123122;0.9999860638421048
82.538118;1.0907705465131465;0.416673415194997;0.38199676494885015;-0.5007455272187218;-0.459076365704612;1.0796837768204928;1.0000044163467723;9.99995742414842;0.4167744418847176;-0.43522900167044803;-0.43522899842836155;0.3860099957952678;-0.4557100035223451;0.5972202145322539;0.9999857594809125
82.548118;1.090770568333417;0.4166734710978576;0.3819967760106305;-0.5007455272145527;-0.45907636570929417;1.079683900616493;1.0000047930394358;9.999956252051216;0.4167744643967081;-0.43522900167508505;-0.43522899850768104;0.3860100226043931;-0.4557100035655317;0.5972203130935468;0.9999854615050678
82.558118;1.0907705824861922;0.4166735254654913;0.3819967889221566;-0.500745527208865;-0.4590763657143775;1.0796840208631948;1.0000051737546507;9.999955063532163;0.41677448515339016;-0.4352290016784683;-0.4352289985875841;0.3860100482560346;-0.45571000361050173;0.5972204136829624;0.9999851705818885
82.568118;1.0907705887390848;0.416673578184035;0.3819968036408823;-0.500745527201621;-0.4590763657199136;1.079684136835135;1.000005558664242;9.999953861816648;0.41677450402004756;-0.43522900168053635;-0.4352289986678967;0.38601007250796554;-0.45571000365733993;0.5972205162113332;0.9999848874455273
82.578118;1.0907705870051991;0.41667362921525447;0.3819968201012774;-0.5007455271927445;-0.45907636572598925;1.0796842479186364;1.0000059478944057;9.99995265107428;0.41677452084568656;-0.4352290016812007;-0.43522899874839527;0.38601009514678014;-0.4557100037061327;0.5972206205673963;0.9999846128945449
82.588118;1.0907705774149894;0.4166736785712866;0.38199683824193137;-0.5007455271821206;-0.45907636573271454;1.079684353588585;1.0000063413592173;9.999951436025018;0.41677453546996684;-0.43522900168034234;-0.4352289988288145;0.3860101159771533;-0.4557100037569818;0.597220726538725;0.999984347727928
82.598118;1.090770560291288;0.416673726303361;0.3819968580290424;-0.5007455271696168;-0.4590763657401983;1.0796844534067485;1.0000067387830471;9.99995022191748;0.4167745477674474;-0.4352290016778312;-0.43522899890887407;0.38601013480652885;-0.45571000380999116;0.5972208338161213;0.999984092671696
82.608118;1.090770536076413;0.41667377249256554;0.38199687947032046;-0.5007455271551149;-0.459076365748522;1.079684547001647;1.0000071397749073;9.999949014216092;0.4167745576829632;-0.4352290016735438;-0.4352289989883151;0.38601015146406586;-0.45571000386524074;0.5972209420852126;0.9999838483655674
82.618118;1.0907705052876004;0.41667381721879304;0.38199690261602237;-0.5007455271385118;-0.4590763657577381;1.079684634077614;1.0000075437816458;9.999947817033817;0.4167745652154604;-0.43522900166736267;-0.43522899906692786;0.38601016581959274;-0.45571000392277844;0.597221051097476;0.9999836154161016
82.628118;1.0907704685085997;0.4166738605515801;0.3819969275455155;-0.5007455271196977;-0.45907636576788946;1.0796847144591277;1.000007950082878;9.99994663145316;0.4167745703919785;-0.4352290016591813;-0.4352289991445492;0.3860101777723129;-0.4557100039826122;0.5972211606983487;0.9999833944478936
82.638118;1.0907704263761893;0.41667390256855724;0.38199695435489817;-0.5007455270985647;-0.45907636577902317;1.0796847880748726;1.0000083578804795;9.999945455489774;0.41677457329190687;-0.4352290016489294;-0.435228999221023;0.3860101872468693;-0.45571000404470585;0.5972212708283766;0.9999831860950419
82.648118;1.0907703795653068;0.41667394332384133;0.3819969831557114;-0.5007455270750407;-0.45907636579118904;1.0796848548629603;1.0000087663296942;9.999944285705569;0.4167745740798448;-0.4352290016365889;-0.4352289992961575;0.3860101942113687;-0.4557100041089885;0.5972213814630276;0.9999829909296981
82.658118;1.0907703288204182;0.4166739828028661;0.3819970140501215;-0.5007455270490938;-0.4590763658044343;1.0796849146938512;1.0000091744508306;9.999943118846343;0.41677457298387505;-0.4352290016221693;-0.43522899936973336;0.3860101986874834;-0.4557100041753604;0.5972214925212953;0.9999828094095509
82.668118;1.0907702749678825;0.4166740209558026;0.3819970470737191;-0.5007455270207171;-0.4590763658188142;1.0796849673802542;1.0000095810483787;9.99994195223416;0.4167745702445984;-0.43522900160567957;-0.43522899944155596;0.3860102007556977;-0.45571000424370134;0.5972216038204564;0.9999826419185578
82.678118;1.0907702188023962;0.41667405775361954;0.381997082166688;-0.5007455269899135;-0.45907636583441225;1.0796850127710316;1.0000099848198778;9.99994078347512;0.41677456607999275;-0.43522900158713484;-0.4352289995114958;0.38601020057544017;-0.45571000431388037;0.5972217150854582;0.9999824888197588
82.688118;1.0907701609299598;0.41667409317967025;0.38199711921726376;-0.5007455269566635;-0.45907636585132966;1.0796850508492895;1.0000103845957695;9.999939610127422;0.41677456068094415;-0.4352290015665608;-0.4352289995794903;0.3860101983999838;-0.45571000438575243;0.5972218259827965;0.9999823504780051
82.698118;1.0907701017214042;0.41667412719818137;0.3819971581474302;-0.5007455269208927;-0.45907636586965217;1.0796850816954655;1.0000107794532573;9.999938428966193;0.41677455423235865;-0.4352290015439657;-0.43522899964552736;0.38601019455787444;-0.45571000445916204;0.5972219361628553;0.9999822272860417
82.708118;1.0907700413687356;0.4166741597608363;0.38199719895170187;-0.5007455268824885;-0.4590763658894355;1.0796851053442535;1.0000111686224369;9.999937235484833;0.4167745469299834;-0.4352290015193241;-0.4352289997096199;0.3860101894101498;-0.4557100045339663;0.597222045271166;0.9999821196084305
82.718118;1.090769979903235;0.416674190817312;0.3819972416515156;-0.5007455268413519;-0.4590763659107142;1.079685121761576;1.000011551355157;9.999936024630331;0.4167745389652634;-0.43522900149258836;-0.4352289997717762;0.38601018331730785;-0.45571000461004113;0.5972221529208598;0.9999820276470376
82.728118;1.0907699171317855;0.4166742203089504;0.38199728624732776;-0.500745526797435;-0.4590763659335175;1.0796851310072995;1.000011926908058;9.999934791774145;0.4167745304973375;-0.43522900146370436;-0.43522899983197855;0.38601017663465825;-0.45571000468724504;0.5972222587027703;0.9999819514307926
82.738118;1.0907698526361327;0.4166742481810039;0.38199733272578884;-0.5007455267507483;-0.4590763659578775;1.0796851333730888;1.000012294614153;9.999933532682807;0.4167745216491758;-0.43522900143262083;-0.4352289998901828;0.38601016971714147;-0.45571000476537804;0.5972223622317001;0.9999818909255752
82.748118;1.0907697859048109;0.4166742743921131;0.3819973810689762;-0.5007455267013388;-0.459076365983822;1.0796851293452687;1.0000126539420076;9.999932242977017;0.41677451252199493;-0.43522900139929555;-0.43522899994634384;0.3860101628977268;-0.455710004844176;0.5972224631558198;0.9999818460429062
82.758118;1.0907697164779826;0.416674298889026;0.3819974312251759;-0.5007455266492703;-0.4590763660113587;1.0796851195237014;1.0000130045075475;9.999930918003614;0.4167745032086717;-0.4352290013637079;-0.43522900000044557;0.3860101564372276;-0.4557100049233475;0.597222561164662;0.9999818166177169
82.768118;1.0907696440182575;0.4166743215858846;0.38199748308018966;-0.500745526594629;-0.4590763660404663;1.079685104617081;1.000013346070618;9.99992955335588;0.41677449379702564;-0.43522900132586767;-0.43522900005251075;0.386010150496377;-0.4557100050026277;0.5972226560292744;0.9999818025225303
82.778118;1.0907695683318157;0.41667434238186146;0.3819975364607551;-0.500745526537524;-0.45907636607110885;1.0796850854340863;1.0000136785011058;9.999928145850449;0.4167744843569081;-0.4352290012858044;-0.4352290001025895;0.3860101451568137;-0.4557100050818089;0.597222747610509;0.9999818037599174
82.788118;1.090769489358957;0.41667436119349677;0.38199759115175913;-0.5007455264780685;-0.45907636610323443;1.079685062840779;1.000014001710026;9.999926694370432;0.41677447493557457;-0.4352290012435588;-0.4352290001507379;0.3860101404410163;-0.45571000516073096;0.5972228358368459;0.9999818203875245
82.798118;1.0907694071497942;0.4166743779657084;0.38199764691343246;-0.5007455264163583;-0.45907636613673386;1.0796850377461644;1.0000143156416024;9.999925199736971;0.4167744655581976;-0.43522900119920016;-0.43522900019700717;0.386010136314282;-0.4557100052392561;0.597222920704498;0.9999818523830034
82.808118;1.0907693218707715;0.41667439266132006;0.3819977035050834;-0.5007455263524745;-0.459076366171421;1.0796850110850156;1.0000146203442921;9.999923663896016;0.4167744562050391;-0.4352290011528356;-0.43522900024146594;0.3860101327196675;-0.45571000531727324;0.5972230022631789;0.9999818995624392
82.818118;1.090769233818849;0.41667440524905;0.38199776070678687;-0.5007455262864974;-0.4590763662070666;1.079684983714859;1.0000149160301954;9.99992208918357;0.4167744468053108;-0.43522900110458207;-0.43522900028422407;0.3860101296383774;-0.455710005394712;0.5972230805577907;0.9999819615629143
82.828118;1.0907691433799631;0.4166744156962127;0.3819978183217157;-0.5007455262185102;-0.45907636624344816;1.0796849562325233;1.0000152030543579;9.999920477466354;0.4167744372642709;-0.43522900105453527;-0.43522900032540635;0.3860101271183311;-0.4557100054715216;0.5972231556033567;0.9999820378985407
