time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.838118;1.0907690509780914;0.4166744239698144;0.3819978761743801;-0.5007455261485996;-0.45907636628039106;1.0796849288782329;1.0000154817783735;9.99991882975299;0.4167744274784129;-0.43522900100277595;-0.4352290003650967;0.3860101252557696;-0.4557100055476419;0.5972232274362308;0.9999821280586894
82.848118;1.0907689570787922;0.4166744300399548;0.3819979341210404;-0.5007455260768741;-0.4590763663177842;1.07968490167716;1.0000157524410356;9.999917147133567;0.4167744173495142;-0.43522900094939837;-0.4352290004033244;0.3860101241509152;-0.4557100056229966;0.5972232961646584;0.9999822315677827
82.858118;1.0907688621931484;0.41667443387225517;0.38199799205072776;-0.5007455260034838;-0.4590763663555591;1.0796848746400258;1.0000160152004283;9.999915431912704;0.41677440682638356;-0.4352290008945006;-0.4352290004401068;0.3860101238781638;-0.45571000569749326;0.5972233619607862;0.9999823479815539
82.868118;1.0907687668569395;0.4166744354201136;0.3819980498648993;-0.5007455259286179;-0.4590763663936649;1.0796848477675327;1.0000162702421511;9.999913687816393;0.41677439594516263;-0.4352290008381468;-0.4352290004754841;0.38601012450194194;-0.4557100057710352;0.5972234250301627;0.9999824768283594
82.878118;1.090768671645569;0.41667443462516274;0.3819981074548057;-0.5007455258524817;-0.4590763664320687;1.079684820944767;1.0000165178035378;9.99991191964545;0.4167743848208185;-0.43522900078036614;-0.43522900050949814;0.38601012612172;-0.4557100058435204;0.5972234855816061;0.9999826175523756
82.888118;1.0907685772248386;0.4166744314116102;0.38199816470733444;-0.5007455257752772;-0.4590763664707643;1.0796847939468983;1.0000167581545725;9.999910132598249;0.416774373581051;-0.4352290007211777;-0.43522900054216795;0.38601012890491;-0.4557100059148285;0.5972235437781069;0.9999827695254903
82.898118;1.0907684843772696;0.41667442567394647;0.3819982215521902;-0.5007455256972047;-0.45907636650976796;1.0796847665480054;1.0000169915598849;9.999908331252184;0.4167743622986561;-0.4352290006605985;-0.43522900057351493;0.386010133081685;-0.4557100059848387;0.5972235997031581;0.9999829321082462
82.908118;1.0907683939521013;0.4166744172775111;0.38199827800508884;-0.5007455256184753;-0.45907636654910416;1.0796847385561368;1.0000172182109894;9.999906518952729;0.41677435097569654;-0.4352290005986486;-0.43522900060359815;0.38601013890978364;-0.45571000605346235;0.5972236533994311;0.9999831046873026
82.918118;1.0907683067523848;0.416674406088616;0.3819983341589551;-0.5007455255393091;-0.4590763665887869;1.0796847097657687;1.0000174381959608;9.999904698215905;0.41677433955874826;-0.4352290005353551;-0.435229000632503;0.3860101466293707;-0.45571000612065865;0.5972237049382737;0.9999832866516928
82.928118;1.0907682234266223;0.41667439203112683;0.38199839014865017;-0.5007455254599141;-0.4590763666288147;1.0796846799620303;1.0000176514798256;9.999902871743918;0.41677432796099256;-0.4352290004707374;-0.43522900066029846;0.3860101564235437;-0.4557100061864379;0.59722375443228;0.9999834773861218
82.938118;1.090768144400564;0.41667437511678096;0.3819984461334478;-0.5007455253804804;-0.45907636666917034;1.0796846489411607;1.0000178578522494;9.999901043187403;0.41677431608776266;-0.4352290004047857;-0.43522900068701303;0.38601016841137564;-0.4557100062508443;0.597223801984199;0.999983676316099
82.948118;1.0907680698922733;0.41667435540652514;0.38199850229444743;-0.5007455253011931;-0.45907636670981045;1.0796846164773215;1.0000180569963544;9.999899217046305;0.41677430384416747;-0.4352290003374572;-0.43522900071264226;0.38601018267406656;-0.455710006313934;0.5972238476353572;0.9999838828881749
82.958118;1.0907680000414475;0.4166743329638817;0.38199855881988626;-0.5007455252222341;-0.4590763667506592;1.0796845823146677;1.0000182486736777;9.99989739808749;0.41677429113270315;-0.4352290002686952;-0.4352290007371563;0.3860101992800499;-0.45571000637577497;0.5972238913701948;0.999984096492937
82.968118;1.0907679350722432;0.41667430787482823;0.381998615876397;-0.5007455251437599;-0.45907636679161545;1.0796845462077431;1.0000184327838728;9.999895591129626;0.4167742778592461;-0.4352290001984514;-0.4352290007604974;0.3860102182861811;-0.45571000643646853;0.5972239331603477;0.9999843164922384
82.978118;1.090767875343796;0.41667428029893544;0.38199867359306033;-0.5007455250658728;-0.45907636683255243;1.0796845079547357;1.0000186092905559;9.999893801154785;0.4167742639337257;-0.4352290001266851;-0.43522900078257776;0.3860102397078362;-0.455710006496162;0.5972239729795081;0.9999845423350919
82.988118;1.0907678212406162;0.41667425047655404;0.38199873205908347;-0.5007455249886165;-0.45907636687332715;1.0796844674281305;1.0000187781929974;9.999892033250358;0.41677424925927953;-0.43522900005334286;-0.43522900080327154;0.38601026349140166;-0.4557100065550156;0.5972240107681361;0.9999847735810983
82.998118;1.0907677730094543;0.4166742186889571;0.3819987913314021;-0.5007455249119953;-0.4590763669138201;1.0796844245948367;1.0000189395854282;9.999890292369159;0.4167742337195837;-0.435228999978352;-0.4352290008224159;0.3860102895283217;-0.45571000661314814;0.5972240463951056;0.9999850098287116
83.008118;1.090767730681938;0.4166741852107499;0.3819988514736477;-0.5007455248359952;-0.45907636695396586;1.0796843795053541;1.0000190936954205;9.999888583378326;0.4167742171868568;-0.43522899990163333;-0.43522900083984795;0.3860103176808587;-0.45571000667060807;0.5972240796793811;0.9999852507010896
83.018118;1.0907676941416347;0.41667415028635;0.3819989125886357;-0.5007455247605969;-0.45907636699371923;1.0796843322810568;1.0000192408097859;9.999886911572288;0.4167741995611799;-0.4352289998231033;-0.43522900085544486;0.3860103477834629;-0.45571000672738204;0.597224110467545;0.9999854958667548
83.028118;1.0907676632322598;0.41667411414058675;0.3819989747980485;-0.5007455246857845;-0.4590763670329885;1.0796842830818167;1.0000193811564122;9.999885282899013;0.4167741808008354;-0.4352289997426709;-0.43522900086912103;0.38601037962403356;-0.455710006783423;0.5972241386863342;0.9999857449585859
83.038118;1.0907676377671736;0.4166740769831971;0.38199903821112946;-0.5007455246115515;-0.4590763670716292;1.0796842320362128;1.0000195148454496;9.9998837033433;0.41677416090946134;-0.4352289996602477;-0.43522900088079364;0.38601041292631444;-0.4557100068386643;0.5972241643264049;0.999985997437619
83.048118;1.09076761745067;0.41667403899140226;0.38199910290892997;-0.5007455245379006;-0.45907636710949684;1.079684179201155;1.0000196418706713;9.999882178193943;0.41677413989623213;-0.43522899957577155;-0.4352290008903468;0.3860104473493834;-0.4557100068930172;0.5972241874000455;0.9999862526022008
83.058118;1.090767601796304;0.4166740003071432;0.3819991689217056;-0.5007455244648319;-0.4590763671464744;1.0796841246060773;1.0000197621734626;9.999880712267469;0.4167741177402189;-0.4352289994892422;-0.4352290008976121;0.3860104824975765;-0.45571000694636365;0.5972242079278942;0.9999865097962904
83.068118;1.0907675901563776;0.41667396104449633;0.38199923621469917;-0.5007455243923359;-0.4590763671824539;1.079684068349727;1.00001987574504;9.999879310433025;0.416774094375952;-0.43522899940074844;-0.4352290009023943;0.38601051795527697;-0.45571000699854436;0.5972242259416984;0.9999867685888354
83.078118;1.0907675818832898;0.4166739213055555;0.3819993047098956;-0.5007455243204023;-0.4590763672173293;1.0796840106593992;1.0000199826943754;9.99987797699414;0.416774069697273;-0.43522899931046116;-0.43522900090452066;0.3860105533528471;-0.4557100070493585;0.5972242414686636;0.9999870287264183
83.088118;1.0907675764218612;0.4166738812225549;0.3819993743349483;-0.5007455242490344;-0.4590763672510121;1.0796839518804748;1.0000200832596642;9.999876714562847;0.4167740435787902;-0.435228999218614;-0.43522900090385813;0.3860105884141704;-0.45571000709859766;0.5972242545145536;0.9999872899777003
83.098118;1.090767573246834;0.41667384098680943;0.3819994450697495;-0.5007455241782577;-0.45907636728344137;1.0796838924308259;1.0000201777847124;9.999875523799458;0.4167740159153505;-0.43522899912548385;-0.43522900090030153;0.3860106229647888;-0.45571000714609594;0.5972242650574999;0.9999875520728392
83.108118;1.090767571800262;0.41667380083487915;0.3819995169544851;-0.5007455241081387;-0.4590763673145947;1.0796838327339122;1.0000202667405427;9.999874404119694;0.41677398665427573;-0.43522899903135975;-0.4352290008937681;0.3860106569163643;-0.45571000719175764;0.5972242730402053;0.9999878147369468
83.118118;1.0907675714893088;0.4166737610142085;0.38199959005599965;-0.5007455240387916;-0.4590763673444964;1.0796837731383748;1.0000203507787955;9.999873354678245;0.416773955793757;-0.435228998936531;-0.43522900088420474;0.38601069022159057;-0.45571000723554334;0.5972242783638099;0.9999880777151015
83.128118;1.0907675717163752;0.4166737217481784;0.38199966444043476;-0.5007455239703593;-0.45907636737319757;1.0796837138612738;1.0000204306647116;9.999872374738214;0.41677392336863356;-0.4352289988412931;-0.43522900087159583;0.386010722819847;-0.4557100072774339;0.5972242808808439;0.9999883407698928
83.138118;1.0907675719463497;0.416673683223817;0.38199974017935145;-0.5007455239029948;-0.45907636740073976;1.0796836549833104;1.000020507112136;9.99987146343653;0.41677388944990595;-0.4352289987459369;-0.435229000855963;0.3860107546207358;-0.4557100073174134;0.5972242803963701;0.9999886036862909
83.148118;1.0907675717457679;0.4166736456076842;0.38199981735483374;-0.5007455238368456;-0.4590763674271452;1.079683596469246;1.0000205806951765;9.999870619444955;0.41677385413137513;-0.4352289986507414;-0.43522900083736155;0.38601078551542445;-0.4557100073554948;0.5972242766784591;0.9999888662709246
83.158118;1.0907675707175268;0.41667360904924666;0.3819998960336051;-0.5007455237720294;-0.4590763674524364;1.0796835382083523;1.0000206519070183;9.99986984053203;0.41677381749983816;-0.4352289985559923;-0.43522900081588317;0.38601081538505727;-0.45571000739175954;0.5972242694380367;0.9999891283528481
83.168118;1.0907675684294353;0.41667357365870095;0.3819999762332047;-0.5007455237086299;-0.4590763674766416;1.0796834800801585;1.0000207212595318;9.999869123459186;0.4167737796191234;-0.43522899846199675;-0.4352290007916568;0.3860108441148755;-0.4557100074263523;0.5972242583018773;0.9999893898338194
83.178118;1.0907675645190837;0.41667353948826513;0.38200005791988345;-0.5007455236467204;-0.45907636749976777;1.0796834219541074;1.0000207892608464;9.999868464443061;0.4167737405225742;-0.4352289983690654;-0.4352290007648449;0.3860108716117074;-0.45571000745941853;0.5972242428490441;0.9999896507143929
83.188118;1.0907675589031998;0.41667350652846114;0.3820001410428925;-0.5007455235863729;-0.45907636752178654;1.079683363640375;1.0000208563204864;9.999867859625805;0.41677370021303056;-0.43522899827747485;-0.4352290007356476;0.38601089781378073;-0.4557100074910673;0.5972242226989305;0.9999899110449021
83.198118;1.0907675518207336;0.4166734747292382;0.3820002255517415;-0.50074552352764;-0.45907636754266057;1.0796833049129069;1.0000209227180585;9.999867305462507;0.41677365866728106;-0.4352289981874399;-0.4352290007043067;0.3860109226937989;-0.4557100075213991;0.5972241975883132;0.9999901708842696
83.208118;1.0907675436875286;0.41667344404729256;0.38200031135601886;-0.5007455234705447;-0.4590763675623725;1.0796832455522822;1.0000209886037967;9.99986679869369;0.41677361582402933;-0.43522899809910215;-0.4352290006710942;0.3860109462428065;-0.4557100075505245;0.5972241674097944;0.9999904302537946
83.218118;1.0907675350056756;0.41667341448512935;0.38200039828234955;-0.5007455234150903;-0.45907636758093023;1.0796831853648305;1.000021054011616;9.9998663352544;0.4167735715812031;-0.4352289980125393;-0.43522900063629427;0.3860109684419128;-0.45571000757853336;0.5972241322151838;0.9999906890627812
83.228118;1.0907675264102725;0.4166733860985747;0.3820004860923347;-0.5007455233612687;-0.4590763675983569;1.0796831242073286;1.000021118872941;9.999865909432271;0.41677352582894933;-0.4352289979277889;-0.43522900060019076;0.3860109892433271;-0.45571000760546987;0.5972240921860702;0.9999909470611454
83.238118;1.090767518666061;0.4166733589670947;0.3820005745420722;-0.5007455233090538;-0.45907636761468645;1.0796830619812041;1.000021182952818;9.999865514864089;0.4167734784961662;-0.43522899784486446;-0.43522900056304653;0.38601100856156295;-0.4557100076313389;0.597224047598205;0.9999912038293983
83.248118;1.0907675125337215;0.41667333313445476;0.38200066342202577;-0.5007455232584048;-0.4590763676299603;1.0796829986237853;1.0000212458048836;9.999865146051329;0.41677342959354524;-0.43522899776377444;-0.43522900052507685;0.3860110262750604;-0.4557100076561037;0.5972239988114659;0.9999914588229731
83.258118;1.0907675086689868;0.41667330857209955;0.3820007525412653;-0.5007455232092806;-0.4590763676442121;1.0796829341159524;1.0000213069044686;9.99986479858054;0.4167733792361323;-0.435228997684555;-0.43522900048644114;0.3860110422394827;-0.4557100076796626;0.5972239462445185;0.9999917114802694
83.268118;1.0907675076043242;0.41667328519746716;0.3820008416899001;-0.500745523161632;-0.4590763676574627;1.0796828684546942;1.0000213658133708;9.999864468302173;0.41677332762416036;-0.4352289976072773;-0.43522900044725554;0.3860110563175357;-0.45571000770185754;0.5972238902942153;0.999991961358512
83.278118;1.090767509722598;0.41667326291700657;0.38200093063055046;-0.5007455231153856;-0.4590763676697284;1.079682801631151;1.0000214221511774;9.999864150455313;0.41677327501685396;-0.4352289975320236;-0.43522900040760404;0.3860110684067291;-0.45571000772253556;0.5972238312677969;0.99999220823573
83.288118;1.0907675152648675;0.41667324165672465;0.38200101911303735;-0.5007455230704455;-0.4590763676810204;1.0796827336394565;1.0000214755039207;9.999863839453223;0.41677322172372355;-0.4352289974588645;-0.43522900036754486;0.38601107843555743;-0.4557100077416052;0.5972237693947023;0.999992452110944
83.298118;1.090767524393448;0.4166732213621169;0.38200110689420963;-0.5007455230266967;-0.45907636769133797;1.0796826644593256;1.0000215254438611;9.999863529670796;0.4167731680640153;-0.4352289973878525;-0.43522900032712336;0.38601108634898934;-0.4557100077590462;0.597223704876951;0.9999926931192417
83.308118;1.0907675372034267;0.41667320198961216;0.3820011937592635;-0.5007455229840079;-0.45907636770066323;1.0796825940464345;1.0000215715477165;9.999863216569027;0.416773114313954;-0.43522899731903625;-0.43522900028639655;0.3860110920982827;-0.4557100077748844;0.5972236379274833;0.9999929314191763
83.318118;1.0907675536700148;0.4166731835204204;0.3820012795413561;-0.5007455229422448;-0.4590763677089506;1.079682522373534;1.0000216133782323;9.999862897141234;0.41677306071435977;-0.4352289972524737;-0.4352290002454527;0.38601109563523384;-0.45571000778915755;0.5972235687779525;0.9999931671106725
83.328118;1.0907675735952;0.4166731659676301;0.3820013641412667;-0.5007455229012838;-0.4590763677161215;1.0796824494702824;1.0000216505364725;9.999862569973232;0.4167730074908441;-0.4352289971882221;-0.4352290002044089;0.38601109692996144;-0.4557100078018948;0.5972234976350759;0.9999934002462557
83.338118;1.0907675966083215;0.41667314934516425;0.38200144752794213;-0.500745522861014;-0.4590763677220646;1.079682375441706;1.0000216827046424;9.999862235336659;0.4167729548199054;-0.435228997126319;-0.4352290001634016;0.3860110959988735;-0.45571000781310317;0.597223424639026;0.9999936308715877
83.348118;1.0907676222882698;0.4166731336312642;0.38200152969966744;-0.5007455228213401;-0.459076367726638;1.0796823004983136;1.0000217095802229;9.999861894939624;0.41677290279877777;-0.4352289970667688;-0.4352290001225803;0.38601109290130975;-0.4557100078227414;0.5972233498937352;0.9999938590099235
83.358118;1.0907676503321608;0.4166731187554474;0.3820016106289761;-0.5007455227821918;-0.459076367729686;1.07968222501427;1.0000217308408328;9.999861551597075;0.4167728514839306;-0.4352289970095498;-0.43522900008209203;0.3860110876989682;-0.4557100078307074;0.597223273517354;0.9999940846418558
83.368118;1.0907676805678748;0.4166731046041565;0.38200169023383596;-0.5007455227435315;-0.45907636773106786;1.0796821495542506;1.000021746208972;9.999861208943027;0.4167728009540957;-0.43522899695464423;-0.4352290000420649;0.3860110804282683;-0.4557100078368593;0.5972231956403993;0.9999943077136842
83.378118;1.090767712804702;0.4166730910446683;0.3820017684009093;-0.5007455227053474;-0.45907636773067495;1.0796820747973639;1.0000217554599988;9.999860870655379;0.4167727513374058;-0.43522899690206474;-0.4352290000026007;0.3860110711086747;-0.45571000784104104;0.5972231163680247;0.9999945281465306
83.388118;1.0907677467246961;0.4166730779429105;0.38200184502720996;-0.5007455226676321;-0.45907636772842386;1.07968200147023;1.0000217583616808;9.99986053980683;0.41677270281194284;-0.4352289968518564;-0.43522899996376735;0.38601105973624134;-0.45571000784310844;0.5972230357542869;0.9999947458462696
83.398118;1.0907677819097605;0.4166730651535973;0.3820019200283779;-0.5007455226303617;-0.4590763677242343;1.0796819303931042;1.000021754691703;9.999860219369372;0.4167726555782006;-0.4352289968040795;-0.4352289999256027;0.38601104624296145;-0.45571000784296983;0.5972229538117607;0.9999949607356252
83.408118;1.0907678178974425;0.4166730525228173;0.3820019933296065;-0.5007455225934914;-0.4590763677180221;1.0796818625043307;1.0000217442901493;9.999859913132104;0.416772609788124;-0.4352289967588038;-0.43522899988814195;0.38601103049011243;-0.4557100078406004;0.5972228705605213;0.9999951728309183
83.418118;1.0907678541653176;0.41667303991903953;0.38200206486588184;-0.5007455225569716;-0.4590763677097146;1.0796817988032739;1.000021727041544;9.999859625729087;0.416772565495917;-0.4352289967161091;-0.43522899985143304;0.38601101233455987;-0.4557100078360118;0.5972227860893613;0.9999953823336045
83.428118;1.090767890120538;0.4166730272474432;0.3820021345836112;-0.5007455225207728;-0.459076367699263;1.0796817403168022;1.0000217028540912;9.999859362146793;0.41677252269406095;-0.4352289966760636;-0.4352289998155194;0.3860109916973601;-0.45571000782922755;0.5972227005772324;0.9999955896513749
83.438118;1.09076792517496;0.4166730144367589;0.3820022024370954;-0.5007455224849008;-0.4590763676866401;1.079681688082626;1.000021671658615;9.999859127568746;0.41677248139286494;-0.43522899663870274;-0.4352289997804158;0.38601096858185135;-0.4557100078202831;0.5972226142950052;0.999995795316326
83.448118;1.0907679588064623;0.4166730014230788;0.38200226838682094;-0.5007455224493974;-0.4590763676718339;1.0796816430612128;1.0000216333296064;9.99985892720908;0.41677244166840427;-0.4352289966040319;-0.43522899974610657;0.3860109430704754;-0.45571000780921855;0.5972225276426247;0.999995999861596
83.458118;1.0907679905487362;0.41667298814158976;0.3820023324031297;-0.5007455224143317;-0.45907636765484583;1.07968160599386;1.0000215875795346;9.999858765643895;0.416772403637891;-0.43522899657202513;-0.4352289997125695;0.38601091531525145;-0.45571000779605897;0.5972224411613212;0.9999962037315506
83.468118;1.0907680199927865;0.41667297453988117;0.382002394455401;-0.5007455223797869;-0.45907636763569376;1.0796815773540263;1.0000215340099092;9.999858645934022;0.4167723673922472;-0.4352289965426231;-0.4352289996797953;0.38601088551859547;-0.45571000778081344;0.5972223554679903;0.9999964072510866
83.478118;1.0907680468026384;0.4166729606062006;0.3820024544837539;-0.5007455223458515;-0.4590763676144161;1.0796815574959835;1.000021472306893;9.999858569099654;0.4167723329691691;-0.43522899651575164;-0.4352289996477701;0.3860108539152958;-0.4557100077634991;0.5972222711829709;0.9999966106594006
83.488118;1.0907680707176644;0.41667294636886626;0.3820025123850897;-0.5007455223126174;-0.4590763675910749;1.0796815468485654;1.0000214023589364;9.999858534290452;0.4167723003798533;-0.4352289964913604;-0.43522899961644734;0.3860108207580031;-0.4557100077441675;0.5972221888984062;0.9999968141959865
83.498118;1.0907680915861209;0.416672931867529;0.3820025680301533;-0.5007455222801759;-0.4590763675657576;1.0796815459094646;1.000021324240313;9.999858539701048;0.41677226963282044;-0.4352289964694578;-0.435228999585754;0.38601078630163016;-0.45571000772290915;0.5972221091685372;0.9999970181617265
83.508118;1.0907681093974697;0.416672917150149;0.3820026212940896;-0.500745522248623;-0.45907636753858105;1.0796815550656476;1.0000212382123492;9.999858583806349;0.41677224073455305;-0.4352289964501057;-0.4352289995556175;0.38601075078924285;-0.4557100076998334;0.5972220324955259;0.9999972228834476
83.518118;1.0907681242574738;0.4166729022959761;0.3820026720639972;-0.5007455222180812;-0.4590763675096881;1.0796815744713815;1.0000211447679048;9.99985866614431;0.4167722136843254;-0.43522899643338275;-0.43522899952597854;0.38601071443713364;-0.4557100076750522;0.5972219593165401;0.9999974286358475
83.528118;1.0907681363478308;0.41667288742052855;0.38200272021743403;-0.500745522188702;-0.459076367479223;1.0796816041134492;1.0000210446385296;9.999858787387186;0.4167721884756869;-0.43522899641935664;-0.4352289994968022;0.3860106774035193;-0.4557100076486977;0.5972218900201627;0.9999976356415688
83.538118;1.0907681458958007;0.4166728726663255;0.3820027656078244;-0.5007455221606264;-0.4590763674473099;1.0796816439654142;1.000020938762614;9.999858949221514;0.41677216510762877;-0.4352289964080829;-0.43522899946809973;0.3860106397537449;-0.4557100076209337;0.5972218249534071;0.9999978441617675
83.548118;1.0907681531547169;0.41667285820685446;0.3820028080644948;-0.500745522133949;-0.4590763674140644;1.0796816940133294;1.0000208282459881;9.999859154324518;0.4167721435966708;-0.4352289963996178;-0.4352289994399359;0.38601060147126304;-0.4557100075919351;0.5972217643735293;0.9999980545692791
83.558118;1.0907681584316502;0.4166728442653371;0.38200284739148016;-0.5007455221087402;-0.45907636737961816;1.0796817541294148;1.0000207143158149;9.99985940583205;0.4167721239793736;-0.43522899639402113;-0.4352289994124089;0.38601056251811366;-0.45571000756186614;0.5972217083879791;0.9999982673278128
83.568118;1.0907681621340477;0.41667283112164116;0.3820028833718525;-0.5007455220850784;-0.4590763673441294;1.0796818240168609;1.000020598209977;9.999859706173627;0.41677210630802225;-0.435228996391358;-0.4352289993856169;0.3860105228862543;-0.4557100075308815;0.5972216569681096;0.9999984828980079
83.578118;1.0907681647660825;0.41667281907275616;0.3820029157811109;-0.500745522063036;-0.45907636730777585;1.0796819033242995;1.0000204810003357;9.999860056158038;0.4167720906309318;-0.43522899639170476;-0.43522899935965;0.38601048260729787;-0.45571000749913704;0.5972216100593324;0.9999987016381744
83.588118;1.0907681668703915;0.41667280837057485;0.38200294440864374;-0.5007455220426522;-0.4590763672707448;1.0796819917495697;1.0000203635108937;9.999860454848337;0.41677207696052954;-0.4352289963951368;-0.4352289993346093;0.38601044174233784;-0.45571000746679424;0.5972215676648535;0.9999989237680149
83.598118;1.0907681689585493;0.4166727992048898;0.3820029690898935;-0.500745522023927;-0.4590763672332165;1.0796820889960481;1.0000202463979393;9.999860900062485;0.4167720652647035;-0.4352289964017248;-0.4352289993106135;0.38601040037859696;-0.455710007434013;0.5972215298094081;0.9999991494273
83.608118;1.0907681715094437;0.4166727917364422;0.3820029897160971;-0.5007455220068447;-0.459076367195344;1.079682194699597;1.0000201302342961;9.999861388863229;0.4167720554851881;-0.43522899641155627;-0.43522899928778813;0.3860103586280781;-0.4557100074009426;0.5972214964668554;0.9999993787723901
83.618118;1.0907681750420508;0.41667278611319086;0.38200300620265737;-0.5007455219914063;-0.45907636715723976;1.0796823084157061;1.0000200154930208;9.999861917816753;0.4167720475566426;-0.4352289964247415;-0.4352289992662584;0.3860103166089851;-0.4557100073677057;0.5972214675241909;0.999999612018249
83.628118;1.0907681801578337;0.4166727824352367;0.38200301846782414;-0.5007455219776258;-0.4590763671189764;1.0796824296121386;1.0000199024916139;9.999862483629133;0.4167720414271852;-0.43522899644139135;-0.43522899924614966;0.38601027443485736;-0.4557100073343739;0.5972214427772564;0.9999998494321617
83.638118;1.0907681875379818;0.4166727807178722;0.3820030264369969;-0.5007455219655093;-0.4590763670806099;1.0796825576855764;1.0000197913959843;9.99986308388288;0.4167720370886529;-0.43522899646159313;-0.4352289992276013;0.3860102322375499;-0.45571000730096267;0.5972214219453436;1.0000000913246954
83.648118;1.0907681979237014;0.41667278090036997;0.38200303004208086;-0.5007455219550629;-0.45907636704220833;1.079682692030665;1.0000196823012826;9.999863716911822;0.4167720345795795;-0.43522899648541025;-0.43522899921077357;0.38601019018258864;-0.45571000726745386;0.5972214046680681;1.0000003379933424
83.658118;1.0907682120360076;0.41667278287870446;0.38200302924218016;-0.5007455219463056;-0.45907636700384996;1.0796828320748517;1.0000195753131609;9.999864381020402;0.41677203393906687;-0.43522899651289704;-0.4352289991958215;0.38601014844819304;-0.45571000723380645;0.59722139048892;1.0000005896102198
83.668118;1.0907682304773632;0.41667278653121526;0.38200302406358333;-0.5007455219392463;-0.45907636696559845;1.0796829772189755;1.0000194705955028;9.999865073858308;0.41677203516924943;-0.4352289965441052;-0.43522899918286584;0.3860101071997018;-0.4557100071999623;0.5972213788767294;1.000000846175442
83.678118;1.090768253700297;0.4166727917399466;0.3820030145915653;-0.5007455219338707;-0.4590763669274842;1.0796831267508091;1.000019368390918;9.999865792268992;0.4167720382348349;-0.435228996579075;-0.43522899917199076;0.3860100665855932;-0.45571000716588383;0.5972213692625025;1.0000011076035182
83.688118;1.0907682820170144;0.4166727984047617;0.38200300092705675;-0.5007455219301544;-0.45907636688950365;1.0796832798426;1.0000192689902718;9.999866532543283;0.4167720430653356;-0.4352289966178174;-0.43522899916324687;0.3860100267407787;-0.45571000713160653;0.5972213610541476;1.0000013738327564
83.698118;1.0907683156217918;0.41667280643456517;0.382002983173906;-0.5007455219280769;-0.45907636685162895;1.0796834356549532;1.0000191726731256;9.999867290903438;0.41677204956414815;-0.43522899666030895;-0.4352289991566518;0.38600998777699885;-0.45571000709723997;0.5972213536726643;1.0000016447818294
83.708118;1.0907683546677478;0.41667281572681897;0.3820029614500151;-0.5007455219276453;-0.4590763668138117;1.0796835934395146;1.0000190796885442;9.999868064062236;0.4167720576363048;-0.4352289967065093;-0.4352289991521846;0.3860099497762973;-0.4557100070629067;0.5972213466126193;1.0000019201646826
83.718118;1.0907683993650061;0.416672826164115;0.3820029358968908;-0.5007455219289271;-0.45907636677599184;1.079683752562325;1.000018990270323;9.999868849767084;0.41677206720421145;-0.4352289967563724;-0.4352289991497712;0.38600991280184527;-0.45571000702868597;0.5972213394466516;1.0000021994010493
83.728118;1.0907684499812536;0.4166728376516861;0.3820029067075314;-0.5007455219320304;-0.4590763667381334;1.0796839124754931;1.0000189046161831;9.999869646900049;0.4167720781945822;-0.4352289968098343;-0.435228999149297;0.38600987690197386;-0.45571000699460634;0.5972213317745981;1.0000024817007576
83.738118;1.090768506752719;0.4166728501808462;0.38200287417738593;-0.5007455219370415;-0.45907636670025737;1.0796840726597876;1.0000188228572353;9.999870454774529;0.41677209050983544;-0.435228996866801;-0.4352289991506539;0.38600984210372685;-0.4557100069606655;0.5972213231998161;1.0000027661554256
83.748118;1.0907685698247782;0.4166728638456312;0.3820028387211807;-0.5007455219439919;-0.4590763666624328;1.0796842325723512;1.000018745100788;9.99987127261811;0.4167721040124411;-0.43522899692715583;-0.4352289991537686;0.38600980842520843;-0.455710006926844;0.5972213133266908;1.0000030517965373
83.758118;1.0907686392035427;0.41667287878691217;0.38200280081879684;-0.5007455219528654;-0.4590763666247348;1.079684391622145;1.0000186714915313;9.99987210018771;0.4167721185376147;-0.4352289969907673;-0.43522899915859403;0.3860097758881066;-0.4557100068931171;0.5972213017550405;1.0000033376568516
83.768118;1.090768714680723;0.41667289511716193;0.38200276094461066;-0.5007455219636087;-0.45907636658720363;1.079684549138569;1.0000186021804762;9.99987293844065;0.41677213391356477;-0.4352289970574815;-0.43522899916510777;0.38600974448620173;-0.45571000685946456;0.597221288111033;1.0000036227882505
83.778118;1.0907687958568986;0.4166729128703579;0.38200271953045634;-0.5007455219761519;-0.4590763665498374;1.0796847043604296;1.0000185372487227;9.999873789179249;0.41677214998153145;-0.4352289971271223;-0.4352289991733298;0.38600971415391777;-0.4557100068258636;0.597221272081413;1.0000039062709671
83.788118;1.090768882253098;0.4166729319928922;0.3820026769515979;-0.5007455219904465;-0.4590763665126198;1.0796848564780614;1.0000184767249511;9.999874654548575;0.4167721666038736;-0.435228997199498;-0.4352289991833341;0.38600968479537995;-0.45571000679228824;0.5972212534077623;1.0000041872375476
83.798118;1.0907689733589618;0.416672952360117;0.38200263353770336;-0.5007455220064805;-0.4590763664755566;1.0796850046819217;1.0000184207082725;9.99987553715982;0.4167721836427207;-0.43522899727439995;-0.43522899919524555;0.38600965633283635;-0.4557100067587304;0.597221231892566;1.0000044648464887
83.808118;1.090769068619693;0.41667297379308804;0.3820025896147696;-0.5007455220242439;-0.45907636643868677;1.0796851482271883;1.0000183694713345;9.999876440158252;0.4167722009568417;-0.43522899735161574;-0.4352289992092243;0.38600962872545946;-0.455710006725221;0.5972212074207496;1.0000047382200379
83.818118;1.0907691674381865;0.41667299607292546;0.3820025455355656;-0.500745522043684;-0.45907636640205735;1.0796852865423974;1.0000183234765423;9.999877366727613;0.41677221842857737;-0.4352289974309622;-0.43522899922543345;0.386009601963394;-0.45571000669183703;0.597221179954557;1.000005006390202
83.828118;1.0907692692466608;0.41667301895452974;0.3820025016600167;-0.5007455220646887;-0.4590763663656956;1.0796854192909198;1.0000182833247047;9.999878319408474;0.41677223596232227;-0.4352289975123012;-0.4352289992440237;0.386009576062077;-0.45571000665871486;0.5972211495221621;1.000005268277279
83.838118;1.0907693735880055;0.416673042180454;0.38200245830692603;-0.5007455220871051;-0.4590763663295974;1.0796855463108814;1.0000182496414576;9.999879299515342;0.4167722534685201;-0.4352289975955274;-0.4352289992651402;0.3860095510724151;-0.4557100066260585;0.5972211162167783;1.0000055227621545
83.848118;1.0907694800786571;0.4166730654923442;0.38200241573459803;-0.5007455221107756;-0.45907636629372456;1.0796856675157362;1.000018222934156;9.999880306768985;0.41677227086798213;-0.4352289976805551;-0.4352289992889089;0.386009527082426;-0.4557100065941107;0.5972210801922825;1.0000057688544424
83.858118;1.0907695883188442;0.4166730886318912;0.38200237416491584;-0.5007455221355507;-0.4590763662580263;1.0796857828684927;1.000018203509858;9.999881339468786;0.41677228808626865;-0.4352289977673291;-0.43522899931539943;0.38600950419930363;-0.45571000656310867;0.5972210416165636;1.0000060058128315
83.868118;1.090769697863079;0.4166731113289729;0.3820023337918277;-0.5007455221612661;-0.45907636622247844;1.0796858924302501;1.0000181915003605;9.999882395106775;0.41677230504781737;-0.43522899785585484;-0.43522899934460985;0.3860094825253842;-0.45571000653326366;0.597221000567166;1.0000062330995803
83.878118;1.0907698082396866;0.41667313329090583;0.3820022947558322;-0.5007455221877347;-0.4590763661870959;1.079685996415393;1.000018186921817;9.99988347130686;0.4167723217112511;-0.4352289979462021;-0.4352289993764762;0.3860094621399591;-0.4557100065047588;0.597220956975796;1.000006450239291
83.888118;1.0907699189665738;0.41667315422054046;0.38200225713781655;-0.5007455222147716;-0.45907636615191394;1.0796860952095344;1.0000181896900682;9.99988456692872;0.4167723380979363;-0.43522899803845894;-0.43522899941089016;0.386009443098143;-0.4557100064777482;0.5972209107018189;1.0000066567484625
83.898118;1.0907700295265317;0.41667317386500596;0.38200222097901637;-0.5007455222422086;-0.4590763661169607;1.0796861893285152;1.0000181996175301;9.999885682316096;0.4167723542579231;-0.4352289981326812;-0.43522899944772203;0.3860094254242074;-0.4557100064523521;0.5972208616559416;1.0000068522210674
83.908118;1.0907701393580096;0.41667319204992415;0.38200218629829535;-0.5007455222698839;-0.4590763660822348;1.0796862793230189;1.000018216440207;9.999886818400597;0.41677237021010416;-0.4352289982288805;-0.43522899948683963;0.3860094090934005;-0.45571000642865006;0.5972208098759945;1.0000070364186595
83.918118;1.0907702478779708;0.41667320867435026;0.3820021530948053;-0.5007455222976238;-0.4590763660477104;1.0796863657200462;1.0000182398369721;9.999887975807725;0.4167723859066473;-0.43522899832703305;-0.43522899952810407;0.38600939402223305;-0.4557100064066924;0.5972207555375784;1.000007209201642
83.928118;1.0907703544458462;0.4166732237119149;0.3820021213380323;-0.5007455223252235;-0.45907636601336665;1.0796864490651745;1.0000182694016404;9.999889154811028;0.41677240122624515;-0.43522899842709284;-0.43522899957134803;0.38600938006762436;-0.4557100063865297;0.5972206989331862;1.0000073704381125
83.938118;1.0907704582846471;0.41667323722608707;0.3820020909809806;-0.5007455223524462;-0.4590763659791944;1.0796865299369651;1.0000183046390099;9.99989035547258;0.41677241598961007;-0.4352289985290066;-0.43522899961636624;0.38600936704684213;-0.45571000636823555;0.5972206404441797;1.0000075200281469
83.948118;1.0907705584719691;0.41667324933509853;0.3820020619958774;-0.5007455223790559;-0.45907636594517715;1.0796866088385768;1.0000183450058275;9.999891577018111;0.4167724300021711;-0.43522899863272113;-0.43522899966292966;0.38600935476637255;-0.4557100063519069;0.5972205804983708;1.0000076579820625
83.958118;1.0907706539993358;0.41667326014288847;0.3820020343822427;-0.5007455224048539;-0.459076365911284;1.079686686117119;1.000018389938074;9.999892817146337;0.41677244309808187;-0.4352289987381863;-0.43522899971079754;0.3860093430342829;-0.45571000633763653;0.5972205195205664;1.0000077844764876
83.968118;1.090770743837422;0.41667326970714286;0.38200200815338753;-0.5007455224296884;-0.45907636587749;1.0796867620143296;1.0000184388748727;9.999894072138941;0.41677245514225425;-0.4352289988453645;-0.43522899975971907;0.3860093316657734;-0.4557100063254759;0.597220457915937;1.0000078998323392
83.978118;1.0907708270126042;0.4166732780301751;0.3820019833380039;-0.5007455224534428;-0.4590763658438078;1.0796868367491383;1.000018491274741;9.999895337224272;0.41677246599805484;-0.43522899895423245;-0.43522899980944774;0.38600932047223885;-0.4557100063154026;0.5972203960945551;1.0000080044465387
83.988118;1.0907709026469365;0.4166732850562077;0.38200195998747305;-0.5007455224760169;-0.4590763658102901;1.0796869105659967;1.000018546580247;9.99989660684365;0.4167724754998079;-0.435228999064767;-0.4352289998597787;0.38600930923745863;-0.4557100063072966;0.5972203344875516;1.0000080987735072
83.998118;1.0907709699635602;0.41667329069628817;0.3820019381528987;-0.5007455224973113;-0.4590763657770017;1.079686983782395;1.0000186041368946;9.99989787531465;0.416772483450042;-0.43522899917691715;-0.4352289999105754;0.3860092977224223;-0.45571000630095965;0.5972202735322425;1.0000081833385228
84.008118;1.090771028359098;0.4166732948408403;0.3820019178291681;-0.5007455225172235;-0.45907636574399957;1.079687056846124;1.0000186631320205;9.999899137969344;0.41677248961940677;-0.4352289992905819;-0.4352289999617712;0.38600928569115445;-0.45571000629617725;0.5972202136553081;1.000008258742178
84.018118;1.0907710774590398;0.41667329733636194;0.3820018989257705;-0.5007455225356564;-0.45907636571134197;1.079687130325029;1.0000187225926522;9.999900392130392;0.41677249373922887;-0.43522899940562104;-0.4352290000133607;0.3860092729207786;-0.4557100062927577;0.5972201552714642;1.000008325667603
84.028118;1.090771117063159;0.4166732979780109;0.3820018813091204;-0.5007455225525341;-0.4590763656791136;1.0796872048092883;1.0000187814166186;9.99990163725679;0.4167724955290832;-0.43522899952189636;-0.4352290000653665;0.38600925920381474;-0.4557100062905285;0.5972200987879565;1.0000083848842565
84.038118;1.0907711470662131;0.4166732965286124;0.3820018648612419;-0.500745522567817;-0.45907636564743126;1.0796872808318427;1.0000188384596798;9.99990287394494;0.41677249474954076;-0.43522899963930506;-0.4352290001177896;0.38600924436010126;-0.45571000628933234;0.5972200445942246;1.0000084372646618
84.048118;1.0907711674254312;0.4166732927379715;0.3820018494934868;-0.5007455225814988;-0.45907636561641796;1.0796873588330462;1.0000188926661822;9.999904102423962;0.4167724912180644;-0.4352289997577874;-0.4352290001705845;0.38600922823434425;-0.4557100062890284;0.5972199930382415;1.0000084837782053
84.058118;1.090771178186442;0.41667328636355166;0.3820018351336569;-0.5007455225935955;-0.45907636558617054;1.0796874391784532;1.0000189431501592;9.999905322093953;0.41677248479501416;-0.4352289998773143;-0.4352290002236709;0.3860092106726895;-0.4557100062894704;0.5972199444187933;1.0000085253672022
84.068118;1.0907711794999586;0.4166732771857771;0.3820018217142277;-0.5007455226041401;-0.459076365556748;1.0796875222387101;1.0000189892387894;9.999906532311098;0.4167724753771129;-0.4352289999978698;-0.43522900027695305;0.3860091915123458;-0.4557100062904719;0.5972198990103174;1.000008562807673
84.078118;1.0907711715743953;0.4166732650185226;0.38200180917030707;-0.5007455226131876;-0.4590763655281813;1.0796876084004152;1.000019030494578;9.999907732785362;0.4167724628999298;-0.43522900011944143;-0.4352290003303248;0.3860091705889271;-0.4557100062917976;0.5972198571022116;1.0000085967337273
84.088118;1.0907711546498136;0.4166732497363359;0.38200179744502477;-0.5007455226208214;-0.4590763655004812;1.0796876979969627;1.0000190666730968;9.999908923337918;0.41677244735439894;-0.4352290002420077;-0.43522900038366025;0.3860091477524521;-0.4557100062931912;0.5972198190152068;1.0000086277722153
84.098118;1.0907711290042381;0.4166732313003705;0.3820017864921653;-0.5007455226271528;-0.45907636547363084;1.079687791270753;1.000019097665793;9.999910104316688;0.416772428811707;-0.4352290003655137;-0.4352290004368182;0.3860091228831109;-0.4557100062944154;0.5972197850959012;1.0000086566534716
84.108118;1.0907710948786562;0.41667320974281763;0.3820017762871152;-0.5007455226323095;-0.45907636544759445;1.0796878883391086;1.0000191234354703;9.999911277472602;0.41677240742416743;-0.43522900048986074;-0.4352290004896602;0.3860090958903579;-0.4557100062952627;0.5972197557097687;1.0000086842236815
84.118118;1.0907710523869567;0.4166731851287297;0.3820017668466245;-0.5007455226364096;-0.4590763654223441;1.0796879891678184;1.0000191439226973;9.999912446023952;0.41677238340445505;-0.43522900061492215;-0.43522900054205627;0.3860090667171892;-0.45571000629553227;0.5972197312119322;1.0000087113525844
84.128118;1.0907710015560856;0.4166731575460322;0.3820017582268237;-0.5007455226395549;-0.4590763653978675;1.0796880936190012;1.0000191590078071;9.999913613978443;0.4167723570054835;-0.43522900074055787;-0.435229000593891;0.386009035366446;-0.4557100062950147;0.5972197118848853;1.0000087388195114
84.138118;1.0907709424027103;0.41667312709514237;0.3820017504978043;-0.5007455226418487;-0.45907636537416574;1.0796882015030425;1.000019168525451;9.999914785641142;0.4167723284911601;-0.43522900086661676;-0.43522900064509557;0.38600900192651494;-0.4557100062935176;0.5972196978753596;1.0000087672317362
84.148118;1.090770874942361;0.4166730938369849;0.38200174373523893;-0.5007455226434053;-0.45907636535125695;1.0796883125605428;1.0000191722717975;9.999915965279303;0.4167722981016514;-0.4352290009929345;-0.43522900069567283;0.38600896657399564;-0.4557100062908967;0.5972196891762411;1.0000087970203777
84.158118;1.0907707991945712;0.416673057765842;0.3820017380409865;-0.5007455226443437;-0.45907636532916785;1.0796884264275166;1.000019170012816;9.999917156730858;0.4167722660495679;-0.43522900111933;-0.43522900074567156;0.3860089295465522;-0.4557100062870535;0.5972196856685151;1.0000088285231894
84.168118;1.0907707152109274;0.4166730188492141;0.38200173355430606;-0.5007455226447817;-0.4590763653079214;1.0796885426451828;1.0000191614852196;9.999918363243433;0.41677223255239354;-0.4352290012456094;-0.4352290007951362;0.38600889110750464;-0.4557100062819146;0.5972196871926225;1.0000088620396352
84.178118;1.0907706231256875;0.41667297706875234;0.3820017304335052;-0.5007455226448249;-0.45907636528753915;1.0796886606963034;1.0000191464055017;9.999919587373572;0.4167721978638621;-0.435229001371593;-0.43522900084407773;0.38600885151731035;-0.45571000627541214;0.5972196936073162;1.0000088978232007
84.188118;1.0907705231971039;0.4166729324218294;0.382001728825794;-0.5007455226445586;-0.45907636526804574;1.0796887800075206;1.0000191245273669;9.999920830910474;0.41677216226939456;-0.4352290014971393;-0.435229000892473;0.38600881100466505;-0.4557100062674642;0.5972197047959381;1.0000089360757882
84.198118;1.090770415764288;0.4166728849108454;0.38200172883708333;-0.5007455226440634;-0.4590763652494749;1.0796888999290286;1.0000190957520825;9.999922094925521;0.41677212603507496;-0.4352290016221374;-0.4352290009402878;0.38600876973580506;-0.4557100062579657;0.5972197206294284;1.0000089769407725
84.208118;1.0907703011686793;0.4166728345337421;0.3820017305059533;-0.5007455226434271;-0.45907636523189155;1.0796890197743543;1.0000190602060701;9.999923379467218;0.4167720893434788;-0.4352290017464812;-0.4352290009874869;0.3860087277883328;-0.45571000624680497;0.5972197409412363;1.0000090204983723
84.218118;1.090770179715725;0.4166727812767522;0.3820017337945668;-0.5007455226427383;-0.45907636521541156;1.0796891388985945;1.0000190181414506;9.999924683136499;0.41677205227464015;-0.43522900187004043;-0.43522900103401363;0.38600868516310644;-0.45571000623389607;0.5972197655410004;1.0000090667841617
84.228118;1.0907700516791965;0.4166727251328749;0.38200173859789943;-0.5007455226420637;-0.45907636520018574;1.0796892566939125;1.0000189697722648;9.999926003207008;0.41677201483101184;-0.43522900199264514;-0.43522900107977497;0.3860086418496073;-0.4557100062191942;0.5972197942372726;1.0000091157902902
84.238118;1.0907699173824215;0.41667266613571163;0.3820017447496123;-0.5007455226414322;-0.4590763651863655;1.0796893725265733;1.0000189152633445;9.999927335828698;0.4167719769679605;-0.43522900211410803;-0.43522900112466584;0.38600859788093955;-0.45571000620268703;0.597219826811146;1.0000091674256688
84.248118;1.0907697773289264;0.41667260436759046;0.38200175201773384;-0.5007455226408386;-0.45907636517408335;1.079689485755346;1.0000188547418714;9.999928675735303;0.41677193863223383;-0.43522900223426364;-0.43522900116860613;0.38600855332215356;-0.4557100061843786;0.597219862974787;1.0000092214926875
84.258118;1.090769632224041;0.41667253993861564;0.38200176010784215;-0.5007455226402662;-0.4590763651634383;1.079689595789443;1.0000187881947433;9.999930016149394;0.41677189979717066;-0.4352290023529942;-0.4352290012115539;0.3860085082221269;-0.45571000616427987;0.5972199024057128;1.0000092777144547
84.268118;1.0907694828406258;0.41667247296348475;0.38200176868460983;-0.5007455226396895;-0.4590763651544794;1.0796897020825167;1.000018715385343;9.999931349770959;0.41677186046425085;-0.4352290024702361;-0.43522900125349384;0.38600846258911614;-0.45571000614241486;0.5972199448213299;1.0000093357419382
84.278118;1.0907693298732413;0.4166724035708657;0.38200177741091884;-0.5007455226390473;-0.4590763651472;1.0796898041616467;1.000018635886183;9.999932669900366;0.41677182064754353;-0.4352290025859706;-0.43522900129441017;0.3860084164064815;-0.4557100061188293;0.597219990001936;1.0000093951345947
84.288118;1.090769173889145;0.41667233193827585;0.38200178599064;-0.5007455226382317;-0.45907636514154554;1.079689901746258;1.0000185492201605;9.999933970550313;0.41677178036001644;-0.43522900270022036;-0.43522900133425646;0.3860083696598483;-0.45571000609359097;0.597220037762852;1.000009455401667
84.298118;1.0907690153704708;0.416672258291446;0.38200179418503166;-0.5007455226371168;-0.4590763651374295;1.0796899948247567;1.000018455057254;9.999935246157097;0.41677173959854186;-0.4352290028130519;-0.43522900137294873;0.3860083223592503;-0.45571000606679485;0.5972200879196977;1.0000095160612743
84.308118;1.090768854788436;0.41667218286705704;0.382001801789555;-0.5007455226355974;-0.45907636513475764;1.079690083600449;1.0000183533351692;9.999936491405048;0.41677169834262556;-0.4352290029245641;-0.4352290014103944;0.38600827455739767;-0.45571000603854733;0.5972201402734584;1.0000095766011905
84.318118;1.090768692657263;0.4166721058952368;0.38200180862102506;-0.5007455226336144;-0.4590763651334475;1.0796901683267208;1.0000182442161798;9.99993770139796;0.41677165657319776;-0.43522900303486606;-0.4352290014465331;0.3860082263457591;-0.4557100060089188;0.5972201946130691;1.0000096363914528
84.328118;1.0907685295565346;0.4166720275986072;0.3820018145577757;-0.5007455226311517;-0.4590763651334147;1.0796902491395284;1.0000181279482248;9.999938872468059;0.4167716142842436;-0.4352290031440503;-0.4352290014813471;0.38600817783387753;-0.45571000597790695;0.5972202506981493;1.0000096947042063
84.338118;1.0907683661213332;0.4166719481842632;0.38200181957837365;-0.5007455226282165;-0.4590763651345319;1.0796903260188717;1.0000180047395444;9.999940002757684;0.4167715714667112;-0.43522900325216274;-0.4352290015148406;0.3860081291350141;-0.45571000594543665;0.5972203082129786;1.0000097508302865
84.348118;1.090768203027597;0.4166718678445074;0.3820018237418128;-0.5007455226248405;-0.45907636513661326;1.0796903988799338;1.0000178747015402;9.999941091762691;0.41677152806964185;-0.4352290033591927;-0.4352290015470188;0.38600808034514955;-0.4557100059113966;0.5972203667371005;1.0000098041586192
84.358118;1.090768040981609;0.4166717867727395;0.38200182713268727;-0.5007455226210997;-0.4590763651394402;1.0796904676753645;1.0000177378846131;9.999942139601924;0.41677148396143526;-0.43522900346508575;-0.43522900157787975;0.3860080315282401;-0.4557100058756981;0.5972204257537229;1.00000985421946
84.368118;1.0907678806633372;0.4166717051732313;0.3820018298172165;-0.5007455226171179;-0.4590763651427984;1.0796905324368657;1.0000175943575782;9.999943146950384;0.41677143893083946;-0.43522900356974975;-0.4352290016074151;0.38600798273743653;-0.45571000583831894;0.5972204846540209;1.0000099007492989
84.378118;1.0907677226742196;0.41667162322815227;0.3820018318301289;-0.500745522613033;-0.45907636514649286;1.0796905932988274;1.0000174442141552;9.999944115173053;0.41677139274126057;-0.43522900367306333;-0.4352290016356097;0.3860079340359062;-0.4557100057993013;0.5972205427440074;1.0000099437412762
84.388118;1.0907675675828057;0.41667154103508736;0.3820018331913042;-0.5007455226089559;-0.45907636515034456;1.0796906505227473;1.000017287502918;9.999945046071485;0.4167713451916504;-0.43522900377492735;-0.4352290016624312;0.3860078854902629;-0.4557100057587136;0.5972205993268134;1.00000998342914
84.398118;1.0907674159834582;0.41667145859727844;0.38200183393250825;-0.5007455226049673;-0.45907636515418776;1.0796907044558879;1.0000171242065896;9.999945941725565;0.41677129614505753;-0.43522900387532465;-0.435229001687821;0.38600783715998527;-0.4557100057166064;0.5972206538065803;1.0000100201926698
84.408118;1.0907672684838385;0.41667137588756237;0.38200183409686944;-0.5007455226011363;-0.4590763651578737;1.0796907554219266;1.0000169542727249;9.999946804710916;0.41677124552626205;-0.4352290039743154;-0.4352290017117024;0.3860077890875476;-0.4557100056729924;0.5972207056914253;1.000010054424405
84.418118;1.0907671256800187;0.4166712929209786;0.38200183370834534;-0.5007455225975272;-0.45907636516127504;1.0796908036494544;1.0000167776197497;9.999947638417934;0.4167711932839288;-0.43522900407197884;-0.4352290017339981;0.3860077412930563;-0.4557100056278586;0.5972207545242448;1.0000100864492294
