time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.428118;1.0907669881596649;0.4166712097790425;0.38200183275952554;-0.5007455225942139;-0.45907636516428896;1.0796908492930322;1.0000165941563783;9.999948447460714;0.4167711393310352;-0.4352290041683736;-0.4352290017546401;0.38600769378990507;-0.45571000558119323;0.5972207998408917;1.000010116554608
84.438118;1.0907668564940747;0.4166711265788386;0.38200183123576853;-0.5007455225913077;-0.4590763651668458;1.0796908924915314;1.000016403814519;9.99994923783905;0.41677108351564257;-0.4352290042635356;-0.4352290017735697;0.3860076466253725;-0.4557100055330033;0.5972208411712063;1.000010145086401
84.448118;1.0907667311697686;0.41667104343413763;0.3820018291485054;-0.5007455225889459;-0.459076365168915;1.0796909334307985;1.0000162065620926;9.999950016360502;0.4167710256579901;-0.4352290043574814;-0.4352290017907297;0.3860075999259334;-0.4557100054833235;0.5972208780525722;1.000010172498329
84.458118;1.0907666125358848;0.41667096044952573;0.3820018265464881;-0.5007455225872471;-0.45907636517050043;1.079690972414454;1.0000160024546825;9.999950789919387;0.41677096563203847;-0.435229004450201;-0.4352290018060531;0.38600755390660246;-0.4557100054322064;0.5972209100471649;1.0000101992761128
84.468118;1.0907665008787968;0.41667087772201206;0.3820018234869558;-0.5007455225863079;-0.4590763651716428;1.0796910098519976;1.0000157916961019;9.999951565190896;0.4167709034312881;-0.4352290045416572;-0.43522900181945384;0.3860075088353212;-0.45571000537967776;0.5972209367579732;1.0000102258096086
84.478118;1.0907663965338705;0.4166707953181206;0.38200182000705674;-0.5007455225862213;-0.4590763651724252;1.0796910461076072;1.0000155746037436;9.99995234818367;0.41677083917102453;-0.435229004631807;-0.43522900183081786;0.38600746497033445;-0.45571000532571265;0.5972209578511768;1.0000102523741874
84.488118;1.0907662998939553;0.4166707132560884;0.3820018161371385;-0.5007455225870608;-0.45907636517296546;1.0796910813922085;1.0000153515299435;9.999953143328977;0.41677077301974175;-0.435229004720622;-0.43522900183999746;0.38600742249934333;-0.4557100052702818;0.5972209730994958;1.0000102791981869
84.498118;1.0907662113704073;0.41667063152062844;0.38200181191128296;-0.5007455225888716;-0.45907636517340855;1.0796911158371365;1.0000151228244158;9.999953952874646;0.41677070511357633;-0.4352290048080874;-0.4352290018468224;0.386007381519512;-0.45571000521340777;0.5972209824098568;1.0000103064613497
84.508118;1.0907661314080745;0.41667055007881165;0.3820018073451041;-0.5007455225916965;-0.45907636517391626;1.079691149628929;1.0000148888147509;9.999954777415915;0.416770635527547;-0.4352290048941888;-0.4352290018511284;0.3860073420448164;-0.4557100051551625;0.5972209857941505;1.0000103342684326
84.518118;1.0907660605127467;0.4166704688767972;0.38200180243060144;-0.5007455225956008;-0.45907636517463274;1.0796911830754423;1.0000146497907914;9.999955616989448;0.4167705643089681;-0.43522900497890393;-0.4352290018527867;0.3860073040189145;-0.45571000509564125;0.5972209833027015;1.000010362708009
84.528118;1.090765999255598;0.41667038784185484;0.3820017971850737;-0.5007455226006823;-0.45907636517566297;1.0796912165673864;1.0000144059950455;9.999956471515048;0.41677049151750334;-0.4352290050622006;-0.4352290018517185;0.386007267349318;-0.45571000503495424;0.5972209749770827;1.0000103918948324
84.538118;1.0907659482637297;0.41667030691507734;0.3820017917161294;-0.5007455226070512;-0.4590763651770982;1.0796912504866905;1.0000141576102377;9.999957340855138;0.416770417225344;-0.4352290051440236;-0.43522900184788227;0.38600723193562564;-0.4557100049732266;0.5972209608585426;1.000010421906807
84.548118;1.090765908179641;0.4166702261041318;0.3820017862189377;-0.5007455226147922;-0.4590763651790547;1.079691285160797;1.0000139047698833;9.999958225338485;0.41677034147263603;-0.4352290052242694;-0.43522900184124624;0.386007197666707;-0.45571000491059016;0.5972209410164439;1.000010452712263
84.558118;1.0907658796531492;0.41667014549689524;0.38200178089751247;-0.5007455226239572;-0.4590763651816797;1.0796913208599819;1.0000136475876436;9.99995912595057;0.4167702642192504;-0.435229005302772;-0.43522900183178537;0.3860071644295114;-0.4557100048471782;0.5972209155482128;1.000010484148364
84.568118;1.090765863379493;0.4166700652190599;0.3820017759162858;-0.5007455226345824;-0.4590763651851181;1.0796913578009542;1.0000133861851401;9.999960043673795;0.41677018535210614;-0.4352290053793156;-0.43522900181951335;0.3860071321417092;-0.45571000478311935;0.5972208845601436;1.00001051589757
84.578118;1.0907658600667025;0.41666998539624645;0.382001771420007;-0.5007455226466976;-0.45907636518947625;1.0796913961690595;1.000013120750193;9.999960979146229;0.41677010474629894;-0.4352290054536749;-0.4352290018045053;0.38600710076556694;-0.4557100047185094;0.5972208481423014;1.0000105474739043
84.588118;1.0907658703204224;0.41666990614643523;0.38200176754276405;-0.5007455226603217;-0.4590763651948225;1.0796914361434942;1.0000128515816311;9.999961932718575;0.41677002231378746;-0.4352290055256568;-0.4352290017868678;0.3860070703003946;-0.4557100046533914;0.5972208063434078;1.0000105782895068
84.598118;1.090765894543484;0.41666982759292875;0.38200176439368755;-0.5007455226754584;-0.45907636520121803;1.0796914779127609;1.0000125790245735;9.99996290404312;0.4167699380105263;-0.4352290055951162;-0.43522900176668755;0.38600704078282827;-0.45571000458778455;0.5972207591732127;1.000010607762524
84.608118;1.0907659329289707;0.4166697498946106;0.38200176206586295;-0.500745522692098;-0.45907636520873485;1.0796915216902911;1.0000123033491044;9.999963891676282;0.41676985183618986;-0.43522900566194567;-0.43522900174402473;0.38600701228684275;-0.4557100045217299;0.597220706633705;1.0000106353715088
84.618118;1.0907659855544685;0.41666967326478;0.3820017606551106;-0.5007455227102292;-0.45907636521744793;1.0796915677050576;1.00001202469222;9.999964893465398;0.4167697638513053;-0.43522900572607487;-0.4352290017189395;0.3860069849056718;-0.4557100044553013;0.5972206487588395;1.0000106606519743
84.628118;1.0907660524635465;0.41666959795128844;0.3820017602698116;-0.5007455227298513;-0.459076365227426;1.0796916161900147;1.0000117430872204;9.999965907270733;0.4167696741889866;-0.43522900578747753;-0.4352290016914983;0.3860069587190872;-0.4557100043885775;0.5972205856400699;1.0000106831770308
84.638118;1.0907661336396985;0.416669524181694;0.3820017610263678;-0.5007455227509685;-0.45907636523872436;1.079691667433135;1.0000114585303845;9.99996693119525;0.4167695830283943;-0.43522900584616214;-0.43522900166175615;0.3860069337706581;-0.4557100043216014;0.5972205174104277;1.0000107025375877
84.648118;1.0907662289324465;0.4166694521123677;0.382001763017705;-0.5007455227735558;-0.4590763652513738;1.07969172184331;1.000011171013347;9.999967963231262;0.4167694905422796;-0.43522900590215047;-0.435229001629753;0.38600691010634225;-0.4557100042543607;0.5972204442067215;1.0000107183543452
84.658118;1.0907663379911972;0.41666938183350977;0.38200176628301413;-0.5007455227975129;-0.4590763652653786;1.0796917799161498;1.0000108804953072;9.999969000953751;0.41676939686934755;-0.43522900595546454;-0.4352290015955408;0.3860068878474106;-0.4557100041868036;0.5972203661417013;1.000010730331036
84.668118;1.090766460202134;0.41666931340496416;0.3820017708161454;-0.5007455228226548;-0.45907636528072276;1.0796918420949855;1.0000105868891531;9.999970041551036;0.41676930212101815;-0.4352290060061315;-0.4352290015592014;0.3860068671861101;-0.45571000411886753;0.5972202832969605;1.0000107382630548
84.678118;1.0907665947021328;0.416669246860529;0.3820017765986199;-0.5007455228487495;-0.45907636529737944;1.0796919086766852;1.0000102901228958;9.999971081783299;0.4167692063846617;-0.4352290060541965;-0.4352290015208275;0.38600684831038684;-0.4557100040504921;0.5972201957503819;1.0000107419601891
84.688118;1.0907667405203476;0.4166691822098008;0.3820017836081486;-0.5007455228755554;-0.4590763653153206;1.0796919798378593;1.0000099901803223;9.999972118177617;0.41676910971490505;-0.4352290060997321;-0.4352290014805014;0.3860068313672268;-0.45571000398161343;0.5972201036260358;1.0000107411819428
84.698118;1.0907668967298292;0.41666911947139446;0.3820017917911078;-0.5007455229028441;-0.4590763653345257;1.0796920556714489;1.0000096870229302;9.999973147704164;0.416769012137686;-0.4352290061428427;-0.435229001438295;0.3860068164681861;-0.4557100039121596;0.5972200071280507;1.0000107356611077
84.708118;1.0907670624782693;0.41666905869334875;0.3820018010454643;-0.500745522930423;-0.4590763653549935;1.0796921361803726;1.0000093805278603;9.999974167859701;0.4167689136696644;-0.4352290061836627;-0.43522900139427295;0.3860068036692819;-0.455710003842046;0.5972199065266952;1.0000107251722536
84.718118;1.0907672369115278;0.41666899994860923;0.3820018112303818;-0.5007455229581323;-0.4590763653767583;1.0796922212764544;1.0000090705778166;9.999975175914646;0.41676881432368434;-0.43522900622234806;-0.4352290013484871;0.3860067929397252;-0.4557100037711675;0.5972198021212465;1.0000107095652773
84.728118;1.090767419092325;0.41666894333516424;0.3820018221713318;-0.5007455229858132;-0.45907636539990415;1.079692310780223;1.000008757160427;9.999976168348438;0.4167687141007022;-0.43522900625905947;-0.4352290013009694;0.38600678416470907;-0.45571000369939707;0.5972196942391974;1.0000106887375368
84.738118;1.0907676079874382;0.41666888898698534;0.3820018336611763;-0.5007455230133044;-0.45907636542455516;1.0796924043784357;1.0000084403643854;9.99997714116896;0.4167686130109041;-0.43522900629393446;-0.43522900125174985;0.386006777178885;-0.4557100036265963;0.5972195832650182;1.0000106625729686
84.748118;1.0907678024925862;0.41666883707135105;0.38200184548348687;-0.5007455230404733;-0.45907636545082037;1.0796925015643883;1.0000081203570388;9.999978090885866;0.4167685111217046;-0.43522900632706873;-0.43522900120090674;0.3860067718012526;-0.4557100035526385;0.5972194696479026;1.0000106308792576
84.758118;1.0907680014325007;0.41666878774118327;0.38200185744684545;-0.5007455230672114;-0.45907636547873554;1.079692601643107;1.0000077973779424;9.99997901501861;0.41676840858599445;-0.43522900635852096;-0.43522900114859514;0.38600676785496996;-0.45571000347742974;0.5972193538842214;1.0000105933663688
84.768118;1.0907682035688664;0.4166687410786447;0.38200186939491515;-0.5007455230934086;-0.45907636550825137;1.0796927037812922;1.0000074717615508;9.999979911726635;0.4167683056410747;-0.4352290063883183;-0.43522900109502155;0.3860067651929345;-0.45571000340090045;0.5972192364859712;1.0000105497119434
84.778118;1.0907684076699868;0.4166686970924091;0.3820018811920846;-0.5007455231189554;-0.4590763655392682;1.0796928070397465;1.0000071440108194;9.999980779461104;0.416768202591178;-0.435229006416451;-0.4352290010404063;0.38600676371903486;-0.45571000332299244;0.5972191179365322;1.0000104996892711
84.788118;1.090768612603789;0.4166686557508312;0.3820018927148088;-0.5007455231437573;-0.4590763655716743;1.0796929104683477;1.0000068148312182;9.999981617075441;0.41676809978122703;-0.4352290064428856;-0.43522900098496525;0.3860067633597108;-0.4557100032436703;0.5972189986708809;1.0000104432811363
84.798118;1.0907688173562835;0.4166686170109926;0.38200190385140154;-0.5007455231677393;-0.45907636560535336;1.079693013282074;1.0000064850411312;9.999982423874673;0.4167679975719959;-0.4352290064676035;-0.4352290009288913;0.3860067640178009;-0.4557100031629418;0.5972188790783886;1.0000103806972307
84.808118;1.0907690209544258;0.4166685808257941;0.38200191449117354;-0.5007455231908448;-0.459076365640184;1.0796931149384659;1.0000061554314281;9.99998319917129;0.4167678963159219;-0.4352290064906417;-0.43522900087232846;0.3860067655767126;-0.4557100030808591;0.5972187594903384;1.0000103122343276
84.818118;1.0907692224118968;0.4166685471174731;0.3820019245133749;-0.5007455232130221;-0.45907636567606225;1.0796932150546132;1.0000058266877783;9.999983941586555;0.41676779632886535;-0.4352290065121042;-0.4352290008153573;0.3860067679402157;-0.4557100029975009;0.5972186401852271;1.0000102380706593
84.828118;1.0907694207760832;0.4166685157604913;0.3820019337954569;-0.500745523234211;-0.45907636571291116;1.0796933133154407;1.0000054993499166;9.999984648891736;0.41676769786615325;-0.43522900653213065;-0.4352290007580089;0.38600677105440956;-0.4557100029129514;0.5972185214135466;1.0000101581896268
84.838118;1.090769615223413;0.41666848661179706;0.3820019422230057;-0.5007455232543432;-0.4590763657506457;1.0796934094792485;1.0000051737821036;9.999985318713168;0.4167676011402254;-0.4352290065508402;-0.4352290007002914;0.38600677490616614;-0.45571000282728447;0.5972184034085236;1.0000100724901049
84.848118;1.0907698051286188;0.41666845953966464;0.38200194967491796;-0.5007455232733538;-0.45907636578914157;1.0796935034368316;1.0000048502511067;9.999985949257267;0.4167675063868211;-0.4352290065682893;-0.43522900064218906;0.38600677950526363;-0.4557100027405725;0.59721828639511;1.000009980952346
84.858118;1.090769990049625;0.4166684344139364;0.38200195599463366;-0.5007455232911794;-0.45907636582824524;1.0796935952365894;1.000004529048251;9.999986539219556;0.41676741389373717;-0.4352290065844562;-0.43522900058364156;0.38600678484352785;-0.45571000265292566;0.5972181705805166;1.000009883652919
84.868118;1.090770169635468;0.41666841110404484;0.38200196097383804;-0.5007455233077592;-0.4590763658678063;1.0796936850589323;1.0000042104576334;9.999987087272116;0.41676732395299926;-0.4352290065992521;-0.435229000524549;0.3860067908647643;-0.45571000256452876;0.5972180561206242;1.0000097806386572
84.878118;1.0907703435608713;0.41666838951555407;0.3820019643602453;-0.5007455233230421;-0.4590763659076973;1.0796937731805616;1.0000038946514251;9.99998759204659;0.4167672368192006;-0.4352290066125506;-0.4352290004648103;0.3860067974928431;-0.4557100024756503;0.5972179431004124;1.000009671905592
84.888118;1.090770511547139;0.4166683696036638;0.3820019658819381;-0.500745523336984;-0.45907636594780055;1.0796938599435852;1.000003581717471;9.999988052715354;0.41676715271350867;-0.4352290066242056;-0.43522900040436896;0.3860068046849563;-0.45571000238662984;0.5972178315562878;1.0000095574884629
84.898118;1.090770673420686;0.41666835133975105;0.3820019652696315;-0.50074552334954;-0.45907636598798973;1.0796939456939325;1.000003271753474;9.999988469599945;0.41676707183627915;-0.4352290066340527;-0.435229000343244;0.38600681245362994;-0.45571000229785413;0.5972177215161727;1.0000094374539723
84.908118;1.0907708291617664;0.4166683347117605;0.38200196228046057;-0.5007455233606637;-0.45907636602814766;1.0796940306465908;1.000002964884651;9.999988844441436;0.4167669943829992;-0.4352290066419215;-0.43522900028153133;0.38600682087481475;-0.4557100022097112;0.5972176129961645;1.0000093118476299
84.918118;1.0907709789367055;0.4166683197598181;0.382001956725542;-0.5007455233703253;-0.4590763660681891;1.07969411477617;1.000002661248294;9.999989180225118;0.4167669205638714;-0.4352290066476517;-0.43522900021938143;0.3860068300878516;-0.4557100021225351;0.5972175059915634;1.0000091807695515
84.928118;1.0907711230884745;0.41666830656753906;0.38200194847273755;-0.5007455233785417;-0.45907636610804364;1.0796941978758883;1.000002361004772;9.999989480681588;0.4167668506107344;-0.43522900665108855;-0.43522900015697213;0.3860068402543548;-0.4557100020365863;0.5972174005215839;1.0000090444814205
84.938118;1.0907712620747474;0.41666829522151044;0.382001937421073;-0.5007455233853849;-0.459076366147627;1.07969427967028;1.000002064312957;9.999989749801628;0.41676678476284346;-0.4352290066520733;-0.43522900009447296;0.3860068515011285;-0.4557100019520781;0.5972172966576536;1.000008903393097
84.948118;1.0907713964242507;0.416668285772715;0.3820019234796573;-0.5007455233909687;-0.45907636618682013;1.0796943598558983;1.0000017712542737;9.999989991448057;0.41676672323591846;-0.4352290066504484;-0.4352290000320183;0.3860068638893238;-0.4557100018692081;0.5972171944917603;1.00000875799272
84.958118;1.0907715267507871;0.4166682781982242;0.38200190656821587;-0.5007455233954371;-0.4590763662254532;1.0796944381691869;1.0000014817925373;9.999990208916751;0.4167666662205532;-0.43522900664607045;-0.43522899996972575;0.3860068774122979;-0.45571000178816795;0.5972170941168384;1.0000086087761815
84.968118;1.0907716537586538;0.4166682724040786;0.38200188663183116;-0.5007455233989553;-0.4590763662633148;1.0796945144724373;1.0000011958230628;9.99999040453673;0.41676661391469294;-0.43522900663882025;-0.43522899990773184;0.386006892014194;-0.4557100017091431;0.5972169956344503;1.0000084561998153
84.978118;1.0907717781781219;0.4166682682703199;0.3820018636552315;-0.5007455234016862;-0.4590763663001879;1.0796945887800242;1.0000009132791328;9.999990579724097;0.41676656651809;-0.4352290066286052;-0.4352289998461866;0.3860069076155743;-0.45571000163230796;0.5972168991170151;1.0000083006603495
84.988118;1.0907719006728585;0.4166682656711312;0.38200183766443596;-0.5007455234037745;-0.4590763663358808;1.0796946612600398;1.0000006341826533;9.999990735635096;0.4167665241819888;-0.4352290066153644;-0.43522899978521384;0.38600692413879983;-0.4557100015578141;0.5972168045450534;1.0000081424329954
84.998118;1.0907720218525383;0.41666826446150795;0.3820018087263094;-0.5007455234053597;-0.45907636637023147;1.0796947321617927;1.000000358581637;9.999990874023547;0.4167664869753321;-0.43522900659906855;-0.4352289997248715;0.38600694154261556;-0.45571000148579255;0.5972167118022339;1.000007981644861
85.008118;1.0907721423868748;0.41666826447112715;0.3820017769539314;-0.5007455234065958;-0.4590763664030943;1.0796948016565964;1.0000000864904393;9.999990997582909;0.41676645489292874;-0.43522900657970365;-0.4352289996651485;0.3860069598595299;-0.45571000141636775;0.5972166207024017;1.0000078183547256
85.018118;1.0907722630037628;0.41666826552436526;0.38200174249597246;-0.5007455234076517;-0.45907636643432187;1.0796948697609507;0.9999998179407886;9.99999110933977;0.41676642788881535;-0.43522900655726726;-0.435228999605999;0.386006979204475;-0.4557100013496594;0.5972165310063279;1.0000076526223072
85.028118;1.0907723843096304;0.4166682674808598;0.3820017055083305;-0.5007455234086957;-0.45907636646376077;1.0796949364280652;0.999999553059745;9.9999912124001;0.4167664059247168;-0.43522900653179414;-0.4352289995473638;0.3860069997430966;-0.45571000128578903;0.597216442464557;1.000007484544899
85.038118;1.0907725066469767;0.4166682702570783;0.38200166613586883;-0.5007455234098886;-0.4590763664912635;1.0796950016736695;0.9999992920320425;9.99999131103765;0.41676638903229224;-0.43522900650337004;-0.43522899948917737;0.38600702164378586;-0.45571000122489685;0.5972163548780676;1.000007314314068
85.048118;1.090772630140707;0.41666827378956145;0.3820016245174132;-0.5007455234113747;-0.45907636651669015;1.0796950655971078;0.9999990349838628;9.99999141118296;0.41676637732938604;-0.43522900647212065;-0.4352289994313957;0.3860070450449526;-0.45571000116713517;0.5972162681217476;1.000007142255849
85.058118;1.09077275483871;0.4166682779801183;0.3820015807924552;-0.5007455234132692;-0.4590763665399031;1.0796951283598342;0.9999987818982138;9.999991519199504;0.4167663709579135;-0.4352290064382076;-0.43522899937402076;0.386007070053474;-0.4557100011126434;0.5972161821319952;1.0000069688364506
85.068118;1.0907728807711767;0.4166682826949371;0.3820015350874285;-0.500745523415669;-0.45907636656077894;1.079695190157586;0.9999985325795395;9.999991640354763;0.41676637002333994;-0.43522900640182216;-0.43522899931708625;0.3860070967598684;-0.4557100010615314;0.5972160968707724;1.0000067946086384
85.078118;1.0907730079076576;0.4166682878076039;0.3820014875049738;-0.5007455234186761;-0.4590763665792187;1.0796952511078872;0.9999982866966521;9.999991777821853;0.41676637457256926;-0.4352290063631612;-0.4352289992606312;0.38600712525157477;-0.45571000101388115;0.597216012276158;1.0000066200761053
85.088118;1.0907731361163207;0.41666829323206256;0.38200143813855597;-0.5007455234223827;-0.45907636659514645;1.0796953111402072;0.9999980438872724;9.999991932623269;0.41676638458209275;-0.43522900632241324;-0.43522899920468194;0.386007155625108;-0.4557100009697494;0.5972159282668346;1.0000064455928988
85.098118;1.0907732651494801;0.41666829893265195;0.38200138708599896;-0.5007455234268384;-0.45907636660851275;1.0796953700232377;0.999997803819846;9.999992104891295;0.41676639995665693;-0.43522900627975164;-0.4352289991492548;0.38600718799422784;-0.4557100009291465;0.5972158448198972;1.0000062713940234
85.108118;1.0907733946057696;0.4166683049264156;0.3820013344394612;-0.5007455234320558;-0.4590763666192896;1.0796954274965576;0.9999975662329569;9.99999229529985;0.41676642053537505;-0.4352290062353168;-0.4352289990943776;0.38600722248933633;-0.4557100008920173;0.5972157620226537;1.000006097645635
85.118118;1.090773523913548;0.4166683112801434;0.38200128026454455;-0.5007455234380376;-0.459076366627452;1.0796954833742762;0.9999973310127013;9.999992505254898;0.4167664461095015;-0.4352290061892024;-0.435228999040103;0.386007259239418;-0.4557100008582494;0.5972156800387594;1.0000059243748745
85.128118;1.0907736523843046;0.41666831808351706;0.38200122459305175;-0.5007455234447885;-0.45907636663297335;1.0796955375220854;0.9999970982129249;9.999992736160177;0.41676647645576403;-0.4352290061414666;-0.4352289989864974;0.38600729833544545;-0.45571000082768653;0.5972155990499226;1.0000057513783105
85.138118;1.0907737792825702;0.41666832540861826;0.3820011674510633;-0.5007455234523277;-0.4590763666358398;1.079695589775019;0.9999968679663189;9.999992989063047;0.41676651134546533;-0.4352290060921529;-0.43522899893363753;0.38600733982026647;-0.4557100008001368;0.5972155192316261;1.000005578296654
85.148118;1.09077390393224;0.41666833330431674;0.382001108903831;-0.5007455234606882;-0.4590763666360494;1.0796956399250806;0.9999966404340629;9.999993265104154;0.4167665505232506;-0.4352290060413071;-0.43522899888161964;0.38600738372071497;-0.4557100007753796;0.5972154407521926;1.0000054047892752
85.158118;1.0907740258244396;0.4166683418343014;0.382001049066831;-0.5007455234698863;-0.45907636663359097;1.0796956878073576;0.9999964158707169;9.999993565996187;0.4167665937040454;-0.43522900598899633;-0.4352289988305509;0.386007430064881;-0.45571000075316515;0.597215363774594;1.0000052306250182
85.168118;1.0907741445887376;0.4166683511137689;0.3820009880884997;-0.5007455234799012;-0.4590763666284359;1.0796957334060306;0.9999961946422828;9.999993894093059;0.4167666406024044;-0.43522900593531627;-0.4352289987805153;0.3860074788610929;-0.45571000073320644;0.597215288444275;1.000005055654166
85.178118;1.0907742599413244;0.41666836130229495;0.38200092615703957;-0.5007455234906865;-0.4590763666205635;1.0796957768514903;0.9999959770973138;9.999994252330733;0.4167666909728561;-0.43522900588036045;-0.43522899873154736;0.38600753007195593;-0.45571000071518714;0.5972152148610177;1.0000048797205168
85.188118;1.0907743717551437;0.4166683725584485;0.38200086352150076;-0.5007455235021762;-0.45907636660999257;1.0796958183381233;0.9999957634232461;9.999994643956613;0.4167667446376774;-0.4352290058241797;-0.4352289986836544;0.3860075836173953;-0.4557100006988053;0.597215143067303;1.0000047025928656
85.198118;1.0907744800951698;0.41666838500279646;0.38200080049166;-0.5007455235142864;-0.45907636659677475;1.0796958581065292;0.9999955536258088;9.99999507181451;0.416766801475873;-0.4352290057667632;-0.43522899863686687;0.3860076394119695;-0.45571000068381734;0.5972150730502677;1.000004523975646
85.208118;1.0907745850915134;0.41666839871385186;0.3820007374281659;-0.5007455235269195;-0.4590763665809774;1.0796958964440593;0.999995347581509;9.999995537468438;0.41676686138569347;-0.43522900570804307;-0.43522899859123926;0.38600769739747925;-0.4557100006700428;0.5972150047214064;1.0000043435868962
85.218118;1.0907746867585506;0.416668413748525;0.3820006747150251;-0.5007455235399473;-0.4590763665627088;1.0796959336155276;0.9999951450607929;9.999996040775649;0.4167669242663281;-0.4352290056479148;-0.4352289985468002;0.38600775754180444;-0.45571000065735584;0.5972149379105038;1.0000041612384076
85.228118;1.0907747848747011;0.4166684301723223;0.3820006127159431;-0.5007455235532001;-0.4590763665421478;1.0796959697852473;0.9999949457756585;9.99999658028343;0.4167669900201464;-0.4352290055862577;-0.4352289985035346;0.3860078198270613;-0.45571000064567524;0.597214872426059;1.0000039768648603
85.238118;1.0907748789535578;0.41666844806908254;0.38200055174677006;-0.5007455235665041;-0.4590763665195198;1.0796960050196978;0.9999947494640613;9.999997153984145;0.4167670585525301;-0.43522900552294064;-0.4352289984614177;0.38600788424037596;-0.4557100006349504;0.5972148081148102;1.0000037904950723
85.248118;1.0907749683442018;0.41666846751765185;0.38200049205619124;-0.5007455235797372;-0.4590763664950586;1.0796960393952344;0.9999945558820389;9.999997759681817;0.41676712977834623;-0.4352290054578289;-0.43522899842043256;0.3860079507563276;-0.4557100006251544;0.5972147448467637;1.00000360221068
85.258118;1.0907750524265791;0.41666848857048167;0.382000433819805;-0.5007455235928491;-0.4590763664690023;1.0796960730955532;0.999994364729781;9.999998395032776;0.41676720362784436;-0.43522900539080955;-0.4352289983805433;0.3860080193334648;-0.45571000061628136;0.5972146824885153;1.0000034121672734
85.268118;1.0907751307544211;0.4166685112600086;0.38200037717197133;-0.5007455236058359;-0.4590763664415969;1.0796961063856214;0.9999941756333801;9.999999057473755;0.4167672800201585;-0.435229005321794;-0.4352289983416747;0.3860080899312739;-0.4557100006083471;0.5972146209272955;1.0000032206430916
85.278118;1.0907752031063034;0.4166685356239191;0.3820003222545331;-0.5007455236186993;-0.4590763664130915;1.0796961395163431;0.9999939881733506;9.999999743877162;0.41676735883641514;-0.43522900525068464;-0.43522899830372547;0.38600816250629083;-0.4557100006014095;0.597214560098312;1.0000030279973768
85.288118;1.0907752695174582;0.4166685617324511;0.3820002692390151;-0.5007455236314149;-0.4590763663837421;1.0796961726631258;0.9999938018934386;10.000000450373042;0.4167674399451865;-0.4352290051773664;-0.43522899826659284;0.3860082369908164;-0.45571000059558936;0.597214499984175;1.0000028345971983
85.298118;1.090775330239524;0.41666858970143433;0.3820002183050985;-0.5007455236439213;-0.45907636635382665;1.079696205951608;0.9999936162617384;10.000001172568014;0.4167675232426894;-0.4352290051017315;-0.43522899823018285;0.3860083132886015;-0.45571000059105776;0.5972144406143403;1.0000026408596834
85.308118;1.0907753856111844;0.416668619691613;0.38200016960222255;-0.5007455236561379;-0.45907636632365545;1.0796962395235286;0.9999934306692593;10.000001905616001;0.4167676086430384;-0.4352290050237027;-0.4352289981944087;0.3860083912788637;-0.4557100005880162;0.5972143820556126;1.0000024473343005
85.318118;1.0907754359849857;0.41666865189506624;0.38200012322348326;-0.500745523668007;-0.45907636629355336;1.0796962735367959;0.9999932445498467;10.00000264482529;0.41676769602278996;-0.4352290049432448;-0.43522899815920424;0.386008470811875;-0.45571000058669325;0.5972143243912944;1.0000022546604164
85.328118;1.0907754816976694;0.416668686493468;0.3820000791963139;-0.5007455236795297;-0.45907636626381915;1.079696308102837;0.9999930575011308;10.00000338732746;0.4167677851846726;-0.43522900486035565;-0.43522899812455124;0.38600855170811865;-0.4557100005873193;0.5972142677186346;1.00000206342076
85.338118;1.0907755230078415;0.4166687236203294;0.3820000374882433;-0.5007455236907654;-0.4590763662347083;1.0796963432614188;0.9999928692895697;10.000004132813435;0.4167678758835531;-0.43522900477505855;-0.43522899809048327;0.38600863376413386;-0.455710000590075;0.5972142121474137;1.0000018740303114
85.348118;1.0907755601120026;0.41666876336204745;0.38199999801086015;-0.5007455237017899;-0.4590763662064445;1.0796963790307037;0.9999926797941845;10.000004882405145;0.41676796787015624;-0.43522900468741793;-0.4352289980570591;0.38600871674103215;-0.4557100005950672;0.5972141577801353;1.0000016867250823
85.358118;1.09077559326798;0.41666880574905785;0.38199996061854796;-0.5007455237126495;-0.45907636617922215;1.0796964154762219;0.9999924889396622;10.000005637439015;0.416768060902841;-0.43522900459752906;-0.4352289980243418;0.38600880033971646;-0.4557100006023529;0.5972141046943086;1.000001501575249
85.368118;1.0907756228555814;0.41666885073049464;0.38199992513905995;-0.5007455237233439;-0.459076366153203;1.0796964527201562;0.9999922966675119;10.000006399183217;0.41676815474247003;-0.43522900450547236;-0.43522899799241715;0.3860088842046519;-0.45571000061198724;0.5972140529429243;1.0000013184884984
85.378118;1.090775649284702;0.4166688981908806;0.3819998914319311;-0.5007455237338323;-0.4590763661285174;1.0796964908487598;0.999992102979695;10.000007169197934;0.416768249161134;-0.4352290044113107;-0.4352289979614195;0.3860089679666788;-0.45571000062405637;0.5972140025471601;1.0000011372751874
85.388118;1.0907756728905478;0.4166689479853943;0.3819998594237184;-0.5007455237440318;-0.45907636610525904;1.0796965298194932;0.999991907945221;10.000007949796872;0.41676834396666873;-0.4352290043151295;-0.4352289979315134;0.386009051282179;-0.4557100006386627;0.5972139534484899;1.0000009577363147
85.398118;1.0907756939354405;0.41666899995494705;0.381999829112104;-0.5007455237538312;-0.4590763660834901;1.0796965695467329;0.9999917116241275;10.00000874383806;0.4167684390072682;-0.4352290042170398;-0.4352289979028584;0.38600913383932284;-0.455710000655883;0.597213905475114;1.0000007796597468
85.408118;1.0907757126061173;0.41666905394870196;0.38199980056039234;-0.5007455237631162;-0.4590763660632548;1.0796966101131873;0.9999915140493988;10.000009553889782;0.41676853414537274;-0.43522900411714033;-0.43522899787559993;0.3860092153558189;-0.455710000675747;0.5972138583742744;1.000000602749322
85.418118;1.0907757289440012;0.4166691098540114;0.38199977387606526;-0.5007455237717761;-0.45907636604457824;1.0796966518385984;0.9999913152851012;10.000010381946824;0.4167686292530446;-0.43522900401549913;-0.43522899784986163;0.386009295586763;-0.45571000069825507;0.5972138118512857;1.0000004266188134
85.428118;1.0907757428213232;0.4166691675907279;0.3819997491690044;-0.5007455237796933;-0.45907636602746926;1.0796966951461342;0.9999911153972966;10.000011229919446;0.4167687242501098;-0.435229003912173;-0.4352289978257194;0.38600937433764426;-0.455710000723414;0.5972137655985537;1.0000002508900967
85.438118;1.0907757539730547;0.4166692270654799;0.3819997265314601;-0.5007455237867586;-0.45907636601192586;1.0796967404313762;0.9999909143767833;10.00001209993012;0.41676881912920943;-0.43522900380723595;-0.4352289978031822;0.3860094514812338;-0.4557100007512534;0.597213719355807;1.0000000753123577
85.448118;1.0907757620211138;0.41666928813993087;0.3819997060473661;-0.5007455237928957;-0.4590763659979234;1.079696788003545;0.9999907122332428;10.000012994347125;0.41676891392559645;-0.43522900370079687;-0.4352289977821996;0.3860095269592123;-0.4557100007818115;0.5972136729523353;0.9999998998103763
85.458118;1.0907757664792115;0.4166693506403597;0.3819996877859845;-0.5007455237980614;-0.4590763659854136;1.0796968380792813;0.9999905091920471;10.00001391583657;0.41676900865512595;-0.43522900359300254;-0.43522899776267876;0.3860096007590969;-0.45571000081511914;0.5972136262914483;0.9999997244247891
85.468118;1.0907757667133318;0.4166694143734767;0.3819996717864042;-0.5007455238022279;-0.4590763659743443;1.079696890841613;0.9999903057117909;10.000014867086112;0.41676910325851124;-0.43522900348401006;-0.43522899774450097;0.38600967288536975;-0.4557100008512054;0.597213579337013;0.99999954925068
85.478118;1.0907757619303553;0.4166694791358735;0.38199965805623265;-0.5007455238053711;-0.45907636596466384;1.0796969464270554;0.999990102328984;10.000015850022761;0.4167691975793614;-0.435229003373948;-0.43522899772753765;0.3860097433372438;-0.45571000089010194;0.5972135321307684;0.9999993744928602
85.488118;1.0907757512961496;0.4166695447367872;0.38199964658389;-0.5007455238074704;-0.4590763659563137;1.0796970048458607;0.9999898995947871;10.000016864977178;0.41676929139056296;-0.4352290032629067;-0.4352289977116616;0.38600981209862856;-0.4557100009318212;0.5972134848018003;0.9999992005194145
85.498118;1.0907757340746982;0.4166696110076622;0.38199963736194614;-0.500745523808515;-0.45907636594921813;1.0796970660412817;0.9999896981367135;10.000017910642432;0.4167693844470328;-0.4352290031509566;-0.43522899769674855;0.38600987912743917;-0.45571000097632325;0.5972134375525647;0.9999990277801661
85.508118;1.0907757096532757;0.41666967776709923;0.38199963039579765;-0.5007455238085096;-0.45907636594327234;1.0796971300382896;0.999989498627383;10.000018984736961;0.41676947652398477;-0.4352290030381798;-0.4352289976826698;0.38600994434996666;-0.45571000102349224;0.5972133906362601;0.9999988567018264
85.518118;1.0907756774768522;0.4166697448026513;0.3819996256871648;-0.500745523807471;-0.4590763659383524;1.079697196999091;0.9999893016445289;10.000020084212647;0.41676956741858956;-0.4352290029246989;-0.43522899766929435;0.38601000769639665;-0.45571000107313736;0.5972133443320896;0.9999986876745011
85.528118;1.0907756369707295;0.4166698119124439;0.3819996232162394;-0.5007455238054145;-0.4590763659343335;1.0796972671884855;0.9999891076127714;10.000021205011745;0.41676965693644946;-0.4352290028106765;-0.43522899765650974;0.3860100691337254;-0.4557100011250256;0.5972132989195194;0.9999985210637031
85.538118;1.0907755875537386;0.41666987894393703;0.38199962293519435;-0.5007455238023609;-0.4590763659310943;1.0796973409379207;0.9999889168525358;10.000022342327794;0.4167697448980214;-0.4352290026962876;-0.43522899764423484;0.38601012864246775;-0.45571000117891064;0.5972132546504547;0.9999983572055411
85.548118;1.0907755287359377;0.4166699457772414;0.3819996247627613;-0.5007455237983639;-0.4590763659285337;1.079697418633139;0.9999887296109604;10.000023491221986;0.416769831146431;-0.43522900258169955;-0.43522899763241446;0.38601018619653993;-0.45571000123454075;0.5972132117334367;0.9999981964399437
85.558118;1.0907754601541457;0.4166700122567278;0.38199962856359243;-0.5007455237935032;-0.45907636592659457;1.0796975006809342;0.9999885460628806;10.000024646719247;0.4167699155427533;-0.43522900246707696;-0.4352289976209987;0.38601024178669363;-0.4557100012916709;0.5972131703382754;0.9999980391618297
85.568118;1.0907753815453831;0.41667007813737184;0.38199963413018156;-0.5007455237878348;-0.45907636592527096;1.0796975874176065;0.9999883663554755;10.000025803077682;0.41676999797652703;-0.4352290023525896;-0.4352289976099196;0.38601029544483517;-0.45571000135006423;0.5972131305931759;0.9999978858240716
85.578118;1.0907752927445444;0.41667014310275513;0.3819996411987405;-0.5007455237813611;-0.4590763659246084;1.0796976789957513;0.999988190674755;10.00002695308977;0.4167700783658619;-0.43522900223841665;-0.4352289975990885;0.386010347240178;-0.4557100014094657;0.5972130925613566;0.9999977369112358
85.588118;1.0907751936823424;0.4166702068159722;0.38199964949038384;-0.5007455237740592;-0.4590763659246908;1.07969777533015;0.9999880192479309;10.000028088744916;0.4167701566320481;-0.43522900212476023;-0.43522899758840444;0.3860103972464086;-0.4557100014695983;0.5972130562073837;0.9999975929273205
85.598118;1.0907750843926303;0.41667026896612464;0.38199965875039943;-0.5007455237659371;-0.45907636592560525;1.0796978761521943;0.9999878522837663;10.000029203041873;0.4167702327022499;-0.4352290020118373;-0.4352289975777541;0.386010445495608;-0.4557100015301995;0.5972130213929614;0.9999974543553433
85.608118;1.0907749650778962;0.4166703293071392;0.3819996687526257;-0.5007455237570743;-0.45907636592741674;1.0796979811288314;0.9999876899284511;10.000030291009587;0.41677030653324704;-0.43522900189983355;-0.435228997567011;0.3860104919626637;-0.4557100015910569;0.5972129879548006;0.9999973215429967
85.618118;1.0907748361767202;0.4166703876855817;0.3819996792715563;-0.5007455237476334;-0.4590763659301839;1.079698089941732;0.9999875322629237;10.000031348814975;0.4167703781169168;-0.43522900178887125;-0.43522899755603617;0.3860105366030274;-0.45571000165202014;0.5972129558025474;0.9999971946273873
85.628118;1.0907746983433633;0.41667044405149944;0.38199969008154444;-0.5007455237378392;-0.45907636593399526;1.0796982023025221;0.9999873793429243;10.00003237229912;0.41677044747434633;-0.435229001679026;-0.43522899754467753;0.38601057940683214;-0.4557100017129924;0.5972129249167973;0.9999970736096458
85.638118;1.090774552377349;0.41667049843620013;0.38199970099806624;-0.5007455237279388;-0.45907636593897555;1.0796983179576531;0.9999872312727663;10.000033356991652;0.4167705146404185;-0.43522900157037;-0.43522899753277816;0.38601062041742823;-0.45571000177391563;0.5972128952734399;0.9999969584855432
85.648118;1.0907743992036916;0.416670550916031;0.3819997119097076;-0.5007455237181548;-0.4590763659452601;1.07969843666508;0.9999870882179309;10.00003429954486;0.416770579649112;-0.43522900146299004;-0.43522899752019495;0.3860106597018687;-0.45571000183476645;0.597212866806916;0.9999968493000863
85.658118;1.090774239857529;0.4166706015930054;0.38199972276308836;-0.5007455237086583;-0.4590763659529887;1.079698558097036;0.9999869503299037;10.000035198693093;0.41677064253232404;-0.43522900135697207;-0.43522899750681626;0.386010697317227;-0.4557100018955557;0.5972128394258641;0.9999967461045521
85.668118;1.0907740753719084;0.41667065058378866;0.38199973353003597;-0.5007455236995763;-0.4590763659623247;1.0796986817558247;0.99998681767435;10.00003605484251;0.4167707033108427;-0.43522900125238717;-0.4352289974925723;0.3860107333140146;-0.4557100019563132;0.5972128130283716;0.999996648869885
85.678118;1.0907739066439408;0.41667069801522816;0.3819997442161025;-0.5007455236910174;-0.4590763659734635;1.0796988070081466;0.9999866901883737;10.00003686922253;0.4167707619796408;-0.4352290011492961;-0.4352289974774384;0.38601076774675736;-0.4557100020170616;0.5972127875201114;0.9999965574420184
85.688118;1.090773734450662;0.4166707440263445;0.38199975488742105;-0.5007455236830884;-0.45907636598661794;1.0796989331831528;0.9999865676688453;10.000037643197537;0.4167708185196831;-0.43522900104775564;-0.4352289974614354;0.3860108006634234;-0.4557100020777819;0.5972127628762012;0.9999964715701491
85.698118;1.0907735596491792;0.41667078875501407;0.3819997656499495;-0.5007455236758851;-0.45907636600197754;1.0796990596258844;0.9999864497895116;10.000038377504332;0.41677087291421594;-0.4352290009478231;-0.4352289974446182;0.38601083212117715;-0.4557100021383815;0.597212739203336;0.9999963909256591
85.708118;1.090773383337095;0.416670832313378;0.381999776599593;-0.5007455236694792;-0.4590763660196627;1.0796991856812657;0.9999863361024114;10.000039071809752;0.41677092512710645;-0.4352290008495605;-0.4352289974270521;0.3860108622338995;-0.45571000219869223;0.5972127167164781;0.999996315064058
85.718118;1.0907732067785052;0.4166708747670939;0.3819997877922183;-0.500745523663922;-0.4590763660397065;1.0796993106582984;0.9999862260474096;10.000039724960459;0.4167709750858361;-0.4352290007530334;-0.435228997408808;0.38601089116189313;-0.45571000225850095;0.5972126956834258;0.9999962434526276
85.728118;1.0907730312469686;0.4166709161157295;0.38199979923956917;-0.5007455236592582;-0.45907636606206653;1.0796994338396122;0.999986118992348;10.000040335818104;0.41677102270128036;-0.4352290006583004;-0.43522899738997833;0.386010919046489;-0.4557100023175841;0.5972126764283641;0.9999961756215191
85.738118;1.0907728579230018;0.4166709562923422;0.3819998109280473;-0.5007455236555236;-0.4590763660866488;1.0796995545667434;0.9999860142543341;10.000040904578546;0.4167710678694293;-0.43522900056540903;-0.4352289973706711;0.38601094599684216;-0.45571000237574205;0.5972126593407058;0.9999961112609973
85.748118;1.0907726877678892;0.4166709951951763;0.381999822848478;-0.500745523652743;-0.45907636611333297;1.0796996723433943;0.999985911101179;10.000041433640465;0.4167711104576376;-0.4352290004744047;-0.4352289973509894;0.38601097213574753;-0.45571000243283477;0.5972126448358615;0.9999960501683096
85.758118;1.0907725214166852;0.4166710327153114;0.3819998350107519;-0.5007455236509516;-0.45907636614198766;1.0796997868448543;0.9999858087516462;10.000041926902572;0.41677115031185247;-0.435229000385337;-0.4352289973310339;0.38601099761226687;-0.45571000248879007;0.5972126333297468;0.9999959921825216
85.768118;1.0907723591878753;0.41667106874923215;0.38199984743007015;-0.5007455236502188;-0.45907636617247727;1.0796998978673498;0.9999857063876001;10.000042388260397;0.41677118725261136;-0.4352290002982463;-0.435228997310911;0.38601102254273456;-0.4557100025435763;0.597212625260129;0.9999959372107076
85.778118;1.0907722011167678;0.41667110321501794;0.3819998601034498;-0.5007455236506363;-0.459076366204663;1.0797000053271169;0.9999856032309948;10.000042821326058;0.4167712210693913;-0.4352290002131493;-0.43522899729073655;0.38601104695092736;-0.4557100025971622;0.5972126210942156;0.9999958852519735
85.788118;1.0907720469427438;0.41667113604526385;0.38199987301190447;-0.5007455236522759;-0.4590763662383963;1.0797001092510146;0.9999854986533964;10.000043230573697;0.41677125155750677;-0.4352290001300492;-0.4352289972706435;0.38601107077633323;-0.4557100026494917;0.5972126213060728;0.999995836300702
85.798118;1.090771896176454;0.4166711671609973;0.3819998861460204;-0.5007455236551601;-0.45907636627350545;1.0797002096775894;0.9999853922090309;10.00004362202632;0.4167712785645679;-0.435229000048949;-0.4352289972507786;0.3860110939230103;-0.4557100027004864;0.5972126263743646;0.9999957902396774
85.808118;1.0907717482733434;0.4166711964872069;0.3819998995059972;-0.5007455236592689;-0.4590763663097926;1.079700306551381;0.9999852835493707;10.000044002665241;0.41677130198838297;-0.43522899996985437;-0.4352289972312757;0.38601111630149443;-0.4557100027500679;0.5972126368066799;0.9999957468773544
85.818118;1.0907716027236343;0.41667122400465745;0.38199991305388975;-0.5007455236645683;-0.4590763663470551;1.079700399732484;0.9999851722887448;10.000044379341988;0.41677132173271175;-0.4352289998927752;-0.435228997212238;0.3860111378462802;-0.4557100027981726;0.597212653157917;0.9999957060229494
85.828118;1.0907714590347937;0.4166712497729331;0.381999926668734;-0.5007455236710318;-0.45907636638511706;1.0797004890935802;0.9999850579769461;10.000044757852356;0.4167713376801752;-0.4352289998176987;-0.4352289971937429;0.3860111585119434;-0.4557100028447339;0.5972126760060453;0.9999956674570174
85.838118;1.0907713167849746;0.4166712738968029;0.38199994015566685;-0.5007455236786333;-0.45907636642384875;1.0797005745721102;0.9999849402015649;10.000045142646576;0.4167713496982482;-0.43522899974455187;-0.43522899717585506;0.3860111782667404;-0.45571000288964875;0.597212705906927;0.9999956308833489
85.848118;1.090771175742171;0.4166712964568808;0.381999953284837;-0.5007455236873193;-0.4590763664631642;1.0797006561434797;0.9999848186661325;10.000045537314172;0.41677135765259654;-0.4352289996732081;-0.4352289971586347;0.3860111970890741;-0.4557100029327633;0.5972127433972186;0.9999955959915704
85.858118;1.0907710358818377;0.41667131744366126;0.38199996581982076;-0.5007455236970034;-0.4590763665029905;1.079700733745702;0.9999846931995752;10.000045945236097;0.4167713614219543;-0.435228999603523;-0.4352289971421364;0.3860112149750066;-0.4557100029738833;0.5972127890175215;0.999995562560584
85.868118;1.0907708972746506;0.416671336734603;0.38199997754817433;-0.5007455237075973;-0.45907636654322265;1.0797008071529928;0.9999845637449958;10.000046369720195;0.41677136089575373;-0.4352289995353641;-0.43522899712640645;0.38601123197624515;-0.45571000301279907;0.5972128432975111;0.9999955304795357
85.878118;1.0907707599755505;0.416671354127393;0.38199998831799264;-0.5007455237190339;-0.45907636658371026;1.0797008758891977;0.9999844303189658;10.000046813864556;0.41677135594465786;-0.4352289994686458;-0.43522899711148355;0.3860112482294878;-0.45571000304931797;0.5972129067221928;0.9999954997247646
85.888118;1.0907706240349204;0.4166713694006129;0.38199999804078105;-0.5007455237312751;-0.45907636662428747;1.0797009393251207;0.9999842929862987;10.000047281008044;0.41677134640725777;-0.4352289994033583;-0.4352289970973912;0.38601126391294754;-0.4557100030832818;0.5972129797047632;0.999995470360984
85.898118;1.0907704895797656;0.4166713823602749;0.382000006661079;-0.5007455237443109;-0.4590763666648003;1.0797009969099058;0.9999841518883793;10.00004777532378;0.4167713321171041;-0.4352289993395601;-0.4352289970841298;0.38601127917125233;-0.455710003114561;0.5972130625637714;0.999995442508998
85.908118;1.090770356803126;0.41667139286004096;0.38200001413632645;-0.5007455237581565;-0.45907636670510443;1.0797010483362257;0.9999840072484929;10.00004830118428;0.41677131295012676;-0.43522899927734143;-0.4352289970716884;0.3860112940821307;-0.45571000314304927;0.5972131554990121;0.9999954162218533
85.918118;1.0907702258544243;0.4166714008142129;0.38200002043797715;-0.5007455237728345;-0.4590763667450569;1.0797010935361129;0.9999838593338707;10.000048861674719;0.4167712888743032;-0.43522899921679414;-0.435228997060063;0.3860113086554348;-0.455710003168666;0.5972132585805259;0.9999953913531178
85.928118;1.0907700967490104;0.4166714062096608;0.38200002555802065;-0.5007455237883526;-0.45907636678451413;1.079701132590296;0.9999837084171613;10.000049457874246;0.4167712599599516;-0.43522899915801105;-0.4352289970492671;0.3860113228461351;-0.45571000319134414;0.597213371753143;0.9999953675426944
85.938118;1.0907699693486648;0.41667140909126016;0.382000029510583;-0.5007455238046923;-0.4590763668233343;1.0797011657111957;0.9999835547492971;10.00005008911353;0.4167712263273617;-0.4352289991010968;-0.43522899703934265;0.38601133657726544;-0.4557100032110101;0.5972134948302704;0.9999953443270373
85.948118;1.0907698434107416;0.41667140952189535;0.3820000323230698;-0.5007455238218113;-0.45907636686139375;1.0797011932971763;0.9999833985835971;10.000050753498153;0.4167711880939301;-0.43522899904616547;-0.4352289970303704;0.3860113497558166;-0.455710003227585;0.5972136274927801;0.9999953212831986
85.958118;1.0907697186885286;0.4166714075719187;0.38200003402328475;-0.5007455238396307;-0.4590763668986071;1.0797012158815564;0.9999832402587528;10.000051448819288;0.41677114536978904;-0.4352289989933351;-0.4352289970224541;0.38601136228703276;-0.45571000324099903;0.5972137693243341;0.9999952981041882
85.968118;1.0907695950311769;0.4166714033439496;0.3820000346459499;-0.5007455238580355;-0.4590763669349242;1.0797012339666094;0.9999830802567022;10.000052173688694;0.4167710982744563;-0.4352289989427332;-0.435228997015702;0.38601137409498454;-0.4557100032512176;0.5972139198554058;0.9999952745499598
85.978118;1.0907694724390224;0.4166713969760606;0.38200003426003065;-0.5007455238769167;-0.45907636697031357;1.0797012479615213;0.9999829191636332;10.000052927821276;0.4167710469451792;-0.43522899889449956;-0.4352289970102348;0.38601138512264316;-0.4557100032582729;0.5972140785887406;0.9999952503680185
85.988118;1.0907693510595708;0.4166713886250599;0.3820000329778366;-0.5007455238962115;-0.4590763670047614;1.0797012582839174;0.9999827575874438;10.000053711728171;0.4167709915539602;-0.4352289988487723;-0.4352289970061945;0.38601139529323036;-0.4557100032622558;0.5972142450286736;0.9999952252798806
85.998118;1.0907692310814392;0.4166713784597003;0.38200003092685975;-0.5007455239158987;-0.4590763670382741;1.0797012654515934;0.999982596141881;10.000054526929492;0.4167709323312257;-0.4352289988056629;-0.43522899700373857;0.3860114044646902;-0.45571000326328864;0.5972144187201714;0.9999951989718044
86.008118;1.0907691125654317;0.41667136665109167;0.38200002821133455;-0.5007455239359832;-0.4590763670708622;1.0797012700754067;0.999982435471757;10.000055376114195;0.4167708695442061;-0.43522899876523713;-0.43522899700304035;0.38601141243629844;-0.45571000326152733;0.5972145992712017;0.9999951711064582
