time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.018118;1.0907689954324493;0.4166713533575941;0.38200002488867824;-0.5007455239564932;-0.4590763671025284;1.079701272741606;0.9999822762785269;10.000056262484067;0.41677080343990025;-0.43522899872751286;-0.43522899700428425;0.38601141901435915;-0.4557100032571547;0.5972147863536124;0.9999951414209647
86.028118;1.090768879653082;0.41667133872396694;0.38200002097143415;-0.5007455239774659;-0.459076367133266;1.0797012738340952;0.9999821194013115;10.000057188823812;0.4167707342146742;-0.43522899869248505;-0.43522899700765216;0.3860114240501157;-0.4557100032503397;0.5972149796878572;0.9999951098213312
86.038118;1.0907687653736664;0.4166713228969259;0.3820000164455847;-0.5007455239989178;-0.4590763671630545;1.079701273497003;0.9999819658556471;10.00005815656663;0.4167706620222005;-0.43522899866016984;-0.43522899701331924;0.38601142740502875;-0.45571000324120964;0.5972151790145105;0.9999950763658129
86.048118;1.090768652870365;0.4166713060273469;0.3820000112712829;-0.5007455240208235;-0.45907636719186634;1.079701271732311;0.9999818167242142;10.000059165102764;0.41677058700671415;-0.435228998630634;-0.43522899702144524;0.38601142891639734;-0.45571000322986527;0.5972153840789244;0.9999950411421276
86.058118;1.0907685424567803;0.41667128823772165;0.3820000053747654;-0.5007455240431045;-0.4590763672196954;1.0797012684506184;0.9999816730464546;10.00006021217457;0.41677050933741444;-0.43522899860399117;-0.435228997032153;0.38601142840357305;-0.45571000321641364;0.5972155946482025;0.9999950041793064
86.068118;1.090768434407236;0.41667126959595874;0.381999998670029;-0.5007455240656299;-0.4590763672465862;1.0797012635372378;0.99998153577707;10.000061294902451;0.4167704292275334;-0.435228998580381;-0.4352289970455175;0.38601142569300867;-0.45571000320098104;0.5972158105274837;0.9999949655119145
86.078118;1.090768328916899;0.416671250125067;0.3819999910856793;-0.5007455240882224;-0.45907636727263307;1.0797012570083069;0.9999814057283207;10.00006241022705;0.41677034694434273;-0.43522899855994635;-0.43522899706158047;0.38601142064887983;-0.45571000318369925;0.5972160315256339;0.9999949253128217
86.088118;1.090768226121706;0.4166712298204272;0.3819999825592664;-0.5007455241106709;-0.45907636729794454;1.0797012491055185;0.999981283529401;10.000063554708571;0.41677026278871987;-0.43522899854280633;-0.435228997080371;0.38601141318044474;-0.455710003164686;0.597216257400434;0.9999948839716978
86.098118;1.090768126146524;0.4166712086755585;0.3819999730305534;-0.5007455241327496;-0.4590763673226131;1.0797012402007062;0.9999811696635611;10.00006472430135;0.41677017704915464;-0.435228998529043;-0.4352289971019039;0.3860114032233953;-0.4557100031440499;0.5972164878632732;0.999994842091756
86.108118;1.090768029157423;0.4166711867103311;0.38199996247222134;-0.5007455241542373;-0.45907636734671114;1.0797012305892253;0.9999810645271342;10.000065914650714;0.4167700899846191;-0.4352289985187136;-0.4352289971261685;0.3860113907423082;-0.4557100031219194;0.5972167226114536;0.9999948004284668
86.118118;1.0907679353835529;0.4166711639669265;0.38199995092515265;-0.5007455241749278;-0.45907636737028873;1.0797012203211058;0.9999809684461574;10.000067121281928;0.41677000183543655;-0.4352289985118644;-0.4352289971531297;0.3860113757549242;-0.45571000309845894;0.5972169613213766;0.9999947598168293
86.128118;1.0907678450496467;0.41667114050439347;0.38199993849114533;-0.5007455241946306;-0.45907636739338;1.079701209120337;0.9999808816930628;10.000068338786146;0.4167699128204399;-0.4352289985085266;-0.4352289971827374;0.38601135832940087;-0.45571000307384624;0.5972172036330339;0.9999947211240323
86.138118;1.0907677582561446;0.41667111641758703;0.3819999252950349;-0.5007455242131783;-0.45907636741603025;1.0797011964478707;0.9999808045345061;10.000069560344963;0.416769823139056;-0.4352289985086974;-0.4352289972149442;0.38601133857299247;-0.4557100030482244;0.5972174491256406;0.9999946852497138
86.148118;1.0907676748918513;0.4166710918332693;0.38199991145080914;-0.5007455242304449;-0.4590763674383146;1.0797011817003916;0.9999807372475402;10.000070778622828;0.41676973300683245;-0.4352289985123271;-0.4352289972497311;0.3860113166569253;-0.4557100030216534;0.5972176972814982;0.9999946531293166
86.158118;1.0907675946102429;0.4166710668726326;0.38199989705591153;-0.5007455242463592;-0.45907636746033653;1.0797011643521617;0.9999806800972109;10.000071986706235;0.4167696426915471;-0.4352289985193258;-0.43522899728711656;0.38601129283365937;-0.4557100029941107;0.5972179475143119;0.9999946256224744
86.168118;1.0907675168931497;0.41667104162379726;0.3819998822073942;-0.5007455242609044;-0.4590763674822307;1.0797011439418067;0.9999806333153378;10.000073178349913;0.4167695525219642;-0.43522899852958563;-0.43522899732713355;0.3860112674168247;-0.4557100029655493;0.5972181992435065;0.9999946033305777
86.178118;1.090767441175572;0.4166710161445885;0.3819998670038337;-0.5007455242741109;-0.4590763675041768;1.0797011200293192;0.9999805970485758;10.000074347698062;0.416769462859471;-0.4352289985429883;-0.43522899736979526;0.3860112407546682;-0.4557100029359448;0.5972184519156677;0.9999945865428235
86.188118;1.0907673669294546;0.4166709904842863;0.38199985152822447;-0.5007455242860511;-0.4590763675263948;1.0797010922237433;0.9999805712662083;10.000075488930273;0.4167693740381348;-0.43522899855939573;-0.43522899741507604;0.3860112131931578;-0.45571000290529645;0.5972187049946911;0.9999945753303217
86.198118;1.09076729370671;0.4166709647058385;0.38199983582711905;-0.5007455242968354;-0.45907636754911496;1.079701060220407;0.9999805557410821;10.000076596424618;0.4167692863211756;-0.43522899857865377;-0.43522899746291405;0.3860111850379011;-0.45571000287361657;0.5972189579907293;0.99999456966442
86.208118;1.0907672212061035;0.41667093890419515;0.38199981989181575;-0.5007455243065864;-0.4590763675725526;1.0797010237703726;0.9999805501557848;10.000077664706284;0.4167691999047708;-0.4352289986006112;-0.43522899751321725;0.3860111565562736;-0.4557100028409325;0.5972192104919762;0.9999945695127316
86.218118;1.090767149280496;0.41667091321002564;0.3819998036622992;-0.5007455243153923;-0.4590763675968948;1.0797009826026809;0.999980554204312;10.000078687935044;0.416769114953218;-0.4352289986251412;-0.43522899756585925;0.3860111280043232;-0.4557100028072869;0.5972194621501372;0.9999945748947748
86.228118;1.0907670778252847;0.41667088776688965;0.3819997870634238;-0.5007455243232667;-0.45907636762230375;1.0797009363678574;0.9999805676263082;10.0000796598977;0.41676903162196927;-0.43522899865216474;-0.435228997620691;0.38601109963282415;-0.45571000277272633;0.597219712645929;0.9999945858757131
86.238118;1.0907670066887016;0.4166708627031632;0.38199977003714924;-0.5007455243301382;-0.4590763676489354;1.0797008846436609;0.9999805902409546;10.000080574480155;0.41676895005050224;-0.4352289986816588;-0.4352289976775786;0.3860110716667401;-0.4557100027372835;0.5972199616560326;0.9999946025145856
86.248118;1.0907669356915315;0.4166708381232491;0.3819997525367548;-0.5007455243358785;-0.45907636767695587;1.0797008270012352;0.999980621975468;10.000081426045833;0.4167688703662028;-0.4352289987136311;-0.4352289977364169;0.38601104428163147;-0.4557100027009685;0.5972202088208104;0.9999946248046478
86.258118;1.0907668646576572;0.41667081413608154;0.3819997345057869;-0.5007455243403478;-0.4590763677065572;1.079700763137125;0.9999806628613315;10.00008220939923;0.4167687927144063;-0.43522899874809545;-0.4352289977970992;0.3860110175934846;-0.4557100026637749;0.5972204537261929;0.999994652657077
86.268118;1.0907667934256757;0.41667079090699266;0.3819997158779579;-0.5007455243434398;-0.45907636773796556;1.0797006929774204;0.9999807130337787;10.000082919574647;0.4167687172724574;-0.4352289987850637;-0.4352289978594935;0.38601099166496444;-0.4557100026256962;0.597220695914488;0.9999946859282157
86.278118;1.0907667219407275;0.4166707686812571;0.3819996965955836;-0.5007455243451013;-0.4590763677714265;1.0797006165827316;0.9999807727328207;10.000083551924403;0.41676864422733384;-0.43522899882451976;-0.43522899792345165;0.38601096652179606;-0.45571000258673855;0.5972209349345398;0.9999947244197419
86.288118;1.0907666503803999;0.4166707477728886;0.3819996766284087;-0.5007455243453235;-0.4590763678071814;1.079700533960648;0.9999808422632761;10.000084102232154;0.41676857374432486;-0.43522899886639527;-0.4352289979888213;0.386010942145848;-0.4557100025469247;0.597221170398809;0.9999947678447023
86.298118;1.0907665791224574;0.4166707285469495;0.38199965598788366;-0.5007455243441256;-0.45907636784545613;1.0797004450369982;0.9999809219216279;10.000084566965185;0.4167685059498177;-0.4352289989105816;-0.4352289980554423;0.38601091844830254;-0.45571000250630156;0.5972214020000666;0.999994815838507
86.308118;1.0907665085237277;0.41667071140251327;0.38199963474116144;-0.5007455243415532;-0.45907636788645706;1.0797003497533262;0.9999810119331348;10.000084943877663;0.41676844092078796;-0.4352289989569449;-0.43522899812314514;0.3860108952832293;-0.45571000246495713;0.5972216295056817;0.9999948680021264
86.318118;1.0907664387552303;0.41667069675026774;0.3819996130063083;-0.5007455243376826;-0.45907636793036377;1.0797002481101983;0.9999811124101842;10.000085232114044;0.41676837867304434;-0.435228999005317;-0.435228998191749;0.3860108724865688;-0.455710002423016;0.597221852738019;0.9999949239111939
86.328118;1.0907663699115893;0.41667068497895876;0.3819995909040526;-0.5007455243326159;-0.4590763679773183;1.0797001401287234;0.9999812233319718;10.000085431757656;0.41676831915486157;-0.43522899905549567;-0.4352289982610651;0.38601084988421763;-0.4557100023806071;0.5972220715115569;0.9999949831583479
86.338118;1.0907663022518894;0.4166706764281782;0.38199956849616795;-0.5007455243264618;-0.4590763680274076;1.0797000258225917;0.9999813445449685;10.000085543884865;0.4167682622544996;-0.4352289991072674;-0.4352289983309122;0.38601082728418223;-0.4557100023378544;0.597222285559238;0.9999950454415294
86.348118;1.090766236264814;0.4166706713909721;0.3819995457665897;-0.5007455243193143;-0.4590763680806524;1.079699905206583;0.9999814757885086;10.000085571062266;0.41676820781561796;-0.4352289991604255;-0.4352289984011302;0.38601080447626607;-0.45571000229489583;0.5972224945140617;0.9999951105995278
86.358118;1.0907661725436566;0.41667067012626857;0.3819995226534416;-0.5007455243112418;-0.4590763681370224;1.0796997783017783;0.9999816167572962;10.00008551716141;0.4167681556429385;-0.43522899921477204;-0.4352289984716018;0.3860107812312047;-0.45571000225187724;0.597222697957308;0.9999951786058978
86.368118;1.090766111671497;0.4166706728521064;0.38199949909313985;-0.5007455243022856;-0.4590763681964768;1.0796996451381364;0.9999817671058325;10.00008538640763;0.41676810550278215;-0.43522899927011705;-0.4352289985422776;0.386010757311654;-0.45571000220891755;0.5972228955214485;0.999995249521458
86.378118;1.0907660541399407;0.41667067973882493;0.38199947503597187;-0.5007455242924678;-0.45907636825899895;1.0796995057566752;0.9999819263662884;10.000085182839099;0.4167680571412377;-0.4352289993262907;-0.435228998613166;0.3860107325099835;-0.45571000216609076;0.5972230869952543;0.9999953233613476
86.388118;1.0907660002987682;0.41667069091619996;0.38199945043050315;-0.5007455242818009;-0.45907636832459403;1.0796993602054632;0.9999820939677165;10.0000849107936;0.41676801031804833;-0.4352289993831495;-0.43522899868429604;0.38601070668379495;-0.45571000212344087;0.5972232723162666;0.9999953999484227
86.398118;1.0907659503936;0.41667070646967874;0.3819994252172484;-0.500745524270293;-0.4590763683932588;1.0796992085200523;0.9999822693605266;10.000084575526776;0.41676796483625833;-0.43522899944056725;-0.43522899875568943;0.386010679758413;-0.45571000208100176;0.5972234514791821;0.9999954788564887
86.408118;1.0907659046034492;0.4166707264343175;0.3819993993503892;-0.5007455242579476;-0.4590763684649587;1.0796990506642719;0.9999824520543166;10.000084182613993;0.41676792055980116;-0.435228999498435;-0.43522899882733984;0.38601065170574717;-0.455710002038796;0.5972236245148308;0.9999955594627113
86.418118;1.090765863072141;0.41667075080142024;0.3819993728137186;-0.5007455242447693;-0.45907636853963235;1.079698886517027;0.9999826415886138;10.000083736546019;0.4167678774162874;-0.4352289995566739;-0.4352289988991957;0.3860106225367154;-0.455710001996821;0.5972237915220724;0.9999956410345525
86.428118;1.0907658259909352;0.41667077952238335;0.3819993456077358;-0.5007455242307707;-0.459076368617215;1.0796987159988107;0.9999828375588453;10.000083240276272;0.4167678353803191;-0.4352289996152438;-0.43522899897115996;0.3860105923099534;-0.4557100019550508;0.5972239526494205;0.9999957227969257
86.438118;1.0907657936332333;0.41667081251291543;0.3819993177281872;-0.5007455242159691;-0.45907636869765944;1.0796985392119973;0.9999830396440312;10.00008269565002;0.41676779444802375;-0.43522899967413864;-0.435228999043105;0.3860105611088258;-0.4557100019134594;0.5972241080710855;0.9999958039930953
86.448118;1.0907657663290864;0.4166708496528313;0.3819992891679087;-0.5007455242003741;-0.45907636878094193;1.079698356464796;0.9999832475352257;10.000082103584521;0.4167677546108662;-0.4352289997333662;-0.4352289991148805;0.38601052900069727;-0.45571000187203287;0.5972242580136239;0.9999958839085036
86.458118;1.090765744446698;0.41667089078185937;0.3819992599379768;-0.5007455241839899;-0.45907636886704656;1.0796981682380498;0.9999834608526292;10.000081464396263;0.4167677158366277;-0.43522899979293567;-0.435228999186325;0.3860104960380831;-0.45571000183075316;0.5972244027696278;0.9999959618590922
86.468118;1.0907657282791592;0.41667093571805036;0.38199923008220615;-0.5007455241668305;-0.4590763689559448;1.0796979751471645;0.9999836791585287;10.000080778453619;0.4167676780871884;-0.43522899985285673;-0.43522899925729275;0.3860104622731212;-0.4557100017895923;0.5972245426633553;0.9999960372248361
86.478118;1.0907657178291408;0.41667098428872346;0.38199919968090384;-0.5007455241489289;-0.45907636904757887;1.079697777859816;0.9999839019977796;10.00008004616425;0.41676764135999494;-0.43522899991313896;-0.4352289993276626;0.38601042773123045;-0.45571000174853;0.5972246780184004;0.9999961095193167
86.488118;1.0907657127342638;0.4166710363425409;0.3819991688310835;-0.5007455241303275;-0.459076369141842;1.0796975769834096;0.9999841289119593;10.00007926734993;0.41676760569269644;-0.4352289999737829;-0.435228999397324;0.3860103923734913;-0.4557100017075649;0.5972248091708324;0.9999961783800453
86.498118;1.0907657123921115;0.41667109172868333;0.38199913760472043;-0.5007455241110772;-0.45907636923857076;1.0796973730378172;0.9999843594384722;10.000078440944387;0.4167675711105724;-0.4352290000347604;-0.4352289994661769;0.3860103560956975;-0.455710001666715;0.5972249365250926;0.9999962434737171
86.508118;1.0907657160889743;0.41667115025031387;0.3819991060373821;-0.5007455240912538;-0.4590763693375571;1.0796971665410886;0.9999845930815625;10.000077564965014;0.4167675375701949;-0.435229000096001;-0.4352289995341504;0.3860103187618589;-0.4557100016260241;0.5972250605907216;0.9999963044722134
86.518118;1.0907657230343601;0.41667121163354426;0.38199907416719125;-0.5007455240709565;-0.4590763694385616;1.0796969580320852;0.999984829274742;10.000076636258738;0.4167675049688793;-0.43522900015739635;-0.435228999601207;0.3860102802386326;-0.45571000158556924;0.5972251819451407;0.9999963611271347
86.528118;1.0907657323583972;0.4166712755473865;0.3819990420846057;-0.5007455240502817;-0.4590763695413233;1.079696747943578;0.9999850673884703;10.00007565029986;0.41676747320254504;-0.43522900021881294;-0.4352289996673263;0.38601024039946474;-0.45571000154543945;0.5972253011490652;0.9999964132904763
86.538118;1.0907657431383118;0.4166713416575782;0.38199900994825;-0.5007455240293086;-0.459076369645584;1.0796965365455642;0.9999853067599551;10.000074601487404;0.41676744220003065;-0.43522900028009986;-0.43522899973249685;0.38601019910252476;-0.4557100015057092;0.5972254186695989;0.9999964608242895
86.548118;1.0907657544333795;0.41667140967053085;0.3819989779609549;-0.5007455240081014;-0.4590763697511104;1.079696324081284;0.9999855466781398;10.000073483888965;0.4167674119310927;-0.4352290003410857;-0.43522899979672436;0.3860101561833084;-0.45571000146645135;0.5972255348262571;0.9999965034958903
86.558118;1.0907657652884708;0.4166714793391693;0.38199894635335135;-0.5007455239866998;-0.45907636985768624;1.079696110907191;0.9999857864088381;10.000072291728264;0.4167673824170854;-0.43522900040157547;-0.43522899986003527;0.3860101114785369;-0.45571000142777623;0.597225649769142;0.9999965409562177
86.568118;1.0907657747441686;0.41667155044899296;0.38199891538806835;-0.5007455239651131;-0.4590763699650967;1.0796958975252895;0.9999860253161388;10.000071019034968;0.4167673537210776;-0.4352290004613719;-0.43522899992245434;0.3860100648405766;-0.45571000138985096;0.5972257635156778;0.9999965728177358
86.578118;1.0907657819075458;0.4166716228170125;0.3819988853311866;-0.50074552394334;-0.459076370073141;1.0796956845876704;0.9999862629105379;10.000069659636399;0.41676732590621135;-0.43522900052032243;-0.4352289999839722;0.3860100161258278;-0.45571000135288653;0.5972258760094027;0.9999965987983218
86.588118;1.0907657860777213;0.41667169628296424;0.38199885639823483;-0.5007455239213873;-0.4590763701816619;1.0796954729352977;0.9999864987997021;10.000068208586553;0.41676729899620835;-0.4352290005783619;-0.43522900004454235;0.38600996519724506;-0.4557100013171025;0.5972259871442396;0.9999966188356136
86.598118;1.090765786845665;0.416671770689372;0.381998828752164;-0.5007455238992572;-0.45907637029056314;1.0796952636076076;0.9999867326873517;10.00006666332206;0.4167672729619342;-0.43522900063551545;-0.4352290001041081;0.38600991195533796;-0.4557100012826896;0.597226096771555;0.9999966330558951
86.608118;1.0907657840484806;0.4166718458922495;0.3819988025535019;-0.5007455238769295;-0.45907637039980775;1.0796950577306073;0.9999869643767769;10.000065022805849;0.4167672477325608;-0.43522900069186277;-0.43522900016261945;0.38600985636550633;-0.45571000124979594;0.597226204697753;0.9999966416319134
86.618118;1.0907657775734874;0.41667192177596174;0.3819987779836512;-0.5007455238543597;-0.4590763705093967;1.0796948563529143;0.9999871937260478;10.000063286082526;0.41676722320624215;-0.4352290007475029;-0.43522900022002947;0.3860097984548316;-0.45571000121854555;0.5972263106699102;0.9999966447022455
86.628118;1.090765767213298;0.4166719982275491;0.3819987552225802;-0.5007455238314885;-0.459076370619341;1.079694660365651;0.9999874206492475;10.000061452288744;0.416767199259025;-0.4352290008025449;-0.43522900027629197;0.3860097382806161;-0.4557100011890513;0.5972264143815622;0.9999966424219728
86.638118;1.0907657527192967;0.41667207510843524;0.38199873443084764;-0.5007455238082676;-0.45907637072966156;1.0796944704934;0.9999876451643728;10.00005952171443;0.41676717578695016;-0.4352290008571092;-0.4352290003313559;0.3860096758878336;-0.45571000116139343;0.5972265155035068;0.9999966350352671
86.648118;1.0907657339188266;0.41667215225946425;0.3819987157543878;-0.5007455237846918;-0.4590763708404037;1.0796942872916777;0.9999878673981808;10.000057496272289;0.41676715276199;-0.4352290009113255;-0.4352290003851478;0.3860096112796508;-0.4557100011355981;0.5972266137236313;0.999996622883996
86.658118;1.0907657107223956;0.4166722295213675;0.3819986993224124;-0.5007455237608014;-0.4590763709516208;1.0796941111642957;0.9999880875280998;10.000055378948462;0.41676713023600653;-0.43522900096532546;-0.435229000437576;0.386009544416247;-0.45571000111164334;0.5972267087651837;0.9999966063690211
86.668118;1.0907656830870527;0.41667230676268996;0.3819986852281504;-0.5007455237366517;-0.4590763710633425;1.0796939423850351;0.9999883057142551;10.000053173219618;0.4167671082896078;-0.4352290010192398;-0.4352290004885669;0.3860094752221208;-0.455710001089469;0.5972268003701796;0.9999965858843696
86.678118;1.0907656510658739;0.41667238389741684;0.3819986735333448;-0.5007455237122997;-0.45907637117556804;1.0796937810960656;0.999988522101183;10.000050883084977;0.4167670869996273;-0.43522900107318624;-0.43522900053807856;0.38600940358755276;-0.4557100010689695;0.5972268882953966;0.9999965617848682
86.688118;1.0907656148698577;0.4166724608558377;0.38199866430850865;-0.5007455236878149;-0.4590763712882715;1.0796936273478446;0.9999887368820116;10.000048513462875;0.41676706645148626;-0.43522900112724067;-0.43522900058607855;0.3860093293845186;-0.4557100010499837;0.5972269723377345;0.9999965344621976
86.698118;1.0907655748490146;0.4166725375466186;0.38199865765373847;-0.5007455236632798;-0.4590763714013909;1.07969348120969;0.999988950342151;10.000046070458342;0.4167670467297659;-0.435229001181427;-0.43522900063253583;0.386009252495593;-0.4557100010323143;0.5972270523396552;0.9999965044064884
86.708118;1.0907655314804887;0.4166726138642906;0.3819986536856878;-0.500745523638775;-0.4590763715148143;1.0796933428436617;0.9999891628624032;10.000043561196064;0.41676702787619696;-0.4352290012357351;-0.4352290006774325;0.3860091728274255;-0.4557100010157638;0.597227128158908;0.9999964720803972
86.718118;1.0907654854224935;0.4166726897115909;0.38199865253980125;-0.5007455236143602;-0.4590763716283901;1.0796932124691745;0.9999893748771856;10.000040993238134;0.41676700987686954;-0.4352290012901257;-0.4352290007207656;0.3860090903102991;-0.4557100010001661;0.5972271996568275;0.9999964377187109
86.728118;1.090765437538395;0.416672765010177;0.38199865439024605;-0.5007455235900701;-0.45907637174194654;1.0796930902752795;0.9999895868032184;10.000038373715768;0.4167669926759201;-0.4352290013445098;-0.4352290007625414;0.38600900491167145;-0.45571000098539577;0.5972272667303031;0.9999964012717368
86.738118;1.0907653888027748;0.416672839715709;0.38199865945148254;-0.5007455235659326;-0.4590763718552885;1.079692976346811;0.9999897990299497;10.000035708804395;0.41676697618894964;-0.4352290013987423;-0.43522900080275867;0.3860089166528101;-0.4557100009713533;0.5972273293322988;0.9999963624890605
86.748118;1.0907653401634518;0.41667291383380356;0.38199866796714366;-0.5007455235419896;-0.4590763719681774;1.0796928706387667;0.9999900119785121;10.000033004226362;0.41676696032674804;-0.43522900145264876;-0.43522900084138644;0.38600882559546534;-0.45571000095793884;0.5972273874422677;0.9999963210210445
86.758118;1.0907652924723557;0.4166729874351036;0.3819986801992202;-0.5007455235182915;-0.45907637208032337;1.0796927729973795;0.9999902261026343;10.000030266293109;0.4167669450102101;-0.43522900150605515;-0.43522900087837385;0.3860087318269642;-0.4557100009450428;0.5972274410288053;0.999996276510838
86.768118;1.090765246412636;0.41667306065516985;0.38199869640260686;-0.5007455234948841;-0.45907637219139213;1.0796926831957814;0.9999904418158753;10.00002750232096;0.41676693015579314;-0.43522900155878536;-0.43522900091368444;0.38600863546303094;-0.45571000093255787;0.5972274900595014;0.9999962286978021
86.778118;1.0907652023829477;0.4166731336344773;0.3819987167796655;-0.5007455234718095;-0.45907637230102677;1.0796926009642926;0.9999906594773137;10.00002471988018;0.41676691566360874;-0.43522900161063643;-0.4352290009472958;0.3860085366316246;-0.45571000092039815;0.5972275345453008;0.999996177500966
86.788118;1.0907651605059783;0.4166732064373802;0.381998741441274;-0.500745523449106;-0.4590763724088847;1.0796925260050863;0.9999908794475404;10.000021925683573;0.41676690143005884;-0.4352290016613725;-0.4352290009791679;0.3860084354564803;-0.4557100009085087;0.5972275745576258;0.99999612302599
86.798118;1.0907651207790805;0.41667327904192913;0.381998770400831;-0.50074552342681;-0.4590763725146624;1.0796924580430842;0.9999911021121289;10.000019125263265;0.41676688737504464;-0.43522900171074363;-0.43522900100923384;0.38600833207750385;-0.4557100008968448;0.5972276101920563;0.9999960655010591
86.808118;1.0907650832033648;0.41667335138768036;0.3819988035978466;-0.5007455234049667;-0.4590763726180929;1.0796923969287726;0.9999913278443043;10.000016323116855;0.4167668734794267;-0.43522900175850215;-0.43522900103741335;0.386008226671292;-0.45571000088533226;0.5972276415293161;0.9999960052232378
86.818118;1.0907650478444773;0.41667342341364755;0.38199884093337544;-0.5007455233836408;-0.459076372718956;1.079692342659234;0.9999915569514397;10.000013522702838;0.4167668598141706;-0.4352290018044065;-0.4352290010636211;0.386008119439552;-0.45571000087385516;0.5972276686424273;0.9999959425477342
86.828118;1.0907650148296177;0.41667349506676843;0.38199888228932716;-0.5007455233629083;-0.4590763728171028;1.0796922952984795;0.9999917896427027;10.000010726910796;0.4167668465288504;-0.4352290018482193;-0.4352290010877737;0.3860080105884963;-0.45571000086229196;0.5972276916137105;0.9999958778766549
86.838118;1.0907649842643965;0.4166735662859598;0.38199892752654974;-0.5007455233428268;-0.45907637291245107;1.0796922549234755;0.9999920260186819;10.000007939140623;0.41676683380629304;-0.43522900188970226;-0.4352290011098034;0.3860079003064311;-0.45571000085056146;0.5972277105208017;0.9999958116389733
86.848118;1.0907649561576953;0.4166736369742547;0.38199897648433573;-0.5007455233234063;-0.45907637300494697;1.0796922216369902;0.9999922661006467;10.000005164049886;0.41676682181602875;-0.4352290019286067;-0.43522900112966356;0.38600778873338215;-0.4557100008386439;0.597227725422439;0.9999957442782483
86.858118;1.090764930442231;0.41667370698540823;0.3819990289737053;-0.5007455233046019;-0.45907637309452054;1.0796921956378482;0.9999925098981115;10.000002407485805;0.4167668106932226;-0.4352290019646776;-0.4352290011473193;0.3860076759593121;-0.45571000082658164;0.5972277363506485;0.9999956762201749
86.868118;1.0907649070465906;0.41667377613597933;0.3819990847728092;-0.5007455232863136;-0.45907637318105465;1.0796921772675547;0.9999927574254521;9.999999675732889;0.4167668005577721;-0.4352290019976635;-0.4352290011627481;0.38600756205638526;-0.4557100008144634;0.5972277432836696;0.9999956078304568
86.878118;1.0907648859769683;0.4166738442164237;0.3819991436469866;-0.5007455232683938;-0.45907637326438255;1.0796921669319306;0.9999930086519591;9.99999697444782;0.416766791537821;-0.43522900202731435;-0.43522900117595653;0.3860074470895618;-0.45571000080238755;0.5972277461495292;0.9999955394409248
86.888118;1.0907648673528292;0.41667391098210493;0.3819992053597727;-0.500745523250675;-0.45907637334430346;1.079692164960013;0.9999932635110308;9.999994308179279;0.41676678375774856;-0.43522900205339404;-0.43522900118699026;0.3860073311103404;-0.4557100007904289;0.597227744900865;0.9999954714092394
86.898118;1.0907648513515995;0.4166739761470858;0.38199926965893183;-0.500745523233005;-0.45907637342059815;1.0796921715019792;0.9999935219500118;9.999991680988567;0.4167667773325039;-0.4352290020757161;-0.43522900119593305;0.3860072141797685;-0.4557100007786309;0.5972277395823646;0.9999954040824747
86.908118;1.0907648381937176;0.41667403939457465;0.38199933626860344;-0.5007455232152636;-0.45907637349305147;1.0796921864926676;0.9999937838703243;9.999989097056385;0.4167667723999307;-0.4352290020941601;-0.4352290012029016;0.3860070963962482;-0.45571000076702317;0.5972277303207385;0.9999953377017196
86.918118;1.090764828177117;0.4166741004051664;0.38199940489526873;-0.5007455231973696;-0.459076373561485;1.0796922096986221;0.9999940490384992;9.999986560333262;0.41676676913527755;-0.43522900210865606;-0.43522900120802366;0.3860069779026985;-0.45571000075564155;0.5972277172726537;0.9999952723699015
86.928118;1.090764821598263;0.4166741589156173;0.3819994752423141;-0.5007455231793121;-0.4590763736257669;1.0796922408171492;0.9999943171208214;9.999984074080281;0.41676676771943677;-0.4352290021191698;-0.4352290012114092;0.386006858883344;-0.4557100007445269;0.5972277005739773;0.9999952080602992
86.938118;1.090764818658552;0.4166742147722247;0.38199954703162553;-0.5007455231611727;-0.4590763736858059;1.0796922795474126;0.9999945877782541;9.999981641120113;0.41676676831102055;-0.43522900212571564;-0.4352290012131477;0.3860067395277953;-0.4557100007337116;0.5972276803063318;0.99999514464694
86.948118;1.090764819517234;0.4166742679340771;0.3819996200217203;-0.5007455231431079;-0.4590763737415545;1.0796923256226194;0.9999948606996272;9.999979264279299;0.41676677106648286;-0.43522900212837773;-0.4352290012133343;0.3860066199808095;-0.4557100007232158;0.5972276565033166;0.9999950819649748
86.958118;1.090764824394266;0.41667431845461567;0.38199969402496137;-0.5007455231253105;-0.45907637379301314;1.079692378847608;0.9999951355203361;9.999976946313398;0.4167667761816185;-0.4352290021273008;-0.4352290012120894;0.38600650034990464;-0.4557100007130438;0.5972276291829798;0.9999950198301033
86.968118;1.090764833610003;0.4166743664467763;0.38199976892307147;-0.5007455231079557;-0.45907637384022515;1.0796924391098128;0.9999954116809855;9.999974689551765;0.4167667838843465;-0.4352290021226549;-0.43522900120954744;0.3860063807461931;-0.455710000703189;0.5972275983749202;0.9999949580548806
86.978118;1.0907648475437437;0.41667441201677813;0.38199984466396114;-0.5007455230911461;-0.459076373883255;1.079692506310499;0.999995688381297;9.99997249587857;0.41676679437376235;-0.4352290021146157;-0.43522900120583335;0.3860062612729016;-0.45571000069365825;0.5972275641391717;0.9999948965252313
86.988118;1.0907648665573118;0.4166744552289224;0.3819999212415678;-0.5007455230749059;-0.45907637392214945;1.0796925803112494;0.9999959646933346;9.999970367048725;0.4167668077728992;-0.43522900210336946;-0.4352290012010566;0.38600614198437583;-0.4557100006844805;0.5972275265650556;0.9999948352121818
86.998118;1.090764891008472;0.4166744961318175;0.3819999986685153;-0.500745523059226;-0.45907637395692497;1.0796926609689927;0.9999962397075305;9.999968304836516;0.4167668241192086;-0.4352290020891111;-0.43522900119531904;0.38600602288774966;-0.4557100006756846;0.5972274857455905;0.9999947740752498
87.008118;1.090764921335124;0.41667453478834615;0.3820000769457109;-0.5007455230440961;-0.45907637398760226;1.079692748137674;0.9999965125899332;9.999966310888038;0.41676684335607783;-0.43522900207203635;-0.4352290011887189;0.3860059039571954;-0.4557100006672774;0.5972274417641144;0.9999947130034599
87.018118;1.090764958060375;0.4166745712647753;0.3820001560291618;-0.5007455230294993;-0.45907637401423596;1.0796928415975229;0.9999967825774564;9.999964386674797;0.4167668653200177;-0.4352290020523535;-0.43522900118135655;0.38600578510202715;-0.4557100006592498;0.5972273946992498;0.9999946518488629
87.028118;1.0907650017390849;0.4166746055862443;0.3820002358073967;-0.5007455230154079;-0.4590763740369024;1.079692941045446;0.9999970489834418;9.999962533426517;0.4167668897663838;-0.43522900203030307;-0.4352290011733409;0.3860056661194517;-0.45571000065158984;0.5972273446278837;0.9999945904844925
87.038118;1.0907650529264594;0.4166746376870959;0.3820003161241584;-0.5007455230018147;-0.45907637405568585;1.0796930461719938;0.9999973112410799;9.999960751635689;0.4167669164260025;-0.4352290020061632;-0.43522900116478697;0.3860055467024855;-0.4557100006442675;0.5972272916443236;0.9999945288123668
87.048118;1.0907651121529427;0.41667466738122017;0.3820003968329724;-0.5007455229887561;-0.45907637407068996;1.0796931567415438;0.9999975689354353;9.999959040711179;0.4167669450335895;-0.4352290019802348;-0.4352290011558021;0.3860054265157922;-0.4557100006372247;0.5972272358824827;0.9999944667303214
87.058118;1.0907651799081102;0.41667469439607263;0.38200047783706315;-0.5007455229762976;-0.45907637408204355;1.0796932726437798;0.9999978217640708;9.999957399339845;0.41676697533918033;-0.4352290019528203;-0.43522900114646557;0.38600530527077603;-0.45571000063040074;0.5972271774987576;0.9999944041448704
87.068118;1.0907652566599362;0.4166747184750436;0.382000559106616;-0.5007455229645134;-0.4590763740898802;1.079693393870046;0.9999980694738231;9.999955825866358;0.4167670071342009;-0.43522900192422126;-0.4352290011368262;0.386005182757094;-0.455710000623764;0.5972271166413523;0.9999943410201616
87.078118;1.090765342896421;0.4166747394480543;0.38200064066027495;-0.5007455229534734;-0.4590763740943081;1.079693520376063;0.9999983118352033;9.999954318347779;0.4167670402651646;-0.4352290018947391;-0.43522900112691854;0.38600505886572223;-0.4557100006173183;0.5972270534368649;0.9999942773959094
87.088118;1.0907654391160106;0.4166747572062735;0.3820007225106518;-0.5007455229432277;-0.45907637409540414;1.0796936519577898;0.9999985486483166;9.999952875048386;0.41676707463539964;-0.43522900186464625;-0.43522900111678126;0.3860049335993449;-0.45571000061109096;0.5972269879940076;0.9999942133708919
87.098118;1.0907655457240921;0.41667477164893063;0.3820008046390425;-0.5007455229337943;-0.45907637409323065;1.079693788279495;0.9999987797720459;9.999951495188464;0.4167671102064516;-0.43522900183415786;-0.4352290011064748;0.3860048070382641;-0.4557100006051401;0.5972269204173934;0.9999941490936612
87.108118;1.0907656629448277;0.416674782669374;0.3820008870279526;-0.500745522925159;-0.45907637408785773;1.079693928960994;0.9999990051408941;9.999950178846333;0.4167671469827611;-0.4352290018034505;-0.4352290010960826;0.38600467930078924;-0.4557100005995772;0.5972268507764861;0.9999940848327354
87.118118;1.0907657908411292;0.4166747901549304;0.3820009696952943;-0.5007455229172861;-0.4590763740793846;1.0796940735950293;0.9999992247226506;9.999948926339203;0.4167671849812595;-0.43522900177269924;-0.43522900108570545;0.3860045505415763;-0.45571000059456607;0.597226779026213;0.9999940210825239
87.128118;1.0907659293476033;0.41667479396600715;0.38200105268257245;-0.5007455229101135;-0.45907637406793894;1.0796942217816354;0.9999994384719725;9.999947738301653;0.41676722420190837;-0.4352290017420921;-0.4352290010754725;0.3860044209697176;-0.4557100005902966;0.5972267049699416;0.9999939585651898
87.138118;1.0907660782407163;0.4166747939162677;0.38200113600993096;-0.5007455229035338;-0.4590763740536567;1.079694373224064;0.9999996463379144;9.999946615990854;0.4167672646187896;-0.4352290017118151;-0.4352290010655477;0.38600429084391275;-0.45571000058695305;0.5972266283058683;0.9999938981508404
87.148118;1.090766237118313;0.4166747897751018;0.38200121965010786;-0.5007455228974097;-0.45907637403668367;1.0796945277265504;0.9999998482748044;9.999945560717979;0.4167673061857748;-0.4352290016820244;-0.4352290010560996;0.3860041604389789;-0.4557100005846963;0.5972265487230913;0.9999938407734573
87.158118;1.0907664054392827;0.41667478128764823;0.38200130354736705;-0.5007455228916182;-0.4590763740172011;1.0796946850894553;1.0000000442574684;9.99994457338271;0.41676734883679595;-0.43522900165284545;-0.43522900104725815;0.3860040300263661;-0.4557100005836593;0.5972264659666272;0.999993787345625
87.168118;1.0907665825841704;0.4166747682119295;0.38200138765086866;-0.5007455228860688;-0.4590763739954198;1.0796948450992674;1.0000002343313052;9.999943654799093;0.41676739248217504;-0.4352290016244038;-0.4352290010390959;0.3860038998763368;-0.45571000058394123;0.5972263798219445;0.9999937387283603
87.178118;1.090766767891731;0.41667475036578044;0.38200147193015865;-0.5007455228806853;-0.45907637397153744;1.0796950076280623;1.0000004186297975;9.99994280555473;0.41676743700121743;-0.43522900159684386;-0.43522900103164436;0.38600377024310994;-0.45571000058560557;0.5972262901011111;0.9999936957603829
87.188118;1.0907669606513177;0.416674727659475;0.382001556359938;-0.5007455228753873;-0.45907637394571915;1.0796951726664257;1.0000005973689914;9.9999420255331;0.41676748225619825;-0.4352290015703152;-0.4352290010249161;0.3860036413383448;-0.4557100005886941;0.5972261966775937;0.9999936592724475
87.198118;1.0907671600473703;0.4166747000910407;0.38200164087551625;-0.5007455228700957;-0.45907637391811235;1.0796953402346623;1.0000007708812677;9.999941314044642;0.4167675281386505;-0.43522900154494976;-0.4352290010189102;0.3860035133284934;-0.4557100005932556;0.5972260995116514;0.9999936300758058
87.208118;1.090767365120999;0.4166746677167134;0.38200172534877574;-0.5007455228647416;-0.45907637388885086;1.0796955102771404;1.0000009396154945;9.999940669884037;0.4167675745798448;-0.43522900152085164;-0.4352290010136043;0.3860033863544161;-0.4557100005993469;0.5972259986741631;0.9999936089340596
87.218118;1.0907675748038774;0.41667463063438986;0.3820018096138528;-0.5007455228592609;-0.45907637385804706;1.079695682608436;1.0000011040585186;9.999940091175102;0.4167676215109085;-0.4352290014981022;-0.4352290010089526;0.386003260551822;-0.4557100006069932;0.5972258943774852;0.9999935965411909
87.228118;1.0907677879435147;0.41667458898929277;0.3820018934936457;-0.5007455228535864;-0.4590763738257999;1.079695856911324;1.0000012646626657;9.999939575603467;0.4167676688419397;-0.4352290014767839;-0.43522900100490486;0.3860031360620486;-0.455710000616166;0.5972257869543721;0.9999935935336465
87.238118;1.090768003300844;0.41667454299345824;0.3820019768138797;-0.5007455228476412;-0.4590763737922167;1.0796960327664116;1.000001421819896;9.999939120818917;0.41676771646559885;-0.43522900145701077;-0.4352290010014272;0.386003013043286;-0.45571000062679917;0.5972256768068367;0.9999936004995019
87.248118;1.0907682196447055;0.41667449293355335;0.38200205943480076;-0.500745522841318;-0.45907637375742466;1.079696209670412;1.0000015758334815;9.999938724757005;0.41676776426450246;-0.435229001438931;-0.43522900099849526;0.3860028916842937;-0.4557100006388038;0.5972255643915505;0.9999936179571471
87.258118;1.0907684359032843;0.4166744391302217;0.3820021412844451;-0.5007455228344717;-0.4590763737215685;1.0796963870286942;1.0000017268512227;9.999938385583045;0.4167678121399722;-0.43522900142269744;-0.43522900099606326;0.3860027721906064;-0.45571000065208117;0.5972254502055778;0.9999936463683552
87.268118;1.0907686512229091;0.4166743818930013;0.38200222236470344;-0.5007455228269364;-0.45907637368480336;1.0796965641170402;1.0000018747922124;9.999938101342762;0.4167678600454156;-0.4352290014084353;-0.43522900099405437;0.386002654748603;-0.4557100006665419;0.5972253347461675;0.999993686215791
87.278118;1.0907688649647085;0.4166743215394461;0.3820023027311762;-0.5007455228185381;-0.4590763736472797;1.0796967400644888;1.0000020193609478;9.999937869876783;0.4167679079849884;-0.4352290013962354;-0.43522900099239265;0.3860025395051593;-0.4557100006821069;0.5972252185132311;0.999993738042335
87.288118;1.0907690766476117;0.4166742584412402;0.3820023824489523;-0.5007455228091011;-0.45907637360912085;1.0796969139765906;1.0000021601831321;9.999937689026032;0.4167679559736389;-0.4352290013861708;-0.4352290009910416;0.3860024265700914;-0.4557100006986919;0.5972251020427445;0.9999938023989628
87.298118;1.0907692857811773;0.41667419302727365;0.3820024615354559;-0.5007455227984762;-0.45907637357040015;1.0796970850981378;1.0000022969295832;9.999937557059624;0.4167680039906364;-0.43522900137830783;-0.4352290009900112;0.3860023160360237;-0.45571000071619694;0.597224985905596;0.9999938797807618
87.308118;1.0907694917578457;0.4166741257394595;0.3820025399481304;-0.5007455227865621;-0.45907637353112873;1.0796972528094761;1.0000024293367094;9.999937472999532;0.4167680519714043;-0.4352290013726917;-0.4352290009893263;0.3860022080086405;-0.45571000073450574;0.5972248706764102;0.9999939705891976
87.318118;1.09076969393282;0.41667405698563464;0.3820026176426756;-0.5007455227732965;-0.45907637349126934;1.0796974165307494;1.000002557213855;9.999937436237959;0.4167680998357766;-0.4352290013693274;-0.43522900098899076;0.3860021026278351;-0.4557100007534948;0.5972247568770002;0.9999940751152318
87.328118;1.0907698917130972;0.416673987120974;0.38200269462671776;-0.500745522758648;-0.45907637345076274;1.0796975756902276;1.0000026804504385;9.999937445755291;0.416768147498941;-0.43522900136818243;-0.43522900098898204;0.3860020000524095;-0.4557100007730568;0.5972246449214206;0.9999941935794988
87.338118;1.0907700845472201;0.41667391644191837;0.38200277095433777;-0.5007455227426416;-0.4590763734095366;1.0796977297606518;1.000002798961645;9.999937499669505;0.4167681948595135;-0.43522900136919324;-0.43522900098926853;0.3860019004166999;-0.4557100007931112;0.5972245351206614;0.9999943261737823
87.348118;1.0907702719167334;0.4166738451747033;0.3820028467026396;-0.500745522725381;-0.45907637336750295;1.0796978783156033;1.0000029126649699;9.999937595131128;0.4167682418138481;-0.4352290013722557;-0.43522900098981676;0.38600180381117344;-0.45571000081358204;0.5972244277615195;0.9999944730222635
87.358118;1.090770453357573;0.416673773479931;0.38200292196766206;-0.5007455227070233;-0.459076373324569;1.0796980210684206;1.0000030215536193;9.999937728439658;0.41676828829121354;-0.4352290013772231;-0.43522900099059403;0.3860017102992712;-0.4557100008343727;0.5972243232047288;0.9999946341536661
87.368118;1.0907706284735912;0.4166737014858994;0.3820029968625107;-0.5007455226877192;-0.4590763732806614;1.0796981578854186;1.0000031257722477;9.999937895202374;0.4167683342582482;-0.4352290013839146;-0.435229000991577;0.38600161993960186;-0.4557100008553811;0.5972242219060773;0.9999948095451451
87.378118;1.0907707969517852;0.41667362932769075;0.3820030715002228;-0.5007455226675679;-0.4590763732357376;1.0796982887681237;1.0000032256415239;9.99993809011413;0.41676837969766295;-0.43522900139212256;-0.43522900099275125;0.38600153279646954;-0.45571000087653657;0.597224124344797;0.9999949991459897
87.388118;1.0907709585579726;0.4166735571798774;0.38200314597154494;-0.5007455226466273;-0.45907637318978617;1.0796984137913996;1.0000033216562205;9.999938306762392;0.41676842460423014;-0.435229001401621;-0.43522900099408807;0.3860014489418396;-0.4557100008977984;0.5972240309272232;0.9999952028700293
87.398118;1.090771113104031;0.41667348527590187;0.38200322033005674;-0.5007455226249403;-0.4590763731428388;1.0796985330275657;1.0000034144172885;9.999938537950404;0.4167684689873071;-0.4352290014121671;-0.4352290009955272;0.38600136846440436;-0.45571000091911107;0.5972239419149905;0.999995420631606
87.408118;1.090771260425194;0.4166734138938242;0.38200329458674764;-0.5007455226025467;-0.45907637309497784;1.079698646519419;1.0000035044755018;9.999938776096387;0.4167685128548087;-0.43522900142351256;-0.43522900099699185;0.3860012914803316;-0.45571000094038366;0.5972238574111634;0.9999956523806294
87.418118;1.0907714003801985;0.4166733433021025;0.3820033687162075;-0.5007455225794906;-0.4590763730463182;1.0796987542825536;1.0000035922276913;9.999939013806308;0.4167685562142279;-0.4352290014354388;-0.43522900099841527;0.3860012181216679;-0.45571000096151676;0.5972237774236412;0.9999958980276431
87.428118;1.0907715328814886;0.4166732736960041;0.382003442668704;-0.5007455225558175;-0.4590763729969751;1.079698856261636;1.000003677946005;9.999939245110284;0.4167685991136229;-0.4352290014477682;-0.4352290009997379;0.3860011485158862;-0.45571000098243025;0.5972237019488977;0.9999961573075554
87.438118;1.090771657925038;0.4166732051749645;0.3820035163666764;-0.5007455225315584;-0.4590763729470345;1.0796989522902005;1.0000037618267743;9.999939466462287;0.41676864168067257;-0.43522900146033955;-0.4352290010008746;0.3860010827902569;-0.4557100010030689;0.5972236309812341;0.9999964297452866
87.448118;1.0907717755608746;0.4166731377612851;0.38200358967572795;-0.500745522506722;-0.45907637289653735;1.0796990421152333;1.0000038440256849;9.999939676281105;0.416768684126209;-0.4352290014729857;-0.43522900100170103;0.38600102109346174;-0.45571000102341136;0.5972235644705478;0.9999967147295401
87.458118;1.0907718858529565;0.416673071424469;0.38200366238197525;-0.5007455224813158;-0.4590763728454906;1.079699125409138;1.000003924700695;9.99993987354764;0.4167687267226;-0.4352290014855277;-0.4352290010020787;0.38600096360176334;-0.45571000104347115;0.5972235023500764;0.9999970115570708
87.468118;1.0907719889166287;0.41667300610253144;0.3820037342134536;-0.5007455224553641;-0.45907637279388436;1.079699201744043;1.0000040039790101;9.999940057116937;0.41676876977722893;-0.4352290014977948;-0.4352290010018843;0.38600091050529367;-0.45571000106326254;0.5972234446328047;0.999997319410556
87.478118;1.0907720849786324;0.4166729417186311;0.38200380488611774;-0.5007455224288981;-0.4590763727416974;1.0796992706313466;1.0000040818985547;9.999940226411873;0.41676881359271;-0.4352290015096567;-0.4352290010010021;0.38600086199074884;-0.45571000108278215;0.5972233914389549;0.9999976373570647
87.488118;1.0907721743430294;0.41667287818629284;0.3820038741288503;-0.5007455224019445;-0.4590763726888967;1.0796993316164658;1.0000041584621888;9.999940382401965;0.41676885841025507;-0.4352290015210185;-0.43522900099930006;0.3860008182249109;-0.45571000110203597;0.5972233429203206;0.9999979644235574
87.498118;1.0907722572999135;0.41667281539702816;0.3820039416802422;-0.500745522374535;-0.45907637263543094;1.07969938430338;1.000004233699595;9.999940527512381;0.4167689043880449;-0.4352290015317956;-0.4352290009966314;0.3860007793427263;-0.4557100011210526;0.5972232991843242;0.9999982996829914
87.508118;1.090772334107137;0.4166727532018647;0.38200400728575523;-0.5007455223467081;-0.45907637258120926;1.0796994283160042;1.0000043076184313;9.999940664548383;0.4167689516330257;-0.43522900154191724;-0.4352290009928446;0.38600074545359536;-0.4557100011398569;0.5972232602755716;0.9999986422674755
87.518118;1.0907724050175431;0.41667269142261465;0.3820040707213758;-0.5007455223185014;-0.45907637252609573;1.0796994632767485;1.000004380171634;9.999940795890613;0.41676900021195284;-0.43522900155134653;-0.4352290009877893;0.38600071665611624;-0.4557100011584535;0.5972232261979946;0.9999989913324983
87.528118;1.0907724702473423;0.41667262988186926;0.38200413182525456;-0.5007455222899544;-0.4590763724699321;1.079699488822541;1.0000044513210875;9.999940923407589;0.41676905010943727;-0.43522900156008393;-0.4352290009813318;0.38600069303657963;-0.4557100011768346;0.5972231969445527;0.9999993460503613
87.538118;1.090772529922511;0.4166725684037516;0.3820041904992823;-0.5007455222611175;-0.4590763724125544;1.079699504642167;1.0000045211144242;9.999941048413474;0.41676910121084604;-0.4352290015681499;-0.435229000973363;0.38600067465174415;-0.45571000119497884;0.5972231725129232;0.9999997056683556
87.548118;1.0907725840628943;0.4166725067934913;0.3820042466818381;-0.5007455222320623;-0.45907637235379717;1.0796995104855713;1.000004589708418;9.999941171952777;0.41676915335704934;-0.435229001575567;-0.43522900096379397;0.38600066152056434;-0.4557100012128491;0.5972231528961629;1.000000069566365
87.558118;1.090772632607348;0.41667244483407107;0.3820043003319382;-0.5007455222028848;-0.4590763722934948;1.0796995061474306;1.000004657337893;9.999941295745359;0.4167692064131258;-0.4352290015823625;-0.4352290009525559;0.3860006536521704;-0.45571000123040517;0.5972231380394175;1.0000004372353735
87.568118;1.09077267545752;0.4166723822986116;0.38200435144915124;-0.5007455221737002;-0.45907637223148157;1.0796994914974567;1.00000472428686;9.999941422730616;0.4167692602926685;-0.43522900158858135;-0.43522900093961336;0.3860006510765062;-0.4557100012476101;0.5972231278035599;1.0000008082243528
87.578118;1.0907727124630435;0.4166723189615698;0.3820044000912508;-0.5007455221446522;-0.4590763721676048;1.0796994665530941;1.0000047908901302;9.999941557167961;0.4167693149384462;-0.4352290015942802;-0.4352290009249644;0.38600065381710097;-0.45571000126443506;0.5972231219793424;1.0000011821172778
87.588118;1.0907727433511913;0.4166722546214215;0.38200444635131453;-0.5007455221159358;-0.45907637210175073;1.079699431498278;1.0000048575296254;9.999941704959573;0.4167693702901088;-0.43522900159951844;-0.43522900090860767;0.3860006618377726;-0.45571000128088074;0.5972231203347913;1.0000015584909894
87.598118;1.090772767737711;0.4166721891456142;0.3820044903184711;-0.5007455220877898;-0.4590763720338552;1.0796993866047635;1.0000049246312546;9.999941873553944;0.4167694262725658;-0.4352290016043655;-0.4352290008905165;0.3860006750167842;-0.4557100012969962;0.5972231226709156;1.000001936843856
