time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.608118;1.09077278528924;0.4166721225088247;0.38200453205679014;-0.5007455220604601;-0.45907637196389844;1.079699332129865;1.0000049926694041;9.999942071103684;0.41676948280784604;-0.4352290016088918;-0.4352290008706565;0.38600069315413316;-0.4557100013128673;0.5972231288638168;1.0000023165840157
87.618118;1.0907727959202185;0.4166720547866953;0.38200457160324847;-0.5007455220341686;-0.4590763718919106;1.079699268273924;1.0000050621613632;9.999942305713656;0.41676953982562875;-0.435229001613144;-0.4352290008490148;0.3860007160244533;-0.45571000132859407;0.5972231388638962;1.0000026971170148
87.628118;1.0907727998392147;0.41667198610165623;0.3820046089773976;-0.5007455220091047;-0.45907637181799626;1.0796991951840578;1.0000051336377236;9.999942585479955;0.4167695972621932;-0.4352290016171577;-0.4352290008256045;0.3860007434519474;-0.4557100013442791;0.5972231526619767;1.0000030779613873
87.638118;1.0907727974558317;0.4166719165643323;0.3820046441834673;-0.5007455219854472;-0.45907637174235094;1.0796991129467557;1.000005207575651;9.999942918960924;0.41676965504744556;-0.4352290016209951;-0.43522900080045446;0.3860007753479427;-0.45571000136;0.5972231702551083;1.0000034587777817
87.648118;1.09077278935913;0.41667184624680204;0.38200467717320474;-0.500745521963378;-0.4590763716652423;1.0796990215902886;1.000005284365159;9.999943315220728;0.41676971307562144;-0.43522900162475125;-0.4352290007736211;0.38600081169923006;-0.45571000137578527;0.5972231916158959;1.000003839330746
87.658118;1.0907727763637456;0.41667177517811593;0.3820047078027844;-0.5007455219430585;-0.4590763715869701;1.079698921170514;1.0000053643385192;9.999943783145731;0.4167697711795227;-0.4352290016285385;-0.43522900074521936;0.3860008525226969;-0.45571000139163864;0.5972232166816472;1.0000042194920702
87.668118;1.090772759434645;0.4166717033550507;0.3820047358538748;-0.500745521924606;-0.45907637150783337;1.0796988119059525;1.0000054477762055;9.999944330191555;0.4167698291514481;-0.435229001632489;-0.4352290007154268;0.3860008978089385;-0.4557100014075765;0.597223245369388;1.000004599263759
87.678118;1.09077273955895;0.4166716307708393;0.38200476111357184;-0.5007455219080981;-0.45907637142810265;1.0796986942135356;1.0000055348888084;9.999944961386058;0.41676988680645866;-0.435229001636761;-0.43522900068446074;0.38600094748539004;-0.455710001423615;0.5972232775832294;1.0000049787433478
87.688118;1.0907727177000188;0.4166715574416064;0.38200478344928274;-0.5007455218935803;-0.459076371348009;1.0796985685925409;1.0000056258247185;9.999945679493957;0.41676994401811956;-0.4352290016415201;-0.43522900065257003;0.3860010014001026;-0.45571000143971646;0.5972233132138537;1.0000053580194874
87.698118;1.090772694776316;0.41667148340380245;0.38200480282560534;-0.5007455218810749;-0.4590763712677694;1.0796984355199182;1.0000057206630961;9.999946485902232;0.41677000069485903;-0.4352290016469199;-0.4352290006200387;0.38600105932508677;-0.45571000145576307;0.5972233521297954;1.0000057370759603
87.708118;1.0907726716018675;0.4166714086916076;0.38200481926270835;-0.5007455218706054;-0.4590763711875983;1.0796982954962935;1.0000058193647743;9.999947381000405;0.4167700567459694;-0.4352290016530932;-0.4352290005871691;0.38600112099813566;-0.45571000147159557;0.5972233941504829;1.0000061158247249
87.718118;1.0907726488180616;0.4166713333323087;0.38200483278180164;-0.5007455218621902;-0.4590763711076653;1.079698149167118;1.000005921732582;9.999948363625231;0.4167701120819177;-0.43522900166013906;-0.43522900055425134;0.3860011861816183;-0.455710001487069;0.5972234390423108;1.0000064942185962
87.728118;1.090772626899403;0.41667125736841737;0.38200484337836826;-0.5007455218558163;-0.4590763710280671;1.0796979974013714;1.0000060274095355;9.999949430839889;0.41677016663433114;-0.4352290016680924;-0.43522900052154745;0.3860012546804415;-0.4557100015020795;0.5972234865522389;1.000006872295598
87.738118;1.0907726062254677;0.41667118088005684;0.38200485103150605;-0.5007455218514459;-0.4590763709488527;1.079697841282022;1.0000061359081527;9.999950578979478;0.4167702203629715;-0.4352290016769077;-0.4352290004892954;0.3860013263137925;-0.45571000151657354;0.5972235364290404;1.0000072501665012
87.748118;1.0907725871445482;0.416671103985841;0.38200485573533177;-0.5007455218490408;-0.45907637087006353;1.0796976820303774;1.0000062466520316;9.999951804475453;0.41677027324447785;-0.43522900168648787;-0.4352290004577087;0.38600140089285806;-0.4557100015305697;0.5972235884137201;1.000007627991304
87.758118;1.0907725700316266;0.4166710268278389;0.3820048575264576;-0.5007455218485641;-0.45907637079176145;1.0796975209128186;1.0000063589701658;9.999953103244502;0.4167703252499165;-0.43522900169672313;-0.4352290004269522;0.38600147822385694;-0.45571000154418084;0.5972236422488483;1.0000080059033902
87.768118;1.0907725552941618;0.4166709495653173;0.38200485646227667;-0.5007455218499776;-0.4590763707140329;1.0796973591403114;1.0000064720733841;9.999954469443784;0.4167703763349102;-0.43522900170750095;-0.43522900039712165;0.38600155811220155;-0.4557100015575832;0.5972236977268138;1.0000083839023963
87.778118;1.0907725432669286;0.41667087238087785;0.38200485256414213;-0.5007455218532415;-0.45907637063697976;1.0796971977988181;1.0000065851279853;9.99995589485507;0.4167704264618608;-0.4352290017186896;-0.43522900036825213;0.386001640361827;-0.45571000157094405;0.5972237546985839;1.0000087617944482
87.788118;1.0907725341195906;0.4166707954738571;0.38200484581088406;-0.5007455218583123;-0.45907637056071543;1.0796970378468838;1.0000066973657677;9.999957369481022;0.4167704756126273;-0.4352290017301101;-0.4352290003403493;0.38600172477500505;-0.4557100015843891;0.597223813011639;1.000009139202716
87.798118;1.0907725279037475;0.4166707190259656;0.3820048361811918;-0.5007455218651369;-0.45907637048535327;1.0796968801337827;1.0000068081174636;9.999958882509366;0.4167705237694526;-0.435229001741522;-0.43522900031341777;0.38600181115156035;-0.45571000159801917;0.5972238724607076;1.0000095156239255
87.808118;1.090772524623245;0.4166706431644984;0.38200482367604904;-0.5007455218736455;-0.4590763704109776;1.0796967254121725;1.000006916825886;9.999960422529902;0.4167705709024821;-0.43522900175265306;-0.4352290002874759;0.3860018992925506;-0.4557100016119145;0.5972239327906115;1.000009890484073
87.818118;1.0907725241944959;0.41667056796748264;0.38200480830625605;-0.500745521883747;-0.45907637033762677;1.0796965743859437;1.0000070230624638;9.999961977320106;0.4167706169726737;-0.4352290017632398;-0.4352290002625626;0.38600198901345484;-0.45571000162612374;0.5972239937090733;1.0000102631461947
87.828118;1.090772526424263;0.4166704935143605;0.38200479006374777;-0.5007455218953372;-0.45907637026530873;1.0796964277678553;1.0000071265199426;9.999963534316338;0.4167706619393453;-0.43522900177302803;-0.4352290002387334;0.38600208015846166;-0.455710001640673;0.597224054896214;1.0000106328846448
87.838118;1.0907725310862555;0.41667041993133846;0.3820047689035209;-0.5007455219083246;-0.4590763701940198;1.0796962862624773;1.000007227017163;9.99996508208266;0.4167707057723117;-0.43522900178176366;-0.4352290002160486;0.3860021726000518;-0.45571000165558545;0.5972241160320837;1.0000109988895096
87.848118;1.0907725379629818;0.41667034738801295;0.38200474475103247;-0.5007455219226571;-0.4590763701237486;1.0796961505033023;1.000007324495771;9.999966611478849;0.416770748458625;-0.43522900178920715;-0.4352290001945538;0.38600226622788963;-0.45571000167088493;0.5972241768204175;1.0000113603394216
87.858118;1.0907725468348817;0.4166702760724029;0.3820047175112315;-0.5007455219383269;-0.4590763700544729;1.0796960210261275;1.0000074189505774;9.999968115277277;0.4167707899966401;-0.4352290017951428;-0.4352290001742469;0.38600236094390017;-0.4557100016865901;0.5972242369834081;1.0000117164981237
87.868118;1.0907725574946812;0.4166702061993799;0.3820046870648245;-0.5007455219553579;-0.459076369986155;1.0796958982472942;1.000007510325133;9.999969586858303;0.4167708303889987;-0.4352290017993769;-0.4352290001550619;0.38600245665969574;-0.4557100017027211;0.5972242962567186;1.0000120667707033
87.878118;1.0907725697862076;0.41667013803588954;0.3820046532839676;-0.5007455219737963;-0.45907636991873885;1.0796957823954167;1.0000075984840076;9.999971019582029;0.4167708696562104;-0.4352290018017489;-0.4352290001368917;0.3860025532783603;-0.455710001719318;0.5972243543945928;1.0000124107475463
87.888118;1.0907725836754016;0.4166700718906143;0.3820046160754848;-0.5007455219937023;-0.45907636985214767;1.0796956734809806;1.0000076833255005;9.999972407403966;0.41677090786536947;-0.4352290018021423;-0.43522900011961335;0.3860026506682824;-0.45571000173644877;0.5972244111666499;1.000012748257065
87.898118;1.090772599340866;0.41667000807533466;0.38200457539785776;-0.5007455220151449;-0.4590763697862891;1.0796955714026675;1.00000776493721;9.999973745704786;0.4167709451397663;-0.435229001800477;-0.4352290001030866;0.3860027486615728;-0.45571000175421;0.5972244663646696;1.000013079332923
87.908118;1.0907726171961634;0.41666994687131137;0.3820045312419609;-0.5007455220382024;-0.4590763697210808;1.0796954761168454;1.0000078436314754;9.999975031391683;0.41677098163212206;-0.4352290017966955;-0.43522900008715504;0.3860028470885866;-0.4557100017727425;0.5972245198356562;1.0000134040391433
87.918118;1.0907726377807672;0.41666988851392917;0.38200448363084316;-0.5007455220629413;-0.4590763696564718;1.0796953876991848;1.0000079198457896;9.999976262563592;0.41677101747525797;-0.4352290017907481;-0.4352290000716595;0.38600294582329286;-0.45571000179223425;0.5972245715223814;1.0000137223110779
87.928118;1.0907726615638502;0.41666983319212025;0.38200443264355677;-0.5007455220893788;-0.4590763695924246;1.0796953062461307;1.000007994021894;9.99997743827941;0.4167710527471672;-0.43522900178256996;-0.4352290000564442;0.38600304480700126;-0.45571000181288834;0.5972246214873792;1.0000140339486265
87.938118;1.0907726887978804;0.4166697810424755;0.38200437842498114;-0.5007455221174897;-0.4590763695288832;1.0796952317573698;1.0000080665334126;9.999978558634686;0.4167710874727735;-0.43522900177206697;-0.4352290000413681;0.38600314403954705;-0.45571000183488014;0.597224669889453;1.0000143386592537
87.948118;1.0907727195000316;0.41666973214126873;0.38200432117274724;-0.5007455221472411;-0.45907636946577424;1.0796951640886034;1.0000081376708505;9.999979624719725;0.41677112163610663;-0.4352290017591314;-0.43522900002633225;0.38600324354602855;-0.4557100018583299;0.5972247169294448;1.000014636091609
87.958118;1.0907727534951517;0.41666968651163055;0.3820042611141656;-0.5007455221785906;-0.4590763694030348;1.0796951028780613;1.0000082076577015;9.999980637803302;0.4167711551802558;-0.4352290017436622;-0.4352290000112919;0.3860033433422893;-0.455710001883312;0.5972247628421281;1.000014925881962
87.968118;1.0907727904675704;0.41666964412756236;0.3820041984930211;-0.5007455222114731;-0.4590763693406238;1.0796950474496727;1.0000082766623157;9.999981598553592;0.4167711880093422;-0.43522900172555923;-0.4352289999962295;0.3860034434244105;-0.4557100019098848;0.5972248079127689;1.0000152076638429
87.978118;1.0907728300067925;0.41666960490582045;0.38200413356991386;-0.5007455222458159;-0.459076369278512;1.0796949968630754;1.0000083448234915;9.999982507368061;0.41677122000951944;-0.4352290017047002;-0.4352289999811279;0.38600354377455653;-0.4557100019380907;0.5972248524395819;1.0000154810688566
87.988118;1.0907728715982783;0.41666956870587263;0.3820040666143473;-0.500745522281552;-0.45907636921668576;1.0796949501339175;1.0000084123061639;9.999983365169507;0.41677125107743956;-0.4352290016809324;-0.4352289999659775;0.3860036443538113;-0.4557100019679361;0.597224896683939;1.0000157457542946
87.998118;1.0907729146230785;0.41666953534555984;0.38200399789033;-0.5007455223186241;-0.4590763691551653;1.07969490642169;1.0000084793302189;9.999984173529393;0.4167712811381857;-0.4352290016540951;-0.43522899995078507;0.3860037450775998;-0.4557100019993804;0.5972249408631499;1.0000160013879424
88.008118;1.0907729584445063;0.416669504624677;0.38200392765604113;-0.5007455223570012;-0.459076369093991;1.0796948650492568;1.0000085461492598;9.9999849341092;0.4167713101733394;-0.4352290016240544;-0.4352289999355667;0.3860038457958355;-0.4557100020323129;0.5972249851729828;1.000016247603665
88.018118;1.0907730024830558;0.416669476353293;0.3820038561688812;-0.5007455223966861;-0.4590763690331759;1.079694825469575;1.0000086130248678;9.999985648316423;0.4167713382442755;-0.43522900159072697;-0.4352289999203551;0.38600394631006424;-0.455710002066527;0.5972250298318333;1.0000164839951908
88.028118;1.090773046212005;0.416669450387295;0.3820037836874808;-0.5007455224376918;-0.4590763689726929;1.0796947872815699;1.0000086801628165;9.999986317402632;0.4167713654551599;-0.43522900155407224;-0.4352289999052186;0.3860040464440855;-0.4557100021017391;0.5972250750974312;1.0000167101254112
88.038118;1.090773089123112;0.41666942663542883;0.38200371048109233;-0.5007455224800074;-0.4590763689125128;1.079694750193473;1.000008747605504;9.999986942636806;0.4167713918933245;-0.4352290015140523;-0.43522899989026115;0.38600414610893063;-0.4557100021376462;0.5972251212122839;1.0000169255379914
88.048118;1.0907731306939166;0.4166694050228375;0.38200363683949745;-0.5007455225235775;-0.45907636885262687;1.0796947139232882;1.000008815206714;9.999987525423261;0.416771417613276;-0.43522900147060534;-0.43522899987561053;0.3860042452775385;-0.455710002173965;0.597225168340939;1.0000171297811982
88.058118;1.0907731703712749;0.41666938548070254;0.3820035630649692;-0.5007455225683043;-0.45907636879304603;1.0796946781651982;1.0000088827057398;9.999988066984447;0.41677144264820154;-0.435229001423665;-0.4352289998614168;0.3860043438959651;-0.45571000221042407;0.5972252165567249;1.00001732241708
88.068118;1.090773207586155;0.4166693679767322;0.38200348944971263;-0.5007455226140808;-0.4590763687338065;1.0796946425947873;1.0000089498042721;9.999988567819727;0.4167714670229878;-0.4352290013731954;-0.43522899984785224;0.3860044418435385;-0.45571000224673563;0.5972252658520594;1.0000175030302174
88.078118;1.0907732418148368;0.4166693525361746;0.3820034162556035;-0.500745522660829;-0.4590763686749692;1.0796946068405233;1.0000090162104227;9.999989027931033;0.4167714907720399;-0.4352290013192014;-0.43522899983510777;0.3860045389739521;-0.45571000228259434;0.597225316147398;1.0000176712527076
88.088118;1.0907732726763855;0.4166693392508386;0.3820033436974619;-0.500745522708513;-0.4590763686165988;1.0796945704685283;1.0000090816592437;9.999989447570409;0.4167715139635894;-0.4352290012617095;-0.4352289998233836;0.3860046351692255;-0.455710002317705;0.5972253672965349;1.0000178267661795
88.098118;1.0907732999819753;0.41666932827946385;0.38200327193224354;-0.5007455227571295;-0.4590763685587475;1.079694532980046;1.0000091459357328;9.999989827354952;0.416771536724044;-0.43522900120074426;-0.4352289998128674;0.38600473036168415;-0.45571000235180975;0.5972254190688893;1.0000179692603244
88.108118;1.0907733236782906;0.41666931983007266;0.3820032010612042;-0.5007455228066922;-0.459076368501473;1.0796944938009223;1.0000092088841428;9.999990167648924;0.4167715592370669;-0.4352290011363365;-0.43522899980369933;0.386004824510767;-0.45571000238470405;0.5972254711292059;1.0000180983565972
88.118118;1.0907733437654228;0.4166693141226846;0.38200313113774853;-0.5007455228572182;-0.45907636844486194;1.0796944522898537;1.000009270358101;9.999990467977172;0.4167715817059547;-0.43522900106856427;-0.4352289997959474;0.3860049175510306;-0.4557100024162482;0.5972255230864715;1.0000182135511304
88.128118;1.0907733602860323;0.41666931133642143;0.38200306217843033;-0.5007455229087181;-0.4590763683890205;1.0796944077544062;1.0000093301697859;9.999990726961258;0.4167716043118081;-0.4352290009975875;-0.43522899978962326;0.3860050093605615;-0.45571000244637083;0.597225574570082;1.0000183142377739
88.138118;1.090773373311367;0.4166693115663379;0.38200299416996625;-0.5007455229611959;-0.4590763683340442;1.079694359511851;1.0000093881083896;9.999990942678844;0.41677162719489086;-0.43522900092366146;-0.4352289997847194;0.3860050997439697;-0.4557100024750561;0.5972256252232774;1.0000183997692684
88.148118;1.0907733828369859;0.416669314817243;0.3820029270642051;-0.5007455230146676;-0.4590763682800078;1.0796943070297578;1.0000094439522378;9.999991113031438;0.4167716504693554;-0.43522900084713384;-0.43522899978122576;0.38600518843581044;-0.45571000250231275;0.5972256746714085;1.0000184695104517
88.158118;1.0907733887137494;0.41666932103693216;0.38200286078027146;-0.500745523069176;-0.45907636822698306;1.0796942500132654;1.0000094974702534;9.999991235830304;0.4167716742576988;-0.43522900076841964;-0.43522899977913254;0.3860052751628427;-0.45571000252814586;0.5972257225649432;1.0000185229166834
88.168118;1.0907733907137167;0.41666933015928176;0.3820027952261218;-0.500745523124772;-0.45907636817505104;1.0796941883098763;1.0000095485277543;9.999991308637291;0.4167716986868133;-0.43522900068796067;-0.4352289997784295;0.3860053597037032;-0.45571000255255467;0.5972257686433183;1.0000185596095175
88.178118;1.0907733886234725;0.41666934212370776;0.3820027303213018;-0.5007455231814895;-0.45907636812429004;1.0796941217359284;1.0000095971634615;9.9999913287725;0.4167717238328953;-0.43522900060618663;-0.4352289997790897;0.38600544189796654;-0.4557100025755316;0.5972258127586015;1.00001857935303
88.188118;1.090773382284344;0.4166693568640643;0.38200266600431;-0.5007455232393486;-0.45907636807476876;1.0796940499944188;1.000009643492435;9.999991293869568;0.41677174968028907;-0.4352290005234741;-0.4352289997810552;0.38600552164175;-0.4557100025970575;0.5972258548644176;1.0000185819450222
88.198118;1.0907733716497536;0.4166693742851542;0.3820026022298596;-0.5007455232983735;-0.45907636802656604;1.0796939726754688;1.0000096876449722;9.999991202242766;0.4167717761211348;-0.43522900044010643;-0.43522899978423846;0.38600559886987595;-0.4557100026171052;0.5972258949644637;1.0000185671422812
88.208118;1.0907733568706737;0.41666939425086047;0.3820025389582108;-0.5007455233585887;-0.4590763679797913;1.079693889294449;1.000009729827299;9.999991052384976;0.41677180297419814;-0.4352290003562707;-0.4352289997885224;0.3860056735327362;-0.45571000263562367;0.5972259330605832;1.0000185346941948
88.218118;1.0907733382766092;0.41666941658141626;0.38200247615231714;-0.5007455234200108;-0.4590763679345777;1.0796937993816091;1.0000097703046265;9.999990842790941;0.41677183002279333;-0.4352290002720932;-0.43522899979376495;0.3860057455997657;-0.45571000265251776;0.5972259691681683;1.0000184844605708
88.228118;1.0907733162522253;0.4166694410497517;0.3820024138166808;-0.5007455234826617;-0.45907636789105716;1.0796937025781483;1.0000098093220382;9.999990572486595;0.4167718570597879;-0.4352290001876706;-0.4352289997998185;0.3860058150744583;-0.4557100026676799;0.5972260033680886;1.0000184165048032
88.238118;1.0907732911654473;0.4166694673809856;0.38200235205066124;-0.5007455235465822;-0.45907636784935923;1.0796935986935239;1.0000098471019074;9.999990240777604;0.4167718839091009;-0.43522900010308124;-0.4352289998065463;0.3860058819846464;-0.45571000268103945;0.5972260358028729;1.0000183311025703
88.248118;1.0907732633531873;0.4166694952524812;0.38200229106088507;-0.5007455236118212;-0.4590763678096335;1.079693487712805;1.0000098838212015;9.99998984625899;0.41677191042557554;-0.4352290000183927;-0.43522899981381175;0.38600594634391056;-0.4557100026925718;0.5972260666076142;1.0000182287488302
88.258118;1.0907732330750197;0.4166695242998586;0.38200223112604476;-0.500745523678416;-0.45907636777205063;1.0796933697512634;1.0000099195125671;9.999989386537681;0.41677193649078376;-0.4352289999336665;-0.4352289998214676;0.38600600813367836;-0.45571000270228823;0.5972260958680722;1.0000181102029064
88.268118;1.0907732004761947;0.41666955414434476;0.3820021725339025;-0.5007455237463952;-0.4590763677367842;1.0796932450012593;1.0000099540416538;9.999988858787017;0.4167719620002652;-0.43522899984895946;-0.43522899982936264;0.38600606732149423;-0.45571000271023604;0.5972261236344011;1.0000179764857893
88.278118;1.0907731656253805;0.4166695844224703;0.3820021155232664;-0.5007455238157952;-0.4590763677039911;1.0796931136956989;1.0000099872052615;9.999988260485477;0.4167719868340117;-0.435228999764327;-0.43522899983735247;0.38600612386225847;-0.45571000271649675;0.5972261499209313;1.0000178287935666
88.288118;1.0907731285638105;0.4166696147917174;0.3820020602676691;-0.5007455238866588;-0.4590763676737888;1.0796929760676812;1.0000100188627963;9.999987590410845;0.4167720108418321;-0.4352289996798244;-0.4352289998453211;0.38600617767322937;-0.45571000272116763;0.5972261746863978;1.000017668370575
88.298118;1.0907730893175163;0.41666964492755826;0.38200200689983266;-0.5007455239590322;-0.45907636764623905;1.0796928323131694;1.0000100490477206;9.999986849380186;0.4167720338669653;-0.43522899959550704;-0.43522899985321356;0.38600622863054734;-0.4557100027243483;0.5972261978368285;1.0000174963933204
88.308118;1.090773047948868;0.4166696745142565;0.3820019555288004;-0.5007455240329665;-0.45907636762136905;1.0796926825840742;1.0000100779946013;9.999986040066432;0.4167720557757988;-0.43522899951142147;-0.43522899986104907;0.38600627659845405;-0.45571000272614615;0.5972262192410067;1.000017313921621
88.318118;1.0907730046531856;0.416669703221699;0.3820019062346287;-0.5007455241085024;-0.4590763675992171;1.0796925269974995;1.0000101060454685;9.999985166705429;0.4167720764688123;-0.43522899942759846;-0.43522899986889585;0.3860063214522511;-0.45571000272668477;0.5972262387472326;1.000017121915802
88.328118;1.0907729597654374;0.4166697307035604;0.3820018590659815;-0.500745524185646;-0.45907636757985215;1.0796923656244295;1.0000101335140135;9.99998423500074;0.41677209587038533;-0.43522899934407155;-0.4352289998768356;0.3860063630821144;-0.4557100027261004;0.59722625622336;1.0000169212563152
88.338118;1.0907729136342752;0.4166697566413309;0.38200181403443517;-0.5007455242643689;-0.4590763675633595;1.0796921984880892;1.0000101606106382;9.99998325183321;0.4167721139035745;-0.4352289992609099;-0.43522899988494496;0.38600640139929376;-0.4557100027245213;0.5972262716168839;1.0000167127565047
88.348118;1.090772866510968;0.41666978081139183;0.38200177111079636;-0.5007455243446174;-0.459076367549833;1.079692025601934;1.000010187442785;9.999982225130186;0.4167721304680952;-0.43522899917822955;-0.4352289998932878;0.38600643634908427;-0.4557100027220368;0.5972262849928051;1.0000164971809269
88.358118;1.0907728185563708;0.4166698031207827;0.38200173023987033;-0.5007455244263094;-0.4590763675393564;1.0796918470058927;1.0000102140023701;9.999981163697646;0.4167721454364007;-0.4352289990961591;-0.4352289999019071;0.38600646792582055;-0.4557100027186691;0.5972262965132669;1.0000162752311295
88.368118;1.0907727698789589;0.41666982358777693;0.3820016913456577;-0.5007455245093416;-0.45907636753196196;1.0796916627935516;1.0000102401053552;9.999980076688175;0.4167721586798235;-0.4352289990147954;-0.43522899991081276;0.38600649617176763;-0.4557100027143742;0.5972263063863831;1.0000160475326352
88.378118;1.090772720550943;0.4166698423137842;0.3820016543087899;-0.5007455245936089;-0.45907636752762226;1.0796914731525944;1.0000102653693828;9.999978973240074;0.41677217010839557;-0.4352289989342083;-0.4352289999199778;0.3860065211541447;-0.4557100027090728;0.5972263148594886;1.0000158146845366
88.388118;1.0907726706843102;0.41666985946479346;0.38200161894478624;-0.5007455246790005;-0.4590763675262894;1.0796912784066035;1.0000102892426794;9.999977862258977;0.4167721796936722;-0.43522899885447885;-0.43522899992936004;0.38600654295616443;-0.45571000270266704;0.5972263222621433;1.0000155772952046
88.398118;1.0907726205633204;0.4166698752210387;0.38200158500859627;-0.5007455247653724;-0.4590763675279265;1.0796910790443612;1.0000103110573215;9.99997675208177;0.41677218747294614;-0.4352289987757185;-0.43522899993892844;0.3860065616726594;-0.45571000269503426;0.5972263290245152;1.0000153359938115
88.408118;1.090772570692961;0.41666988970369595;0.3820015522228207;-0.5007455248525363;-0.4590763675325087;1.0796908756880794;1.000010330105977;9.999975650569146;0.4167721935330503;-0.4352289986980623;-0.43522899994866143;0.38600657737686783;-0.45571000268603745;0.5972263356265032;1.0000150915197443
88.418118;1.0907725217126072;0.41666990295000716;0.38200152032772744;-0.5007455249402682;-0.4590763675400094;1.0796906689799053;1.0000103456418163;9.999974565301368;0.4167721979640073;-0.4352289986216545;-0.43522899995852504;0.3860065900896124;-0.4557100026755414;0.5972263425077108;1.0000148447800317
88.428118;1.090772474292878;0.4166699149506462;0.38200148912466336;-0.5007455250283156;-0.4590763675503921;1.0796904594810366;1.0000103568139722;9.999973502900055;0.4167722008064834;-0.43522899854663855;-0.43522899996845604;0.38600659978495294;-0.4557100026634105;0.5972263500082826;1.0000145967246936
88.438118;1.0907724290826664;0.4166699256849644;0.38200145846134925;-0.5007455251164025;-0.45907636756360365;1.0796902476491979;1.0000103627271957;9.999972468658513;0.41677220203881066;-0.43522899847314556;-0.43522899997836256;0.386006606419848;-0.4557100026495012;0.5972263583758846;1.0000143481585664
88.448118;1.090772386628534;0.41666993513278533;0.3820014281864916;-0.5007455252042428;-0.45907636757957604;1.0796900338558502;1.0000103626171508;9.999971467825699;0.41677220159976935;-0.43522899840127444;-0.4352289999881423;0.38600660995733516;-0.4557100026336691;0.5972263677919911;1.0000140996538938
88.458118;1.0907723473007802;0.41666994329855606;0.38200139813181094;-0.5007455252915493;-0.4590763675982414;1.0796898183805357;1.0000103559455324;9.999970506617599;0.41677219940563787;-0.4352289983310764;-0.4352289999976916;0.3860066103671182;-0.4557100026157979;0.5972263783758779;1.0000138516017565
88.468118;1.0907723114045915;0.416669950229375;0.38200136811781804;-0.5007455253780343;-0.4590763676195367;1.0796896014206705;1.0000103423489184;9.999969591259841;0.4167721953530564;-0.43522899826255684;-0.4352290000069031;0.3860066076283157;-0.4557100025958337;0.597226390192214;1.0000136043551433
88.478118;1.0907722793726058;0.4166699559823228;0.38200133797294683;-0.5007455254634238;-0.45907636764339993;1.0796893831789167;1.000010321552306;9.999968726901503;0.4167721893264042;-0.43522899819567845;-0.4352290000156695;0.38600660175536927;-0.4557100025737811;0.5972264032651425;1.0000133583727426
88.488118;1.0907722517562555;0.41666996058645966;0.3820013075531837;-0.5007455255474894;-0.4590763676697805;1.0796891639387962;1.0000102933322161;9.999967917854049;0.41677218122058474;-0.4352289981303589;-0.43522900002387893;0.3860065928214793;-0.4557100025496677;0.5972264175755289;1.0000131142777415
88.498118;1.0907722290845203;0.4166699640576107;0.3820012767342528;-0.5007455256300568;-0.4590763676986374;1.0796889440860005;1.0000102575113383;9.999967168257088;0.4167721709691102;-0.4352289980664777;-0.43522900003140813;0.3860065809641458;-0.45571000252353205;0.5972264330476865;1.0000128727681212
88.508118;1.0907722118001957;0.4166699664255686;0.38200124538712305;-0.5007455257109931;-0.45907636772990096;1.0796887241292532;1.000010213979597;9.999966482714497;0.41677215855176075;-0.4352289980038958;-0.4352290000381408;0.38600656637624897;-0.4557100024954298;0.5972264495519244;1.0000126344643931
88.518118;1.0907722002676132;0.41666996771934645;0.3820012133741687;-0.5007455257902037;-0.45907636776343397;1.0796885046994986;1.0000101627191353;9.999965866434628;0.4167721439706415;-0.4352289979424864;-0.43522900004398396;0.38600654927640954;-0.4557100024654212;0.5972264669315285;1.0000123998395354
88.528118;1.0907721947848752;0.4166699679265617;0.38200118056823734;-0.5007455258676266;-0.45907636779902333;1.0796882864955069;1.0000101037749372;9.999965324313328;0.4167721272323092;-0.43522899788217184;-0.43522900004886733;0.38600652988647116;-0.455710002433549;0.597226485024647;1.0000121691925845
88.538118;1.090772195603558;0.41666996697936837;0.382001146864934;-0.5007455259432025;-0.45907636783639905;1.0796880701625542;1.0000100371828218;9.999964860243589;0.416772108356868;-0.4352289978229307;-0.4352290000527526;0.38600650844873746;-0.455710002399833;0.5972265036866041;1.0000119426740766
88.548118;1.0907722029722378;0.4166699647911887;0.38200111218733596;-0.5007455260168466;-0.45907636787525885;1.0796878561613106;1.0000099629209602;9.999964477289677;0.4167720873615696;-0.4352289977647668;-0.4352290000556354;0.38600648524218445;-0.45571000236428777;0.597226522816978;1.0000117204372598
88.558118;1.0907722171509475;0.41666996130480743;0.38200107649808623;-0.5007455260884401;-0.4590763679152896;1.079687644756942;1.0000098809364397;9.999964177515434;0.4167720642159037;-0.4352289977076854;-0.43522900005751936;0.38600646055518467;-0.45571000232695663;0.5972265423446592;1.000011502769217
88.568118;1.0907722383412206;0.416669956495426;0.3820010398082153;-0.5007455261578467;-0.45907636795619705;1.0796874361226882;1.0000097912178152;9.999963961361551;0.416772038826938;-0.4352289976517047;-0.43522900005840975;0.38600643465339035;-0.45571000228794417;0.5972265621962284;1.0000112900883402
88.578118;1.0907722666128876;0.41666995034147297;0.3820010021753929;-0.500745526224937;-0.45907636799774476;1.0796872304158107;1.0000096938390317;9.999963827291982;0.4167720110552231;-0.43522899759687983;-0.4352290000583405;0.3860064077822873;-0.45571000224741504;0.5972265822969065;1.000011082870538
88.588118;1.0907723019709952;0.4166699428260292;0.38200096368631975;-0.500745526289612;-0.4590763680397719;1.0796870277474628;1.0000095889828389;9.999963771813261;0.4167719807375709;-0.43522899754330235;-0.43522900005739257;0.38600638018400335;-0.4557100022055637;0.5972266025680156;1.0000108815537825
88.598118;1.0907723445229045;0.4166699339575662;0.3820009244223283;-0.5007455263518161;-0.45907636808217706;1.079686828095871;1.0000094769735317;9.999963790466865;0.41677194771517795;-0.43522899749108507;-0.4352290000556888;0.38600635211022816;-0.45571000216259216;0.5972266229156422;1.0000106864930522
88.608118;1.0907723945386154;0.41666992374094236;0.38200088443952296;-0.5007455264115341;-0.45907636812489844;1.0796866312431872;1.000009358301005;9.999963879725772;0.4167719118668531;-0.43522899744035554;-0.43522900005337206;0.38600632383643396;-0.45571000211869983;0.5972266432555794;1.0000104980095548
88.618118;1.090772452345993;0.41666991212556664;0.3820008437881134;-0.5007455264687909;-0.4590763681679057;1.0796864367954448;1.0000092336262165;9.999964037747867;0.41677187313100583;-0.4352289973912457;-0.435229000050578;0.38600629566005223;-0.4557100020740753;0.5972266635520482;1.0000103164485716
88.628118;1.0907725181917896;0.41666989900592993;0.3820008025483502;-0.5007455265236469;-0.45907636821119463;1.0796862443064952;1.00000910372792;9.999964263318775;0.416771831486283;-0.4352289973438722;-0.43522900004742;0.38600626787300607;-0.45571000202889095;0.5972266838390857;1.0000101421413863
88.638118;1.090772592165008;0.41666988426187784;0.38200076083342616;-0.5007455265761696;-0.459076368254787;1.0796860534131199;1.0000089694071805;9.999964554674456;0.41677178691463634;-0.4352289972983095;-0.43522900004399523;0.3860062407402487;-0.4557100019832826;0.5972267042341474;1.0000099753044014
88.648118;1.0907726741866974;0.41666986778852544;0.3820007187522329;-0.5007455266263969;-0.45907636829872805;1.0796858638963915;1.0000088314772542;9.999964909372089;0.4167717394043002;-0.4352289972545611;-0.43522900004039894;0.3860062144927632;-0.4557100019373244;0.5972267249226916;1.0000098160213322
88.658118;1.0907727640251108;0.4166698494992568;0.3820006763859458;-0.5007455266743324;-0.4590763683430753;1.079685675692536;1.0000086908245116;9.999965325025695;0.4167716889792135;-0.4352289972125693;-0.43522900003672327;0.38600618931403796;-0.45571000189104777;0.5972267461013878;1.0000096643127823
88.668118;1.090772861269278;0.4166698293200568;0.38200063379507626;-0.500745526719963;-0.45907636838788995;1.079685488851801;1.0000085484018681;9.999965799849742;0.4167716357012105;-0.4352289971722504;-0.43522900003304604;0.3860061653255258;-0.4557100018444851;0.5972267679205292;1.0000095201380754
88.678118;1.0907729652763674;0.41666980720698765;0.38200059102201667;-0.5007455267632788;-0.45907636843323585;1.0796853034470466;1.0000084051539235;9.999966332425862;0.4167715796502742;-0.43522899713350854;-0.435229000029428;0.38600614259557575;-0.4557100017976848;0.5972267904583481;1.0000093833041244
88.688118;1.090773075192488;0.41666978317997466;0.38200054809297657;-0.5007455268042829;-0.4590763684791705;1.0796851195225945;1.000008261948287;9.999966921476023;0.4167715209188336;-0.4352289970962326;-0.43522900002591425;0.38600612117876376;-0.4557100017507043;0.5972268137199386;1.0000092533980989
88.698118;1.0907731900530209;0.4166697573331358;0.3820005050230225;-0.5007455268429911;-0.45907636852572736;1.0796849371423114;1.0000081195199912;9.999967565952133;0.4167714596165019;-0.43522899706029394;-0.4352290000225374;0.3860061011622645;-0.4557100017035923;0.5972268376588812;1.0000091298097495
88.708118;1.090773308873275;0.41666972980587924;0.3820004617968681;-0.5007455268794154;-0.4590763685729025;1.079684756485398;1.0000079784514335;9.999968264752075;0.4167713958890385;-0.4352289970255608;-0.4352290000193195;0.3860060826844677;-0.45571000165636566;0.5972268622152856;1.0000090118365381
88.718118;1.0907734306915742;0.41666970072965703;0.38200041834722903;-0.5007455269135572;-0.45907636862066303;1.0796845779010211;1.0000078392217084;9.999969016302666;0.4167713299507427;-0.43522899699192596;-0.4352290000162553;0.3860060659120376;-0.4557100016090136;0.5972268873311118;1.0000088988041953
88.728118;1.0907735546134099;0.4166696701839332;0.382000374565742;-0.5007455269454274;-0.45907636866896817;1.079684401857806;1.0000077022677567;9.99996981867358;0.41677126206979587;-0.43522899695931255;-0.4352290000132923;0.3860060510055955;-0.4557100015615243;0.597226912948357;1.0000087901407464
88.738118;1.0907736798947494;0.41666963820353325;0.3820003303289679;-0.500745526975052;-0.459076368717765;1.0796842288288053;1.0000075679962002;9.999970669873893;0.41677119251117967;-0.4352289969276453;-0.43522900001033876;0.3860060381115142;-0.4557100015139086;0.5972269390058249;1.000008685403206
88.748118;1.0907738060398124;0.4166696048327316;0.38200028551297716;-0.5007455270024503;-0.45907636876697305;1.0796840592088397;1.000007436746864;9.999971567654752;0.4167711215336642;-0.43522899689681827;-0.4352290000072939;0.38600602737716133;-0.45571000146621754;0.5972269654159871;1.00000858424024
88.758118;1.0907739328204773;0.41666957016484607;0.3820002399924171;-0.500745527027613;-0.45907636881649666;1.0796838932371233;1.0000073086855246;9.999972508656022;0.4167710494478663;-0.435228996866681;-0.4352290000040712;0.38600601895993336;-0.4557100014185495;0.5972269920590259;1.0000084863182452
88.768118;1.0907740601354903;0.41666953434416576;0.38200019363772797;-0.5007455270504975;-0.45907636886625575;1.0796837309275291;1.000007183681893;9.99997348792479;0.41677097663726725;-0.4352289968370417;-0.43522900000060716;0.38600601299865034;-0.45571000137104756;0.5972270188176766;1.0000083913173645
88.778118;1.0907741878192738;0.41666949755662425;0.3820001463198369;-0.5007455270710308;-0.4590763689161994;1.0796835721397249;1.0000070613621885;9.999974499852213;0.4167709035138363;-0.43522899680768223;-0.43522899999686776;0.3860060095724602;-0.455710001323889;0.5972270456006734;1.0000082990038288
88.788118;1.0907743155925789;0.4166694600105235;0.3820000979147379;-0.5007455270891259;-0.45907636896628684;1.0796834167722094;1.0000069413162609;9.99997553947471;0.4167708304780344;-0.4352289967783889;-0.4352289999928546;0.38600600871015917;-0.4557100012772575;0.5972270723281448;1.000008209262506
88.798118;1.0907744431504416;0.4166694219042256;0.38200004831693873;-0.5007455271046826;-0.4590763690164587;1.079683264907313;1.0000068232277466;9.999976602747578;0.41677075791151924;-0.43522899674898813;-0.43522899998860076;0.3860060104335651;-0.4557100012313087;0.5972270988975271;1.0000081220586643
88.808118;1.0907745702329938;0.4166693834025688;0.38199999746883256;-0.5007455271175687;-0.4590763690666349;1.0796831168146768;1.0000067068756324;9.99997768604281;0.41677068617054247;-0.435228996719357;-0.435228999984152;0.386006014775236;-0.45571000118615695;0.5972271251601338;1.000008037401759
88.818118;1.0907746966316516;0.41666934463464284;0.38199994537842125;-0.5007455271276285;-0.45907636911673066;1.079682972820887;1.0000065921203736;9.999978785540637;0.416770615560528;-0.43522899668940035;-0.43522899997954195;0.38600602176028087;-0.45571000114187993;0.5972271509383213;1.0000079553409764
88.828118;1.0907748221937485;0.4166693057171824;0.3819998921057991;-0.500745527134722;-0.4590763691666641;1.0796828331533344;1.000006478906971;9.999979896987549;0.4167705463141411;-0.4352289966590219;-0.4352289999747762;0.38600603136710465;-0.45571000109854454;0.5972271760693244;1.0000078759873374
88.838118;1.0907749468044672;0.4166692668074258;0.38199983773077156;-0.5007455271387431;-0.45907636921635064;1.0796826979248906;1.000006367217658;9.999981015778218;0.4167704786096746;-0.43522899662809966;-0.43522899996983133;0.38600604348954476;-0.4557100010562285;0.5972272004258801;1.0000077995497185
88.848118;1.0907750703072834;0.4166692281518315;0.38199978232203724;-0.5007455271396026;-0.4590763692656872;1.0796825672540427;1.0000062570240407;9.999982136892202;0.41677041260417613;-0.4352289965964739;-0.4352289999646625;0.3860060579396255;-0.4557100010150003;0.5972272239004254;1.0000077263245055
88.858118;1.0907751924308355;0.41666919007584763;0.3819997259184052;-0.5007455271372029;-0.4590763693145387;1.0796824413177148;1.0000061483591178;9.99998325508407;0.41677034844279814;-0.43522899656397507;-0.43522899995920844;0.38600607448752333;-0.45571000097490094;0.5972272463782003;1.0000076565813152
88.868118;1.0907753127758255;0.4166691529208442;0.38199966853816086;-0.5007455271314248;-0.4590763693627488;1.0796823202653452;1.0000060414022427;9.99998436570182;0.4167702862546728;-0.4352289965304771;-0.435228999953398;0.3860060928688215;-0.4557100009359571;0.5972272677124132;1.000007590444342
88.878118;1.0907754308546636;0.4166691169823122;0.38199961021246814;-0.5007455271221323;-0.4590763694101723;1.079682204129559;1.0000059364177314;9.999985465467393;0.41677022614929415;-0.4352289964959343;-0.43522899994715575;0.38600611275710656;-0.4557100008981846;0.5972272876952266;1.0000075279219192
88.888118;1.0907755461733877;0.41666908247452245;0.3819995510088377;-0.5007455271091801;-0.4590763694567022;1.0796820928344892;1.0000058336226685;9.999986552690187;0.41677016823116303;-0.43522899646036495;-0.435228999940398;0.3860061337896041;-0.45571000086155833;0.5972273060322669;1.0000074689906675
88.898118;1.0907756583147585;0.41666904952806016;0.3819994910515154;-0.5007455270924248;-0.45907636950226777;1.0796819863142002;1.0000057331306456;9.99998762718512;0.4167701126108907;-0.43522899642379104;-0.43522899993303044;0.3860061556400479;-0.45571000082598506;0.5972273223428637;1.0000074135855248
88.908118;1.0907757669759381;0.41666901822240743;0.38199943054124247;-0.5007455270717476;-0.4590763695468194;1.079681884693002;1.000005634995266;9.999988690189598;0.4167700593785993;-0.4352289963862014;-0.4352289999249586;0.3860061780504859;-0.45571000079131996;0.597227336186286;1.0000073615745662
88.918118;1.0907758719528222;0.41666898861878165;0.3819993697307455;-0.5007455270470585;-0.45907636959032083;1.0796817883630954;1.0000055393286769;9.999989743893543;0.4167700085924068;-0.43522899634756074;-0.43522899991609715;0.3860062008101841;-0.4557100007573998;0.5972273470900726;1.0000073127823015
88.928118;1.0907759730793838;0.4166689607579467;0.38199930887091793;-0.5007455270182785;-0.4590763696327548;1.0796816978915278;1.0000054464267918;9.99999079056261;0.4167699603032356;-0.43522899630783146;-0.43522899990636565;0.3860062237215864;-0.45571000072405565;0.5972273545585356;1.0000072669590594
88.938118;1.090776070170961;0.41666893464028454;0.3819992481817024;-0.5007455269853361;-0.45907636967413357;1.079681613939363;1.0000053567218006;9.999991831932242;0.41676991455179024;-0.43522899626699957;-0.43522899989567837;0.38600624657107296;-0.45571000069112316;0.5972273580622433;1.000007223690269
88.948118;1.0907761630097532;0.4166689102148113;0.3819991878338616;-0.5007455269481873;-0.4590763697144933;1.079681537256126;1.000005270559415;9.999992868997362;0.416769871336136;-0.43522899622509315;-0.43522899988394737;0.3860062691165652;-0.4557100006584599;0.5972273570284868;1.0000071823982337
88.958118;1.0907762513323598;0.416668887383236;0.3819991279287186;-0.5007455269068165;-0.4590763697538609;1.0796814686335685;1.0000051880927467;9.999993901959757;0.416769830615923;-0.4352289961821707;-0.43522899987110425;0.3860062910959317;-0.4557100006259552;0.5972273508599885;1.0000071424339037
88.968118;1.0907763347848418;0.41666886602976116;0.3819990685133099;-0.5007455268612231;-0.45907636979221805;1.0796814088667166;1.0000051093996676;9.99999493015618;0.4167697923586633;-0.43522899613828236;-0.43522899985712454;0.3860063122487786;-0.45571000059354067;0.5972273390023065;1.0000071031280735
88.978118;1.0907764128933135;0.41666884605499555;0.3819990096235418;-0.5007455268114246;-0.4590763698295126;1.0796813587571474;1.0000050345909828;9.999995952167607;0.41676975655611226;-0.4352289960934394;-0.43522899984204644;0.386006332355401;-0.4557100005611975;0.5972273210286675;1.0000070638424765
88.988118;1.0907764851272217;0.4166688273675833;0.3819989513024056;-0.500745526757483;-0.459076369865719;1.0796813190539323;1.0000049637864148;9.999996966682339;0.4167697231911383;-0.43522899604762455;-0.4352289998259673;0.38600635127867283;-0.4557100005289417;0.5972272966683749;1.0000070240478636
88.998118;1.090776550991168;0.41666880984894766;0.38199889357817757;-0.5007455266995108;-0.45907636990087064;1.0796812903625377;1.000004897061995;9.999997973737138;0.4167696922170405;-0.435228996000818;-0.43522899980901675;0.3860063689666427;-0.4557100004967952;0.5972272657702687;1.0000069833075973
89.008118;1.0907766100075036;0.4166687933373201;0.3819988364441474;-0.5007455266376502;-0.4590763699350316;1.079681273090917;1.0000048344114119;9.999998975182411;0.41676966356732276;-0.43522899595299847;-0.43522899979132457;0.3860063854116192;-0.4557100004647657;0.5972272282728246;1.0000069411897496
89.018118;1.0907766616300214;0.4166687776417196;0.3819987798750662;-0.5007455265720815;-0.4590763699682648;1.0796812674327474;1.0000047757257782;9.99999997393799;0.41676963716201343;-0.43522899590412245;-0.43522899977299556;0.3860064006111874;-0.45571000043283927;0.5972271842043289;1.0000068972297267
89.028118;1.0907767052413375;0.4166687625668518;0.381998723855465;-0.500745526503061;-0.4590763700006245;1.0796812733941963;1.000004720827171;10.000000973019233;0.4167696129129913;-0.4352289958541082;-0.43522899975410306;0.3860064145492724;-0.4557100004009805;0.5972271336612587;1.0000068509344733
89.038118;1.090776740248018;0.4166687479216792;0.3819986683829449;-0.5007455264309193;-0.45907637003214413;1.0796812908045081;1.0000046694995437;10.000001975132234;0.4167695907543314;-0.4352289958028381;-0.4352289997347065;0.38600642717735373;-0.45571000036914294;0.5972270767702573;1.000006801814998
89.048118;1.090776766142918;0.4166687335219893;0.381998613452814;-0.5007455263560184;-0.4590763700628147;1.0796813192805548;1.000004621482416;10.000002982177946;0.4167695706720446;-0.43522899575016544;-0.43522899971486595;0.38600643840864;-0.45571000033728337;0.5972270136994433;1.0000067494551241
89.058118;1.0907767825135701;0.4166687192132398;0.3819985590477478;-0.5007455262787184;-0.4590763700925914;1.0796813582043379;1.00000457648187;10.000003994757623;0.4167695526817283;-0.43522899569592;-0.4352289996946295;0.3860064481412373;-0.4557100003053678;0.5972269446951775;1.000006693526438
89.068118;1.0907767890602942;0.41666870489391084;0.3819985051368893;-0.5007455261993488;-0.4590763701214261;1.079681406752945;1.0000045342195183;10.000005012287366;0.41676953677729034;-0.43522899563992373;-0.43522899967401196;0.3860064562764234;-0.45571000027338526;0.5972268700814446;1.000006633739653
89.078118;1.0907767856004802;0.41666869051399735;0.38199845167905677;-0.5007455261181859;-0.4590763701492861;1.0796814639888783;1.0000044944943625;10.00000603316214;0.4167695229157406;-0.4352289955820167;-0.435228999652993;0.3860064627258684;-0.4557100002413693;0.5972267902363362;1.00000656983875
89.088118;1.090776772023582;0.4166686760546062;0.3819983986342599;-0.5007455260354641;-0.4590763701761509;1.0796815289650938;1.0000044572179823;10.000007054715498;0.41676951104068677;-0.43522899552208766;-0.4352289996315297;0.38600646743971945;-0.45571000020940844;0.5972267055807852;1.000006501635996
89.098118;1.0907767481877364;0.4166686615065644;0.381998345985566;-0.5007455259514091;-0.45907637020200176;1.0796816007817203;1.0000044223996696;10.000008073232483;0.4167695011020745;-0.43522899546008853;-0.4352289996095708;0.38600647043214237;-0.4557100001776465;0.5972266165852551;1.0000064290258872
89.108118;1.0907767138635798;0.4166686468684288;0.3819982937578368;-0.5007455258662569;-0.4590763702268121;1.079681678620546;1.0000043900867077;10.00000908430281;0.4167694930466586;-0.43522899539602466;-0.4352289995870666;0.3860064717539373;-0.4557100001462778;0.5972265237606134;1.000006351957456
89.118118;1.0907766688467138;0.41666863216950795;0.38199824201801397;-0.5007455257802591;-0.459076370250548;1.0796817617839822;1.0000043602973465;10.00001008373439;0.416769486781612;-0.4352289953299504;-0.4352289995639819;0.38600647143080774;-0.45571000011551827;0.5972264276146976;1.0000062703748425
89.128118;1.0907766131110113;0.41666861749429834;0.3819981908482276;-0.5007455256936962;-0.4590763702731787;1.0796818496588934;1.0000043330018973;10.00001106851598;0.4167694821514583;-0.4352289952619708;-0.4352289995403214;0.3860064694316406;-0.45571000008555546;0.5972263286253288;1.0000061842116446
89.138118;1.0907765468643429;0.41666860297461744;0.3819981403190085;-0.50074552560688;-0.4590763702946825;1.079681941580664;1.0000043081764378;10.00001203708567;0.4167694789682151;-0.43522899519222785;-0.43522899951614136;0.386006465677933;-0.45571000005651613;0.5972262272579828;1.0000060934713373
89.148118;1.0907764705432936;0.4166685887469422;0.38199809049826233;-0.5007455255201364;-0.4590763703150434;1.0796820367310893;1.000004285890304;10.000012988782869;0.4167694770572504;-0.4352289951208952;-0.4352289994915261;0.3860064600572814;-0.4557100000284803;0.5972261239888946;1.000005998272297
89.158118;1.0907763847834684;0.4166685749224509;0.38199804146441074;-0.5007455254337896;-0.4590763703342523;1.0796821342020786;1.0000042663350213;10.000013923310785;0.4167694762514225;-0.43522899504819423;-0.4352289994665594;0.38600645243735277;-0.4557100000015189;0.5972260193128857;1.0000058988050067
89.168118;1.090776290358457;0.41666856161454346;0.3819979933007722;-0.5007455253481566;-0.45907637035230936;1.0796822331583167;1.0000042497711596;10.000014841071053;0.41676947634988215;-0.4352289949744039;-0.43522899944132126;0.3860064426944134;-0.4557099999756963;0.5972259137501116;1.000005795304027
89.178118;1.0907761880924294;0.4166685489798743;0.38199794608574245;-0.5007455252635358;-0.4590763703692178;1.079682332942217;1.0000042364689352;10.000015743919459;0.41676947711096474;-0.43522899489985245;-0.4352289994159111;0.3860064307401317;-0.45570999995104433;0.5972258078219335;1.0000056881084778
89.188118;1.0907760788292358;0.4166685371991492;0.3819978998743081;-0.5007455251801798;-0.45907637038497423;1.0796824330968198;1.0000042266646587;10.000016635209171;0.4167694782824191;-0.43522899482489164;-0.4352289993904609;0.3860064165343138;-0.4557099999275739;0.5972257019632756;1.0000055777509549
