time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.198118;1.0907759634801266;0.41666852643079966;0.3819978546968677;-0.5007455250982789;-0.4590763703995532;1.079682533331206;1.0000042204900683;10.000017519171822;0.4167694796223474;-0.43522899474986654;-0.4352289993651024;0.38600640008911014;-0.4557099999053137;0.5972255964459933;1.0000054649489518
89.208118;1.0907758429973913;0.4166685168029073;0.3819978105917006;-0.5007455250179628;-0.4590763704128858;1.0796826334777796;1.0000042178839055;10.000018400592136;0.416769480906632;-0.4352289946751126;-0.43522899933993087;0.3860063814608669;-0.45570999988432154;0.5972254913879517;1.0000053504717474
89.218118;1.090775718272716;0.41666850843922953;0.38199776762860604;-0.5007455249393125;-0.4590763704248693;1.0796827334872645;1.0000042185703073;10.000019284603212;0.41676948194560226;-0.4352289946009652;-0.4352289993150119;0.3860063607321504;-0.45570999986466737;0.5972253867934559;1.0000052350044675
89.228118;1.090775590143317;0.4166685014927046;0.38199772589613756;-0.5007455248623859;-0.45907637043539856;1.0796828334057387;1.0000042221250427;10.00002017589732;0.4167694825961425;-0.4352289945277535;-0.4352289992904149;0.3860063380021029;-0.455709999846432;0.5972252825721014;1.0000051191175676
89.238118;1.0907754594740162;0.4166684961558913;0.3819976854649888;-0.5007455247872519;-0.45907637044437205;1.0796829333335003;1.0000042280172603;10.000021077939255;0.41676948274883685;-0.4352289944557858;-0.43522899926624176;0.38600631338783087;-0.4557099998297146;0.5972251785875603;1.0000050033057217
89.248118;1.0907753271471619;0.4166684926545393;0.3819976463710859;-0.5007455247140006;-0.45907637045168015;1.079683033425904;1.000004235608068;10.000021993133162;0.41676948232347477;-0.4352289943853359;-0.4352289992426432;0.3860062870212816;-0.4557099998146109;0.597225074760236;1.0000048880123604
89.258118;1.0907751939457848;0.4166684912493756;0.381997608640255;-0.5007455246427269;-0.45907637045721206;1.0796831339023767;1.000004244206505;10.000022923263488;0.41676948129330027;-0.43522899431663564;-0.4352289992198239;0.38600625903734104;-0.4557099998011746;0.5972249711328398;1.0000047736288142
89.268118;1.0907750604244533;0.4166684922088012;0.381997572310663;-0.5007455245735147;-0.45907637046087896;1.0796832349729089;1.0000042531734834;10.000023869200213;0.4167694796927128;-0.4352289942498734;-0.43522899919803104;0.3860062295677862;-0.4557099997894004;0.597224867841969;1.000004660482866
89.278118;1.090774926908675;0.4166684957604669;0.3819975374246464;-0.5007455245064262;-0.4590763704626245;1.0796833367065484;1.0000042619686706;10.0000248307275;0.4167694775877395;-0.4352289941852055;-0.43522899917753727;0.38600619874817876;-0.4557099997792352;0.5972247650740348;1.0000045487901765
89.288118;1.0907747936773429;0.4166685020935536;0.3819975040143195;-0.5007455244415021;-0.4590763704624272;1.0796834390182461;1.0000042701047367;10.000025807278334;0.4167694750522579;-0.43522899412276866;-0.4352289991586263;0.3860061667178796;-0.4557099997705896;0.5972246630647043;1.0000044385650062
89.298118;1.0907746611077;0.4166685113992257;0.38199747210556134;-0.5007455243787778;-0.4590763704603038;1.0796835418154227;1.0000042770955213;10.000026798910248;0.4167694721892416;-0.4352289940626702;-0.43522899914155744;0.3860061335948646;-0.45570999976332627;0.5972245621047428;1.0000043295931516
89.308118;1.0907745295643194;0.4166685238755622;0.3819974417371791;-0.5007455243182923;-0.4590763704563065;1.0796836451097376;1.0000042824447744;10.000027806736409;0.4167694691661061;-0.4352289940049717;-0.4352289991265185;0.38600609945245623;-0.4557099997572448;0.5972244625481935;1.0000042215394709
89.318118;1.0907743992049428;0.41666853967679307;0.38199741297101214;-0.5007455242600806;-0.4590763704505264;1.0796837489535096;1.0000042856510742;10.000028832625432;0.41676946619449273;-0.43522899394969794;-0.4352289991136226;0.38600606434979523;-0.45570999975209514;0.5972243648173304;1.0000041141203895
89.328118;1.0907742699571414;0.41666855886999354;0.38199738588284526;-0.5007455242041775;-0.45907637044310334;1.079683853309257;1.0000042862654794;10.000029878899646;0.41676946346922666;-0.43522899389686615;-0.43522899910294627;0.38600602839452247;-0.45570999974760734;0.5972242693311896;1.0000040072344323
89.338118;1.090774141598401;0.4166685814466255;0.38199736053970823;-0.5007455241506463;-0.45907637043420957;1.0796839580642716;1.000004283967679;10.00003094834356;0.4167694611413575;-0.43522899384651415;-0.43522899909456186;0.38600599174888134;-0.45570999974351345;0.5972241763796856;1.0000039010032151
89.348118;1.0907740138392976;0.41666860735916206;0.38199733697668803;-0.500745524099608;-0.45907637042401567;1.0796840631487092;1.0000042785399126;10.000032043712537;0.416769459328008;-0.4352289937987042;-0.43522899908854396;0.38600595456760417;-0.4557099997395651;0.5972240860597049;1.0000037957692764
89.358118;1.0907738864304273;0.41666863656646286;0.3819973151973302;-0.500745524051243;-0.4590763704126876;1.0796841685364482;1.00000426976055;10.000033166806816;0.416769458123343;-0.4352289937535047;-0.43522899908495105;0.38600591694338354;-0.4557099997355464;0.5972239983211616;1.0000036920623234
89.368118;1.09077375924824;0.41666866908135125;0.3819972951894328;-0.5007455240057612;-0.45907637040041244;1.0796842741652581;1.0000042573485037;10.000034318078297;0.41676945761366413;-0.43522899371097745;-0.4352289990838119;0.38600587889964233;-0.45570999973127924;0.5972239130684444;1.0000035904951787
89.378118;1.0907736323290533;0.41666870497582825;0.3819972769266735;-0.5007455239633667;-0.45907637038739246;1.0796843799401683;1.0000042409967687;10.000035496846717;0.41676945790658865;-0.4352289936711845;-0.4352289990851358;0.3860058404135224;-0.45570999972661896;0.5972238302245183;1.0000034916474085
89.388118;1.0907735058411387;0.4166687443520355;0.3819972603632234;-0.5007455239242261;-0.45907637037380633;1.0796844857759933;1.000004220421894;10.000036701514112;0.4167694591671348;-0.4352289936341869;-0.43522899908893015;0.38600580145172736;-0.4557099997214415;0.597223749741916;1.0000033960119485
89.398118;1.090773379986182;0.41666878733643503;0.381997245443139;-0.5007455238884553;-0.4590763703598113;1.0796845916109443;1.0000041954197918;10.000037929659515;0.4167694616360831;-0.4352289936000175;-0.4352289990952112;0.386005762002809;-0.45570999971564335;0.5972236715974842;1.0000033040221517
89.408118;1.0907732549175373;0.41666883409033345;0.381997232123142;-0.5007455238561308;-0.459076370345585;1.0796846974242076;1.0000041659190655;10.000039178266823;0.4167694655992539;-0.4352289935686495;-0.43522899910402;0.38600572209017087;-0.45570999970915343;0.5972235957751387;1.0000032161033794
89.418118;1.09077313073967;0.4166688848018867;0.3819972203984999;-0.5007455238273134;-0.4590763703313351;1.0796848032396154;1.0000041319153001;10.000040444000286;0.4167694713274158;-0.4352289935399856;-0.43522899911542917;0.3860056817652856;-0.45570999970192555;0.5972235222544263;1.0000031326643655
89.428118;1.0907730075435473;0.4166689396638199;0.38199721031546646;-0.5007455238020531;-0.4590763703172627;1.0796849091006095;1.000004093342319;10.000041723481143;0.41676947905243356;-0.4352289935138713;-0.43522899912951446;0.38600564109042995;-0.4557099996939119;0.5972234510209921;1.0000030540631246
89.438118;1.0907728854186873;0.4166689988561304;0.38199720195171455;-0.5007455237803733;-0.4590763703035214;1.0796850150342459;1.0000040500461587;10.000043013622696;0.4167694889956698;-0.43522899349012667;-0.4352289991463306;0.38600560013117463;-0.45570999968504516;0.5972233820626252;1.0000029806400934
89.448118;1.0907727644536636;0.4166690625433758;0.38199719537696813;-0.5007455237622745;-0.4590763702902041;1.079685121006583;1.0000040018336374;10.000044311306288;0.4167695013956422;-0.43522899346857863;-0.435228999165924;0.38600555895855004;-0.4557099996752411;0.5972233153499955;1.0000029127947005
89.458118;1.0907726447491537;0.41666913086749735;0.38199719061800447;-0.5007455237477457;-0.4590763702773551;1.0796852269201231;1.0000039484994805;10.000045612287868;0.4167695164913789;-0.4352289934490892;-0.4352289991883472;0.3860055176342924;-0.45570999966441567;0.5972232508453407;1.0000028509842191
89.468118;1.0907725264196844;0.4166692039321078;0.38199718763636814;-0.5007455237367611;-0.4590763702649897;1.0796853326697715;1.000003889808399;10.000046911170639;0.41676953447725296;-0.43522899343157656;-0.4352289992136511;0.3860054761888253;-0.45570999965249587;0.5972231885124576;1.000002795606346
89.478118;1.090772409587075;0.4166692818059675;0.3819971863116806;-0.5007455237292768;-0.4590763702531186;1.0796854382124237;1.0000038254683514;10.000048203139535;0.4167695554737046;-0.43522899341601823;-0.43522899924187786;0.3860054346301945;-0.455709999639423;0.597223128293907;1.000002746895907
89.488118;1.0907722943946763;0.41666936452919295;0.3819971864374722;-0.5007455237252331;-0.4590763702417488;1.0796855436434392;1.000003755167098;10.000049485411003;0.41676957953280513;-0.43522899340242166;-0.43522899927306685;0.3860053929715902;-0.45570999962515785;0.5972230700973684;1.0000027049821931
89.498118;1.090772181049406;0.41666945209770495;0.38199718777927677;-0.5007455237245374;-0.4590763702308452;1.079685649238177;1.0000036786651494;10.000050757045456;0.4167696066686292;-0.4352289933907836;-0.435228999307255;0.38600535124288965;-0.45570999960968933;0.5972230138231831;1.0000026700221945
89.508118;1.0907720698276842;0.41666954445082777;0.3819971901720652;-0.5007455237270633;-0.459076370220308;1.0796857554030155;1.0000035958359679;10.00005201796171;0.4167696368794846;-0.4352289933810805;-0.4352289993444635;0.3860053094966408;-0.45570999959304836;0.5972229594008136;1.0000026421859596
89.518118;1.0907719609940887;0.4166696414759884;0.3819971935521265;-0.500745523732682;-0.4590763702099999;1.0796858625768302;1.0000035066488104;10.00005326816104;0.416769670132449;-0.4352289933732912;-0.43522899938469145;0.38600526782255257;-0.4557099995753091;0.5972229067858257;1.000002621537365
89.528118;1.0907718547520615;0.41666974301677595;0.3819971979196008;-0.500745523741285;-0.459076370199773;1.0796859711339022;1.0000034112043328;10.00005450728554;0.41676970634592764;-0.43522899336742377;-0.43522899942791693;0.3860052263622413;-0.4557099995565639;0.5972228559335293;1.0000026080319777
89.538118;1.0907717512724386;0.4166698488675751;0.38199720329103026;-0.5007455237527836;-0.45907637018946945;1.0796860812906204;1.0000033097844807;10.00005573456093;0.4167697454046019;-0.4352289933635421;-0.43522899947409527;0.3860051853110204;-0.45570999953690733;0.5972228068019282;1.0000026015985095
89.548118;1.0907716506540135;0.41666995875890994;0.38199720966121065;-0.500745523767118;-0.45907637017892083;1.0796861930407793;1.0000032027748473;10.000056949305302;0.41676978716168245;-0.4352289933617771;-0.4352289995231623;0.38600514490091786;-0.45570999951645413;0.5972227593635115;1.0000026021410908
89.558118;1.0907715528176785;0.41667007237392256;0.3819972169999212;-0.5007455237842684;-0.45907637016794145;1.0796863061833286;1.000003090507928;10.00005815134517;0.41676983140902873;-0.4352289933623097;-0.4352289995750481;0.3860051053691728;-0.45570999949535984;0.597222713581549;1.000002609489974
89.568118;1.0907714574812541;0.41667018938476547;0.3819972252834816;-0.5007455238042386;-0.45907637015630964;1.0796864204226382;1.00000297319678;10.000059340913477;0.41676987786318187;-0.43522899336534193;-0.4352289996296914;0.3860050669191049;-0.4557099994738152;0.5972226693821473;1.0000026234010346
89.578118;1.0907713642552155;0.41667030944062516;0.3819972345199521;-0.5007455238270129;-0.4590763701437794;1.079686535449944;1.0000028509844856;10.000060518652274;0.4167699261927058;-0.4352289933710774;-0.4352289996870336;0.38600502970413103;-0.45570999945201923;0.5972226266538859;1.0000026435982272
89.588118;1.090771272777546;0.416670432141827;0.38199724475177627;-0.5007455238525197;-0.45907637013013536;1.0796866510024867;1.0000027240253855;10.000061685672176;0.41676997607614724;-0.4352289933797185;-0.4352289997469919;0.38600499386088555;-0.4557099994301635;0.5972225852653292;1.0000026697970785
89.598118;1.090771182773958;0.41667055708306067;0.3819972560473733;-0.5007455238806232;-0.4590763701152427;1.079686766899851;1.000002592535814;10.000062843162885;0.4167700272543633;-0.43522899339146337;-0.4352289998094512;0.386004959553985;-0.4557099994084373;0.5972225450998301;1.0000027016977708
89.608118;1.0907710940364899;0.4166706839085797;0.3819972684913485;-0.5007455239111256;-0.4590763700990519;1.0796868830013313;1.0000024567799877;10.000063991717205;0.4167700795299352;-0.43522899340648435;-0.43522899987429503;0.38600492698224487;-0.45570999938703793;0.5972225060701759;1.000002739001688
89.618118;1.090771006441937;0.41667081230610153;0.38199728216914686;-0.5007455239437738;-0.4590763700815641;1.079686999121579;1.000002316985663;10.000065130999795;0.416770132738924;-0.4352289934249021;-0.43522899994143505;0.386004896353263;-0.45570999936618106;0.5972224680722621;1.0000027814510857
89.628118;1.0907709200424067;0.41667094199105165;0.3819972971528731;-0.500745523978299;-0.4590763700627954;1.0796871149882412;1.0000021732643738;10.0000662600906;0.4167701867510169;-0.43522899344678356;-0.4352290000108002;0.38600486784814386;-0.4557099993461219;0.5972224309435546;1.000002828843416
89.638118;1.0907708350957597;0.4166710727109181;0.38199731350900673;-0.5007455240144767;-0.45907637004277746;1.0796872302185918;1.000002025624782;10.000067377737144;0.4167702414682636;-0.4352289934721585;-0.4352290000823047;0.3860048415936494;-0.45570999932715217;0.5972223944827001;1.0000028810428174
89.648118;1.0907707519305019;0.41667120423186554;0.3819973313174002;-0.5007455240521421;-0.45907637002157187;1.0796873442774813;1.0000018740339711;10.00006848223065;0.4167702967891559;-0.4352289935010351;-0.43522900015582244;0.38600481766544753;-0.4557099993095432;0.5972223584655593;1.0000029379842892
89.658118;1.0907706707368399;0.4166713363062524;0.38199735067361235;-0.5007455240911617;-0.45907636999924695;1.079687456462503;1.000001718481237;10.00006957179654;0.4167703525864928;-0.43522899353340533;-0.43522900023118266;0.38600479610709765;-0.4557099992934899;0.5972223226331479;1.0000029995929145
89.668118;1.0907705914962271;0.4166714686449119;0.3819973716813504;-0.5007455241314109;-0.45907636997586415;1.079687565936345;1.0000015590720128;10.000070645303552;0.41677040874767857;-0.43522899356924827;-0.43522900030818973;0.38600477693958796;-0.4557099992791229;0.5972222867130389;1.0000030656566297
89.678118;1.0907705140837003;0.4166716009158953;0.38199739445290415;-0.5007455241727591;-0.4590763699515212;1.079687671760653;1.0000013960599476;10.000071702519298;0.4167704652432983;-0.4352289936085398;-0.4352290003866346;0.3860047601591367;-0.4557099992665663;0.597222250462056;1.0000031357936208
89.688118;1.0907704383642578;0.4166717327831861;0.38199741910023927;-0.5007455242150711;-0.4590763699263843;1.0796877729370282;1.0000012297469065;10.000072743985223;0.41677052213269505;-0.43522899365124923;-0.4352290004662904;0.38600474571993926;-0.4557099992559719;0.597222213657074;1.0000032095342952
89.698118;1.0907703641645747;0.4166718639525758;0.38199744569885685;-0.5007455242582287;-0.4590763699006695;1.079687868512797;1.0000010604138123;10.00007377040997;0.41677057949590945;-0.43522899369732165;-0.4352290005469258;0.3860047335210473;-0.45570999924751215;0.5972221760333773;1.0000032864034816
89.708118;1.0907702912232777;0.41667199419338113;0.38199747425631136;-0.5007455243021322;-0.45907636987460765;1.07968795770595;1.0000008883731553;10.000074781790975;0.4167706373883065;-0.43522899374668844;-0.43522900062831843;0.38600472341688286;-0.45570999924135;0.597222137250697;1.000003365883132
89.718118;1.0907702192688358;0.4166721233402482;0.38199750472634714;-0.5007455243466847;-0.4590763698484069;1.0796880399596829;1.0000007139805782;10.000075777176372;0.4167706958664188;-0.43522899379930846;-0.4352290007102339;0.3860047152350647;-0.4557099992376151;0.5972220969176723;1.000003447310433
89.728118;1.090770148118979;0.4166722512597336;0.3819975370555073;-0.5007455243917867;-0.4590763698222289;1.0796881149335562;1.0000005375610717;10.000076755016003;0.4167707550391155;-0.43522899385518404;-0.4352290007923892;0.3860047087953689;-0.455709999236411;0.5972220546291196;1.0000035299081005
89.738118;1.0907700776757085;0.4166723777842783;0.38199757122072475;-0.5007455244373464;-0.45907636979618877;1.0796881824528166;1.0000003593860192;10.000077713618351;0.41677081509379044;-0.43522899391434516;-0.4352290008744451;0.38600470393062786;-0.4557099992378321;0.5972220100016719;1.0000036128901542
89.748118;1.0907700078942058;0.4166725026787354;0.38199760723652953;-0.5007455244832916;-0.45907636977035554;1.0796882424433625;1.0000001797018163;10.000078651967058;0.4167708762805619;-0.43522899397684145;-0.4352290009560348;0.3860047004830041;-0.4557099992419602;0.5972219627104217;1.000003695455659
89.758118;1.0907699387247696;0.41667262567820074;0.38199764513324597;-0.5007455245295732;-0.45907636974475646;1.0796882948872146;0.9999999987444459;10.000079570641738;0.4167709388651625;-0.43522899404274584;-0.43522900103680295;0.3860046982833265;-0.45570999924885386;0.5972219125235988;1.00000377678433
89.768118;1.0907698699700221;0.41667274655591885;0.381997684925057;-0.5007455245761702;-0.4590763697193977;1.079688339752871;0.999999816741407;10.000080471833048;0.4167710030819161;-0.435228994112139;-0.4352290011164417;0.38600469716117924;-0.4557099992585416;0.597221859333547;1.0000038561588567
89.778118;1.0907698011750375;0.41667286517453633;0.38199772659872555;-0.5007455246230927;-0.45907636969426857;1.0796883769146783;0.9999996339210575;10.00008135804957;0.4167710691075118;-0.4352289941850695;-0.4352290011946991;0.38600469697762024;-0.4557099992709961;0.5972218031543975;1.0000039330443193
89.788118;1.0907697317125984;0.4166729815166611;0.38199777013554326;-0.5007455246703846;-0.4590763696693295;1.0796884061970744;0.9999994505543656;10.000082230537078;0.4167711370642866;-0.4352289942615165;-0.4352290012713537;0.386004697643252;-0.4557099992861076;0.5972217440803465;1.0000040069983078
89.798118;1.0907696609751547;0.41667309569067645;0.3819978155404474;-0.500745524718117;-0.45907636964452914;1.0796884275232606;0.9999992669884755;10.000083088925443;0.4167712070556872;-0.4352289943413759;-0.43522900134618225;0.3860046991177388;-0.4557099993036903;0.5972216822151004;1.0000040775065726
89.808118;1.090769588452153;0.4166732078974849;0.381997862845777;-0.5007455247663748;-0.4590763696198308;1.0796884409817389;0.9999990836306138;10.000083932064092;0.41677127919719814;-0.4352289944244696;-0.4352290014189455;0.38600470139828386;-0.4557099993235079;0.5972216176103212;1.0000041438514427
89.818118;1.0907695137361872;0.41667331837552646;0.38199791207815254;-0.5007455248152343;-0.4590763695952116;1.0796884468001842;0.9999989009249272;10.000084759067057;0.41677135361167805;-0.43522899451057206;-0.43522900148940236;0.386004704512652;-0.45570999934530093;0.5972215502742118;1.000004205088198
89.828118;1.0907694365790028;0.4166734273605426;0.3819979632138139;-0.5007455248647329;-0.45907636957065096;1.0796884453613667;0.9999987193449409;10.000085570102831;0.41677143040891523;-0.4352289945994432;-0.4352290015573411;0.38600470851891877;-0.4557099993688127;0.597221480196189;1.0000042601667551
89.838118;1.0907693568878645;0.4166735350627235;0.3819980161706809;-0.5007455249148473;-0.4590763695461263;1.0796884372342583;0.9999985393876863;10.00008636649879;0.4167715096616166;-0.43522899469085796;-0.43522900162260186;0.38600471350033194;-0.45570999939380186;0.5972214073276456;1.0000043081055259
89.848118;1.090769274636122;0.41667364164672344;0.3819980708296696;-0.5007455249655058;-0.45907636952161984;1.0796884231149486;0.9999983615397124;10.000087149882015;0.4167715913859596;-0.4352289947846142;-0.43522900168507406;0.3860047195586273;-0.45570999942003915;0.5972213315834802;1.0000043480976692
89.858118;1.0907691898536225;0.4166737472194987;0.38199812704404945;-0.5007455250166176;-0.45907636949714165;1.0796884037126644;0.9999981861922207;10.000087920839704;0.41677167554482886;-0.4352289948805107;-0.43522900174468954;0.3860047267913604;-0.45570999944731033;0.5972212528984907;1.0000043795135927
89.868118;1.090769102695617;0.4166738518299873;0.3819981846421803;-0.5007455250680815;-0.4590763694727512;1.079688379695784;0.9999980135843739;10.000088678346195;0.41677176205778727;-0.4352289949783268;-0.4352290018014262;0.386004735241395;-0.45570999947543145;0.5972211712746295;1.0000044018492307
89.878118;1.0907690134200936;0.41667395548588976;0.38199824343605526;-0.5007455251197737;-0.459076369448559;1.0796883517388713;0.9999978438537399;10.00008942068584;0.41677185079707746;-0.4352289950778342;-0.43522900185529073;0.3860047448568055;-0.45570999950425967;0.5972210867863907;1.0000044147055875
89.888118;1.0907689222710855;0.41667405818526076;0.3819983032245184;-0.5007455251715397;-0.45907636942469315;1.079688320577755;0.9999976771221031;10.00009014673444;0.41677194158229086;-0.435228995178828;-0.4352290019062752;0.38600475549731417;-0.45570999953369173;0.5972209996052105;1.0000044177667349
89.898118;1.0907688294322044;0.4166741599363549;0.3819983637923093;-0.5007455252232088;-0.45907636940123836;1.079688287000729;0.9999975135258058;10.000090856121638;0.4167720341917563;-0.43522899528114467;-0.43522900195435227;0.38600476697224;-0.4557099995636341;0.5972209100358877;1.0000044107051245
89.908118;1.0907687351102637;0.4166742607641809;0.38199842491976294;-0.5007455252746152;-0.4590763693781995;1.0796882518071484;0.9999973532174414;10.000091548495192;0.4167721283811499;-0.43522899538465726;-0.4352290019995223;0.38600477906460523;-0.4557099995939585;0.5972208184803047;1.0000043931358138
89.918118;1.0907686396510956;0.4166743607153995;0.38199848640784345;-0.5007455253256259;-0.45907636935553053;1.079688215712948;0.9999971964074522;10.00009222315744;0.4167722238815203;-0.4352289954892503;-0.4352290020418562;0.38600479152553746;-0.4557099996244974;0.5972207253715531;1.0000043647298806
89.928118;1.0907685435380015;0.41667445985055296;0.38199854810512207;-0.5007455253761572;-0.4590763693331939;1.079688179248679;0.9999970434162817;10.000092879316735;0.41677232037525214;-0.4352289955947861;-0.4352290020814952;0.3860048040735696;-0.45570999965507936;0.5972206311628605;1.0000043253289284
89.938118;1.0907684472411758;0.416674558224353;0.38199860991535334;-0.5007455254261642;-0.4590763693111922;1.0796881428211211;0.9999968946387127;10.000093516195108;0.416772417476422;-0.43522899570109264;-0.43522900211861626;0.3860048164164679;-0.4557099996855478;0.5972205363415707;1.0000042749228486
89.948118;1.0907683510977086;0.41667465587250435;0.381998671780456;-0.5007455254756296;-0.45907636928954426;1.0796881068663868;0.9999967504323847;10.000094133038939;0.4167725147259514;-0.4352289958079735;-0.43522900215339266;0.3860048282753875;-0.45570999971575377;0.5972204414314569;1.0000042135937943
89.958118;1.090768255356006;0.41667475280827426;0.38199873364949527;-0.500745525524577;-0.45907636926823586;1.0796880718761461;0.9999966110366177;10.00009472929014;0.4167726116139788;-0.43522899591522474;-0.43522900218597993;0.38600483939572267;-0.45570999974554915;0.5972203469887849;1.0000041415185243
89.968118;1.0907681603019237;0.4166748490033085;0.3819987954447021;-0.5007455255730672;-0.4590763692472059;1.0796880383246004;0.9999964765714048;10.000095304650358;0.4167727076405629;-0.43522899602267284;-0.4352290022165227;0.3860048495506071;-0.4557099997747908;0.597220253583415;1.0000040589820238
89.978118;1.090768066330586;0.41667494435095526;0.38199885704097575;-0.5007455256211641;-0.4590763692263701;1.0796880065834802;0.9999963470692169;10.000095858956346;0.41677280235538616;-0.43522899613021143;-0.4352290022451638;0.3860048585449412;-0.45570999980335886;0.5972201617631159;1.0000039663739584
89.988118;1.0907679738798803;0.4166750386614962;0.381998918257508;-0.5007455256689176;-0.4590763692056427;1.079687976840374;0.9999962224692415;10.000096392216054;0.4167728953384706;-0.4352289962377988;-0.43522900227203765;0.3860048662084417;-0.45570999983117405;0.5972200720099748;1.0000038641960478
89.998118;1.0907678832890129;0.41667513170720305;0.381998978852519;-0.5007455257163608;-0.4590763691849473;1.0796879491121236;0.999996102597188;10.00009690548262;0.41677298618401554;-0.4352289963454519;-0.4352290022972459;0.3860048723917213;-0.4557099998582006;0.5972199847051533;1.0000037530241126
90.008118;1.0907677947683698;0.4166752232607395;0.3819990385408714;-0.5007455257634955;-0.4590763691642243;1.079687923371761;0.9999959871882356;10.000097401625661;0.41677307451935114;-0.4352289964532565;-0.4352290023208346;0.3860048769884995;-0.45570999988443256;0.5972199001180765;1.000003633387689
90.018118;1.090767708502962;0.41667531308645817;0.3819990970404313;-0.5007455258102834;-0.4590763691434411;1.0796878996386583;0.9999958759382324;10.000097884551527;0.4167731600222133;-0.43522899656134395;-0.43522900234279477;0.386004879953244;-0.45570999990986233;0.597219818413515;1.0000035057259777
90.028118;1.090767624731777;0.41667540092923816;0.3819991541149399;-0.5007455258566592;-0.4590763691226001;1.07968787794721;0.9999957685420159;10.000098358055697;0.4167732424217178;-0.4352289966698389;-0.43522900236308665;0.3860048812927591;-0.4557099999344603;0.5972197396960985;1.00000337048415
90.038118;1.0907675437013704;0.4166754865288565;0.3819992095701906;-0.5007455259025418;-0.4590763691017249;1.0796878582640757;0.9999956647210632;10.000098825352799;0.4167733214970814;-0.4352289967788289;-0.4352290023816695;0.3860048810489105;-0.4557099999581933;0.5972196640830744;1.0000032281880085
90.048118;1.0907674655127584;0.4166755696174209;0.3819992632008689;-0.5007455259478264;-0.4590763690808333;1.0796878404257817;0.9999955642902051;10.000099288631228;0.4167733970782777;-0.4352289968883592;-0.4352290023985184;0.38600487927961613;-0.45570999998105605;0.5972195917341055;1.000003079447529
90.058118;1.0907673899932773;0.4166756499046968;0.38199931475357907;-0.5007455259923727;-0.45907636905992943;1.079687824144219;0.9999954672189432;10.000099748584951;0.416773469052136;-0.4352289969984405;-0.4352290024136244;0.38600487604429756;-0.4557100000030841;0.5972195228465841;1.000002924948872
90.068118;1.0907673167292755;0.41667572709302403;0.38199936394679995;-0.5007455260360061;-0.45907636903902077;1.0796878090915574;0.9999953735975655;10.000100204454325;0.4167735373600958;-0.43522899710906354;-0.43522900242698137;0.3860048713975994;-0.4557100000243347;0.5972194576529132;1.000002765395162
90.078118;1.0907672451926962;0.41667580090255346;0.3819994105102477;-0.500745526078529;-0.45907636901813553;1.07968779498612;0.9999952835809869;10.000100654740177;0.41677360197686897;-0.4352289972202029;-0.43522900243857093;0.3860048653714869;-0.4557100000448631;0.5972193963856155;1.0000026014082115
90.088118;1.0907671748150864;0.4166758710807801;0.3819994542022417;-0.5007455261197489;-0.4590763689973252;1.0796877816387074;0.9999951973502917;10.000101098178744;0.4167736629118592;-0.43522899733181064;-0.4352290024483633;0.38600485794859013;-0.4557100000647309;0.5972193392176662;1.0000024335253412
90.098118;1.0907671050159473;0.41667593741191633;0.38199949481006146;-0.5007455261595157;-0.45907636897665943;1.0796877689997653;0.9999951150375226;10.000101534479949;0.41677372023447273;-0.4352289974438119;-0.435229002456324;0.3860048490656701;-0.4557100000840212;0.597219286250593;1.0000022623026634
90.108118;1.090767035234671;0.4166759997415594;0.38199953216002397;-0.5007455261977343;-0.45907636895623377;1.079687757187565;0.9999950366935223;10.00010196459442;0.4167737740709711;-0.4352289975561065;-0.43522900246240404;0.3860048386473046;-0.45571000010282003;0.5972192375587828;1.000002088363299
90.118118;1.0907669649536904;0.41667605800473245;0.3819995661305287;-0.5007455262343666;-0.45907636893617215;1.079687746473494;0.9999949623571963;10.00010239060346;0.41677382457985096;-0.4352289976685685;-0.4352290024665362;0.38600482663582725;-0.455710000121204;0.5972191932017369;1.0000019123354464
90.128118;1.090766893702004;0.41667611222801415;0.3819995966427701;-0.5007455262694447;-0.45907636891659354;1.0796877372945142;0.9999948921108237;10.00010281576819;0.41677387192913934;-0.43522899778103386;-0.4352290024686599;0.3860048130058815;-0.45571000013926377;0.5972191531749458;1.0000017348339056
90.138118;1.0907668210711257;0.41667616251145934;0.38199962363926016;-0.500745526303058;-0.45907636889757225;1.079687730215835;0.999994826039348;10.000103244441142;0.41677391628579197;-0.43522899789330227;-0.4352290024687452;0.38600479776710084;-0.45571000015711116;0.5972191173772339;1.0000015565380698
90.148118;1.0907667467736126;0.4166762090176635;0.38199964707842815;-0.5007455263353063;-0.4590763688791452;1.0796877257108297;0.9999947641412559;10.000103681090408;0.4167739578398432;-0.4352289980051629;-0.43522900246678525;0.38600478096828184;-0.45571000017485724;0.5972190856432608;1.0000013782163315
90.158118;1.0907666706903882;0.41667625194393576;0.3819996669589508;-0.5007455263662707;-0.45907636886133996;1.0796877239797744;0.999994706252303;10.000104129038602;0.4167739968256893;-0.43522899811641674;-0.43522900246277;0.38600476270694517;-0.45571000019261243;0.5972190577887356;1.0000012006382815
90.168118;1.0907665928572254;0.4166762914687945;0.3819996833437302;-0.5007455263960165;-0.45907636884417813;1.0796877250105674;0.9999946520432976;10.000104589688247;0.416774033502629;-0.43522899822687355;-0.43522900245666546;0.38600474312177696;-0.455710000210493;0.5972190335861256;1.000001024465487
90.178118;1.090766513448903;0.4166763277417231;0.3819996963361927;-0.5007455264246021;-0.4590763688276526;1.0796877286742863;0.9999946011167038;10.000105062422048;0.416774068134771;-0.4352289983363401;-0.43522900244841833;0.38600472236733824;-0.4557100002285869;0.5972190127032653;1.0000008502139255
90.188118;1.0907664328172937;0.41667636091967375;0.3819997060354754;-0.5007455264520829;-0.4590763688117064;1.0796877347229816;0.9999945531233061;10.000105545488314;0.4167741009837419;-0.43522899844461693;-0.43522900243797136;0.3860047006014832;-0.4557100002469039;0.5972189946979194;1.000000678305071
90.198118;1.0907663515162982;0.4166763911729126;0.38199971253167486;-0.5007455264785193;-0.4590763687962418;1.0796877428222436;0.9999945078377878;10.000106037160688;0.4167741322948682;-0.4352289985515005;-0.4352290024252797;0.38600467799754523;-0.4557100002653762;0.5972189790716304;1.0000005090849173
90.208118;1.0907662702116943;0.41667641866865457;0.38199971593759113;-0.5007455265039844;-0.459076368781141;1.0796877526204254;0.999994465159429;10.000106535971183;0.41677416228526765;-0.43522899865678627;-0.43522900241032125;0.3860046547599863;-0.45571000028390823;0.597218965350277;1.0000003427398607
90.218118;1.0907661895297374;0.4166764435697943;0.3819997164153526;-0.5007455265285541;-0.45907636876626984;1.0796877637593918;0.9999944250199417;10.000107040421952;0.4167741911460668;-0.4352289987602845;-0.4352290023930779;0.38600463112031813;-0.455710000302414;0.5972189531687732;1.0000001792483835
90.228118;1.0907661100011292;0.41667646602487574;0.3819997141666393;-0.5007455265522734;-0.4590763687514885;1.0796877758637107;0.999994387320154;10.00010754869524;0.4167742190610181;-0.43522899886184474;-0.43522900237350726;0.38600460731854097;-0.45571000032081904;0.5972189422977947;1.000000018459699
90.238118;1.0907660321301673;0.41667648616065417;0.38199970938382205;-0.5007455265751296;-0.4590763687366753;1.0796877885507832;0.9999943520064735;10.000108058147248;0.4167742462273461;-0.4352289989613643;-0.4352290023515517;0.3860045835874686;-0.4557100003390455;0.597218932581777;0.9999998602058358
90.248118;1.0907659564792207;0.41667650410560103;0.38199970221012297;-0.5007455265970526;-0.4590763687217355;1.0796878014559805;0.9999943191843643;10.000108565243917;0.41677427285569735;-0.4352289990587652;-0.4352290023271695;0.3860045601463026;-0.45571000035699966;0.5972189238602335;0.9999997043514288
90.258118;1.0907658836551146;0.4166765199993572;0.38199969276418955;-0.5007455266179356;-0.4590763687065945;1.079687814248561;0.9999942890826723;10.00010906618617;0.41677429915441466;-0.4352289991539646;-0.43522900230036127;0.3860045372017057;-0.4557100003745682;0.5972189159535001;0.9999995507867294
90.268118;1.0907658141938552;0.41667653396374765;0.38199968120304145;-0.500745526637658;-0.4590763686911934;1.0796878265795147;0.9999942618473011;10.00010955710093;0.41677432532904085;-0.43522899924686936;-0.43522900227117445;0.3860045149517693;-0.4557100003916087;0.5972189087053434;0.9999993994380352
90.278118;1.0907657484982254;0.41667654608844235;0.38199966775291916;-0.5007455266561097;-0.45907636867550067;1.0796878380111026;0.9999942373774774;10.000110033478883;0.41677435159475995;-0.43522899933739223;-0.43522900223967476;0.38600449358869254;-0.45571000040793447;0.5972189020014739;0.9999992503297326
90.288118;1.0907656869218456;0.4166765564499153;0.3819996527058185;-0.5007455266731962;-0.45907636865953044;1.0796878480541208;0.9999942153664356;10.000110489657494;0.4167743781751418;-0.4352289994254614;-0.4352290022059111;0.38600447328479387;-0.4557100004233273;0.5972188957434118;0.9999991035855486
90.298118;1.0907656298641188;0.4166765651326639;0.3819996363987796;-0.5007455266888102;-0.4590763686433318;1.0796878562726397;0.9999941954640259;10.000110918971163;0.4167744052911602;-0.43522899951102106;-0.4352290021699078;0.3860044541594864;-0.4557100004375695;0.5972188898449006;0.9999989592951509
90.308118;1.0907655777880418;0.41667657222857396;0.38199961916583536;-0.5007455267028057;-0.45907636862695217;1.0796878623551731;0.9999941774368167;10.000111314719721;0.41677443315219626;-0.4352289995940293;-0.43522900213168;0.3860044362677964;-0.45571000045045923;0.5972188842304043;0.9999988174024554
90.318118;1.090765531200578;0.4166765778181671;0.3819996013024301;-0.500745526715011;-0.45907636861041506;1.0796878661840181;0.999994161258141;10.000111670861994;0.4167744619469795;-0.4352289996744398;-0.43522900209125476;0.3860044196190075;-0.45571000046181076;0.5972188787746578;0.9999986777391127
90.328118;1.090765490567193;0.4166765819691831;0.3819995830761719;-0.500745526725278;-0.45907636859373036;1.0796878678665238;0.9999941471202071;10.000111981397446;0.4167744918251752;-0.4352289997521804;-0.43522900204868537;0.3860044041849666;-0.45571000047146304;0.5972188732558655;0.9999985401406182
90.338118;1.090765456223624;0.4166765847576421;0.3819995647345303;-0.5007455267335292;-0.4590763685769149;1.0796878676133685;0.9999941353983188;10.000112239624494;0.41677452287544325;-0.43522899982715096;-0.43522900200404996;0.3860043898963535;-0.4557100004792868;0.5972188673943509;0.999998404570774
90.348118;1.090765428406075;0.416676586273226;0.38199954649001855;-0.5007455267397725;-0.45907636856000367;1.0796878655622417;0.9999941265483103;10.000112438366543;0.41677455512331385;-0.43522899989923375;-0.43522900195743175;0.3860043766516628;-0.4557100004851798;0.5972188609294925;0.9999982712021969
90.358118;1.0907654072831376;0.41667658660391776;0.38199952853720004;-0.5007455267440717;-0.45907636854306577;1.0796878617221122;0.9999941210237316;10.00011257047826;0.4167745885309027;-0.4352289999683076;-0.4352290019088972;0.3860043643458891;-0.4557100004890633;0.597218853674714;0.9999981404138503
90.368118;1.090765392860371;0.4166765858269;0.3819995111051648;-0.5007455267464996;-0.45907636852621986;1.0796878560029337;0.9999941193387856;10.000112629166807;0.41677462297389073;-0.43522900003426074;-0.4352290018584882;0.3860043529038998;-0.4557100004908806;0.5972188455097412;0.9999980127179916
90.378118;1.090765384895634;0.4166765840027766;0.38199949448649334;-0.500745526747097;-0.45907636850961897;1.0796878482292094;0.9999941221096507;10.000112608455385;0.41677465823933163;-0.4352290000969903;-0.43522900180622964;0.3860043422749528;-0.45571000049059174;0.5972188363110641;0.9999978886530309
90.388118;1.090765382985902;0.4166765811652743;0.38199947901707143;-0.5007455267458715;-0.4590763684934209;1.0796878381474178;0.9999941299079845;10.000112503701606;0.4167746940723283;-0.4352290001563918;-0.4352290017521361;0.38600433238954635;-0.4557100004881646;0.597218825911536;0.9999977686959384
90.398118;1.0907653867003333;0.41667657732864416;0.3819994650271655;-0.5007455267428373;-0.45907636847777705;1.0796878254404427;0.9999941431274063;10.000112311505594;0.41677473021002;-0.4352290002123667;-0.43522900169621015;0.38600432315769984;-0.45571000048357974;0.5972188141480906;0.9999976532391108
90.408118;1.0907653955508736;0.4166765725063369;0.3819994527910174;-0.5007455267380412;-0.4590763684628404;1.079687809735425;0.9999941620091054;10.000112029417828;0.4167747663596216;-0.43522900026485334;-0.43522900163845;0.38600431452689843;-0.455710000476848;0.5972188009292001;0.9999975425906794
90.418118;1.090765408883266;0.416676566709855;0.3819994424983688;-0.5007455267315543;-0.4590763684487661;1.0796877906482552;0.9999941866565455;10.000111656384304;0.4167748021844387;-0.4352290003138577;-0.4352290015788619;0.386004306519443;-0.4557100004680189;0.5972187862477462;0.9999974369542686
90.428118;1.0907654259087858;0.41667655994174996;0.3819994342658135;-0.5007455267234641;-0.4590763684356887;1.0796877678718504;0.9999942169720354;10.000111192881395;0.41677483735759635;-0.4352290003594678;-0.4352290015174595;0.38600429921079416;-0.4557100004571658;0.5972187701560302;0.9999973364374475
90.438118;1.090765445869809;0.4166765522090556;0.3819994281772411;-0.5007455267138726;-0.4590763684237102;1.079687741253588;0.9999942526855587;10.000110640139118;0.4167748716194087;-0.4352290004018518;-0.43522900145425153;0.38600429268147257;-0.45571000044436766;0.5972187527656947;0.9999972411092116
90.448118;1.0907654681363723;0.416676543544285;0.3819994243152429;-0.500745526702895;-0.45907636841291466;1.079687710841436;0.9999942935213857;10.000109999992592;0.4167749047606517;-0.4352290004412272;-0.43522900138923637;0.3860042869781935;-0.45571000042968973;0.5972187342774837;0.9999971510627057
90.458118;1.09076549214901;0.41667653400729243;0.3819994227597673;-0.5007455266906529;-0.45907636840337357;1.0796876768761017;0.9999943392961346;10.000109275805645;0.4167749365781865;-0.43522900047781266;-0.4352290013224162;0.38600428209998516;-0.4557100004131578;0.5972187149587826;0.999997066446697
90.468118;1.090765517341453;0.416676523658797;0.38199942356615013;-0.5007455266772523;-0.45907636839512955;1.0796876397362878;0.9999943898454238;10.000108473283682;0.4167749668842224;-0.43522900051180163;-0.43522900125380964;0.3860042780057687;-0.4557100003947491;0.5972186950601438;0.9999969874475965
90.478118;1.090765543160793;0.4166765125318825;0.38199942673905296;-0.5007455266627612;-0.45907636838818416;1.079687599919514;0.9999944449722392;10.000107600024664;0.41677499554832925;-0.4352290005433696;-0.4352290011834298;0.3860042746395341;-0.45571000037440296;0.5972186747618784;0.9999969142671107
90.488118;1.090765569138236;0.4166765006444758;0.3819994322055272;-0.5007455266472144;-0.45907636838250804;1.0796875580515817;0.9999945044977789;10.000106663942809;0.41677502250367143;-0.43522900057268354;-0.43522900111126034;0.3860042719676456;-0.45571000035203646;0.5972186541827451;0.9999968471453982
90.498118;1.0907655949367645;0.4166764880374664;0.3819994398139392;-0.5007455266306312;-0.4590763683780672;1.079687514831657;0.9999945682833274;10.000105672173625;0.4167750477279234;-0.43522900059989544;-0.43522900103728224;0.3860042699957532;-0.45571000032756603;0.5972186334201441;0.9999967863733965
90.508118;1.0907656203616476;0.416676474785516;0.381999449376979;-0.500745526613039;-0.45907636837483795;1.0796874709713056;0.9999946362562967;10.000104630950474;0.4167750712474719;-0.4352290006251482;-0.43522900096151956;0.38600426874149796;-0.45571000030092806;0.5972186125823463;0.9999967322142096
90.518118;1.0907656453159074;0.4166764609910694;0.38199946071488733;-0.5007455265944984;-0.4590763683728055;1.0796874272025723;0.999994708486583;10.00010354513119;0.4167750931518009;-0.4352290006486024;-0.43522900088405764;0.3860042682006946;-0.4557100002720896;0.5972185918013573;0.9999966847863451
90.528118;1.0907656697385386;0.4166764467867559;0.3819994736691443;-0.5007455265750961;-0.45907636837195864;1.0796873842599786;0.9999947851700723;10.000102417588334;0.41677511357564934;-0.43522900067044795;-0.43522900080503785;0.3860042683400811;-0.4557100002410511;0.5972185712392053;0.9999966440512749
90.538118;1.090765693618401;0.4166764323139879;0.38199948810832124;-0.5007455265549022;-0.45907636837228877;1.079687342821996;0.9999948665008784;10.000101250014593;0.4167751326502918;-0.4352290006908948;-0.4352290007246438;0.3860042690929229;-0.45571000020784785;0.5972185510721976;0.9999966099073104
90.548118;1.0907657170549112;0.41667641767905567;0.38199950392632803;-0.5007455265339428;-0.4590763683737882;1.0796873034918892;0.9999949525878488;10.00010004423153;0.4167751504661867;-0.43522900071015663;-0.4352290006430914;0.38600427036041646;-0.4557100001725466;0.5972185314588722;0.9999965822594546
90.558118;1.0907657402401485;0.4166764029466172;0.3819995210298787;-0.5007455265121986;-0.4590763683764359;1.0796872668226376;0.9999950434613689;10.000098802413357;0.41677516707794054;-0.4352290007284306;-0.43522900056061986;0.38600427204541027;-0.4557100001352342;0.597218512530844;0.9999965610024625
90.568118;1.0907657633598267;0.41667638816767893;0.3819995393518084;-0.5007455264896182;-0.4590763683801872;1.0796872333524021;0.9999951390935072;10.000097526875395;0.4167751825396374;-0.43522900074589704;-0.43522900047747803;0.3860042740862561;-0.45571000009600454;0.5972184944217273;0.9999965459760837
90.578118;1.0907657865245115;0.4166763733778721;0.381999558883216;-0.5007455264661402;-0.4590763683849866;1.0796872035821687;0.9999952394086005;10.000096219705537;0.4167751969293694;-0.435229000762734;-0.43522900039392476;0.38600427645215596;-0.45571000005496526;0.5972184773145333;0.9999965369776577
90.588118;1.0907658097301183;0.4166763585769821;0.3819995796688563;-0.5007455264417285;-0.45907636839078925;1.0796871778941322;0.9999953443106361;10.0000948819935;0.4167752103397672;-0.4352290007791155;-0.4352290003102454;0.3860042791261914;-0.4557100000122537;0.5972184614736894;0.9999965337826957
90.598118;1.0907658327642986;0.4166763437468312;0.38199960177847303;-0.5007455264163945;-0.45907636839755556;1.079687156494472;0.9999954536998743;10.000093513741747;0.41677522285252544;-0.43522900079519844;-0.43522900022674543;0.3860042821132599;-0.4557099999680431;0.5972184472501739;0.9999965361157466
90.608118;1.0907658551365358;0.41667632888095796;0.3819996252963182;-0.5007455263901933;-0.45907636840521254;1.0796871393878247;0.9999955674407004;10.000092114703527;0.416775234512398;-0.435229000811129;-0.43522900014371124;0.3860042854569847;-0.45570999992254785;0.5972184350406637;0.9999965436370437
90.618118;1.0907658761736325;0.4166763139902254;0.38199965030308686;-0.500745526363199;-0.4590763684136183;1.0796871263818344;0.9999956853075466;10.000090684989992;0.4167752453046552;-0.43522900082705657;-0.43522900006138104;0.3860042892224183;-0.45570999987601385;0.5972184252097622;0.9999965559439573
90.628118;1.0907658951827477;0.4166762991055191;0.38199967683752006;-0.500745526335476;-0.45907636842256816;1.0796871171683735;0.9999958069902442;10.000089224953271;0.4167752551652931;-0.4352290008431296;-0.4352289999799476;0.3860042934496124;-0.45570999982868216;0.5972184180496586;0.9999965725746273
90.638118;1.0907659115022914;0.4166762842682193;0.38199970488948126;-0.5007455263070636;-0.45907636843183625;1.0796871114356144;0.9999959321752399;10.000087734766241;0.41677526402313575;-0.43522900085948274;-0.43522899989957464;0.3860042981336945;-0.45570999978076476;0.5972184137757838;0.9999965930674366
90.648118;1.090765924474116;0.4166762694888004;0.3819997344285189;-0.500745526277976;-0.4590763684412079;1.079687108932475;0.9999960606111281;10.000086214101982;0.4167752718182247;-0.43522900087622685;-0.43522899982041596;0.38600430324346574;-0.4557099997324727;0.5972184125177584;0.9999966170020971
90.658118;1.0907659334196476;0.4166762547028327;0.3819997654131955;-0.5007455262481992;-0.4590763684504754;1.079687109534297;0.9999961921320075;10.000084661903502;0.4167752784846153;-0.43522900089343913;-0.43522899974263096;0.38600430873618624;-0.45570999968406206;0.5972184143222414;0.9999966439200837
90.668118;1.0907659376407481;0.41667623976856205;0.38199979778325976;-0.5007455262176875;-0.459076368459409;1.0796871133415493;0.9999963266724483;10.000083076538209;0.416775283935549;-0.43522900091116845;-0.435228999666385;0.3860043145501118;-0.45570999963584546;0.5972184191747903;0.9999966732128952
90.678118;1.0907659364913966;0.4166762245160608;0.38199983147420263;-0.5007455261863878;-0.45907636846773303;1.0796871206997911;0.9999964642685067;10.000081456654739;0.4167752880566808;-0.4352290009294556;-0.4352289995918303;0.3860043205958747;-0.45570999958817643;0.5972184270419533;0.9999967041085837
90.688118;1.0907659294807286;0.4166762088059502;0.3819998664377752;-0.5007455261542859;-0.4590763684751272;1.079687132075836;0.9999966050468324;10.00007980174311;0.41677529069239044;-0.4352290009483343;-0.43522899951909383;0.38600432676283936;-0.4557099995414315;0.5972184379091222;0.9999967357660475
90.698118;1.090765916286167;0.41667619254279287;0.3819999026406421;-0.5007455261214248;-0.4590763684812478;1.0796871478730932;0.9999967492018614;10.000078111469726;0.4167752916504703;-0.43522900096781775;-0.43522899944829296;0.3860043329269274;-0.4557099994959859;0.5972184517700088;0.9999967674114794
90.708118;1.090765896675793;0.4166761756390154;0.381999940062106;-0.5007455260878937;-0.4590763684857508;1.0796871682916178;0.999996896942453;10.00007638481124;0.4167752907509828;-0.4352290009879016;-0.4352289993795585;0.3860043389483529;-0.45570999945219265;0.5972184685766561;0.9999967984164633
90.718118;1.0907658704528103;0.4166761579895696;0.38199997870530056;-0.500745526053821;-0.4590763684883181;1.0796871932616197;0.999997048397911;10.000074619976283;0.4167752878723945;-0.435229001008572;-0.4352289993130323;0.38600434467412303;-0.4557099994103761;0.5972184881948996;0.9999968282784638
90.728118;1.090765837467826;0.4166761394957213;0.3820000186020847;-0.5007455260193593;-0.4590763684886913;1.079687222441674;0.9999972035201189;10.000072814684847;0.41677528295192207;-0.4352290010297949;-0.4352289992488524;0.3860043499633805;-0.4557099993708192;0.5972185104177519;0.9999968565635304
90.738118;1.0907657976216423;0.41667612010439165;0.382000059807164;-0.5007455259846556;-0.45907636848669475;1.0796872552986585;0.9999973620305569;10.000070966803742;0.4167752759675016;-0.43522900105151296;-0.43522899918716246;0.3860043547260449;-0.4557099993337494;0.5972185350210876;0.9999968828462459
90.748118;1.0907657507969963;0.4166760998251534;0.38200010239847493;-0.500745525949838;-0.459076368482231;1.0796872912369493;0.9999975234169988;10.000069075509899;0.4167752669113397;-0.43522900107365514;-0.4352289991281402;0.3860043589343287;-0.455709999299352;0.5972185617592305;0.9999969066545112
90.758118;1.0907656968065769;0.4166760787172206;0.38200014648005204;-0.5007455259150281;-0.4590763684752534;1.079687329683339;0.9999976870142312;10.00006714201429;0.41677525576323393;-0.4352290010961358;-0.4352289990720108;0.3860043625845708;-0.45570999926780226;0.5972185903034986;0.999996927442668
90.768118;1.0907656354452013;0.41667605686559844;0.3820001921729939;-0.5007455258803523;-0.4590763684657393;1.0796873701337995;0.9999978521509019;10.000065169273832;0.4167752425125968;-0.43522900111886026;-0.43522899901902534;0.3860043656597848;-0.45570999923927547;0.5972186202415657;0.9999969445828006
90.778118;1.0907655665359632;0.4166760343619705;0.38200023959683743;-0.5007455258459368;-0.4590763684536794;1.0796874122186948;0.9999980182244447;10.000063161502604;0.4167752272048394;-0.43522900114174035;-0.4352289989694168;0.386004368142005;-0.4557099992139234;0.5972186511504264;0.9999969573494213
