time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.788118;1.0907654899063277;0.41667601127572484;0.3820002888481515;-0.5007455258119007;-0.4590763684390794;1.079687455713174;0.9999981847007986;10.000061124074309;0.4167752099404217;-0.4352290011647071;-0.4352289989233799;0.38600437002980953;-0.45570999919184;0.5972186826713045;0.9999969649691769
90.798118;1.0907654054255147;0.41667598763044195;0.38200033999244526;-0.5007455257783577;-0.45907636842197397;1.079687500487085;0.99999835115525;10.000059063307848;0.4167751908387658;-0.43522900118771524;-0.43522899888107774;0.386004371327747;-0.4557099991730366;0.5972187145578963;0.9999969667845375
90.808118;1.0907653131088324;0.41667596341468405;0.3820003930774142;-0.5007455257454221;-0.4590763684024487;1.079687546523326;0.999998517303925;10.000056985606578;0.41677517000374636;-0.43522900121074604;-0.43522899884262967;0.3860043720528404;-0.455709999157427;0.5972187466806692;0.9999969623601797
90.818118;1.0907652131584689;0.41667593859520563;0.3820004481314179;-0.500745525713209;-0.4590763683806439;1.0796875939769326;0.9999986829334871;10.00005489648634;0.41677514749684924;-0.4352290012338179;-0.43522899880809496;0.3860043722643449;-0.45570999914482974;0.5972187789753504;0.9999969514266257
90.828118;1.090765105904767;0.41667591311606766;0.3820005051214581;-0.5007455256818227;-0.4590763683567259;1.079687643207559;0.999998847824477;10.000052800705264;0.4167751233580317;-0.4352290012569899;-0.4352289987774955;0.38600437207827853;-0.4557099991350015;0.5972188113832653;0.9999969338078781
90.838118;1.0907649916745843;0.41667588693603586;0.3820005639153315;-0.500745525651335;-0.45907636833084703;1.0796876947984833;0.9999990117475811;10.000050703256433;0.4167750976705423;-0.43522900128033637;-0.4352289987508404;0.38600437166461044;-0.4557099991276895;0.5972188438429342;0.9999969094144463
90.848118;1.0907648706557627;0.41667586010009794;0.3820006242910267;-0.5007455256217741;-0.4590763683031214;1.0796877494998414;0.9999991744514458;10.00004860965559;0.4167750705865922;-0.4352290013039183;-0.43522899872811693;0.38600437123174386;-0.45570999912265764;0.5972188763057941;0.9999968782576196
90.858118;1.0907647428616174;0.41667583275896125;0.38200068597371434;-0.5007455255931412;-0.45907636827362813;1.0796878080922199;0.9999993356268475;10.00004652560078;0.41677504231260804;-0.43522900132777836;-0.43522899870928844;0.38600437100737583;-0.4557099991196902;0.5972189087109846;0.9999968404650031
90.868118;1.0907646082000406;0.41667580511519775;0.3820007486752438;-0.5007455255654235;-0.4590763682424367;1.0796878712820424;0.999999494926726;10.000044457125263;0.41677501309692566;-0.43522900135193926;-0.4352289986943166;0.3860043712246209;-0.4557099991186075;0.5972189409398099;0.9999967962556817
90.878118;1.090764466549411;0.4166757773568651;0.3820008121229746;-0.5007455255385889;-0.4590763682096268;1.0796879396453058;0.9999996520415912;10.000042410794904;0.4167749831980717;-0.43522900137639636;-0.43522899868317966;0.38600437208353267;-0.45570999911927523;0.5972189728072675;0.999996745879432
90.888118;1.0907643177874415;0.4166757496174829;0.38200087606406247;-0.5007455255126021;-0.45907636817527864;1.0796880136099545;0.9999998067631645;10.000040392967017;0.41677495283521065;-0.4352290014011141;-0.4352289986758686;0.38600437370124957;-0.4557099991215963;0.5972190040928445;0.9999966896209646
90.898118;1.0907641617969128;0.4166757219635864;0.38200094025222747;-0.5007455254874708;-0.45907636813944747;1.0796880935484634;0.9999999589839759;10.000038408707033;0.4167749221573645;-0.43522900142601817;-0.43522899867236636;0.3860043761169727;-0.455709999125497;0.5972190345956606;0.999996627864407
90.908118;1.0907639984519775;0.4166756944106116;0.3820010044377085;-0.5007455254632585;-0.4590763681021529;1.0796881798743967;1.0000001086444823;10.00003646156433;0.4167748912245622;-0.4352290014510016;-0.4352289986726378;0.386004379346878;-0.45570999913090715;0.5972190641711655;0.9999965610828717
90.918118;1.0907638275655713;0.4166756669554455;0.3820010683802214;-0.5007455254400472;-0.4590763680633943;1.0796882729509563;1.0000002556811116;10.00003455416804;0.4167748599918555;-0.4352290014759494;-0.4352289986766403;0.3860043834273262;-0.4557099991377522;0.5972190927034903;0.999996489714944
90.928118;1.090763648861594;0.416675639592809;0.382001131873232;-0.5007455254179125;-0.45907636802316837;1.0796883729498437;1.0000003999975984;10.000032688753622;0.41677482832600937;-0.4352290015007513;-0.43522899868433407;0.3860043884274131;-0.45570999914596455;0.597219120061017;0.9999964140778383
90.938118;1.090763462050834;0.4166756123131073;0.382001194737078;-0.5007455253969356;-0.45907636798148455;1.0796884798864375;1.000000541461845;10.00003086726389;0.41677479604667855;-0.43522900152529204;-0.4352289986956905;0.38600439445015966;-0.45570999915549415;0.5972191460839946;0.9999963344284283
90.948118;1.0907632669430534;0.41667558511562675;0.3820012567836076;-0.5007455253772033;-0.45907636793837986;1.0796885937552356;1.000000679921527;10.000029091546596;0.4167747629443929;-0.4352290015494409;-0.4352289987106928;0.3860044016293753;-0.45570999916631955;0.5972191705998082;0.9999962510491397
90.958118;1.0907630635114833;0.4166755580248814;0.3820013177973148;-0.5007455253587779;-0.4590763678939189;1.079688714565337;1.000000815209794;10.00002736349716;0.41677472877940785;-0.4352290015730514;-0.43522899872932624;0.3860044101032857;-0.4557099991784575;0.5972191934671658;0.9999961642162798
90.968118;1.0907628519368517;0.41667553106695504;0.3820013775449629;-0.5007455253416702;-0.4590763678481777;1.079688842232154;1.0000009471100346;10.000025684185948;0.41677469329310357;-0.4352290015959737;-0.43522899875157145;0.38600441996472395;-0.4557099991919342;0.5972192146154762;0.9999960741220898
90.978118;1.0907626326107756;0.41667550423295535;0.38200143579948;-0.5007455253258355;-0.459076367801224;1.0796889764894906;1.0000010752729713;10.000024052683672;0.4167746562250942;-0.4352290016180769;-0.43522899877739846;0.38600443123296174;-0.45570999920673194;0.5972192340381063;0.99999598089948
90.988118;1.0907624060966954;0.4166754774771984;0.38200149236369174;-0.5007455253111894;-0.45907636775311467;1.0796891169480687;1.0000011991743953;10.000022466136922;0.4167746173253407;-0.4352290016392636;-0.43522899880673604;0.38600444386637955;-0.45570999922276595;0.5972192517686192;0.9999958847185088
90.998118;1.0907621731413821;0.4166754507431966;0.3820015470750135;-0.5007455252976266;-0.45907636770390153;1.0796892631877906;1.0000013182073504;10.00002092077152;0.41677457637005216;-0.4352290016594611;-0.4352289988394394;0.3860044577925855;-0.4557099992398991;0.5972192678837676;0.9999957858153515
91.008118;1.0907619346995374;0.41667542399557905;0.3820015998025645;-0.5007455252850327;-0.45907636765362886;1.0796894147865357;1.0000014318157122;10.000019412342786;0.41677453316388724;-0.4352290016785999;-0.43522899887529937;0.3860044729373037;-0.4557099992579769;0.5972192824987042;0.9999956844713096
91.018118;1.0907616918508716;0.41667539723082847;0.38200165045715656;-0.5007455252732868;-0.4590763676023307;1.079689571306982;1.0000015395653385;10.00001793573068;0.4167744875186233;-0.43522900169658435;-0.43522899891407396;0.3860044892274596;-0.4557099992768671;0.5972192957168224;0.9999955810294908
91.028118;1.090761445638778;0.4166753704400893;0.3820016989922458;-0.5007455252622687;-0.4590763675500473;1.0796897322165724;1.0000016411936963;10.000016485054262;0.41677443924636653;-0.43522900171327794;-0.435228998955497;0.3860045065687646;-0.4557099992964606;0.597219307611447;0.9999954759234059
91.038118;1.0907611969715503;0.4166753435424415;0.3820017453854028;-0.5007455252518849;-0.45907636749684333;1.0796898968272093;1.0000017366222662;10.000015054687573;0.4167743881734882;-0.43522900172853;-0.4352289989992675;0.3860045248412957;-0.45570999931663436;0.5972193182877127;0.999995369662816
91.048118;1.0907609466323605;0.41667531636049604;0.38200178961927117;-0.5007455252420876;-0.4590763674428083;1.0796900643839566;1.000001825880221;10.000013639804147;0.41677433414574216;-0.43522900174221785;-0.43522899904505474;0.38600454391907324;-0.4557099993372328;0.5972193279129836;0.9999952627833415
91.058118;1.0907606953397473;0.41667528867635956;0.3820018316741195;-0.5007455252328704;-0.4590763673880434;1.0796902341351815;1.0000019090245227;10.000012236088244;0.4167742770241078;-0.43522900175426305;-0.4352289990925267;0.3860045636813144;-0.45570999935809064;0.5972193366627;0.9999951557962641
91.068118;1.0907604438068255;0.4166752602835948;0.38200187153546034;-0.5007455252242458;-0.45907636733265056;1.0796904052124952;1.000001986123596;10.000010839416937;0.4167742166748262;-0.4352290017646263;-0.43522899914138197;0.3860045840146468;-0.4557099993790585;0.597219344695309;0.9999950491445574
91.078118;1.0907601927395711;0.41667523095837444;0.38200190920589705;-0.5007455252162113;-0.4590763672767375;1.079690576501665;1.0000020572318893;10.000009445868125;0.41677415295972187;-0.43522900177330154;-0.4352289991913722;0.3860046048248733;-0.4557099994000108;0.5972193521872694;0.9999949431634124
91.088118;1.0907599427767842;0.41667520042951883;0.38200194470674126;-0.5007455252087276;-0.45907636722043854;1.0796907467087247;1.0000021223383837;10.000008051767932;0.41677408575969943;-0.43522900178031076;-0.4352289992423016;0.3860046260603175;-0.45570999942084706;0.5972193593259629;0.9999948380888658
91.098118;1.0907596944483546;0.4166751684211008;0.3820019780613333;-0.5007455252017344;-0.4590763671639155;1.079690914532391;1.0000021813627316;10.000006653543076;0.4167740150227978;-0.4352290017856914;-0.43522899929400494;0.38600464773950915;-0.4557099994414924;0.5972193662548042;0.9999947341372408
91.108118;1.0907594481890155;0.41667513468452444;0.38200200927742095;-0.5007455251951789;-0.45907636710731453;1.0796910787798963;1.000002234193489;10.000005247983733;0.41677394077394486;-0.4352290017894791;-0.435228999346333;0.38600466996740485;-0.45570999946188917;0.5972193730753554;0.9999946315903018
91.118118;1.0907592044016776;0.4166750989581103;0.3820020383601362;-0.5007455251890166;-0.45907636705072097;1.0796912384141364;1.0000022807114386;10.00000383328848;0.4167738630729949;-0.4352290017916988;-0.4352289993991497;0.3860046929155113;-0.4557099994819663;0.5972193799088469;0.9999945308023198
91.128118;1.0907589635054677;0.41667506093812756;0.38200206533019676;-0.5007455251832055;-0.4590763669941743;1.0796913926035396;1.0000023207800852;10.000002409961516;0.4167737819726661;-0.435229001792375;-0.43522899945231974;0.3860047167741064;-0.4557099995016048;0.5972193869173832;0.9999944321311323
91.138118;1.0907587259037528;0.4166750203222172;0.3820020902149894;-0.5007455251777033;-0.4590763669377272;1.0796915407896837;1.0000023542205805;10.000000980735956;0.41677369751786697;-0.4352290017915557;-0.4352289995056941;0.3860047417147943;-0.4557099995206531;0.5972193942741707;0.9999943358549268
91.148118;1.0907584919465436;0.4166749768670498;0.3820021130455411;-0.5007455251724604;-0.45907636688147135;1.079691682673106;1.0000023808132779;9.99999954984516;0.41677360977912165;-0.43522900178932394;-0.4352289995591248;0.38600476787069593;-0.4557099995389656;0.5972194021368015;0.999994242116991
91.158118;1.0907582619773435;0.4166749304049363;0.3820021338793021;-0.500745525167417;-0.45907636682550734;1.0796918180878134;1.0000024003395316;9.99999812261766;0.41677351887529973;-0.43522900178579854;-0.4352289996124979;0.38600479533315185;-0.45570999955640945;0.5972194106421141;0.9999941509072924
91.168118;1.0907580363820302;0.41667488081691095;0.3820021528167749;-0.5007455251625119;-0.4590763667699074;1.0796919468650872;1.0000024126464944;9.999996705414404;0.41677342495394726;-0.43522900178115054;-0.435228999665747;0.3860048241745479;-0.45570999957286623;0.5972194199211622;0.9999940620679225
91.178118;1.0907578155331532;0.4166748279662405;0.38200216998084563;-0.5007455251576783;-0.4590763667146992;1.0796920687113474;1.0000024177263107;9.999995305057432;0.41677332814578727;-0.43522900177560164;-0.4352289997188538;0.3860048544688161;-0.4557099995882583;0.5972194301327585;0.9999939753483805
91.188118;1.090757599702266;0.41667477163848443;0.3820021854811205;-0.5007455251528347;-0.45907636665985874;1.0796921830978432;1.0000024157578844;9.9999939282991;0.41677322853644583;-0.43522900176936785;-0.4352289997718583;0.3860048862788231;-0.4557099996025468;0.5972194415104579;0.9999938905574519
91.198118;1.0907573890439124;0.4166747115605218;0.38200219941721075;-0.5007455251478822;-0.45907636660531204;1.0796922892513874;1.0000024070739835;9.999992581912274;0.41677312617741114;-0.4352290017626002;-0.4352289998248544;0.3860049196287073;-0.45570999961570685;0.597219454368065;0.9999938077107039
91.208118;1.0907571835998788;0.4166746474826209;0.3820022119037009;-0.5007455251427044;-0.4590763665509532;1.0796923862714358;1.0000023920962382;9.99999127259367;0.41677302110879794;-0.4352290017553924;-0.4352289998779502;0.3860049545007693;-0.45570999962773395;0.5972194690404868;0.9999937270176361
91.218118;1.0907569832616955;0.4166745792416322;0.3820022230591073;-0.5007455251371651;-0.45907636649667277;1.0796924732394906;1.0000023712676018;9.99999000655941;0.41677291336918576;-0.435229001747824;-0.435228999931228;0.386004990869162;-0.45570999963865627;0.5972194858569645;0.9999936487659697
91.228118;1.0907567877404223;0.416674506769058;0.38200223297097163;-0.5007455251311175;-0.45907636644237937;1.079692549256835;1.0000023450156408;9.999988789347682;0.4167728030061653;-0.43522900173997187;-0.4352289999847334;0.38600502872913517;-0.45570999964852005;0.5972195051590914;0.9999935732209444
91.238118;1.0907565965953692;0.41667443006659494;0.38200224167603;-0.5007455251244154;-0.4590763663879919;1.0796926134963194;1.000002313786436;9.999987625752555;0.4167726900858978;-0.43522900173189355;-0.4352290000384878;0.38600506808851504;-0.4557099996573777;0.5972195272736447;0.9999935005693354
91.248118;1.0907564093236772;0.41667434917800894;0.3820022491628743;-0.5007455251169116;-0.4590763663334149;1.0796926652474126;1.0000022780866409;9.999986519670239;0.4167725746895097;-0.4352290017236189;-0.435229000092503;0.38600510894920764;-0.4557099996652848;0.5972195524939109;0.9999934309544859
91.258118;1.090756225467845;0.416674264164173;0.38200225539673466;-0.5007455251084617;-0.4590763662785402;1.0796927039073574;1.000002238451896;9.999985474169108;0.4167724569028236;-0.43522900171513923;-0.43522900014678306;0.3860051513039282;-0.45570999967228404;0.5972195811225588;0.9999933645571955
91.268118;1.0907560446565523;0.41667417508772225;0.3820022603495119;-0.5007455250989382;-0.4590763662232571;1.079692728999766;1.00000219537476;9.999984492144334;0.4167723368113316;-0.4352290017063885;-0.43522900020132593;0.38600519513393267;-0.4557099996783792;0.5972196134792459;0.9999933016118131
91.278118;1.0907558665739112;0.4166740820207427;0.38200226401933784;-0.5007455250882344;-0.45907636616743547;1.0796927402104939;1.0000021492810305;9.999983576966944;0.41677221449947516;-0.4352290016972602;-0.4352290002561358;0.38600524039920314;-0.45570999968351883;0.5972196498663622;0.9999932423537101
91.288118;1.0907556909092126;0.41667398506241876;0.38200226644864993;-0.5007455250762619;-0.45907636611091795;1.0796927373658276;1.0000021005800142;9.999982732482515;0.416772090036117;-0.4352290016876607;-0.43522900031122314;0.38600528703313697;-0.45570999968759013;0.5972196905591148;0.9999931869346496
91.298118;1.0907555172832404;0.4166738843413349;0.3820022677319557;-0.5007455250629549;-0.45907636605355345;1.0796927203852378;1.0000020496932778;9.999981962662275;0.4167719634635308;-0.4352290016775472;-0.43522900036658174;0.3860053349501279;-0.45570999969042975;0.5972197357859921;0.9999931353591343
91.308118;1.0907553452168846;0.41667378000346617;0.3820022680063474;-0.5007455250482795;-0.45907636599522933;1.0796926892547813;1.0000019969828888;9.999981271484003;0.4167718348286199;-0.4352290016669338;-0.43522900042216733;0.38600538405351753;-0.4557099996918556;0.597219785699937;0.9999930875087224
91.318118;1.0907551741906272;0.4166736722087438;0.38200226742924615;-0.5007455250322315;-0.45907636593586504;1.079692644038266;1.000001942656556;9.999980663435304;0.41677170422519827;-0.4352290016558866;-0.4352290004778898;0.38600543424039646;-0.45570999969169607;0.5972198403944117;0.9999930432033327
91.328118;1.0907550037219844;0.4166735611421404;0.3820022661328757;-0.500745525014816;-0.4590763658753953;1.0796925849350256;1.0000018867341136;9.999980144115709;0.41677157179042756;-0.4352290016445156;-0.43522900053362035;0.3860054854257194;-0.4557099996898015;0.5972198999356901;0.9999930021903276
91.338118;1.0907548334516814;0.4166734470079344;0.3820022641848225;-0.5007455249960315;-0.45907636581378547;1.0796925123145038;1.0000018290862493;9.999979719919875;0.4167714376726987;-0.4352290016329605;-0.4352290005892137;0.38600553756857764;-0.4557099996860547;0.5972199643685965;0.9999929641216813
91.348118;1.0907546631904315;0.4166733300029384;0.38200226159425815;-0.5007455249758587;-0.45907636575106947;1.0796924266419827;1.00000176951603;9.999979396842496;0.41677130201554125;-0.4352290016213702;-0.4352290006445316;0.38600559066371193;-0.45570999968037756;0.5972200336919192;0.9999929286806567
91.358118;1.090754492881353;0.4166732103000666;0.3820022583345809;-0.5007455249542466;-0.45907636568737287;1.0796923283710336;1.000001707809145;9.999979178867056;0.4167711649573151;-0.4352290016098873;-0.4352290006994555;0.3860056447231935;-0.4557099996727236;0.5972201078271385;0.9999928957933703
91.368118;1.090754322575449;0.4166730880430568;0.3820022543486212;-0.5007455249311142;-0.45907636562289755;1.079692217931739;1.0000016437471728;9.99997906689388;0.41677102663343923;-0.435229001598649;-0.4352290007538958;0.3860056997768879;-0.45570999966306036;0.5972201866292182;0.9999928656892634
91.378118;1.0907541523845847;0.41667296335140275;0.38200224955582424;-0.5007455249063796;-0.4590763655578703;1.079692095801509;1.0000015771432533;9.999979059607856;0.4167708871824191;-0.4352290015877838;-0.4352290008077963;0.3860057558570638;-0.4557099996513565;0.5972202699286603;0.9999928387786098
91.388118;1.0907539823935664;0.41667283634250635;0.38200224387200155;-0.500745524879987;-0.45907636549249364;1.0796919625666594;1.0000015078982167;9.999979155239824;0.41677074675481135;-0.43522900157738886;-0.43522900086112776;0.38600581295242464;-0.45570999963758524;0.5972203575557369;0.9999928155183481
91.398118;1.0907538127021577;0.41667270714360527;0.38200223721644805;-0.5007455248519221;-0.45907636542694963;1.0796918188952154;1.000001435997781;9.999979351813963;0.41677060551709133;-0.4352290015675199;-0.43522900091387673;0.38600587099587974;-0.4557099996217445;0.5972204493395306;0.9999927963450871
91.408118;1.090753643567232;0.41667257587879536;0.3820022295074931;-0.5007455248222242;-0.4590763653614341;1.0796916654337922;1.000001361407357;9.999979646174365;0.41677046365072407;-0.4352290015582122;-0.4352290009660264;0.38600592989879834;-0.45570999960387365;0.5972205450901122;0.9999927816033756
91.418118;1.090753475469821;0.41667244265797626;0.3820022206655174;-0.500745524790976;-0.4590763652961661;1.0796915027568241;1.0000012840034538;9.999980033712468;0.4167703213627296;-0.43522900154950156;-0.4352290010175354;0.3860059895590241;-0.45570999958405634;0.597220644567174;0.9999927714796174
91.428118;1.0907533090755;0.41667230758578827;0.3820022106230698;-0.5007455247582775;-0.45907636523136863;1.0796913314047867;1.000001203662675;9.99998050908262;0.4167701789005856;-0.4352290015414335;-0.4352290010683509;0.38600604985027204;-0.4557099995624119;0.5972207474588925;0.9999927660252437
91.438118;1.0907531451176378;0.4166721707762454;0.38200219934238155;-0.5007455247242372;-0.4590763651672515;1.0796911518948253;1.0000011203636012;9.999981066678677;0.41677003653854683;-0.4352290015340692;-0.43522900111844515;0.38600611064827145;-0.4557099995390965;0.5972208533997875;0.9999927652099796
91.448118;1.0907529842767596;0.41667203235517386;0.38200218682626486;-0.5007455246889707;-0.4590763651040114;1.07969096468882;1.0000010342074972;9.999981700314418;0.4167698945422444;-0.43522900152747684;-0.43522900116783125;0.38600617185739483;-0.455709999514316;0.5972209619950065;0.9999927689297734
91.458118;1.090752827149768;0.41667189245468156;0.3820021731175641;-0.500745524652593;-0.45907636504183613;1.0796907701929794;1.0000009454370995;9.999982402832686;0.4167697531478139;-0.43522900152170674;-0.4352290012165584;0.38600623340011697;-0.45570999948830726;0.5972210728109858;0.9999927770104613
91.468118;1.0907526742896982;0.41667175119329636;0.38200215831063694;-0.5007455246152073;-0.45907636498088644;1.0796905687945642;1.000000854388406;9.999983166497223;0.41676961256715267;-0.43522900151677407;-0.43522900126469716;0.3860062952083828;-0.45570999946128793;0.5972211853763802;0.9999927892520467
91.478118;1.09075252624629;0.41667160864544317;0.3820021425538618;-0.500745524576904;-0.4590763649212665;1.079690360982622;1.0000007613732846;9.999983984013975;0.41676947300949324;-0.4352290015126638;-0.4352290013123033;0.3860063572313559;-0.45570999943343615;0.5972212992299525;0.9999928055093773
91.488118;1.0907523835512796;0.4166714648449569;0.38200212602521594;-0.5007455245377781;-0.45907636486301495;1.0796901475150509;1.0000006666636732;9.99998484886698;0.4167693346990345;-0.4352290015093372;-0.43522900135938986;0.3860064194272054;-0.45570999940491097;0.5972214139774542;0.9999928257701659
91.498118;1.090752246623752;0.41667131983562733;0.38200210892250663;-0.5007455244979403;-0.45907636480611647;1.079689929408926;1.000000570548535;9.99998575453541;0.41676919787331435;-0.43522900150672533;-0.4352290014059422;0.3860064817439002;-0.45570999937587375;0.5972215293120088;0.9999928501733402
91.508118;1.090752115718601;0.4166711737298359;0.3820020914676644;-0.5007455244575011;-0.4590763647505294;1.079689707753864;1.0000004733796544;9.999986694100324;0.41676906277124337;-0.4352290015047293;-0.43522900145194765;0.38600654412428614;-0.45570999934649886;0.5972216449903097;0.9999928789823179
91.518118;1.090751991007191;0.41667102671918776;0.3820020738884742;-0.5007455244165565;-0.45907636469621493;1.0796894835989792;1.0000003756228308;9.999987660862368;0.4167689296200271;-0.4352290015032452;-0.43522900149740307;0.38600660653042235;-0.4557099993169632;0.5972217608095063;0.999992912585677
91.528118;1.0907518726340282;0.41667087901895467;0.38200205638201085;-0.5007455243751936;-0.4590763646431377;1.0796892579454722;1.0000002778419588;9.99998864876688;0.41676879861772903;-0.4352290015022129;-0.4352290015423081;0.38600666895350644;-0.4557099992874168;0.5972218766236066;0.99999295149776
91.538118;1.0907517606805055;0.41667073080612355;0.38200203908969244;-0.5007455243334992;-0.45907636459126094;1.079689031740763;1.000000180590614;9.999989652461762;0.41676866993033235;-0.435229001501654;-0.4352290015866713;0.3860067314043489;-0.45570999925796846;0.5972219923584967;0.9999929962881547
91.548118;1.0907516551535628;0.41667058221563436;0.3820020221079025;-0.5007455242915463;-0.459076364540564;1.0796888058874397;1.000000084323461;9.999990667478658;0.4167685437240083;-0.43522900150165256;-0.4352290016305254;0.38600679389472764;-0.4557099992286919;0.5972221079937228;0.9999930474895008
91.558118;1.0907515559831238;0.4166704333977494;0.38200200551276964;-0.5007455242493705;-0.45907636449104294;1.0796885812313162;0.9999999893550823;9.999991689947446;0.41676842020178484;-0.43522900150229554;-0.4352290016739241;0.3860068564125774;-0.4557099991996308;0.5972222235473097;0.999993105579804
91.568118;1.0907514629755959;0.41667028457632926;0.38200198937359514;-0.5007455242069736;-0.45907636444268446;1.0796883585043378;0.9999998958332059;9.999992716317662;0.4167682996066867;-0.43522900150362936;-0.4352290017169318;0.386006918913122;-0.4557099991708079;0.5972223390658701;0.9999931710183593
91.578118;1.090751375790961;0.4166701360484314;0.38200197377132783;-0.5007455241643464;-0.45907636439546035;1.0796881382944454;0.9999998037679264;9.999993743930663;0.4167681821932407;-0.435229001505659;-0.43522900175963164;0.3860069813436399;-0.4557099991422428;0.5972224545813353;0.9999932442407591
91.588118;1.0907512939959576;0.41666998815138667;0.38200195881794025;-0.5007455241214678;-0.45907636434935334;1.0796879210530768;0.9999997130925118;9.999994771417459;0.41676806818389545;-0.4352290015083798;-0.43522900180212465;0.38600704366723126;-0.455709999113974;0.5972225700495275;0.9999933255862025
91.598118;1.090751217161823;0.41666984123880485;0.3820019446596227;-0.5007455240782854;-0.4590763643043783;1.0796877071265283;0.9999996236884808;9.99999579870535;0.4167679577363282;-0.4352290015117894;-0.43522900184449825;0.38600710585844555;-0.4557099990860601;0.5972226853239067;0.9999934152083391
91.608118;1.0907511449385057;0.4166696956501405;0.38200193147425887;-0.5007455240346992;-0.45907636426056597;1.07968749679847;0.9999995353781843;9.999996826992938;0.41676785095385094;-0.43522900151586363;-0.43522900188679015;0.3860071678954788;-0.4557099990585506;0.5972228001737329;0.9999935130440942
91.618118;1.0907510771052134;0.4166695516868618;0.3820019194580245;-0.500745523990571;-0.45907636421792586;1.0796872903182697;0.9999994478844622;9.999997858112447;0.41676774793384586;-0.4352290015205457;-0.4352290019289668;0.38600722976814206;-0.45570999903147236;0.5972229143188726;0.9999936188453408
91.628118;1.090751013646922;0.416669409624447;0.38200190878496776;-0.5007455239457681;-0.4590763641764277;1.0796870879307108;0.9999993608050173;9.99999889414268;0.4167676488087942;-0.4352290015257796;-0.4352290019709227;0.38600729149696955;-0.4557099990048573;0.5972230274566731;0.999993732192066
91.638118;1.0907509548242402;0.4166692697340496;0.382001899573372;-0.5007455239001978;-0.45907636413600283;1.0796868899119376;0.9999992736341698;9.999999937874795;0.4167675537648486;-0.43522900153154614;-0.43522900201251086;0.38600735314724854;-0.4557099989787587;0.5972231392529256;0.9999938525019699
91.648118;1.0907509011369887;0.41666913229401553;0.3820018918959439;-0.5007455238538037;-0.4590763640965574;1.0796866965956136;0.9999991857682546;10.000000992761326;0.41676746305098716;-0.43522900153786453;-0.4352290020535846;0.3860074148273318;-0.45570999895322384;0.5972232493220263;0.9999939791441472
91.658118;1.0907508531847991;0.41666899759255355;0.38200188580151534;-0.500745523806537;-0.45907636405801194;1.0796865083805283;0.9999990965069353;10.000002061938316;0.4167673769625768;-0.4352290015447718;-0.43522900209400717;0.3860074766685843;-0.4557099989282662;0.5972233572719268;0.9999941115979963
91.668118;1.0907508115657711;0.4166688659048483;0.38200188131299884;-0.5007455237583435;-0.4590763640203406;1.0796863257197629;0.99999900509993;10.000003147104302;0.41676729578731747;-0.43522900155230326;-0.4352290021336335;0.3860075387764168;-0.4557099989038672;0.5972234627800636;0.9999942494690693
91.678118;1.0907507768626004;0.4166687374480865;0.38200187842303274;-0.5007455237091781;-0.45907636398356766;1.0796861491075938;0.9999989108286936;10.00000424798878;0.4167672197523471;-0.4352290015604668;-0.43522900217230914;0.3860076011944767;-0.45570999887999347;0.5972235655983863;0.9999943923544127
91.688118;1.0907507496059154;0.4166686123567839;0.38200187710750483;-0.5007455236590244;-0.45907636394773826;1.0796859790529403;0.9999988130983964;10.000005362887189;0.41676714902580064;-0.435229001569217;-0.43522900220989036;0.3860076639433606;-0.4557099988566016;0.5972236655157205;0.9999945397525816
91.698118;1.0907507301717374;0.416668490714462;0.38200187734135893;-0.500745523607891;-0.4590763639129012;1.0796858160148886;0.9999987114564145;10.000006489860857;0.41676708375835636;-0.43522900157845684;-0.4352290022462473;0.3860077270787216;-0.4557099988336269;0.597223762361283;0.9999946911110894
91.708118;1.0907507187341399;0.4166683726155894;0.38200187909615335;-0.5007455235557966;-0.4590763638791023;1.0796856603165133;0.9999986055162423;10.000007627317716;0.4167670240999022;-0.4352290015880673;-0.43522900228123745;0.38600779068880925;-0.45570999881097923;0.5972238560286465;0.9999948458872552
91.718118;1.0907507153442357;0.4166682581948985;0.3820018823104265;-0.5007455235027595;-0.4590763638463849;1.0796855120896007;0.9999984949232069;10.00000877343572;0.4167669701758726;-0.4352290015979318;-0.43522900231469225;0.3860078548633781;-0.45570999878856155;0.5972239464739496;0.9999950035370948
91.728118;1.0907507199954443;0.4166681476181034;0.38200188685154696;-0.5007455234488036;-0.45907636381480904;1.0796853713068186;0.9999983793907494;10.000009925680061;0.41676692206404176;-0.4352290016079346;-0.4352290023464381;0.3860079196743748;-0.4557099987662858;0.5972240336949348;0.9999951635124391
91.738118;1.0907507325734698;0.41666804106809674;0.3820018925002878;-0.5007455233939683;-0.4590763637844747;1.0796852378809725;0.99999825870563;10.000011081280807;0.416766879801111;-0.4352290016179444;-0.4352290023763204;0.3860079851661646;-0.45570999874407636;0.5972241177035108;0.9999953252859416
91.748118;1.0907507528090892;0.41666793873006563;0.3820018989586661;-0.500745523338294;-0.45907636375553146;1.0796851117305757;0.99999813272689;10.000012238058462;0.41676684339732506;-0.4352290016277998;-0.4352290024042216;0.38600805135979765;-0.45570999872187445;0.5972241985203839;0.9999954883207659
91.758118;1.0907507803403302;0.41666784077115177;0.3820019058844024;-0.5007455232817976;-0.4590763637281754;1.079684992786355;0.9999980014384623;10.000013394781368;0.416766812836789;-0.4352290016373077;-0.43522900243009016;0.38600811825102654;-0.4557099986996355;0.5972242762042235;0.9999956520134053
91.768118;1.0907508148361753;0.41666774732931805;0.3820019129574017;-0.5007455232244762;-0.4590763637026318;1.0796848810076445;0.9999978649649077;10.000014550960913;0.4167667880873681;-0.43522900164625244;-0.4352290024539604;0.3860081857949368;-0.4557099986773292;0.5972243508568029;0.999995815696241
91.778118;1.0907508560942067;0.416667658521446;0.38200191993944727;-0.5007455231663164;-0.4590763636791266;1.0796847764090278;0.9999977235030771;10.000015706812444;0.41676676912836785;-0.4352290016544013;-0.43522900247593477;0.3860082539130152;-0.4557099986549557;0.5972244225794654;0.9999959786604191
91.788118;1.090750904070428;0.41666757446480224;0.3820019267018479;-0.5007455231072767;-0.4590763636578502;1.0796846790357755;0.9999975772976891;10.000016863300521;0.4167667559699613;-0.4352290016615206;-0.4352290024961328;0.386008322518971;-0.4557099986325515;0.5972244914140794;0.9999961401254187
91.798118;1.0907509588889608;0.41666749529169034;0.38200193322692105;-0.5007455230472887;-0.4590763636389358;1.0796845889038194;0.9999974266922242;10.000018021503731;0.4167667486470402;-0.43522900166740897;-0.4352290025146569;0.3860083915225119;-0.45570999861017425;0.5972245572876267;0.9999962992173685
91.808118;1.0907510208594977;0.416667421142723;0.3820019395858858;-0.5007455229862859;-0.459076363622473;1.0796845059795825;0.9999972721226709;10.000019181739054;0.41676674718586787;-0.43522900167191825;-0.4352290025316013;0.3860084608085774;-0.4557099985878965;0.5972246200172244;0.9999964550381792
91.818118;1.0907510903880775;0.41666735215497264;0.382001945916508;-0.5007455229242179;-0.45907636360853143;1.0796844301993385;0.9999971140253466;10.000020343448929;0.4167667515751261;-0.43522900167494366;-0.4352290025470571;0.386008530219851;-0.4557099985658048;0.5972246793899835;0.9999966067837998
91.828118;1.0907511677949244;0.416667288468769;0.38200195240779583;-0.500745522861045;-0.45907636359715603;1.0796843614456366;0.9999969527729184;10.000021505783677;0.4167667617639871;-0.4352290016763922;-0.4352290025610912;0.3860085995414096;-0.4557099985439767;0.5972247352099367;0.999996753846056
91.838118;1.090751253224734;0.4166672302467858;0.3820019592695384;-0.5007455227967412;-0.45907636358835296;1.079684299516007;0.9999967887057508;10.000022668070498;0.41676677766578085;-0.43522900167615086;-0.4352290025737401;0.38600866848668725;-0.4557099985224662;0.597224787286954;0.9999968958158089
91.848118;1.0907513466780852;0.41666717766441536;0.38200196670084297;-0.5007455227312929;-0.45907636358208936;1.0796842442217203;0.9999966221972927;10.000023829851898;0.41676679917236414;-0.4352290016740722;-0.4352290025850288;0.3860087367161146;-0.45570999850132266;0.5972248354512268;0.9999970323351889
91.858118;1.0907514480880844;0.4166671308652746;0.38200197488231774;-0.5007455226646824;-0.4590763635782939;1.0796841955422585;0.999996453672344;10.000024990562034;0.41676682618938565;-0.43522900166998096;-0.4352290025949843;0.386008803889028;-0.4557099984806105;0.5972248795976668;0.9999971629659321
91.868118;1.0907515574236608;0.4166670899384431;0.3820019839764579;-0.500745522596881;-0.4590763635768539;1.0796841536320614;0.999996283539785;10.000026149094035;0.4167668586519342;-0.4352290016636977;-0.4352290026036273;0.38600886971086323;-0.45570999846042487;0.5972249197006527;0.9999972872477775
91.878118;1.0907516747557864;0.41666705492862194;0.3820019941209787;-0.5007455225278578;-0.45907636357761916;1.0796841186815127;0.9999961120908318;10.00002730367586;0.41676689651588966;-0.4352290016550636;-0.43522900261095476;0.386008933948372;-0.45570999844089743;0.597224955774586;0.9999974048036612
91.888118;1.0907518002182102;0.41666702583427223;0.3820020054245268;-0.5007455224575859;-0.4590763635804064;1.0796840908061323;0.9999959395022507;10.000028451961633;0.4167669397804592;-0.4352290016439561;-0.4352290026169384;0.38600899641918623;-0.4557099984221719;0.5972249878187773;0.9999975152858999
91.898118;1.0907519339354168;0.41666700259449485;0.3820020179512313;-0.5007455223860299;-0.459076363584997;1.0796840700636958;0.999995765918308;10.000029591059064;0.4167669885130129;-0.43522900163030187;-0.43522900262154796;0.3860090569861998;-0.4557099984043886;0.5972250157946362;0.9999976182763752
91.908118;1.0907520759858886;0.416666985101676;0.38200203168464036;-0.5007455223131382;-0.4590763635911485;1.079684056496326;0.9999955914515591;10.000030717961549;0.416767042792625;-0.43522900161407735;-0.4352290026247711;0.38600911555943646;-0.4557099983876915;0.5972250396047393;0.9999977133343853
91.918118;1.0907522263548184;0.4166669732349758;0.3820020465219563;-0.5007455222388614;-0.4590763635986284;1.0796840500770504;0.999995416128857;10.000031830445252;0.41676710262262706;-0.43522900159529926;-0.43522900262661013;0.3860091720875286;-0.45570999837221143;0.5972250590615702;0.9999978001179717
91.928118;1.0907523848903555;0.4166669668757439;0.382002062323866;-0.5007455221631657;-0.4590763636072598;1.0796840506237544;0.9999952399252879;10.000032927284451;0.4167671679046598;-0.4352290015740327;-0.43522900262707676;0.3860092265635956;-0.4557099983580355;0.5972250739144888;0.999997878448204
91.938118;1.0907525513448526;0.4166669658954964;0.3820020789713393;-0.5007455220860324;-0.4590763636169576;1.0796840578287779;0.9999950628597539;10.0000340077927;0.4167672384551463;-0.4352290015504049;-0.4352290026262029;0.38600927905288124;-0.4557099983452098;0.597225083917163;0.9999979483181962
91.948118;1.0907527254511926;0.41666697012790815;0.38200209639388993;-0.5007455220074647;-0.45907636362772886;1.0796840714037639;0.9999948850226051;10.00003507183052;0.4167673140329948;-0.4352290015245943;-0.4352290026240478;0.38600932967706436;-0.4557099983337575;0.5972250888618936;0.9999980098474446
91.958118;1.090752906923174;0.41666697934515406;0.3820021145718614;-0.5007455219274977;-0.4590763636396314;1.0796840911143013;0.9999947065391243;10.000036120060566;0.41676739437928095;-0.43522900149681615;-0.4352290026206862;0.3860093785561561;-0.4557099983236865;0.597225088597996;0.9999980631926647
91.968118;1.0907530953981925;0.4166669932677835;0.38200213351533263;-0.5007455218462024;-0.4590763636527209;1.079684116629426;0.9999945275278304;10.000037153651553;0.41676747925176305;-0.43522900146732113;-0.43522900261618463;0.38600942579000214;-0.45570999831500425;0.5972250830509407;0.9999981084916635
91.978118;1.0907532903996913;0.41666701159062297;0.3820021532270061;-0.5007455217636879;-0.459076363667033;1.0796841474238195;0.9999943481019977;10.000038173669326;0.416767568436123;-0.43522900143639087;-0.43522900261057856;0.3860094714782396;-0.45570999830774067;0.5972250722134811;0.9999981458825573
91.988118;1.0907534913416588;0.4166670339948426;0.3820021736686389;-0.5007455216800991;-0.45907636368259525;1.0796841828152794;0.9999941684671466;10.00003918105381;0.4167676617272792;-0.435229001404307;-0.4352290026038821;0.3860095157386457;-0.45570999830194625;0.597225056127547;0.999998175541887
91.998118;1.0907536975645171;0.4166670601645075;0.3820021947556529;-0.5007455215955954;-0.45907636369942223;1.0796842219780791;0.9999939889989977;10.000040177139393;0.4167677589119917;-0.4352290013713169;-0.4352290025961322;0.3860095587292666;-0.45570999829766273;0.5972250348828834;0.9999981976742944
92.008118;1.0907539084121007;0.4166670898168196;0.3820022163870054;-0.5007455215103328;-0.45907636371748795;1.0796842639389272;0.999993810171161;10.000041163420741;0.416767859785136;-0.43522900133762865;-0.43522900258741265;0.38600960065450246;-0.4557099982948984;0.5972250086029586;0.9999982124817304
92.018118;1.0907541233269396;0.4166671227196624;0.3820022384721182;-0.500745521424467;-0.4590763637367129;1.0796843077127176;0.9999936324403117;10.000042140750764;0.4167679641629553;-0.43522900130341696;-0.43522900257783353;0.386009641733879;-0.45570999829362;0.5972249774196674;0.999998220157139
92.028118;1.090754341907992;0.41666715867755516;0.3820022609209345;-0.5007455213381625;-0.4590763637569864;1.0796843525311233;0.9999934561766903;10.000043109248436;0.4167680718705608;-0.43522900126881686;-0.4352290025675022;0.3860096821616111;-0.45570999829376185;0.5972249414643589;0.9999982209081085
92.038118;1.0907545639315313;0.41666719749224085;0.3820022836157627;-0.5007455212516029;-0.4590763637781996;1.079684397969301;0.9999932815970967;10.000044068399047;0.4167681827327864;-0.43522900123390096;-0.4352290025565083;0.38600972208536904;-0.45570999829524605;0.5972249008459721;0.9999982150010918
92.048118;1.0907547892827685;0.41666723894620467;0.3820023063901743;-0.5007455211650018;-0.45907636380025296;1.0796844439095512;0.9999931087701464;10.000045016569244;0.4167682965578623;-0.4352290011986604;-0.43522900254492586;0.3860097616087814;-0.45570999829799763;0.5972248556085895;0.9999982027439106
92.058118;1.0907550177699779;0.41666728284764704;0.3820023290303147;-0.500745521078592;-0.45907636382303196;1.0796844904176157;0.9999929377547054;10.000045950440454;0.4167684131031104;-0.4352290011630247;-0.43522900253283875;0.3860098008081861;-0.4557099983019476;0.5972248057152635;0.9999981844019135
92.068118;1.0907552490263883;0.41666732907437565;0.3820023513124703;-0.5007455209926117;-0.45907636384637707;1.0796845376470998;0.9999927687609313;10.00004686513079;0.4167685320667732;-0.43522900112690416;-0.43522900252036517;0.3860098397547841;-0.4557099983070264;0.5972247510808798;0.9999981602013566
92.078118;1.0907554826049592;0.4166673775568655;0.3820023730566335;-0.5007455209073178;-0.45907636387007744;1.079684585789174;0.9999926022212106;10.000047755057858;0.41676865311573247;-0.43522900109021584;-0.43522900250763674;0.38600987854403146;-0.4557099983131632;0.5972246916458349;0.9999981304286112
92.088118;1.090755718065608;0.4166674282365955;0.3820023941584491;-0.5007455208229988;-0.45907636389389267;1.0796846350148255;0.9999924387151474;10.000048614738459;0.4167687759152914;-0.4352290010528901;-0.4352290024947645;0.38600991731454065;-0.455709998320303;0.5972246274341563;0.9999980955007411
92.098118;1.090755954947356;0.4166674810336669;0.3820024145776649;-0.5007455207399572;-0.4590763639175899;1.0796846854537894;0.999992278814209;10.000049439206002;0.41676890013775936;-0.43522900101487527;-0.4352290024818502;0.3860099562275199;-0.4557099983284238;0.5972245585212709;0.9999980559614566
92.108118;1.0907561927567078;0.4166675358270353;0.3820024342998218;-0.5007455206584799;-0.45907636394097645;1.0796847372040597;0.9999921229800703;10.00005022440089;0.41676902543113337;-0.43522900097615447;-0.43522900246901985;0.38600999542538944;-0.45570999833753306;0.5972244849742182;0.9999980124023162
92.118118;1.0907564310217661;0.41666759245234314;0.3820024533226355;-0.5007455205788192;-0.45907636396391577;1.0796847903237567;0.9999919714864915;10.000050967510322;0.41676915136876785;-0.43522900093674716;-0.435229002456428;0.38601003501118214;-0.455709998347654;0.5972244068827411;0.9999979653966191
92.128118;1.09075666929758;0.41666765072589473;0.3820024716742232;-0.5007455205011798;-0.45907636398633944;1.0796848448567766;0.9999918243293878;10.000051667092912;0.4167692774358914;-0.4352290008966833;-0.43522900244424495;0.3860100750438639;-0.4557099983588075;0.5972243244183087;0.9999979155379547
92.138118;1.0907569071154304;0.41666771049277185;0.3820024894160153;-0.5007455204257227;-0.45907636400825425;1.0796849008749434;0.9999916812307115;10.000052322993646;0.4167694030587541;-0.43522900085598304;-0.4352290024326546;0.3860101155264375;-0.4557099983709984;0.5972242378066768;0.999997863483158
92.148118;1.0907571439716266;0.41666777165085594;0.3820025066065102;-0.5007455203525764;-0.4590763640297128;1.079684958486359;0.9999915417706943;10.000052935961858;0.4167695276459303;-0.43522900081465793;-0.43522900242185947;0.38601015641494485;-0.455709998384225;0.5972241472530481;0.9999978098925334
92.158118;1.0907573793840553;0.4166678341200561;0.38200252325843803;-0.5007455202818459;-0.4590763640507457;1.0796850178490185;0.9999914055341499;10.000053507122189;0.4167696506299987;-0.43522900077272497;-0.43522900241208223;0.3860101976686524;-0.4557099983985019;0.5972240529219434;0.9999977553662587
92.168118;1.0907576129861691;0.41666789781514785;0.38200253933857903;-0.5007455202136186;-0.45907636407130314;1.079685079194221;0.9999912721554105;10.000054037622233;0.416769771498596;-0.4352290007302213;-0.43522900240354995;0.38601023928318046;-0.45570999841386867;0.5972239549869268;0.9999977004529985
92.178118;1.0907578445528143;0.416667962661404;0.38200255480896145;-0.5007455201479599;-0.45907636409125885;1.079685142842413;0.999991141274124;10.000054528530807;0.41676988979701574;-0.435229000687208;-0.4352290023964495;0.38601028126490844;-0.4557099984303643;0.5972238536750939;0.9999976456442365
92.188118;1.090758073912077;0.4166680285929521;0.38200256965840046;-0.5007455200849049;-0.45907636411047364;1.0796852092300881;0.9999910125053549;10.000054980913584;0.416770005113099;-0.4352290006437631;-0.4352290023908783;0.3860103235887006;-0.45570999844798354;0.5972237492701665;0.9999975913443105
92.198118;1.0907583008426704;0.4166680955112474;0.38200258389976804;-0.500745520024454;-0.45907636412884795;1.0796852789216909;0.9999908854820646;10.000055395504448;0.4167701170860465;-0.43522900059997105;-0.4352290023868365;0.38601036619018153;-0.45570999846665783;0.5972236421096512;0.9999975378762056
92.208118;1.0907585250088216;0.4166681632681105;0.38200259755286414;-0.5007455199665699;-0.45907636414631575;1.0796853525437597;0.9999907599143434;10.00005577192359;0.41677022543888326;-0.4352290005559156;-0.435229002384263;0.38601040898907935;-0.45570999848626276;0.5972235325927177;0.9999974855042079
92.218118;1.0907587459360109;0.416668231684282;0.38200261063194924;-0.5007455199111689;-0.4590763641628235;1.0796854306615786;0.9999906355942085;10.000056108650444;0.4167703299913476;-0.4352290005116831;-0.43522900238307816;0.3860104519070278;-0.45570999850662475;0.5972234211844913;0.9999974344562165
92.228118;1.0907589630239256;0.4166683005750861;0.38200262313887695;-0.5007455198581302;-0.45907636417832215;1.0796855137343375;0.9999905123837748;10.000056403784075;0.4167704306446135;-0.43522900046737023;-0.4352290023832102;0.3860104948626494;-0.455709998527529;0.5972233084205499;0.9999973849427777
92.238118;1.0907591755776722;0.4166683697715553;0.38200263505599824;-0.5007455198073356;-0.4590763641927626;1.079685602209811;0.9999903902395311;10.000056655732394;0.4167705273493915;-0.4352290004230838;-0.4352290023846025;0.3860105377617502;-0.45570999854873084;0.5972231948943808;0.9999973371680461
92.248118;1.0907593828877407;0.4166684391007851;0.3820026463504168;-0.5007455197586974;-0.45907636420611;1.0796856966257133;0.999990269230616;10.00005686369896;0.4167706200766545;-0.4352290003789469;-0.43522900238719564;0.3860105805001614;-0.455709998569973;0.5972230812080129;0.9999972913646009
92.258118;1.0907595843353781;0.41666850834580793;0.3820026569960773;-0.5007455197121476;-0.4590763642183532;1.0796857975928134;0.9999901495122616;10.000057027506733;0.4167707088190864;-0.43522900033511724;-0.43522900239091356;0.3860106229754395;-0.4557099985910046;0.5972229679435398;0.9999972478521946
92.268118;1.0907597794077304;0.4166685772485754;0.3820026669902613;-0.5007455196676334;-0.459076364229484;1.0796859057058075;0.9999900312939;10.000057147077005;0.4167707936136934;-0.43522900029181;-0.43522900239567475;0.3860106650993166;-0.45570999861158834;0.597222855658742;0.9999972070462808
92.278118;1.0907599675898576;0.4166686455333667;0.3820026763475831;-0.5007455196251259;-0.45907636423950016;1.0796860214474444;0.9999899148045874;10.000057222927971;0.4167708745620778;-0.4352290002492979;-0.4352290024014057;0.38601070679381155;-0.45570999863151335;0.5972227448591944;0.9999971694016198
92.288118;1.0907601482829945;0.4166687129180343;0.38200268508381147;-0.5007455195846111;-0.4590763642484419;1.0796861450881663;0.9999898002003728;10.000057256968061;0.41677095183528956;-0.43522900020786226;-0.43522900240803136;0.3860107479670968;-0.45570999865061906;0.5972226359806683;0.9999971353771918
92.298118;1.0907603208687313;0.4166687791384319;0.3820026932229297;-0.500745519546057;-0.4590763642563937;1.0796862766706887;0.9999896874769795;10.000057251864998;0.4167710256470738;-0.4352290001677287;-0.4352290024154579;0.3860107885030226;-0.45570999866880046;0.5972225293950812;0.9999971054332061
92.308118;1.0907604847898693;0.4166688439866278;0.3820027008283945;-0.5007455195093927;-0.4590763642634428;1.0796864161362743;0.9999895765018372;10.00005720971559;0.416771096210136;-0.43522900012905635;-0.4352290024235591;0.38601082828524774;-0.4557099986859969;0.5972224254050578;0.9999970799873813
92.318118;1.0907606395536684;0.4166689073187805;0.3820027080054746;-0.5007455194745206;-0.4590763642696515;1.0796865634303707;0.9999894671426964;10.000057131753298;0.416771163721645;-0.435229000091977;-0.43522900243217755;0.3860108672377525;-0.4557099987021936;0.5972223242124133;0.9999970593347227
92.328118;1.0907607847633367;0.41666896901237493;0.3820027148532711;-0.5007455194413436;-0.459076364275072;1.0796867184463834;0.9999893594178555;10.000057019087908;0.41677122839363206;-0.43522900005662873;-0.43522900244114826;0.3860109053494455;-0.45570999871742446;0.597222225895599;0.9999970436154856
92.338118;1.0907609202017654;0.4166690289189905;0.3820027214201722;-0.5007455194097696;-0.4590763642797743;1.0796868809036184;0.9999892535801042;10.00005687297432;0.4167712904724612;-0.43522900002315595;-0.43522900245031915;0.38601094267640657;-0.45570999873174123;0.5972221304466294;0.9999970328542517
92.348118;1.0907610459007229;0.4166690868744814;0.3820027277157849;-0.5007455193797111;-0.45907636428384785;1.0796870503038987;0.9999891500346519;10.000056694149828;0.41677135019340283;-0.4352289999916896;-0.43522900245955454;0.3860109793407067;-0.45570999874517326;0.5972220378179764;0.999997026989363
92.358118;1.0907611621499453;0.416669142768655;0.3820027337485268;-0.5007455193510967;-0.45907636428738335;1.0796872259672068;0.9999890491487573;10.000056482552747;0.4167714077232347;-0.43522899996233166;-0.43522900246874374;0.3860110155256156;-0.4557099987577294;0.5972219479209432;0.999997025854003
92.368118;1.0907612694104154;0.4166691965968819;0.38200273952906116;-0.5007455193238707;-0.4590763642904588;1.0796874070802212;0.999988951135161;10.000056237685836;0.4167714631621995;-0.4352289999351397;-0.4352290024778141;0.3860110514683033;-0.4557099987694262;0.5972218606233222;0.9999970291343974
