time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.378118;1.0907613681958668;0.41666924841678105;0.3820027450562716;-0.5007455192979731;-0.4590763642931456;1.0796875927257301;0.9999888560646844;10.000055958839944;0.4167715165754408;-0.43522899991010966;-0.4352290024867287;0.3860110874471845;-0.455709998780295;0.5972217757633895;0.9999970363225624
92.388118;1.0907614590208337;0.41666929825004845;0.38200275032838377;-0.5007455192733197;-0.45907636429551885;1.079687781899658;0.9999887639240775;10.000055645248304;0.41677156799874027;-0.43522899988716995;-0.4352290024954806;0.3860111237490809;-0.45570999879037916;0.5972216931556842;0.9999970467267898
92.398118;1.0907615424156674;0.4166693460187519;0.3820027553644074;-0.5007455192497977;-0.459076364297638;1.0796879735282332;0.9999886746608251;10.000055296310544;0.4167716174374957;-0.43522899986618335;-0.4352290025040911;0.38601116064859725;-0.45570999879973184;0.59722161261966;0.9999970595715001
92.408118;1.090761618966932;0.41666939153635096;0.3820027602000271;-0.5007455192272903;-0.459076364299521;1.0796881664743836;0.9999885881959732;10.000054911675852;0.41677166491230005;-0.4352289998469627;-0.4352290025126004;0.38601119841698783;-0.4557099988083989;0.5972215340233025;0.9999970741142143
92.418118;1.0907616893500238;0.4166694345454027;0.38200276486079693;-0.5007455192057183;-0.4590763643011677;1.0796883595693534;0.9999885044196206;10.000054491187598;0.41677171052484824;-0.4352289998293071;-0.43522900252104163;0.3860112373232799;-0.45570999881640273;0.5972214572735204;0.999997089752175
92.428118;1.0907617543033603;0.4166694747861927;0.38200276935216265;-0.5007455191850608;-0.45907636430259796;1.0796885517524666;0.9999884232126619;10.000054034954983;0.41677175447258663;-0.43522899981302804;-0.43522900252942065;0.3860112776313451;-0.4557099988237331;0.5972213822752124;0.9999971061374721
92.438118;1.090761814496698;0.41666951205549413;0.38200277367684576;-0.5007455191653493;-0.45907636430384746;1.0796887422593064;0.9999883444817997;10.00005354332342;0.41677179701388195;-0.43522899979794083;-0.4352290025377278;0.3860113196097975;-0.4557099988303327;0.5972213089536539;0.999997123229802
92.448118;1.0907618703890503;0.41666954623987246;0.38200277783980585;-0.5007455191466491;-0.4590763643049398;1.079688930661614;0.999988268145463;10.000053016331362;0.41677183841462334;-0.435228999783861;-0.4352290025459532;0.3860113635263989;-0.45570999883609636;0.597221237312426;0.9999971412080118
92.458118;1.0907619222299878;0.4166695773292045;0.3820027818349823;-0.5007455191290391;-0.45907636430587584;1.079689116696209;0.9999881940774311;10.00005245343181;0.4167718788990701;-0.43522899977063373;-0.4352290025540737;0.38601140962172564;-0.45570999884088886;0.5972211674234179;0.9999971603149301
92.468118;1.0907619701367532;0.41666960539654946;0.38200278564545004;-0.5007455191125967;-0.45907636430664767;1.079689300066582;0.9999881220979164;10.000051854053114;0.41677191863163865;-0.43522899975814544;-0.4352290025620435;0.386011458086803;-0.4557099988445637;0.5972210993707797;0.9999971807701773
92.478118;1.0907620141206384;0.41666963055104494;0.38200278925066544;-0.5007455190973898;-0.45907636430724763;1.0796894803981179;0.9999880520133188;10.000051218299687;0.4167719577138926;-0.4352289997463065;-0.43522900256981256;0.3860115090556097;-0.4557099988469828;0.5972210332107699;0.9999972027646661
92.488118;1.0907620541177336;0.4166696528947782;0.38200279262727915;-0.5007455190834594;-0.45907636430765697;1.0796896573101809;0.9999879836351893;10.000050547078473;0.416771996187574;-0.43522899973504325;-0.4352290025773396;0.38601156261695263;-0.4557099988480481;0.5972209689480513;0.9999972264499642
92.498118;1.09076209005659;0.4166696725036894;0.38200279574693125;-0.5007455190708092;-0.4590763643078332;1.0796898305177984;0.9999879168062832;10.000049841406561;0.4167720340719907;-0.4352289997243027;-0.435229002584574;0.386011618826277;-0.45570999884773183;0.5972209065469876;0.9999972518889455
92.508118;1.0907621218651895;0.416669689449199;0.3820027985702568;-0.500745519059415;-0.459076364307707;1.079689999912652;0.999987851461354;10.00004910168999;0.4167720713983848;-0.4352289997140577;-0.4352290025914239;0.38601167769574857;-0.45570999884607777;0.5972208459785883;0.9999972790488849
92.518118;1.0907621494283715;0.416669703845503;0.38200280104849343;-0.5007455190492518;-0.45907636430718995;1.0796901655402413;0.9999877876429462;10.000048327990646;0.41677210817571103;-0.43522899970430934;-0.4352290025977377;0.38601173918408144;-0.45570999884317215;0.5972207872470451;0.9999973078765602
92.528118;1.0907621726346293;0.4166697158698177;0.3820028031352723;-0.5007455190403093;-0.4590763643061952;1.079690327496041;0.99998772545478;10.000047520817029;0.4167721443266727;-0.4352289996950833;-0.4352290026033113;0.38601180319557143;-0.4557099988391029;0.5972207303792663;0.999997338368649
92.538118;1.090762191462944;0.4166697257429;0.38200280479699084;-0.5007455190325669;-0.4590763643046531;1.0796904858696679;0.9999876650438472;10.00004668167907;0.41677217967220165;-0.43522899968642115;-0.43522900260791825;0.38601186957035827;-0.4557099988339262;0.5972206753986004;0.9999973705889756
92.548118;1.0907622059811939;0.4166697337146183;0.38200280601845854;-0.5007455190259541;-0.45907636430251486;1.0796906407886653;0.9999876066195967;10.00004581342202;0.41677221397387154;-0.43522899967835954;-0.4352290026113419;0.3860119380894309;-0.45570999882766633;0.5972206222992864;0.9999974046844062
92.558118;1.090762216346153;0.4166697400650652;0.3820028067969793;-0.5007455190203305;-0.4590763642997593;1.0796907925043315;0.9999875504462766;10.000044920022205;0.4167722469961378;-0.43522899967090994;-0.4352290026133938;0.38601200851478795;-0.45570999882034;0.5972205710578247;0.9999974409113644
92.568118;1.0907622228384608;0.41666974509218474;0.38200280713531204;-0.5007455190154944;-0.459076364296389;1.0796909414213518;0.999987496792043;10.000044005402666;0.416772278553032;-0.4352289996640486;-0.4352290026139215;0.38601208063260734;-0.455709998811965;0.5972205216694365;0.9999974795925299
92.578118;1.090762225814002;0.41666974909540794;0.3820028070451804;-0.5007455190112137;-0.4590763642924089;1.079691088057995;0.9999874458503986;10.000043072075373;0.41677230853808633;-0.43522899965770173;-0.4352290026128004;0.38601215427938135;-0.45570999880254853;0.5972204741459326;0.9999975210109177
92.588118;1.0907622256045182;0.41666975236705484;0.3820028065459517;-0.5007455190072532;-0.45907636428781373;1.0796912329590516;0.9999873976803221;10.000042120758582;0.41677233693761867;-0.4352289996517325;-0.435229002609932;0.38601222935048646;-0.4557099987920918;0.5972204284827088;0.9999975653860989
92.598118;1.0907622224861262;0.4166697551740409;0.38200280565738515;-0.5007455190033877;-0.4590763642825919;1.0796913765545724;0.999987352237649;10.000041151013672;0.4167723638015513;-0.4352289996459557;-0.4352290026052688;0.3860123057935992;-0.455709998780611;0.5972203846498428;0.9999976129420135
92.608118;1.0907622167146547;0.41666975773101433;0.38200280438740086;-0.500745518999416;-0.45907636427673015;1.079691519073168;0.9999873094541907;10.000040162203216;0.41677238918705783;-0.4352289996401748;-0.4352290025988309;0.3860123835840864;-0.4557099987681407;0.5972203426197014;0.9999976639415467
92.618118;1.0907622085321456;0.4166697601751014;0.38200280271769693;-0.5007455189951732;-0.4590763642702128;1.0796916606051732;0.999987269235065;10.00003915373928;0.41677241312868823;-0.43522899963421036;-0.43522900259067876;0.3860124626797605;-0.4557099987547214;0.597220302411204;0.9999977186741396
92.628118;1.0907621981238467;0.4166697625513786;0.38200280061532066;-0.5007455189905349;-0.4590763642630206;1.07969180124797;0.9999872314088581;10.00003812430093;0.41677243564294264;-0.43522899962791617;-0.4352290025808645;0.38601254299938526;-0.45570999874039336;0.59722026410645;0.999997777448855
92.638118;1.0907621856260699;0.41666976482976265;0.3820027980623025;-0.5007455189854203;-0.45907636425514803;1.07969194120836;0.9999871957425981;10.000037071279683;0.41677245674215807;-0.43522899962118666;-0.4352290025694131;0.3860126244515721;-0.4557099987251854;0.5972202278163792;0.9999978405862527
92.648118;1.0907621712120452;0.41666976693394414;0.3820027950644352;-0.5007455189797781;-0.45907636424660786;1.0796920807837063;0.9999871619748304;10.000035991272016;0.41677247644794296;-0.4352289996139427;-0.4352290025563412;0.3860127069608192;-0.4557099987091125;0.5972201936578763;0.9999979083927193
92.658118;1.0907621551717377;0.41666976873510736;0.3820027916467543;-0.5007455189735631;-0.4590763642374061;1.0796922202844608;0.9999871298163441;10.000034880815187;0.41677249479464024;-0.4352289996061123;-0.4352290025416749;0.3860127904587731;-0.4557099986922027;0.5972201617724446;0.9999979811450442
92.668118;1.0907621379100951;0.41666977002848643;0.3820027878575639;-0.5007455189667411;-0.4590763642275376;1.0796923599670178;0.999987098992687;10.000033736824802;0.4167725118095095;-0.43522899959763645;-0.435229002525447;0.38601287489187236;-0.45570999867451106;0.5972201323291364;0.9999980590867652
92.678118;1.0907621198443047;0.4166697705328031;0.3820027837584025;-0.5007455189593271;-0.4590763642170088;1.0796924999630726;0.9999870693163199;10.000032557148241;0.41677252748266047;-0.43522899958848577;-0.43522900250769453;0.38601296024870574;-0.45570999865609163;0.5972201055137523;0.9999981424053963
92.688118;1.0907621012713016;0.4166697699067861;0.382002779389497;-0.5007455189514057;-0.45907636420583703;1.0796926402259797;0.9999870406914548;10.00003134121069;0.4167725417626787;-0.43522899957866273;-0.4352290024884577;0.38601304653222585;-0.45570999863698014;0.597220081527518;0.9999982311977059
92.698118;1.090762082350545;0.41666976777997866;0.3820027747519649;-0.5007455189431256;-0.4590763641940263;1.0796927805167635;0.9999870130529216;10.000030090092334;0.4167725545908882;-0.43522899956819533;-0.4352290024677728;0.38601313370533025;-0.4557099986172194;0.5972200605538659;0.9999983254479122
92.708118;1.0907620632643897;0.4166697637945477;0.38200276983301645;-0.5007455189346961;-0.4590763641815525;1.0796929204663424;0.9999869863163124;10.000028806124309;0.41677256593963524;-0.43522899955713135;-0.4352290024456678;0.3860132216935459;-0.45570999859688627;0.5972200427145913;0.9999984250376527
92.718118;1.0907620443636818;0.4166697576192573;0.3820027646563006;-0.500745518926384;-0.4590763641683539;1.079693059715327;0.9999869603934592;10.000027492442682;0.4167725758209889;-0.43522899954552846;-0.43522900242216933;0.38601331042406023;-0.45570999857608385;0.5972200280854664;0.999998529791483
92.728118;1.0907620260837874;0.41666974892907216;0.3820027593198802;-0.5007455189184885;-0.4590763641543202;1.0796931979982696;0.9999869352188985;10.000026152289847;0.4167725842706756;-0.4352289995334408;-0.4352290023973087;0.3860133998524656;-0.4557099985549243;0.597220016743673;0.9999986395446705
92.738118;1.0907620087539844;0.4166697374090745;0.3820027539858772;-0.5007455189112959;-0.45907636413929065;1.0796933351321114;0.9999869107179503;10.000024788285804;0.41677259132272343;-0.43522899952091254;-0.43522900237111206;0.3860134899503663;-0.45570999853352206;0.5972200087774564;0.9999987542054014
92.748118;1.0907619925538474;0.4166697228025146;0.38200274883461666;-0.5007455189050498;-0.45907636412307834;1.079693470984269;0.999986886756088;10.000023401953863;0.41677259698748953;-0.43522899950797017;-0.43522900234359196;0.38601358065763003;-0.45570999851198646;0.5972200042554526;0.9999988737472976
92.758118;1.0907619775993511;0.4166697049556566;0.38200274402420425;-0.5007455188999616;-0.459076364105516;1.0796936054024842;0.9999868631338449;10.00002199354958;0.41677260124330606;-0.4352289994945962;-0.4352290023147539;0.3860136718699822;-0.45570999849042215;0.5972200031962712;0.9999989981168572
92.768118;1.090761963985031;0.4166696838256166;0.382002739672411;-0.5007455188962351;-0.45907636408649777;1.0796937381631926;0.9999868396464737;10.000020562789718;0.4167726040438684;-0.4352289994806969;-0.43522900228459005;0.3860137634789052;-0.45570999846894616;0.5972200055590785;0.999999127126002
92.778118;1.0907619517861227;0.4166696594459524;0.3820027358706221;-0.5007455188940668;-0.45907636406599284;1.0796938690449105;0.9999868161502778;10.000019109810275;0.4167726053327003;-0.43522899946610694;-0.435229002253064;0.38601385538929356;-0.45570999844770194;0.5972200112469592;0.9999992603936061
92.788118;1.0907619411058334;0.4166696318710939;0.3820027327169156;-0.5007455188936168;-0.4590763640440326;1.0796939978968512;0.999986792564358;10.000017634920656;0.4167726050576862;-0.43522899945064536;-0.43522900222012284;0.386013947498168;-0.4557099984268646;0.5972200201119289;0.9999993973978757
92.798118;1.0907619321248399;0.41666960114211743;0.38200273033298815;-0.5007455188949914;-0.45907636402068136;1.0796941246020821;0.9999867688241855;10.000016137775384;0.41677260318614917;-0.43522899943418475;-0.4352290021857189;0.3860140396753252;-0.4557099984066341;0.5972200319595895;0.9999995375864084
92.808118;1.0907619250976575;0.41666956729631066;0.3820027288506854;-0.5007455188982738;-0.4590763639959873;1.079694249064458;0.9999867448474941;10.00001461748058;0.4167725996976467;-0.4352289994166756;-0.43522900214981397;0.38601413175168725;-0.4557099983872088;0.5972200465743172;0.9999996803831808
92.818118;1.0907619203505468;0.41666953041020405;0.38200272836992427;-0.500745518903577;-0.45907636396993856;1.0796943712161158;0.9999867205469276;10.000013073443219;0.41677259454460786;-0.4352289993981196;-0.4352290021123868;0.38601422351640136;-0.45570999836875314;0.5972200637677144;0.9999998251673059
92.828118;1.0907619183164368;0.4166694906330736;0.3820027289184883;-0.5007455189110511;-0.4590763639424579;1.0796944909587751;0.999986695849639;10.000011505593394;0.41677258763421193;-0.4352289993785435;-0.43522900207344994;0.3860143147416271;-0.4557099983513805;0.5972200833856244;0.9999999713842086
92.838118;1.0907619195030105;0.4166694481666376;0.38200273045920735;-0.5007455189208386;-0.45907636391343093;1.079694608150013;0.9999866706862875;10.000009914301904;0.4167725788604449;-0.43522899935798887;-0.4352290020330376;0.38601440522916586;-0.4557099983351647;0.5972201052564173;1.0000001186970138
92.848118;1.0907619243353708;0.4166694032155499;0.3820027329242459;-0.5007455189330378;-0.45907636388274187;1.0796947226582294;0.9999866449481587;10.000008301137365;0.4167725681389501;-0.4352289993364904;-0.43522900199115466;0.3860144948341172;-0.4557099983201659;0.5972201291724168;1.0000002670297796
92.858118;1.0907619330530989;0.41666935597323407;0.3820027362357305;-0.5007455189477028;-0.45907636385029166;1.0796948343655157;0.9999866184204964;10.000006669223803;0.4167725554079353;-0.43522899931405373;-0.4352290019477351;0.3860145834324744;-0.45570999830644304;0.5972201549437208;1.0000004164702267
92.868118;1.0907619457944966;0.416669306647556;0.38200274032220843;-0.5007455189648443;-0.45907636381601163;1.0796949431816423;0.9999865908002096;10.000005022294387;0.41677254062453034;-0.4352289992906594;-0.4352290019026617;0.3860146708777839;-0.4557099982940467;0.5972201824476135;1.0000005670856014
92.878118;1.0907619626959602;0.41666925548238654;0.3820027451295329;-0.5007455189844323;-0.4590763637798975;1.079695049134539;0.9999865618308023;10.000003363736182;0.41677252379788016;-0.43522899926628356;-0.4352290018558242;0.3860147569889866;-0.45570999828301667;0.5972202116306986;1.0000007187364193
92.888118;1.0907619838949096;0.4166692027556885;0.38200275061630995;-0.5007455190064406;-0.4590763637420456;1.079695152417101;0.999986531401364;10.000001696110873;0.416772505024248;-0.43522899924090674;-0.4352290018071654;0.3860148415368141;-0.4557099982733938;0.597220242509106;1.0000008709775827
92.898118;1.0907620095216386;0.4166691487446652;0.38200275674348716;-0.5007455190309004;-0.4590763637026479;1.0796952533488375;0.9999864995447808;10.0000000212259;0.416772484472396;-0.435228999214523;-0.43522900175670365;0.3860149242295696;-0.45570999826522046;0.5972202751552753;1.000001023152125
92.908118;1.09076203967971;0.41666909365788757;0.3820027634564008;-0.5007455190579033;-0.4590763636619578;1.0796953523209472;0.9999864663854455;9.99999834076504;0.4167724623546827;-0.43522899918716995;-0.4352290017045439;0.38601500472977984;-0.4557099982585202;0.5972203096113783;1.0000011746158561
92.918118;1.0907620744197934;0.41666903759310525;0.38200277065906346;-0.5007455190875719;-0.45907636362026294;1.0796954497312137;0.99998643208309;9.999996656695878;0.4167724389107617;-0.43522899915894653;-0.4352290016508515;0.3860150826855395;-0.4557099982532852;0.5972203457900724;1.0000013248692412
92.928118;1.090762113751375;0.4166689805519477;0.3820027781968878;-0.5007455191200351;-0.4590763635778667;1.0796955458848212;0.9999863968162688;9.9999949716635;0.41677241437735524;-0.43522899912998914;-0.4352290015957863;0.3860151577637496;-0.4557099982494758;0.5972203834676261;1.000001473523362
92.938118;1.0907621576444226;0.41666892245946574;0.3820027858718494;-0.500745519155422;-0.4590763635350621;1.0796956409217509;0.999986360762804;9.999993289478345;0.4167723889649419;-0.43522899910043217;-0.43522900153946226;0.38601522968693425;-0.45570999824702113;0.5972204223622355;1.0000016202021502
92.948118;1.090762206042861;0.41666886317801205;0.38200279348688276;-0.5007455191938583;-0.45907636349211073;1.0796957348646088;0.9999863240582476;9.99999161470286;0.41677236286760017;-0.4352289990703924;-0.43522900148195715;0.38601529825050684;-0.455709998245831;0.5972204622291816;1.000001764484707
92.958118;1.0907622589336816;0.4166688025521512;0.3820028008751082;-0.5007455192354648;-0.4590763634492514;1.0796958277488864;0.9999862868536207;9.999989951626526;0.4167723362753103;-0.43522899903997353;-0.43522900142333026;0.3860153633034691;-0.45570999824581837;0.5972205029275056;1.0000019059277534
92.968118;1.0907623163595193;0.4166687404697326;0.3820028078918408;-0.5007455192803527;-0.45907636340672453;1.0796959197102396;0.9999862494492234;9.99998830375426;0.41677230936905885;-0.43522899900926754;-0.43522900136363835;0.38601542471640243;-0.4557099982469163;0.5972205444151402;1.0000020441464732
92.978118;1.0907623783129201;0.4166686768958819;0.3820028143959284;-0.5007455193286076;-0.4590763633647783;1.0796960109779823;0.9999862123260956;9.999986674083226;0.4167722823088232;-0.4352289989783509;-0.4352290013029635;0.386015482366716;-0.4557099982490901;0.5972205866501783;1.0000021788691575
92.988118;1.0907624446582436;0.4166686118578549;0.3820028202539085;-0.5007455193802851;-0.45907636332366386;1.0796961018241253;0.9999861760482212;9.999985065923013;0.4167722552221975;-0.4352289989472859;-0.4352290012414216;0.3860155361366198;-0.455709998252345;0.597220629485612;1.0000023098880582
92.998118;1.0907625151858242;0.41666854539610615;0.38200282536838315;-0.5007455194354304;-0.4590763632836515;1.079696192504969;0.9999861411448784;9.99998348332075;0.4167722282038494;-0.4352289989161322;-0.4352290011791351;0.3860155859147039;-0.4557099982567269;0.5972206726569316;1.0000024369830043
93.008118;1.090762589696403;0.4166684775332912;0.3820028296891293;-0.5007455194940601;-0.4590763632450438;1.0796962831852315;0.9999861080719603;9.999981930534954;0.41677220132408377;-0.4352289988849622;-0.43522900111621166;0.38601563159569885;-0.4557099982623092;0.5972207158342774;1.0000025599331928
93.018118;1.0907626680345284;0.4166684082760505;0.3820028331788415;-0.5007455195561066;-0.4590763632081517;1.0796963739103778;0.9999860772615561;9.999980411507874;0.4167721746372882;-0.4352289988538777;-0.43522900105274037;0.3860156730660212;-0.45570999826916475;0.5972207586623696;1.0000026785719565
93.028118;1.0907627500764001;0.41666833760983407;0.3820028357746888;-0.5007455196214085;-0.45907636317325595;1.0796964646882645;0.9999860491676597;9.999978929578768;0.41677214819429764;-0.4352289988230253;-0.4352290009887899;0.3860157101929499;-0.4557099982773406;0.5972208007618118;1.000002792768999
93.038118;1.090762835670952;0.41666826548836494;0.38200283739040614;-0.5007455196897721;-0.4590763631405961;1.0796965556210685;0.9999860242495756;9.999977487166003;0.41677212203975916;-0.4352289987925961;-0.4352290009244135;0.3860157428393151;-0.45570999828684244;0.5972208417157168;1.000002902331464
93.048118;1.0907629246006965;0.4166681918581612;0.3820028379338167;-0.5007455197610279;-0.45907636311038985;1.0796966470032727;0.9999860029364478;9.999976085886793;0.41677209618751904;-0.4352289987628039;-0.43522900085966204;0.386015770885903;-0.4557099982976334;0.5972208810721984;1.0000030069573174
93.058118;1.0907630166050346;0.4166681167051629;0.3820028373134885;-0.5007455198350371;-0.45907636308285554;1.079696739314182;0.9999859855988761;9.999974726747688;0.41677207062419414;-0.4352289987338574;-0.43522900079459576;0.3860157942374624;-0.45570999830965475;0.5972209183809684;1.0000031063362267
93.068118;1.090763111383297;0.41666804006068403;0.38200283544816616;-0.5007455199116714;-0.4590763630582094;1.0796968331080217;0.9999859725333619;9.999973410108096;0.41677204533451256;-0.4352289987059536;-0.4352290007292927;0.38601581280697955;-0.4557099983228448;0.5972209532643953;1.0000032002881714
93.078118;1.0907632085541732;0.4166679619533048;0.38200283227003107;-0.5007455199907911;-0.4590763630366453;1.0796969289103628;0.9999859639987105;9.99997213558861;0.41677202028238575;-0.4352289986792844;-0.43522900066384707;0.38601582649600663;-0.45570999833713094;0.5972209854775442;1.000003288781849
93.088118;1.0907633076668757;0.4166678823789823;0.3820028277135517;-0.5007455200722293;-0.45907636301831267;1.0796970271919748;0.9999859602882369;9.999970901815365;0.41677199537147164;-0.435228998654018;-0.4352290005983543;0.386015835201131;-0.4557099983524193;0.5972210149145027;1.0000033718928147
93.098118;1.090763408284694;0.4166678013342988;0.38200282170850663;-0.500745520155793;-0.4590763630033041;1.0796971283677974;0.9999859617823805;9.999969706817433;0.4167719704445981;-0.4352289986302618;-0.4352290005329008;0.3860158388391415;-0.4557099983685951;0.5972210415663016;1.00000344981696
93.108118;1.090763510059751;0.41666771886588855;0.38200281417828125;-0.5007455202412721;-0.4590763629916573;1.0796972327501315;0.9999859689605329;9.9999685489766;0.4167719453042173;-0.43522899860805275;-0.4352290004675702;0.38601583735814626;-0.4557099983855346;0.597221065452455;1.0000035228547763
93.118118;1.0907636127378755;0.41666763508871757;0.38200280504874123;-0.5007455203284231;-0.4590763629833674;1.0796973404991381;0.9999859823504059;9.99996742711044;0.4167719197250297;-0.435228998587383;-0.4352290004024454;0.3860158307409933;-0.45570999840313464;0.5972210865806243;1.0000035913196108
93.128118;1.0907637161178894;0.41666755018971163;0.38200279427726813;-0.5007455204169532;-0.4590763629783917;1.0796974516479227;0.9999860024153464;9.999966339988227;0.4167718934756368;-0.43522899856822084;-0.4352290003375934;0.3860158190191045;-0.4557099984213301;0.5972211049819349;1.0000036554660392
93.138118;1.0907638200676812;0.4166674644461188;0.38200278188156955;-0.5007455205065465;-0.4590763629766409;1.079697566176956;0.9999860294623509;9.999965285989552;0.41677186635356184;-0.43522899855051883;-0.4352290002730527;0.3860158022895605;-0.4557099984400778;0.5972211207487828;1.000003715462059
93.148118;1.0907639245697276;0.4166673782313533;0.3820027679464275;-0.5007455205969122;-0.4590763629779792;1.0796976840593466;0.9999860636383796;9.999964262733691;0.4167718381907609;-0.43522899853423175;-0.43522900020883504;0.3860157807239879;-0.45570999845933463;0.5972211340071636;1.000003771378567
93.158118;1.0907640296622991;0.4166672919707752;0.38200275259159633;-0.5007455206877909;-0.45907636298224624;1.0796978052540658;0.9999861049832941;9.999963267049292;0.41677180883564025;-0.43522899851933217;-0.43522900014492527;0.38601575455029324;-0.4557099984790526;0.5972211448935353;1.0000038232069595
93.168118;1.0907641353337458;0.4166672060898339;0.3820027359074033;-0.5007455207789223;-0.4590763629892802;1.0796979296794564;0.9999861534803229;9.99996229522671;0.41677177817241595;-0.4352289985057979;-0.43522900008128407;0.3860157240082748;-0.4557099984991763;0.5972211535498331;1.0000038708871417
93.178118;1.0907642414717036;0.41666712100591574;0.3820027179223049;-0.5007455208700293;-0.459076362998917;1.0796980572078032;0.9999862090521942;9.999961343016222;0.416771746150691;-0.43522899849357843;-0.43522900001786685;0.38601568932065183;-0.4557099985196325;0.5972211600886201;1.0000039142967343
93.188118;1.0907643478551525;0.4166670371309789;0.3820026986296364;-0.5007455209608214;-0.45907636301098226;1.0796981876815568;0.9999862715107593;9.999960405804767;0.4167717127679157;-0.43522899848258845;-0.4352289999546584;0.3860156506813963;-0.4557099985403234;0.5972211645854418;1.0000039532226475
93.198118;1.0907644542028188;0.4166669548467528;0.38200267802356985;-0.5007455210510021;-0.4590763630252932;1.0796983208954205;0.9999863405584308;9.999959479212931;0.41677167804335435;-0.43522899847273894;-0.43522899989169733;0.38601560823320896;-0.45570999856114386;0.597221167121408;1.000003987372951
93.208118;1.0907645602421518;0.41666687447080575;0.38200265612466394;-0.5007455211403005;-0.4590763630416574;1.0796984565335197;0.9999864158903542;9.99995855942255;0.4167716420201389;-0.43522899846395924;-0.4352289998290651;0.3860155620730025;-0.4557099985820189;0.5972211678134072;1.0000040164244453
93.218118;1.0907646656908319;0.4166667962500004;0.38200263299294746;-0.5007455212285078;-0.45907636305987487;1.0796985941433028;0.9999864973466517;9.999957642808432;0.4167716047772675;-0.4352289984561855;-0.4352289997668547;0.3860155122992161;-0.4557099986029246;0.5972211668254729;1.0000040400761032
93.228118;1.0907647701915235;0.41666672039668495;0.3820026087170587;-0.50074552131547;-0.45907636307975563;1.0796987331921677;0.9999865849961894;9.999956725342367;0.41677156644605545;-0.4352289984493538;-0.43522899970515716;0.3860154590213335;-0.4557099986238629;0.5972211643694397;1.0000040580639693
93.238118;1.0907648733443103;0.41666664711959633;0.3820025834139868;-0.500745521401051;-0.459076363101131;1.0796988731659947;0.9999866790391625;9.999955802581008;0.41677152721482386;-0.43522899844341806;-0.43522899964407014;0.3860154023207805;-0.45570999864481576;0.5972211606762414;1.0000040701352413
93.248118;1.0907649747829444;0.4166665766001357;0.3820025572446703;-0.500745521485122;-0.45907636312385;1.0796990136618656;0.9999867796327074;9.999954870286905;0.4167714873050291;-0.43522899843836904;-0.43522899958369776;0.386015342237884;-0.45570999866571826;0.5972211559571444;1.0000040760574782
93.258118;1.0907650741745378;0.4166665089635543;0.38200253040165494;-0.5007455215675838;-0.4590763631477717;1.0796991544076107;0.9999868868391577;9.9999539250787;0.4167714469424422;-0.4352289984342412;-0.43522899952412875;0.38601527879309466;-0.4557099986864627;0.597221150387892;1.0000040756609336
93.268118;1.0907651712263868;0.41666644429533983;0.38200250308209155;-0.5007455216483756;-0.45907636317275985;1.079699295178176;0.99998700066561;9.99995296490062;0.4167714063166981;-0.4352289984311086;-0.4352289994654219;0.386015211994493;-0.45570999870692247;0.5972211441024662;1.0000040688800305
93.278118;1.0907652657500777;0.4166663826585522;0.38200247547365745;-0.5007455217274489;-0.4590763631986808;1.079699435710339;0.9999871210576547;9.999951989248622;0.41677136552369287;-0.4352289984290814;-0.4352289994076164;0.38601514183713864;-0.45570999872699;0.5972211371546822;1.0000040557892196
93.288118;1.090765357677443;0.41666632407943444;0.38200244773362796;-0.5007455218047364;-0.4590763632254061;1.0796995757148808;0.999987247837465;9.999950999223257;0.4167713245642483;-0.43522899842831964;-0.43522899935073667;0.38601506833850624;-0.4557099987466082;0.5972211294815342;1.0000040365506455
93.298118;1.090765446989871;0.4166662685495891;0.3820024199680661;-0.5007455218801544;-0.45907636325282164;1.0796997149540823;0.9999873806362901;9.999949997860327;0.4167712834138432;-0.43522899842903723;-0.43522899929478087;0.38601499157956937;-0.45570999876576423;0.5972211209441591;1.00000401126119
93.308118;1.0907655336339237;0.41666621606704274;0.38200239225363114;-0.5007455219536324;-0.4590763632808388;1.0796998532636986;0.999987518858671;9.999948990253738;0.41677124206227906;-0.4352289984314656;-0.4352289992397213;0.3860149116876085;-0.4557099987844524;0.5972211114054167;1.0000039798488927
93.318118;1.0907656175089502;0.4166661666501185;0.38200236468857646;-0.5007455220251288;-0.4590763633094028;1.0796999904599398;0.9999876617304791;9.99994798281727;0.4167712004901387;-0.435228998435821;-0.43522899918550384;0.3860148287945457;-0.45570999880264945;0.5972211007734405;1.0000039421110545
93.328118;1.0907656985277754;0.4166661202887525;0.3820023374196957;-0.5007455220946275;-0.45907636333848145;1.0797001262431325;0.9999878084348629;9.999946982323612;0.4167711586529249;-0.4352289984423152;-0.43522899913203367;0.386014743019807;-0.4557099988203351;0.5972210890274249;1.0000038978277532
93.338118;1.0907657766511514;0.41666607690025736;0.38200231063081547;-0.5007455221621409;-0.4590763633680362;1.0797002602247576;0.999987958218666;9.999945995167538;0.4167711165007615;-0.4352289984511615;-0.43522899907918444;0.3860146544587824;-0.4557099988375293;0.5972210762423075;1.000003846854585
93.348118;1.090765851876768;0.4166660363575202;0.3820022845079205;-0.500745522227713;-0.45907636339801183;1.0797003920203794;0.9999881103782639;9.999945026805806;0.4167710740051486;-0.43522899846255353;-0.4352289990268426;0.3860145631880152;-0.45570999885428964;0.5972210625874463;1.0000037891702942
93.358118;1.0907659242716463;0.4166659985528407;0.3820022592051873;-0.5007455222914069;-0.45907636342835695;1.0797005213073896;0.9999882641945061;9.999944081676894;0.41677103117140324;-0.4352289984766612;-0.4352289989749361;0.38601446930412986;-0.4557099988706712;0.597221048298096;1.0000037248894131
93.368118;1.0907659940436252;0.4166659634076891;0.38200223483198203;-0.5007455223532904;-0.4590763634590342;1.0797006478438242;0.9999884189502946;9.999943163510142;0.4167709880287757;-0.43522899849363683;-0.43522899892341327;0.38601437294082247;-0.4557099988866929;0.5972210336499227;1.0000036542343456
93.378118;1.0907660615587154;0.4166659308274619;0.38200221145801205;-0.5007455224134323;-0.4590763634899989;1.079700771444175;0.9999885740471236;9.999942275317382;0.4167709446151763;-0.4352289985136017;-0.43522899887220523;0.38601427424733264;-0.4557099989023318;0.5972210189309037;1.0000035774767597
93.388118;1.0907661272583975;0.41666590067663445;0.3820021891320147;-0.5007455224719111;-0.45907636352117454;1.0797008919338686;0.9999887290451784;9.999941418918706;0.41677090097674285;-0.43522899853663594;-0.4352289988212243;0.38601417338749267;-0.45570999891754105;0.5972210043961189;1.0000034949139298
93.398118;1.0907661915404272;0.41666587279746886;0.3820021679109314;-0.5007455225288244;-0.4590763635524591;1.079701009144813;0.999988883574324;9.999940594890946;0.4167708571778401;-0.43522899856278957;-0.43522899877038324;0.3860140705645882;-0.4557099989322741;0.597220990240064;1.00000340692795
93.408118;1.090766254717773;0.41666584703414594;0.38200214788086706;-0.5007455225842815;-0.45907636358376014;1.0797011229474152;0.9999890372817077;9.999939803486006;0.41677081331296845;-0.43522899859208825;-0.435228998719603;0.38601396602593707;-0.4557099989465037;0.5972209766245392;1.0000033140172992
93.418118;1.0907663170594077;0.4166658232409826;0.38200212915374165;-0.5007455226383825;-0.4590763636150148;1.0797012332853806;0.9999891898135322;9.999939045603233;0.4167707695095998;-0.43522899862453085;-0.4352289986688055;0.3860138600459124;-0.45570999896023373;0.5972209637376481;1.0000032166774901
93.428118;1.0907663788280293;0.4166658012844959;0.3820021118446696;-0.5007455226912064;-0.4590763636461794;1.0797013401613376;0.9999893407467458;9.999938323042903;0.4167707259126632;-0.43522899866009596;-0.4352289986179026;0.3860137529136861;-0.45570999897351344;0.5972209518184609;1.0000031152690672
93.438118;1.0907664402880528;0.4166657810513211;0.38200209604930974;-0.5007455227428084;-0.4590763636772289;1.0797014435700307;0.9999894895594139;9.999937638728431;0.4167706826624409;-0.43522899869875886;-0.4352289985667965;0.38601364491507684;-0.45570999898644543;0.5972209411077023;1.0000030100355497
93.448118;1.0907665016932555;0.41666576246014225;0.3820020818442559;-0.5007455227932298;-0.45907636370818194;1.0797015435178225;0.9999896357057543;9.999936996906756;0.4167706398918275;-0.43522899874051013;-0.4352289985153928;0.3860135362939733;-0.45570999899916464;0.5972209317694662;1.0000029011766285
93.458118;1.0907665632399914;0.4166657454593916;0.38200206930359965;-0.5007455228425189;-0.4590763637391105;1.0797016400920525;0.9999897787120222;9.999936402390166;0.4167705977409434;-0.4352289987853491;-0.43522899846361696;0.38601342722769244;-0.4557099990118088;0.5972209239010994;1.0000027888867526
93.468118;1.090766625019413;0.41666573000794377;0.38200205848857194;-0.5007455228907395;-0.45907636377010813;1.0797017334011225;0.9999899182211688;9.99993585956112;0.4167705563565362;-0.4352289988332482;-0.4352289984114183;0.3860133178495577;-0.45570999902452675;0.5972209176262115;1.000002673379828
93.478118;1.090766687051886;0.4166657160648179;0.38200204941457744;-0.5007455229379594;-0.459076363801241;1.079701823475474;0.9999900540082527;9.999935372237832;0.41677051587455016;-0.43522899888413685;-0.4352289983587483;0.3860132083014461;-0.4557099990375049;0.5972209131283909;1.0000025548762423
93.488118;1.0907667493785;0.41666570359806576;0.3820020420476378;-0.5007455229842398;-0.4590763638325263;1.0797019102635166;0.9999901859803644;9.999934943806977;0.41677047640659876;-0.4352289989379228;-0.4352289983055411;0.38601309876717926;-0.45570999905096615;0.5972209106018791;1.000002433562105
93.498118;1.0907668120991267;0.4166656925902786;0.3820020363255699;-0.500745523029628;-0.45907636386393513;1.07970199370863;0.9999903141376203;9.999934576980973;0.4167704380358289;-0.43522899899452094;-0.4352289982517346;0.3860129894600999;-0.4557099990651423;0.5972209102101492;1.0000023095890234
93.508118;1.090766875333117;0.416665683033663;0.3820020321564088;-0.5007455230741634;-0.4590763638953967;1.0797020738320284;0.9999904384845784;9.999934273545545;0.4167704008263823;-0.43522899905385426;-0.4352289981973077;0.3860128805995374;-0.455709999080239;0.5972209120878176;1.0000021831250265
93.518118;1.0907669391488075;0.4166656749330272;0.38200202939429306;-0.5007455231178953;-0.4590763639268087;1.0797021507015507;0.9999905589133458;9.99993403434088;0.41677036484473184;-0.4352289991158371;-0.43522899814229205;0.3860127724115294;-0.4557099990964148;0.5972209163662192;1.0000020543968449
93.528118;1.0907670035076984;0.41666566830613105;0.382002027833591;-0.5007455231608846;-0.45907636395804896;1.0797022243503238;0.9999906751483087;9.999933859188646;0.41677033017727766;-0.4352289991803739;-0.43522899808675897;0.38601266512937815;-0.4557099991137912;0.5972209231959896;1.0000019236709643
93.538118;1.090767068245979;0.41666566316233233;0.38200202722842486;-0.500745523203184;-0.45907636398897905;1.079702294783093;0.9999907868138059;9.999933746885342;0.41677029692254286;-0.4352289992473678;-0.43522899803079945;0.3860125589678186;-0.4557099991324706;0.5972209327326989;1.0000017912037202
93.548118;1.0907671330770605;0.4166656594812915;0.3820020273213337;-0.5007455232448272;-0.45907636401946345;1.0797023620363564;0.9999908935488853;9.999933695281062;0.4167702651488173;-0.43522899931672726;-0.4352289979745234;0.3860124541015602;-0.45570999915254146;0.5972209450885767;1.0000016572213863
93.558118;1.0907671976113167;0.4166656572131008;0.38200202787468573;-0.5007455232858228;-0.4590763640494062;1.0797024262334494;0.9999909951035748;9.99993370106233;0.4167702348544748;-0.43522899938837095;-0.435228997918078;0.3860123506849831;-0.455709999174074;0.5972209602963754;1.0000015219008895
93.568118;1.0907672614140194;0.4166656562993301;0.38200202868323024;-0.5007455233261479;-0.4590763640787619;1.0797024875903842;0.9999910913962413;9.999933759755502;0.41677020598077696;-0.4352289994622249;-0.4352289978616441;0.3860122488909385;-0.4557099991971209;0.5972209782783456;1.0000013853137668
93.578118;1.090767324066065;0.41666565670979594;0.38200202956222246;-0.5007455233657485;-0.4590763641075099;1.0797025463536325;0.9999911824906191;9.999933866119774;0.4167701784634911;-0.43522899953821387;-0.4352289978054032;0.38601214892163266;-0.45570999922171995;0.5972209988180938;1.0000012473938573
93.588118;1.0907673851715975;0.4166656584682321;0.3820020303400733;-0.5007455234045421;-0.4590763641356237;1.0797026027298782;0.9999912685287796;9.999934013917057;0.41677015227133557;-0.43522899961624856;-0.43522899774949325;0.3860120509769445;-0.45570999924789113;0.5972210215888;1.000001107932224
93.598118;1.090767444343408;0.4166656616372329;0.3820020308692013;-0.5007455234424291;-0.4590763641630609;1.0797026568370043;0.9999913497037399;9.999934195143933;0.41677012740637437;-0.43522899969620177;-0.4352289976939773;0.3860119552052579;-0.4557099992756358;0.5972210462193024;1.0000009665666514
93.608118;1.0907675011975078;0.41666566628048496;0.38200203104286756;-0.5007455234793218;-0.4590763641897784;1.0797027086563475;0.9999914262940646;9.99993439995521;0.41677010387303637;-0.4352289997778903;-0.4352289976388471;0.3860118616890085;-0.45570999930494394;0.5972210723379396;1.0000008228369388
93.618118;1.0907675553588079;0.416665672447135;0.3820020308085592;-0.5007455235151707;-0.45907636421574904;1.0797027580158902;0.9999914987036218;9.999934617260063;0.41677008166020657;-0.43522899986108193;-0.43522899758405315;0.38601177048752655;-0.45570999933580025;0.5972210995950373;1.0000006763169114
93.628118;1.0907676065058978;0.4166656801809913;0.38200203017251244;-0.5007455235499663;-0.459076364240967;1.0797028046489876;0.9999915674345641;9.999934834849348;0.4167700607736251;-0.43522899994552783;-0.4352289975295437;0.3860116816871425;-0.45570999936819706;0.5972211276852226;1.0000005267399215
93.638118;1.0907676543855471;0.416665689522696;0.38200202918223686;-0.5007455235837319;-0.4590763642654473;1.079702848302423;0.9999916330269312;9.999935039229367;0.4167700412697045;-0.4352290000309916;-0.43522899747529314;0.38601159540130225;-0.4557099994021397;0.597221156363845;1.0000003740601475
93.648118;1.0907676987555874;0.4166657005137439;0.3820020279019704;-0.5007455236165196;-0.4590763642892246;1.0797028887992721;0.9999916960395896;9.99993521624768;0.41677002323990364;-0.4352290001172454;-0.4352289974213044;0.3860115117366189;-0.45570999943762963;0.5972211854447533;1.0000002184046797
93.658118;1.0907677394168278;0.41666571322704476;0.3820020264218811;-0.5007455236484043;-0.45907636431234927;1.0797029259642152;0.9999917570796821;9.99993535222326;0.4167700067724214;-0.43522900020405425;-0.43522899736760384;0.3860114307862033;-0.45570999947465013;0.5972212147880084;1.0000000599405487
93.668118;1.090767776338768;0.41666572778819116;0.38200202489718293;-0.5007455236794629;-0.45907636433487736;1.0797029594712102;0.9999918168310423;9.999935434643495;0.4167699919218735;-0.4352290002911662;-0.43522899731423875;0.3860113526504057;-0.4557099995131684;0.5972212443019737;0.9999998987688852
93.678118;1.090767809650192;0.41666574434516035;0.3820020235629739;-0.5007455237097475;-0.459076364356868;1.0797029887951275;0.9999918760251574;9.999935452654631;0.4167699786982682;-0.4352290003783004;-0.435228997261272;0.38601127742758007;-0.4557099995531359;0.5972212739726555;0.99999973490424
93.688118;1.0907678394929134;0.41666576301139463;0.3820020226961163;-0.500745523739281;-0.45907636437840116;1.0797030133249452;0.9999919354008253;9.999935397973744;0.41676996708242864;-0.43522900046515234;-0.43522899720878994;0.3860112051744975;-0.4557099995944893;0.5972213038796045;0.999999568296855
93.698118;1.0907678659279962;0.4166657838422712;0.3820020225653334;-0.5007455237680727;-0.45907636439958605;1.0797030325028816;0.9999919957170194;9.99993526531564;0.41676995705307845;-0.43522900055142216;-0.43522899715691793;0.38601113588493946;-0.45570999963716474;0.5972213341424087;0.999999398894786
93.708118;1.0907678889338328;0.4166658068571068;0.38200202341730066;-0.5007455237961398;-0.4590763644205337;1.0797030458832066;0.9999920577489049;9.99993505161392;0.41676994860082683;-0.435229000636836;-0.43522899710581836;0.38601106949082625;-0.4557099996811116;0.5972213648538652;0.9999992267531931
93.718118;1.090767908455753;0.4166658320517222;0.38200202548353246;-0.5007455238235361;-0.4590763644413209;1.0797030531801395;0.999992122219638;9.999934755227054;0.4167699417273144;-0.43522900072114756;-0.4352289970556714;0.386011005856919;-0.45570999972628756;0.5972213960925727;0.9999990520613394
93.728118;1.0907679244660942;0.41666585937629447;0.38200202897768;-0.5007455238503513;-0.4590763644619908;1.0797030543220218;0.9999921897486017;9.999934375483322;0.4167699364458638;-0.43522900080413157;-0.43522899700665085;0.38601094477239994;-0.4557099997726513;0.5972214279651634;0.9999988750670432
93.738118;1.090767936974544;0.4166658887264825;0.3820020340860154;-0.5007455238766914;-0.4590763644825899;1.0797030494145246;0.9999922608824146;9.999933912097895;0.41676993277676977;-0.43522900088558103;-0.4352289969589122;0.3860108859721953;-0.4557099998201644;0.5972214605944004;0.9999986960716409
93.748118;1.0907679460159736;0.41666591997747215;0.3820020409545668;-0.500745523902679;-0.45907636450319345;1.079703038633035;0.9999923361649846;9.999933364793996;0.41676993072869994;-0.4352290009653037;-0.4352289969125944;0.386010829193319;-0.4557099998687799;0.5972214940684268;0.999998515466062
93.758118;1.0907679516593158;0.41666595300889914;0.38200204967587675;-0.5007455239284634;-0.45907636452390144;1.0797030221472506;0.9999924161291536;9.999932733325323;0.41676993027913756;-0.4352290010431044;-0.4352289968678158;0.3860107742104164;-0.45570999991842215;0.5972215284022249;0.9999983336596941
93.768118;1.0907679540008859;0.4166659876759372;0.3820020602925924;-0.5007455239541942;-0.4590763645448307;1.0797030001000822;0.9999925012048794;9.999932018166112;0.4167699313547422;-0.4352290011187711;-0.4352289968246605;0.38601072081068655;-0.4557099999689824;0.597221563534994;0.9999981509460732
93.778118;1.0907679531229695;0.41666602377715667;0.3820020728185147;-0.5007455239799877;-0.45907636456610107;1.0797029725932648;0.9999925916763778;9.999931221564799;0.41676993381933514;-0.4352290011920843;-0.43522899678316923;0.3860106687656476;-0.45571000002033607;0.5972215993460572;0.9999979674331573
93.788118;1.0907679490613982;0.41666606107999354;0.38200208725382345;-0.5007455240059167;-0.45907636458780554;1.079702939671975;0.9999926877146779;9.999930347679337;0.4167699374829932;-0.43522900126284525;-0.4352289967433415;0.38601061784897134;-0.4557100000723761;0.5972216356916394;0.99999778309775
93.798118;1.090767941859269;0.4166660993866948;0.3820021035841865;-0.5007455240320078;-0.45907636460998436;1.079702901332921;0.9999927894143988;9.999929401953793;0.4167699421289565;-0.43522900133089937;-0.4352289967051356;0.38601056785911714;-0.4557100001250307;0.5972216724923721;0.9999975978894524
93.808118;1.0907679316487489;0.41666613858065127;0.38200212177424575;-0.5007455240582268;-0.45907636463262386;1.0797028575486618;0.9999928967815697;9.999928390709407;0.4167699475571526;-0.4352290013961377;-0.4352289966684611;0.38601051861431623;-0.45571000017824775;0.5972217098256108;0.9999974117962345
93.818118;1.0907679185967396;0.4166661786242871;0.38200214176299746;-0.5007455240844741;-0.4590763646556799;1.0797028083017821;0.9999930096840639;9.999927320718946;0.41676995361388786;-0.4352290014584876;-0.4352289966331666;0.38601046993615323;-0.45571000023198077;0.597221747920411;0.9999972248852036
93.828118;1.090767902800622;0.41666621953810246;0.38200216346817667;-0.5007455241106195;-0.4590763646791073;1.0797027535884012;0.9999931278739498;9.999926198922882;0.4167699601812299;-0.4352290015179048;-0.4352289965990444;0.3860104216374116;-0.4557100002861969;0.5972217870527101;0.999997037316202
93.838118;1.0907678842927004;0.4166662613856966;0.38200218679660947;-0.5007455241365584;-0.4590763647028645;1.0797026933563272;0.9999932510582187;9.999925032565178;0.4167699671656538;-0.43522900157436883;-0.43522899656586167;0.38601037352882084;-0.4557100003408903;0.5972218274623811;0.9999968493268944
93.848118;1.0907678630883797;0.41666630425276463;0.3820022116347975;-0.5007455241622351;-0.45907636472689844;1.079702627449145;0.9999933789001719;9.99992382887127;0.41676997450809183;-0.43522900162788025;-0.4352289965333912;0.38601032544539166;-0.4557100003960789;0.5972218693528524;0.9999966612165254
93.858118;1.090767839234705;0.4166663482187189;0.3820022378220093;-0.5007455241876163;-0.4590763647511365;1.079702555627783;0.9999935110172752;9.999922594606918;0.41676998219852623;-0.4352290016784465;-0.4352289965014306;0.3860102772612925;-0.455710000451787;0.5972219128986458;0.999996473304659
93.868118;1.090767812849301;0.4166663933463269;0.3820022651500509;-0.5007455242126534;-0.45907636477549313;1.0797024776724458;0.9999936470477592;9.99992133633527;0.41676999029470685;-0.43522900172606854;-0.4352289964698266;0.3860102288687708;-0.45571000050802807;0.5972219582188308;0.9999962858812045
93.878118;1.0907677841102479;0.41666643970073586;0.38200229340379077;-0.5007455242372659;-0.4590763647998893;1.0797023934892922;0.9999937867276545;9.999920060190885;0.41676999892748534;-0.43522900177074997;-0.43522899643848867;0.3860101801341386;-0.45571000056478705;0.5972220053681107;0.9999960992324375
93.888118;1.0907677532238953;0.41666648735448836;0.3820023224053418;-0.5007455242613474;-0.45907636482428216;1.079702303123512;0.9999939299176545;9.999918770795606;0.41677000827178823;-0.4352290018125147;-0.4352289964073586;0.386010130875218;-0.45571000062201017;0.5972220543583106;0.9999959137341892
93.898118;1.0907677203434374;0.416666536351085;0.3820023520244446;-0.5007455242847867;-0.4590763648486836;1.0797022067388236;0.9999940765612856;9.999917470871027;0.41677001851036;-0.43522900185140234;-0.4352289963763532;0.3860100808844329;-0.45571000067960854;0.597222105170072;0.9999957299243533
93.908118;1.0907676854556896;0.41666658667698453;0.38200238214996773;-0.5007455243075046;-0.4590763648731474;1.0797021046494581;0.9999942266022052;9.999916162215996;0.4167700298172292;-0.4352290018874582;-0.4352289963453411;0.38601002996643524;-0.4557100007374686;0.597222157751463;0.9999955484971441
93.918118;1.090767648346877;0.4166666382761096;0.38200241265830365;-0.5007455243294903;-0.45907636489773507;1.079701997332291;0.9999943799212456;9.999914847158308;0.41677004234616694;-0.43522900192075037;-0.4352289963141704;0.38600997795066544;-0.45571000079546675;0.597222212026461;0.9999953702372179
93.928118;1.090767608665407;0.41666669108393584;0.38200244341997575;-0.5007455243508032;-0.4590763649224943;1.0797018853745104;0.9999945363294719;9.999913529252453;0.4167700562122228;-0.43522900195138126;-0.4352289962827019;0.3860099246840525;-0.4557100008534977;0.5972222679049964;0.999995195985788
93.938118;1.0907675660514264;0.4166667450496695;0.3820024743215357;-0.5007455243715495;-0.4590763649474563;1.0797017693965891;0.9999946955621342;9.99991221288385;0.416770071477906;-0.4352290019794614;-0.435228996250834;0.3860098700427855;-0.45571000091149433;0.5972223252825696;0.9999950266479989
93.948118;1.0907675202185054;0.41666680013411733;0.38200250524739143;-0.5007455243918618;-0.45907636497262466;1.0797016499734584;0.9999948572191446;9.999910902243066;0.41677008814515637;-0.435229002005076;-0.43522899621851124;0.3860098139669773;-0.45571000096940845;0.597222384055819;0.9999948631386084
93.958118;1.0907674708822055;0.41666685629970124;0.38200253603351564;-0.5007455244118799;-0.459076364997968;1.079701527587762;0.9999950207422592;9.999909600107749;0.4167701061567645;-0.43522900202827974;-0.43522899618571714;0.38600975648209;-0.4557100010271888;0.5972224441580913;0.9999947062555138
