time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.968118;1.0907674176882967;0.41666691350805285;0.38200256645339015;-0.500745524431724;-0.4590763650234361;1.079701402616897;0.9999951855090032;9.99990830720727;0.4167701254220652;-0.4352290020491222;-0.43522899615247557;0.38600969769310767;-0.4557100010847851;0.5972225055914517;0.9999945566115925
93.978118;1.0907673602964902;0.41666697172927303;0.38200259626334476;-0.5007455244514885;-0.45907636504897414;1.07970127535232;0.9999953509349379;9.999907022862848;0.4167701458425084;-0.4352290020676804;-0.4352289961188455;0.3860096377601845;-0.4557100011421478;0.5972225684459956;0.9999944146615638
93.988118;1.090767298488625;0.41666703095572405;0.3820026252648218;-0.500745524471251;-0.459076365074511;1.079701146085178;0.9999955164804214;9.999905746272066;0.41677016729979094;-0.4352290020840745;-0.43522899608488685;0.38600957686999193;-0.45571000119920796;0.5972226328828748;0.9999942807231363
93.998118;1.0907672321288426;0.41666709120117695;0.3820026533167405;-0.5007455244910675;-0.45907636509994404;1.0797010151919566;0.999995681640573;9.999904477625964;0.4167701896281773;-0.4352290020984749;-0.4352289960506367;0.38600951521977767;-0.45571000125586275;0.5972226990857351;0.99999415501819
94.008118;1.090767161035265;0.4166671524942866;0.3820026803048029;-0.5007455245109569;-0.45907636512515176;1.07970088317207;0.9999958459747454;9.999903218766983;0.41677021261851593;-0.43522900211108184;-0.43522899601611637;0.3860094530180426;-0.4557100013119765;0.597222767241635;0.9999940377790815
94.018118;1.0907670849066047;0.41666721486482444;0.3820027061102908;-0.500745524530902;-0.45907636515003236;1.0797007506923855;0.9999960091076194;9.999901972597623;0.4167702360486949;-0.43522900212207294;-0.4352289959813291;0.3860093904826988;-0.45571000136739853;0.5972228375618048;0.9999939293013733
94.028118;1.0907670033744739;0.41666727830609107;0.38200273059157924;-0.5007455245508777;-0.4590763651745302;1.0797006186003375;0.999996170718357;9.99990074138937;0.41677025970488774;-0.435229002131575;-0.4352289959462347;0.3860093278200084;-0.45571000142199886;0.597222910285699;0.9999938299215883
94.038118;1.0907669161598235;0.416667342754126;0.3820027535941273;-0.5007455245708852;-0.45907636519862866;1.0797004878337944;0.999996330590987;9.999899525747594;0.41677028339291766;-0.43522900213968113;-0.43522899591074093;0.386009265202273;-0.4557100014756946;0.597222985641577;0.9999937399856598
94.048118;1.0907668231744296;0.41666740810879715;0.3820027749780995;-0.5007455245909641;-0.4590763652223234;1.079700359263328;0.9999964886602797;9.999898325239922;0.4167703069426787;-0.4352290021464742;-0.43522899587472086;0.3860092027613834;-0.4557100015284462;0.5972230637905397;0.999993659759597
94.058118;1.0907667244855248;0.4166674742696328;0.38200279462195835;-0.5007455246111688;-0.4590763652455987;1.0797002335706198;0.9999966449461924;9.999897140113156;0.4167703301946165;-0.4352290021520414;-0.4352289958380461;0.38600914059054897;-0.4557100015802307;0.597223144818887;0.999993589291319
94.068118;1.090766620257954;0.4166675411643198;0.3820028124023874;-0.5007455246315298;-0.45907636526842216;1.0797001112533309;0.999996799429713;9.999895972553984;0.41677035298076703;-0.43522900215648674;-0.43522899580063074;0.3860090787547225;-0.4557100016310276;0.5972232287977708;0.9999935283479817
94.078118;1.090766510738371;0.4166676087553912;0.3820028281874092;-0.5007455246520467;-0.45907636529076085;1.0796999927157425;0.9999969520133375;9.999894826128587;0.4167703751019441;-0.4352290021599435;-0.4352289957624672;0.3860090173040637;-0.4557100016808273;0.5972233158147989;0.9999934764918739
94.088118;1.0907663962360172;0.4166676770391005;0.38200284184573147;-0.5007455246727194;-0.45907636531258317;1.0796998783161615;0.999997102583496;9.999893704046265;0.41677039630228013;-0.43522900216257393;-0.4352289957236317;0.386008956279307;-0.45571000172964193;0.5972234059267515;0.9999934332130028
94.098118;1.0907662770979605;0.41666774605353285;0.3820028532429121;-0.5007455246935602;-0.4590763653338337;1.0796997683493659;0.9999972510757557;9.999892608126167;0.4167704162816302;-0.43522900216454596;-0.4352289956842593;0.3860088957353977;-0.4557100017774962;0.5972234991150198;0.999993397972989
94.108118;1.0907661537154316;0.41666781587589635;0.3820028622377224;-0.500745524714572;-0.459076365354431;1.0796996630287974;0.9999973974855203;9.99989153897658;0.41677043474537495;-0.43522900216601546;-0.43522899564451095;0.38600883578591016;-0.45571000182440013;0.5972235952922812;0.9999933701722801
94.118118;1.0907660265495265;0.41666788659058407;0.38200286871696953;-0.5007455247357306;-0.4590763653743046;1.0796995624915167;0.9999975418532363;9.999890496525868;0.4167704514387957;-0.4352290021671338;-0.43522899560455564;0.3860087766124576;-0.45571000187032384;0.597223694313647;0.9999933491906238
94.128118;1.0907658961623978;0.4166679582311011;0.3820028726407066;-0.500745524756982;-0.45907636539342617;1.079699466827577;0.9999976842478566;9.999889480286177;0.4167704661507363;-0.4352290021680487;-0.4352289955645625;0.38600871842772805;-0.4557100019151996;0.5972237959599498;0.9999933344856026
94.138118;1.0907657632234127;0.41666803072871783;0.38200287404472355;-0.5007455247782446;-0.4590763654118198;1.0796993761064009;0.9999978247144816;9.999888489357664;0.4167704787094432;-0.43522900216887767;-0.43522899552468275;0.38600866143711277;-0.4557100019589494;0.5972238999238428;0.9999933256086851
94.148118;1.090765628408701;0.41666810392154896;0.3820028730084532;-0.5007455247994216;-0.4590763654295617;1.07969929037329;0.9999979631955629;9.999887522340886;0.41677048898595176;-0.4352290021696721;-0.4352289954850368;0.3860086058214756;-0.45571000200150297;0.5972240058446668;0.999993322197448
94.158118;1.0907654922116539;0.4166681776230925;0.3820028696170778;-0.5007455248204116;-0.45907636544675434;1.0796992096821125;0.9999980995056718;9.999886577323496;0.41677049689717505;-0.435229002170412;-0.43522899544571875;0.38600855173448934;-0.45571000204278683;0.5972241133808196;0.9999933240328457
94.168118;1.0907653547823595;0.4166682516844839;0.3820028639318567;-0.5007455248411232;-0.45907636546348274;1.0796991341635584;0.9999982334168787;9.999885652014928;0.416770502392394;-0.4352290021710302;-0.43522899540679577;0.3860084993078505;-0.4557100020827123;0.5972242222512955;0.9999933310416489
94.178118;1.0907652158889878;0.4166683260057284;0.38200285598470546;-0.5007455248615057;-0.45907636547979874;1.0796990640174184;0.9999983647868754;9.999884743963861;0.4167705054363309;-0.43522900217142924;-0.43522899536829146;0.3860084486578235;-0.4557100021211838;0.5972243322252175;0.9999933432301088
94.188118;1.0907650750427473;0.416668400502444;0.38200284579053356;-0.5007455248815722;-0.45907636549574626;1.0796989994385515;0.9999984935998553;9.999883850951221;0.41677050601544247;-0.43522900217148636;-0.43522899533017645;0.3860083998693207;-0.45571000215811774;0.5972244431006144;0.9999933606272965
94.198118;1.0907649316871617;0.4166684750741087;0.3820028333553493;-0.5007455249013903;-0.45907636551139314;1.079698940554673;0.9999986199228017;9.999882971516975;0.41677050416330874;-0.4352290021710662;-0.4352289952923855;0.38600835296880404;-0.4557100021934571;0.5972245546924029;0.9999933831919448
94.208118;1.0907647853295677;0.4166685496234952;0.3820028186818435;-0.5007455249210713;-0.4590763655268386;1.0796988873949787;0.999998743842953;9.999882105226682;0.4167704999696876;-0.4352290021700459;-0.43522899525485154;0.3860083079590192;-0.4557100022271746;0.597224666829771;0.9999934107071554
94.218118;1.090764635643823;0.416668624097571;0.38200280178328516;-0.5007455249407725;-0.45907636554219117;1.0796988399122593;0.9999988654175552;9.999881252542353;0.41677049353608375;-0.4352290021683476;-0.43522899521753156;0.38600826489430023;-0.4557100022592739;0.5972247793554001;0.9999934427417936
94.228118;1.090764482538111;0.41666869848832405;0.3820027827096264;-0.5007455249606938;-0.4590763655575288;1.0796987980442625;0.999998984672542;9.999880414416866;0.4167704848995355;-0.4352290021659546;-0.43522899518041813;0.3860082238836727;-0.45571000228978725;0.5972248921072338;0.9999934787179046
94.238118;1.0907643261649158;0.4166687728149438;0.3820027615798429;-0.5007455249810576;-0.4590763655728806;1.079698761741763;0.9999991016357034;9.99987959176988;0.4167704740088878;-0.4352290021628975;-0.43522899514354185;0.38600818504646695;-0.45571000231876585;0.5972250048851319;0.9999935180520685
94.248118;1.0907641669002477;0.4166688471262776;0.3820027385806919;-0.5007455250020946;-0.4590763655882411;1.0796987309483908;0.9999992163517043;9.999878785065103;0.4167704607880905;-0.43522900215922145;-0.435228995106968;0.38600814851103443;-0.4557100023462796;0.5972251174204158;0.9999935602373522
94.258118;1.0907640052476122;0.41666892150808293;0.3820027139066666;-0.5007455250240294;-0.45907636560357684;1.0796987055562643;0.9999993288738069;9.99987799406495;0.41677044520426537;-0.43522900215495786;-0.435228995070791;0.38600811442646993;-0.45571000237241566;0.5972252293694283;0.9999936048513728
94.268118;1.0907638417307661;0.4166689960867632;0.38200268769915446;-0.5007455250470633;-0.4590763656188152;1.0796986853450776;0.9999994392876133;9.999877218038913;0.4167704272755029;-0.4352290021501109;-0.4352289950351237;0.38600808293995015;-0.4557100023972578;0.5972253403461864;0.9999936515792626
94.278118;1.09076367693564;0.41666907103035095;0.3820026600428935;-0.5007455250713536;-0.45907636563384224;1.0796986699721267;0.9999995477759851;9.999876456407463;0.4167704070608239;-0.4352290021446578;-0.4352289950000793;0.3860080541753102;-0.4557100024208726;0.5972254499649939;0.999993700230511
94.288118;1.0907635116321146;0.41666914652110104;0.3820026309991379;-0.5007455250969989;-0.4590763656485162;1.0796986590233413;0.9999996546419613;9.999875709107592;0.4167703846534952;-0.4352290021385479;-0.4352289949657523;0.3860080282617911;-0.4557100024433109;0.5972255578532748;0.999993750669289
94.298118;1.0907633467645463;0.41666922270113294;0.3820026006221032;-0.5007455251240415;-0.45907636566268173;1.0796986520051055;0.9999997602633987;9.999874976589064;0.41677036015720526;-0.4352290021316885;-0.4352289949322174;0.38600800537462493;-0.4557100024646015;0.5972256636664247;0.99999380270168
94.308118;1.0907631833282296;0.41666929964215477;0.38200256893306356;-0.5007455251524756;-0.45907636567618726;1.0796986483115218;0.9999998650112288;9.999874259532474;0.41677033367682337;-0.43522900212394283;-0.4352289948995481;0.3860079857069458;-0.45571000248474647;0.5972257671259394;0.9999938560538887
94.318118;1.0907630223141136;0.41666937737848364;0.38200253589700917;-0.5007455251822528;-0.45907636568891347;1.0796986472839776;0.9999999691571662;9.999873558202811;0.41677030534317216;-0.4352290021151645;-0.4352289948678136;0.38600796940330595;-0.45571000250373056;0.5972258680165964;0.9999939104310717
94.328118;1.0907628647278786;0.4166694559649304;0.3820025014536448;-0.5007455252132892;-0.45907636570078775;1.0796986482609925;1.000000072827875;9.999872872244646;0.4167702753166579;-0.43522900210523685;-0.4352289948370542;0.38600795654446474;-0.4557100025215315;0.5972259661619648;0.9999939655354982
94.338118;1.0907627115484648;0.41666953548136376;0.38200246556223577;-0.500745525245488;-0.45907636571176125;1.0796986505655126;1.0000001760266775;9.99987220122498;0.41677024375577315;-0.43522900209407756;-0.4352289948072804;0.38600794716958475;-0.4557100025381241;0.5972260614547247;0.9999940210386956
94.348118;1.0907625635902118;0.4166696159946063;0.382002428202531;-0.5007455252787701;-0.4590763657217829;1.0796986535554507;1.0000002786948927;9.999871544728078;0.4167702108043261;-0.4352290020816208;-0.43522899477848737;0.3860079412732029;-0.4557100025534866;0.5972261538775431;0.9999940766102094
94.358118;1.0907624214025886;0.4166696975478699;0.382002389347889;-0.5007455253130845;-0.4590763657308172;1.0796986567241593;1.0000003807966686;9.999870901490814;0.41677017661413635;-0.4352290020678196;-0.43522899475066174;0.3860079387964694;-0.45571000256760874;0.5972262434414779;0.9999941320323622
94.368118;1.0907622853250847;0.4166697801807752;0.382002348942426;-0.5007455253483859;-0.45907636573887317;1.079698659761238;1.0000004823755493;9.999870269106632;0.41677014138030194;-0.43522900205266385;-0.4352289947237901;0.38600793964907415;-0.4557100025804845;0.5972263301085716;0.9999941872947912
94.378118;1.0907621556020846;0.4166698639313622;0.38200230689732745;-0.5007455253846079;-0.45907636574599797;1.0796986625354152;1.0000005835154746;9.99986964528055;0.41677010534129955;-0.4352290020361884;-0.4352289946978656;0.386007943747101;-0.4557100025920863;0.5972264137802258;0.9999942425561628
94.388118;1.090762032403325;0.41666994880266345;0.3820022631145065;-0.5007455254216477;-0.45907636575225735;1.079698664967612;1.000000684255575;9.999869029314107;0.4167700687178465;-0.43522900201847636;-0.43522899467289056;0.3860079510493373;-0.4557100026023501;0.5972264943295085;0.9999942980139589
94.398118;1.0907619157459545;0.41667003472035763;0.38200221750802815;-0.5007455254593568;-0.45907636575772853;1.079698666900784;1.0000007845777799;9.999868422790065;0.41677003165035625;-0.43522900199964054;-0.4352289946488822;0.38600796155678857;-0.45571000261120065;0.59722657162012;0.9999943538299688
94.408118;1.0907618054369943;0.41667012150679084;0.38200217000928766;-0.5007455254975564;-0.4590763657624824;1.0796986680836058;1.0000008844543085;9.999867829706576;0.4167699942002948;-0.43522900197977493;-0.435228994625866;0.3860079752581933;-0.45571000261859734;0.5972266455204653;0.999994410134436
94.418118;1.0907617011619972;0.41667020887085576;0.3820021205827594;-0.5007455255360735;-0.45907636576656174;1.0796986681816476;1.0000009838763249;9.999867255959611;0.4167699564093179;-0.4352290019589181;-0.43522899460386144;0.38600799209061937;-0.45571000262456;0.597226715920165;0.9999944670199992
94.428118;1.090761602667051;0.4166702964058149;0.38200206924094365;-0.5007455255747592;-0.4590763657699948;1.0796986667473023;1.0000010828787573;9.999866708006433;0.41676991835940985;-0.4352290019370618;-0.435228994582879;0.3860080119555563;-0.455710002629161;0.5972267827128158;0.9999945245530781
94.438118;1.0907615098209398;0.41667038361324876;0.3820020160370659;-0.500745525613491;-0.459076365772823;1.0796986632269676;1.0000011815606842;9.999866191508971;0.416769880180691;-0.4352290019141805;-0.43522899456292113;0.38600803474391265;-0.45571000263249034;0.5972268457710631;0.9999945828484703
94.448118;1.090761422569525;0.4166704699559159;0.38200196105279327;-0.5007455256521927;-0.45907636577510297;1.0796986570277884;1.0000012800627323;9.999865711127924;0.41676984200789885;-0.43522900189024594;-0.435228994543985;0.38600806034971125;-0.45571000263462164;0.5972269049709752;0.9999946420743059
94.458118;1.0907613409488361;0.4166705549042293;0.3820019043960021;-0.5007455256908425;-0.4590763657768865;1.0796986475561783;1.0000013785168853;9.999865271453361;0.4167698039304045;-0.4352290018652256;-0.4352289945260792;0.386008088686359;-0.4557100026356047;0.597226960228637;0.9999947023286532
94.468118;1.0907612650689569;0.41667063797814974;0.38200184619617883;-0.500745525729441;-0.45907636577819944;1.0796986342092616;1.0000014770137509;9.999864877917377;0.4167697659832459;-0.43522900183909186;-0.43522899450922864;0.38600811970005283;-0.45571000263546435;0.5972270114816955;0.9999947635710121
94.478118;1.0907611949645797;0.4166707187787504;0.38200178657924155;-0.500745525767981;-0.4590763657790399;1.0796986164137485;1.0000015756223426;9.999864536921889;0.4167697281896127;-0.4352290018118422;-0.43522899449344754;0.3860081533661705;-0.4557100026342067;0.5972270586383196;0.9999948256939654
94.488118;1.090761130468056;0.4166707969760312;0.38200172563649476;-0.5007455258064615;-0.4590763657793921;1.0796985937307249;1.0000016744228484;9.999864255285102;0.416769690606574;-0.43522900178351664;-0.4352289944787184;0.3860081896547113;-0.45571000263184874;0.5972271015662213;0.9999948885946746
94.498118;1.0907610712456657;0.41667087228340893;0.3820016634192695;-0.5007455258449127;-0.4590763657792328;1.0796985659060578;1.0000017734742928;9.99986403982517;0.4167696533261115;-0.4352290017542118;-0.43522899446500635;0.3860082284960819;-0.4557100026284352;0.5972271401204187;0.9999949521546214
94.508118;1.0907610169155728;0.4166709444500026;0.38200159996213556;-0.5007455258833877;-0.4590763657785429;1.0796985328081272;1.0000018727531865;9.999863897401843;0.41676961642860993;-0.43522900172407825;-0.4352289944522881;0.38600826980729713;-0.4557100026240285;0.5972271741569057;0.9999950161821244
94.518118;1.0907609671285186;0.4166710132573937;0.38200153531147796;-0.5007455259219294;-0.45907636577733646;1.0796984943400876;1.0000019721447788;9.999863834915422;0.4167695799206701;-0.43522900169328077;-0.43522899444056407;0.386008313552463;-0.4557100026186987;0.5972272035396987;0.999995080387845
94.528118;1.0907609216078393;0.41667107852657237;0.3820014695365544;-0.5007455259605591;-0.4590763657756669;1.0796984504138307;1.0000020714527613;9.99986385966939;0.4167695437165417;-0.43522900166195183;-0.4352289944298413;0.38600835975806774;-0.45571000261252254;0.5972272281573792;0.9999951443993401
94.538118;1.0907608801035902;0.41667114014256973;0.3820014027302273;-0.5007455259992812;-0.45907636577358557;1.0796984009821486;1.000002170379341;9.99986398009466;0.41676950768341225;-0.4352290016301679;-0.43522899442009744;0.3860084084758083;-0.45571000260558725;0.5972272479266195;0.9999952078045583
94.548118;1.0907608422359176;0.41667119808320296;0.3820013350164053;-0.5007455260380747;-0.45907636577110084;1.079698346065615;1.000002268518596;9.999864205578353;0.4167694717014235;-0.4352290015979461;-0.43522899441126484;0.38600845974332304;-0.4557100025979924;0.5972272627819067;0.9999952702208385
94.558118;1.090760807374965;0.4166712524287006;0.38200126654958555;-0.5007455260768742;-0.45907636576817934;1.0796982857495494;1.0000023654057657;9.99986454526913;0.41676943568211405;-0.435229001565261;-0.43522899440324875;0.3860085135720909;-0.4557100025898389;0.5972272726738784;0.9999953313266285
94.568118;1.090760774653868;0.4166713033334595;0.3820011975020027;-0.5007455261155725;-0.459076365764777;1.0796982202232024;1.0000024605907543;9.99986500666146;0.41676939952594744;-0.4352290015320721;-0.4352289943959635;0.38600856995773497;-0.4557100025812184;0.5972272775839736;0.9999953908363561
94.578118;1.0907607430666406;0.41667135097537344;0.382001128062817;-0.5007455261540478;-0.4590763657608649;1.0796981498896772;1.0000025536917663;9.999865594682367;0.416769363060051;-0.4352290014983388;-0.435228994389358;0.38600862889114196;-0.4557100025722027;0.5972272775199735;0.999995448517025
94.588118;1.0907607115804105;0.4166713955261462;0.38200105845031934;-0.5007455261921915;-0.45907636575643196;1.0796980754172434;1.0000026444393002;9.99986631170796;0.4167693260219797;-0.43522900146402294;-0.43522899438340823;0.3860086903457536;-0.45571000256284316;0.597227272484052;0.9999955042580171
94.598118;1.0907606792248186;0.41667143716953353;0.3820009889167741;-0.5007455262299156;-0.45907636575146077;1.0796979976341217;1.0000027326959904;9.999867158359583;0.41676928811548314;-0.43522900142908894;-0.4352289943780807;0.38600875424724407;-0.45571000255318916;0.5972272624714171;0.9999955581065435
94.608118;1.0907606451582974;0.41667147613794825;0.38200091974527817;-0.5007455262671464;-0.4590763657459116;1.0796979173943277;1.0000028184229781;9.999868134646723;0.41676924910197916;-0.43522900139349907;-0.4352289943733075;0.3860088204627464;-0.4557100025432952;0.5972272474934389;0.9999956102498226
94.618118;1.0907606086871768;0.41667151271113406;0.3820008512416972;-0.5007455263038256;-0.4590763657397464;1.0796978355554807;1.000002901630103;9.999869240318105;0.416769208842132;-0.4352290013572077;-0.435228994369;0.38600888883413054;-0.4557100025332059;0.5972272275705354;0.9999956609524331
94.628118;1.0907605692460054;0.4166715471797268;0.38200078372199947;-0.5007455263399182;-0.45907636573294863;1.0796977529713636;1.0000029823331564;9.999870473608581;0.4167691672539855;-0.4352290013201534;-0.4352289943650761;0.38600895922876494;-0.45571000252294386;0.5972272027168017;0.9999957104565215
94.638118;1.090760526386917;0.41667157981423963;0.38200071749689957;-0.5007455263754185;-0.4590763657255195;1.0796976703857226;1.0000030605007681;9.999871830427313;0.41676912426036394;-0.43522900128224623;-0.43522899436147033;0.38600903155875704;-0.45571000251251237;0.5972271729406875;0.9999957589172711
94.648118;1.0907604798171633;0.41667161083810267;0.3820006528457867;-0.5007455264103442;-0.4590763657174894;1.0796975883517421;1.000003136037681;9.999873305309572;0.4167690797862225;-0.4352290012433778;-0.4352289943581335;0.3860091057529694;-0.4557100025019097;0.59722713827038;0.9999958064143672
94.658118;1.0907604294528332;0.416671640391825;0.3820005899656506;-0.5007455264447156;-0.45907636570893395;1.0796975072610864;1.000003208867521;9.999874892522946;0.41676903377707564;-0.4352290012034565;-0.43522899435503565;0.38600918172936255;-0.45571000249111987;0.5972270987953121;0.999995852997054
94.668118;1.090760375358904;0.4166716685268181;0.3820005289249984;-0.5007455264785213;-0.4590763656999666;1.079697427379516;1.0000032790592683;9.999876585806275;0.4167689861974801;-0.43522900116242424;-0.435228994352158;0.38600925939722425;-0.45571000248007526;0.5972270546486809;0.9999958987069415
94.678118;1.0907603175933225;0.41667169525888487;0.38200046966719103;-0.5007455265116874;-0.4590763656907194;1.0796973488206458;1.0000033468802592;9.999878376983657;0.41676893701674167;-0.43522900112025087;-0.43522899434948864;0.38600933866893067;-0.45571000246865107;0.5972270059295447;0.999995943560265
94.688118;1.0907602561575753;0.4166717206074086;0.3820004120507616;-0.5007455265440912;-0.45907636568131543;1.079697271500941;1.0000034127364437;9.999880255130632;0.4167688862098043;-0.4352290010769233;-0.4352289943470381;0.3860094194665474;-0.45571000245671117;0.5972269526668437;0.9999959875617542
94.698118;1.090760191093045;0.41667174455593586;0.3820003558929162;-0.5007455265756168;-0.45907636567184396;1.0796971951467027;1.0000034770665125;9.999882207466634;0.4167688337830009;-0.43522900103243145;-0.4352289943448474;0.3860095017218845;-0.45571000244414306;0.5972268948284395;0.9999960307660112
94.708118;1.0907601225512438;0.41667176701058806;0.38200030101293975;-0.5007455266061801;-0.4590763656623689;1.0796971193872593;1.0000035402988556;9.999884220623244;0.4167687797904885;-0.4352290009867558;-0.43522899434296786;0.3860095853594421;-0.45571000243084886;0.5972268323472981;0.9999960732804122
94.718118;1.090760050736751;0.4166717878262403;0.3820002472560307;-0.500745526635711;-0.45907636565295795;1.0796970439018891;1.0000036028873973;9.99988628082135;0.41676872429419276;-0.43522900093987854;-0.43522899434144596;0.3860096702716306;-0.45571000241673254;0.5972267651974185;0.9999961152373693
94.728118;1.0907599758132054;0.41667180685973537;0.3820001944920434;-0.5007455266641472;-0.45907636564370025;1.0796969684803208;1.0000036653454518;9.999888373684975;0.4167686672974157;-0.4352290008918077;-0.43522899434032614;0.38600975632738654;-0.45571000240169485;0.5972266934496657;0.9999961568181166
94.738118;1.0907598978464235;0.4166718240039976;0.38200014262810045;-0.5007455266914497;-0.4590763656347082;1.0796968929154542;1.0000037282473822;9.999890484448892;0.41676860872927357;-0.43522900084258437;-0.4352289943396614;0.38600984339879846;-0.45571000238562165;0.5972266172188619;0.9999961982538966
94.748118;1.0907598167717392;0.41667183919613693;0.38200009160737836;-0.5007455267176142;-0.4590763656261027;1.0796968168700576;1.0000037921991072;9.99989259841344;0.41676854847258227;-0.43522900079226906;-0.43522899433953194;0.3860099313615368;-0.4557100023683868;0.5972265365992998;0.9999962397728631
94.758118;1.0907597324431266;0.41667185241576354;0.3820000413552068;-0.5007455267426657;-0.45907636561799287;1.079696739851752;1.0000038577420625;9.999894701422201;0.41676848637914876;-0.43522900074093096;-0.43522899434005397;0.3860100200942611;-0.4557100023498742;0.5972264516975866;0.9999962815457657
94.768118;1.0907596447810068;0.41667186369445847;0.3819999917401179;-0.5007455267666403;-0.45907636561046844;1.0796966612744563;1.0000039251937411;9.999896779927187;0.4167684222852817;-0.43522900068864406;-0.4352289943413717;0.38601010949332354;-0.4557100023299956;0.5972263626880346;0.9999963236318101
94.778118;1.0907595538588257;0.41667187312551884;0.38199994259639286;-0.5007455267895728;-0.45907636560360454;1.0796965805310168;1.0000039945468675;9.999898821125683;0.41676835606312734;-0.43522900063549125;-0.43522899434365975;0.38601019948008697;-0.45571000230870595;0.597226269811746;0.999996365948232
94.788118;1.090759459823274;0.41667188086031304;0.3819998937570335;-0.5007455268114817;-0.4590763655974683;1.0796964970497553;1.0000040655574836;9.99990081395682;0.41676828767309615;-0.4352290005815761;-0.4352289943471316;0.3860102900057526;-0.45571000228600966;0.5972261733496723;0.9999964083118453
94.798118;1.0907593627944017;0.41667188709437963;0.3819998450740955;-0.5007455268323598;-0.45907636559211057;1.079696410377918;1.0000041379180884;9.999902749824217;0.4167682171535341;-0.43522900052702423;-0.43522899435203577;0.3860103810568679;-0.4557100022619432;0.5972260735801199;0.9999964505439642
94.808118;1.0907592628992613;0.41667189204280725;0.38199979645168625;-0.500745526852187;-0.45907636558755327;1.0796963202914267;1.0000042113236054;9.999904622124543;0.41676814454088423;-0.4352290004719594;-0.4352289943586456;0.38601047264159605;-0.455710002236553;0.5972259707304061;0.9999964925562722
94.818118;1.0907591603609306;0.41667189591497766;0.3819997478805049;-0.5007455268709484;-0.4590763655838059;1.0796962268608779;1.0000042854399245;9.999906425531393;0.41676806978124914;-0.4352290004164754;-0.43522899436723345;0.3860105647579106;-0.4557100022098835;0.5972258649935289;0.9999965343087089
94.828118;1.0907590555126;0.4166718988914484;0.38199969944361334;-0.500745526888647;-0.459076365580894;1.0796961303978723;1.000004359889401;9.999908155826812;0.41676799271613274;-0.4352290003606276;-0.4352289943780367;0.38601065738002116;-0.4557100021819603;0.5972257566213351;0.9999965756564404
94.838118;1.0907589487528946;0.4166719011054414;0.38199965130144264;-0.5007455269053128;-0.4590763655788599;1.0796960312851718;1.000004434332202;9.999909810341569;0.41676791315348893;-0.435229000304446;-0.4352289943912473;0.38601075047992084;-0.4557100021527813;0.5972256459922637;0.9999966163030517
94.848118;1.090758840534857;0.4166719026548727;0.3819996036732236;-0.5007455269209994;-0.459076365577745;1.0796959298422555;1.0000045085882583;9.999911388380287;0.4167678309423979;-0.435229000247946;-0.4352289944070185;0.38601084403600316;-0.4557100021223321;0.5972255335674084;0.9999966560009439
94.858118;1.0907587314038154;0.416671903626354;0.38199955679481806;-0.5007455269357678;-0.4590763655775745;1.0796958263652834;1.0000045826265656;9.999912890604547;0.416767746000493;-0.43522900019112554;-0.435228994425468;0.3860109379932271;-0.4557100020905929;0.5972254197833272;0.9999966947761924
94.868118;1.0907586220294805;0.4166719040949508;0.38199951086728695;-0.5007455269496622;-0.45907636557834997;1.0796957212922056;1.0000046564290819;9.99991431779456;0.41676765831489604;-0.43522900013396254;-0.43522899444668456;0.38601103223889077;-0.4557100020575235;0.5972253050110959;0.9999967329254932
94.878118;1.0907585131746307;0.4166719041196447;0.3819994660539679;-0.5007455269626915;-0.4590763655800683;1.0796956152702908;1.0000047299065922;9.999915670844697;0.4167675679358547;-0.43522900007642146;-0.43522899447072283;0.3860111266420711;-0.4557100020230691;0.5972251895903934;0.9999967708953827
94.888118;1.0907584055833734;0.41667190373984775;0.38199942251356583;-0.5007455269748289;-0.4590763655827551;1.0796955089798945;1.000004802899698;9.999916952313642;0.4167674749582641;-0.43522900001846626;-0.43522899449757746;0.38601122109443875;-0.4557100019871955;0.597225073827142;0.9999968092313225
94.898118;1.0907582998776046;0.416671902967892;0.3819993804189231;-0.5007455269860266;-0.4590763655864679;1.0796954029277475;1.0000048751959105;9.99991816722771;0.4167673794855086;-0.4352289999600756;-0.435228994527183;0.386011315526734;-0.4557100019499053;0.5972249579544271;0.9999968485664988
94.908118;1.0907581965471203;0.4166719018037248;0.3819993399569194;-0.5007455269962316;-0.45907636559125886;1.0796952974728145;1.0000049465713108;9.99991932195148;0.4167672815970297;-0.4352289999012463;-0.4352289945594473;0.3860114099254482;-0.45571000191120836;0.5972248421444434;0.9999968895797677
94.918118;1.0907580960118815;0.4166719002529739;0.38199930131465715;-0.500745527005394;-0.4590763655971507;1.0796951929580345;1.0000050168934318;9.999920423048419;0.416767181352235;-0.43522899984198876;-0.4352289945942824;0.3860115043154423;-0.45571000187109173;0.597224726562073;0.9999969329577308
94.928118;1.0907579986860123;0.41667189832069346;0.38199926465262585;-0.5007455270134612;-0.45907636560414167;1.0796950897311013;1.0000050862148788;9.999921477305534;0.41676707882365;-0.43522899978233115;-0.4352289946316284;0.3860115987093709;-0.4557100018295204;0.5972246113866971;0.9999969793847376
94.938118;1.090757904973736;0.41667189600450893;0.38199923007724734;-0.5007455270203712;-0.4590763656122002;1.079694988095621;1.000005154738226;9.999922491731123;0.41676697412619407;-0.43522899972232515;-0.43522899467147347;0.38601169308715966;-0.4557100017864409;0.5972244967705174;0.9999970294909373
94.948118;1.090757815205667;0.41667189328938214;0.38199919762345996;-0.500745527026065;-0.4590763656212613;1.0796948883159248;1.0000052226781628;9.999923473109076;0.41676686742612834;-0.43522899966202455;-0.43522899471384485;0.38601178741256686;-0.45571000174178156;0.5972243827874542;0.9999970837487345
94.958118;1.090757729582912;0.416671890134736;0.3819991672639115;-0.5007455270305058;-0.45907636563125437;1.0796947906373853;1.0000052901549965;9.999924427681773;0.41676675893166587;-0.4352289996014421;-0.4352289947587725;0.3860118816380471;-0.455710001695479;0.5972242694485507;0.9999971424164997
94.968118;1.0907576481402377;0.4166718864694643;0.38199913894664816;-0.5007455270336839;-0.459076365642137;1.079694695209545;1.0000053572163108;9.999925360797596;0.4167666488763753;-0.4352289995405384;-0.4352289948062552;0.3860119756830644;-0.45571000164751274;0.5972241567411268;0.9999972055157881
94.978118;1.0907575707705914;0.41667188219715784;0.3819991126283703;-0.5007455270356203;-0.4590763656539148;1.0796946019881262;1.0000054239510965;9.999926276742354;0.41676653750682885;-0.4352289994792475;-0.43522899485626;0.3860120694249938;-0.45571000159790487;0.5972240446172661;0.9999972728190227
94.988118;1.09075749738577;0.41667187722151033;0.38199908828847284;-0.5007455270363683;-0.4590763656666522;1.0796945107246203;1.0000054905380444;9.9999271791242;0.4167664250738047;-0.4352289994174891;-0.4352289949087422;0.38601216272539357;-0.45571000154669405;0.5972239329489419;0.9999973439611581
94.998118;1.0907574281062649;0.4166718714999161;0.38199906592983757;-0.5007455270359943;-0.4590763656804571;1.0796944210186592;1.0000055571657323;9.999928071162866;0.41676631180519685;-0.4352289993551698;-0.4352289949636469;0.38601225546711215;-0.4557100014939196;0.5972238214852222;0.9999974186041231
95.008118;1.0907573632905763;0.41667186506994575;0.3819990455610505;-0.5007455270345473;-0.45907636569544613;1.0796943324271264;1.0000056239435093;9.99992895578682;0.41676619787332275;-0.43522899929220576;-0.43522899502090506;0.3860123475648902;-0.4557100014396192;0.5972237098661016;0.9999974964493152
95.018118;1.0907573034133649;0.4166718580134812;0.38199902717538997;-0.5007455270320524;-0.4590763657117203;1.0796942445262414;1.0000056909009458;9.99992983600887;0.4167660834037273;-0.43522899922854924;-0.43522899508043517;0.3860124389367685;-0.4557100013838321;0.59722359771813;0.9999975771450719
95.028118;1.0907572489842654;0.416671850415945;0.3819990107473998;-0.5007455270285195;-0.4590763657293481;1.0796941568096985;1.0000057580625172;9.999930714983078;0.41676596850143655;-0.43522899916418933;-0.4352289951421398;0.3860125294733022;-0.455710001326612;0.5972234847438088;0.9999976602684532
95.038118;1.0907572005773738;0.41667184235728416;0.38199899623708833;-0.5007455270239457;-0.45907636574836225;1.0796940685710235;1.0000058255505784;9.999931595216799;0.4167658532591247;-0.43522899909912605;-0.43522899520590697;0.3860126190426873;-0.455710001268035;0.5972233707285408;0.9999977454039377
95.048118;1.090757158810319;0.4166718339043907;0.3819989835932732;-0.5007455270183145;-0.4590763657687734;1.0796939789151894;1.000005893620238;9.999932478071802;0.4167657377730409;-0.4352289990333405;-0.43522899527162157;0.3860127075096544;-0.45571000120819544;0.5972232554787648;0.9999978322127963
95.058118;1.0907571242219043;0.4166718250963704;0.3819989727553809;-0.500745527011619;-0.45907636579057465;1.0796938868634602;1.0000059625766917;9.999933364483349;0.41676562216882307;-0.4352289989667941;-0.4352289953391718;0.3860127947383859;-0.4557100011472096;0.5972231387660688;0.9999979204513639
95.068118;1.0907570971969718;0.41667181594466607;0.38199896365389413;-0.5007455270038752;-0.45907636581373673;1.0796937914973561;1.0000060326823117;9.999934255826917;0.41676550660553485;-0.4352289988994544;-0.4352289954084477;0.38601288059026445;-0.4557100010852205;0.5972230203480383;0.9999980099868613
95.078118;1.0907570780204856;0.41667180644471147;0.3819989562200354;-0.5007455269951004;-0.45907636583822425;1.0796936920788827;1.0000061041319224;9.999935153878875;0.4167653912524595;-0.43522899883130806;-0.43522899547932864;0.3860129649216791;-0.45571000102239345;0.5972229000310576;0.9999981007973333
95.088118;1.090757067021955;0.4166717965829732;0.38199895040963405;-0.5007455269853058;-0.45907636586401196;1.0796935880881922;1.0000061770730622;9.999936060456683;0.41676527627133864;-0.4352289987623496;-0.4352289955516533;0.38601304758232347;-0.45571000095891034;0.5972227776872711;0.9999981928794406
95.098118;1.0907570646550624;0.41667178633136964;0.3819989462385173;-0.5007455269745149;-0.45907636589107925;1.0796934791787243;1.00000625165275;9.999936977411586;0.4167651618316504;-0.4352289986925834;-0.4352289956252035;0.38601312843598423;-0.455710000894964;0.5972226532270111;0.9999982861257438
95.108118;1.090757071375834;0.41667177562982116;0.38199894380535243;-0.5007455269627813;-0.45907636591939943;1.0796933650946765;1.000006328067495;9.99993790677405;0.41676504814471915;-0.4352289986220457;-0.43522899569973034;0.38601320739872647;-0.4557100008307623;0.5972225266163118;0.9999983803305806
95.118118;1.090757087459699;0.41667176438246384;0.3819989432674361;-0.5007455269502007;-0.45907636594894324;1.0796932455997077;1.0000064065839165;9.999938850620948;0.4167649354798204;-0.4352289985508078;-0.4352289957749899;0.386013284462064;-0.4557100007665224;0.5972223979533026;0.9999984753046105
95.128118;1.0907571129454092;0.41667175248580757;0.3819989447948158;-0.5007455269369001;-0.45907636597969015;1.079693120422725;1.0000064875173083;9.999939810234794;0.41676482413690963;-0.4352289984789658;-0.43522899585075353;0.3860133596950806;-0.4557100007024384;0.5972222674959333;0.9999985709405735
95.138118;1.0907571476543214;0.4166717398670875;0.38199894854589095;-0.5007455269230048;-0.4590763660116212;1.0796929892086438;1.0000065711681054;9.999940785154973;0.4167647143990122;-0.43522899840664453;-0.43522899592680525;0.3860134332227974;-0.455710000638668;0.5972221355989744;0.9999986671527018
95.148118;1.0907571912318677;0.4166717264908414;0.3819989546555321;-0.5007455269086297;-0.45907636604468466;1.079692851490637;1.0000066577402238;9.999941773490688;0.4167646065178206;-0.4352289983340055;-0.4352289960029598;0.3860135051767103;-0.45571000057535754;0.5972220026250509;0.9999987637659951
95.158118;1.0907572432407935;0.41667171233590666;0.38199896322792554;-0.500745526893901;-0.459076366078781;1.0796927067156146;1.0000067472909568;9.999942773033228;0.41676450073513643;-0.4352289982612552;-0.4352289960790996;0.3860135756550558;-0.45571000051265775;0.5972218688869549;0.9999988605065118
95.168118;1.0907573032519566;0.41667169740142485;0.3819989743441014;-0.5007455268789652;-0.45907636611380287;1.0796925543078708;1.0000068397568938;9.99994378147359;0.41676439729594883;-0.43522899818866917;-0.4352289961551789;0.3860136447199831;-0.4557100004507152;0.5972217346447978;0.999998957080956
95.178118;1.0907573708621336;0.41667168173889263;0.3819989880800733;-0.500745526863967;-0.4590763661496817;1.0796923937197287;1.0000069350228846;9.999944795698662;0.41676429643595037;-0.4352289981165969;-0.4352289962311767;0.38601371240535637;-0.45571000038966586;0.5972216001294298;0.9999990532062175
95.188118;1.090757445659415;0.41667166544263246;0.38199900451696267;-0.5007455268490258;-0.459076366186396;1.0796922244882352;1.0000070329050876;9.99994581162279;0.41676419835382966;-0.4352289980454161;-0.43522899630705075;0.3860137787224285;-0.4557100003296407;0.5972214655564455;0.9999991485999651
95.198118;1.0907575272080854;0.4166716486072548;0.381999023719178;-0.5007455268342418;-0.45907636622395637;1.079692046326665;1.0000071330565423;9.999946825113913;0.4167641031828563;-0.4352289979754756;-0.43522899638272156;0.38601384366874814;-0.45571000027077535;0.5972213311440706;0.9999992430181878
95.208118;1.090757615073841;0.4166716313273913;0.3819990456838109;-0.5007455268197171;-0.4590763662623845;1.0796918591909326;1.00000723495466;9.999947833062226;0.41676401099486704;-0.43522899790707303;-0.4352289964580733;0.3860139072276368;-0.45571000021320196;0.5972211971218339;0.9999993363111377
95.218118;1.0907577088451217;0.41667161374035977;0.38199907029825386;-0.5007455268055729;-0.45907636630169574;1.0796916632840676;1.0000073379626437;9.999948833451057;0.41676392184755995;-0.4352289978404634;-0.43522899653297015;0.3860139693679098;-0.45571000015703184;0.5972210637166862;0.9999994284352567
95.228118;1.090757808125797;0.41667159603395265;0.3819990973493978;-0.5007455267919555;-0.4590763663418794;1.0796914590241884;1.0000074413830182;9.999949824560238;0.41676383582595905;-0.43522899777586693;-0.43522899660729025;0.386014030059739;-0.45571000010236357;0.5972209311602759;0.999999519439828
95.238118;1.0907579125624016;0.4166715783970423;0.3819991265843289;-0.5007455267790318;-0.45907636638287963;1.079691246970143;1.0000075445298071;9.999950804771359;0.4167637530431715;-0.43522899771346124;-0.43522899668095283;0.38601408928965086;-0.4557100000492919;0.5972207996957961;0.9999996094908493
95.248118;1.0907580219189401;0.41667156096786057;0.38199915777181676;-0.5007455267669633;-0.4590763664245948;1.0796910277206653;1.000007646827745;9.999951773402849;0.41676367362885486;-0.43522899765337053;-0.4352289967539286;0.3860141470602776;-0.45570999999787964;0.5972206695343037;0.9999996989097182
95.258118;1.090758136045149;0.4166715438234349;0.3819991907429352;-0.500745526755855;-0.4590763664668938;1.0796908018760931;1.0000077478648957;9.999952730988126;0.4167635977314899;-0.4352289975956639;-0.43522899682624916;0.3860142033814964;-0.45570999994811967;0.5972205408090013;0.9999997881317216
95.268118;1.090758254724321;0.4166715270051313;0.38199922540305503;-0.5007455267457178;-0.4590763665096254;1.0796905700540689;1.000007847322848;9.999953678416217;0.4167635255072522;-0.435228997540376;-0.4352289968980046;0.3860142582641872;-0.45570999989993105;0.5972204135657024;0.9999998775903309
95.278118;1.090758377589976;0.4166715105516309;0.38199926171515813;-0.5007455267364905;-0.45907636655262496;1.0796903328621101;1.0000079448785582;9.999954616439027;0.41676345708082707;-0.43522899748754357;-0.43522899696932504;0.38601431170693395;-0.45570999985319205;0.597220287785662;0.9999999676435429
95.288118;1.0907585041869785;0.41667149452014374;0.38199929969811464;-0.5007455267281096;-0.4590763665957359;1.0796900908837972;1.000008040214723;9.999955545987362;0.41676339251361;-0.43522899743722576;-0.43522899704036516;0.38601436366772096;-0.45570999980778165;0.5972201634277263;1.0000000585874962
95.298118;1.0907586341002866;0.41667147899404355;0.38199933942517333;-0.5007455267205481;-0.45907636663883533;1.079689844765756;1.0000081330483446;9.999956468415073;0.4167633317960597;-0.4352289973895;-0.4352289971112907;0.38601441405229076;-0.45570999976360355;0.597220040427359;1.0000001506761422
95.308118;1.0907587670065388;0.41667146408336997;0.3819993809823901;-0.5007455267137968;-0.45907636668182955;1.0796895952817194;1.000008223079145;9.999957385409099;0.4167632748502908;-0.4352289973444691;-0.43522899718226893;0.3860144627491991;-0.45570999972058823;0.5972199186534234;1.0000002441006381
95.318118;1.090758902597699;0.41667144991858845;0.3819994244315498;-0.5007455267078236;-0.45907636672463387;1.079689343277999;1.0000083099401351;9.999958298354004;0.41676322153403245;-0.4352289973022828;-0.43522899725346176;0.3860145096865657;-0.45570999967867654;0.5972197979100686;1.000000338983525
95.328118;1.0907590405076777;0.4166714366322339;0.3819994698107143;-0.5007455267025542;-0.45907636676717256;1.0796890896110365;1.000008393228026;9.99995920761815;0.41676317165042803;-0.43522899726313863;-0.43522899732501746;0.38601455485082387;-0.45570999963780917;0.597219677980414;1.0000004354253853
95.338118;1.09075918029074;0.4166714243381124;0.3819995171504297;-0.5007455266978776;-0.4590763668093934;1.0796888351321263;1.000008472589969;9.999960112663565;0.4167631249700487;-0.43522899722726394;-0.4352289973970798;0.38601459826555534;-0.4557099995979484;0.5972195586524349;1.0000005335697133
95.348118;1.0907593213612108;0.41667141311637995;0.38199956648101396;-0.5007455266936537;-0.45907636685127534;1.0796885806767513;1.0000085477661702;9.999961012421862;0.4167630812568578;-0.4352289971949054;-0.4352289974698093;0.3860146399773486;-0.45570999955910074;0.5972194397509132;1.0000006335966998
95.358118;1.0907594629262776;0.41667140299841304;0.3819996178140004;-0.5007455266897212;-0.4590763668928293;1.0796883270770408;1.0000086185203956;9.999961905621994;0.41676304028132105;-0.4352289971663124;-0.43522899754337824;0.3860146800475892;-0.4557099995213065;0.5972193211679178;1.0000007356231901
95.368118;1.090759604052658;0.4166713939790788;0.3819996711277901;-0.5007455266859007;-0.4590763669340963;1.0796880751958962;1.0000086845453537;9.999962791586519;0.41676300182080966;-0.43522899714169777;-0.43522899761794215;0.38601471854748187;-0.45570999948461766;0.5972192028305289;1.000000839638645
95.378118;1.0907597438527075;0.4166713860761037;0.38199972638816054;-0.5007455266819911;-0.45907636697513876;1.0796878259176381;1.0000087454521163;9.999963671121412;0.41676296567672105;-0.4352289971212123;-0.4352289976936249;0.386014755563151;-0.45570999944908935;0.5972190846574789;1.0000009455445464
95.388118;1.0907598816093562;0.4166713793665359;0.38199978356538744;-0.5007455266777809;-0.45907636701602295;1.0796875800848524;1.0000088008332384;9.999964546470421;0.4167629316986159;-0.43522899710494567;-0.43522899777053453;0.38601479117843246;-0.4557099994147692;0.597218966577541;1.0000010532084003
95.398118;1.0907600167449747;0.41667137395759174;0.3819998426204205;-0.5007455266730725;-0.4590763670568027;1.0796873384669023;1.0000088503204039;9.999965420222368;0.41676289977191777;-0.43522899709292445;-0.4352289978487828;0.3860148254454657;-0.455709999381687;0.5972188485907943;1.0000011624807297
95.408118;1.090760148716348;0.4166713699507806;0.38199990348203994;-0.5007455266676876;-0.45907636709751326;1.07968710178966;1.0000088935766442;9.999966294607505;0.4167628697893459;-0.435228997085105;-0.4352289979284664;0.38601485838710353;-0.4557099993498547;0.5972187308384753;1.0000012731988173
95.418118;1.0907602769456386;0.4166713674261246;0.38199996603729325;-0.5007455266614638;-0.45907636713817607;1.0796868707244018;1.0000089302569724;9.999967171616095;0.4167628416412876;-0.435228997081383;-0.4352289980096287;0.3860148900210183;-0.4557099993192669;0.5972186136168001;1.0000013851851732
95.428118;1.0907604008178386;0.41667136642937563;0.3820000301318925;-0.5007455266542554;-0.4590763671788063;1.0796866458134446;1.0000089599920075;9.99996805260657;0.41676281521885633;-0.4352289970816161;-0.4352289980922557;0.3860149203712172;-0.45570999928989236;0.5972184972949109;1.0000014982344143
95.438118;1.0907605197312045;0.41667136697575713;0.38200009557385345;-0.500745526645932;-0.4590763672194091;1.0796864274334443;1.0000089824038658;9.999968937336387;0.4167627904132957;-0.4352289970856449;-0.4352289981763101;0.38601494946286113;-0.45570999926165245;0.597218382232573;1.0000016121081121
95.448118;1.0907606331527673;0.41667136907435987;0.3820001621570004;-0.5007455266363953;-0.45907636725997364;1.0796862158327798;1.0000089971656791;9.999969824029877;0.41676276709988946;-0.43522899709331087;-0.43522899826176564;0.3860149773110391;-0.45570999923441885;0.597218268765157;1.0000017265516148
95.458118;1.0907607406125468;0.41667137274261484;0.38200022969281994;-0.5007455266256081;-0.45907636730048185;1.079686011223571;1.0000090040157845;9.999970710744039;0.4167627451195116;-0.43522899710446017;-0.43522899834861;0.386015003899144;-0.4557099992080552;0.5972181572056546;1.0000018412969665
95.468118;1.0907608416797927;0.4166713779940602;0.3820002980121358;-0.5007455266135965;-0.4590763673409425;1.0796858139105863;1.0000090026554393;9.999971595840693;0.4167627242837119;-0.43522899711893653;-0.43522899843683116;0.3860150291580304;-0.45570999918245375;0.5972180478339241;1.000001956046535
95.478118;1.0907609360064958;0.41667138482502086;0.3820003669488319;-0.5007455266004363;-0.45907636738143726;1.0796856243584747;1.0000089926914568;9.999972476818119;0.4167627044081793;-0.43522899713657764;-0.43522899852641217;0.3860150529767682;-0.4557099991575237;0.5972179408862316;1.0000020704761279
95.488118;1.0907610233706035;0.4166713932161478;0.38200043633038433;-0.5007455265862429;-0.4590763674221264;1.0796854431108258;1.0000089737064768;9.999973349621783;0.4167626853583697;-0.4352289971572161;-0.43522899861732767;0.38601507523468914;-0.455709999133162;0.597217836570196;1.0000021842380369
95.498118;1.0907611036595521;0.416671403125907;0.3820005059660041;-0.5007455265711453;-0.45907636746319896;1.079685270693004;1.000008945326729;9.999974209280886;0.41676266706021414;-0.4352289971806973;-0.4352289987095373;0.38601509581261056;-0.4557099991092479;0.597217735087545;1.0000022969534719
95.508118;1.0907611768664423;0.4166714144672916;0.38200057564980205;-0.5007455265552635;-0.4590763675048283;1.0796851076208587;1.0000089072136293;9.999975051024123;0.4167626494484969;-0.435228997206908;-0.4352289988029878;0.3860151145900589;-0.45570999908566656;0.5972176366123711;1.0000024082529662
95.518118;1.0907612430990843;0.41667142709779753;0.3820006452008482;-0.5007455265387273;-0.4590763675471577;1.0796849544014857;1.0000088590135077;9.999975871187697;0.41676263241747924;-0.4352289972357755;-0.43522899889762273;0.38601513145320787;-0.4557099990623249;0.5972175412750527;1.0000025178498375
95.528118;1.0907613025253673;0.4166714408461547;0.38200071450469686;-0.5007455265216992;-0.45907636759028797;1.0796848114542037;1.000008800341519;9.999976667093701;0.4167626158282079;-0.4352289972672456;-0.4352289989933901;0.3860151462943826;-0.45570999903913356;0.5972174491987043;1.0000026255631373
95.538118;1.0907613553181956;0.4166714555503041;0.38200078351663475;-0.5007455265043597;-0.4590763676342756;1.0796846790400436;1.000008730826704;9.99997743624245;0.4167625995501872;-0.4352289973012783;-0.4352289990902357;0.3860151590118095;-0.4557099990159873;0.5972173605099397;1.000002731269496
95.548118;1.0907614017299418;0.41667147108251124;0.38200085223535296;-0.5007455264868709;-0.4590763676791597;1.0796845572828855;1.0000086501528525;9.9999781761862;0.41676258350604856;-0.4352289973378587;-0.43522899918808344;0.38601516951760484;-0.4557099989927819;0.5972172753005666;1.0000028348321641
