time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.558118;1.0907614421979626;0.41667148736095305;0.38200092068073305;-0.500745526469352;-0.45907636772497434;1.0796844462660122;1.0000085580767086;9.999978884939102;0.41676256768141096;-0.43522899737701487;-0.4352289992868286;0.38601517771264376;-0.4557099989694453;0.5972171935988362;1.00000293607623
95.568118;1.090761477303731;0.41667150432528244;0.38200098888292106;-0.5007455264518834;-0.4590763677717196;1.0796843460860743;1.000008454458825;9.999979560987544;0.4167625521005502;-0.43522899741883314;-0.4352289993863493;0.3860151834519317;-0.4557099989459386;0.5972171153555077;1.000003034798819
95.578118;1.0907615076461188;0.41667152188329254;0.38200105687495306;-0.5007455264345327;-0.4590763678193343;1.0796842568036757;1.0000083392319672;9.999980203019721;0.41676253682688846;-0.43522899746343774;-0.43522899948651744;0.38601518654751493;-0.45570999892224173;0.597217040440333;1.0000031307522772
95.588118;1.0907615338037056;0.41667153988336647;0.38200112469728936;-0.5007455264173607;-0.45907636786770306;1.079684178368746;1.000008212287612;9.99998080959944;0.4167625220008732;-0.43522899751094496;-0.4352289995872149;0.3860151867836183;-0.455709998898356;0.5972169686816817;1.0000032236072025
95.598118;1.0907615564261086;0.4166715581362672;0.3820011924038155;-0.5007455264004057;-0.4590763679166797;1.0796841105684394;1.0000080735106371;9.999981378611103;0.416762507861615;-0.43522899756144034;-0.4352289996883563;0.38601518393252293;-0.45570999887430125;0.5972168999354411;1.0000033129221686
95.608118;1.0907615762816987;0.41667157646754777;0.38200126005797064;-0.5007455263836796;-0.45907636796610257;1.0796840529704113;1.0000079230259433;9.999981906722132;0.41676249471057525;-0.43522899761497996;-0.43522899978989216;0.38601517777809957;-0.4557099988500962;0.5972168341161292;1.0000033981471093
95.618118;1.0907615941455928;0.4166715947664546;0.38200132773009504;-0.5007455263671627;-0.45907636801579854;1.079684004881784;1.0000077613461742;9.99998238926607;0.4167624828425573;-0.43522899767157414;-0.4352289998917919;0.3860151681232083;-0.45570999882575136;0.5972167711819707;1.0000034786826089
95.628118;1.0907616106967948;0.4166716130011478;0.3820013954848989;-0.5007455263508056;-0.4590763680655855;1.0796839653668744;1.0000075892571272;9.999982820725657;0.4167624725034271;-0.4352289977311599;-0.43522899999404885;0.3860151547819609;-0.4557099988012854;0.5972167111429362;1.0000035539273942
95.638118;1.0907616265504734;0.41667163120034684;0.3820014633546687;-0.5007455263345543;-0.45907636811526853;1.0796839333304475;1.0000074076182313;9.999983195500773;0.4167624638756532;-0.43522899779360535;-0.43522900009670046;0.3860151375773531;-0.45570999877673785;0.5972166540923121;1.0000036232459903
95.648118;1.0907616423256548;0.4166716494171184;0.3820015313339147;-0.500745526318386;-0.4590763681646306;1.0796839076252664;1.0000072172342211;9.999983508290418;0.41676245705905673;-0.43522899785874486;-0.43522900019982036;0.3860151163530459;-0.45570999875216506;0.5972166001714156;1.0000036859439292
95.658118;1.0907616586737516;0.416671667692781;0.3820015993878706;-0.5007455263023243;-0.4590763682134382;1.0796838871126464;1.0000070188089647;9.999983753914494;0.41676245207621465;-0.435228997926413;-0.4352290003034705;0.38601509101068954;-0.4557099987276333;0.597216549504442;1.00000374133342
95.668118;1.0907616762974233;0.41667168605643135;0.3820016674293067;-0.5007455262864224;-0.4590763682614572;1.0796838706852565;1.0000068129754378;9.999983927300697;0.4167624489110905;-0.43522899799644565;-0.43522900040763945;0.3860150615536779;-0.4557099987032098;0.597216502219252;1.0000037888186462
95.678118;1.0907616959772817;0.41667170456273867;0.38200173530275633;-0.500745526270725;-0.4590763683084665;1.0796838573066398;1.0000066003690358;9.999984024241236;0.4167624475129183;-0.4352289980686552;-0.4352290005122207;0.38601502809521404;-0.4557099986789422;0.5972164584862106;1.00000382793226
95.688118;1.090761718547381;0.41667172332281577;0.3820018028244552;-0.5007455262552352;-0.45907636835427407;1.0796838460466773;1.0000063816597944;9.999984041643048;0.4167624477658803;-0.43522899814282323;-0.435229000617053;0.38601499082130664;-0.4557099986548523;0.5972164184687635;1.0000038583234956
95.698118;1.0907617447851299;0.41667174251027805;0.38200186981666145;-0.500745526239909;-0.4590763683987231;1.0796838360988719;1.0000061575252286;9.999983976039019;0.41676244949255986;-0.4352289982187312;-0.435229000721967;0.3860149499318977;-0.4557099986309565;0.5972163822516598;1.0000038797401463
95.708118;1.090761775313483;0.41667176234662945;0.38200193609487254;-0.5007455262246675;-0.4590763684416859;1.0796838268091138;1.000005928612803;9.999983821963509;0.4167624525019849;-0.4352289982962006;-0.43522900082679156;0.3860149056034633;-0.455709998607275;0.5972163498418502;1.0000038920583558
95.718118;1.0907618105830479;0.41667178306697694;0.3820020014518615;-0.5007455262094112;-0.4590763684830606;1.0796838176561043;1.000005695514926;9.999983572270084;0.41676245664626704;-0.4352289983751022;-0.4352290009313382;0.3860148579993327;-0.45570999858381267;0.5972163212324225;1.0000038953281374
95.728118;1.0907618509134325;0.4166718048780249;0.38200206566825823;-0.5007455261940341;-0.4590763685227646;1.079683808125896;1.0000054587627327;9.999983219916539;0.41676246184774796;-0.43522899845532564;-0.43522900103539824;0.3860148072856039;-0.455709998560545;0.5972162964437083;1.00000388972577
95.738118;1.0907618965923955;0.41667182792348434;0.38200212853931576;-0.5007455261784299;-0.4590763685607308;1.079683797628403;1.0000052188303816;9.999982759001568;0.4167624680844312;-0.4352289985367482;-0.4352290011387544;0.38601475361566795;-0.4557099985374147;0.5972162754921206;1.0000038754105285
95.748118;1.0907619479584068;0.4166718522762989;0.3820021898855531;-0.5007455261624895;-0.4590763685969129;1.0796837855544137;1.00000497612133;9.999982184417975;0.4167624753672748;-0.43522899861923375;-0.43522900124119235;0.3860146971146589;-0.4557099985143351;0.5972162583660107;1.0000038524650774
95.758118;1.090762005380405;0.4166718779604315;0.3820022495441723;-0.5007455261460988;-0.4590763686312806;1.0796837712873604;1.0000047309308369;9.999981491766915;0.41676248373441227;-0.4352289987026382;-0.4352290013424877;0.38601463788678214;-0.4557099984912198;0.5972162450806123;1.0000038209408082
95.768118;1.090762069180189;0.4166719049749188;0.38200230738518637;-0.5007455261291485;-0.45907636866381885;1.0796837541187967;1.0000044834483786;9.99998067791592;0.4167624932357852;-0.4352289987867939;-0.43522900144238036;0.3860145760307097;-0.4557099984680229;0.5972162357432551;1.0000037808230735
95.778118;1.090762139555999;0.4166719332953741;0.38200236335017806;-0.5007455261115409;-0.4590763686945498;1.0796837333007618;1.0000042338435917;9.99997974093907;0.41676250389224845;-0.43522899887149535;-0.4352290015405857;0.3860145116438646;-0.45570999844474896;0.5972162305478252;1.0000037319702193
95.788118;1.0907622165424384;0.4166719628729349;0.3820024174598099;-0.5007455260931789;-0.45907636872354335;1.0796837082443447;1.0000039823483935;9.999978679544142;0.41676251566864825;-0.4352289989565032;-0.43522900163682837;0.3860144448193089;-0.4557099984214235;0.5972162297302172;1.000003674188352
95.798118;1.0907623000409292;0.4166719936829269;0.38200246977541863;-0.5007455260739493;-0.4590763687508991;1.0796836786174242;1.000003729257783;9.999977492934226;0.4167625284802781;-0.435228999041554;-0.4352290017308471;0.38601437565692626;-0.4557099983980578;0.5972162335460812;1.0000036073658107
95.808118;1.0907623898836862;0.4166720257958677;0.38200252035972776;-0.5007455260537236;-0.45907636877671554;1.0796836443023985;1.0000034748861988;9.999976180901678;0.416762542209679;-0.435228999126392;-0.4352290018224022;0.3860143042873502;-0.45570999837464904;0.597216242248797;1.0000035315428477
95.818118;1.0907624858588005;0.4166720593756517;0.38200256927248233;-0.500745526032377;-0.4590763688010682;1.0796836053682273;1.0000032195501807;9.999974743833631;0.41676255674079316;-0.4352289992108232;-0.43522900191130276;0.38601423089531706;-0.4557099983512071;0.5972162560439621;1.0000034469188739
95.828118;1.0907625876851617;0.41667209461206783;0.38200261656254375;-0.5007455260098015;-0.4590763688240245;1.0796835620587542;1.0000029636121908;9.999973183127402;0.4167625720026688;-0.4352289992947366;-0.43522900199741266;0.38601415573278686;-0.45570999832777226;0.5972162750653289;1.0000033538525686
95.838118;1.090762694990107;0.41667213168305534;0.38200266222435086;-0.500745525985895;-0.459076368845668;1.0796835147115713;1.0000027074909046;9.999971502069945;0.4167625879729655;-0.43522899937807474;-0.43522900208064375;0.3860140791107615;-0.45570999830441744;0.5972162993802287;1.0000032528637393
95.848118;1.0907628073515112;0.4166721707598878;0.38200270617565985;-0.5007455259605549;-0.45907636886608416;1.079683463676345;1.000002451514234;9.999969706218545;0.416762604652167;-0.4352289994607991;-0.43522900216096405;0.3860140013644326;-0.455709998281236;0.5972163289894072;1.0000031445920574
95.858118;1.0907629243886676;0.4166722119925077;0.38200274828254543;-0.5007455259336886;-0.45907636888532244;1.0796834093237737;1.0000021957263612;9.999967802785017;0.41676262203920017;-0.43522899954288297;-0.4352290022384007;0.38601392280345964;-0.4557099982583144;0.59721636382305;1.000003029725145
95.868118;1.090763045786312;0.4166722554807531;0.3820027883739791;-0.500745525905209;-0.4590763689033695;1.0796833520820743;1.00000193987221;9.999965800120567;0.4167626400937576;-0.435228999624333;-0.43522900231302314;0.38601384368195624;-0.4557099982357098;0.5972164037663003;1.000002908987517
95.878118;1.0907631711966783;0.41667230128456617;0.3820028262357686;-0.5007455258750204;-0.45907636892014836;1.0796832924097124;1.000001683565802;9.999963707767785;0.4167626587068231;-0.4352289997052028;-0.43522900238492035;0.3860137641988522;-0.4557099982134505;0.597216448712093;1.0000027831900744
95.888118;1.090763300124818;0.41667234945669507;0.3820028616333516;-0.5007455258430259;-0.4590763689355488;1.0796832307485074;1.0000014264559938;9.999961536176139;0.4167626777139353;-0.435228999785562;-0.4352290024541932;0.38601368451234763;-0.45570999819156194;0.5972164985699869;1.000002653210405
95.898118;1.0907634319042647;0.41667240005754425;0.38200289435862816;-0.5007455258091714;-0.45907636894946724;1.0796831675503191;1.0000011683094148;9.999959296253355;0.4167626969404121;-0.4352289998654347;-0.4352290025209435;0.38601360476134744;-0.4557099981700957;0.5972165532031083;1.000002519888143
95.908118;1.0907635657423655;0.4166724531455643;0.38200292425244775;-0.5007455257734763;-0.45907636896181747;1.0796831033284933;1.0000009090821647;9.99995699915028;0.41676271625318045;-0.4352289999447542;-0.4352290025852455;0.38601352507826686;-0.4557099981491294;0.5972166123774939;1.0000023839383285
95.918118;1.090763700790674;0.41667250874408146;0.38200295120315714;-0.5007455257360266;-0.45907636897250814;1.0796830386421308;1.0000006489302038;9.999954655917545;0.4167627355801487;-0.435229000023376;-0.43522900264713393;0.38601344557770767;-0.45570999812873375;0.5972166757957821;1.0000022459098987
95.928118;1.09076383622709;0.4166725668166645;0.3820029751343661;-0.500745525696956;-0.4590763689814184;1.0796829740276805;1.0000003880500121;9.999952277237579;0.4167627548949526;-0.43522900010112947;-0.4352290027066194;0.38601336632443617;-0.45570999810894025;0.5972167431755786;1.0000021061904505
95.938118;1.0907639713049355;0.41667262727710536;0.3820029959854442;-0.5007455256564295;-0.45907636898841436;1.0796829099305638;1.0000001264763663;9.999949873556984;0.41676277421139196;-0.43522900017785615;-0.43522900276369614;0.38601328731156326;-0.4557099980897385;0.5972168142949171;1.000001965061166
95.948118;1.0907641053498387;0.4166726899989883;0.3820030137170759;-0.5007455256146305;-0.45907636899340587;1.0796828467219892;0.9999998640434238;9.999947455295068;0.41676279357466206;-0.43522900025342787;-0.43522900281833227;0.38601320848315;-0.45570999807109064;0.5972168889832171;1.0000018227672731
95.958118;1.0907642377589581;0.4166727548258582;0.38200302833035654;-0.5007455255717623;-0.45907636899638604;1.079682784806659;0.9999996005049071;9.999945032698019;0.4167628130309918;-0.4352290003277631;-0.43522900287046834;0.38601312978182234;-0.4557099980529474;0.597216967074983;1.0000016795610396
95.968118;1.0907643680183465;0.41667282162440594;0.3820030398646093;-0.5007455255280566;-0.45907636899740795;1.0796827246748602;0.9999993356796664;9.999942615496959;0.4167628326214906;-0.43522900040081824;-0.4352290029200291;0.38601305118161194;-0.45570999803526774;0.5972170483620289;1.000001535705735
95.978118;1.0907644956870246;0.4166728903368758;0.3820030483901672;-0.5007455254837748;-0.4590763689965291;1.0796826668316573;0.9999990695376976;9.999940212852541;0.41676285240581545;-0.4352290004725491;-0.43522900296692885;0.38601297268836166;-0.4557099980180256;0.5972171325891222;1.0000013914932901
95.988118;1.0907646203681565;0.41667296098113066;0.3820030539876027;-0.500745525439211;-0.45907636899378484;1.0796826116683464;0.9999988022068509;9.999937833476965;0.4167628724718;-0.43522900054287905;-0.43522900301108325;0.3860128943142674;-0.45570999800119877;0.5972172195024918;1.0000012473042916
95.998118;1.0907647417417887;0.4166730336475179;0.38200305670445933;-0.5007455253946802;-0.45907636898919646;1.079682559395824;0.9999985339068814;9.999935485545913;0.41676289293738766;-0.4352290006116837;-0.4352290030524344;0.38601281606574744;-0.4557099979847749;0.5972173089096928;1.000001103663444
96.008118;1.0907648595997714;0.4166731085035371;0.382003056546219;-0.5007455253504935;-0.45907636898279275;1.0796825101286458;0.9999982648300454;9.999933176433291;0.4167629139693575;-0.43522900067878095;-0.4352290030909598;0.3860127379698727;-0.4557099979687619;0.5972174007102338;1.000000961214708
96.018118;1.0907649737624967;0.41667318574576173;0.3820030535034558;-0.5007455253069554;-0.4590763689746396;1.0796824640045246;0.9999979950440276;9.999930912577204;0.41676293578547213;-0.43522900074392873;-0.4352290031266557;0.3860126601032298;-0.45570999795317296;0.5972174948968028;1.000000820583067
96.028118;1.090765083967311;0.4166732655143376;0.3820030475499056;-0.5007455252643597;-0.45907636896485354;1.079682421169128;0.999997724533663;9.999928699863009;0.41676295861459245;-0.43522900080685467;-0.4352290031595142;0.38601258257930204;-0.4557099979380188;0.5972175915338159;1.0000006822556946
96.038118;1.090765189867435;0.41667334782953636;0.3820030386287217;-0.5007455252229739;-0.4590763689535777;1.0796823816901346;0.9999974533381419;9.999926544131046;0.416762982648106;-0.4352290008673209;-0.4352290031895071;0.38601250552491273;-0.4557099979233334;0.5972176907308074;1.0000005466117556
96.048118;1.0907652910585532;0.4166734325731049;0.3820030266760203;-0.5007455251830419;-0.45907636894093773;1.0796823455508198;0.9999971815848102;9.999924450991813;0.41676300801990573;-0.4352290009251669;-0.4352290032165762;0.38601242908161565;-0.45570999790919015;0.5972177926425829;1.000000414027727
96.058118;1.0907653870841638;0.4166735195376065;0.3820030116479929;-0.5007455251447964;-0.459076368927008;1.0796823127214425;0.9999969094020479;9.999922425375905;0.41676303481997995;-0.4352290009802983;-0.43522900324063407;0.3860123534059172;-0.4557099978956715;0.5972178974659422;1.0000002849363807
96.068118;1.0907654774894262;0.4166736085145329;0.3820029935244226;-0.5007455251084575;-0.45907636891182624;1.0796822832178536;0.9999966368610246;9.999920471707348;0.4167630631121991;-0.4352290010326681;-0.43522900326157715;0.3860122786599188;-0.4557099978828206;0.5972180053802004;1.0000001597963686
96.078118;1.0907655618922312;0.4166736993168308;0.3820029723217696;-0.5007455250742398;-0.45907636889544323;1.0796822570729723;0.9999963639685201;9.999918594569909;0.41676309293595554;-0.4352290010822726;-0.43522900327930314;0.3860122050051282;-0.45570999787062405;0.5972181164931283;1.000000039057274
96.088118;1.0907656399967909;0.41667379173057567;0.382002948121302;-0.5007455250423504;-0.45907636887794545;1.0796822342546917;0.999996090680492;9.999916798597482;0.41676312430249474;-0.4352290011291444;-0.4352290032937188;0.3860121326058897;-0.4557099978590347;0.5972182308734051;0.9999999231791221
96.098118;1.0907657115229545;0.41667388549287304;0.38200292107496103;-0.5007455250129573;-0.4590763688594413;1.0796822146396292;0.9999958169772099;9.999915086980359;0.4167631571934378;-0.4352290011733268;-0.43522900330474074;0.38601206164123697;-0.45570999784800525;0.5972183485993061;0.9999998126091134
96.108118;1.0907657761088663;0.41667398030811426;0.3820028913710291;-0.5007455249861661;-0.4590763688400429;1.0796821980369673;0.9999955429948936;9.999913460245853;0.4167631915633848;-0.43522900121483543;-0.435229003312292;0.386011992296024;-0.45570999783749777;0.5972184697430499;0.9999997077345909
96.118118;1.090765833292918;0.4166740758668587;0.38200285918753507;-0.5007455249620492;-0.45907636881987185;1.0796821841912845;0.9999952691126653;9.999911916402644;0.4167632273341898;-0.4352290012536392;-0.4352290033162986;0.38601192472711743;-0.4557099978274702;0.597218594340708;0.9999996089265023
96.128118;1.090765882588871;0.4166741718712941;0.3820028246768921;-0.5007455249407053;-0.4590763687990852;1.0796821728046908;0.9999949958857328;9.99991045184452;0.4167632643754641;-0.4352290012896682;-0.43522900331670267;0.386011859038844;-0.4557099978178714;0.5972187223925736;0.9999995166216583
96.138118;1.0907659235711553;0.41667426805263935;0.38200278798766785;-0.5007455249222762;-0.45907636877787905;1.0796821636624514;0.9999947238699054;9.99990906283408;0.41676330251720156;-0.4352290013228302;-0.43522900331347647;0.3860117952817929;-0.45570999780866334;0.597218853877719;0.9999994313416768
96.148118;1.0907659558644027;0.41667436416707354;0.38200274929381856;-0.5007455249069109;-0.459076368756452;1.0796821567885968;0.9999944535194804;9.999907746757383;0.41676334160742773;-0.43522900135303705;-0.4352290033066227;0.38601173346249146;-0.45570999779984744;0.5972189887791035;0.9999993536365491
96.158118;1.0907659790811262;0.4166744599971136;0.3820027087995659;-0.5007455248947275;-0.45907636873497926;1.0796821524521891;0.9999941852096442;9.999906502125135;0.4167633815572282;-0.43522900138022824;-0.43522900329617076;0.38601167355709093;-0.4557099977914566;0.5972191271086562;0.9999992840170062
96.168118;1.0907659928641176;0.4166745553667643;0.3820026667192761;-0.5007455248857823;-0.4590763687136298;1.0796821510441692;0.9999939192671348;9.999905328012145;0.41676342235434843;-0.43522900140437176;-0.4352290032821772;0.3860116155280727;-0.45570999778351984;0.5972192688965108;0.9999992229609195
96.178118;1.090765996965205;0.4166746501426291;0.38200262328199547;-0.5007455248800636;-0.4590763686925787;1.0796821530139118;0.9999936559301384;9.999904223443972;0.4167634640557292;-0.43522900142545234;-0.43522900326472136;0.38601155934054515;-0.45570999777605864;0.5972194141250562;0.9999991709635023
96.188118;1.0907659912412846;0.416674744208107;0.38200257877232596;-0.5007455248775288;-0.4590763686719815;1.0796821588538408;0.9999933952975905;9.999903186733995;0.41676350674302104;-0.4352290014434714;-0.4352290032438976;0.3860115049771028;-0.45570999776911175;0.5972195626586374;0.9999991285311343
96.198118;1.090765975668985;0.41667483743452166;0.38200253353829994;-0.500745524878144;-0.4590763686519572;1.079682169010911;0.9999931373722832;9.99990221573219;0.41676355046530333;-0.43522900145845533;-0.43522900321980823;0.38601145242381607;-0.45570999776274346;0.5972197142613492;0.9999990961369315
96.208118;1.0907659504024683;0.41667492968594294;0.3820024879364764;-0.500745524881881;-0.45907636863260176;1.0796821838243535;0.9999928821479958;9.999901308894673;0.41676359521884854;-0.43522900147044824;-0.43522900319255314;0.38601140161877234;-0.4557099977570375;0.5972198686916762;0.9999990741981056
96.218118;1.0907659157826912;0.4166750208637774;0.38200244226123453;-0.5007455248886935;-0.45907636861399603;1.0796822035501232;0.9999926296275014;9.999900465571892;0.41676364095933865;-0.43522900147949406;-0.43522900316221247;0.38601135242324436;-0.45570999775209164;0.5972200257622186;0.9999990630552893
96.228118;1.0907658722967544;0.41667511095005855;0.3820023967089947;-0.5007455248985129;-0.4590763685961958;1.0796822283403866;0.9999923798209831;9.999899685572089;0.41676368763263283;-0.43522900148564775;-0.4352290031288372;0.38601130464089567;-0.45570999774800575;0.5972201853094562;0.9999990629678007
96.238118;1.0907658204754225;0.4166752000085344;0.3820023514045132;-0.5007455249112616;-0.4590763685792228;1.0796822582132066;0.9999921327906651;9.999898969025674;0.41676373521979015;-0.4352290014890096;-0.435229003092459;0.3860112580494131;-0.45570999774487264;0.5972203471386235;0.999999074126792
96.248118;1.090765760770351;0.41667528815120736;0.38200230647196226;-0.5007455249268636;-0.4590763685630703;1.0796822931050158;0.9999918886868137;9.999898316015342;0.4167637837514735;-0.43522900148973237;-0.43522900305310985;0.3860112124361522;-0.4557099977427729;0.597220511029144;0.9999990965809804
96.258118;1.0907656935486876;0.4166753754951227;0.3820022620878266;-0.5007455249452405;-0.4590763685477219;1.079682332927836;0.999991647740464;9.99989772591657;0.4167638332750038;-0.4352290014879895;-0.4352290030108402;0.38601116763288695;-0.4557099977417651;0.5972206767764439;0.9999991301162924
96.268118;1.090765619161289;0.416675462131703;0.382002218473348;-0.5007455249663049;-0.45907636853315825;1.0796823776168216;0.9999914101942948;9.999897197537516;0.41676388381998697;-0.4352290014839479;-0.43522900296571937;0.3860111235137433;-0.45570999774187226;0.5972208441988861;0.9999991742911754
96.278118;1.0907655379590904;0.41667554814764235;0.3820021758454341;-0.5007455249899591;-0.45907636851936123;1.0796824271818626;0.9999911761616298;9.999896729696571;0.4167639353809794;-0.4352290014777648;-0.4352290029178283;0.38601107995542216;-0.45570999774308024;0.5972210131080334;0.9999992286360206
96.288118;1.090765450286161;0.41667563367656785;0.38200213437185226;-0.5007455250160846;-0.4590763685063358;1.0796824816969166;0.9999909455235995;9.999896321461916;0.41676398790448294;-0.43522900146959836;-0.4352290028672673;0.3860110367980807;-0.4557099977453497;0.5972211832723978;0.9999992928108073
96.298118;1.0907653565033053;0.41667571890299643;0.38200209415525965;-0.5007455250445412;-0.4590763684941252;1.079682541237807;0.9999907179603169;9.99989597254906;0.4167640412808566;-0.43522900145963683;-0.43522900281416976;0.3860109938307959;-0.4557099977486212;0.5972213543889371;0.99999936660037
96.308118;1.0907652570293882;0.41667580401823584;0.3820020552479094;-0.5007455250751888;-0.459076368482794;1.0796826058319953;0.999990493062585;9.99989568395807;0.4167640953532844;-0.4352290014481152;-0.4352290027587108;0.38601095080265146;-0.4557099977528097;0.5972215260826537;0.9999994498160761
96.318118;1.0907651523409234;0.4166758891866863;0.38200201768820713;-0.5007455251079072;-0.4590763684723966;1.0796826754255202;0.9999902704160962;9.999895458293622;0.4167641499387346;-0.4352290014352917;-0.4352290027011226;0.3860109074513061;-0.4557099977577983;0.5972216979457541;0.999999542195425
96.328118;1.0907650429096778;0.4166759745490054;0.38200198152704073;-0.5007455251425946;-0.45907636846295;1.0796827498508674;0.9999900495952682;9.99989529944545;0.41676420484636945;-0.4352290014214135;-0.4352290026417042;0.3860108635370373;-0.455709997763444;0.5972218695853411;0.9999996433449035
96.338118;1.0907649291595138;0.4166760602461828;0.3820019468314415;-0.5007455251791536;-0.45907636845442196;1.0796828288635232;0.9999898301138348;9.999895211216211;0.4167642599062106;-0.43522900140670634;-0.435229002580797;0.3860108188609822;-0.4557099977696029;0.597222040620878;0.9999997527487062
96.348118;1.090764811479484;0.4166761464175154;0.38200191368987296;-0.5007455252174677;-0.45907636844674166;1.0796829122481264;0.9999896114317143;9.99989519558162;0.4167643149946425;-0.4352290013913945;-0.4352290025187385;0.3860107732701092;-0.4557099977761558;0.5972222106212534;0.9999998698148113
96.358118;1.0907646902284018;0.41667623315961266;0.3820018822086692;-0.5007455252573988;-0.45907636843982536;1.0796829998423678;0.9999893930041079;9.999895252297186;0.41676437002601774;-0.4352290013757431;-0.43522900245583407;0.38601072666073627;-0.45570999778301313;0.5972223790682657;0.9999999939540332
96.368118;1.090764565720502;0.416676320504084;0.38200185249311935;-0.5007455252988229;-0.45907636843358723;1.0796830914876014;0.9999891742903732;9.999895380046366;0.416764424925784;-0.43522900136007897;-0.4352290023923464;0.38601067896074903;-0.45570999779011423;0.597222545399962;1.0000001246893384
96.378118;1.090764438233598;0.4166764084504517;0.382001824651653;-0.5007455253416634;-0.45907636842792304;1.0796831870183308;0.9999889547406385;9.999895577764184;0.41676447959829477;-0.43522900134475306;-0.43522900232848694;0.38601063009652403;-0.4557099977974244;0.5972227090876616;1.0000002616886798
96.388118;1.0907643080041791;0.4166764969985718;0.38200179881118046;-0.5007455253858778;-0.4590763684227034;1.0796832862543584;0.9999887338189511;9.999895845231048;0.41676453389462287;-0.43522900133008874;-0.4352290022644157;0.3860105799801922;-0.4557099978049193;0.5972228696907348;1.0000004046761382
96.398118;1.0907641751901227;0.4166765861262612;0.3820017751045241;-0.5007455254314136;-0.4590763684177988;1.0796833889618243;0.9999885110524729;9.999896183185415;0.41676458760932866;-0.43522900131636116;-0.4352290022002439;0.3860105285343078;-0.45570999781256627;0.5972230268548041;1.0000005533060803
96.408118;1.0907640398698997;0.41667667576570055;0.38200175364721217;-0.5007455254781794;-0.45907636841309624;1.079683494835689;0.9999882860854199;9.999896593234647;0.4167646405147911;-0.4352290013037959;-0.43522900213602705;0.38601047573888364;-0.4557099978203154;0.5972231802833677;1.000000707076445
96.418118;1.0907639021062938;0.41667676583458657;0.38200173453004344;-0.500745525526059;-0.45907636840848476;1.0796836035274286;0.9999880587450927;9.999897077446626;0.41676469238951225;-0.4352290012925611;-0.4352290020717664;0.3860104216511657;-0.4557099978281038;0.5972233297228609;1.00000086533569
96.428118;1.0907637620249877;0.416676856270781;0.38200171782701187;-0.500745525574957;-0.4590763684038514;1.0796837146506006;0.9999878290902039;9.999897637812262;0.4167647430102437;-0.4352290012827569;-0.4352290020074324;0.3860103663766662;-0.45570999783586846;0.5972234749333941;1.0000010273718214
96.438118;1.0907636198645412;0.4166769470313858;0.3820017036040719;-0.5007455256248167;-0.459076368399115;1.07968382772532;0.9999875973856465;9.999898275777197;0.4167647921473649;-0.435229001274419;-0.4352290019429876;0.3860103100304406;-0.45570999784355953;0.5972236156459263;1.000001192471306
96.448118;1.090763476012917;0.41667703808945994;0.3820016919172836;-0.5007455256756091;-0.4590763683942586;1.079683942183254;0.9999873640355539;9.999898991868537;0.4167648395910119;-0.4352290012675449;-0.43522900187840474;0.3860102527232391;-0.4557099978511565;0.597223751544007;1.0000013598701336
96.458118;1.0907633310254023;0.41667712942939206;0.3820016828074086;-0.5007455257273246;-0.459076368389314;1.079684057456155;0.9999871295441809;9.99989978558973;0.4167648851739881;-0.4352290012621264;-0.43522900181369345;0.3860101945630548;-0.45570999785866806;0.5972238822733442;1.000001528684319
96.468118;1.0907631855404163;0.416677221018255;0.3820016762907463;-0.5007455257799537;-0.45907636838432186;1.0796841729531872;0.9999868944767032;9.999900655355653;0.4167649287808259;-0.4352290012581684;-0.4352290017489106;0.3860101356574142;-0.4557099978660929;0.5972240074624948;1.0000016979496376
96.478118;1.0907630401347457;0.41667731278854514;0.38200167234588706;-0.5007455258334615;-0.4590763683793136;1.079684287946982;0.9999866593774421;9.999901597862731;0.4167649703666505;-0.4352290012556807;-0.43522900168415096;0.38601007613740257;-0.4557099978733968;0.597224126743102;1.000001866729493
96.488118;1.0907628952954065;0.4166774046642438;0.3820016709277646;-0.5007455258877778;-0.4590763683743238;1.0796844016250051;0.9999864247180699;9.999902607721305;0.4167650099600764;-0.4352290012546552;-0.43522900161953393;0.3860100161970159;-0.45570999788054806;0.5972242397772808;1.000002034163715
96.498118;1.0907627514861402;0.41667749657138314;0.3820016720111493;-0.5007455259428013;-0.45907636836941423;1.0796845132879116;0.99998619095826;9.999903678571846;0.41676504762527977;-0.43522900125506886;-0.4352290015551889;0.38600995608038075;-0.4557099978875547;0.5972243463108287;1.0000021994376371
96.508118;1.0907626091728766;0.4166775883919597;0.38200167560742243;-0.500745525998428;-0.45907636836466864;1.07968462241631;0.9999859586531981;9.99990480445998;0.4167650834414061;-0.43522900125691116;-0.43522900149125304;0.3860098960179494;-0.4557099978944545;0.597224446221305;1.0000023617763227
96.518118;1.0907624688455824;0.4166776799348933;0.38200168174360055;-0.5007455260545799;-0.45907636836016635;1.0796847285651445;0.9999857284693081;9.999905980012281;0.4167651175188888;-0.4352290012601861;-0.43522900142787196;0.38600983620181656;-0.4557099979012989;0.5972245395212742;1.0000025205396148
96.528118;1.0907623310715353;0.4166777709707935;0.3820016904540145;-0.5007455261111963;-0.4590763683559759;1.07968483132453;0.9999855010843502;9.999907199907936;0.4167651499886561;-0.43522900126487396;-0.4352290013651874;0.38600977681521614;-0.45570999790815764;0.5972246263506531;1.00000267533821
96.538118;1.0907621964910983;0.416677861269462;0.3820017017887762;-0.5007455261682153;-0.4590763683521639;1.0796849304355216;0.9999852771029788;9.99990845871534;0.4167651809730766;-0.4352290012708976;-0.43522900130332226;0.3860097180401951;-0.4557099979151069;0.5972247069729834;1.0000028260483282
96.548118;1.0907620657235975;0.4166779506045437;0.3820017158085384;-0.5007455262255763;-0.4590763683488019;1.0796850258620259;0.9999850571050477;9.999909751319688;0.41676521058931404;-0.4352290012781197;-0.4352290012423804;0.38600966002616394;-0.45570999792218514;0.5972247817348668;1.0000029727131092
96.558118;1.0907619392764623;0.41667803875633697;0.38200173256354536;-0.500745526283224;-0.4590763683459717;1.0796851176898896;0.9999848417411091;9.999911073046706;0.4167652389524246;-0.43522900128634173;-0.43522900118245744;0.3860096028849673;-0.4557099979293665;0.5972248510010671;1.0000031154310698
96.568118;1.0907618175462515;0.41667812551864797;0.38200175206362325;-0.5007455263410987;-0.45907636834375737;1.0796852060227438;0.9999846317160276;9.99991241947846;0.4167652661561232;-0.4352290012953021;-0.43522900112364166;0.38600954672742843;-0.455709997936581;0.5972249151158263;1.0000032543114483
96.578118;1.090761700868811;0.416678210695068;0.38200177425463994;-0.5007455263991245;-0.4590763683422179;1.0796852909985055;0.9999844277045784;9.999913786667594;0.41676529227173786;-0.43522900130470316;-0.43522900106599854;0.38600949167872584;-0.45570999794375205;0.5972249743981729;1.000003389493481
96.588118;1.0907615895250935;0.4166782940959623;0.3820017990173409;-0.5007455264572008;-0.4590763683413729;1.079685372793;0.9999842302940842;9.999915171429045;0.41676531736111944;-0.4352290013142576;-0.4352290010095584;0.38600943785923736;-0.45570999795081885;0.5972250291482301;1.000003521215622
96.598118;1.0907614837117046;0.4166783755443694;0.3820018261893196;-0.5007455265152012;-0.4590763683412149;1.0796854515408814;0.9999840399430143;9.999916571510925;0.41676534146324934;-0.4352290013237221;-0.43522900095432104;0.38600938537785395;-0.45570999795774164;0.5972250796553193;1.0000036498697262
96.608118;1.090761383566336;0.41667845488561717;0.3820018556016838;-0.5007455265729751;-0.4590763683417312;1.0796855272748629;0.9999838570010373;9.999917985354319;0.4167653645789492;-0.4352290013329068;-0.4352290009002681;0.3860093343406191;-0.45570999796451533;0.5972251262132994;1.0000037759394897
96.618118;1.0907612892531682;0.4166785320024449;0.38200188709413013;-0.5007455266303568;-0.45907636834291865;1.0796855999120114;0.9999836817811804;9.99991941125154;0.41676538670764685;-0.43522900134166337;-0.4352290008473681;0.3860092848379939;-0.4557099979711947;0.597225169114187;1.0000038998354215
96.628118;1.0907612009974943;0.41667860682577795;0.38200192048729614;-0.50074552668719;-0.4590763683447828;1.0796856692373138;0.9999835145804654;9.999920847081576;0.41676540790281497;-0.43522900134986386;-0.43522900079557986;0.38600923691594996;-0.45570999797790324;0.5972252086021529;1.0000040217297927
96.638118;1.0907611190211943;0.41667867931171537;0.38200195555445127;-0.5007455267433446;-0.4590763683473318;1.0796857349444744;0.999983355661024;9.999922291155873;0.41676542827249763;-0.43522900135739123;-0.43522900074486565;0.3860091905769487;-0.45570999798482087;0.5972252448499243;1.0000041415025542
96.648118;1.0907610434445605;0.4166787493870019;0.38200199203138235;-0.5007455267987007;-0.45907636835057986;1.0796857967759628;0.9999832052567248;9.999923742929377;0.4167654479403763;-0.43522900136414355;-0.43522900069519493;0.3860091458152575;-0.455709997992164;0.5972252779956058;1.0000042588466365
96.658118;1.0907609742176256;0.416678816923564;0.38200202964275143;-0.5007455268531232;-0.4590763683545501;1.0796858546434391;0.999983063606121;9.999925202621535;0.4167654670280305;-0.43522900137003023;-0.43522900064652686;0.3860091026318812;-0.45570999800015016;0.5972253081848521;1.000004373442449
96.668118;1.090760911156438;0.4166788817668681;0.38200206811830695;-0.5007455269064689;-0.4590763683592582;1.079685908651406;0.999982930990312;9.999926670366621;0.41676548566440574;-0.4352290013749569;-0.4352290005988023;0.3860090610106439;-0.4557099980089638;0.5972253355511865;1.0000044850646876
96.678118;1.0907608541022964;0.4166789437599261;0.38200210721086136;-0.5007455269586091;-0.4590763683646932;1.0796859590362606;0.9999828077612607;9.999928145819792;0.41676550400061313;-0.43522900137880904;-0.43522900055195546;0.38600902091610506;-0.45570999801875284;0.5972253601405635;1.0000045935788753
96.688118;1.0907608030184381;0.41667900273823766;0.38200214671901317;-0.500745527009421;-0.4590763683708196;1.079686006039962;0.9999826943078888;9.99992962840385;0.41676552222381014;-0.4352290013814526;-0.43522900050592045;0.38600898233453534;-0.4557099980296424;0.597225381867072;1.0000046989075182
96.698118;1.090760757937615;0.4166790585333667;0.3820021864918428;-0.5007455270587684;-0.4590763683775927;1.079686049826856;0.9999825909523404;9.99993111787446;0.4167655405513059;-0.4352290013827617;-0.4352290004606337;0.38600894528097246;-0.4557099980417397;0.5972254005470675;1.0000048010511402
96.708118;1.0907607189098205;0.41667911099030325;0.38200222639763914;-0.5007455271065137;-0.4590763683849704;1.079686090534475;0.9999824978854452;9.999932614629397;0.4167655591839957;-0.4352290013826485;-0.43522900041604723;0.3860089097471489;-0.45570999805513657;0.5972254159684497;1.0000049001146385
96.718118;1.090760685970863;0.4166791599676177;0.3820022662727622;-0.500745527152537;-0.4590763683929273;1.0796861283676749;0.9999824151878927;9.99993411957155;0.41676557825233546;-0.4352290013810681;-0.4352290003721446;0.38600887566464986;-0.45570999806991935;0.5972254279677544;1.0000049962443507
96.728118;1.0907606590714987;0.4166792053248419;0.38200230590675616;-0.5007455271967248;-0.4590763684014677;1.079686163594051;0.9999823429037915;9.999935633364322;0.41676559780751843;-0.43522900137801007;-0.4352290003289503;0.38600884291206855;-0.45570999808617;0.5972254364809912;1.000005089493325
96.738118;1.0907606380755088;0.41667924693402536;0.38200234507188235;-0.5007455272389446;-0.4590763684106171;1.0796861964158306;0.9999822811405447;9.999937155002437;0.4167656178483917;-0.4352290013734794;-0.4352290002865387;0.38600881134330506;-0.455709998103954;0.5972254415216124;1.000005179732167
96.748118;1.0907606228945868;0.4166792847062563;0.3820023835501674;-0.5007455272790388;-0.4590763684204016;1.0796862268472127;0.9999822301168521;9.99993868111469;0.41676563833764335;-0.4352290013674793;-0.4352290002450365;0.3860087808353337;-0.4557099981233231;0.5972254431346309;1.0000052666954538
96.758118;1.0907606136045147;0.416679318590329;0.38200242116190525;-0.500745527316828;-0.4590763684308285;1.0796862547211155;0.9999821901154061;9.999940206947505;0.4167656592085352;-0.4352290013600035;-0.4352290002046233;0.38600875132289264;-0.45570999814433033;0.5972254413774256;1.0000053500938038
96.768118;1.0907606104114853;0.41667934855355887;0.38200245778470465;-0.5007455273521079;-0.4590763684418646;1.0796862797886553;0.9999821614056216;9.999941727580477;0.4167656803964301;-0.4352290013510348;-0.4352290001655199;0.38600872277400183;-0.45570999816703006;0.5972254362993986;1.0000054296790586
96.778118;1.0907606135713972;0.4166793745681802;0.3820024933233217;-0.5007455273846603;-0.45907636845342686;1.079686301805025;0.9999821442032997;9.99994323825312;0.4167657018825687;-0.43522900134056236;-0.43522900012794274;0.3860086951386432;-0.4557099981914678;0.59722542792461;1.0000055052776666
96.788118;1.090760623384236;0.4166793965957179;0.3820025276820805;-0.5007455274142825;-0.4590763684654032;1.0796863205478804;0.9999821386805224;9.999944734387304;0.41676572370224224;-0.43522900132860776;-0.43522900009206417;0.38600866833215147;-0.45570999821768043;0.5972254162638709;1.0000055768041871
96.798118;1.0907606401954455;0.41667941459415414;0.3820025607837944;-0.5007455274408074;-0.4590763684776956;1.0796863357824824;0.9999821449780014;9.999946211831476;0.4167657459143578;-0.43522900131521974;-0.4352290000580144;0.386008642256386;-0.4557099982456905;0.5972254013252558;1.00000564422261
96.808118;1.0907606643404457;0.41667942855408735;0.38200259257942415;-0.5007455274641056;-0.459076368490248;1.0796863472401246;0.999982163167019;9.999947666859189;0.4167657685905241;-0.435229001300434;-0.43522900002588805;0.38600861682116244;-0.45570999827549064;0.5972253831005847;1.0000057074801227
96.818118;1.0907606961038478;0.4166794385115078;0.3820026230203281;-0.5007455274840944;-0.4590763685030323;1.0796863547029867;0.9999821932062101;9.999949095572108;0.4167657918491195;-0.4352290012842484;-0.43522899999575276;0.38600859194127085;-0.45570999830703984;0.5972253615604519;1.0000057664885773
96.828118;1.0907607357195783;0.4166794445426137;0.38200265203745637;-0.500745527500741;-0.45907636851600475;1.0796863581556873;0.9999822349598234;9.999950493535845;0.4167658158749038;-0.4352290012666415;-0.4352289999676728;0.3860085675193478;-0.4557099983402798;0.597225336693823;1.0000058211954879
96.838118;1.090760783377408;0.4166794467760189;0.3820026795441533;-0.5007455275140523;-0.45907636852907696;1.0796863578354168;0.9999822882599076;9.999951856315102;0.4167658408915084;-0.4352290012476176;-0.4352289999417046;0.38600854343814744;-0.45570999837516635;0.5972253085837729;1.000005871645241
96.848118;1.0907608392677397;0.41667944539849516;0.38200270545708304;-0.5007455275240744;-0.45907636854213496;1.0796863541704482;0.9999823529641259;9.999953180230468;0.41676586712411084;-0.43522900122723573;-0.4352289999178626;0.3860085195699492;-0.45570999841168486;0.5972252774395862;1.000005917920482
96.858118;1.0907609036600308;0.41667944063696843;0.38200272973625177;-0.5007455275309004;-0.4590763685550745;1.0796863476913534;0.9999824289787426;9.999954462298493;0.4167658947725239;-0.4352290012056;-0.4352289998961139;0.38600849579228086;-0.45570999844983656;0.5972252435410264;1.000005960013229
96.868118;1.0907609769037465;0.4166794327245537;0.3820027523968584;-0.5007455275346614;-0.4590763685678177;1.0796863389099618;0.9999825162357762;9.999955699636766;0.4167659239866945;-0.4352290011828307;-0.43522899987640884;0.38600847199282984;-0.45570999848962795;0.5972252071743703;1.000005997752051
96.878118;1.090761059367356;0.4166794218609193;0.38200277348967715;-0.5007455275355128;-0.45907636858031214;1.0796863282377356;0.9999826146370273;9.999956889558439;0.4167659548485158;-0.4352290011590308;-0.4352289998587074;0.3860084480591533;-0.4557099985310736;0.5972251686071718;1.0000060308379974
96.888118;1.0907611514737456;0.4166794082028321;0.38200279310436586;-0.5007455275336294;-0.459076368592523;1.0796863160476065;0.9999827240101611;9.999958030081388;0.41676598737739695;-0.4352290011342696;-0.4352289998429793;0.3860084238646077;-0.4557099985741939;0.5972251280744199;1.0000060589156308
96.898118;1.0907612537653881;0.4166793918810063;0.3820028113636435;-0.5007455275291868;-0.4590763686044306;1.0796863027634866;0.9999828440969968;9.999959119937827;0.41676602155200915;-0.4352290011086012;-0.43522899982917307;0.38600839926546526;-0.4557099986190031;0.5972250857858;1.0000060816194956
96.908118;1.0907613668092877;0.4166793729921541;0.38200282837892857;-0.5007455275223303;-0.4590763686160387;1.0796862888205576;0.9999829745371672;9.999960158653346;0.41676605731882516;-0.4352290010820753;-0.43522899981719027;0.38600837411937183;-0.45570999866549405;0.597225041950222;1.000006098596985
96.918118;1.0907614910621626;0.4166793515754803;0.3820028442170411;-0.5007455275131768;-0.4590763686273763;1.0796862745521623;0.9999831148557313;9.999961146982596;0.41676609457807784;-0.43522900105472684;-0.43522899980691204;0.3860083483108654;-0.45570999871363466;0.5972249967891314;1.0000061094820798
96.928118;1.0907616268918972;0.41667932761891124;0.382002858903475;-0.5007455275018461;-0.4590763686384862;1.0796862601002488;0.9999832645102965;9.99996208685628;0.41676613316009914;-0.4352290010265775;-0.43522899979824287;0.3860083217607936;-0.45570999876336776;0.5972249505357163;1.0000061138537626
96.938118;1.0907617746739382;0.4166793010814006;0.3820028724386919;-0.5007455274884665;-0.45907636864941387;1.0796862453636136;0.9999834229424268;9.999962980694615;0.41676617283688955;-0.435229000997639;-0.4352289997911243;0.3860082944385823;-0.45570999881461116;0.5972249034308732;1.0000061112828342
96.948118;1.0907619348386208;0.41667927188790627;0.38200288479601485;-0.5007455274731556;-0.4590763686602116;1.0796862300181624;0.9999835895165268;9.999963830625049;0.4167662133749807;-0.43522900096790923;-0.4352289997855194;0.3860082663771835;-0.45570999886726443;0.5972248557376096;1.0000061014745474
96.958118;1.0907621079067384;0.4166792399266269;0.3820028959210618;-0.5007455274560054;-0.45907636867094836;1.0796862136085372;0.9999837634166441;9.999964637548322;0.4167662545502407;-0.43522900093737593;-0.4352289997813965;0.38600823763855785;-0.4557099989212172;0.5972248077530701;1.0000060843793628
96.968118;1.0907622945245956;0.4166792050877246;0.3820029057556727;-0.5007455274370747;-0.45907636868169915;1.0796861956176798;0.9999839436809816;9.999965400329264;0.4167662961198011;-0.43522900090601885;-0.4352289997787346;0.3860082082506793;-0.455709998976359;0.5972247597890104;1.0000060601633063
96.978118;1.0907624953894095;0.4166791672940837;0.38200291424065647;-0.5007455274163843;-0.4590763686925152;1.0796861754926188;0.9999841293566245;9.999966116422174;0.4167663378243448;-0.43522900087380434;-0.435228999777536;0.3860081781868788;-0.45570999903259723;0.5972247121522586;1.0000060290886403
96.988118;1.0907627111013434;0.4166791265070352;0.38200292129650804;-0.5007455273939247;-0.4590763687033956;1.0796861527064137;0.9999843195772952;9.999966783591542;0.4167663794117563;-0.43522900084068206;-0.4352289997778278;0.38600814739466993;-0.4557099990898762;0.5972246651317928;1.0000059914126374
96.998118;1.0907629421060334;0.4166790827527396;0.38200292683371945;-0.5007455273696805;-0.4590763687143011;1.0796861268021332;0.9999845134926427;9.999967400957205;0.41676642064001607;-0.4352290008065927;-0.43522899977966534;0.38600811584492173;-0.45570999914815974;0.5972246190014372;1.0000059473269394
97.008118;1.0907631887257578;0.4166790361445953;0.3820029307801124;-0.5007455273436652;-0.45907636872521007;1.0796860973432414;0.9999847101997202;9.999967969534552;0.41676646127249084;-0.4352290007714882;-0.4352289997831347;0.38600808356755584;-0.4557099992073784;0.5972245740642549;1.0000058969535888
97.018118;1.0907634511980158;0.4166789868468237;0.3820029330934222;-0.500745527315929;-0.4590763687361572;1.0796860639392112;0.9999849088143002;9.999968492719205;0.41676650108472035;-0.435229000735348;-0.43522899978832075;0.386008050662226;-0.4557099992674149;0.5972245306834798;1.0000058404091143
97.028118;1.0907637296789714;0.4166789350299053;0.3820029337537709;-0.5007455272865419;-0.45907636874721786;1.07968602635417;0.9999851086206061;9.99996897587243;0.4167665398708589;-0.43522900069816106;-0.4352289997952651;0.3860080172983223;-0.4557099993281516;0.5972244892600251;1.0000057778605336
97.038118;1.0907640241917609;0.4166788808782483;0.38200293274131136;-0.5007455272555884;-0.4590763687584688;1.079685984471036;0.9999853091444172;9.999969425183686;0.41676657744172874;-0.43522900065989534;-0.43522899980396335;0.38600798368634637;-0.4557099993895069;0.5972244501830928;1.0000057095088815
97.048118;1.0907643345565834;0.41667882460717914;0.3820029300231446;-0.5007455272231619;-0.4590763687699724;1.0796859382095962;0.9999855101123508;9.999969846534697;0.41676661362872586;-0.4352290006205219;-0.4352289998143952;0.38600795000939037;-0.4557099994514332;0.5972244137788453;1.000005635511463
97.058118;1.0907646603283883;0.4166787664700344;0.3820029255504653;-0.5007455271893384;-0.45907636878178404;1.0796858875644157;0.9999857113876462;9.99997024473082;0.416766648299855;-0.4352290005800786;-0.43522899982654645;0.38600791637612675;-0.455709999513908;0.597224380283394;1.0000055558818233
97.068118;1.0907650007620604;0.41667870677342556;0.3820029192687826;-0.5007455271541732;-0.45907636879394825;1.0796858326260992;0.99998591294759;9.99997062372913;0.41676668136242334;-0.4352290005386854;-0.435228999840425;0.3860078828394919;-0.4557099995769263;0.5972243498576599;1.000005470440722
97.078118;1.090765354854631;0.4166786458761142;0.3820029111660807;-0.5007455271177195;-0.45907636880647207;1.0796857735045893;0.9999861148841326;9.999970987510785;0.41676671273247407;-0.43522900049648977;-0.4352289998560674;0.38600784943072847;-0.45570999964048925;0.5972243226232793;1.0000053788961056
97.088118;1.0907657214433295;0.41667858417328973;0.38200290130524084;-0.5007455270800258;-0.4590763688193037;1.079685710260712;0.9999863173966902;9.999971340690754;0.41676674229786265;-0.43522900045359436;-0.43522899987351726;0.3860078161749482;-0.45570999970459336;0.5972242986861487;1.00000528098103
97.098118;1.0907660993118868;0.4166785220833288;0.3820028897732447;-0.5007455270411366;-0.4590763688323385;1.0796856429256134;0.9999865207281943;9.99997168883545;0.4167667699023899;-0.435229000410023;-0.4352289998928044;0.38600778311961936;-0.4557099997692121;0.5972242781484938;1.0000051764989226
97.108118;1.0907664872812814;0.416678460015319;0.38200287659617305;-0.5007455270011016;-0.4590763688454402;1.0796855715340186;0.9999867250052702;9.99997203814941;0.416766795355947;-0.4352290003657446;-0.435228999913938;0.38600775035768886;-0.45570999983426624;0.5972242610940766;1.0000050653231032
97.118118;1.0907668842200762;0.4166783983250612;0.38200286170548486;-0.5007455269599729;-0.4590763688584552;1.0796854960805196;0.9999869301050798;9.99997239459061;0.4167668184772112;-0.4352290003207257;-0.4352289999368824;0.3860077179977125;-0.45570999989961314;0.5972242475424253;1.000004947446052
97.128118;1.0907672890013036;0.41667833730859455;0.3820028449752537;-0.5007455269178036;-0.45907636887122116;1.0796854164599767;0.9999871357283122;9.999972763703804;0.4167668391464122;-0.4352290002749694;-0.43522899996153974;0.3860076861179546;-0.4557099999650707;0.5972242374545542;1.0000048230008198
97.138118;1.0907677005562715;0.41667827723902856;0.3820028262836588;-0.5007455268746475;-0.45907636888357767;1.0796853324601607;0.9999873416215088;9.999973151185522;0.41676685731822805;-0.4352290002285086;-0.43522899998779063;0.3860076547626458;-0.4557100000304548;0.5972242308094396;1.0000046922111703
