time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.148118;1.090768117981141;0.4166782183935902;0.38200280553832183;-0.5007455268305345;-0.4590763688953825;1.0796852438066833;0.9999875477027069;9.999973563027206;0.4167668729987658;-0.4352290001813599;-0.4352290000155524;0.38600762396233274;-0.4557100000956038;0.5972242276512173;1.0000045553497106
97.158118;1.0907685404780696;0.4166781610438739;0.38200278266099763;-0.50074552678546;-0.45907636890652803;1.0796851502845999;0.9999877539956262;9.999974005077423;0.4167668862462896;-0.43522900013350063;-0.43522900004478754;0.38600759374522736;-0.4557100001603846;0.5972242280657329;1.0000044127375431
97.168118;1.0907689671863536;0.41667810543300604;0.38200275757870755;-0.5007455267394035;-0.45907636891694753;1.0796850519039423;0.9999879604807252;9.999974482609357;0.41676689719414634;-0.43522900008489357;-0.435229000075482;0.3860075641485476;-0.45571000022467134;0.5972242321328711;1.0000042647432779
97.178118;1.0907693971161956;0.4166780517513939;0.3820027302419379;-0.5007455266923452;-0.4590763689266215;1.0796849489821612;0.9999881669918428;9.999975000154418;0.4167669060309105;-0.4352290000355203;-0.4352290001076335;0.38600753522512793;-0.45571000028832204;0.597224239866211;1.000004111777429
97.188118;1.0907698291403538;0.41667800011886386;0.38200270063357017;-0.5007455266442555;-0.45907636893559134;1.0796848420712049;0.999988373227822;9.999975561320499;0.41676691293764767;-0.435228999985399;-0.4352290001412425;0.3860075070203062;-0.45571000035118375;0.597224251143077;1.0000039542921528
97.198118;1.09077026195423;0.4166779505947989;0.3820026687438848;-0.5007455265950798;-0.45907636894396053;1.0796847317729843;0.9999885788110989;9.999976168594207;0.4167669180487051;-0.43522899993457054;-0.43522900017630234;0.3860074795397698;-0.4557100004131143;0.5972242657199701;1.0000037927536318
97.208118;1.0907706940860167;0.41667790319654313;0.3820026345405366;-0.5007455265447386;-0.45907636895187903;1.0796846186010036;0.999988783305055;9.999976823463962;0.4167669214442961;-0.4352289998830647;-0.4352290002128083;0.38600745275586845;-0.45571000047398996;0.5972242833503426;1.000003627582641
97.218118;1.0907711239961804;0.4166778578955604;0.3820025979646805;-0.5007455264931504;-0.4590763689595242;1.0796845030221118;0.9999889862541697;9.999977526675146;0.4167669231335461;-0.4352289998308924;-0.4352290002507613;0.3860074266506256;-0.455710000533699;0.5972243038368908;1.0000034591119908
97.228118;1.0907715502014925;0.41667781461599196;0.38200255895403007;-0.5007455264402559;-0.4590763689670677;1.0796843855490958;0.9999891872758297;9.99997827835708;0.4167669230516958;-0.4352289997780686;-0.4352290002901467;0.3860074012430493;-0.4557100005921417;0.5972243269756833;1.0000032875955058
97.238118;1.0907719713787196;0.4166777732599454;0.38200251747293607;-0.5007455263860208;-0.4590763689746297;1.0796842667221092;0.9999893861028322;9.999979078303738;0.4167669211042119;-0.435228999724642;-0.43522900033092965;0.3860073765745903;-0.4557100006492452;0.5972243525272796;1.000003113237446
97.248118;1.0907723864190024;0.41667773374318706;0.382002473517129;-0.5007455263304198;-0.4590763689822682;1.0796841470566554;0.9999895825358872;9.999979926448578;0.4167669172260598;-0.43522899967072426;-0.4352290003730737;0.38600735267882474;-0.4557100007049786;0.5972243802320242;1.0000029362375882
97.258118;1.090772794415857;0.4166776960107247;0.3820024270939906;-0.5007455262734429;-0.4590763689900026;1.0796840270127526;0.999989776375327;9.999980822963728;0.4167669114161047;-0.4352289996164976;-0.4352290004165473;0.3860073295739774;-0.45571000075934304;0.5972244098083139;1.000002756851582
97.268118;1.090773194664728;0.4166776600122575;0.3820023782219246;-0.5007455262151114;-0.45907636899781284;1.0796839069436601;0.999989967413815;9.99998176777164;0.41676690372205233;-0.43522899956218714;-0.43522900046131435;0.386007307303772;-0.45571000081235485;0.5972244409740356;1.0000025753971544
97.278118;1.0907735867283384;0.41667762566324484;0.38200232694485575;-0.5007455261554712;-0.4590763690056233;1.0796837870782767;0.9999901555038397;9.999982760012932;0.41676689419366914;-0.4352289995080314;-0.43522900050732394;0.3860072859973158;-0.45571000086405195;0.5972244734946678;1.0000023922143453
97.288118;1.0907739704558796;0.416677592842079;0.3820022733181604;-0.5007455260945733;-0.4590763690133155;1.07968366760326;0.9999903406105739;9.9999837981042;0.41676688285274555;-0.43522899945427845;-0.43522900055450364;0.38600726587857825;-0.45571000091448827;0.5972245071662147;1.0000022076556763
97.298118;1.0907743458951924;0.41667756142468265;0.3820022173838471;-0.5007455260324483;-0.45907636902075744;1.079683548776238;0.9999905227778129;9.999984879904167;0.41676686969236604;-0.43522899940116955;-0.4352290006027715;0.38600724722127555;-0.45571000096368963;0.5972245417557245;1.0000020221238382
97.308118;1.0907747131857786;0.41667753130100865;0.3820021591766046;-0.5007455259690909;-0.45907636902782517;1.0796834309235028;0.9999907020567802;9.999986002205352;0.41676685469339725;-0.4352289993488992;-0.4352290006520566;0.38600723031487383;-0.4557100010116399;0.5972245769831642;1.0000018360946543
97.318118;1.0907750724519305;0.4166775023458904;0.38200209874737934;-0.5007455259044704;-0.4590763690344201;1.079683314345968;0.9999908784613709;9.999987160489601;0.4167668378495063;-0.43522899929760583;-0.4352290007023054;0.3860072154565886;-0.45571000105832915;0.5972246125396738;1.0000016500696578
97.328118;1.0907754236749283;0.4166774743962915;0.38200203619130285;-0.5007455258385494;-0.45907636904046906;1.0796831993206335;0.9999910520064583;9.999988349729763;0.416766819185863;-0.4352289992474015;-0.4352290007534734;0.3860072029235731;-0.4557100011037991;0.5972246481359701;1.0000014645229436
97.338118;1.0907757666379023;0.4166774472748452;0.38200197168813627;-0.5007455257712986;-0.45907636904590404;1.0796830861407856;0.9999912228303772;9.999989565341016;0.4167667987539892;-0.4352289991983938;-0.4352290008055204;0.386007192932778;-0.4557100011481348;0.597224683593302;1.0000012798802793
97.348118;1.090776101019834;0.4166774208257816;0.3820019055160686;-0.5007455257027101;-0.4590763690506504;1.0796829750415637;0.999991391253915;9.999990803515132;0.41676677661688055;-0.43522899915068153;-0.43522900085842436;0.3860071856407001;-0.45571000119142496;0.5972247189099373;1.0000010964884154
97.358118;1.090776426504269;0.4166773949396882;0.38200183800842025;-0.5007455256327957;-0.45907636905463395;1.0796828661781062;0.9999915577268095;9.999992060848935;0.4167667528432014;-0.43522899910434265;-0.43522900091219596;0.3860071811719816;-0.4557100012337385;0.5972247542094379;1.0000009146444553
97.368118;1.0907767427189348;0.41667736957679297;0.3820017695006565;-0.5007455255615858;-0.45907636905778376;1.0796827597598122;0.9999917227809277;9.999993333553729;0.41676672749085236;-0.4352289990594304;-0.43522900096687284;0.3860071796253905;-0.45571000127512445;0.5972247896385394;1.0000007347043427
97.378118;1.0907770491110107;0.4166773447755998;0.38200170031412595;-0.5007455254891409;-0.45907636906003346;1.0796826561207689;0.9999918870236948;9.999994617053359;0.41676670058440707;-0.4352289990159673;-0.43522900102251033;0.3860071810669638;-0.4557100013156067;0.5972248253339776;1.0000005571136488
97.388118;1.090777344965714;0.4166773206329628;0.38200163077364474;-0.5007455254155553;-0.45907636906133775;1.079682555635165;0.9999920511427728;9.99999590667936;0.4167666721099694;-0.4352289989739538;-0.43522900107918805;0.38600718555251146;-0.4557100013551725;0.5972248614463922;1.0000003823351813
97.398118;1.09077762948146;0.41667729727217856;0.3820015612272876;-0.5007455253409366;-0.4590763690616855;1.0796824586215634;0.9999922159207277;9.99999719901602;0.41676664202011865;-0.43522899893339806;-0.4352290011370147;0.38600719316188103;-0.4557100013937805;0.5972248981929267;1.000000210795022
97.408118;1.0907779018078019;0.41667727481484523;0.38200149203495903;-0.5007455252653789;-0.4590763690610903;1.0796823652629166;0.999992382230923;9.999998492579069;0.4167666102506134;-0.43522899889433436;-0.43522900119610886;0.3860072039930095;-0.45571000143138635;0.5972249358835908;1.0000000429141642
97.418118;1.0907781611679994;0.4166772533577111;0.38200142352845506;-0.5007455251889495;-0.45907636905957305;1.0796822755233912;0.9999925509831212;9.999999787143379;0.41676657675380857;-0.4352289988568254;-0.4352290012565686;0.3860072181242408;-0.4557100014679698;0.5972249748485713;0.9999998791818882
97.428118;1.0907784070216053;0.4166772329556345;0.38200135597190304;-0.500745525111724;-0.4590763690571383;1.0796821891983777;0.9999927230301068;10.000001082229545;0.4167665415292401;-0.43522899882095584;-0.4352290013184703;0.3860072356007879;-0.4557100015035505;0.5972250153378889;0.9999997201458406
97.438118;1.0907786391043133;0.41667721361112703;0.38200128955278406;-0.5007455250338279;-0.45907636905376276;1.0796821060879054;0.9999928991173657;10.000002375751068;0.4167665046273961;-0.43522899878681576;-0.43522900138189313;0.38600725645432715;-0.4557100015381892;0.5972250574949518;0.9999995663288016
97.448118;1.0907788573633923;0.4166771952792894;0.38200122441839207;-0.500745524955426;-0.45907636904941146;1.0796820260855557;0.9999930799369352;10.000003663339767;0.41676646613075363;-0.4352289987544874;-0.43522900144691506;0.38600728072064106;-0.45571000157197505;0.5972251013869135;0.9999994181944255
97.458118;1.090779061847219;0.4166771778966173;0.3820011607237086;-0.5007455248766886;-0.459076369044065;1.079681949139731;0.9999932661882642;10.000004938322801;0.4167664261413395;-0.4352289987240368;-0.4352290015135772;0.3860073084405435;-0.45571000160499714;0.5972251470307143;0.9999992761440161
97.468118;1.090779252581916;0.4166771614120409;0.3820010986417984;-0.5007455247977743;-0.45907636903773535;1.0796818752407094;0.9999934585425225;10.000006192367138;0.4167663847849093;-0.4352289986955065;-0.43522900158186173;0.38600733965503903;-0.4557100016373146;0.5972251943876218;0.9999991404852612
97.478118;1.0907794295270397;0.416677145809578;0.3820010383393586;-0.5007455247188052;-0.4590763690304612;1.0796818044974807;0.999993657567864;10.000007416839708;0.41676634222471853;-0.43522899866890896;-0.4352290016516887;0.3860073744063871;-0.4557100016689558;0.5972252433671231;0.9999990114177277
97.488118;1.0907795926287769;0.41667713112496246;0.3820009799576999;-0.5007455246398442;-0.45907636902230003;1.0796817371465308;0.9999938637062808;10.000008604364528;0.41676629867278303;-0.43522899864422254;-0.4352290017229136;0.38600741273429207;-0.45571000169993175;0.5972252938649195;0.9999988890656408
97.498118;1.0907797418779164;0.4166771174274397;0.3820009236188195;-0.5007455245609211;-0.45907636901333154;1.0796816733871626;0.9999940772483501;10.000009749271403;0.4167662543780601;-0.43522899862138825;-0.4352290017953429;0.3860074546499087;-0.4557100017302395;0.5972253457561904;0.9999987735400939
97.508118;1.0907798773209036;0.416677104772424;0.3820008694409827;-0.500745524482069;-0.45907636900365406;1.0796816132007652;0.999994298235854;10.000010846612662;0.4167662095845438;-0.43522899860030656;-0.43522900186877395;0.3860075001139947;-0.45571000175985843;0.5972253988447083;0.9999986650130438
97.518118;1.0907799990219533;0.4166770931612274;0.38200081754862186;-0.5007455244033383;-0.45907636899336124;1.0796815563288875;0.9999945264292135;10.000011891624276;0.4167661644787476;-0.4352289985808455;-0.4352290019430253;0.3860075490544843;-0.4557100017887519;0.5972254528733565;0.9999985637579234
97.528118;1.0907801070241057;0.41667708252050156;0.38200076806467165;-0.5007455243247909;-0.45907636898251514;1.079681502352343;0.9999947614430631;10.000012880725569;0.4167661191750452;-0.4352289985628678;-0.43522900201792786;0.38600760141023327;-0.4557100018168782;0.5972255075616191;0.9999984701318351
97.538118;1.0907802013710162;0.41667707272029286;0.3820007210788032;-0.5007455242464721;-0.45907636897113074;1.0796814507393278;0.9999950029002344;10.000013812206937;0.4167660737506253;-0.4352289985462677;-0.4352290020932989;0.38600765715356106;-0.45571000184420013;0.5972255625852391;0.9999983845473212
97.548118;1.0907802821389083;0.4166770636184583;0.3820006766221652;-0.5007455241683874;-0.4590763689591869;1.0796814008826037;0.9999952505040032;10.000014685346406;0.41676602826023595;-0.4352289985309855;-0.4352290021689352;0.3860077162715627;-0.45571000187067223;0.5972256175639101;0.99999830744308
97.558118;1.0907803494157469;0.4166770550883962;0.382000634682808;-0.5007455240905202;-0.45907636894667303;1.0796813521917814;0.999995504084434;10.000015499218199;0.41676598271262605;-0.435228998516987;-0.43522900224462546;0.3860077787411215;-0.4557100018962265;0.5972256721096585;0.999998239201857
97.568118;1.0907804032811246;0.41667704702594777;0.3820005952458298;-0.5007455240128827;-0.45907636893362563;1.0796813042029012;0.9999957636099017;10.0000162521962;0.4167659370735752;-0.4352289985042428;-0.43522900232015505;0.3860078445136961;-0.45571000192078814;0.5972257258442992;0.9999981800776713
97.578118;1.0907804438400874;0.41667703935631767;0.382000558311424;-0.5007455239355366;-0.45907636892012466;1.0796812566248195;0.9999960291235139;10.000016942255597;0.416765891303322;-0.4352289984927283;-0.4352290023952923;0.3860079135137928;-0.45571000194430356;0.5972257783526117;0.9999981302372614
97.588118;1.0907804712680973;0.4166770320439097;0.38200052387699557;-0.5007455238585705;-0.4590763689062832;1.0796812093199977;0.9999963006365437;10.000017567441844;0.4167658453884741;-0.4352289984824374;-0.4352290024697805;0.38600798567501177;-0.4557100019667358;0.5972258291670672;0.9999980898414037
97.598118;1.090780485875361;0.41667702509226057;0.38200049191874835;-0.5007455237820675;-0.45907636889224546;1.079681162277117;0.999996578036222;10.000018125441658;0.41676579935060437;-0.43522899847338525;-0.435229002543344;0.38600806097393;-0.455710001988038;0.597225877803951;0.9999980590410025
97.608118;1.090780488242232;0.4166770185400198;0.3820004624030052;-0.5007455237060922;-0.4590763688781817;1.079681115589325;0.9999968610888349;10.000018613340282;0.41676575323746645;-0.4352289984655731;-0.43522900261570313;0.38600813940636586;-0.45571000200815326;0.5972259237905377;0.9999980379293409
97.618118;1.090780479283082;0.41667701244483535;0.38200043531400724;-0.5007455236306846;-0.45907636886428005;1.07968106942375;0.9999971495289767;10.00001902905829;0.41676570711985045;-0.43522899845894936;-0.43522900268659775;0.38600822094076204;-0.45571000202704004;0.5972259666672556;0.9999980265279822
97.628118;1.090780460079856;0.4166770068399963;0.38200041067171964;-0.5007455235558539;-0.45907636885072695;1.079681024004668;0.999997443094495;10.000019372855231;0.41676566108053753;-0.435228998453416;-0.43522900275579157;0.3860083055012293;-0.45571000204468226;0.5972260059751469;0.9999980247724439
97.638118;1.090780431634787;0.41667700171701316;0.3820003885287672;-0.5007455234815913;-0.45907636883768443;1.0796809796240514;0.999997741504062;10.000019647147226;0.416765615179018;-0.43522899844886886;-0.43522900282305815;0.38600839297310346;-0.4557100020610781;0.5972260412591074;0.9999980325025719
97.648118;1.0907803947778605;0.41667699705349004;0.382000368944237;-0.5007455234078895;-0.4590763688252807;1.0796809366389233;0.9999980444578883;10.000019855085478;0.416765569434976;-0.43522899844523977;-0.4352290028881925;0.3860084832087565;-0.4557100020762447;0.597226072102317;0.9999980494762061
97.658118;1.0907803502213629;0.41667699282503334;0.38200035196265464;-0.5007455233347453;-0.4590763688136181;1.0796808954467685;0.9999983516523439;10.0000199989564;0.41676552383930776;-0.43522899844251295;-0.4352290029510352;0.3860085760429961;-0.4557100020902245;0.5972260981581684;0.9999980753393027
97.668118;1.0907802985971797;0.41667698898777905;0.3820003376261248;-0.5007455232621526;-0.4590763688027825;1.0796808564308198;0.9999986628425283;10.00002007971286;0.41676547836406164;-0.43522899844070473;-0.43522900301147166;0.38600867131928485;-0.45571000210304596;0.5972261191828572;0.999998109601751
97.678118;1.090780240408121;0.4166769854558786;0.38200032597978634;-0.5007455231900939;-0.45907636879284697;1.079680819815743;0.9999989779347167;10.000020097885496;0.41676543296355467;-0.4352289984398339;-0.4352290030694286;0.3860087688984304;-0.45571000211467805;0.597226135072502;0.9999981517352613
97.688118;1.09078017597023;0.41667698208978504;0.382000317038054;-0.500745523118539;-0.4590763687838748;1.0796807855447366;0.999999296986844;10.000020054615272;0.4167653875668665;-0.4352289984399121;-0.43522900312488366;0.3860088686464953;-0.45571000212504;0.5972261458438629;0.9999982013176882
97.698118;1.0907801054492947;0.4166769787158146;0.3820003107580727;-0.5007455230474573;-0.459076368775924;1.0796807533496053;0.9999996201345104;10.000019952022093;0.4167653421064883;-0.43522899844096075;-0.43522900317785296;0.38600897042295895;-0.4557100021340444;0.5972261515704601;0.9999982580889775
97.708118;1.0907800290206096;0.41667697516809304;0.38200030706582633;-0.5007455229768375;-0.4590763687690553;1.0796807228969012;0.99999994754409;10.000019793042657;0.41676529658414313;-0.43522899844304125;-0.4352290032283524;0.38600907407621177;-0.4557100021416296;0.5972261523569468;0.9999983219463587
97.718118;1.0907799470161943;0.41667697131191467;0.38200030590533285;-0.5007455229066967;-0.459076368763325;1.079680693845086;1.0000002793966556;10.000019581159478;0.41676525109194396;-0.43522899844626356;-0.43522900327636455;0.38600917944878244;-0.4557100021477744;0.597226148345365;0.9999983929188386
97.728118;1.0907798599003715;0.41667696703845847;0.3820003072385202;-0.500745522837072;-0.4590763687587551;1.0796806658586127;1.0000006158951837;10.000019320037897;0.4167652057837861;-0.4352289984507592;-0.4352290033218322;0.3860092863903389;-0.45571000215250085;0.5972261397145746;0.9999984710663495
97.738118;1.0907797681533806;0.4166769622558663;0.3820003109849877;-0.5007455227680044;-0.4590763687553199;1.0796806386520506;1.0000009572879367;10.000019013104133;0.41676516083593196;-0.4352289984566435;-0.4352290033646827;0.3860093947642564;-0.45571000215586277;0.597226126666817;0.9999985563371548
97.748118;1.0907796722171126;0.4166769568689716;0.3820003169702136;-0.5007455226995364;-0.4590763687529611;1.0796806120755857;1.0000013038308315;10.000018663581436;0.4167651164004094;-0.4352289984639955;-0.43522900340486204;0.3860095044423401;-0.45571000215792273;0.5972261094005444;0.9999986484982101
97.758118;1.0907795725100617;0.41667695075360073;0.3820003249239127;-0.5007455226317332;-0.4590763687516081;1.0796805861726118;1.0000016556631959;10.00001827468237;0.4167650725777194;-0.4352289984728611;-0.43522900344234877;0.3860096152893614;-0.4557100021587333;0.5972260881153623;0.999998747203393
97.768118;1.0907794694896311;0.4166769437718921;0.382000334515529;-0.5007455225646996;-0.45907636875120333;1.0796805611028333;1.0000020127070524;10.000017849337373;0.4167650294370767;-0.43522899848325564;-0.435229003477155;0.38600972713857046;-0.45571000215834645;0.597226063041119;0.9999988521663853
97.778118;1.0907793637291088;0.4166769358007759;0.38200034541589023;-0.5007455224985788;-0.45907636875173463;1.0796805370390528;1.0000023747025526;10.000017390070644;0.41676498705965276;-0.43522899849515206;-0.4352290035093211;0.3860098397866143;-0.45571000215684093;0.597226034405172;0.9999989632602749
97.788118;1.0907792559018095;0.41667692672747725;0.3820003573751841;-0.5007455224335593;-0.45907636875324664;1.0796805142267942;1.000002741310712;10.000016899550056;0.416764945553535;-0.4352289985084859;-0.4352290035388895;0.3860099530206373;-0.4557100021543176;0.5972260023696038;0.9999990804400618
97.798118;1.0907791466821963;0.4166769164505843;0.3820003702633893;-0.5007455223698771;-0.4590763687558216;1.0796804930674047;1.0000031121460409;10.000016381040544;0.41676490502475244;-0.43522899852318553;-0.4352290035658726;0.3860100666329328;-0.4557100021508721;0.5972259670321288;0.9999992036262902
97.808118;1.090779036704262;0.4166769049057477;0.38200038402979225;-0.5007455223077791;-0.4590763687595514;1.0796804740055004;1.0000034867704382;10.000015838215175;0.41676486553654285;-0.4352289985391934;-0.43522900359024747;0.3860101804132673;-0.45571000214659163;0.5972259284733046;0.999999332658152
97.818118;1.0907789265765957;0.4166768920770302;0.38200039864650104;-0.5007455222474709;-0.4590763687645251;1.0796804573734724;1.0000038647055431;10.00001527496481;0.41676482709494833;-0.43522899855647534;-0.4352290036119874;0.38601029416211446;-0.455710002141562;0.5972258867904303;0.9999994672973476
97.828118;1.0907788169217314;0.4166768779838831;0.38200041410368124;-0.5007455221891037;-0.4590763687708227;1.0796804434047418;1.0000042454365423;10.000014695377958;0.41676478967808256;-0.43522899857503716;-0.4352290036310899;0.386010407720965;-0.4557100021358613;0.5972258421105259;0.999999607280963
97.838118;1.0907787084875504;0.41667686265747833;0.38200043040998677;-0.5007455221328022;-0.459076368778502;1.0796804323286386;1.000004628418553;10.00001410353283;0.416764753291246;-0.43522899859492675;-0.43522900364757283;0.38601052097774086;-0.45571000212955554;0.5972257945757984;0.9999997523696643
97.848118;1.0907786022257016;0.4166768461083494;0.38200044755026846;-0.500745522078698;-0.4590763687875938;1.0796804243985805;1.0000050130727212;10.000013503783665;0.4167647179932301;-0.435228998616207;-0.43522900366147604;0.38601063384353185;-0.4557100021226987;0.5972257442963381;0.9999999023279101
97.858118;1.090778499194135;0.4166768283087384;0.38200046542390725;-0.500745522026926;-0.4590763687981143;1.0796804198471033;1.0000053987318362;10.000012901431576;0.4167646838652306;-0.43522899863892917;-0.4352290036728764;0.3860107462181043;-0.4557100021153275;0.5972256913250966;1.0000000568666172
97.868118;1.0907784003459247;0.41667680921806677;0.3820004838234493;-0.5007455219775951;-0.45907636881008523;1.0796804188802775;1.000005784587291;10.000012302603036;0.4167646509642583;-0.43522899866313086;-0.4352290036818806;0.3860108579629035;-0.45571000210745943;0.5972256356935334;1.0000002155883634
97.878118;1.0907783064034018;0.41667678881788334;0.3820005024907312;-0.5007455219307756;-0.45907636882355907;1.0796804217546088;1.000006169734462;10.0000117137649;0.4167646193076828;-0.4352289986888381;-0.4352290036885979;0.38601096891031067;-0.45571000209911533;0.5972255774720059;1.0000003779958642
97.888118;1.0907782179265253;0.41667676710111085;0.38200052118748595;-0.5007455218865198;-0.4590763688386278;1.079680428800552;1.0000065532873332;10.000011141494014;0.4167645888862215;-0.43522899871606135;-0.4352290036931228;0.3860110789021684;-0.45571000209035456;0.597225516807715;1.000000543562673
97.898118;1.0907781354179338;0.4166767440370484;0.38200053971056236;-0.5007455218448825;-0.45907636885539294;1.0796804403636329;1.000006934424659;10.000010591876597;0.41676455968315157;-0.4352289987448003;-0.4352290036955498;0.3860111878268708;-0.45571000208129225;0.5972254539132633;1.0000007117595828
97.908118;1.0907780593181027;0.4166767195654464;0.38200055787632803;-0.5007455218059079;-0.4590763688739242;1.0796804568016618;1.000007312401615;10.000010069608408;0.41676453169324396;-0.43522899877505355;-0.4352290036960169;0.38601129564207726;-0.45571000207209034;0.5972253890337077;1.000000882044872
97.918118;1.090777989981728;0.4166766936095756;0.38200057549713085;-0.5007455217695994;-0.4590763688942522;1.0796804785224936;1.0000076866267356;10.00000957739756;0.4167645049418041;-0.4352289988068207;-0.43522900369473494;0.38601140236685527;-0.45571000206291506;0.597225322446543;1.0000010538692423
97.928118;1.0907779276851213;0.4166766660831947;0.3820005923446616;-0.5007455217359205;-0.45907636891639336;1.079680505939153;1.0000080566913927;10.000009115755352;0.4167644794944011;-0.4352289988401012;-0.4352290036919772;0.3860115080420556;-0.45571000205388024;0.5972252544737878;1.0000012266552485
97.938118;1.0907778726029236;0.4166766369038171;0.38200060813875;-0.5007455217048278;-0.45907636894036796;1.0796805394005167;1.0000084222683236;10.000008683271748;0.41676445544847246;-0.43522899887488775;-0.43522900368804374;0.3860116126922987;-0.45571000204501433;0.5972251854741688;1.0000013997821002
97.948118;1.0907778247712527;0.4166766060159274;0.3820006225875923;-0.5007455216762995;-0.45907636896618403;1.0796805792227437;1.000008782989985;10.000008276999226;0.416764432908726;-0.43522899891115924;-0.4352290036832287;0.38601171631001263;-0.45571000203626555;0.5972251158307366;1.000001572611128
97.958118;1.0907777841032;0.41667657340603065;0.3820006354403621;-0.5007455216503225;-0.4590763689938126;1.0796806257476323;1.0000091383720888;10.00000789243144;0.4167644119665734;-0.435228998948884;-0.4352290036778081;0.38601181885093033;-0.4557100020275304;0.5972250459463289;1.0000017444931082
97.968118;1.0907777504517282;0.41667653910671326;0.38200064651912224;-0.5007455216268634;-0.45907636902318827;1.0796806792876996;1.0000094877713095;10.000007523569465;0.41676439270325627;-0.4352289989880425;-0.4352290036720342;0.38601192023459363;-0.45571000201869105;0.5972249762581692;1.0000019148070205
97.978118;1.0907777236719953;0.41667650319317356;0.3820006557151944;-0.5007455216058676;-0.45907636905422633;1.0796807400239268;1.0000098304607568;10.00000716363957;0.41676437520131987;-0.43522899902864876;-0.43522900366612727;0.386012020351884;-0.4557100020096542;0.5972249072472279;1.0000020830911467
97.988118;1.0907777036353323;0.4166764657617464;0.382000662944463;-0.5007455215872759;-0.4590763690868286;1.079680807995074;1.0000101658090113;10.000006806014845;0.416764359532785;-0.435228999070744;-0.43522900366027734;0.38601211907423727;-0.45571000200037876;0.5972248394047658;1.0000022491352605
97.998118;1.0907776901859239;0.41667642689744017;0.38200066811075706;-0.5007455215710378;-0.45907636912089095;1.0796808831529892;1.0000104933595066;10.00000644424953;0.4167643457309914;-0.43522899911436863;-0.4352290036546481;0.3860122162510119;-0.45571000199087014;0.5972247731883582;1.000002412948308
98.008118;1.0907776830944584;0.4166763866579692;0.382000671130919;-0.5007455215571188;-0.4590763691563363;1.0796809654163668;1.0000108127847707;10.000006071562245;0.416764333791579;-0.4352289991595462;-0.4352290036493662;0.3860123116972683;-0.4557100019811512;0.5972247090161965;1.0000025746871088
98.018118;1.0907776820314543;0.4166763450858655;0.38200067197901605;-0.5007455215454844;-0.45907636919314687;1.0796810547343092;1.000011123818551;10.000005681307057;0.41676432370020083;-0.43522899920629476;-0.4352290036445097;0.3860124052033421;-0.45571000197122513;0.5972246472823115;1.0000027345964861
98.028118;1.0907776865902736;0.41667630222924656;0.38200067066825727;-0.5007455215360654;-0.45907636923135753;1.0796811511512516;1.0000114261701474;10.000005267864035;0.41676431544141684;-0.4352289992546264;-0.4352290036401166;0.3860124965744773;-0.4557100019610487;0.5972245883465548;1.0000028928998639
98.038118;1.0907776963778555;0.41667625813276793;0.38200066720284237;-0.5007455215287637;-0.45907636927102313;1.079681254834925;1.0000117194687557;10.00000482673227;0.4167643089936653;-0.4352289993045266;-0.4352290036361955;0.386012585671082;-0.45571000195053846;0.5972245325017869;1.0000030496950425
98.048118;1.090777711040232;0.41667621280633593;0.38200066158820806;-0.5007455215235024;-0.45907636931219375;1.079681366026263;1.0000120032798967;10.000004354512608;0.416764304331761;-0.43522899935595105;-0.4352290036327308;0.38601267241293213;-0.45571000193960365;0.5972244799484036;1.0000032050036403
98.058118;1.0907777301655632;0.41667616622711084;0.38200065387821025;-0.500745521520266;-0.4590763693549086;1.079681484911505;1.0000122771659665;10.000003849012378;0.4167643014347375;-0.4352289994088425;-0.4352290036296876;0.38601275673427654;-0.4557100019281698;0.5972244307939578;1.000003358837897
98.068118;1.090777753239319;0.4166761183741375;0.3820006441893111;-0.5007455215190837;-0.459076369399184;1.0796816115385175;1.0000125407709994;10.00000330885837;0.4167643003096082;-0.43522899946314203;-0.4352290036270173;0.3860128385468245;-0.4557100019161822;0.5972243850794925;1.0000035111160681
98.078118;1.0907777797400857;0.41667606925308953;0.38200063267174755;-0.500745521519982;-0.4590763694449942;1.0796817458464854;1.0000127938546806;10.000002733027767;0.416764301019818;-0.4352289995187905;-0.43522900362466094;0.386012917750908;-0.4557100019036076;0.5972243428119244;1.000003661580297
98.088118;1.0907778092311131;0.41667601890546624;0.3820006194612636;-0.5007455215229535;-0.45907636949227004;1.0796818877451384;1.0000130362309891;10.000002120883;0.416764303667132;-0.4352289995757327;-0.4352290036225462;0.38601299424438124;-0.45571000189044736;0.5972243040045451;1.0000038098221302
98.098118;1.0907778413592149;0.41667596740652024;0.38200060465135804;-0.500745521527969;-0.45907636954092046;1.079682037182388;1.0000132676865312;10.000001472365733;0.41676430833750844;-0.4352289996339324;-0.43522900362058353;0.386013067909599;-0.4557100018767402;0.5972242687315042;1.0000039553478055
98.108118;1.0907778758391051;0.4166759148444343;0.3820005883057216;-0.5007455215350062;-0.45907636959084885;1.0796821941406907;1.000013487953684;10.000000787784632;0.4167643150947799;-0.435228999693373;-0.4352290036186762;0.3860131386098246;-0.45571000186254257;0.5972242371328786;1.0000040976441
98.118118;1.0907779124430428;0.4166758612873755;0.3820005704723995;-0.5007455215440597;-0.45907636964194465;1.0796823585490112;1.0000136967299793;10.000000067230141;0.4167643240226487;-0.4352289997540344;-0.4352290036167493;0.38601320619768725;-0.45571000184791866;0.5972242093558381;1.0000042362170294
98.128118;1.0907779509461613;0.4166758067672087;0.38200055117671805;-0.5007455215551386;-0.45907636969405463;1.0796825302110877;1.0000138937114478;9.999999310176902;0.41676433523505213;-0.43522899981590063;-0.43522900361476896;0.38601327052486123;-0.4557100018329575;0.5972241855335801;1.0000043706033888
98.138118;1.090777991074289;0.4166757512970613;0.38200053042380683;-0.5007455215682758;-0.45907636974696164;1.079682708840095;1.000014078641742;9.999998515672573;0.41676434884317637;-0.4352289998789776;-0.4352290036127322;0.38601333144572464;-0.4557100018177874;0.5972241658174463;1.0000045004012732
98.148118;1.0907780325053793;0.41667569490195755;0.3820005082310801;-0.5007455215835492;-0.45907636980040856;1.0796828941465422;1.0000142513221464;9.999997682900275;0.41676436491651314;-0.43522899994327013;-0.43522900361064504;0.38601338882256425;-0.4557100018025634;0.5972241503775733;1.000004625335359
98.158118;1.090778074900237;0.41667563763940046;0.3820004846597965;-0.5007455216010902;-0.4590763698541454;1.0796830859108943;1.0000144115265808;9.999996811753576;0.41676438345363814;-0.43522900000875475;-0.43522900360850647;0.3860134425407771;-0.4557100017874419;0.5972241393599966;1.000004745272721
98.168118;1.090778117963941;0.4166755796111141;0.38200045979732294;-0.5007455216210627;-0.459076369907947;1.079683284044207;1.000014558892945;9.999995903022658;0.41676440438270135;-0.4352290000753807;-0.435229003606305;0.3860134925130641;-0.45571000177257626;0.5972241328407812;1.0000048600889238
98.178118;1.0907781614624372;0.4166755209580389;0.3820004337068976;-0.5007455216436255;-0.45907636996160284;1.079683488611602;1.0000146929073745;9.99999495788892;0.4167644276067188;-0.4352290001430656;-0.4352290036040204;0.3860135386766076;-0.45571000175812965;0.5972241308141618;1.0000049694945974
98.188118;1.0907782051070307;0.41667546182789883;0.3820004064084615;-0.5007455216688992;-0.4590763700149152;1.0796836997961177;1.0000148130279563;9.999993977295;0.4167644530496401;-0.43522900021168787;-0.4352290036016153;0.38601358101424443;-0.45571000174426984;0.597224133218707;1.0000050730037933
98.198118;1.0907782484646895;0.4166754023604248;0.38200037789639874;-0.5007455216969519;-0.4590763700677071;1.0796839178454039;1.0000149188374325;9.999992961770275;0.4167644806556337;-0.4352290002810968;-0.4352290035990269;0.3860136195768206;-0.45571000173115467;0.5972241399607239;1.0000051699765653
98.208118;1.0907782910381496;0.4166753427060747;0.38200034815855105;-0.5007455217278044;-0.459076370119828;1.0796841430626511;1.0000150100690555;9.999991911315417;0.4167645103747833;-0.4352290003511227;-0.4352290035961802;0.38601365446871927;-0.45571000171893994;0.5972241509135359;1.0000052596265558
98.218118;1.0907783323917912;0.416675283014932;0.3820003171858811;-0.500745521761442;-0.45907637017115455;1.0796843758106707;1.000015086529394;9.999990825287835;0.4167645421757587;-0.4352290004215692;-0.4352290035930054;0.3860136858232803;-0.4557100017077886;0.597224165898768;1.0000053410769478
98.228118;1.0907783721376147;0.4166752234038486;0.3820002849796651;-0.5007455217978138;-0.4590763702215879;1.0796846164647156;1.000015148053681;9.999989703035043;0.4167645760498241;-0.43522900049222135;-0.43522900358943617;0.3860137137950448;-0.4557100016978557;0.5972241846735605;1.0000054134932577
98.238118;1.090778409785518;0.41667516395600673;0.3820002515591272;-0.5007455218368323;-0.45907637027105713;1.079684865352582;1.000015194522923;9.999988544839967;0.4167646119801728;-0.43522900056287966;-0.4352290035854076;0.3860137385524282;-0.45571000168926357;0.5972242069519109;1.0000054761368757
98.248118;1.090778444661765;0.41667510474127145;0.38200021695673064;-0.5007455218783861;-0.4590763703195329;1.0796851227253041;1.000015225873471;9.999987351689661;0.4167646499316046;-0.4352290006333758;-0.43522900358086863;0.38601376028577683;-0.45571000168207676;0.5972242324341727;1.000005528269576
98.258118;1.0907784760048818;0.4166750458459613;0.3820001811887524;-0.5007455219223506;-0.45907637036702303;1.0796853887464406;1.0000152421091484;9.99998612390633;0.41676468988567644;-0.43522900070356574;-0.4352290035757949;0.3860137792467272;-0.455710001676288;0.5972242608039895;1.0000055690812666
98.268118;1.0907785031291335;0.41667498740413594;0.3820001442321234;-0.5007455219685896;-0.45907637041352917;1.0796856634770005;1.0000152433364966;9.99998486040448;0.4167647318674854;-0.4352290007733407;-0.43522900357019206;0.38601379577491973;-0.4557100016718335;0.5972242917215752;1.0000055977377174
98.278118;1.0907785255253681;0.4166749295905508;0.3820001060395902;-0.5007455220169594;-0.45907637045901584;1.0796859468503157;1.0000152297469513;9.999983559843454;0.4167647759491528;-0.4352290008426455;-0.43522900356407873;0.38601381027903753;-0.4557100016686279;0.5972243248588134;1.0000056134285495
98.288118;1.0907785428641532;0.41667487257925473;0.382000066563474;-0.5007455220673248;-0.45907637050343036;1.079686238643716;1.000015201555375;9.999982222827457;0.41676482224825123;-0.43522900091146555;-0.43522900355745464;0.38601382318137045;-0.4557100016665916;0.597224359933612;1.0000056154054784
98.298118;1.0907785549458298;0.4166748165047651;0.3820000257504501;-0.5007455221195793;-0.4590763705467304;1.0796865384718368;1.0000151589948618;9.999980853180103;0.41676487090363995;-0.43522900097979644;-0.4352290035502832;0.38601383484735;-0.45571000166566566;0.5972243966821605;1.000005603040275
98.308118;1.0907785616929047;0.4166747614368974;0.38199998351460973;-0.500745522173662;-0.45907637058887973;1.0796868458604276;1.0000151023610635;9.999979457541734;0.4167649220409106;-0.43522900104762785;-0.43522900354250743;0.3860138455403035;-0.4557100016658246;0.5972244348086779;1.0000055758057156
98.318118;1.090778563231027;0.41667470739519163;0.3819999397233293;-0.5007455222295594;-0.45907637062983286;1.079687160355493;1.0000150320303722;9.999978044211229;0.4167649757555242;-0.43522900111493956;-0.435229003534072;0.38601385543056943;-0.45571000166707926;0.5972244739663156;1.000005533227748
98.328118;1.090778559971072;0.41667465441608165;0.3819998942103527;-0.5007455222872851;-0.4590763706695317;1.079687481552303;1.0000149484405156;9.999976622325745;0.41676503210043975;-0.4352290011817175;-0.43522900352493016;0.38601386463413595;-0.4557100016694778;0.597224513765067;1.0000054749261105
98.338118;1.090778552604947;0.4166746026136929;0.3819998467954962;-0.500745522346853;-0.45907637070792406;1.079687809065537;1.0000148520658587;9.99997520142895;0.4167650910805338;-0.43522900124798086;-0.4352290035150461;0.3860138732488344;-0.4557100016730955;0.5972245537891057;1.000005400676015
98.348118;1.0907785420151956;0.4166745521680345;0.38199979730835915;-0.5007455224082615;-0.4590763707449866;1.0796881425361295;1.0000147433961641;9.99997379091547;0.41676515264657543;-0.435229001313784;-0.4352290035043949;0.3860138813811187;-0.4557100016780019;0.5972245936110753;1.0000053104180902
98.358118;1.0907785291156866;0.4166745032605058;0.38199974562132466;-0.500745522471498;-0.45907637078071467;1.0796884816703574;1.0000146229206102;9.999972399610513;0.4167652166666308;-0.43522900137919573;-0.4352290034929573;0.3860138891614577;-0.45571000168423054;0.5972246328105901;1.000005204242992
98.368118;1.0907785147048505;0.4166744560447543;0.38199969166075504;-0.5007455225365536;-0.4590763708150862;1.0796888262354152;1.0000144911489974;9.99997103594619;0.4167652829189201;-0.4352290014442708;-0.4352290034807225;0.3860138967508657;-0.4557100016917673;0.5972246709979647;1.0000050823711109
98.378118;1.0907784994288017;0.41667441067775435;0.3819996353778549;-0.5007455226034268;-0.45907637084804537;1.0796891759792027;1.000014348665159;9.999969708082128;0.41676535114067065;-0.435229001509017;-0.43522900346769355;0.38601390432804816;-0.45571000170054937;0.597224707837407;1.000004945142056
98.388118;1.0907784838033594;0.4166743673543153;0.38199957671114226;-0.5007455226721027;-0.45907637087952374;1.0796895304885747;1.0000141961335014;9.999968423519718;0.41676542110940845;-0.43522900157337197;-0.43522900345387;0.3860139120560701;-0.4557100017104763;0.5972247430742791;1.0000047930226825
98.398118;1.09077846820649;0.41667432632036544;0.38199951557357775;-0.5007455227425293;-0.45907637090947695;1.079689889107658;1.0000140342403996;9.99996718845656;0.4167654927166719;-0.4352290016372022;-0.43522900343922377;0.3860139200628229;-0.4557100017214212;0.597224776561145;1.0000046266211147
98.408118;1.0907784528645843;0.416674287863603;0.38199945186398576;-0.5007455228146056;-0.4590763709379081;1.0796902510364024;1.0000138636666411;9.999966006977946;0.4167655659680449;-0.43522900170032885;-0.43522900342369697;0.3860139284527769;-0.45571000173323906;0.5972248082663137;1.0000044466620297
98.418118;1.0907784378877552;0.41667425227683336;0.3819993854891862;-0.5007455228881953;-0.45907637096486203;1.0796906154811354;1.000013685125391;9.999964881012897;0.4167656409091755;-0.4352290017625621;-0.4352290034072186;0.3860139373434281;-0.4557100017457771;0.5972248382467081;1.000004253896439
98.428118;1.0907784233396505;0.41667421982425135;0.3819993163863251;-0.5007455229631484;-0.4590763709904064;1.0796909816931286;1.000013499371001;9.999963811864099;0.41676571757452735;-0.43522900182373675;-0.4352290033897363;0.3860139468976275;-0.4557100017588738;0.5972248666014891;1.0000040490474655
98.438118;1.090778409274388;0.41667419072564676;0.3819992445348153;-0.5007455230393105;-0.4590763710146109;1.0796913489387798;1.0000133071533859;9.99996280206088;0.4167657960028082;-0.4352290018837376;-0.43522900337124143;0.3860139573064356;-0.45571000177236315;0.5972248934451434;1.0000038328386394
98.448118;1.0907783957126358;0.4166741651365239;0.3819991699502841;-0.5007455231165112;-0.45907637103752524;1.0796917165203364;1.000013109212747;9.999961855885871;0.4167658762666593;-0.43522900194247943;-0.4352290033517599;0.38601396874604493;-0.45571000178609256;0.5972249189018094;1.0000036059988022
98.458118;1.0907783826057902;0.416674143125945;0.38199909267336907;-0.5007455231945453;-0.4590763710591633;1.0796920838634123;1.000012906349877;9.99996097848193;0.4167659584614236;-0.4352290019998715;-0.43522900333133147;0.38601398136271564;-0.4557100017999259;0.597224943105659;1.0000033692649712
98.468118;1.0907783698632638;0.4166741246787344;0.38199901277200626;-0.5007455232731726;-0.4590763710795102;1.079692450562713;1.000012699479491;9.999960174840119;0.41676604266275386;-0.4352290020558094;-0.4352290033099954;0.38601399527544333;-0.4557100018137403;0.5972249662100032;1.0000031234458382
98.478118;1.090778357416096;0.41667410973635705;0.3819989303381289;-0.5007455233521372;-0.45907637109854504;1.0796928163222883;1.0000124895467752;9.999959449678158;0.4167661289021313;-0.43522900211016974;-0.43522900328777697;0.38601401058634777;-0.45571000182744115;0.5972249883981949;1.0000028694672873
98.488118;1.0907783452058666;0.416674098242935;0.3819988454631485;-0.500745523431197;-0.4590763711162449;1.0796931808591377;1.000012277359266;9.999958807305648;0.41676621717722506;-0.4352290021628103;-0.4352290032646886;0.3860140274012698;-0.45571000184097665;0.5972250098837998;1.0000026083571045
98.498118;1.090778333115382;0.416674090130302;0.3819987582371847;-0.5007455235101375;-0.45907637113255906;1.0796935438591169;1.0000120635423244;9.99995825105509;0.4167663074737189;-0.43522900221359834;-0.43522900324074576;0.38601404583043103;-0.4557100018543272;0.597225030888933;1.0000023411793946
98.508118;1.0907783209596495;0.41667408526341587;0.3819986687908612;-0.5007455235887524;-0.45907637114739663;1.0796939049888505;1.000011848630123;9.99995778342743;0.41676639977802693;-0.4352290022624406;-0.4352290032159711;0.38601406596256504;-0.45571000186749544;0.5972250515922952;1.0000020689465008
98.518118;1.090778308558953;0.41667408343883433;0.38199857732651993;-0.5007455236668226;-0.45907637116065203;1.079694263872159;1.000011633106507;9.999957406645981;0.41676649407873373;-0.4352290023092899;-0.4352290031903957;0.3860140878319023;-0.4557100018805101;0.5972250721064941;1.0000017925839546
98.528118;1.0907782958200052;0.41667408443757165;0.38199848411188086;-0.5007455237441287;-0.459076371172238;1.0796946200601536;1.000011417382433;9.999957122680202;0.4167665903617509;-0.43522900235413375;-0.43522900316406593;0.3860141114008202;-0.45571000189342065;0.5972250925274202;1.000001512939569
98.538118;1.0907782827631827;0.41667408805315265;0.3819983894550004;-0.5007455238204657;-0.4590763711820952;1.0796949731558976;1.0000112018083294;9.999956932923293;0.41676668860231314;-0.4352290023969815;-0.435229003137034;0.3860141365902483;-0.455710001906274;0.597225112969415;1.000001230773942
98.548118;1.0907782694800368;0.4166740940686903;0.381998293676848;-0.5007455238956354;-0.459076371190189;1.079695322986517;1.0000109867180755;9.999956837813402;0.4167667887485304;-0.435229002437869;-0.4352290031093456;0.3860141633222198;-0.4557100019190875;0.597225133523608;1.000000946785952
98.558118;1.0907782560511745;0.4166741022389897;0.381998197094693;-0.500745523969445;-0.4590763711965068;1.0796956695949933;1.000010772462446;9.99995683680652;0.4167668907004034;-0.435229002476878;-0.4352290030810479;0.3860141915052261;-0.455710001931865;0.5972251542001444;1.000000661700955
98.568118;1.0907782424797392;0.41667411230812695;0.38199810001731027;-0.5007455240417211;-0.45907637120104655;1.0796960131229951;1.0000105593743496;9.999956928823421;0.4167669943096335;-0.43522900251414387;-0.4352290030521935;0.386014220995233;-0.4557100019446552;0.5972251749073645;1.0000003763115444
98.578118;1.0907782286938483;0.4166741240301974;0.38199800274405316;-0.5007455241123173;-0.45907637120380196;1.079696353743796;1.0000103476862197;9.999957112531785;0.4167670994061653;-0.43522900254983304;-0.4352290030228265;0.386014251600287;-0.455710001957576;0.5972251954630212;1.0000000914183829
98.588118;1.090778214615747;0.41667413718381363;0.3819979055782761;-0.5007455241810991;-0.4590763712047613;1.079696691637131;1.000010137517067;9.999957386496073;0.4167672058225793;-0.4352290025840995;-0.4352290029929755;0.38601428310609565;-0.45571000197077327;0.5972252156544826;0.9999998077325978
98.598118;1.0907782001782291;0.41667415158363175;0.38199780884962387;-0.500745524247925;-0.45907637120391254;1.079697026941992;1.0000099289214563;9.999957749630441;0.41676731338106826;-0.43522900261705955;-0.4352290029626624;0.3860143152739051;-0.45571000198436806;0.5972252353307321;0.999999525824723
98.608118;1.0907781852244947;0.4166741670845093;0.38199771290616896;-0.5007455243126614;-0.45907637120123784;1.0796973596672321;1.0000097219136168;9.999958201115222;0.4167674218464759;-0.43522900264880393;-0.43522900293192046;0.38601434783253447;-0.4557100019984369;0.597225254433124;0.9999992461889771
98.618118;1.0907781694713707;0.4166741835955389;0.3819976180862499;-0.5007455243752106;-0.4590763711967027;1.079697689607919;1.000009516466159;9.999958739374298;0.41676753090214175;-0.43522900267941556;-0.435229002900806;0.38601438050456605;-0.45571000201302725;0.5972252729412904;0.9999989693600599
98.628118;1.0907781526538503;0.41667420108914244;0.3819975247266839;-0.5007455244355092;-0.45907637119025135;1.0796980163780665;1.0000093124877436;9.99995936160688;0.4167676401777443;-0.4352290027089734;-0.4352290028693884;0.3860144130473809;-0.45571000202817974;0.597225290785718;0.9999986959196485
98.638118;1.0907781346285308;0.4166742195803771;0.3819974331986408;-0.5007455244935076;-0.4590763711818217;1.0796983395433273;1.0000091098056847;9.99996006412491;0.41676774930156196;-0.435229002737558;-0.4352290028377307;0.38601444525795464;-0.45571000204394285;0.5972253077879784;0.9999984263746441
98.648118;1.0907781152851093;0.41667423911885415;0.38199734391457646;-0.5007455245491671;-0.4590763711713828;1.079698658691125;1.0000089082325112;9.999960841900972;0.41676785795202875;-0.4352290027652606;-0.4352290028059029;0.38601447692673735;-0.455710002060379;0.5972253236963265;0.9999981610337147
98.658118;1.090778094474477;0.4166742598027253;0.3819972572971884;-0.50074552460247;-0.4590763711589523;1.0796989734316598;1.000008707662165;9.999961687516192;0.4167679658956295;-0.4352290027921838;-0.43522900277402454;0.3860145077966011;-0.45571000207756246;0.5972253382663556;0.9999978999843774
98.668118;1.0907780720819917;0.4166742817538876;0.3819971737413147;-0.5007455246534199;-0.459076371144557;1.0796992834333927;1.0000085081172678;9.999962591046058;0.41676807299371127;-0.4352290028184221;-0.43522900274227333;0.38601453758163884;-0.4557100020955687;0.5972253512825437;0.9999976431629188
98.678118;1.0907780480704996;0.41667430506202674;0.3819970935948967;-0.5007455247020381;-0.4590763711281885;1.0796995884559712;1.0000083097831733;9.999963541167265;0.41676817916720876;-0.43522900284404625;-0.4352290027108352;0.38601456600939177;-0.45571000211445495;0.5972253625567436;0.9999973904290309
98.688118;1.0907780223879724;0.41667432975310686;0.3819970171686349;-0.5007455247483698;-0.4590763711098134;1.079699888309226;1.0000081129788299;9.999964526795377;0.4167682843353127;-0.4352290028691105;-0.4352290026798482;0.38601459283432554;-0.45571000213423446;0.597225371966297;0.9999971416275248
98.698118;1.0907779948508523;0.41667435578348727;0.3819969447657834;-0.5007455247924797;-0.45907637108940663;1.0797001827692534;1.0000079180603325;9.999965538037333;0.4167683883692044;-0.4352290028936571;-0.435229002649382;0.386014617830607;-0.4557100021548566;0.5972253794951131;0.9999968966535284
98.708118;1.090777965136126;0.41667438304480764;0.3819968767115028;-0.5007455248344191;-0.4590763710669603;1.0797004715329885;1.0000077254086734;9.999966565764414;0.41676849108237646;-0.4352290029177091;-0.43522900261943914;0.3860146407857178;-0.45571000217619917;0.5972253852262971;0.9999966554761465
98.718118;1.0907779328905807;0.41667441138119704;0.3819968133660224;-0.5007455248742039;-0.45907637104248544;1.0797007542406163;1.0000075354873004;9.999967600739256;0.4167685922440996;-0.43522900294126543;-0.4352290025899673;0.3860146615075196;-0.4557100021980842;0.5972253893133251;0.9999964181329036
98.728118;1.090777897834397;0.41667444061842474;0.3819967551203683;-0.500745524911825;-0.45907637101601795;1.0797010304712271;1.0000073488157137;9.999968633467173;0.41676869160301333;-0.43522900296430933;-0.43522900256088326;0.38601467984102306;-0.45571000222031594;0.5972253919733187;0.9999961847469767
