time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.738118;1.0907778597975304;0.4166744705979084;0.3819967023800755;-0.500745524947254;-0.4590763709876171;1.0797012996707263;1.0000071658393184;9.99996965486714;0.41676878890321106;-0.4352290029868244;-0.4352290025320895;0.3860146956738739;-0.4557100022427008;0.5972253934506949;0.9999959555539257
98.748118;1.090777818729868;0.41667450118953336;0.38199665554027795;-0.5007455249804256;-0.45907637095736753;1.0797015611477392;1.0000069868072;9.999970656794648;0.41676888388629213;-0.4352290030087974;-0.4352290025034722;0.38601470892160616;-0.4557100022650353;0.5972253939313583;0.999995730907892
98.758118;1.0907777746816627;0.41667453226372025;0.3819966149613269;-0.5007455250112456;-0.4590763709253974;1.079701814206691;1.0000068117818441;9.999971631664684;0.4167689763045288;-0.4352290030302132;-0.4352290024748994;0.3860147195053344;-0.4557100022871;0.5972253935112619;0.9999955112351596
98.768118;1.0907777277406048;0.41667456365227434;0.38199658095579747;-0.5007455250396391;-0.45907637089189113;1.079702058282095;1.0000066407660395;9.999972571819209;0.4167690659461117;-0.4352290030510585;-0.4352290024462326;0.38601472734650316;-0.4557100023086702;0.5972253922379693;0.9999952969482763
98.778118;1.090777677966409;0.41667459514155664;0.38199655378434283;-0.5007455250655855;-0.45907637085708575;1.0797022929104918;1.0000064738108305;9.999973469664367;0.41676915265258935;-0.43522900307131984;-0.4352290024173483;0.38601473238431677;-0.4557100023295153;0.5972253901297951;0.999995088388519
98.788118;1.090777625356526;0.4166746264933336;0.38199653366209163;-0.5007455250890963;-0.4590763708212716;1.079702517594206;1.0000063110461122;9.999974318578982;0.41676923633420165;-0.43522900309097634;-0.43522900238815526;0.3860147345887168;-0.4557100023493908;0.5972253871695453;0.9999948857899486
98.798118;1.090777569838031;0.41667465745470456;0.3819965207742656;-0.5007455251101595;-0.45907637078478936;1.0797027317281882;1.000006152651681;9.999975113381893;0.4167693169875539;-0.43522900311000146;-0.43522900235860007;0.3860147339445665;-0.45571000236805465;0.5972253833376231;0.9999946892771489
98.808118;1.0907775112647888;0.41667468774938976;0.3819965152687451;-0.5007455251287294;-0.45907637074798924;1.0797029346279274;1.0000059988005239;9.999975849651664;0.41676939468863566;-0.4352290031283669;-0.4352290023286762;0.3860147304286106;-0.45571000238530573;0.5972253786618038;0.999994498957386
98.818118;1.0907774493942806;0.4166747170827926;0.3819965172156154;-0.5007455251447833;-0.4590763707111762;1.079703125640776;1.0000058496371722;9.99997652303106;0.4167694695380775;-0.4352290031460342;-0.4352290022984466;0.38601472401934694;-0.4557100024010047;0.5972253732080584;0.999994315001331
98.828118;1.0907773838538286;0.4166747451799736;0.38199652658071015;-0.5007455251583685;-0.45907637067459467;1.0797033042621829;1.0000057053237477;9.999977129106023;0.4167695415946846;-0.4352290031629438;-0.43522900226804423;0.38601471473045174;-0.4557100024150603;0.5972253670226565;0.9999941376206982
98.838118;1.0907773141612933;0.41667477182863755;0.38199654324022575;-0.5007455251695936;-0.4590763706384372;1.0797034701538102;1.0000055660969973;9.999977663011268;0.41676961087226183;-0.4352290031790166;-0.43522900223762356;0.38601470261617493;-0.4557100024274061;0.5972253601190919;0.9999939670721076
98.848118;1.090777239814506;0.4166747968836286;0.3819965670080496;-0.5007455251786025;-0.45907637060284423;1.0797036231156698;1.0000054322699612;9.999978118994706;0.416769677398402;-0.4352290031941636;-0.4352290022073031;0.3860146877284356;-0.455710002437983;0.597225352540306;0.9999938037500022
98.858118;1.0907771603668668;0.416674820240299;0.38199659764785676;-0.5007455251855533;-0.45907637056791184;1.0797037630673483;1.0000053042167092;9.99997849079511;0.4167697412469231;-0.4352290032083033;-0.4352290021771544;0.3860146700702295;-0.4557100024467473;0.5972253444197212;0.9999936482370803
98.868118;1.090777075455426;0.41667484183322717;0.3819966348705257;-0.5007455251905897;-0.45907637053371037;1.0797038900252471;1.0000051823638738;9.999978772644026;0.41676980251959983;-0.4352290032213886;-0.4352290021472198;0.38601464958239945;-0.45571000245369403;0.5972253359780105;0.999993501226665
98.878118;1.0907769847984852;0.41667486166535106;0.3819966783418233;-0.5007455251938124;-0.4590763705002806;1.0797040041058692;1.0000050671319276;9.999978960089257;0.41676986132849414;-0.43522900323341296;-0.43522900211752064;0.38601462615576154;-0.45571000245885007;0.5972253274703526;0.9999933634079539
98.888118;1.0907768881415654;0.4166748798126782;0.38199672771455134;-0.5007455251952697;-0.45907637046761923;1.0797041055506351;1.000004958884256;9.999979050121562;0.4167699177970007;-0.4352290032443821;-0.4352290020880752;0.38601459966490675;-0.4557100024622437;0.5972253191350367;0.9999932354072733
98.898118;1.0907767851739685;0.4166748963968173;0.3819967826495778;-0.5007455251949638;-0.45907637043567645;1.0797041947241286;1.0000048579878147;9.999979040755585;0.41676997206441774;-0.43522900325427616;-0.4352290020589329;0.3860145700098718;-0.4557100024638915;0.5972253111756212;0.9999931177483397
98.908118;1.0907766754949104;0.4166749115641915;0.3819968428097705;-0.5007455251928756;-0.4590763704043667;1.0797042720825776;1.0000047648948058;9.999978930231457;0.4167700242753334;-0.4352290032630347;-0.43522900203017995;0.38601453713907524;-0.45571000246380583;0.5972253037574464;0.999993010836082
98.918118;1.090776558657347;0.41667492548658225;0.38199690786312474;-0.5007455251889948;-0.45907637037359206;1.0797043381126015;1.000004680091683;9.99997871662863;0.41677007455592374;-0.4352290032705668;-0.43522900200190506;0.3860145010658312;-0.45571000246200605;0.5972252970003669;0.9999929150201233
98.928118;1.0907764342483195;0.4166749383581182;0.3819969775060619;-0.5007455251833186;-0.45907637034327164;1.079704393269528;1.0000046039912436;9.999978398898925;0.4167701230091145;-0.4352290032767706;-0.4352290019741605;0.38601446188570904;-0.455710002458528;0.5972252909726081;0.9999928306608469
98.938118;1.0907763019766603;0.41667495037701424;0.3819970514822546;-0.5007455251758306;-0.4590763703133592;1.0797044379783651;1.000004536951466;9.999977978036029;0.4167701697307621;-0.4352290032815487;-0.4352290019469616;0.3860144197461676;-0.45571000245342286;0.5972252856727222;0.9999927581172615
98.948118;1.0907761617416558;0.416674961729751;0.38199712956532156;-0.5007455251665153;-0.45907637028383463;1.079704472658688;1.0000044793704588;9.999977456625354;0.41677021481479676;-0.4352290032848065;-0.4352290019203242;0.38601437475708034;-0.45571000244673276;0.5972252810304048;0.9999926976995878
98.958118;1.0907760136228979;0.41667497256404695;0.38199721152088817;-0.5007455251553962;-0.4590763702546765;1.0797044976971801;1.0000044316834447;9.999976837451493;0.41677025835468545;-0.4352290032864397;-0.43522900189427555;0.3860143269219007;-0.45571000243847126;0.5972252769756174;0.9999926495937654
98.968118;1.0907758577837021;0.41667498295580996;0.3819972971083977;-0.5007455251425535;-0.4590763702258504;1.0797045134030303;1.0000043942663643;9.999976122715108;0.41677030046495467;-0.4352290032863422;-0.43522900186880675;0.386014276140345;-0.4557100024286205;0.5972252735084708;0.9999926137684639
98.978118;1.090775694370213;0.41667499292107213;0.38199738610308237;-0.5007455251281016;-0.459076370197327;1.0797045200189737;1.000004367389624;9.999975314232053;0.41677034129241775;-0.43522900328444153;-0.4352290018438327;0.38601422225082455;-0.4557100024171148;0.5972252706797965;0.9999925899805191
98.988118;1.0907755235197445;0.41667500246050143;0.3819974782830416;-0.5007455251121516;-0.45907637016910213;1.0797045177825233;1.0000043512968844;9.99997441392928;0.4167703810120084;-0.4352290032807251;-0.435229001819221;0.38601416507205133;-0.45571000240381754;0.5972252685256747;0.9999925778885214
98.998118;1.0907753454587314;0.4166750115824004;0.381997573404987;-0.5007455250948188;-0.4590763701411934;1.0797045069795284;1.0000043463129171;9.999973424228342;0.4167704198370183;-0.4352290032752318;-0.4352290017948471;0.3860141044239355;-0.45571000238853443;0.597225267045842;0.9999925771250827
99.008118;1.0907751605152385;0.4166750203016711;0.38199767119808514;-0.500745525076259;-0.45907637011363384;1.0797044879338151;1.0000043528154632;9.999972348415557;0.4167704580069984;-0.4352290032680239;-0.4352290017706245;0.38601404012860835;-0.4557100023710676;0.5972252662219929;0.9999925872584295
99.018118;1.0907749690221438;0.41667502863066225;0.38199777136239227;-0.5007455250566639;-0.45907637008648566;1.0797044609178603;1.0000043710592135;9.999971190554778;0.4167704957446155;-0.43522900325915614;-0.43522900174652235;0.3860139720116864;-0.4557100023512703;0.5972252660279092;0.9999926077043826
99.028118;1.0907747712669813;0.4166750365602532;0.3819978735722627;-0.5007455250362263;-0.4590763700598447;1.0797044260703763;1.0000044010567495;9.999969954674185;0.41677053322533636;-0.4352290032486574;-0.4352290017225755;0.3860138999164811;-0.455710002329062;0.5972252664366549;0.9999926376551384
99.038118;1.0907745675386575;0.41667504404112726;0.3819979775044544;-0.5007455250151274;-0.45907637003380963;1.0797043834419178;1.0000044426379042;9.999968643981408;0.41677057055935746;-0.4352290032365309;-0.435229001698867;0.38601382371477505;-0.45571000230442027;0.5972252674272347;0.9999926760935586
99.048118;1.0907743581920921;0.4166750509680798;0.3819980828778704;-0.5007455249935353;-0.4590763700084618;1.0797043331233922;1.0000044955452736;9.999967260686823;0.41677060780153685;-0.43522900322276825;-0.43522900167548817;0.3860137432926378;-0.45571000227737085;0.597225268970379;0.9999927219221783
99.058118;1.0907741436952094;0.41667505717252273;0.38199818947997166;-0.5007455249716043;-0.4590763699838822;1.079704275309821;1.0000045594744762;9.999965806308921;0.4167706449911018;-0.4352290032073663;-0.435229001652517;0.3860136585212623;-0.45571000224795716;0.5972252710296838;0.9999927741131641
99.068118;1.0907739246677972;0.41667506245852665;0.3819982971730041;-0.5007455249494948;-0.459076369960154;1.0797042102895638;1.0000046340906603;9.999964282403612;0.41677068215100876;-0.43522900319033686;-0.43522900163001377;0.38601356924905894;-0.45571000221620417;0.597225273613287;0.9999928317947329
99.078118;1.0907737018591508;0.4166750666461665;0.38199840587209966;-0.5007455249273977;-0.4590763699373395;1.0797041384209993;1.0000047189737393;9.999962691262354;0.4167707192420236;-0.4352290031717193;-0.43522900160800065;0.3860134753276386;-0.4557100021821138;0.5972252768149797;0.9999928942640464
99.088118;1.09077347603925;0.41667506955064265;0.3819985155104938;-0.5007455249055311;-0.45907636991547096;1.07970406009934;1.0000048135097406;9.999961035262512;0.4167707561438714;-0.4352290031515922;-0.43522900158644795;0.38601337664463703;-0.4557100021456789;0.5972252807831154;0.9999929609167456
99.098118;1.0907732479215293;0.41667507094223716;0.3819986260096671;-0.5007455248841287;-0.45907636989454664;1.0797039757033957;1.0000049168779241;9.999959315169319;0.41677079268840356;-0.4352290031300583;-0.4352290015652885;0.3860132731513002;-0.45571000210690554;0.5972252856508412;0.9999930311491078
99.108118;1.0907730182052515;0.4166750705574462;0.3819987372518054;-0.5007455248634347;-0.45907636987451594;1.079703885574411;1.0000050281750645;9.999957529719648;0.4167708287241846;-0.43522900310721935;-0.43522900154445204;0.3860131648860134;-0.4557100020658383;0.5972252914992605;0.9999931043442591
99.118118;1.0907727876513855;0.4166750681388075;0.38199884907868076;-0.500745524843693;-0.4590763698552807;1.079703790063408;1.0000051465537774;9.999955676970606;0.4167708641790705;-0.43522900308317497;-0.4352290015239059;0.38601305198541785;-0.4557100020225548;0.597225298382819;0.9999931799347367
99.128118;1.0907725571205928;0.41667506344939637;0.38199896133344113;-0.5007455248251489;-0.4590763698367068;1.0797036895466592;1.0000052712736536;9.999953755980473;0.4167708990807564;-0.4352290030580387;-0.4352290015036778;0.3860129346810263;-0.45571000197714184;0.5972253063736066;0.999993257447992
99.138118;1.090772327562132;0.4166750562483095;0.3819990738912925;-0.500745524808064;-0.4590763698186327;1.0797035843563594;1.0000054016533606;9.999951767738919;0.41677093353066097;-0.4352290030319464;-0.435229001483856;0.3860128132687363;-0.45571000192970434;0.5972253155696811;0.9999933364673244
99.148118;1.0907720999118624;0.4166750462635095;0.381999186638819;-0.5007455247926942;-0.45907636980089217;1.0797034747279761;1.0000055369671148;9.999949714553916;0.4167709676650018;-0.43522900300505113;-0.43522900146457744;0.3860126880554412;-0.4557100018804098;0.5972253260657873;0.9999934165194311
99.158118;1.0907718749448343;0.416675033207057;0.38199929945699695;-0.5007455247792477;-0.45907636978333183;1.0797033608362827;1.0000056763974041;9.999947598855954;0.41677100162078645;-0.43522900297751205;-0.4352290014459998;0.3860125593193554;-0.45571000182951055;0.5972253379287017;0.9999934970256856
99.168118;1.0907716531960743;0.41667501682235575;0.381999412244719;-0.5007455247678757;-0.4590763697658087;1.0797032428900446;1.0000058190793182;9.99994542335243;0.4167710355027566;-0.4352290029494846;-0.4352290014282735;0.3860124272858709;-0.4557100017773067;0.5972253512039005;0.9999935773470929
99.178118;1.090771435010396;0.4166749969164739;0.38199952494101486;-0.5007455247586716;-0.4590763697481951;1.0797031211535546;1.0000059641482557;9.999943191898213;0.41677106935704006;-0.43522900292111744;-0.43522900141153686;0.38601229211417537;-0.45571000172409387;0.5972253659365081;0.9999936568371621
99.188118;1.0907712206756217;0.416674973356606;0.381999637517006;-0.5007455247516468;-0.4590763697303919;1.0797029958037874;1.0000061107913045;9.99994090961616;0.4167711031615804;-0.4352290028925519;-0.43522900139591103;0.3860121539102093;-0.4557100016701524;0.5972253821934201;0.9999937349199947
99.198118;1.0907710105220896;0.4166749460489239;0.38199974994119795;-0.500745524746714;-0.4590763697123258;1.0797028667914401;1.0000062583085594;9.99993858253133;0.4167711368416372;-0.4352290028639098;-0.43522900138147924;0.38601201273797403;-0.4557100016157538;0.5972254000624808;0.9999938111526046
99.208118;1.0907708049337208;0.41667491494484077;0.38199986214427206;-0.5007455247437035;-0.4590763696939275;1.0797027338929532;1.000006406087313;9.999936217335776;0.4167711702943923;-0.43522900283528315;-0.4352290013682752;0.3860118686128807;-0.45571000156114744;0.5972254196082508;0.9999938852038166
99.218118;1.0907706042949235;0.416674880069661;0.38199997402129243;-0.5007455247423953;-0.45907636967512067;1.0797025968441138;1.0000065535040383;9.999933821381491;0.41677120339143664;-0.43522900280673577;-0.4352290013562956;0.38601172151288593;-0.45571000150654556;0.597225440836802;0.9999939567964141
99.228118;1.090770408963217;0.41667484151182305;0.3820000854607477;-0.5007455247425519;-0.4590763696558435;1.0797024553929486;1.0000066998816093;9.999931402225924;0.41677123597128285;-0.43522900277830207;-0.435229001345517;0.3860115714076031;-0.45571000145213675;0.5972254637130537;0.9999940256653025
99.238118;1.090770219339693;0.4166747993884327;0.3820001963606363;-0.5007455247439485;-0.4590763696360742;1.079702309318056;1.0000068445279882;9.999928966356288;0.4167712678294037;-0.43522900274998466;-0.43522900133589754;0.38601141827901986;-0.4557100013981128;0.5972254881709989;0.9999940916047678
99.248118;1.090770035958871;0.4166747538536389;0.38200030662189965;-0.5007455247464;-0.4590763696158216;1.079702158481079;1.0000069867855297;9.999926518401786;0.41677129869295015;-0.4352290027217645;-0.4352290013273742;0.3860112621436497;-0.4557100013446686;0.5972255140763626;0.9999941546112784
99.258118;1.09076985947476;0.416674705129786;0.3820004161279141;-0.5007455247497828;-0.4590763695950956;1.0797020028636124;1.0000071260440158;9.999924061675477;0.4167713282238985;-0.43522900269362136;-0.43522900131986747;0.3860111030864467;-0.45571000129197975;0.5972255412219416;0.9999942149749806
99.268118;1.0907696905685271;0.41667465350034727;0.38200052473227164;-0.5007455247540324;-0.45907636957389353;1.0797018425349825;1.0000072617091582;9.9999215991338;0.4167713560726007;-0.43522900266554826;-0.4352290013132876;0.3860109412876465;-0.45571000124019556;0.5972255694001903;0.9999942732474763
99.278118;1.090769529901469;0.4166745992724087;0.3820006322789295;-0.5007455247591123;-0.4590763695522;1.079701677564678;1.0000073931913294;9.999919133806841;0.41677138192399127;-0.43522900263756664;-0.43522900130755776;0.3860107770235851;-0.4557100011894661;0.5972255984807634;0.9999943301560184
99.288118;1.0907693781235488;0.41667454276200827;0.38200073863439327;-0.5007455247649898;-0.4590763695299893;1.0797015079643655;1.0000075199641074;9.999916668844554;0.41677140551136244;-0.4352290026097358;-0.43522900130264464;0.3860106106337612;-0.4557100011399626;0.5972256284184821;0.9999943864884764
99.298118;1.0907692358729213;0.41667448430668164;0.38200084369511905;-0.5007455247716187;-0.45907636950723096;1.0797013337019246;1.0000076416008976;9.999914207489851;0.4167714266251909;-0.43522900258212094;-0.4352290012985582;0.38601044246829086;-0.4557100010918467;0.5972256592055227;0.9999944429594898
99.308118;1.0907691037459823;0.4166744242681282;0.3820009473765313;-0.5007455247789196;-0.459076369483899;1.0797011547171458;1.0000077577512965;9.999911752477606;0.4167714451253935;-0.4352290025547377;-0.4352290012953322;0.38601027284885714;-0.4557100010452375;0.597225690855489;0.9999945001605373
99.318118;1.090768982236596;0.41667436302112815;0.3820010496046701;-0.5007455247867922;-0.45907636945996527;1.0797009709229;1.0000078681176046;9.999909304855185;0.4167714609384168;-0.43522900252752894;-0.4352290012930111;0.38601010206290487;-0.45571000100023606;0.5972257234316409;0.9999945585975042
99.328118;1.0907688717264425;0.41667430094036306;0.38200115030950665;-0.5007455247951543;-0.4590763694353741;1.079700782233496;1.0000079724333961;9.999906863677278;0.4167714740246862;-0.4352290025003787;-0.4352290012916404;0.3860099303865043;-0.45571000095695985;0.5972257570301063;0.9999946186937955
99.338118;1.0907687725859818;0.4166742383874423;0.3820012494226596;-0.5007455248039504;-0.45907636941003865;1.0797005885963582;1.0000080704472656;9.999904427381484;0.4167714843357468;-0.43522900247315305;-0.43522900129125464;0.3860097581113975;-0.4557100009155465;0.5972257917112992;0.9999946807542489
99.348118;1.090768685248138;0.41667417570128906;0.382001346877945;-0.5007455248131345;-0.4590763693838614;1.0797003900228619;1.0000081619348897;9.999901995019872;0.41677149181008644;-0.4352290024457476;-0.4352290012918673;0.3860095855498932;-0.4557100008761472;0.5972258274415031;0.9999947449536248
99.358118;1.0907686101407874;0.41667411319213854;0.38200144260108737;-0.5007455248226592;-0.4590763693567367;1.0797001866592018;1.0000082467084643;9.999899565666816;0.4167714964094344;-0.435229002418094;-0.4352290012934707;0.38600941301424896;-0.4557100008389154;0.5972258640528749;0.9999948113546163
99.368118;1.090768547568924;0.4166740511437991;0.3820015365109241;-0.5007455248324741;-0.45907636932854906;1.0796999788465313;1.0000083246083864;9.999897137656419;0.4167714981402458;-0.435229002390139;-0.43522900129605663;0.38600924078984516;-0.4557100008039881;0.5972259012517024;0.9999948799435779
99.378118;1.0907684976697596;0.41667398982031595;0.38200162854452346;-0.5007455248425291;-0.4590763692991955;1.0796997671129551;1.0000083954990584;9.999894709537049;0.4167714970517669;-0.4352290023618449;-0.4352290012996422;0.38600906911346755;-0.4557100007714829;0.5972259386870812;0.999994950666097
99.388118;1.090768460440857;0.4166739294733253;0.38200171866538984;-0.5007455248527617;-0.45907636926859213;1.079699552159456;1.0000084592696545;9.999892281333379;0.41677149323384516;-0.43522900233320333;-0.43522900130425685;0.38600889816043293;-0.45571000074151696;0.5972259760077245;0.9999950234426374
99.398118;1.0907684357663767;0.4166738703573983;0.3820018068519532;-0.5007455248630819;-0.4590763692366595;1.0796993348528077;1.000008515843818;9.999889854420434;0.416771486811104;-0.4352290023042346;-0.4352290013099009;0.3860087280441136;-0.4557100007142254;0.5972260129002375;0.9999950981503952
99.408118;1.0907684234153374;0.4166738127334409;0.38200189310604693;-0.5007455248733834;-0.4590763692033242;1.079699116173266;1.0000085651751869;9.999887430719657;0.4167714779288492;-0.435229002274981;-0.43522900131652975;0.3860085588069179;-0.4557100006897557;0.5972260491242394;0.9999951745693934
99.418118;1.0907684230244117;0.4166737568437655;0.3820019774805607;-0.5007455248835464;-0.45907636916852734;1.079698897161229;1.0000086072131076;9.999885012024558;0.4167714667359953;-0.4352290022455018;-0.43522900132407466;0.3860083904020984;-0.4557100006682441;0.597226084502689;0.999995252348312
99.428118;1.0907684340467096;0.41667370289603506;0.38200206009326787;-0.5007455248934183;-0.45907636913221517;1.0796986789093255;1.0000086419045024;9.99988259962328;0.41677145338133265;-0.4352290022158536;-0.4352290013324609;0.3860082227003061;-0.45571000064980327;0.5972261189052281;0.9999953310634807
99.438118;1.0907684557302406;0.41667365107314797;0.3820021411034338;-0.500745524902794;-0.4590763690943172;1.079698462557357;1.0000086692506474;9.999880194243042;0.41677143800917565;-0.4352290021860674;-0.43522900134160225;0.3860080555257968;-0.4557100006345281;0.5972261522816125;0.9999954103183839
99.448118;1.0907684872361767;0.4166736015335156;0.3820022206533565;-0.5007455249114372;-0.4590763690547524;1.0796982492481713;1.0000086893484579;9.999877796152761;0.41677142073199747;-0.4352290021561602;-0.43522900135140324;0.3860078886949595;-0.45571000062249795;0.5972261846914839;0.9999954897711668
99.458118;1.0907685278041388;0.41667355439432124;0.38200229882748415;-0.5007455249191352;-0.45907636901346716;1.0796980400564313;1.000008702375239;9.999875405549021;0.41677140162434184;-0.4352290021261494;-0.43522900136178566;0.3860077220329857;-0.4557100006137763;0.5972262162802862;0.9999955691042112
99.468118;1.090768576793202;0.416673509720965;0.382002375685737;-0.5007455249257172;-0.45907636897045023;1.0796978359335465;1.0000087085251093;9.99987302269417;0.4167713807580706;-0.43522900209604215;-0.43522900137269704;0.38600755538586273;-0.45571000060840966;0.5972262472490621;0.9999956480207055
99.478118;1.0907686336288083;0.4166734675302574;0.38200245131911537;-0.5007455249310183;-0.4590763689257206;1.0796976376777385;1.000008707922516;9.999870647534632;0.41677135822215183;-0.4352290020658308;-0.43522900138409804;0.3860073886539552;-0.45571000060641675;0.5972262778432575;0.999995726294989
99.488118;1.0907686977912006;0.4166734277888955;0.38200252584863065;-0.5007455249348519;-0.4590763688793233;1.0796974459285742;1.0000087005700888;9.999868279558378;0.4167713341111778;-0.4352290020354872;-0.43522900139594833;0.3860072218147048;-0.4557100006077678;0.5972263083079619;0.9999958038028882
99.498118;1.0907687688470435;0.41667339039481577;0.3820025994028637;-0.5007455249370166;-0.45907636883131814;1.0796972612281557;1.0000086863515745;9.999865917838324;0.41677130852250294;-0.4352290020049358;-0.4352290014081861;0.38600705491656395;-0.4557100006123735;0.5972263388361263;0.9999958804545974
99.508118;1.0907688464625358;0.4166733551716892;0.3820026721096133;-0.5007455249373018;-0.4590763687817572;1.079697084124995;1.0000086650607873;9.999863561094209;0.4167712815678711;-0.43522900197405306;-0.4352290014207201;0.3860068880825815;-0.45571000062010697;0.597226369568899;0.9999959561103444
99.518118;1.0907689304583412;0.41667332189297673;0.38200274407848217;-0.5007455249354782;-0.4590763687306832;1.0796969152436673;1.0000086365164393;9.999861208211316;0.41677125338328985;-0.43522900194270236;-0.4352290014334542;0.3860067215005461;-0.45571000063084166;0.5972264005922564;0.9999960306021449
99.528118;1.0907690208897687;0.41667329032418554;0.382002815385444;-0.5007455249313002;-0.459076368678147;1.0796967552886236;1.0000086007179465;9.999858858618705;0.41677122412760026;-0.43522900191076525;-0.435229001446313;0.38600655535394546;-0.4557100006444716;0.5972264319246594;0.9999961037848583
99.538118;1.0907691179689465;0.4166732602661917;0.38200288607199856;-0.5007455249245312;-0.45907636862421014;1.0796966049614836;1.000008557809582;9.999856511742475;0.4167711939602061;-0.4352290018781557;-0.43522900145923127;0.38600638975100726;-0.4557100006609054;0.5972264635582225;0.9999961754929242
99.548118;1.0907692218527518;0.41667323155374364;0.3820029561544579;-0.5007455249149702;-0.4590763685689293;1.0796964648356613;1.000008507877845;9.999854166763116;0.41677116302231554;-0.43522900184481816;-0.4352290014721272;0.38600622471562845;-0.45571000068002965;0.5972264954917462;0.9999962455000229
99.558118;1.0907693325443573;0.41667320402174485;0.3820030256419307;-0.5007455249024678;-0.459076368512342;1.0796963352932984;1.0000084508529583;9.999851823507933;0.41677113144656647;-0.43522900181071805;-0.4352290014848948;0.38600606022909306;-0.455710000701661;0.5972265276945203;0.9999963135654553
99.568118;1.0907694499771434;0.416673177509159;0.3820030945390891;-0.500745524886934;-0.45907636845445854;1.0796962165737218;1.0000083865739988;9.999849483253627;0.4167710993774284;-0.43522900177584545;-0.435229001497424;0.3860058962914288;-0.4557100007255412;0.5972265600741467;0.9999963794749147
99.578118;1.0907695741183314;0.41667315188960574;0.38200316283641517;-0.5007455248683395;-0.4590763683952673;1.0796961088670352;1.0000083148577843;9.999847148720335;0.41677106698014;-0.43522900174022;-0.43522900150963567;0.38600573296864366;-0.4557100007513842;0.597226592492498;0.9999964430506889
99.588118;1.0907697049674758;0.4166731270843382;0.38200323052504886;-0.5007455248467122;-0.45907636833474674;1.0796960123590917;1.0000082355312716;9.999844823000723;0.4167710344217797;-0.43522900170387824;-0.4352290015214892;0.38600557040337535;-0.4557100007789141;0.5972266248031001;0.9999965041653359
99.598118;1.0907698424797634;0.4166731030556769;0.38200329763549545;-0.500745524822135;-0.4590763682728673;1.0796959272499942;1.0000081485154702;9.99984250803785;0.4167710018339177;-0.4352290016668597;-0.43522900153294936;0.3860054087939177;-0.45571000080787294;0.5972266569153744;0.9999965627455526
99.608118;1.0907699865282257;0.41667307978004553;0.3820033642630458;-0.5007455247947479;-0.45907636820958636;1.079695853754658;1.0000080538741671;9.999840204483176;0.41677096929919016;-0.4352290016292096;-0.43522900154397415;0.38600524835265604;-0.4557100008380448;0.5972266888462113;0.9999966187822509
99.618118;1.0907701369600744;0.41667305721450143;0.3820034305474585;-0.5007455247647572;-0.4590763681448427;1.0796957920463524;1.0000079516954798;9.999837912566521;0.41677093687719335;-0.4352290015909792;-0.43522900155453126;0.3860050892557057;-0.4557100008692872;0.5972267207020477;0.9999966723419762
99.628118;1.0907702936487527;0.4166730352878735;0.3820034966190814;-0.5007455247324254;-0.45907636807855645;1.0796957421796203;1.0000078419487437;9.999835632075106;0.41677090463860494;-0.4352290015522156;-0.43522900156459576;0.38600493161025023;-0.45571000090151514;0.5972267526395352;0.9999967235154321
99.638118;1.090770456460914;0.4166730139109394;0.3820035625555967;-0.5007455246980469;-0.4590763680106426;1.0796957040247623;1.0000077244981223;9.999833361683466;0.41677087266814555;-0.4352290015129684;-0.4352290015741463;0.3860047754606557;-0.4557100009346576;0.5972267848315312;0.9999967723224518
99.648118;1.0907706252030438;0.41667299297096794;0.3820036283699764;-0.5007455246619477;-0.4590763679410393;1.0796956772360509;1.0000075992081574;9.999831099354088;0.4167708410449563;-0.4352290014733055;-0.43522900158317057;0.386004620801655;-0.4557100009686343;0.597226817424741;0.9999968186697129
99.658118;1.0907707995968943;0.4166729723187017;0.3820036940329915;-0.5007455246244944;-0.45907636786974243;1.0796956612875561;1.000007465990882;9.999828843883625;0.41677080984050197;-0.4352290014332999;-0.43522900159164796;0.38600446756152684;-0.4557100010033457;0.5972268505288895;0.999996862377157
99.668118;1.0907709792934261;0.4166729518000717;0.3820037595060551;-0.5007455245860702;-0.4590763677968257;1.079695655547857;1.0000073247552252;9.999826595891694;0.4167707791302933;-0.43522900139300924;-0.4352290015995339;0.38600431559243653;-0.45571000103867443;0.5972268842360101;0.9999969032636435
99.678118;1.0907711639394935;0.4166729313149636;0.38200382474925454;-0.5007455245470365;-0.4590763677224177;1.0796956593649365;1.0000071753596098;9.999824357378284;0.41677074900130584;-0.43522900135249165;-0.4352290016067823;0.38600416469743404;-0.4557100010745127;0.5972269186131035;0.9999969412875488
99.688118;1.0907713532268692;0.41667291083086005;0.38200388971895277;-0.5007455245077186;-0.45907636764665;1.079695672162859;1.0000070176759106;9.999822130536485;0.4167707195480754;-0.4352290013118246;-0.4352290016133725;0.38600401466089185;-0.4557100011107865;0.5972269536594073;0.9999969766165058
99.698118;1.0907715468791674;0.4166728903503084;0.3820039543586765;-0.5007455244684018;-0.459076367569632;1.0796956934664321;1.0000068516815177;9.99981991708834;0.4167706908441893;-0.43522900127109276;-0.43522900161930766;0.3860038652670699;-0.4557100011474569;0.597226989274916;0.9999970095681888
99.708118;1.0907717446498018;0.41667286988259106;0.38200401857161176;-0.5007455244293161;-0.45907636749145597;1.079695722783316;1.0000066774651146;9.999817718771427;0.41677066291459286;-0.43522900123037384;-0.4352290016245883;0.3860037163277471;-0.4557100011844981;0.597227025273182;0.9999970405530364
99.718118;1.0907719463295618;0.41667284944061866;0.3820040822116708;-0.5007455243906285;-0.4590763674121853;1.0796957594757266;1.0000064952505097;9.999815538155193;0.4167706357454551;-0.43522900118974134;-0.4352290016291815;0.3860035677313571;-0.455710001221862;0.5972270614172432;0.9999970700246079
99.728118;1.0907721516775526;0.41667282903782066;0.3820041451114604;-0.5007455243524686;-0.4590763673318494;1.0796958027845924;1.0000063054940196;9.999813378763575;0.416770609315513;-0.4352290011492634;-0.43522900163303335;0.3860034194829914;-0.45571000125945754;0.597227097466484;0.9999970983694959
99.738118;1.0907723602896744;0.4166728086631148;0.3820042071176518;-0.5007455243149594;-0.45907636725048095;1.079695851937248;1.0000061088882142;9.99981124452255;0.41677058361825225;-0.4352290011090063;-0.4352290016361294;0.3860032717026331;-0.4557100012971555;0.5972271332377955;0.9999971258533462
99.748118;1.0907725715164314;0.41667278826107035;0.38200426810799537;-0.5007455242782162;-0.4590763671681503;1.0796959061893316;1.0000059062491957;9.999809139111411;0.41677055867448054;-0.4352290010690618;-0.43522900163852096;0.38600312458970315;-0.4557100013348019;0.5972271686343384;0.9999971526973426
99.758118;1.0907727845120667;0.41667276775421574;0.3820043279842383;-0.5007455242423287;-0.45907636708496496;1.079695964819995;1.0000056984249701;9.99980706573789;0.4167705345290306;-0.4352290010295669;-0.43522900164028283;0.38600297836924735;-0.4557100013722268;0.5972272036069916;0.9999971791793643
99.768118;1.0907729983878462;0.41667274709407;0.3820043866573042;-0.5007455242073663;-0.45907636700107474;1.079696027174928;1.0000054861937868;9.999805027499495;0.4167705112211199;-0.4352290009906906;-0.4352290016414726;0.3860028332470955;-0.4557100014092562;0.5972272380885567;0.9999972056496329
99.778118;1.0907732123519103;0.41667272628307034;0.3820044440396282;-0.5007455241734041;-0.4590763669166839;1.079696092738368;1.000005270145908;9.999803027660377;0.4167704887757872;-0.43522900095260786;-0.43522900164213507;0.38600268940169263;-0.4557100014457259;0.5972272719732443;0.9999972324266746
99.788118;1.0907734257411006;0.41667270534669837;0.3820045000367165;-0.500745524140547;-0.4590763668320329;1.0796961611204299;1.000005050695592;9.999801069184937;0.41677046724656386;-0.43522900091547384;-0.43522900164232015;0.3860025470054269;-0.4557100014814833;0.5972273051732403;0.9999972596689545
99.798118;1.090773637982353;0.41667268430317694;0.3820045545326063;-0.5007455241089395;-0.4590763667473648;1.0796962319491188;1.000004828208076;9.999799154305467;0.41677044674702113;-0.4352290008794032;-0.4352290016420865;0.3860024062418117;-0.45571000151639374;0.5972273376862722;0.9999972873814527
99.808118;1.0907738485791163;0.4166726631652813;0.38200460739259107;-0.5007455240787555;-0.45907636666291496;1.0796963047910237;1.0000046031209202;9.99979728488681;0.4167704274282974;-0.43522900084448457;-0.4352290016414961;0.38600226729585146;-0.455710001550345;0.597227369589253;0.9999973155120528
99.818118;1.0907740571144642;0.4166726419645697;0.382004658501434;-0.5007455240501609;-0.45907636657892587;1.0796963791875678;1.0000043760268442;9.999795463047132;0.416770409441685;-0.43522900081081645;-0.43522900164060957;0.3860021303393122;-0.45571000158323427;0.5972274009818417;0.9999973439505013
99.828118;1.0907742632196327;0.41667262076957734;0.3820047078013581;-0.5007455240232804;-0.45907636649565686;1.0796964547700911;1.0000041476881851;9.999793691501097;0.41677039292510837;-0.43522900077850907;-0.4352290016394967;0.38600199552491704;-0.45571000161496406;0.5972274319466352;0.9999973724640808
99.838118;1.0907744665233265;0.41667259966956177;0.3820047552765132;-0.5007455239981911;-0.4590763664133669;1.0796965313140572;1.0000039189773924;9.999791973405907;0.41677037799648314;-0.4352290007476517;-0.4352290016382546;0.3860018629773818;-0.45571000164545566;0.597227462552387;0.9999974007450286
99.848118;1.0907746666069205;0.41667257874553537;0.38200480090183714;-0.5007455239749266;-0.4590763663322883;1.0796966086448465;1.0000036907903214;9.99979031179487;0.4167703647221692;-0.4352290007182976;-0.435229001636998;0.3860017327905284;-0.4557100016746435;0.5972274928971502;0.9999974285167408
99.858118;1.0907748629827552;0.4166725580669461;0.38200484463768236;-0.5007455239534894;-0.45907636625262366;1.079696686516224;1.0000034639776634;9.999788709281995;0.4167703530724894;-0.4352290006904819;-0.4352290016358133;0.3860016050342014;-0.4557100017024525;0.5972275231274063;0.9999974555269197
99.868118;1.0907750551081186;0.4166725376963242;0.3820048864763812;-0.5007455239338753;-0.4590763661745592;1.0796967646008668;1.0000032393317717;9.999787168259253;0.4167703429042462;-0.43522900066423253;-0.43522900163473044;0.3860014797639692;-0.4557100017287868;0.5972275533973633;0.99999748148979
99.878118;1.0907752424247361;0.4166725176921502;0.38200492646125284;-0.5007455239160795;-0.45907636609827623;1.0796968425310152;1.000003017610916;9.999785691128524;0.4167703339867438;-0.435229000639565;-0.4352290016337309;0.3860013570443785;-0.4557100017535397;0.5972275838299985;0.9999975060935116
99.888118;1.0907754244259849;0.4166724981264761;0.3820049646657101;-0.5007455239000748;-0.4590763660239559;1.0796969199351842;1.0000027995573364;9.999784280163276;0.41677032604824804;-0.4352290006165025;-0.4352290016327671;0.3860012369777137;-0.4557100017766186;0.5972276144996713;0.9999975290071125
99.898118;1.0907756007152152;0.4166724790976779;0.38200500116946456;-0.500745523885816;-0.4590763659517807;1.0796969964812275;1.000002585899417;9.99978293693602;0.41677031879897003;-0.435229000595108;-0.43522900163176625;0.38600111970327317;-0.4557100017979579;0.5972276454201427;0.9999975498920386
99.908118;1.0907757710024335;0.4166724607156051;0.38200503602600194;-0.5007455238732712;-0.4590763658819449;1.079697071883553;1.0000023773366515;9.999781662017396;0.4167703119253291;-0.4352290005754679;-0.4352290016306292;0.38600100536807397;-0.45571000181750365;0.5972276765699953;0.9999975684778247
99.918118;1.090775935089638;0.4166724430581776;0.3820050692294909;-0.5007455238624202;-0.45907636581465966;1.0796971459167515;1.0000021745199905;9.999780455687349;0.41677030509714846;-0.4352290005576451;-0.4352290016292501;0.3860008941178929;-0.4557100018351954;0.5972277079423951;0.9999975846113816
99.928118;1.0907760928956656;0.41667242612707106;0.38200510073401694;-0.5007455238532321;-0.459076365750124;1.0796972184506086;1.000001978029405;9.999779318752251;0.4167702980012788;-0.4352290005416622;-0.43522900162754646;0.3860007861090971;-0.4557100018509774;0.5972277395510438;0.9999975982210597
99.938118;1.09077624447284;0.41667240984695564;0.3820051305325297;-0.5007455238456572;-0.4590763656884866;1.0796972894323607;1.0000017883617853;9.99977825212577;0.41677029038434;-0.4352290005275118;-0.4352290016254806;0.3860006814925296;-0.45571000186483146;0.5972277713940974;0.9999976092657283
99.948118;1.0907763899775693;0.41667239409028245;0.38200515870749696;-0.5007455238396306;-0.4590763656298351;1.0796973588495662;1.0000016059828276;9.999777255839199;0.4167702820907591;-0.4352290005151665;-0.435229001623064;0.3860005803858358;-0.4557100018767981;0.5972278034362688;0.9999976177367497
99.958118;1.0907765296377527;0.4166723786937519;0.3820051853936244;-0.5007455238350716;-0.4590763655742034;1.079697426701134;1.0000014313755767;9.999776328758982;0.41677027307720105;-0.43522900050458174;-0.4352290016203415;0.3860004828659155;-0.4557100018869715;0.5972278356180898;0.9999976237041371
99.968118;1.090776663734393;0.41667236348856895;0.3820052107097218;-0.5007455238318675;-0.45907636552157877;1.079697492968157;1.0000012649694587;9.999775468930775;0.41677026338978185;-0.43522900049567226;-0.43522900161736955;0.3860003889720101;-0.45571000189548694;0.59722786786651;0.9999976273120756
99.978118;1.0907767925481708;0.4166723483394347;0.38200523473262604;-0.5007455238298554;-0.45907636547190633;1.0796975576259351;1.0000011070467731;9.999774673823202;0.4167702531156019;-0.43522900048828395;-0.43522900161420364;0.38600029872962666;-0.4557100019025052;0.5972279001027896;0.9999976286876757
99.988118;1.090776916275436;0.4166723331520445;0.3820052575203148;-0.5007455238288272;-0.4590763654250957;1.0796976206441458;1.0000009577654243;9.999773940118441;0.416770242345886;-0.4352290004822038;-0.4352290016108886;0.3860002121881891;-0.45571000190818634;0.597227932244042;0.9999976278982469
99.998118;1.090777034981503;0.4166723178550384;0.382005279136046;-0.500745523828548;-0.4590763653810414;1.0796976819248527;1.0000008172327535;9.999773263605992;0.41677023117928874;-0.4352290004771934;-0.43522900160744926;0.3860001294251986;-0.4557100019126763;0.5972279641982677;0.9999976250181313
99.99998;1.0907771486408402;0.41667230239636166;0.38200529964017443;-0.5007455238287714;-0.4590763653396577;1.0796977412951054;1.0000006855038046;9.999772640022327;0.4167702197429193;-0.4352290004730224;-0.43522900160389383;0.3860000505148712;-0.4557100019161243;0.5972279958517624;0.9999976201767101
99.99998;1.0907772572114869;0.4166722867818113;0.38200531907578744;-0.5007455238292651;-0.45907636530089235;1.0796977985904315;1.0000005625070647;9.999772066040396;0.4167702081878418;-0.4352290004695042;-0.43522900160023115;0.38599997551427073;-0.4557100019186994;0.5972280270390838;0.9999976135486518
99.999981;1.0907773606283864;0.4166722711307538;0.3820053374690955;-0.5007455238298453;-0.4590763652646969;1.0796978536789652;1.0000004479951055;9.999771538701472;0.416770196659781;-0.4352290004665118;-0.4352290015964832;0.3859999044831427;-0.4557100019205845;0.597228057523236;0.9999976053744646
99.999982;1.0907774587639578;0.4166722556624524;0.3820053548289934;-0.5007455238304028;-0.45907636523099277;1.0796979063996537;1.000000341576261;9.999771054161835;0.4167701852879717;-0.4352290004639564;-0.4352290015926976;0.3859998374949242;-0.4557100019219627;0.5972280870251611;0.9999975960119977
99.999984;1.0907775514684646;0.41667224060482877;0.3820053711437837;-0.500745523830899;-0.45907636519967154;1.0796979565563827;1.000000242776513;9.999770607810136;0.41677017420487317;-0.43522900046175556;-0.43522900158895683;0.38599977460649454;-0.45571000192299993;0.5972281152757959;0.9999975859402006
99.999988;1.0907776386238859;0.4166722261377102;0.3820053863928331;-0.5007455238313315;-0.4590763651706064;1.0796980039687007;1.0000001510730978;9.999770195282759;0.41677016355127633;-0.43522900045982466;-0.43522900158535055;0.38599971580935694;-0.45571000192382183;0.597228142041026;0.9999975756882828
99.999996;1.0907777201652726;0.4166722124000445;0.3820054005738894;-0.5007455238317088;-0.4590763651436526;1.0796980484912932;1.0000000659437747;9.99976981313501;0.41677015344861873;-0.4352290004580912;-0.43522900158193667;0.3859996610138667;-0.4557100019245081;0.5972281671446662;0.9999975657184008
100.0;1.0907777961253988;0.4166721994935985;0.38200541372436947;-0.5007455238320437;-0.45907636511865585;1.0796980900426616;0.9999999869292374;9.999769458865272;0.4167701439741346;-0.4352290004565066;-0.4352290015787387;0.38599961006989947;-0.4557100019251079;0.5972281905173226;0.9999975563147804
