time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0766232160355795;0.8597552282402507;0.7985572857128054;-0.37375928928979296;-0.34715611305050936;1.0685278607513737;9.999857990191622;0.750202169456306;-0.4244549990434162;-0.4244550068892586;0.8058035375570224;-0.3299999941785879;0.8707590814622191
1e-06;1.0766232367055886;0.8597552608427179;0.7985572905778292;-0.373759289286937;-0.34715611303761196;1.0685278688778903;9.999857735492842;0.7502021568075484;-0.424454999041959;-0.42445500684760085;0.8058034785615311;-0.32999999421180026;0.8707590942452841
2e-06;1.076623258968458;0.8597552960187498;0.7985572960348062;-0.3737592892838972;-0.34715611302382154;1.0685278775758047;9.999857457708737;0.7502021431199578;-0.42445499904033174;-0.424455006802785;0.8058034151557324;-0.3299999942475835;0.870759107845077
4e-06;1.0766232829116154;0.859756161174801;0.7985580706382208;-0.3737578135384698;-0.3471547423062983;1.0685278867157604;9.999857153511648;0.7502021282921771;-0.4244549990384614;-0.4244550067546981;0.8058033471804451;-0.3299999942860601;0.8707591220879481
8e-06;1.0766233086321657;0.8597562021472663;0.7985580780077693;-0.37375781353513965;-0.34715474229088045;1.0685288960709018;9.99985682032337;0.7502021122202989;-0.42445499903626477;-0.42445500670327124;0.8058032745061778;-0.32999999432730154;0.8707591366964409
1.6e-05;1.0766245698757055;0.8597579744383665;0.7985587768116577;-0.3737550623884271;-0.3471517891747399;1.0685299053630952;9.999856456367132;0.7502020947597742;-0.42445499903366507;-0.42445500664845853;0.8058031970399303;-0.32999999437132943;0.8707591513236445
3.2e-05;1.0766267956865558;0.8597624033372969;0.7985612277022166;-0.37375106183177687;-0.34714736522184864;1.0685309143166006;9.999856060261228;0.7502020756932081;-0.4244549990305885;-0.4244550065902116;0.805803114723939;-0.3299999944181403;0.8707591655976283
6.4e-05;1.0766290235878269;0.8597670143494643;0.7985638465440483;-0.3737432825575476;-0.3471394315456895;1.068534922702474;9.999855629999383;0.7502020547466475;-0.42445499902695916;-0.42445500652847623;0.8058020275358246;-0.32999999446773465;0.8707582537536805
0.000128;1.076635645954705;0.8597780885149057;0.7985692096673574;-0.37372815053255903;-0.3471232523840857;1.068540930317733;9.999855162558983;0.750202031623414;-0.4244549990227277;-0.42445500646322254;0.8057999354826957;-0.3299999945201105;0.8707564154423635
0.000256;1.0766483167190877;0.8597930028754011;0.7985736542283434;-0.3736997049625176;-0.3470927584538855;1.0685549369246732;9.9998546555507;0.7502020060461031;-0.42445499901789996;-0.4244550063944806;0.8057918386105454;-0.32999999457523854;0.8707490232992635
0.000512;1.0766719978402142;0.8598032072447872;0.7985655587388615;-0.37364646885309705;-0.3470356917113443;1.0685799422435613;9.999854108866181;0.750201977814347;-0.42445499901253286;-0.4244550063223431;0.8057587370621452;-0.32999999463306096;0.8707184944580829
0.000768;1.0766951661238569;0.8597877851952052;0.7985340441801667;-0.3736016330232637;-0.3469865951092102;1.0686039459788672;9.999853524241086;0.7502019468265331;-0.42445499900672434;-0.42445500624693033;0.8057056311296842;-0.3299999946935096;0.8706694560235579
0.001;1.076714784470373;0.859750765892815;0.7984851061765976;-0.37356575594862784;-0.3469469652697917;1.0686239477952504;9.99985290443042;0.7502019130724382;-0.42445499900061623;-0.42445500616835097;0.8056405212258702;-0.3299999947565101;0.8706093113537474
0.001;1.076714825830089;0.8597508364951668;0.7984851347313426;-0.3735657559492478;-0.34694696524751434;1.068623947305388;9.999852253013316;0.750201876622401;-0.42445499899438105;-0.4244550060866994;0.8056404077970677;-0.32999999482196474;0.8706093142684962
0.001001;1.0767148676760039;0.8597509103010242;0.7984851660819254;-0.37356575595075636;-0.3469469652245256;1.0686239441650216;9.99985157386408;0.7502018375793305;-0.424454998988179;-0.42445500600208275;0.8056402912499506;-0.32999999488973825;0.8706093148009105
0.001002;1.0767149096988744;0.8597498357391513;0.7984841305386384;-0.373566080218785;-0.3469472663605579;1.0686239381600147;9.999850870631137;0.7502017960632935;-0.42445499898211836;-0.42445500591464125;0.8056391719346211;-0.3299999949596786;0.8706083875886665
0.001004;1.0767149516747447;0.8597495916563357;0.7984838656542524;-0.37356492864670854;-0.3469461968173038;1.0686249291529304;9.999850146826976;0.7502017522810138;-0.4244549989762515;-0.4244550058245432;0.8056390502000521;-0.3299999950316639;0.8706083835103592
0.001008;1.0767156849031985;0.8597494748318525;0.7984832051334947;-0.37356500201565085;-0.346946042103437;1.068624916989851;9.999849406041612;0.7502017065653968;-0.4244549989705929;-0.4244550057319651;0.8056369264440676;-0.32999999510561456;0.870606526623687
0.001016;1.0767157260022138;0.8597466093782291;0.798480503291011;-0.37356334739673025;-0.3469445053562055;1.068625901484197;9.999848651750915;0.7502016593171813;-0.42445499896513195;-0.4244550056370739;0.8056348010790498;-0.3299999951814512;0.8706046678670398
0.001032;1.076717149079308;0.8597433465667057;0.7984764050162891;-0.3735618394832836;-0.346942659211001;1.0686268824411715;9.999847887101588;0.7502016108995514;-0.42445499895983685;-0.4244550055400248;0.8056296744811737;-0.32999999525905704;0.8706000312470619
0.001064;1.0767204957059977;0.8597378352988458;0.798468788816645;-0.37355747447308013;-0.3469375392556899;1.0686298597194934;9.999847115226686;0.7502015615423372;-0.424454998954656;-0.42445500544098375;0.8056185470025217;-0.3299999953382675;0.8705898407371403
0.001069;1.0767205321281212;0.859736453580633;0.7984674588684558;-0.37355664715831366;-0.34693677086037084;1.068629833349062;9.999846339457518;0.7502015112896675;-0.42445499894952116;-0.42445500534015845;0.805616419022619;-0.32999999541887703;0.870587977030099
0.001069;1.076720566346989;0.8597365499286054;0.7984674992474106;-0.3735566471678018;-0.34693677083231705;1.0686298035596817;9.999845563004524;0.7502014600300544;-0.4244549989443444;-0.42445500523781254;0.805616290973876;-0.3299999955006799;0.8705879625959846
0.00107;1.0767205983751826;0.8597363239630325;0.7984672379421011;-0.3735554955947556;-0.346935701283048;1.068629770647123;9.999844789047623;0.7502014076019893;-0.4244549989390084;-0.4244550051342566;0.8056161633119718;-0.3299999955835213;0.8705879468298571
0.001071;1.0767203572798214;0.8597347219015499;0.798465897515702;-0.37355649441234645;-0.34693671621732086;1.0686297348841998;9.999844021371892;0.750201353885042;-0.42445499893337496;-0.42445500502982003;0.8056160364643202;-0.3299999956673034;0.87058792988765
0.001073;1.0767213477988382;0.8597354975624301;0.7984658488304469;-0.3735570447881648;-0.34693691718032266;1.0686296966072435;9.999843264307781;0.750201298822751;-0.4244549989273055;-0.4244550049248233;0.8056149107918645;-0.32999999575195105;0.8705869865156638
0.001077;1.0767213738071268;0.859735275390074;0.7984655857043337;-0.37355589321534116;-0.34693584763006063;1.0686306563433565;9.999842522213577;0.7502012423960307;-0.42445499892066385;-0.4244550048195682;0.8056137865548488;-0.32999999583736517;0.8705860421625596
0.001085;1.0767220894425573;0.859732550841534;0.7984624841673846;-0.37355546348144086;-0.3469352256591671;1.068630614833242;9.999841799929852;0.7502011845900264;-0.42445499891331523;-0.42445500471434466;0.8056106638973077;-0.32999999592338675;0.8705832461458144
0.001101;1.0767237658264672;0.859729528911014;0.7984583909227264;-0.3735521293340241;-0.346931596102799;1.0686325729433335;9.999841103372397;0.7502011254097923;-0.4244549989051272;-0.4244550046094382;0.8056055429113378;-0.3299999960098019;0.8705785985541603
0.001133;1.0767258610598052;0.8597205025071322;0.7984484074085949;-0.37354853682954275;-0.3469275911232728;1.0686345315425088;9.9998404386916;0.7502010649400784;-0.42445499889596927;-0.4244550045051213;0.8055934237512893;-0.32999999609638;0.8705674726415421
0.001197;1.0767312630931607;0.8597043980357191;0.7984293951948794;-0.37353975148890733;-0.3469176975031419;1.068640491388695;9.999839811278754;0.7502010033898595;-0.4244549988857232;-0.42445500440164347;0.8055703066657729;-0.3299999961828915;0.8705461670484945
0.001325;1.076741233834559;0.8596669786386677;0.798387197042202;-0.37352517583305644;-0.3469009540405471;1.0686504530757543;9.999839225993513;0.7502009411002947;-0.424454998874287;-0.4244550042992307;0.8055201919120584;-0.3299999962691053;0.8704998761364127
0.001453;1.0767506617838987;0.859622376842234;0.7983387292435026;-0.3735124167851774;-0.3468860725231932;1.068660417094766;9.99983868752781;0.750200878518209;-0.42445499886155585;-0.4244550041980922;0.805466079675762;-0.3299999963547994;0.8704498834835064
0.001581;1.0767607808435655;0.859574120318987;0.7982863536560644;-0.3735007012384574;-0.34687193747728806;1.068670383929957;9.999838200354565;0.7502008161224615;-0.42445499884740706;-0.4244550040984268;0.8054079700864479;-0.329999996439778;0.8703961891256302
0.001709;1.0767700869080472;0.8595189580953875;0.798228166753802;-0.37348999986828585;-0.3468590062952782;1.0686803540790208;9.999837768616484;0.7502007543332257;-0.42445499883170346;-0.42445500400042413;0.8053448632788179;-0.32999999652388123;0.8703378678273291
0.001837;1.0767793933473904;0.8594591889141567;0.7981657008400918;-0.37348059229447567;-0.34684727672329196;1.0686903280040523;9.999837395562334;0.750200693478785;-0.4244549988143114;-0.4244550039042598;0.8052777594215655;-0.32999999660699375;0.8702758450871318
0.001965;1.0767888503534062;0.8593946640566872;0.7980987068272039;-0.3734735753845946;-0.3468377191010755;1.0686993060900827;9.999837082827757;0.7502006338130881;-0.4244549987951311;-0.4244550038100927;0.8052066586960716;-0.3299999966890453;0.870210121095193
0.002093;1.0767970749855176;0.8593251352784058;0.7980279793460872;-0.37346649974176016;-0.34682850420898187;1.0687082886518364;9.999836830386123;0.7502005755169829;-0.42445499877411136;-0.42445500371806566;0.8051315612496979;-0.3299999967700065;0.8701406960993253
0.002349;1.0768145027487797;0.8591629475848452;0.7978643838152792;-0.3734584560857815;-0.3468154266723552;1.0687262759372045;9.999836636886316;0.7502005186922559;-0.4244549987512313;-0.42445500362830635;0.8049644671587953;-0.3299999968498819;0.8699861463166949
0.002575;1.076829588835333;0.8590055621517383;0.7977069871990901;-0.37345448610651316;-0.34680688714593916;1.068740268127083;9.999836500282457;0.7502004633853083;-0.4244549987264709;-0.4244550035409312;0.8048053764375036;-0.3299999969286938;0.8698390026583579
0.0028;1.076843596833556;0.8588372680611013;0.7975402628246822;-0.3734531580571989;-0.34680114902331616;1.0687552653794905;9.999836418990096;0.7502004096180624;-0.42445499869980075;-0.42445500345605786;0.804636289087785;-0.32999999700647886;0.8696826107219587
0.003025;1.0768584531360756;0.858655634001528;0.7973605265908172;-0.3734553880166959;-0.34679844261177534;1.068769267840516;9.999836392638695;0.7502003574013854;-0.42445499867118053;-0.42445500337380604;0.8044582051227502;-0.3299999970832996;0.8695178965536126
0.003476;1.0768859933353334;0.8582675009307745;0.7969796516030316;-0.3734634367116708;-0.3467970557220422;1.0687972755783421;9.999836421608782;0.750200306753365;-0.42445499864055913;-0.42445500329427627;0.8040791245349062;-0.32999999715923733;0.8691672348612527
0.003882;1.0769112069201965;0.8578839961920066;0.7966048153298574;-0.37347926505435086;-0.3468036430632081;1.068821288523177;9.999836505774036;0.7502002577180553;-0.42445499860789726;-0.42445500321754603;0.8037100472545639;-0.3299999972343644;0.8688258471357673
0.004412;1.0769420641869871;0.8573350640437145;0.7960722174588122;-0.3735091298458579;-0.34682144723197467;1.0688513064580352;9.999836643552301;0.7502002103623819;-0.42445499857320157;-0.424455003143691;0.8031899731303568;-0.3299999973087319;0.8683448089336965
0.004942;1.0769739929025153;0.8567396052456919;0.7954956588349409;-0.37354664759400286;-0.3468460123911551;1.068882329046926;9.999836831895383;0.7502001647888579;-0.42445499853653246;-0.42445500307278844;0.8026299019210542;-0.32999999738239416;0.8678268201803807
0.005472;1.0770050761221728;0.8561030094125247;0.7948815644035067;-0.3735925154110637;-0.3468786026084807;1.068911355876374;9.999837066745409;0.7502001211746195;-0.42445499849798046;-0.42445500300489825;0.8020348332991323;-0.32999999745544806;0.8672765162960516
0.006003;1.077035862196289;0.8554283605952122;0.7942323953794336;-0.3736435478582154;-0.3469160831201689;1.0689413865150363;9.999837343717498;0.7502000798064213;-0.4244549984576379;-0.4244550029400494;0.8014077669077909;-0.3299999975280465;0.8666966820616093
0.006533;1.077068130643276;0.8547240637256462;0.7935546469782427;-0.3736977775177492;-0.3469560537031582;1.0689724205688413;9.999837658891225;0.750200041094408;-0.4244549984155818;-0.4244550028782403;0.8007537024554512;-0.3299999976003811;0.8660919506676642
0.007063;1.077100925103354;0.8539935530427377;0.7928522173460532;-0.3737559581586324;-0.34699952190264316;1.069003457699262;9.99983800918989;0.7502000055344747;-0.42445499837186906;-0.4244550028194385;0.8000756397752246;-0.3299999976726708;0.8654651046377764
0.008123;1.0771692471445369;0.852471677636733;0.7913890408357457;-0.37387542671651103;-0.34708843943524903;1.0690684976605704;9.99983839239588;0.7501999736379005;-0.42445499832654543;-0.42445500276356724;0.7986645788327519;-0.32999999774514766;0.8641608424189219
0.009183;1.0772421015221587;0.8508897473801561;0.7898669817336885;-0.37399433836038265;-0.3471753694430284;1.069138540357133;9.999838807149175;0.7501999458822598;-0.4244549982796529;-0.42445500271048825;0.7971945196737852;-0.32999999781802075;0.8628024028718538
0.010244;1.07732070042112;0.849270703519961;0.7883064793686092;-0.37410874565705304;-0.3472562564557889;1.0692135858470468;9.999839253067917;0.7501999226874196;-0.4244549982312238;-0.42445500266000635;0.7956844623333916;-0.3299999978914414;0.8614073824200973
0.011304;1.0774035111496578;0.8476304057909811;0.7867234069909428;-0.3742143384266836;-0.34732759415798353;1.0692936342709856;9.999839730832276;0.7501999043920248;-0.4244549981812904;-0.42445500261189345;0.7941464068136183;-0.32999999796549534;0.8599868953153482
0.012364;1.0774918806841396;0.8459870294243036;0.7851336753822413;-0.37430965697052615;-0.34738759498616595;1.0693796857762254;9.999840242000914;0.7501998912386223;-0.4244549981299093;-0.4244550025659032;0.792597353148822;-0.32999999804021357;0.8585566598560246
0.013424;1.0775854840933163;0.8443538542510288;0.7835498712571736;-0.3743901978131264;-0.3474321864023012;1.0694707405346515;9.999840788772026;0.7501998833961033;-0.4244549980771642;-0.42445500252178114;0.7910493014488963;-0.3299999981155948;0.8571277619912798
0.014485;1.0776826545026874;0.8427409232989382;0.7819825453984375;-0.3744574519534653;-0.3474632927340543;1.0695657987813456;9.99984137373172;0.7501998809639263;-0.4244549980231512;-0.42445500247927676;0.7895092518746085;-0.32999999819162135;0.8557066616920999
0.016605;1.077889087827924;0.8396022511519353;0.7789209196899456;-0.3745505451383206;-0.34748314245041945;1.0697698607736854;9.999841999360033;0.7501998839155839;-0.4244549979679687;-0.42445500243812945;0.7864862046049691;-0.32999999826825177;0.8529182819701048
0.018726;1.0781070497983374;0.8366011659140504;0.7759797959596845;-0.37459089988225375;-0.34745035292860255;1.069986926771413;9.999842667565822;0.7501998920823362;-0.4244549979117251;-0.4244550023980398;0.7835581598295872;-0.32999999834540494;0.8502190598925178
0.020846;1.0783341328150744;0.8337550291023698;0.7731770225267954;-0.37458462915535906;-0.34737140150225143;1.070212997059009;9.999843379521685;0.7501999052285113;-0.42445499785456225;-0.424455002358668;0.7807481177306644;-0.3299999984229645;0.8476300480399656
0.022967;1.078564931232745;0.8310701562417744;0.7705223006123377;-0.3745390686076977;-0.3472548608277881;1.070444071896551;9.999844135845805;0.7501999231169774;-0.4244549977966586;-0.42445500231964933;0.7780670784412181;-0.3299999985008066;0.8451612090555579
0.025088;1.0787964077688081;0.8285452461003802;0.7680165188207931;-0.3744606085959845;-0.3471076569224057;1.070678151443157;9.99984493745742;0.7501999455039181;-0.42445499773819695;-0.4244550022806074;0.7755190420166729;-0.329999998578826;0.8428160485624211
0.027208;1.0790259751863098;0.8261727926650181;0.7656544654995544;-0.3743590160613829;-0.3469396931481159;1.0709102357849989;9.999845786570079;0.7501999721375127;-0.4244549976793451;-0.42445500224117105;0.773105008437695;-0.32999999865694246;0.8405953119367525
0.029329;1.07925176445333;0.8239429968824752;0.7634282787091016;-0.37424086450172955;-0.3467576730408004;1.071138325076717;9.99984668626981;0.7502000028077797;-0.42445499762025535;-0.4244550022010005;0.7708189776414005;-0.3299999987350931;0.8384933145590507
0.031449;1.0794716624144927;0.8218446018822989;0.7613289115699686;-0.37410982639708174;-0.3465656839029625;1.0713624196838265;9.999847638905996;0.7502000373801471;-0.42445499756105054;-0.4244550021597973;0.7686529495673571;-0.32999999881322595;0.8365025508500066
0.03357;1.0796847964913607;0.8198661559639044;0.7593462587380185;-0.37397348072637593;-0.34637102801923686;1.071578520215307;9.999848645371106;0.7502000757925273;-0.4244549975018166;-0.42445500211727666;0.7666009241695926;-0.32999999889128917;0.8346173712603656
0.03569;1.079891015620333;0.8179959289382166;0.7574694566384927;-0.3738344036918793;-0.3461761371164776;1.0717876274009606;9.999849705505344;0.7502001180739132;-0.4244549974426236;-0.42445500207314;0.7646539013733864;-0.32999999896922744;0.832829386642273
0.039932;1.0802767044009562;0.8145214477163788;0.7539828152913981;-0.3735610944903189;-0.3457995858858899;1.0721807418610134;9.999850818531637;0.750200164352231;-0.42445499738354653;-0.42445500202709974;0.7610288810178513;-0.3299999990470094;0.8295023543099883
0.044173;1.080630024053822;0.8113615359184929;0.7508122436620178;-0.37330458330289;-0.34544919492799897;1.0725398639140284;9.9998519836856;0.7502002147897828;-0.4244549973246753;-0.4244550019789248;0.7577278628352646;-0.3299999991246551;0.8264748721881536
0.048414;1.0809523315767444;0.8084599869841655;0.747904210200634;-0.37306904455968687;-0.34512833538882126;1.0728679935245395;9.999853200426584;0.7502002695259218;-0.42445499726611746;-0.424455001928449;0.7546998464790604;-0.329999999202225;0.8236996192702271
0.052655;1.0812460488361142;0.8057723520909964;0.7452154511466651;-0.37285818426190553;-0.3448396081267115;1.073167130404814;9.999854467093575;0.7502003287086261;-0.42445499720798413;-0.4244550018755567;0.7519028315606211;-0.3299999992797956;0.821137673325168
0.056896;1.0815139785259245;0.8032649559392403;0.7427125119921779;-0.37267176990295425;-0.3445818558863452;1.0734392741802181;9.999855779464678;0.7502003925209436;-0.4244549971503746;-0.4244550018201815;0.7493028176667997;-0.32999999935744245;0.8187575527210992
0.061137;1.081759483630578;0.8009089887482025;0.7403661408493739;-0.3725082372662484;-0.344352520471744;1.0736884244565734;9.999857131316368;0.7502004611031569;-0.4244549970933806;-0.4244550017623115;0.7468728043763887;-0.32999999943521946;0.8165342683567639
0.069619;1.0821958679847283;0.7965667144072561;0.7360552279104368;-0.37223461602744634;-0.3439608647678089;1.074131580799058;9.999858516502217;0.7502005344568123;-0.4244549970370897;-0.42445500170198397;0.7424167912979721;-0.32999999951313297;0.8124604001456714
0.078102;1.0825726488377418;0.7926586061795236;0.7321891252784956;-0.37201533746999704;-0.34363863692908614;1.0745137427338993;9.999859930395118;0.7502006124372409;-0.42445499698156663;-0.4244550016392755;0.7384347781216223;-0.3299999995911278;0.8088232932838785
0.086584;1.0829016243433909;0.7891172620263024;0.7286965481266631;-0.3718375144806816;-0.34337006945557397;1.074846909769069;9.999861370175063;0.7502006947886981;-0.4244549969268373;-0.42445500157429805;0.7348457646390434;-0.32999999966910964;0.805547942667579
0.095066;1.0831938562957188;0.7858922801192457;0.7255227529540774;-0.3716893376051498;-0.3431406709777753;1.075142081415944;9.999862835147015;0.7502007811697;-0.4244549968728888;-0.424455001507192;0.731590750712139;-0.32999999974699035;0.8025797230788319
0.103549;1.0832799356069216;0.782831946087938;0.7226401221088786;-0.37196156030901356;-0.34336473037042287;1.075221257225072;9.9998643265404;0.7502008711869589;-0.42445499681967064;-0.42445500143810294;0.7286427362462489;-0.33043199982470084;0.8000717026123481
0.112031;1.083060592835575;0.7798714626471601;0.7200531086059859;-0.37288694977116793;-0.3442887162059247;1.0749774367905736;9.999865845891104;0.7502009644234227;-0.4244549967671019;-0.424455001367149;0.7260047212166163;-0.3315509999021788;0.7981341448583315
0.120513;1.0831402314271068;0.7774231046813922;0.717739813870421;-0.3730754235226752;-0.34443743604784854;1.0750526197358765;9.999867393545637;0.7502010604548206;-0.42445499671509235;-0.42445500129440983;0.7236387057080607;-0.3318609999793627;0.796111738932282
0.127712;1.083179331052421;0.775514723901353;0.7159521393511689;-0.3732758328178794;-0.3446100468265921;1.0750858057320425;9.999868968498852;0.750201158897961;-0.42445499666355907;-0.424455001219951;0.7218116899016883;-0.33215600005617346;0.7945746924039075
0.134912;1.0831946273422868;0.7738019032265963;0.7143608220797061;-0.37349503869886586;-0.3448075718699768;1.0750949944846877;9.999870568699176;0.7502012595023141;-0.42445499661243186;-0.4244550011438524;0.7201876740195879;-0.3324590001325004;0.7932266456301637
0.142111;1.083209267496367;0.7722027526273841;0.7128749142145331;-0.3736987533810331;-0.3449909962696011;1.0751051856876466;9.999872191048329;0.750201362231533;-0.42445499656165875;-0.42445500106621864;0.7186736582932758;-0.3327380002082281;0.7919694861945512
0.14931;1.08322319594236;0.7707134468599971;0.7114909139444057;-0.37388698370976314;-0.3451603448349263;1.075113379021968;9.999873831517073;0.7502014672529378;-0.4244549965112121;-0.4244550009871682;0.7172616429715211;-0.3329960002832689;0.790796997697367
0.15931;1.083240309750572;0.7687647671084347;0.7096807834646872;-0.3741320090459801;-0.3453811009411392;1.0751245741622135;9.999875485342814;0.7502015748286955;-0.4244549964610876;-0.4244550009068056;0.7154176283064984;-0.33333100035755225;0.7892662762000173
0.16931;1.0832562905230436;0.7669837382613478;0.7080262104620977;-0.37435593037283627;-0.34558272639021514;1.075134770759466;9.999877146523701;0.7502016852001383;-0.42445499641129814;-0.4244550008251997;0.7137316144861874;-0.3336350004309854;0.7878670422067112
0.17931;1.0832717752500436;0.7653689455340653;0.7065254612841781;-0.37455947117129496;-0.3457656870965453;1.075144968453718;9.999878807220556;0.7502017985233861;-0.4244549963618712;-0.4244550007423774;0.7122026015847487;-0.3339090005034213;0.7865984647789589
0.18931;1.0832847485855026;0.7639069228339102;0.7051674082230711;-0.37474144678681626;-0.34592953399081766;1.0751531668907188;9.999880458384697;0.7502019148447475;-0.42445499631285016;-0.42445500065833053;0.7108195896016714;-0.33415600057465517;0.7854515502644845
0.19931;1.0832963617512839;0.7625850614444737;0.703939649139455;-0.3749055942604746;-0.3460773506990045;1.0751603657182836;9.999882091205631;0.7502020341068623;-0.42445499626430633;-0.4244550005730421;0.7095685785690938;-0.3343790006444528;0.784414649112963
0.20931;1.0833068185595536;0.7613890344286431;0.7028288175544626;-0.37505418285560593;-0.34621116781566086;1.075167564607497;9.999883698180374;0.7502021561885273;-0.424454996216347;-0.42445500048651374;0.7084365686323473;-0.3345800007125821;0.7834766442627519
0.21931;1.0833168053568631;0.7603075292063332;0.7018240191930831;-0.37518764979333247;-0.3463311702876174;1.075173763277786;9.999885273823152;0.7502022809424201;-0.4244549961690937;-0.4244550003987797;0.7074125600137547;-0.33476100077883225;0.7826282703600745
0.22931;1.0833258181592897;0.7593290514413241;0.7009149656486315;-0.3753088015225537;-0.3464401103826807;1.075179961514957;9.999886815166146;0.7502024081984353;-0.4244549961226343;-0.424455000309914;0.7064865529088774;-0.3349250008430418;0.7818616298809302
0.23931;1.0833335880089447;0.7584428675865367;0.7000919180762469;-0.3754171945154969;-0.3465376653329279;1.0751841591826479;9.999888321671978;0.7502025377696165;-0.4244549960770041;-0.424455000220035;0.705648547455261;-0.3350720009051229;0.7811675708302985
0.24931;1.083340837143703;0.7576412200416593;0.6993472448548617;-0.3755160550488239;-0.34662658280225844;1.0751893562028212;9.999889794797788;0.7502026694505228;-0.4244549960322134;-0.4244550001292983;0.7048895437855369;-0.3352060009650726;0.7805395836675024
0.25931;1.0833463364441878;0.7569154101758852;0.6986737067577066;-0.3756049701658714;-0.3467068754284016;1.0751935525662035;9.999891237341151;0.7502028029850161;-0.4244549959882769;-0.4244550000378856;0.7042035420718998;-0.3353260010229705;0.7799717433667073
0.260053;1.0833472961394865;0.7568642262234757;0.698625815676766;-0.37561099134889636;-0.34671210097504535;1.0751937483659022;9.99989265277358;0.7502029380712668;-0.4244549959452239;-0.424454999946001;0.7041555425548756;-0.3353350010789456;0.7799323163217015
0.260053;1.0833472079269224;0.7568642192695598;0.698625834103623;-0.37561099130018905;-0.34671210097671107;1.0751939437698688;9.9998940453516;0.7502030744058955;-0.42445499590310387;-0.4244549998538746;0.7041555455591947;-0.3353350011331162;0.7799323586933787
0.260054;1.0833471113455329;0.7568642111531741;0.6986258513729356;-0.3756109912509474;-0.34671210097977423;1.0751941389606574;9.999895420472491;0.7502032117215788;-0.42445499586199215;-0.4244549997617638;0.7041545514365833;-0.3353350011855517;0.7799314999289675
0.260055;1.0833467687046578;0.7568636985089198;0.6986255565807015;-0.37561158694904306;-0.3467127272411011;1.0751943341200687;9.999896784123221;0.7502033497922503;-0.4244549958219947;-0.42445499966994654;0.7041545604853787;-0.3353350012362803;0.7799315457464016
0.260057;1.0833466579991542;0.7568636880575258;0.6986255712770836;-0.3756115868990217;-0.34671272724703966;1.0751945294444638;9.999898141815068;0.750203488366827;-0.4244549957832381;-0.4244549995787113;0.7041545729348008;-0.3353350012853312;0.7799315932933758
0.260061;1.0833465415608414;0.7568636764004913;0.6986255846196202;-0.37561158684877627;-0.3467127272544105;1.0751947251017995;9.999899497923556;0.7502036270961173;-0.42445499574585066;-0.42445499948835563;0.704154588936344;-0.33533500133277;0.7799316425141619
0.260069;1.08334642021261;0.7568624944695385;0.6986245174902543;-0.3756118739462064;-0.34671299231831343;1.0751949211570757;9.999900855680972;0.7502037655503285;-0.4244549957099516;-0.42445499939918907;0.7041536085392976;-0.3353350013787016;0.7799307904826562
0.260085;1.0833462946986112;0.7568613111171048;0.6986234488286913;-0.3756121610436355;-0.3467132573834846;1.0751951175674752;9.999902217263442;0.7502039032777327;-0.424454995675656;-0.4244549993115281;0.704152631739018;-0.3353350014232613;0.7799299399990801
0.260117;1.0833459271236872;0.7568593357226305;0.6986218027225757;-0.3756118749133534;-0.3467130696698017;1.0751953141971513;9.999903583433445;0.7502040398203232;-0.424454995643091;-0.42445499922566987;0.7041506585697246;-0.3353350014666079;0.7799281881711938
0.260181;1.0833465277372436;0.7568556165036336;0.6986179206061203;-0.37561266642985724;-0.3467135658927119;1.075195510787017;9.999904953658907;0.750204174712783;-0.42445499561239663;-0.42445499914186846;0.7041466891316285;-0.33533600150891163;0.7799250620374716
0.260309;1.0833466488480703;0.7568470948280567;0.6986099132013158;-0.37561434186543263;-0.3467150307140173;1.0751957069850422;9.999906327247789;0.7502043075022846;-0.4244549955837088;-0.42445499906034745;0.7041387235688275;-0.3353380015503452;0.7799187558256946
0.260565;1.0833460524769698;0.7568291861244085;0.6985937026366549;-0.37561602032683583;-0.3467167273531759;1.0751959024877733;9.999907704360007;0.7502044377673214;-0.42445499555714966;-0.42445499898133693;0.7041227620478959;-0.33534100159107977;0.779905658136558
0.261077;1.0833462044356852;0.7567947741371539;0.6985617755268421;-0.375620453409745;-0.346720726760083;1.0751970971400993;9.999909086452154;0.7502045651232706;-0.42445499553282984;-0.4244549989051019;0.7040898047162966;-0.33534600163128625;0.7798780735497357
0.262101;1.0833466455093481;0.7567256840372003;0.6984976521898595;-0.3756281486998551;-0.34672764460337113;1.0751972909287226;9.999910476416318;0.750204689223977;-0.4244549955108642;-0.424454998831944;0.7040248516633525;-0.3353580016711392;0.7798246105795854
0.264149;1.0833479057078794;0.7565897736161332;0.6983713225152649;-0.37564498694173004;-0.3467427397010394;1.0751984839667943;9.999911878287971;0.7502048097641832;-0.42445499549137455;-0.42445499876217685;0.7038969029160407;-0.33538000171080373;0.7797185764760937
0.268245;1.0833498378485382;0.7563266448985608;0.6981271317294907;-0.3756778641898961;-0.3467724247717051;1.0751996764670044;9.9999132968541;0.7502049264828969;-0.42445499547447296;-0.42445499869609454;0.7036479584404856;-0.33542400175042614;0.7795127885379746
0.276437;1.083354541091284;0.7558324963353845;0.6976679153190711;-0.37573782838219927;-0.3468262257621299;1.0752028686577346;9.999914737425145;0.7502050391822934;-0.4244549954602612;-0.4244549986339522;0.7031800181454815;-0.33550600179014706;0.7791257269923052
0.286437;1.0833588709642028;0.7552797382998996;0.697154847051577;-0.3758057540098178;-0.34688749529397345;1.0752060607063907;9.999916205275134;0.7502051477560021;-0.42445499544883764;-0.4244549985759677;0.702657081905036;-0.33559700183009894;0.7786930114561479
0.296437;1.083363156372377;0.7547808137413147;0.6966915066008036;-0.3758663120205807;-0.34694197884208827;1.0752092527322556;9.999917704808915;0.7502052521789155;-0.4244549954402719;-0.4244549985223214;0.70218414959518;-0.33568000187039143;0.7783020772018259
0.306437;1.0833673903601433;0.7543289897842776;0.6962716838362106;-0.37592243168784534;-0.34699238278080274;1.0752114448874386;9.99991923932981;0.7502053524477159;-0.4244549954345733;-0.4244549984731336;0.7017572211190682;-0.3357540019111163;0.7779488534988587
0.316437;1.083371091106428;0.753920943309171;0.6958926208366253;-0.37597094474716986;-0.3470359372014223;1.0752146374061762;9.999920811386774;0.7502054485122331;-0.42445499543169757;-0.4244549984284546;0.7013712963683265;-0.3358220019523692;0.7776300990491692
0.326437;1.083373778174852;0.7535503932178766;0.6955488277742828;-0.37601683545409303;-0.34707739685666456;1.0752168305871095;9.999922422809423;0.7502055402474038;-0.4244549954315706;-0.42445499838827966;0.7010213751461768;-0.33588300199425597;0.777340852194989
0.336437;1.0833764186839074;0.7532170725674293;0.6952394366617005;-0.3760571213263487;-0.34711369908719547;1.0752190247470823;9.99992407455708;0.7502056274712467;-0.4244549954341026;-0.4244549983525581;0.7007054571767121;-0.3359380020368709;0.7770797243526933
0.346437;1.0833792680089065;0.7529139331320821;0.6949577776884864;-0.3760943622905237;-0.3471471249605802;1.0752202201806056;9.999925766978167;0.7502057099608215;-0.4244549954391949;-0.42445499832120315;0.7004195422109196;-0.3359880020802649;0.776843527073122
0.356437;1.0833818263594706;0.7526413849759139;0.6947045495619019;-0.3761268857276124;-0.34717629065749944;1.0752224171011273;9.999927500413609;0.7502057874967726;-0.4244549954467413;-0.4244549982941032;0.7001606300999893;-0.3360330021244329;0.7766295443867213
0.366437;1.0833841129692556;0.7523930476868043;0.694473849890172;-0.37615755007192847;-0.34720382832086627;1.0752236155248904;9.999929276108444;0.7502058599646164;-0.4244549954566211;-0.42445499827111427;0.6999257207942796;-0.33607300216932995;0.7764350624058712
0.376437;1.0833853912876459;0.7521685446679947;0.6942658023695943;-0.3761841013333684;-0.3472278933784213;1.0752248152131092;9.999931096821216;0.7502059273905939;-0.42445499546869486;-0.4244549982520537;0.6997148143365165;-0.33611000221490495;0.7762609392488561
0.386437;1.083387364992647;0.7519662187360022;0.6940777848961106;-0.37620871530633204;-0.34724994801441755;1.075226015825773;9.999932966096647;0.7502059898966813;-0.4244549954828206;-0.4244549982367225;0.6995229108668305;-0.33614400226112134;0.7761026620223012
0.396437;1.0833888239623173;0.7517835204175808;0.6939082192835366;-0.37623060490306065;-0.3472696535006619;1.0752272171496737;9.999934886764938;0.7502060476882902;-0.4244549954988839;-0.4244549982249459;0.6993500106064049;-0.3361740023079447;0.7759597927769972
0.406437;1.0833897670855865;0.7516169410803698;0.6937538672651874;-0.37625063183696206;-0.3472878055982987;1.075228419126403;9.999936860479485;0.7502061010175182;-0.42445499551680893;-0.42445499821660815;0.6991931138066191;-0.33620100235530453;0.7758300565468986
0.412827;1.0833908331900175;0.7515192113939094;0.6936629912625873;-0.37626307156814065;-0.34729891572001725;1.075229621706327;9.999938888717235;0.7502061500812427;-0.4244549955365601;-0.42445499821164906;0.6991002206738397;-0.3362170024030696;0.7757532394926282
0.412827;1.0833907408250296;0.7515191549742055;0.693663016647368;-0.37626307153224847;-0.3472989157140792;1.0752298247592087;9.99994097359145;0.7502061949897026;-0.4244549955581568;-0.42445499821002036;0.6991003313322788;-0.3362170024510641;0.7757533009866616
0.412828;1.0833906507190463;0.7515190973223599;0.693663044774592;-0.3762630714971335;-0.34729891570708304;1.0752300281163805;9.99994311754046;0.7502062358169735;-0.4244549955816661;-0.4244549982116519;0.6991004458678302;-0.33621700249910474;0.7757533622056257
0.412829;1.083390562828899;0.7515190381882879;0.6936630755909324;-0.3762630714628507;-0.3472989156990561;1.0752302316302391;9.9999453227304;0.7502062726200994;-0.4244549956071588;-0.42445499821645466;0.69910056440434;-0.3362170025470138;0.7757534229568668
0.412831;1.0833904770051481;0.7515189773848601;0.6936631089278342;-0.37626307142945076;-0.3472989156900284;1.075230435104686;9.999947590810864;0.7502063054221285;-0.424454995634682;-0.4244549982243168;0.6991006871465846;-0.33621700259459986;0.7757534830349762
0.412835;1.0833903930382276;0.7515189148024379;0.6936631444625175;-0.37626307139697196;-0.3472989156800665;1.0752306381439025;9.999949922799582;0.7502063342255889;-0.4244549956642683;-0.4244549982350855;0.6991008143512213;-0.3362170026416502;0.7757535422224642
0.412843;1.0833903107263771;0.7515188503848365;0.6936631817150419;-0.37626307136544085;-0.34729891566925813;1.0752308401221176;9.9999523188497;0.7502063590763388;-0.424454995695948;-0.42445499824857386;0.6991009462622143;-0.33621700268795535;0.7757536002839666
0.412859;1.0833902299308666;0.7515187841030404;0.6936632201070932;-0.37626307133489817;-0.34729891565767196;1.0752310403094512;9.999954778349526;0.7502063801205545;-0.42445499572974976;-0.42445499826457445;0.6991010830619818;-0.3362170027333225;0.775753656979587
0.412891;1.0833901505609862;0.7515175464347525;0.6936621795524297;-0.37626335654541093;-0.3472991789280054;1.0752312380236448;9.999957300271609;0.7502063975929061;-0.42445499576571166;-0.42445499828285355;0.6991002248319387;-0.33621700277756816;0.7757528108988736
0.412955;1.0833900725099825;0.7515174763339451;0.6936622183455056;-0.376263356517056;-0.3472991789149736;1.0752314326940204;9.999959882832481;0.750206411761229;-0.4244549958038828;-0.42445499830315586;0.6990993715695318;-0.3362170028205166;0.775751963071537
0.413083;1.0833897586481527;0.7515142782628128;0.6936595227486523;-0.37626334908656894;-0.34729924802695095;1.0752316238044723;9.999962522868048;0.7502064229065679;-0.4244549958442883;-0.42445499832522543;0.6990985232691065;-0.33621700286200984;0.7757511133854839
0.413339;1.0833904172047626;0.7515116697792193;0.6936567499738584;-0.3762638434251136;-0.34729946884510043;1.0752318108052605;9.999965215968809;0.7502064313555294;-0.42445499588690977;-0.42445499834881173;0.6990946799459345;-0.3362180029019093;0.7757479916022626
0.413851;1.0833898678864866;0.751504172175468;0.6936502385553637;-0.3762641138049452;-0.34729987033635273;1.075231993096182;9.999967957331211;0.7502064374887869;-0.42445499593171143;-0.42445499837367445;0.6990878415974472;-0.33621900294007945;0.7757421642801405
0.414875;1.0833905510659525;0.7514887631120805;0.6936356359701789;-0.37626653487606865;-0.3473018619567634;1.075232170075206;9.999970742516338;0.7502064416777229;-0.42445499597866726;-0.424454998399612;0.6990740081975727;-0.3362220029763723;0.7757308935013926
0.416923;1.083390049693403;0.7514591771590449;0.6936087062431657;-0.37626980267178184;-0.34730501488562066;1.0752323412150875;9.999973567265865;0.7502064442104818;-0.42445499602776043;-0.42445499842646656;0.6990461796930763;-0.33622700301063135;0.7757078711262831
0.421019;1.08339056778067;0.7514019640278539;0.6935556230828998;-0.3762768250431264;-0.3473113066104728;1.0752335061669338;9.999976426599888;0.7502064452873842;-0.4244549960789652;-0.4244549984540946;0.6989923559585108;-0.3362360030427072;0.7756631505853888
0.425115;1.0833910865598377;0.7513473740989773;0.6935049601822765;-0.3762844448011476;-0.34731814962422164;1.075233664864079;9.999979314319875;0.7502064450580909;-0.4244549961322382;-0.42445499848236184;0.6989415367661972;-0.33624500307247185;0.7756211324418489
0.429211;1.0833911084301322;0.7512955344281687;0.6934571529701965;-0.37628980797580386;-0.3473230692310241;1.0752338175329745;9.99998222355437;0.7502064436299912;-0.42445499618753757;-0.42445499851115814;0.6988917217955014;-0.3362530030998307;0.7755795805063437
0.433307;1.0833918657554673;0.7512449535251468;0.6934100355694727;-0.3762959776992823;-0.3473284976885167;1.0752339645785738;9.999985147861182;0.7502064410736343;-0.42445499624484506;-0.4244549985403906;0.698844910646877;-0.3362620031247242;0.7755411637942297
0.441499;1.0833924593722246;0.7511502330343498;0.6933222796494877;-0.37630731226042025;-0.3473387459998476;1.0752351064462267;9.999988081769196;0.7502064374603697;-0.4244549963041619;-0.4244549985699668;0.6987551028318552;-0.3362770031471293;0.7754666001630117
0.444589;1.0833926961141391;0.7511157695237901;0.6932903685993087;-0.37631163838916154;-0.34734263990050923;1.0752352435671306;9.999991020368492;0.7502064328856541;-0.4244549963654889;-0.4244549985997953;0.6987232977592337;-0.3362830031670573;0.7754403954097939
0.444589;1.083392623659104;0.7511156848379478;0.6932903856709697;-0.3763116383743462;-0.34734263988663566;1.075235376394359;9.999993958889917;0.7502064274422651;-0.4244549964288179;-0.4244549986298047;0.6987234947844306;-0.33628300318453747;0.7754404200105974
0.44459;1.0833925512980869;0.7511156000930098;0.6932904004209908;-0.37631163836036163;-0.347342639873318;1.0752355054491918;9.999996893079908;0.7502064211696973;-0.4244549964941377;-0.4244549986599471;0.6987236933090083;-0.3362830031995946;0.7754404414183664
0.444591;1.0833924788815648;0.7511155154105323;0.693290412869161;-0.3763116383471271;-0.3473426398606793;1.075235631319941;9.999999819577313;0.7502064140433834;-0.4244549965614251;-0.42445499869017844;0.6987238928181634;-0.3362830032122287;0.775440459611892
0.444593;1.0833924062540488;0.7511154309089595;0.6932904231030631;-0.3763116383345514;-0.34734263984883396;1.0752357546201283;10.00000273549922;0.7502064060488215;-0.42445499663062336;-0.4244549987204429;0.6987240928351565;-0.33628300322242033;0.7754404746235843
0.444597;1.0833923332694502;0.7511153466587719;0.693290431307548;-0.37631163832256376;-0.3473426398378594;1.0752358759297311;10.000005637949382;0.7502063972651286;-0.42445499670165177;-0.4244549987506614;0.6987242928957457;-0.33628300323017335;0.7754404865678497
0.444605;1.0833922598356986;0.7511152626585286;0.6932904377653103;-0.3763116383111308;-0.347342639827785;1.0752359957802613;10.000008524039684;0.7502063878344215;-0.424454996774434;-0.42445499878071546;0.6987244925815721;-0.3362830032355386;0.7754404956416802
0.444621;1.083392185983008;0.7511151788185019;0.6932904428027794;-0.3763116383002571;-0.3473426398186012;1.0752361146957705;10.000011390893448;0.7502063778782402;-0.4244549968489035;-0.4244549988104511;0.6987246915474606;-0.3362830032385816;0.775440502094468
0.444653;1.0833921118882914;0.7511150949874607;0.6932904467283745;-0.3763116382899952;-0.3473426398102764;1.0752362331901681;10.00001423552753;0.7502063675092933;-0.4244549969249897;-0.4244549988397077;0.698723889519296;-0.33628300323935656;0.775439605117944
0.444717;1.0833920378266122;0.7511138414686475;0.6932893703150536;-0.3763119233771281;-0.3473429029522941;1.0752363517320318;10.00001705555876;0.7502063568895235;-0.4244549970026113;-0.42445499886835003;0.6987240863047849;-0.3362830032379109;0.7754396070926831
0.444845;1.0833917272582987;0.7511118008573876;0.6932877186157299;-0.37631163023293196;-0.34734270830591024;1.0752364708016526;10.000019850404662;0.7502063462069117;-0.42445499708167655;-0.42445499889627947;0.6987222818008529;-0.33628300323428045;0.7754378049933073
0.445101;1.0833923887985346;0.7511094665408059;0.6932851739977592;-0.3763132933686855;-0.3473440078584411;1.075236590940309;10.00002262104453;0.7502063355858141;-0.4244549971620811;-0.42445499892342325;0.698720475935317;-0.3362840032284831;0.7754364347793735
0.445613;1.0833920793845533;0.7511048003938053;0.6932810987614817;-0.37631240087339746;-0.3473432599991005;1.0752367126349123;10.000025368364449;0.7502063250116041;-0.4244549972436985;-0.42445499894972333;0.6987156685759911;-0.33628500322052607;0.775432359700954
0.446465;1.0833922682242458;0.7510950430500508;0.6932720057408839;-0.3763143329649041;-0.3473449596579654;1.0752368362086953;10.00002809224159;0.7502063143082395;-0.4244549973263719;-0.42445499897513356;0.6987068595097343;-0.33628600321039476;0.7754246788400002
0.446465;1.0833921960213584;0.7510949549791969;0.6932720049358578;-0.3763143329609939;-0.34734495965423473;1.075236961852528;10.000030792058226;0.7502063031756341;-0.4244549974099301;-0.4244549989996216;0.6987070484922664;-0.3362860031980413;0.775424672526455
0.446466;1.0833921236785815;0.7510948653325525;0.6932720031520097;-0.37631433295831695;-0.347344959651313;1.075237089617191;10.000033467669754;0.7502062912805776;-0.42445499749422233;-0.42445499902317074;0.6987072352728513;-0.33628600318341734;0.7754246650467223
0.446467;1.0833920513406667;0.7510947738644627;0.6932720004245181;-0.37631433295685374;-0.34734495964924106;1.0752372193362092;10.00003612031378;0.7502062783361985;-0.4244549975791312;-0.42445499904578066;0.6987074195751798;-0.3362860031665256;0.7754246566203059
0.446469;1.0833919793713167;0.7510946804011294;0.6932719968016493;-0.37631433295660766;-0.3473449596480597;1.0752373506641417;10.000038752951514;0.7502062641054378;-0.4244549976645639;-0.4244549990674639;0.6987076010859361;-0.336286003147435;0.7754246474532364
0.446473;1.0833919082588663;0.751094584886419;0.6932719922878967;-0.3763143329576137;-0.3473449596478169;1.0752374831875369;10.000041369063267;0.7502062483795461;-0.4244549977504483;-0.424454999088234;0.6987077794796892;-0.336286003126257;0.7754246377541028
0.446481;1.083391838563998;0.7510944873965482;0.6932719868204498;-0.3763143329599354;-0.34734495964857987;1.07523761649699;10.000043970775078;0.7502062309825852;-0.42445499783671625;-0.42445499910811013;0.698707954480037;-0.33628600310312406;0.7754246277437546
0.446497;1.08339177090433;0.7510943881436138;0.6932719803008238;-0.37631433296366007;-0.3473449596504304;1.0752377502867385;10.000046558327965;0.7502062117793409;-0.42445499792327945;-0.4244549991271497;0.6987081258848086;-0.3362860030781915;0.7754246176294788
0.446529;1.0833917059363145;0.7510942874540557;0.6932719726394194;-0.37631433296887734;-0.3473449596534429;1.075237884410627;10.000049130379594;0.7502061906758832;-0.42445499801002545;-0.42445499914545465;0.6987072935138847;-0.3362860030516469;0.7754237065190369
0.446593;1.0833914074236313;0.7510925145069529;0.6932705727944297;-0.37631520935119733;-0.34734584449696654;1.0752380187682045;10.000051683901521;0.7502061676163483;-0.42445499809683873;-0.42445499916313784;0.6987074571826226;-0.3362860030237167;0.7754236966897486
0.446721;1.083391349421169;0.7510909573708109;0.6932692200741181;-0.37631432491395594;-0.34734502814293605;1.0752381531357862;10.00005421437512;0.7502061425607832;-0.424454998183629;-0.4244549991802887;0.6987066167496405;-0.33628600299466155;0.7754227861305151
0.446977;1.0833910584637265;0.7510877285912844;0.6932664751238206;-0.37631431684934347;-0.3473450966250821;1.0752382870732347;10.000056716695898;0.7502061154368683;-0.4244549982703442;-0.4244549991969758;0.698703772133192;-0.33628700296474967;0.7754205075350282
0.447489;1.0833915061961732;0.7510834197665741;0.6932622619559471;-0.37631568679398963;-0.3473462014767417;1.0752384199612584;10.00005918594099;0.750206086122023;-0.42445499835697903;-0.42445499921329044;0.6986989232492565;-0.3362880029342267;0.7754164272606957
0.448513;1.0833917211607287;0.7510721916401821;0.6932518121565304;-0.3763167343378722;-0.34734708467134595;1.0752385511474454;10.000061617423128;0.7502060544796184;-0.42445499844359247;-0.42445499922938024;0.698689069964618;-0.33629000290330724;0.775408275832212
0.450561;1.0833909930335672;0.7510513700675457;0.6932331117674893;-0.37631951823875787;-0.34734987425529645;1.0752386800233187;10.000064006375766;0.7502060203826405;-0.4244549985303123;-0.4244549992454406;0.6986692121183253;-0.3362930028721651;0.7753915479579337
0.454657;1.0833917631418601;0.7510100596959568;0.693194542027089;-0.3763246128888456;-0.3473543177499308;1.0752398060107395;10.000066348108982;0.7502059837097581;-0.4244549986172972;-0.4244549992616945;0.6986313495743252;-0.3363000028409286;0.775360336521724
0.462849;1.083392848096665;0.7509340866488218;0.6931237775799927;-0.37633285983474196;-0.34736157140347707;1.0752399285657486;10.000068638773342;0.7502059443410393;-0.4244549987046813;-0.42445499927837643;0.6985584822813888;-0.33631200280970197;0.7752997587194699
0.472849;1.0833929915456983;0.7508488065081363;0.6930450259956694;-0.3763440085018939;-0.3473718068380945;1.0752410471622869;10.000070875867783;0.7502059021639733;-0.42445499879255255;-0.4244549992957053;0.6984776103031326;-0.33632600277858643;0.7752328425389253
0.482849;1.0833938511415357;0.7507711658681909;0.6929728690197947;-0.3763531247534927;-0.347379938355459;1.0752411612599109;10.000073057772147;0.7502058571000442;-0.4244549988809715;-0.4244549993138571;0.6984047337645017;-0.33633900274768097;0.7751727024593715
0.492849;1.0833944552215597;0.7507011437568949;0.6929079091386006;-0.37636204718161487;-0.3473879745908726;1.075241270286301;10.000075182619572;0.7502058091440578;-0.4244549989699877;-0.42445499933295483;0.6983388527488015;-0.3363500027170825;0.7751180028335621
0.502849;1.0833955384412768;0.750638259886394;0.6928492333249952;-0.3763695300572199;-0.3473945301446332;1.0752423736680266;10.000077247845581;0.7502057583931453;-0.42445499905962547;-0.42445499935307385;0.6982789672419925;-0.3363610026868994;0.7750687100688909
0.512849;1.0833958921988265;0.7505805374334121;0.6927957897377586;-0.3763771179112514;-0.3474014181085785;1.0752424709716377;10.000079250917686;0.7502057050204167;-0.42445499914986085;-0.42445499937425635;0.6982250771559478;-0.33637000265726374;0.7750239559197858
0.522849;1.0833959894007166;0.750528694860966;0.6927479386545757;-0.3763824599246541;-0.3474063169023332;1.0752425620235702;10.000081190037884;0.7502056492033352;-0.42445499924062163;-0.4244549993965168;0.6981771823752034;-0.3363780026283154;0.7749841740419836
0.532849;1.0833963278538816;0.7504823203971076;0.6927049812066213;-0.3763872398283929;-0.3474106208967778;1.075243646891275;10.000083064400927;0.7502055910944941;-0.42445499933181274;-0.42445499941984166;0.6981322827743197;-0.3363860026001699;0.7749470955979035
0.542849;1.0833969072544227;0.7504405296426633;0.692666100856838;-0.37639291239678435;-0.34741567287937297;1.075243725799904;10.00008487446128;0.7502055308561792;-0.4244549994233435;-0.4244549994442091;0.6980923781969617;-0.3363930025729168;0.7749140880862588
0.552849;1.083396992433291;0.7504017791709315;0.6926303426513275;-0.3763975009352767;-0.3474198840324186;1.0752437990421317;10.000086621680335;0.7502054686969192;-0.4244549995151268;-0.4244549994696174;0.6980564684041676;-0.33639900254665034;0.7748842503807187
