time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.562849;1.0833973182547125;0.7503673283062159;0.692598398819545;-0.3764018130760054;-0.3474237641469509;1.07524386689918;10.00008830759237;0.7502054048578581;-0.4244549996070572;-0.42445499949608895;0.6980235530270058;-0.3364050025214904;0.7748571156070025
0.572849;1.083397648112047;0.7503352215428105;0.6925686153758469;-0.37640555493222033;-0.3474271178432756;1.0752439296030083;10.000089933218076;0.750205339563678;-0.42445499969901396;-0.424454999523644;0.6979946315834296;-0.3364100024975863;0.7748331503376154
0.582849;1.083397483684934;0.7503064409709547;0.6925422170504145;-0.37640938302381816;-0.34743071093372574;1.0752449873579608;10.000091499556952;0.7502052729873019;-0.42445499979088797;-0.4244549995522703;0.6979677035663494;-0.33641500247510436;0.7748109869141852
0.592849;1.0833985317240238;0.7502810970495062;0.692518214589707;-0.3764125518373435;-0.34743330802963124;1.0752450403743008;10.000093008509925;0.7502052052361312;-0.42445499988259827;-0.42445499958191174;0.6979437685570957;-0.33641900245419765;0.7747910917394785
0.602849;1.0833988491791076;0.7502582932556991;0.692497022477936;-0.37641522827379226;-0.34743568634817024;1.075245088839447;10.000094462692255;0.7502051363541861;-0.4244549999740982;-0.4244549996124746;0.6979218262977607;-0.33642300243498197;0.7747729978395935
0.612849;1.083398199540793;0.7502372433466515;0.6924780662328776;-0.3764168334686316;-0.3474373874699222;1.0752451328611674;10.000095863775124;0.7502050663541125;-0.4244550000653818;-0.42445499964383643;0.6979018766476442;-0.33642600241754583;0.7747562705607383
0.622849;1.0833987624887027;0.7502187450152308;0.6924606890814746;-0.3764192340529147;-0.34743943528349064;1.0752451724670484;10.000097210890459;0.7502049952703989;-0.42445500015647203;-0.42445499967584766;0.6978839194774004;-0.33642900240197177;0.7747413436611221
0.632849;1.0833993295640485;0.7502017060292817;0.6924446554001423;-0.37642251929106635;-0.3474422996319351;1.0752452076600874;10.000098500624345;0.7502049231764939;-0.4244550002474086;-0.4244549997083376;0.697867954641802;-0.33643200238833726;0.7747282166869872
0.642849;1.0833991654313362;0.7501857521719896;0.6924300898630841;-0.3764244276186722;-0.3474441287951021;1.0752452384690308;10.000099728104551;0.7502048501339448;-0.4244550003382639;-0.4244549997411426;0.6978529820158913;-0.336435002376702;0.7747159884185922
0.652849;1.0833992414938225;0.7501714737387516;0.6924169166267274;-0.3764254604802456;-0.3474450740267238;1.0752452649481652;10.000100887804905;0.7502047761620724;-0.42445500042916223;-0.4244549997741437;0.697840001499438;-0.3364370023670919;0.7747051249616811
0.662849;1.0833993210522967;0.7501586537102422;0.6924050868610061;-0.37642737811143495;-0.34744683590842723;1.07524528713185;10.000101974257237;0.7502047013023796;-0.42445500052027024;-0.42445499980728535;0.6978280129983102;-0.3364390023594824;0.7746951594654282
0.672849;1.0833994040047752;0.7501467221180871;0.692394074741722;-0.3764278412779052;-0.3474472552996146;1.0752453049931052;10.00010298316137;0.7502046256850665;-0.42445500061176317;-0.4244549998405761;0.6978170164236851;-0.33644100235380525;0.7746860916703933
0.682849;1.083399726857691;0.7501370341943592;0.6923849801757168;-0.3764297683219955;-0.3474489500045716;1.0752453184792252;10.000103912185965;0.7502045495117206;-0.42445500070378195;-0.42445499987407315;0.6978070116823101;-0.33644200234998756;0.7746774870809732
0.692849;1.0834000531003054;0.7501270644478233;0.6923756233575613;-0.37643052568715807;-0.3474495650810752;1.0752463276159852;10.000104760942216;0.7502044730015935;-0.42445500079641124;-0.42445499990784463;0.6977979986145898;-0.3364440023479848;0.7746702141983475
0.702849;1.083400382793605;0.7501185519020915;0.6923676094546959;-0.37643216788572853;-0.34745099686699465;1.0752463325527484;10.000105530612686;0.7502043963602976;-0.42445500088970184;-0.42445499994194325;0.6977899769298801;-0.3364450023477778;0.7746634044256949
0.712849;1.0833999808668933;0.7501111225871147;0.6923610631206679;-0.376432433413353;-0.3474513937122;1.0752463335210463;10.000106223744256;0.7502043197963112;-0.4244550009837038;-0.42445499997640435;0.6977829462168382;-0.3364470023493487;0.7746579264874772
0.722849;1.0834003174490572;0.7501037851599356;0.6923541299386011;-0.37643379079898964;-0.347452562610605;1.0752463307876439;10.00010684384736;0.7502042435782234;-0.42445500107846923;-0.424455000011238;0.6977759060188233;-0.33644800235266503;0.7746520110893216
0.732849;1.083400893979189;0.7500981214299195;0.6923485886563019;-0.37643427289602754;-0.3474528477495345;1.0752463246117623;10.000107394684768;0.7502041680543862;-0.42445500117403256;-0.4244550000464226;0.6977698559288026;-0.3364490023576852;0.7746469933206446
0.742849;1.08340050243308;0.7500921546968611;0.6923433868168872;-0.3764354232489467;-0.3474540612981591;1.0752463152272809;10.000107879856207;0.7502040935742161;-0.4244550012703989;-0.42445500008192844;0.6977647956671441;-0.3364500023643697;0.7746428731345695
0.752849;1.0834013228436894;0.7500869979795438;0.6923381586231562;-0.3764353147966413;-0.34745372549652037;1.0752463028700134;10.000108302935619;0.7502040203636194;-0.42445500136754233;-0.4244550001177354;0.6977597251067205;-0.33645100237266157;0.774638749773243
0.762849;1.0834009391213317;0.7500822067579892;0.6923340376272803;-0.3764361803890991;-0.3474546762076277;1.0752462877431272;10.000108668022163;0.7502039484555868;-0.42445500146540754;-0.4244550001538171;0.6977556442548584;-0.3364510023824556;0.774635089757825
0.772849;1.083400795984522;0.7500779200257048;0.6923302286653344;-0.3764364554663087;-0.34745500601158497;1.075246269897537;10.000108980088843;0.7502038777176384;-0.4244550015639081;-0.4244550001901237;0.6977515532423194;-0.3364520023936032;0.7746318612478843
0.782849;1.0834016283672139;0.7500742270540004;0.6923263442682736;-0.37643723188604905;-0.3474554869548689;1.075246249207483;10.000109244731695;0.7502038079324205;-0.42445500166290795;-0.4244550002265683;0.6977474523334449;-0.33645300240594;0.77462863024503
0.792849;1.083401492709763;0.7500711165211238;0.6923236158197151;-0.3764372222239011;-0.34745555394068517;1.0752462254708064;10.000109467801547;0.7502037388659489;-0.4244550017622076;-0.42445500026301164;0.697744341923912;-0.3364530024192821;0.774625863558299
0.802849;1.0834013602509378;0.7500680093127208;0.6923208880285958;-0.376437212557688;-0.34745562092205384;1.0752461984864743;10.000109654813514;0.7502036702823554;-0.4244550018615574;-0.42445500029927;0.6977412225155537;-0.3364540024334023;0.7746235296020713
0.812849;1.08340123058652;0.7500651902288195;0.6923184238654396;-0.3764383725208008;-0.34745676748325804;1.0752461681200614;10.000109810147219;0.7502036019312087;-0.42445500196068214;-0.4244550003351452;0.6977380947010071;-0.33645400244803164;0.7746207601696046
0.822849;1.083402074927013;0.7500626804173369;0.6923156220392588;-0.37643886419221506;-0.34745698559603017;1.0752461343910995;10.000109937263087;0.7502035335695604;-0.4244550020592937;-0.4244550003704598;0.6977359591464188;-0.33645500246287524;0.7746193251394293
0.832849;1.083401949544725;0.7500607532668396;0.6923139768256379;-0.37643856979205276;-0.3474567897617534;1.0752460974821745;10.000110039708352;0.7502034649730471;-0.4244550021571024;-0.424455000405075;0.6977338165501208;-0.336455002477626;0.7746174554413815
0.842849;1.083401825538539;0.750057944565279;0.6923115162080351;-0.3764397297448939;-0.34745793630946314;1.075246057634427;10.000110121129152;0.7502033958961758;-0.4244550022538367;-0.4244550004388759;0.6977316676277244;-0.336455002491982;0.7746155857768569
0.852849;1.0834019389520668;0.7500565251862231;0.6923101856109218;-0.37643884485531953;-0.347457119590734;1.0752460150504077;10.000110184399439;0.7502033260780211;-0.4244550023492677;-0.4244550004717508;0.6977295131234081;-0.33645600250565494;0.7746141508675175
0.862849;1.0834018163865857;0.7500548918688026;0.6923088080975032;-0.3764397200856913;-0.34745800333373206;1.0752459699078416;10.00011023149374;0.7502032552988779;-0.4244550024432271;-0.42445500050358986;0.6977273538033403;-0.33645600251837904;0.7746122823782285
0.872849;1.083402902212889;0.7500528982938481;0.6923063260550093;-0.37643962125836916;-0.3474576005479862;1.0752459224053335;10.00011026416741;0.7502031833831435;-0.42445500253560403;-0.4244550005342792;0.6977261904500931;-0.33645600252993146;0.7746113157143089
0.882849;1.0834027798560926;0.7500512690913296;0.6923049528003082;-0.3764404964868193;-0.347458484284659;1.075245872758203;10.000110283818495;0.7502031101630866;-0.42445500262632135;-0.42445500056368174;0.6977240238666843;-0.33645600254014485;0.7746094495914606
0.892849;1.0834028937482734;0.750051312290736;0.6923049727729574;-0.37644049651672995;-0.3474584843487297;1.0752458211771583;10.000110290217698;0.7502030354934603;-0.4244550027153038;-0.42445500059164215;0.6977228548865506;-0.3364570025489152;0.7746089199605894
0.902849;1.0834030072642962;0.7500499021875366;0.6923036521642333;-0.37643961163043754;-0.34745766762346436;1.075245767845041;10.000110281222915;0.7502029593267311;-0.4244550028024519;-0.4244550006180142;0.6977216843904874;-0.33645700255622224;0.7746079574332649
0.912849;1.0834028839135315;0.7500482762338189;0.6923022842898328;-0.3764404868602299;-0.34745855135382814;1.0752457129280746;10.000110254167078;0.7502028817550438;-0.42445500288763505;-0.42445500064267205;0.6977205132834825;-0.33645700256213185;0.7746069964253012
0.922849;1.0834029968373142;0.7500471522018087;0.692301229305675;-0.376440771611677;-0.34745881421076164;1.0752456566454163;10.000110207154627;0.7502028029453711;-0.42445500297071515;-0.4244550006655019;0.6977193424249438;-0.33645700256675726;0.7746060370139198
0.932849;1.0834031096505161;0.7500471982373628;0.6923012549398546;-0.3764407716480906;-0.3474588142696905;1.0752455993241115;10.000110139488473;0.7502027230512811;-0.4244550030515722;-0.42445500068639114;0.6977191725977022;-0.33645700257022615;0.7746059800973745
0.936339;1.0834032224727994;0.75004724457651;0.6923012813909237;-0.37644077168609696;-0.3474588143270006;1.075245541410637;10.000110051095977;0.750202642208396;-0.4244550031301028;-0.4244550007052186;0.6977180045422384;-0.33645700257266886;0.7746050244710031
0.936339;1.0834033353733392;0.7500472910939245;0.6923013084509486;-0.3764407717256691;-0.3474588143825991;1.0752454834602083;10.000109941233532;0.7502025605599886;-0.4244550032062082;-0.42445500072186426;0.6977178389794032;-0.33645700257421035;0.7746049719232856
0.93634;1.0834034483877732;0.7500473376689174;0.6923013358725698;-0.37644077176681273;-0.34745881443642374;1.0752454260739313;10.000109808040865;0.7502024782105127;-0.42445500327979013;-0.4244550007362415;0.6977176766081433;-0.3364570025749719;0.7746049219360069
0.936341;1.0834035615954094;0.7500473842244015;0.6923013633328483;-0.37644077180953117;-0.3474588144884531;1.0752453697762259;10.000109649109184;0.7502023951542008;-0.42445500335074676;-0.42445500074830617;0.6977175181248095;-0.33645700257508626;0.7746048746022881
0.936343;1.0834036751343428;0.7500474307447123;0.6923013904136065;-0.3764407718537745;-0.34745881453868416;1.075245314926615;10.000109462004971;0.7502023113058044;-0.4244550034189633;-0.4244550007580436;0.6977173642161377;-0.33645700257469957;0.7746048299779487
0.936347;1.083403789117153;0.7500474772338043;0.6923014166177232;-0.37644077189943626;-0.34745881458711897;1.0752452617538337;10.000109244798285;0.7502022266060074;-0.42445500348430354;-0.4244550007654705;0.6977172154979867;-0.3364570025739456;0.7746047881624695
0.936355;1.0834039035405176;0.7500475236748282;0.6923014414570235;-0.3764407719463911;-0.34745881463376793;1.0752452104667187;10.000108996265489;0.7502021410806489;-0.42445500354662236;-0.4244550007706451;0.6977170724808284;-0.33645700257291306;0.7746047492726947
0.936371;1.0834040182765625;0.7500475700517002;0.6923014645733274;-0.3764407719945141;-0.3474588146786307;1.075245161316195;10.00010871504985;0.7502020548514997;-0.4244550036058052;-0.4244550007736637;0.697716935583381;-0.3364570025716416;0.7746047133295371
0.936403;1.0834041331865918;0.7500476163915273;0.6923014857833416;-0.37644077204367754;-0.34745881472167867;1.075245114545828;10.00010839862356;0.7502019681138861;-0.4244550036617919;-0.424455000774644;0.697716805154321;-0.3364570025701459;0.7746046801792449
0.936467;1.0834042482775503;0.7500476627695702;0.6923015050708452;-0.37644077209376064;-0.34745881476286794;1.0752450703166854;10.000108043084285;0.7502018810506869;-0.4244550037145611;-0.4244550007737047;0.6977166814890445;-0.3364570025684476;0.7746046495398053
0.936595;1.083404363740113;0.7500477092891817;0.6923015226022966;-0.37644077214466076;-0.3474588148021556;1.075245028707608;10.000107643623362;0.7502017937530759;-0.42445500376410583;-0.42445500077095677;0.6977165648443356;-0.336457002566587;0.7746046211062753
0.936851;1.0834044798774265;0.750047756059979;0.6923015387157434;-0.37644077219627986;-0.34745881483950486;1.0752449897500849;10.000107195552047;0.7502017062340102;-0.42445500381040796;-0.4244550007665005;0.6977164554554323;-0.33645700256459715;0.7746045945833341
0.937363;1.0834045970797836;0.7500478031686076;0.6923015538594975;-0.3764407722484937;-0.3474588148748901;1.0752449534689756;10.000106696067455;0.7502016184819887;-0.42445500385341195;-0.42445500076041065;0.6977163535376634;-0.3364570025624832;0.7746045696461538
0.938387;1.0834047158347453;0.750047850619298;0.6923015685594935;-0.3764407723011194;-0.34745881490830816;1.0752449199458987;10.00010614598995;0.7502015304758866;-0.42445500389303836;-0.4244550007527219;0.6977162592696313;-0.33645700256023786;0.7746045459631763
0.940435;1.0834046001348292;0.7500459425755297;0.6922999294305774;-0.3764404779116864;-0.34745861901920283;1.0752448893059126;10.000105550293803;0.7502014421844058;-0.42445500392921887;-0.4244550007434446;0.6977161727890596;-0.33645700255785477;0.774604523275048
0.944531;1.083404723467146;0.7500459901090142;0.6922999450894637;-0.3764404779643564;-0.34745861904880765;1.0752448616275563;10.000104917225356;0.7502013535962362;-0.42445500396189917;-0.42445500073260356;0.6977160941866953;-0.3364570025553223;0.774604501383655
0.952723;1.083404849718656;0.7500460370513657;0.6922999620902264;-0.3764404780166355;-0.3474586190766153;1.0752448369386938;10.000104256305708;0.75020126477445;-0.42445500399102737;-0.4244550007202493;0.6977150234823235;-0.33645800255262365;0.7746040136821041
0.962723;1.0834049791798281;0.7500449131620633;0.692298901198332;-0.37644076278385713;-0.34745888189821517;1.0752448152885326;10.0001035761011;0.7502011759377414;-0.42445500401656194;-0.42445500070642933;0.6977149606445792;-0.33645800254973046;0.7746039926177223
0.972723;1.0834051119140085;0.7500449570780887;0.6922989217382934;-0.37644076283475153;-0.34745888192258584;1.0752447967780063;10.00010288350842;0.7502010875347545;-0.42445500403848346;-0.4244550006911687;0.6977139056525681;-0.3364580025465798;0.7746030707801806
0.982723;1.0834052477250757;0.7500449985586032;0.6922989441617947;-0.37644076288477296;-0.3474588819452659;1.075244781531069;10.000102184664126;0.7502010001789742;-0.42445500405679326;-0.42445500067449365;0.6977138584957235;-0.3364580025430753;0.7746030494585464
0.992723;1.083405149686766;0.7500433660191113;0.6922975772823055;-0.3764416381238747;-0.3474597656287582;1.0752447696228542;10.000101485401597;0.7502009144454199;-0.42445500407150866;-0.4244550006564666;0.6977128191116945;-0.33645800253911523;0.7746021271377272
1.002723;1.0834052903522169;0.7500434008051938;0.6922976034962055;-0.376441638172063;-0.3474597656481061;1.0752447610045144;10.000100790842705;0.7502008307651903;-0.4244550040826611;-0.42445500063718633;0.6977127873632686;-0.33645800253460845;0.7746021053466136
1.012723;1.0834054328275875;0.75004314667704;0.6922973688012681;-0.37644046858382757;-0.3474586860793681;1.0752447554893123;10.000100105578348;0.7502007495134689;-0.42445500409030035;-0.42445500061676783;0.6977117630670508;-0.33645800252945285;0.7746011827012355
1.022723;1.0834065484697504;0.7500425934158157;0.692296243319459;-0.3764412546836719;-0.347459100021978;1.0752447528186089;10.000099434121925;0.7502006711064151;-0.42445500409449916;-0.42445500059532926;0.6977117460382776;-0.3364580025235048;0.7746011607723563
1.032723;1.083406693792235;0.7500426142240393;0.692296275100758;-0.37644125472941653;-0.3474591000365137;1.07524475275256;10.000098780723038;0.7502005959734009;-0.42445500409534953;-0.424455000572984;0.6977117361552427;-0.3364580025165853;0.774601138926906
1.042723;1.083406840204051;0.7500426296738316;0.6922963086634545;-0.37644125477439677;-0.34745910004947345;1.0752447551010555;10.000098149280866;0.7502005244617954;-0.42445500409295217;-0.42445500054983454;0.6977107333688043;-0.33645800250851615;0.7746002165575256
1.052723;1.083406987445731;0.7500426396670372;0.6922963439494689;-0.3764412548185691;-0.34745910006087805;1.0752447597212909;10.000097543813776;0.7502004567827094;-0.4244550040874112;-0.4244550005259703;0.6977107375905128;-0.33645800249913704;0.7746001952870153
1.062723;1.083407135155913;0.7500426441910787;0.6922963808966364;-0.3764412548618523;-0.34745910007076736;1.0752447665408575;10.000096968797727;0.7502003930208511;-0.42445500407884673;-0.4244550005014686;0.6977107485878138;-0.33645800248830465;0.7746001744939411
1.072723;1.0834072829014063;0.7500426431899285;0.6922964194286005;-0.3764412549041371;-0.34745910007920233;1.0752447755401469;10.000096428897123;0.7502003331501125;-0.4244550040674074;-0.42445500047640494;0.6977107660078332;-0.3364580024758948;0.7746001542024242
1.082723;1.0834074302572012;0.7500414668748157;0.6922953798354134;-0.3764415396597499;-0.3474593628805766;1.0752447866849304;10.000095928389708;0.7502002770461298;-0.4244550040532516;-0.4244550004508617;0.6977107894637871;-0.3364580024618032;0.7746001343541596
1.092723;1.0834075767674611;0.7500414543487574;0.692295421096898;-0.37644153969969657;-0.34745936288630624;1.0752447999081263;10.000095470700769;0.7502002245403211;-0.4244550040365259;-0.42445500042492035;0.6977098185735794;-0.33645800244594576;0.774599214141239
1.102723;1.0834077218087228;0.7500414358904434;0.6922954633684225;-0.37644153973832345;-0.347459362890758;1.0752448151409693;10.00009505807295;0.7502001754995328;-0.42445500401738173;-0.42445500039865947;0.6977098529384189;-0.33645800242826457;0.7745991950042618
1.112723;1.083407864582369;0.750041411472366;0.6922955063748408;-0.37644153977552613;-0.3474593628939901;1.0752448323390362;10.000094691520996;0.7502001298589214;-0.42445500399601144;-0.42445500037218303;0.6977098921187129;-0.33645800240872475;0.7745991762242105
1.122723;1.0834077677431417;0.7500408796758069;0.6922952382534433;-0.3764421302834249;-0.34745998376028914;1.0752448515065507;10.00009437122585;0.7502000875919687;-0.4244550039726716;-0.4244550003456406;0.6977099356253604;-0.3364580023873049;0.7745991578798807
1.132723;1.0834079035520734;0.7500408430377128;0.6922952819779011;-0.37644213031748985;-0.3474599837613822;1.0752448727095187;10.000094097011035;0.7502000486634077;-0.4244550039476802;-0.42445500031920647;0.6977099829243589;-0.33645800236399753;0.774599140100301
1.142723;1.0834080347945292;0.7500408000745817;0.692295325697598;-0.3764421303498851;-0.3474599837615434;1.0752448960479428;10.000093868517117;0.7502000129886592;-0.4244550039213819;-0.4244550002930472;0.697710033464853;-0.33645800233881534;0.7745991229807452
1.152723;1.0834081608654929;0.7500407506395065;0.6922953692035404;-0.3764421303805924;-0.34745998376084347;1.0752449216072602;10.000093685105417;0.7501999804220089;-0.4244550038941081;-0.4244550002673092;0.6977100867027203;-0.33645800231178924;0.7745991064899083
1.162723;1.0834082812758838;0.750040694567685;0.6922954123061342;-0.3764421304096327;-0.3474599837593639;1.075244949439518;10.000093545624939;0.750199950773816;-0.42445500386615903;-0.42445500024211813;0.6977101421255303;-0.33645800228296624;0.7745990904522457
1.172723;1.0834083956090896;0.7500406317089524;0.6922954547817132;-0.37644213043704183;-0.34745998375719594;1.0752449795714392;10.000093448028855;0.7501999238291618;-0.4244550038378086;-0.42445500021757243;0.6977101993184315;-0.3364580022524174;0.7745990745767151
1.182723;1.083408503541278;0.7500405619995252;0.6922954963321173;-0.3764421304628448;-0.3474599837544433;1.075245012012957;10.000093389179918;0.7501998993838267;-0.4244550038093174;-0.4244550001937343;0.6977102579949191;-0.33645900222024033;0.7745994928593505
1.192723;1.083408604961882;0.7500404855093304;0.6922955365990574;-0.37644213048704606;-0.34745998375123;1.0752450467650658;10.000093365400636;0.7501998772796221;-0.4244550037809316;-0.42445500017063714;0.6977093179238197;-0.3364590021865339;0.7745985754519542
1.202723;1.0834087000394879;0.7500404024182874;0.6922955752449822;-0.3764421305096407;-0.34745998374768294;1.0752450838241567;10.000093373641343;0.7501998574125539;-0.4244550037528625;-0.4244550001483;0.6977093788646048;-0.3364590021513658;0.7745985578805372
1.212723;1.0834087891495667;0.7500403129573519;0.692295612022122;-0.37644213053065045;-0.347459983743903;1.0752451232041405;10.000093412591953;0.7501998397415716;-0.42445500372527567;-0.42445500012672266;0.6977094405683231;-0.33645900211477914;0.774598539179281
1.222723;1.0834088727390299;0.7500402173664394;0.6922956467504197;-0.3764421305501599;-0.3474599837399532;1.0752451649535548;10.000093482842805;0.750199824283023;-0.4244550036982958;-0.42445500010589005;0.6977095027406106;-0.3364590020768423;0.7745985192028401
1.232723;1.083408951262293;0.750038946267771;0.6922945996621739;-0.37644241528164973;-0.34746024652921287;1.075245209122142;10.000093585831266;0.7501998111051039;-0.42445500367200634;-0.4244550000858002;0.6977095649808898;-0.33645900203767687;0.7745984979013958
1.242723;1.0834090251686073;0.7500388392744007;0.6922946297357628;-0.37644241529863953;-0.347460246524962;1.0752452557651844;10.000093722741145;0.750199800346752;-0.4244550036464533;-0.424455000066475;0.697709626816169;-0.3364590019974218;0.7745984752927806
1.252723;1.0834090948256079;0.7500387272133151;0.6922946572445242;-0.3764424153146679;-0.34746024652050356;1.0752453050110573;10.000093894081157;0.7501997921677293;-0.4244550036216527;-0.42445500004795605;0.697709687795365;-0.3364590019561774;0.7745984514365821
1.262723;1.0834091604352523;0.7500386106381336;0.6922946821714626;-0.37644241532994765;-0.34746024651574986;1.0752453570712845;10.000094099615028;0.7501997866382056;-0.42445500359760036;-0.4244550000303159;0.6977097475346044;-0.3364590019139876;0.7745984264620818
1.272723;1.0834092220468583;0.7500384901118677;0.6922947046176704;-0.37644241534469775;-0.34746024651058577;1.075245412232705;10.000094338858354;0.750199783717519;-0.42445500357429966;-0.4244550000136602;0.6977098057198443;-0.3364590018708649;0.7745984005822851
1.282723;1.0834092796377093;0.7500383661590152;0.6922947247406921;-0.3764424153591284;-0.347460246504864;1.075245470877635;10.000094611834692;0.7501997833185157;-0.4244550035517793;-0.42445499999811087;0.6977098621150108;-0.3364590018268265;0.774598374033455
1.292723;1.0834093331607295;0.7500382392629388;0.6922947426739434;-0.3764424153734044;-0.3474602464983893;1.0752455334132995;10.000094919029015;0.750199785340034;-0.4244550035300746;-0.42445499998380765;0.697709916571011;-0.3364590017819065;0.7745983470294364
1.302723;1.0834093825157198;0.750038109853173;0.6922947584592697;-0.3764424153876239;-0.34746024649092394;1.0752456001535926;10.0000952608147;0.7501997896324744;-0.42445500350922066;-0.42445499997092395;0.6977099690102643;-0.3364590017361304;0.7745983197990921
1.312723;1.0834094275247768;0.7500379782805179;0.6922947720445587;-0.37644241540184165;-0.34746024648222223;1.075245671252981;10.00009563698249;0.7501997959405029;-0.42445500348926074;-0.42445499995965746;0.6977100193726113;-0.3364590016894749;0.7745982926136564
1.322723;1.0834094679804502;0.7500378448114046;0.6922947833449621;-0.3764424154160978;-0.34746024647206775;1.075245746658347;10.000096046160545;0.7501998038915447;-0.4244550034702278;-0.42445499995018887;0.6977100675630143;-0.3364590016418587;0.774598265748842
1.332723;1.0834095036766278;0.750037709647836;0.6922947922757462;-0.37644241543042284;-0.34746024646028184;1.0752458261056728;10.000096485455025;0.7501998130518669;-0.42445500345212317;-0.4244549999426379;0.697710113437769;-0.3364590015931658;0.7745982394567745
1.342723;1.0834095343478967;0.7500375729631479;0.6922947987408732;-0.37644241544483664;-0.34746024644670076;1.0752459091911273;10.00009695096192;0.7501998230054301;-0.42445500343493664;-0.42445499993705976;0.6977101567960449;-0.33645900154327046;0.7745982139638533
1.352723;1.0834095596280462;0.7500374349319185;0.6922948026259391;-0.37644241545934404;-0.3474602464311436;1.075245995453603;10.000097438961424;0.7501998334020139;-0.4244550034186703;-0.4244549999334838;0.6977101973692663;-0.3364590014920507;0.7745981894148581
1.362723;1.0834095791245804;0.7500372957240793;0.6922948037949606;-0.3764424154739215;-0.3474602464133969;1.0752460844058647;10.000097946912351;0.7501998439500301;-0.4244550034033248;-0.424454999931957;0.6977102348327378;-0.33645900143939106;0.7745981658091866
1.372723;1.0834095925287013;0.7500371554700203;0.6922948021020965;-0.3764424154885001;-0.34746024639323175;1.0752461755001128;10.000098473650944;0.7501998543855726;-0.4244550033888701;-0.4244549999325615;0.6977102688312796;-0.3364590013851735;0.7745981430696597
1.382723;1.0834095996173116;0.7500370142624766;0.6922947974246673;-0.3764424155029545;-0.34746024637044515;1.0752462680961172;10.0000990190424;0.7501998644477647;-0.42445500337523995;-0.42445499993540425;0.6977102990062263;-0.3364590013292713;0.7745981211800435
1.392723;1.0834096001399764;0.7500365874694214;0.6922945268997366;-0.37644124588044653;-0.3474591667581491;1.075246361509224;10.000099583048819;0.7501998738538004;-0.4244550033623553;-0.4244549999405852;0.6977103250282303;-0.3364590012715653;0.7745981002063539
1.402723;1.0834095937315547;0.7500364445590348;0.6922945161023096;-0.3764412458941228;-0.34745916672978827;1.075246455113349;10.000100164593103;0.7501998823086536;-0.424455003350151;-0.4244549999481723;0.6977103466257139;-0.33645900121197464;0.7745980802168317
1.412723;1.08340957991119;0.7500363007784874;0.6922945022485473;-0.37644124590714273;-0.34745916669860544;1.0752465484227436;10.000100761429088;0.750199889561447;-0.4244550033385754;-0.4244549999582163;0.6977103635825047;-0.3364590011504842;0.7745980612128549
1.422723;1.0834095581086283;0.7500361560301686;0.6922944853436486;-0.37644124591934697;-0.34745916666461485;1.0752466410968635;10.000101370509025;0.7501998954368104;-0.4244550033275872;-0.4244549999707809;0.6977103757278754;-0.33645900108716087;0.7745980430673244
1.432723;1.0834095276749818;0.7500360102215375;0.6922944654322281;-0.37644124593056266;-0.3474591666278295;1.0752467328396738;10.000101988177539;0.7501998998222398;-0.42445500331718483;-0.42445499998593106;0.6977103829611767;-0.33645900102213844;0.7745980255022438
1.442723;1.0834094879112344;0.7500358633293795;0.6922944426394497;-0.37644124594057476;-0.34745916658824594;1.0752468232510373;10.00010261084337;0.750199902671327;-0.42445500330743874;-0.42445500000369774;0.6977103852972415;-0.33645900095557496;0.7745980081891675
1.452723;1.0834094381987378;0.750035715438357;0.6922944171393985;-0.3764412459491307;-0.34745916654583453;1.075246911781606;10.000103235573759;0.7501999040307934;-0.4244550032984702;-0.42445500002407416;0.6977103828966367;-0.33645900088763137;0.774597990891807
1.462723;1.0834093781649556;0.750035566720808;0.6922943890897231;-0.37644124595597717;-0.3474591665005422;1.0752469978578678;10.000103859761023;0.7501999040184183;-0.42445500329038943;-0.4244550000470322;0.6977103760265437;-0.33645900081848656;0.7745979735053786
1.472723;1.0834093077142084;0.7500354173901383;0.6922943585868743;-0.37644124596090817;-0.3474591664523086;1.0752470810627215;10.000104480298981;0.750199902740911;-0.4244550032832562;-0.424455000072519;0.6977103649424187;-0.3364590007483489;0.7745979559923288
1.482723;1.083409226965155;0.7500352676832336;0.6922943256728393;-0.37644124596378215;-0.3474591664010925;1.0752471612254018;10.000105093071962;0.7501999002714959;-0.4244550032770873;-0.42445500010044673;0.6977103498082066;-0.3364590006774531;0.774597938295036
1.492723;1.0834091362105496;0.7500351178469798;0.6922942903867201;-0.37644124596448747;-0.34745916634689583;1.0752472384091667;10.000105693438355;0.7501998967213246;-0.4244550032718923;-0.4244550001307056;0.6977103307324832;-0.33645900060604883;0.7745979202648523
1.502723;1.0834090358514312;0.7500349681091021;0.6922942528180958;-0.3764412459629106;-0.3474591662897761;1.075247312903093;10.000106277216503;0.7501998922609999;-0.4244550032677002;-0.424455000163181;0.6977103078481073;-0.3364590005343781;0.7745979016338407
1.512723;1.083408926290298;0.7500348186692015;0.6922942131299255;-0.37644124595894274;-0.34745916622985057;1.075247385242786;10.000106841024389;0.7501998870539884;-0.4244550032645491;-0.42445500019773275;0.6977102813612016;-0.33645900046266103;0.7745978820837802
1.522723;1.0834088078972641;0.7500346696894581;0.6922941715387563;-0.3764412459524967;-0.3474591661672936;1.0752474561227867;10.000107382069356;0.7501998812300537;-0.4244550032624652;-0.42445500023415633;0.697710251559983;-0.3364590003910972;0.7745978613878115
1.532723;1.0834086810695598;0.7500345212633798;0.6922941282685663;-0.376441245943519;-0.3474591661023259;1.0752475261894217;10.000107897632722;0.7501998749106874;-0.4244550032614615;-0.4244550002721724;0.6977102187719452;-0.3364590003198724;0.7745978394976106
1.542723;1.083408546278333;0.7500343734042104;0.6922940835260188;-0.37644124593198636;-0.34745916603519744;1.0752475959356131;10.000108384447852;0.750199868196123;-0.42445500326153873;-0.42445500031144495;0.697710183293298;-0.336459000249181;0.7745978165185217
1.552723;1.0834084040473255;0.7500342260462359;0.6922940375050483;-0.3764412459178953;-0.34745916596614784;1.0752476657305492;10.000108838705234;0.7501998611444235;-0.4244550032626699;-0.42445500035161615;0.6977101453617216;-0.3364590001792549;0.7745977926401211
1.562723;1.0834082548936583;0.7500340790372287;0.6922939903751651;-0.3764412459012675;-0.3474591658953673;1.0752477357976509;10.000109256574635;0.7501998537805052;-0.424455003264787;-0.42445500039235884;0.6977101051556795;-0.33645900011036584;0.7745977681050793
1.572723;1.0834080992937558;0.7500339321592373;0.6922939422518852;-0.3764412458821617;-0.34745916582301484;1.0752478061514998;10.000109634888892;0.7501998460705326;-0.4244550032677886;-0.4244550004334112;0.6977100627799762;-0.33645900004280177;0.7745977431926067
1.582723;1.0834079377094228;0.7500337851829675;0.6922938931848402;-0.37644124586068733;-0.3474591657492726;1.0752478766061189;10.000109971709097;0.7501998378885939;-0.4244550032715588;-0.4244550004745637;0.697710018281833;-0.33645899997684137;0.7745977181441273
1.592723;1.083407770652752;0.7500336379012578;0.6922938431469962;-0.37644124583702077;-0.3474591656743651;1.075247946870021;10.000110266047274;0.7501998290479509;-0.42445500327597585;-0.4244550005156315;0.6977099717061714;-0.33645899991275025;0.7745976931014031
1.602723;1.08340759875555;0.7500334901368108;0.6922937920174348;-0.37644124581139826;-0.34745916559853696;1.0752480167120966;10.000110517057795;0.7501998193471408;-0.42445500328090613;-0.4244550005564456;0.6977099231446968;-0.336458999850796;0.774597668152969
1.612723;1.083407422797483;0.7500333417552507;0.692293739618658;-0.37644124578408383;-0.3474591655220331;1.0752480860599738;10.00011072413002;0.7501998085910507;-0.4244550032861998;-0.42445500059685165;0.6977098727411742;-0.3364589997912551;0.7745976434285139
1.622723;1.08340724362961;0.750033192661699;0.6922936857946304;-0.3764412457553281;-0.34745916544510136;1.0752481548836879;10.00011088802361;0.7501997966224496;-0.4244550032917003;-0.42445500063670766;0.6977098206477363;-0.3364589997343904;0.7745976191531376
1.632723;1.083407062036238;0.7500330427665346;0.6922936304531603;-0.37644124572532917;-0.3474591653679793;1.0752482229916;10.000111011409603;0.7501997833457545;-0.4244550032972645;-0.42445500067587505;0.6977097669768028;-0.33645899968041776;0.7745975956350589
1.642723;1.08340687867066;0.750032891964181;0.6922935735850725;-0.37644124569421605;-0.3474591652908551;1.0752482899619267;10.000111098374148;0.7501997686801435;-0.42445500330277935;-0.4244550007142086;0.6977097117806148;-0.3364589996294917;0.7745975732123991
1.652723;1.0834066940663016;0.7500327401662974;0.6922935152743585;-0.3764412456620506;-0.34745916521385334;1.075248355219036;10.00011115408404;0.7501997524860563;-0.4244550033081659;-0.42445500075155695;0.6977096550592363;-0.3364589995816975;0.7745975521932646
1.662723;1.0834065086577132;0.7500325873447783;0.6922934556833029;-0.3764412456288326;-0.34745916513706543;1.0752484181307367;10.000111184657987;0.750199734578097;-0.4244550033133731;-0.4244550007877733;0.6977095967763667;-0.33645899953702985;0.7745975328030751
1.672723;1.0834063228302522;0.7500324335147851;0.6922933950295257;-0.37644124559452197;-0.3474591650605805;1.0752484781050249;10.000111196459736;0.7501997148223016;-0.4244550033183723;-0.4244550008227279;0.6977095368550514;-0.3364589994953932;0.7745975151927093
1.682723;1.0834061370227435;0.7500322787123281;0.6922933335633729;-0.37644124555907;-0.34745916498449925;1.0752485347226497;10.000111195377155;0.7501996932000335;-0.42445500332315067;-0.42445500085631305;0.6977094751670917;-0.33645899945662827;0.7745974994987789
1.692723;1.0834059518204875;0.7500321230138539;0.6922932715537082;-0.3764412455224284;-0.3474591649089504;1.0752485878135842;10.00011118689751;0.7501996697850125;-0.4244550033277048;-0.42445500088844007;0.697709411535063;-0.3364589994205432;0.7745974858334821
1.702723;1.0834057678985864;0.7500319665142301;0.6922932092864483;-0.3764412454845522;-0.34745916483410155;1.0752486373819006;10.000111176439116;0.750199644712285;-0.42445500333204506;-0.42445500091903915;0.6977093457517769;-0.3364589993869463;0.7745974741797956
1.712723;1.083405585848301;0.7500318092820589;0.6922931470775996;-0.3764412454454059;-0.34745916476013855;1.0752486834690402;10.000111169376959;0.7501996181851501;-0.42445500333620434;-0.4244550009480614;0.6977092776259173;-0.3364589993556651;0.774597464325529
1.722723;1.0834054060922138;0.7500316514162455;0.6922930853105853;-0.3764412454049569;-0.3474591646872238;1.075248726073117;10.000111170701805;0.7501995904575322;-0.42445500334023256;-0.42445500097548233;0.6977092070247997;-0.33645899932654855;0.7745974558883546
1.732723;1.0834052289206542;0.750031493150875;0.6922930244566932;-0.3764412453631737;-0.3474591646154721;1.0752487651341074;10.000111184607952;0.7501995617595479;-0.4244550033441849;-0.4244550010013049;0.6977091338726644;-0.3364589992994754;0.7745974483528595
1.742723;1.0834050545562968;0.7500313348592967;0.6922929650293936;-0.37644124532005346;-0.3474591645449543;1.0752488005777918;10.000111214706234;0.7501995322240063;-0.4244550033481192;-0.4244550010255556;0.6977090581132845;-0.3364589992743673;0.7745974411349755
1.752723;1.083404883195473;0.75003117694874;0.6922929074906868;-0.37644124527564976;-0.3474591644757073;1.075248832412367;10.000111264567762;0.7501995018663786;-0.4244550033520949;-0.424455001048277;0.6977089796704601;-0.33645899925118505;0.7745974336887338
1.762723;1.0834047149515331;0.7500310197636665;0.6922928521708185;-0.3764412452300718;-0.3474591644077422;1.0752488608251474;10.00011133764291;0.750199470609069;-0.42445500335616454;-0.4244550010695253;0.6977088984278756;-0.33645899922991074;0.7745974255525159
1.772723;1.0834045497539004;0.7500308635848543;0.69229279925288;-0.3764412451834631;-0.3474591643410528;1.075248886230563;10.000111436778065;0.7501994383173911;-0.4244550033603734;-0.424455001089378;0.6977088142461452;-0.33645899921053757;0.774597416344186
1.782723;1.0834043873877954;0.7500307086826971;0.6922927488010384;-0.37644124513597577;-0.3474591642756128;1.075248909265893;10.00011156452408;0.7501994048347024;-0.42445500336476516;-0.4244550011079493;0.6977087270012057;-0.3364589991930692;0.7745974057828544
1.792723;1.083404227593284;0.7500305553451533;0.6922927007922061;-0.37644124508774446;-0.3474591642113699;1.0752489307307034;10.000111724056492;0.7501993700280732;-0.42445500336937475;-0.4244550011253894;0.6977086365883072;-0.3364589991775063;0.7745973936932292
1.802723;1.0834040700424181;0.7500304038760267;0.6922926551660236;-0.3764412450388757;-0.3474591641482635;1.0752489514663344;10.000111919102617;0.7501993338246145;-0.42445500337421677;-0.42445500114187107;0.6977085428994453;-0.3364589991638228;0.774597379964646
1.812723;1.083403914308753;0.7500302546035359;0.6922926118816726;-0.3764412449894704;-0.34745916408625604;1.0752489722327006;10.000112152802698;0.7501992961868438;-0.424455003379274;-0.4244550011575848;0.6977084458394901;-0.336458999151955;0.774597364529605
1.822723;1.0834037599391775;0.7500301078822258;0.6922925709420616;-0.37644124493965064;-0.3474591640253509;1.0752489936549399;10.000112426810539;0.7501992570458106;-0.42445500338448544;-0.4244550011727319;0.6977083453793109;-0.33645899914181043;0.7745973473731129
1.832723;1.0834036065231964;0.7500299640564695;0.6922925323675082;-0.37644124488955655;-0.3474591639655975;1.0752490162208481;10.000112741469268;0.7501992162762492;-0.4244550033897641;-0.4244550011874981;0.6977082415865632;-0.3364589991332889;0.7745973285277598
1.842723;1.0834034537052781;0.7500298234411604;0.6922924961294268;-0.37644124483931346;-0.34745916390708464;1.0752490402877253;10.00011309699814;0.7501991737376427;-0.4244550033950405;-0.4244550012020229;0.6977081346113214;-0.3364589991263008;0.7745973080415202
1.852723;1.0834033011775634;0.7500296863507522;0.6922924621139668;-0.3764412447889938;-0.34745916384991926;1.075249066095836;10.00011349438561;0.7501991293185025;-0.4244550034002876;-0.4244550012163898;0.6977080246518905;-0.3364589991207651;0.7745972859328775
1.862723;1.083403148662627;0.750029553118088;0.6922924301309352;-0.3764412447386096;-0.34745916379419584;1.0752490937426427;10.000113935247679;0.7501990829538155;-0.4244550034055175;-0.4244550012306448;0.6977079119229416;-0.3364589991166015;0.7745972621600808
1.872723;1.0834029959165894;0.7500294240704299;0.6922923999114263;-0.3764412446881429;-0.34745916373997765;1.0752491231155676;10.000114421517884;0.7501990346385804;-0.42445500341077336;-0.4244550012448244;0.697707796622337;-0.3364589991137403;0.7745972366182752
1.882723;1.0834028427771871;0.7500292994783051;0.6922923711354204;-0.3764412446375882;-0.34745916368730395;1.0752491538862754;10.000114955066051;0.7501989844248997;-0.424455003416118;-0.42445500125897073;0.6977076788742983;-0.336458999112121;0.7745972091876753
1.892723;1.0834026892086128;0.7500291795221898;0.6922923435192653;-0.3764412445869863;-0.3474591636362019;1.075249185607045;10.000115537062845;0.750198932396456;-0.42445500342161135;-0.4244550012731223;0.6977075586782632;-0.33645899911166477;0.7745971798498436
1.902723;1.0834025352710364;0.7500290643386934;0.6922923168697378;-0.37644124453642963;-0.3474591635866843;1.0752492178556452;10.000116167868418;0.7501988786539335;-0.4244550034273004;-0.42445500128729924;0.6977074359408864;-0.336458999112256;0.7745971487773314
1.912723;1.0834023810252371;0.7500289541095154;0.692292291066357;-0.37644124448604016;-0.34745916353875317;1.0752492503568305;10.000116847102413;0.7501988233316074;-0.42445500343321546;-0.42445500130150826;0.6977073105519619;-0.33645899911373667;0.7745971163045247
1.922723;1.0834022265015384;0.7500288490682121;0.6922922660264709;-0.3764412444359385;-0.3474591634924184;1.0752492829826799;10.000117573023275;0.7501987666454892;-0.4244550034393497;-0.42445500131576086;0.6977071823958167;-0.3364589991159176;0.7745970828337857
1.932723;1.0834020717899404;0.7500287494018472;0.6922922417060207;-0.3764412443862268;-0.3474591634477031;1.0752493155919927;10.000118341697467;0.7501987089297047;-0.42445500344565507;-0.42445500133008846;0.6977070513039343;-0.3364589991186078;0.7745970487607902
1.942723;1.0834019171344715;0.7500286551581925;0.6922922181429239;-0.3764412443369891;-0.3474591634046255;1.075249347852547;10.000119146791647;0.7501986505913555;-0.42445500345206105;-0.42445500134454667;0.6977069170447022;-0.3364589991216333;0.7745970144571873
1.952723;1.0834017629026538;0.7500285662528028;0.6922921954711766;-0.37644124428829684;-0.34745916336317595;1.0752493792427364;10.00011998039941;0.7501985920137603;-0.42445500345848847;-0.42445500135920244;0.6977067793964006;-0.3364589991248394;0.7745969802896573
1.962723;1.0834016094517436;0.7500284825403669;0.6922921738686084;-0.3764412442402205;-0.3474591633232992;1.0752494092436993;10.000120834723583;0.7501985335178198;-0.42445500346486637;-0.4244550013741195;0.6977066382272115;-0.3364589991280833;0.7745969466235605
1.972723;1.0834014570506898;0.7500284038424937;0.6922921535092965;-0.3764412441928552;-0.3474591632848985;1.0752494375491806;10.000121703586583;0.7501984754052983;-0.4244550034711654;-0.42445500138935865;0.6977064935203763;-0.33645899913123245;0.7745969138525783
1.982723;1.0834013059083416;0.7500283299297679;0.6922921345421437;-0.37644124414632035;-0.34745916324786463;1.0752494641248074;10.000122582655125;0.7501984180219655;-0.42445500347741594;-0.4244550014049655;0.6977063453722896;-0.3364589991341791;0.7745968824535041
1.992723;1.0834011561833103;0.7500282605450371;0.6922921170617045;-0.37644124410072016;-0.3474591632120959;1.0752494891395283;10.000123468171111;0.7501983617723799;-0.4244550034836831;-0.4244550014209424;0.6977061939616469;-0.3364589991368449;0.7745968529576099
2.002723;1.0834010079433194;0.7500281954673659;0.6922921011011952;-0.37644124405611945;-0.3474591631774988;1.0752495129189508;10.000124355471925;0.7501983070501085;-0.4244550034900336;-0.4244550014372353;0.697706039495546;-0.33645899913915966;0.774596825861356
2.012723;1.0834008611698138;0.7500281345506704;0.6922920866664425;-0.3764412440125689;-0.3474591631439776;1.0752495359417782;10.000125238914853;0.7501982541459238;-0.42445500349653265;-0.4244550014537549;0.6977058821767507;-0.3364589991410478;0.7745968015672106
2.022723;1.0834007158430132;0.7500280777183806;0.6922920737721469;-0.3764412439701393;-0.3474591631114204;1.0752495587618025;10.000126112885907;0.7501982032278711;-0.42445500350325494;-0.42445500147042325;0.6977057221890668;-0.3364589991424407;0.7745967803877798
2.032723;1.083400572028511;0.7500280249408059;0.692292062433388;-0.37644124392892386;-0.34745916307970437;1.0752495818362726;10.000126972723956;0.7501981543847916;-0.42445500351028326;-0.4244550014871982;0.6977055596799626;-0.3364589991432982;0.7745967625871445
2.042723;1.0834004298726827;0.7500279762111223;0.6922920526176909;-0.37644124388902084;-0.3474591630487376;1.0752496054070737;10.000127815366378;0.7501981076718826;-0.4244550035176821;-0.42445500150406396;0.6977053947295901;-0.33645899914361366;0.7745967483458378
2.052723;1.0834002895755939;0.7500279314936368;0.6922920442577695;-0.37644124385052924;-0.34745916301849505;1.0752496295164;10.000128639632305;0.7501980631476383;-0.42445500352547416;-0.4244550015210342;0.6977052273308156;-0.33645899914339017;0.7745967376694368
2.062723;1.0834001514171754;0.7500278906540194;0.6922920373327502;-0.37644124381355787;-0.3474591629890017;1.0752496540693088;10.00012944580151;0.7501980209184891;-0.4244550035336513;-0.4244550015381569;0.6977050574382607;-0.3364589991426042;0.7745967303865665
2.072723;1.0834000157101493;0.7500278534586841;0.6922920318795943;-0.3764412437782377;-0.3474591629602933;1.0752496788786732;10.000130234556226;0.7501979811716075;-0.424455003542202;-0.4244550015554843;0.6977048850779662;-0.33645899914119115;0.7745967262118926
2.082723;1.083399882646408;0.7500278196518791;0.6922920279325786;-0.37644124374471777;-0.34745916293240425;1.0752497037558262;10.000131005815444;0.7501979441582488;-0.4244550035511372;-0.42445500157304256;0.6977047104446528;-0.33645899913905125;0.7745967247712817
2.092723;1.0833997522108016;0.7500277890173612;0.6922920254944143;-0.3764412437131325;-0.3474591629053558;1.0752497286681968;10.000131757819917;0.7501979101294609;-0.4244550035604951;-0.4244550015908306;0.697704533934665;-0.3364589991360683;0.7745967256119719
2.102723;1.0833996242729873;0.7500277614210785;0.6922920245112383;-0.3764412436835705;-0.3474591628791322;1.0752497538171286;10.00013248667434;0.7501978792856582;-0.42445500357030974;-0.4244550016088307;0.6977043561206198;-0.33645899913215166;0.7745967282660154
2.112723;1.0833994987906277;0.7500277368612639;0.6922920248283964;-0.37644124365607234;-0.34745916285369743;1.0752497795305032;10.000133186524293;0.750197851789355;-0.4244550035805787;-0.4244550016270136;0.6977041777071191;-0.33645899912726634;0.7745967323349704
2.122723;1.0833993759371463;0.750027715433435;0.6922920262154305;-0.37644124363064113;-0.34745916282904127;1.0752498060997056;10.000133850459148;0.7501978278026856;-0.42445500359126404;-0.4244550016453457;0.6977039994984451;-0.3364589991214161;0.7745967375141578
2.132723;1.083399256069533;0.750027697192288;0.6922920284308932;-0.3764412436072554;-0.34745916280519795;1.0752498337293854;10.000134471933869;0.7501978074859065;-0.4244550036023045;-0.42445500166379857;0.6977038223643113;-0.3364589991146252;0.7745967435544291
2.142723;1.083399139630785;0.7500276820626222;0.6922920312199439;-0.3764412435858725;-0.3474591627822392;1.0752498625827736;10.000135045312843;0.75019779096379;-0.4244550036136324;-0.4244550016823374;0.6977036471719501;-0.3364589991069542;0.7745967502119748
2.152723;1.0833990270722254;0.7500276698798828;0.6922920342974083;-0.3764412435664113;-0.34745916276027083;1.0752498928202079;10.000135565082031;0.7501977783064108;-0.4244550036251922;-0.42445500170090883;0.6977034747161668;-0.3364589990985179;0.7745967572393192
2.162723;1.0833989188376059;0.7500276604998012;0.6922920373861173;-0.3764412435487465;-0.3474591627394263;1.0752499246044338;10.000136025477781;0.7501977695272131;-0.4244550036369482;-0.4244550017194561;0.6977033056924401;-0.33645899908945787;0.7745967644315946
2.172723;1.08339881539981;0.7500276538685922;0.6922920402681477;-0.3764412435327274;-0.347459162719848;1.0752499581098909;10.000136421044061;0.7501977645872361;-0.42445500364887623;-0.4244550017379359;0.6977031407082162;-0.3364589990798855;0.7745967716548297
2.182723;1.0833987172527473;0.7500276499875874;0.6922920427889884;-0.3764412435181899;-0.347459162701672;1.0752499935194613;10.000136747169828;0.7501977634275768;-0.42445500366093575;-0.4244550017563163;0.6977029803093067;-0.33645899906986537;0.7745967788088883
2.192723;1.0833986248391525;0.7500276488259595;0.6922920447910358;-0.3764412435049593;-0.34745916268502475;1.0752500309534478;10.000137000283937;0.7501977660209439;-0.4244550036730387;-0.4244550017745805;0.6977028249912105;-0.336458999059442;0.7745967857830742
2.202723;1.083398538526421;0.7500276502517801;0.6922920460510295;-0.3764412434928635;-0.34745916267002486;1.0752500703990162;10.000137177747439;0.7501977723803956;-0.42445500368503825;-0.42445500179274037;0.6977026751867529;-0.33645899904865195;0.7745967924579357
2.212723;1.0833984586427294;0.7500276540234906;0.6922920463171345;-0.376441243481763;-0.3474591626567698;1.0752501117329234;10.000137277770083;0.7501977825062934;-0.4244550036967425;-0.42445500181084167;0.6977025312615976;-0.3364589990375205;0.7745967987519027
2.222723;1.083398385485134;0.7500276598557015;0.6922920454024861;-0.3764412434715677;-0.34745916264532084;1.0752501547791882;10.000137299593703;0.7501977963207932;-0.424455003707935;-0.42445500182894963;0.6977023935412429;-0.33645899902606796;0.7745968047052519
2.232723;1.0833983193289254;0.75002766749293;0.692292043223089;-0.3764412434622158;-0.34745916263571414;1.0752501993211472;10.000137243468233;0.7501978136582427;-0.42445500371838335;-0.42445500184712565;0.6977022623265832;-0.3364589990143091;0.7745968105552051
