time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.242723;1.0833982604867427;0.7500276767288525;0.6922920397667218;-0.37644124345364605;-0.3474591626279734;1.0752502450741699;10.000137110074899;0.7501978343521137;-0.424455003727841;-0.4244550018654159;0.6977021378606633;-0.3364589990022477;0.7745968167033046
2.252723;1.0833982093402332;0.7500276873861013;0.6922920350645992;-0.3764412434457971;-0.34745916262210935;1.0752502916772255;10.00013689984006;0.7501978583278321;-0.42445500373605716;-0.4244550018838629;0.6977020203226318;-0.3364589989898849;0.7745968235741354
2.262723;1.0833981662903978;0.7500276993252247;0.6922920291766952;-0.37644124343861424;-0.34745916261813425;1.0752503387649988;10.000136612670286;0.7501978855668067;-0.4244550037427797;-0.4244550019025178;0.6977019098759413;-0.33645899897721937;0.7745968314806095
2.272723;1.0833981316992467;0.7500277124909157;0.6922920221675614;-0.3764412434320522;-0.34745916261608445;1.0752503860566212;10.0001362481187;0.7501979159925636;-0.42445500374774403;-0.42445500192142627;0.6977018066572522;-0.3364589989642393;0.7745968405618757
2.282723;1.083398105875844;0.7500277269246314;0.6922920140997689;-0.3764412434260813;-0.3474591626160282;1.075250433325904;10.000135805860063;0.7501979494184423;-0.424455003750688;-0.42445500194059843;0.697701710694639;-0.3364589989509402;0.7745968508050313
2.292723;1.0833980890855774;0.7500277427518973;0.6922920050230252;-0.37644124342070157;-0.34745916261805443;1.075250480289636;10.00013528627242;0.7501979855832103;-0.4244550037513952;-0.4244550019599921;0.6977016218676425;-0.3364589989373554;0.7745968621130616
2.302723;1.0833980816104636;0.7500277601821721;0.6922919949332148;-0.376441243415949;-0.3474591626222484;1.0752505265629413;10.000134690600111;0.7501980242297186;-0.4244550037497049;-0.4244550019795292;0.6977015399453557;-0.33645899892354847;0.7745968743305519
2.312723;1.083398083828288;0.7500277794463417;0.6922919837924577;-0.376441243411875;-0.34745916262867993;1.0752505717136396;10.000134020567659;0.7501980651682949;-0.4244550037454754;-0.4244550019991241;0.6977014646576953;-0.3364589989095829;0.774596887237276
2.322723;1.0833980961746084;0.7500278006732806;0.6922919716176097;-0.3764412434085264;-0.34745916263741444;1.0752506153359433;10.000133278012996;0.7501981082510719;-0.42445500373855666;-0.42445500201869385;0.6977013957368745;-0.33645899889552416;0.7745969005882262
2.332723;1.0833981190205895;0.7500278238729831;0.6922919585058332;-0.3764412434059536;-0.3474591626485137;1.0752506570840479;10.000132464925795;0.7501981532748891;-0.424455003728803;-0.4244550020381604;0.697701332925443;-0.3364589988814572;0.7745969141913757
2.342723;1.0833981526245775;0.7500278490342865;0.6922919445875101;-0.3764412434042253;-0.3474591626620084;1.075250696669248;10.000131583660806;0.7501981999451317;-0.4244550037161092;-0.42445500205744996;0.697701276002941;-0.33645899886749;0.7745969279734989
2.352723;1.0833981971403093;0.7500278761969712;0.6922919299922488;-0.37644124340342544;-0.3474591626778888;1.0752507338808075;10.000130637066547;0.7501982479387606;-0.42445500370042977;-0.4244550020764689;0.6977012247949035;-0.33645899885376124;0.7745969420097457
2.362723;1.0833982526045982;0.7500279054870572;0.6922919148517501;-0.376441243403637;-0.3474591626961314;1.0752507686274988;10.000129628707823;0.7501982969666122;-0.42445500368175904;-0.42445500209509246;0.6977011791291333;-0.3364589988404355;0.774596956495758
2.372723;1.083398318959817;0.7500279371170209;0.6922918993094735;-0.37644124340492685;-0.3474591627167069;1.075250800886168;10.000128563137817;0.7501983467740986;-0.42445500366009925;-0.4244550021132097;0.6977011388107741;-0.33645899882766217;0.7745969716780506
2.382723;1.083398396104887;0.7500279713169062;0.6922918835044534;-0.37644124340732593;-0.3474591627395542;1.0752508305983297;10.000127445656917;0.7501983971155082;-0.42445500363545285;-0.42445500213077497;0.6977011036529273;-0.3364589988155535;0.7745969877956257
2.392723;1.0833984839009285;0.7500280082567483;0.6922918675569931;-0.3764412434108071;-0.34745916276457645;1.0752508576675994;10.000126281778156;0.7501984477787265;-0.42445500360782806;-0.42445500214781284;0.6977010735183907;-0.33645899880421043;0.7745970050569474
2.402723;1.083398582172696;0.7500280480263471;0.6922918515567084;-0.37644124341529206;-0.3474591627916596;1.075250882020939;10.00012507697724;0.7501984986608038;-0.4244550035772354;-0.42445500216440674;0.6977010483133703;-0.3364589987937384;0.77459702363651
2.412723;1.0833986907569884;0.750028090657082;0.6922918355074539;-0.3764412434206841;-0.3474591628206876;1.0752509036366826;10.000123836479206;0.750198549796941;-0.42445500354367915;-0.4244550021806876;0.6977010279435458;-0.33645899878423025;0.774597043652217
2.422723;1.0833988095601192;0.750028136128006;0.6922918193040115;-0.37644124342688995;-0.3474591628515472;1.0752509225369264;10.000122565181398;0.7501986013178505;-0.4244550035071523;-0.42445500219680526;0.6977010123041169;-0.3364589987757462;0.7745970651288139
2.432723;1.0833989385475993;0.7500281843492911;0.6922918028179244;-0.37644124343382146;-0.3474591628841133;1.0752509387638614;10.000121267788993;0.7501986533887252;-0.4244550034676385;-0.42445500221290433;0.6977010013065372;-0.33645899876831975;0.7745970879990635
2.442723;1.0833990776562357;0.7500282351679657;0.6922917859863753;-0.3764412434413899;-0.3474591629182256;1.0752509523597056;10.000119948716671;0.7501987061696698;-0.4244550034251173;-0.42445500222913457;0.6977009948771523;-0.33645899876199215;0.7745971121178507
2.452723;1.08339922670136;0.7500282883788412;0.6922917688135866;-0.3764412434495043;-0.34745916295369267;1.075250963353152;10.000118611890567;0.7501987598346969;-0.42445500337957637;-0.4244550022456744;0.6977009929151501;-0.33645899875684443;0.7745971372486501
2.462723;1.0833993852938708;0.7500283437218956;0.6922917513422087;-0.37644124345808017;-0.34745916299032054;1.0752509717635592;10.000117260494092;0.7501988146142048;-0.42445500333101077;-0.4244550022627158;0.6977009952784646;-0.3364589987529998;0.774597163065077
2.472723;1.08339955276746;0.750028400894234;0.6922917336305863;-0.3764412434670551;-0.34745916302793506;1.0752509776290868;10.0001158966652;0.7501988707979194;-0.42445500327940133;-0.42445500228042177;0.6977010018267634;-0.33645899875060375;0.7745971891813737
2.482723;1.0833997281615786;0.7500284595865828;0.6922917157387931;-0.3764412434763955;-0.347459163066383;1.0752509809935955;10.000114521358011;0.7501989287301896;-0.42445500322471785;-0.42445500229891253;0.6977010124488313;-0.3364589987498007;0.7745972151958749
2.492723;1.0833999102816763;0.7500285195367156;0.6922916977538117;-0.37644124348607777;-0.34745916310552466;1.0752509818451783;10.000113134237694;0.750198988794433;-0.42445500316694956;-0.42445500231828004;0.6977010270446582;-0.3364589987507113;0.7745972407355027
2.502723;1.0834000978311584;0.7500285805515075;0.6922916798075202;-0.3764412434960574;-0.3474591631452366;1.075250980126554;10.000111734162013;0.7501990513316716;-0.42445500310612233;-0.42445500233859845;0.6977010455282385;-0.3364589987534153;0.7745972654348483
2.512723;1.0834002895377035;0.750028642471517;0.6922916620304387;-0.3764412435062667;-0.34745916318541736;1.0752509758368527;10.000110320569124;0.7501991165673655;-0.42445500304230754;-0.4244550023599306;0.6977010678597623;-0.3364589987579522;0.7745972888931227
2.522723;1.0834004842125595;0.7500287051385598;0.6922916445264254;-0.3764412435166287;-0.34745916322597625;1.0752509690718672;10.000108894229518;0.7501991846371086;-0.4244550029756208;-0.4244550023823348;0.6977010940547461;-0.3364589987643206;0.7745973107170966
2.532723;1.0834006807734924;0.7500287684071428;0.6922916274267251;-0.3764412435270662;-0.34745916326681614;1.07525095993925;10.00010745645115;0.7501992556467273;-0.42445500290620614;-0.4244550024058696;0.6977011241516473;-0.33645899877246066;0.7745973305522321
2.542723;1.08340087822263;0.7500288321826741;0.6922916109306694;-0.3764412435375162;-0.34745916330783094;1.075250948469137;10.000106008209155;0.7501993296773448;-0.42445500283423704;-0.42445500243059026;0.6977011581523118;-0.3364589987822567;0.7745973480337573
2.552723;1.083401075579552;0.75002889645626;0.6922915952850712;-0.3764412435479352;-0.3474591633489157;1.0752509346206047;10.00010455045254;0.7501994067510054;-0.42445500275993825;-0.4244550024565284;0.6977011959870082;-0.33645899879356633;0.7745973627751793
2.562723;1.0834012718387551;0.7500289612989001;0.6922915807405252;-0.3764412435582792;-0.34745916338997956;1.0752509183246015;10.000103084847023;0.750199486824158;-0.42445500268358577;-0.4244550024836672;0.6977012375389003;-0.33645899880624175;0.7745973744176402
2.572723;1.0834014660000832;0.7500290268285842;0.6922915674936405;-0.3764412435684899;-0.34745916343095873;1.0752508994516872;10.000101613779758;0.7501995697991024;-0.4244550026054608;-0.4244550025119307;0.6977012826811362;-0.3364589988201433;0.7745973826629555
2.582723;1.0834016571669436;0.750029093200992;0.6922915556421502;-0.3764412435784949;-0.3474591634718052;1.0752508777391245;10.000100139737127;0.7501996554854501;-0.4244550025258;-0.4244550025411964;0.6977013312608713;-0.33645899883515545;0.7745973872925437
2.592723;1.0834018446609268;0.750029160588418;0.6922915452199351;-0.3764412435881954;-0.3474591635124502;1.0752508527628968;10.000098665134256;0.750199743537635;-0.42445500244479634;-0.4244550025713183;0.6977013830490397;-0.33645899885119923;0.7745973882178321
2.602723;1.0834020280822525;0.7500292291057367;0.6922915362946531;-0.37644124359744924;-0.34745916355279094;1.0752508239329552;10.000097192894927;0.7501998334682243;-0.4244550023626421;-0.4244550026021429;0.697701437741717;-0.3364589988682418;0.7745973855164185
2.612723;1.083402207233314;0.7500292987600444;0.6922915290189819;-0.3764412436060721;-0.3474591635927173;1.075250790523823;10.000095726602856;0.750199924746384;-0.4244550022795638;-0.424455002633529;0.6977014950359276;-0.336458998886303;0.7745973793757023
2.622723;1.083402381937754;0.7500293694953827;0.6922915235834389;-0.3764412436138578;-0.34745916363213725;1.0752507517581786;10.000094269606008;0.750200016864587;-0.4244550021958322;-0.4244550026653598;0.6977015547066374;-0.336458998905451;0.7745973699918469
2.632723;1.0834025519593065;0.7500294413022716;0.6922915201300748;-0.3764412436206052;-0.3474591636709859;1.0752507068619124;10.000092824205291;0.7502001093211736;-0.4244550021117508;-0.4244550026975226;0.6977016166249779;-0.33645899892578385;0.7745973575161724
2.642723;1.083402717105613;0.7500295143105783;0.6922915187134397;-0.3764412436261299;-0.3474591637092304;1.0752506550663292;10.00009139165987;0.7502002016041817;-0.4244550020276251;-0.4244550027298726;0.6977016807316709;-0.33645899894739945;0.7745973420500681
2.652723;1.083402877359237;0.7500295887890734;0.6922915193177785;-0.37644124363025566;-0.34745916374686014;1.0752505956249303;10.000089972838742;0.750200293222968;-0.4244550019437474;-0.42445500276222214;0.6977017469975437;-0.3364589989703641;0.774597323656127
2.662723;1.0834030328647881;0.7500296650562117;0.6922915218863964;-0.37644124363281234;-0.34745916378385666;1.0752505278863576;10.00008856931502;0.7502003837593842;-0.4244550018603991;-0.4244550027943642;0.6977018153879885;-0.3364589989946854;0.774597302381675
2.672723;1.0834031838132199;0.7500297434093499;0.6922915263437868;-0.3764412436336394;-0.34745916382017744;1.0752504513481842;10.000087183800952;0.7502004728932673;-0.42445500177783674;-0.4244550028261093;0.6977018858407306;-0.3364589990203086;0.7745972783052593
2.682723;1.0834033304158985;0.7500298241416314;0.6922915325882093;-0.3764412436325956;-0.34745916385578296;1.0752503656348718;10.000085819395004;0.7502005603657542;-0.4244550016962799;-0.4244550028573058;0.6977019582655704;-0.33645899904713633;0.7745972515980732
2.692723;1.0834034729794835;0.7500299075856324;0.6922915404524358;-0.3764412436295698;-0.34745916389067577;1.075250270507341;10.00008447890814;0.7502006459263629;-0.4244550016159245;-0.4244550028878348;0.6977020325640494;-0.3364589990750474;0.7745972225476195
2.702723;1.0834036119053787;0.7500299941131022;0.692291549678499;-0.37644124362447096;-0.347459163924906;1.0752501658697238;10.000083164631647;0.7502007293268087;-0.4244550015369531;-0.42445500291760685;0.6977021086413838;-0.33645899910390165;0.7745971915064148
2.712723;1.0834037476091698;0.7500300840976954;0.6922915599277938;-0.3764412436172147;-0.34745916395855253;1.0752500516377332;10.000081877907267;0.7502008103424322;-0.424455001459526;-0.42445500294656324;0.6977021864143443;-0.3364589991335439;0.7745971588075266
2.722723;1.0834038804846944;0.7500301778830758;0.6922915708169565;-0.37644124360773723;-0.3474591639917069;1.0752499276350163;10.000080619019524;0.7502008887761346;-0.4244550013837743;-0.42445500297466526;0.6977022658541261;-0.3364589991638263;0.7745971247331261
2.732723;1.0834040108687504;0.7500302757784448;0.6922915819625098;-0.3764412435960103;-0.34745916402447086;1.0752497936795695;10.000079387750167;0.7502009644475283;-0.4244550013098051;-0.4244550030018936;0.6977023470334826;-0.33645899919463135;0.7745970895447714
2.742723;1.0834041389738251;0.7500303780420488;0.6922915929988673;-0.37644124358202263;-0.34745916405696414;1.0752496497307438;10.000078183811056;0.7502010371923841;-0.4244550012377119;-0.42445500302826117;0.6977024301236004;-0.3364589992258702;0.774597053499271
2.752723;1.0834042649347178;0.7500304848220674;0.6922916035523802;-0.37644124356574554;-0.34745916408933664;1.0752494959916983;10.000077007102893;0.7502011068530178;-0.42445500116758345;-0.424455003053809;0.6977025153715649;-0.3364589992574668;0.7745970168571439
2.762723;1.0834043889863083;0.7500305961114683;0.6922916132065625;-0.3764412435471218;-0.34745916412177946;1.0752493329375892;10.000075858316324;0.750201173264062;-0.42445500109950646;-0.4244550030785972;0.6977026030784605;-0.3364589992893498;0.7745969798878553
2.772723;1.0834045116019215;0.7500307117611664;0.6922916215176094;-0.37644124352608194;-0.34745916415451417;1.0752491612378627;10.000074739626436;0.7502012362866446;-0.42445500103356987;-0.42445500310271017;0.6977026935485859;-0.33645899932144896;0.7745969428160648
2.782723;1.0834046334663547;0.7500308315223062;0.6922916280887942;-0.37644124350254915;-0.3474591641877629;1.0752489816623292;10.00007365496729;0.7502012958689378;-0.4244550009698699;-0.4244550031262584;0.697702787014867;-0.33645899935369517;0.7745969057947568
2.792723;1.0834047553446151;0.7500309551049463;0.6922916326492453;-0.37644124347640995;-0.34745916422173667;1.0752487950281648;10.00007260968014;0.7502013520457366;-0.42445500090850113;-0.4244550031493692;0.6977028835809975;-0.33645899938602886;0.7745968689768618
2.802723;1.0834048780240602;0.7500310822235853;0.6922916350965499;-0.3764412434475063;-0.3474591642566507;1.0752486021179934;10.000071609517262;0.7502014048498048;-0.42445500084953514;-0.4244550031721677;0.6977029832156062;-0.3364589994184033;0.7745968325773137
2.812723;1.0834050023290587;0.750031212577383;0.6922916354870939;-0.37644124341567836;-0.3474591642927425;1.0752484035893421;10.000070659460512;0.7502014542124897;-0.42445500079300835;-0.424455003194758;0.6977030857845882;-0.3364589994507732;0.7745967968498556
2.822723;1.0834051290829947;0.7500313458198861;0.6922916339882268;-0.3764412433808115;-0.3474591643302608;1.0752481999419343;10.000069763225907;0.7502014999202712;-0.42445500073893355;-0.424455003217225;0.6977031910838721;-0.3364589994830714;0.7745967620314204
2.832723;1.083405259013896;0.7500314815683976;0.6922916308450785;-0.37644124334285817;-0.3474591643694217;1.0752479915315123;10.000068923226676;0.7502015416335955;-0.42445500068732356;-0.4244550032396509;0.6977032988542251;-0.3364589995151907;0.7745967283330099
2.842723;1.0834053926692067;0.750031619416667;0.6922916263731093;-0.37644124330184836;-0.3474591644103708;1.0752477786358068;10.000068140041193;0.7502015789936761;-0.4244550006381998;-0.4244550032621195;0.6977034087936167;-0.3364589995469946;0.7745966959882578
2.852723;1.083405530424235;0.7500317589625565;0.6922916209393248;-0.3764412432578842;-0.3474591644531915;1.075247561555487;10.000067412019007;0.7502016117432646;-0.4244550005915835;-0.42445500328471913;0.6977035205839179;-0.3364589995783441;0.7745966653112232
2.862723;1.083405672615449;0.7500318998599033;0.6922916149371381;-0.3764412432111108;-0.34745916449793757;1.0752473406487806;10.000066736138484;0.7502016397216935;-0.4244550005474733;-0.4244550033075446;0.6977036338880677;-0.3364589996091148;0.7745966367294833
2.872723;1.0834058196553575;0.7500320418264852;0.6922916088114132;-0.37644124316168504;-0.3474591645446429;1.075247116288768;10.000066109483935;0.7502016627836089;-0.42445500050582685;-0.42445500333068364;0.6977037483242818;-0.3364589996392012;0.7745966107809901
2.882723;1.0834059719701932;0.7500321845726433;0.6922916030971844;-0.37644124310977384;-0.34745916459330445;1.0752468888269198;10.00006553014454;0.7502016807604766;-0.4244550004665806;-0.4244550033541944;0.6977038635002052;-0.3364589996685132;0.7745965880408049
2.892723;1.0834061298652384;0.7500323277120984;0.6922915983623475;-0.37644124305557447;-0.34745916464387333;1.075246658580123;10.000064997406177;0.7502016934953514;-0.42445500042969386;-0.4244550033780936;0.697703979071219;-0.33645899969696746;0.7745965689844896
2.902723;1.083406293554985;0.7500324707393724;0.6922915951092321;-0.3764412429993329;-0.3474591646962751;1.075246425824292;10.000064511635717;0.750201700930561;-0.4244550003951615;-0.42445500340236875;0.6977040947163557;-0.33645899972447346;0.7745965539029541
2.912723;1.083406463310492;0.7500326130827568;0.6922915937525875;-0.3764412429413527;-0.34745916475042715;1.075246190784774;10.000064073772673;0.7502017031385007;-0.4244550003629953;-0.4244550034269969;0.6977042100636319;-0.3364589997509292;0.774596542950322
2.922723;1.0834066395052009;0.7500327541722244;0.692291594634741;-0.37644124288199227;-0.3474591648062232;1.0752459536508607;10.000063684188383;0.7502017002303661;-0.4244550003332059;-0.4244550034519495;0.6977043246558822;-0.3364589997762275;0.7745965362519799
2.932723;1.0834068225506313;0.7500328934797535;0.6922915980222237;-0.3764412428216395;-0.3474591648635201;1.0752457146527203;10.00006334167051;0.7502016922674212;-0.4244550003057843;-0.4244550034772;0.6977044379746182;-0.3364589998002648;0.7745965339555797
2.942723;1.0834070128087885;0.7500330305577775;0.6922916041191387;-0.37644124276067426;-0.34745916492215545;1.0752454741182862;10.000063043738947;0.7502016792522966;-0.4244550002806899;-0.4244550035027403;0.6977045495009414;-0.3364589998229417;0.7745965362027866
2.952723;1.0834072105165544;0.7500331650950269;0.6922916131044603;-0.37644124269944246;-0.3474591649819636;1.0752452324045219;10.000062788005406;0.7502016611290506;-0.42445500025786104;-0.42445500352858095;0.6977046587606182;-0.3364589998441558;0.7745965430680406
2.962723;1.0834074157441766;0.7500332969283977;0.6922916251343524;-0.3764412426382633;-0.3474591650427676;1.0752449897526537;10.00006257294926;0.7502016378042236;-0.42445500023723537;-0.42445500355473864;0.6977047653266831;-0.3364589998638084;0.774596554520847
2.972723;1.0834076283929996;0.750033425990549;0.6922916403083939;-0.3764412425774629;-0.3474591651043751;1.0752447462190449;10.000062397239839;0.7502016092269655;-0.42445500021876237;-0.42445500358123306;0.6977048688143245;-0.3364589998818196;0.7745965704413714
2.982723;1.0834078482370526;0.7500335522596903;0.6922916586674454;-0.37644124251739136;-0.3474591651665997;1.075244501740367;10.000062258377357;0.7502015754303517;-0.42445500020241567;-0.42445500360808486;0.6977049688745962;-0.33645899989812805;0.7745965906566508
2.992723;1.0834080749503465;0.7500336757369819;0.692291680212604;-0.3764412424584151;-0.3474591652292908;1.0752442562218913;10.000062152024016;0.750201536488836;-0.4244550001881933;-0.4244550036353013;0.6977050651871565;-0.3364589999126994;0.7745966149819528
3.002723;1.0834083080740369;0.7500337964473495;0.6922917048869477;-0.3764412424009168;-0.34745916529233567;1.0752440095676;10.000062072707664;0.750201492473861;-0.42445500017610266;-0.4244550036628758;0.6977051574961016;-0.33645899992554507;0.7745966432658772
3.012723;1.0834085470157797;0.7500339144680604;0.6922917325377131;-0.37644124234529064;-0.34745916535562593;1.0752437616968213;10.000062015208828;0.7502014434523054;-0.42445500016614696;-0.42445500369079076;0.6977052456727231;-0.33645899993670386;0.7745966753808425
3.022723;1.0834087911477956;0.7500340299436964;0.6922917628910398;-0.37644124229191744;-0.34745916541904376;1.075243512581526;10.000061975072681;0.7502013895086368;-0.42445500015830956;-0.4244550037189943;0.6977053297073539;-0.3364589999461942;0.7745967111542275
3.032723;1.0834090399354779;0.7500341430435851;0.6922917955574796;-0.3764412422411481;-0.3474591654824886;1.0752432622698627;10.000061948174288;0.7502013307604413;-0.4244550001525338;-0.42445500374738937;0.6977054096311517;-0.3364589999539911;0.774596750324232
3.042723;1.083409293000287;0.7500342539024275;0.6922918301174354;-0.37644124219329667;-0.347459165545894;1.0752430108437514;10.000061930638177;0.7502012673478617;-0.424455000148717;-0.42445500377586864;0.6977054854658231;-0.33645899996003986;0.7745967925632571
3.052723;1.083409550086723;0.7500343626079258;0.6922918662525862;-0.37644124214863556;-0.3474591656092142;1.0752427583690347;10.000061918799886;0.7502011993977155;-0.424455000146725;-0.42445500380436074;0.6977055572130767;-0.336458999964284;0.7745968375219435
3.062723;1.0834098109706845;0.7500344692127174;0.6922919037936777;-0.37644124210739516;-0.34745916567240914;1.075242504958115;10.000061908611322;0.7502011269930486;-0.42445500014641285;-0.4244550038328422;0.6977056248439863;-0.3364589999666891;0.7745968848354856
3.072723;1.0834100753809832;0.7500345737213228;0.6922919426676549;-0.3764412420697531;-0.3474591657354433;1.0752422509001145;10.000061895356101;0.7502010501847237;-0.4244550001476443;-0.4244550038613088;0.6977056882925969;-0.3364589999672455;0.7745969341236069
3.082723;1.083410342977127;0.7500346760816011;0.6922919828527554;-0.3764412420358241;-0.3474591657982893;1.0752419966965243;10.000061873526256;0.7502009690298755;-0.4244550001503136;-0.42445500388974744;0.6977057474487381;-0.3364589999659521;0.7745969850597092
3.092723;1.0834106133589814;0.7500347762233462;0.6922920243822971;-0.37644124200567153;-0.3474591658609216;1.0752417429501857;10.000061836402013;0.7502008836397737;-0.4244550001543623;-0.42445500391813873;0.6977058021471331;-0.33645899996281825;0.774597037497757
3.102723;1.0834108860931155;0.7500348741066273;0.6922920673379448;-0.37644124197932266;-0.34745916592330545;1.075241490250626;10.000061776416823;0.750200794228265;-0.42445500015978016;-0.42445500394646507;0.6977058521767117;-0.3364589999578955;0.7745970915472256
3.112723;1.083411160734361;0.750034969736962;0.6922921117977181;-0.3764412419567765;-0.347459165985399;1.0752412391915187;10.000061686192772;0.7502007010893209;-0.42445500016658144;-0.4244550039747053;0.6977058972991269;-0.33645899995129064;0.7745971475118695
3.122723;1.0834114367849508;0.7500350631774584;0.6922921577803562;-0.37644124193802253;-0.34745916604717125;1.0752409904114184;10.000061558699796;0.7502006045143218;-0.4244550001747593;-0.42445500400283764;0.697705937279486;-0.3364589999431364;0.7745972057642057
3.132723;1.083411713626756;0.7500351545618863;0.69229220523269;-0.3764412419230577;-0.347459166108613;1.0752407445421333;10.000061386743031;0.7502005047701896;-0.424455000184245;-0.42445500403085623;0.6977059719390994;-0.3364589999335504;0.7745972666816976
3.142723;1.0834119905243011;0.750035244050488;0.692292254054458;-0.3764412419118888;-0.34745916616974293;1.0752405021603306;10.000061163180987;0.7502004021257707;-0.4244550001949127;-0.4244550040587741;0.6977060011632796;-0.33645899992260436;0.7745973306359899
3.152723;1.0834122667084123;0.7500353317500987;0.6922923041223096;-0.3764412419045243;-0.34745916623061335;1.0752402638120115;10.00006088207825;0.7502002968510612;-0.42445500020662286;-0.4244550040866034;0.6977060248474771;-0.33645899991032185;0.7745973979807615
3.162723;1.0834125414599116;0.7500354176828782;0.6922923552857078;-0.37644124190095973;-0.34745916629128865;1.0752400300580418;10.000060539686055;0.7502001892113362;-0.4244550002192536;-0.42445500411434434;0.6977060428634609;-0.33645899989670663;0.7745974690276634
3.172723;1.083412814125647;0.7500355018041007;0.6922924073618525;-0.3764412419011729;-0.3474591663518078;1.0752398014966622;10.0000601343302;0.7502000794785666;-0.424455000232704;-0.42445500414201004;0.6977060550776543;-0.33645899988177425;0.7745975440041525
3.182723;1.0834130841176666;0.7500355840390216;0.6922924601441434;-0.37644124190513173;-0.3474591664121632;1.0752395787114;10.00005966568512;0.7501999679504521;-0.42445500024689425;-0.4244550041696608;0.6977060613927811;-0.33645899986558203;0.7745976230383926
3.192723;1.0834133509798427;0.7500356643270902;0.6922925133999563;-0.37644124191280925;-0.34745916647229297;1.0752393621401306;10.000059134226861;0.7501998549548436;-0.4244550002617743;-0.42445500419740445;0.6977060617936025;-0.3364589998482444;0.7745977061862359
3.202723;1.0834136144496116;0.750035742620197;0.692292566882141;-0.37644124192419337;-0.34745916653208075;1.075239152046184;10.00005854041147;0.7501997408162349;-0.4244550002773222;-0.4244550042253637;0.697706056371228;-0.33645899982989885;0.7745977934289286
3.212723;1.0834138743840263;0.7500358188588647;0.6922926203757308;-0.37644124193927897;-0.3474591665913754;1.075238948657094;10.00005788344987;0.7501996258141177;-0.4244550002935261;-0.4244550042536535;0.697706045277697;-0.3364589998106578;0.7745978846206656
3.222723;1.0834141306267648;0.7500358930325558;0.6922926737512596;-0.37644124195804846;-0.3474591666500295;1.0752387522567461;10.00005716106616;0.7501995102001795;-0.42445500031037836;-0.4244550042823773;0.6977060286405444;-0.3364589997906076;0.774597979434341
3.232723;1.083414382975893;0.7500359652550247;0.6922927269929154;-0.3764412419804497;-0.34745916670792576;1.0752385631621633;10.000056370837825;0.7501993942480545;-0.4244550003279024;-0.42445500431162886;0.6977060065534392;-0.3364589997698284;0.7745980773811824
3.242723;1.0834146312310247;0.7500360357039817;0.6922927801872928;-0.37644124200638246;-0.34745916676498323;1.0752383816943256;10.000055511727036;0.7501992782160458;-0.4244550003461831;-0.42445500434150535;0.6977059791286627;-0.33645899974838805;0.7745981779050657
3.252723;1.0834148752593982;0.7500361044939177;0.6922928334790411;-0.37644124203570467;-0.3474591668211584;1.0752382081514429;10.000054584449465;0.750199162251068;-0.42445500036535205;-0.42445500437211797;0.6977059464915196;-0.33645899972632803;0.7745982804411176
3.262723;1.0834151150751399;0.7500361716364695;0.692292887008961;-0.37644124206825397;-0.34745916687644357;1.075238042753995;10.000053590809822;0.7501990463774016;-0.42445500038554146;-0.4244550044035678;0.6977059087270517;-0.33645899970366844;0.7745983844298142
3.272723;1.0834153508882376;0.7500362371056529;0.692292940855873;-0.3764412421038691;-0.3474591669308614;1.0752378856080977;10.000052532807928;0.7501989305657781;-0.42445500040686696;-0.4244550044359077;0.6977058658675038;-0.3364589996804233;0.7745984893470063
3.282723;1.083415583103641;0.7500363009281381;0.6922929949957993;-0.3764412421423925;-0.3474591669844452;1.075237736763829;10.000051412294287;0.7501988147935723;-0.42445500042943984;-0.4244550044691366;0.6977058179327829;-0.3364589996566006;0.7745985946833907
3.292723;1.0834158122683748;0.7500363632167991;0.6922930493053375;-0.37644124218366215;-0.3474591670372007;1.0752375963337402;10.000050231332345;0.7501986990650342;-0.4244550004533563;-0.42445500450321827;0.6977057649716247;-0.3364589996321911;0.7745986998516597
3.302723;1.0834160389601402;0.7500364241396943;0.6922931036455736;-0.3764412422275189;-0.34745916708907704;1.0752374645485232;10.000048992562856;0.7501985834051345;-0.42445500047866647;-0.4244550045380998;0.6977057070578866;-0.33645899960717723;0.7745988041699826
3.312723;1.0834162636727191;0.75003648387941;0.6922931579532315;-0.3764412422738223;-0.3474591671399793;1.0752373417034748;10.000047698989059;0.7501984678662087;-0.4244550005053743;-0.4244550045737385;0.697705644271121;-0.336458999581551;0.7745989069908005
3.322723;1.0834164867714033;0.750036542618083;0.6922932122166029;-0.37644124232244586;-0.34745916718980324;1.07523722803587;10.000046353166754;0.7501983525572992;-0.4244550005334618;-0.4244550046101242;0.6977055767214836;-0.33645899955531433;0.7745990078362555
3.332723;1.083416708516558;0.7500366005495218;0.6922932663914512;-0.3764412423732559;-0.34745916723844666;1.0752371236281744;10.000044956434367;0.7501982376623053;-0.42445500056290186;-0.42445500464725094;0.6977055045853084;-0.33645899952846914;0.7745991063854647
3.342723;1.0834169290903513;0.7500366579181879;0.6922933204009282;-0.3764412424260958;-0.34745916728580367;1.0752370284140835;10.00004350890174;0.7501981234212226;-0.4244550005936677;-0.4244550046850674;0.6977054280967219;-0.3364589995010145;0.774599202327389
3.352723;1.0834171486336959;0.7500367150550571;0.6922933742025666;-0.37644124248078775;-0.34745916733177856;1.075236942212138;10.000042009881087;0.7501980100801872;-0.4244550006257568;-0.4244550047234693;0.697705347536488;-0.3364589994729576;0.774599295249506
3.362723;1.0834173673125744;0.7500367723815092;0.6922934278089634;-0.3764412425371418;-0.34745916737631666;1.075236864703091;10.000040458215555;0.7501978978572377;-0.42445500065920516;-0.4244550047623203;0.6977052632491394;-0.3364589994443298;0.7745993846796344
3.372723;1.0834175852994823;0.7500368304046499;0.6922934812468248;-0.37644124259496153;-0.3474591674194091;1.075236795430144;10.00003885280475;0.7501977869538939;-0.42445500069406666;-0.4244550048014607;0.6977051756432886;-0.3364589994151916;0.7745994701783341
3.382723;1.0834178026471954;0.7500368896924726;0.692293534524556;-0.3764412426540518;-0.3474591674610639;1.075236733861737;10.000037193412458;0.7501976775786946;-0.42445500073037784;-0.4244550048407121;0.6977050851635233;-0.3364589993856391;0.7745995513495098
3.392723;1.0834180192121217;0.7500369507853286;0.6922935876399812;-0.3764412427142321;-0.34745916750129335;1.0752366794338402;10.00003548130349;0.7501975699397152;-0.4244550007681308;-0.42445500487988064;0.697704992263393;-0.33645899935580165;0.7745996278038537
3.402723;1.0834182347133137;0.7500370140881796;0.6922936406058248;-0.3764412427753572;-0.34745916754013145;1.0752366315570019;10.000033719523255;0.7501974642053093;-0.42445500080726717;-0.42445500491874694;0.6977048973807779;-0.3364589993258188;0.7745996991568935
3.412723;1.083418448886227;0.7500370798661111;0.6922936934887436;-0.3764412428373315;-0.34745916757763956;1.075236589619611;10.000031912677253;0.7501973604914939;-0.424455000847703;-0.42445500495706906;0.6977048009191773;-0.33645899929582607;0.774599765070285
3.422723;1.0834186616032497;0.7500371483455573;0.692293746456305;-0.37644124290009123;-0.3474591676138832;1.0752365529752959;10.00003006629233;0.7501972589187605;-0.4244550008893542;-0.4244550049946154;0.6977047032355032;-0.3364589992659643;0.774599825269614
3.432723;1.0834188728317884;0.7500372197635619;0.6922937997553082;-0.376441242963576;-0.34745916764891854;1.0752365209292754;10.000028186481247;0.7501971596713432;-0.4244550009321247;-0.42445500503117795;0.6977046046191915;-0.3364589992363905;0.7745998795042105
3.442723;1.0834190824778251;0.7500372943226833;0.6922938536009731;-0.376441243027733;-0.34745916768280577;1.0752364927710176;10.000026280453897;0.7501970629774196;-0.42445500097589495;-0.4244550050665466;0.6977045052862028;-0.3364589992072726;0.7745999275146906
3.452723;1.0834192902910802;0.750037372145615;0.692293908092044;-0.37644124309252547;-0.34745916771562146;1.0752364678399604;10.000024357017798;0.7501969690613812;-0.42445500102054784;-0.42445500510050593;0.6977044054123124;-0.3364589991787658;0.7745999690465385
3.462723;1.0834194959084882;0.7500374532595235;0.6922939631876215;-0.37644124315790367;-0.34745916774745167;1.075236445538129;10.000022425790469;0.7501968781635546;-0.42445500106599354;-0.4244550051328657;0.697704305188076;-0.33645899915099337;0.7746000038697426
3.472723;1.0834196989305076;0.7500375376142772;0.6922940187115132;-0.376441243223777;-0.34745916777837643;1.075236425274352;10.000020495785419;0.7501967905739331;-0.42445500111215195;-0.424455005163462;0.6977042048818446;-0.33645899912404464;0.7746000317861154
3.482723;1.0834198989449382;0.7500376251273309;0.6922940744323491;-0.37644124329003226;-0.3474591678084762;1.075236406445642;10.000018575054888;0.7501967065765999;-0.4244550011589058;-0.4244550051921214;0.6977041048615906;-0.33645899909797783;0.7746000526526693
3.492723;1.0834200955849984;0.7500377156975782;0.6922941301905777;-0.3764412433565607;-0.3474591678378663;1.0752363885098544;10.00001667144567;0.750196626360931;-0.42445500120606394;-0.4244550052186456;0.6977040055184123;-0.33645899907283644;0.774600066397453
3.502723;1.0834202886342672;0.7500378091708902;0.692294185951287;-0.3764412434232469;-0.34745916786671166;1.075236371070236;10.000014793258037;0.7501965500178438;-0.4244550012533651;-0.42445500524283597;0.6977039071659642;-0.3364589990486724;0.7746000729963689
3.512723;1.083420478011461;0.7500379053103944;0.6922942417640524;-0.37644124348994623;-0.34745916789518744;1.0752363538950227;10.000012949450154;0.750196477634147;-0.42445500130052155;-0.42445500526451585;0.6977038099933718;-0.33645899902555565;0.774600072468498
3.522723;1.0834206636288048;0.7500380038031484;0.6922942977005574;-0.376441243556493;-0.3474591679234355;1.0752363368841482;10.00001114962316;0.7501964093856905;-0.4244550013472675;-0.42445500528352936;0.6977037140241552;-0.33645899900357057;0.7746000648721212
3.532723;1.0834208453090628;0.7500381042717491;0.6922943538252959;-0.3764412436227192;-0.34745916795155857;1.0752363200219635;10.00000940353171;0.7501963455357283;-0.4244550013933731;-0.42445500529974606;0.6977036190900723;-0.33645899898278897;0.7746000502338821
3.542723;1.0834210228108332;0.750038206318241;0.692294410165572;-0.37644124368844567;-0.34745916797962756;1.0752363033293284;10.000007720264593;0.7501962863758405;-0.4244550014386326;-0.424455005313075;0.6977035248905098;-0.3364589989632339;0.7746000285127852
3.552723;1.0834211958983022;0.7500383096270531;0.6922944666547818;-0.3764412437534815;-0.34745916800769094;1.075236286778014;10.000006107742442;0.7501962321722965;-0.4244550014828597;-0.4244550053234713;0.6977034311074698;-0.3364589989448863;0.7745999996795828
3.562723;1.0834213644114685;0.75003841398666;0.6922945231320954;-0.3764412438176532;-0.3474591680357914;1.0752362701693718;10.000004572784588;0.7501961831109281;-0.4244550015258991;-0.42445500533092184;0.6977033374923663;-0.33645899892772296;0.7745999637823734
3.572723;1.0834215282822954;0.7500385191830842;0.6922945793993883;-0.3764412438808239;-0.34745916806397126;1.0752362530950033;10.000003121502273;0.7501961392870624;-0.42445500156763194;-0.4244550053354179;0.6977032438783075;-0.3364589989117123;0.7745999209090969
3.582723;1.08342168751863;0.7500386249416781;0.6922946352618001;-0.3764412439429036;-0.3474591680922573;1.0752362350239266;10.000001759451525;0.7501961007751747;-0.4244550016079563;-0.4244550053369509;0.6977031501449514;-0.3364589988967763;0.7745998711560628
3.592723;1.083421842209597;0.7500387309673483;0.692294690562129;-0.376441244003865;-0.34745916812063804;1.0752362154242094;10.000000491521968;0.7501960676551942;-0.4244550016467582;-0.42445500533553465;0.6977030561969267;-0.33645899888279346;0.7745998146782015
3.602723;1.0834219924946533;0.7500388369602309;0.6922947451940444;-0.37644124406372703;-0.3474591681490605;1.0752361938560835;9.999999322020157;0.7501960399572442;-0.4244550016838993;-0.4244550053312246;0.6977029619492303;-0.3364589988696467;0.7745997517262804
3.612723;1.0834221384984604;0.7500389425657464;0.6922947990901185;-0.3764412441225091;-0.3474591681774528;1.0752361700022497;9.999998254511405;0.7501960176711124;-0.4244550017192159;-0.42445500532411135;0.6977028673056902;-0.3364589988572586;0.7745996826143771
3.622723;1.0834222803200084;0.750039047322127;0.6922948522486402;-0.3764412441802005;-0.347459168205734;1.0752361436135798;9.999997291202245;0.7501960008254862;-0.4244550017525193;-0.4244550053142944;0.697702772185474;-0.3364589988455979;0.7745996076756525
3.632723;1.0834224180553522;0.7500391506832419;0.6922949047533884;-0.3764412442367631;-0.3474591682338012;1.0752361144312643;9.999996433032896;0.7501959895054306;-0.42445500178361356;-0.42445500530187735;0.6977026765944079;-0.33645899883466046;0.7745995272268664
3.642723;1.0834225518219245;0.7500392521042566;0.6922949567318043;-0.37644124429212983;-0.3474591682615259;1.0752360821503537;9.999995680594534;0.750195983807546;-0.42445500181234125;-0.42445500528698193;0.6977025806529463;-0.3364589988244453;0.774599441536078
3.652723;1.0834226817671357;0.7500393510831073;0.6922950083383516;-0.3764412443461689;-0.34745916828875595;1.0752360464055848;9.999995034662158;0.7501959837966834;-0.4244550018386365;-0.42445500526974056;0.6977024845654602;-0.3364589988149507;0.7745993508127569
3.662723;1.0834228080172668;0.7500394471372468;0.6922950597842376;-0.3764412443986701;-0.34745916831531465;1.0752360067621152;9.999994496305007;0.7501959894729856;-0.42445500186255325;-0.42445500525027097;0.6977023885847663;-0.3364589988061912;0.774599255210064
3.672723;1.0834229306575591;0.750039539786947;0.692295111326109;-0.37644124444938093;-0.3474591683410112;1.0752359627496022;9.999994066993848;0.7501960007556;-0.4244550018842466;-0.4244550052286651;0.6977022929807444;-0.33645899879821295;0.7745991548393472
3.682723;1.0834230497929729;0.7500396285722012;0.6922951632186585;-0.3764412444980526;-0.34745916836564766;1.0752359139325467;9.99999374829274;0.7501960174794567;-0.42445500190391766;-0.4244550052049982;0.697702198002055;-0.3364589987910892;0.7745990498384179
3.692723;1.0834231655717304;0.7500397130901074;0.6922952156995918;-0.3764412445444808;-0.3474591683890065;1.0752358599740488;9.999993540571712;0.7501960394075871;-0.42445500192176067;-0.4244550051793356;0.6977021038686293;-0.33645899878488933;0.7745989404551025
3.702723;1.0834232781693172;0.7500397930452216;0.6922952689750586;-0.37644124458853623;-0.34745916841084795;1.0752358007032328;9.999993441224415;0.7501960662715896;-0.424455001937935;-0.424455005151742;0.6977020108012288;-0.3364589987796518;0.774598827028386
3.712723;1.0834233877827966;0.750039868302156;0.6922953231490289;-0.3764412446301573;-0.3474591684309398;1.0752357361582587;9.999993444142625;0.7501960978020924;-0.42445500195255803;-0.4244550051223066;0.6977019190070035;-0.33645899877538515;0.7745987098988366
3.722723;1.0834234945947208;0.7500399389172531;0.6922953781673571;-0.37644124466931206;-0.3474591684490909;1.0752356665177747;9.999993541181153;0.7501961337260954;-0.4244550019657081;-0.4244550050911554;0.6977018286192238;-0.336458998772074;0.7745985893955859
3.732723;1.083423598716902;0.7500400051134257;0.6922954338744196;-0.3764412447059854;-0.34745916846515534;1.0752355919511192;9.999993723831802;0.7501961737394915;-0.4244550019774303;-0.4244550050584378;0.6977017396811487;-0.33645899876968016;0.7745984658867364
3.742723;1.083423700147606;0.7500400671810681;0.6922954901304561;-0.376441244740194;-0.3474591684790205;1.075235512570058;9.999993983073542;0.7501962174802961;-0.42445500198774977;-0.4244550050243128;0.6977016521775786;-0.33645899876816265;0.7745983397827625
3.752723;1.0834237987507214;0.7500401253585299;0.6922955468432992;-0.37644124477196766;-0.34745916849060154;1.0752354285261558;9.999994308205054;0.7501962645523353;-0.4244550019966894;-0.42445500498893907;0.6977015660742254;-0.3364589987674982;0.7745982114870666
3.762723;1.0834238942988954;0.7500401797729112;0.6922956039034134;-0.37644124480131597;-0.34745916849984404;1.075235340062042;9.999994686882326;0.750196314565056;-0.42445500200428254;-0.42445500495246147;0.6977014813507806;-0.33645899876766394;0.7745980813480889
3.772723;1.0834239865697766;0.7500402304782968;0.6922956611500208;-0.37644124482823627;-0.3474591685067178;1.0752352474579996;9.999995106430378;0.750196367149798;-0.4244550020105842;-0.4244550049150089;0.697701398013343;-0.33645899876861735;0.7745979496277917
3.782723;1.0834240754165738;0.750040277542522;0.6922957183862013;-0.3764412448527254;-0.3474591685111915;1.0752351509874716;9.999995555046336;0.7501964219896495;-0.42445500201568015;-0.4244550048767016;0.6977013160994939;-0.33645899877030644;0.7745978164793638
3.792723;1.0834241607811974;0.7500403210766502;0.6922957753617673;-0.37644124487477176;-0.347459168513224;1.0752350509100033;9.999996022188157;0.7501964788210363;-0.4244550020196861;-0.4244550048376584;0.6977012356897622;-0.33645899877268776;0.7745976819549376
3.802723;1.0834242426407517;0.7500403612059235;0.6922958317542087;-0.37644124489436703;-0.347459168512797;1.0752349474773328;9.999996498386707;0.7501965373573414;-0.42445500202272735;-0.4244550047980043;0.6977011569035884;-0.336458998775732;0.7745975460565664
3.812723;1.083424320917929;0.7500403980520236;0.6922958872046492;-0.3764412449115176;-0.3474591685099385;1.0752348409236765;9.999996975116378;0.7501965972279618;-0.4244550020249118;-0.4244550047578735;0.6977010798604578;-0.3364589987794189;0.7745974088043706
3.822723;1.0834243954610527;0.7500404317273229;0.6922959413737264;-0.37644124492622777;-0.34745916850470354;1.0752347314317607;9.999997444702037;0.7501966580092017;-0.4244550020263285;-0.42445500471740405;0.6977010046262013;-0.3364589987837372;0.7745972703057563
3.832723;1.083424466104654;0.750040462346737;0.6922959939809754;-0.37644124493849135;-0.34745916849715536;1.0752346191010476;9.999997899932604;0.7501967192746567;-0.4244550020270702;-0.42445500467672687;0.6977009311876303;-0.3364589987886846;0.7745971308006193
3.842723;1.083424532723748;0.7500404900561634;0.6922960447984282;-0.37644124494829734;-0.3474591684873668;1.075234503918417;9.999998333657013;0.7501967806009191;-0.4244550020272432;-0.42445500463596264;0.6977008594720263;-0.33645899879425306;0.7745969906254379
3.852723;1.083424595264577;0.7500405150435075;0.6922960936073546;-0.3764412449556296;-0.347459168475422;1.075234385780254;9.999998738605028;0.7501968415938948;-0.42445500202693637;-0.4244550045952208;0.6977007893938505;-0.33645899880041086;0.7745968501222033
3.862723;1.08342465376936;0.750040537546512;0.6922961401981766;-0.3764412449604693;-0.34745916846141633;1.075234264598998;9.999999107543456;0.7501969019501269;-0.4244550020261794;-0.42445500455458024;0.6977007208943145;-0.33645899880710517;0.7745967095901937
3.872723;1.0834247083840187;0.7500405578305729;0.6922961844299453;-0.3764412449628003;-0.3474591684454491;1.0752341403819887;9.999999433887488;0.7501969614429199;-0.42445500202494874;-0.42445500451406315;0.6977006539497332;-0.336458998814287;0.7745965693061138
3.882723;1.083424759338677;0.7500405761065921;0.6922962262782832;-0.37644124496261133;-0.34745916842760877;1.075234013231394;9.999999712275958;0.7501970198534228;-0.42445500202321146;-0.4244550044736265;0.6977005885644891;-0.3364589988219359;0.7745964295720499
3.892723;1.0834248068983907;0.7500405925003044;0.6922962658159847;-0.37644124495990855;-0.3474591684079789;1.0752338833177573;9.999999938474877;0.7501970769717016;-0.42445500202094316;-0.4244550044331747;0.6977005247679722;-0.33645899883005465;0.7745962907348122
3.902723;1.0834248513088824;0.750040607123728;0.6922963031421311;-0.3764412449547261;-0.3474591683866658;1.0752337508377952;10.000000108753772;0.7501971326251572;-0.42445500201811853;-0.4244550043925882;0.6977004626168295;-0.33645899883864827;0.7745961531544355
3.912723;1.0834248927822556;0.7500406201283033;0.6922963383417884;-0.37644124494711395;-0.3474591683637942;1.0752336159579305;10.000000219686294;0.7501971866385297;-0.4244550020147101;-0.4244550043517645;0.6977004021901921;-0.33645899884772085;0.7745960171720481
3.922723;1.0834249314862887;0.7500406316968538;0.6922963715199;-0.37644124493713715;-0.3474591683394794;1.0752334787647122;10.000000269038605;0.7501972387772998;-0.4244550020106899;-0.4244550043106498;0.6977003435677746;-0.33645899885728564;0.7745958831010231
3.932723;1.08342496749439;0.7500406420487327;0.6922964028575203;-0.3764412449249026;-0.3474591683138325;1.075233339292738;10.00000025678838;0.7501972887620947;-0.4244550020060075;-0.42445500426923327;0.6977002868305355;-0.33645899886737113;0.7745957512105647
3.942723;1.0834250007916557;0.7500406514542551;0.6922964326224564;-0.37644124491057096;-0.3474591682869853;1.0752331976083809;10.000000184946934;0.750197336341584;-0.42445500200055825;-0.4244550042275143;0.6977002320956602;-0.33645899887801745;0.7745956217136987
3.952723;1.0834250313667189;0.75004066022473;0.6922964611266149;-0.37644124489433783;-0.34745916825908274;1.0752330538058505;10.000000056626824;0.7501973813299833;-0.42445500199419356;-0.42445500418547155;0.6977001795295479;-0.3364589988892755;0.7745954948054093
3.962723;1.0834250592730474;0.7500406687089816;0.692296488670049;-0.37644124487641745;-0.34745916823025746;1.0752329079848304;9.999999875385873;0.7501974235599727;-0.4244550019867694;-0.42445500414303755;0.6977001293356588;-0.3364589989012072;0.7745953707247816
3.972723;1.0834250846210391;0.7500406772897693;0.692296515505893;-0.37644124485704833;-0.34745916820062794;1.075232760367332;9.999999644841614;0.7501974628232446;-0.4244550019781646;-0.4244550041001024;0.6977000817646131;-0.3364589989138782;0.7745952497395605
3.982723;1.0834251075278802;0.750040686373327;0.6922965418358232;-0.3764412448365087;-0.3474591681703258;1.075232611413595;9.999999368390498;0.7501974988838914;-0.4244550019682608;-0.42445500405655096;0.697700037127934;-0.3364589989273624;0.7745951320531137
3.992723;1.0834251280661933;0.7500406964017906;0.6922965678094863;-0.3764412448151128;-0.34745916813952515;1.0752324617296292;9.999999049063389;0.7501975315586507;-0.42445500195695146;-0.42445500401230035;0.6976999957723924;-0.3364589989417562;0.7745950177788516
4.002723;1.083425146278385;0.7500407078643542;0.6922965935095187;-0.37644124479318464;-0.34745916810843414;1.0752323118952407;9.999998689486958;0.7501975607955268;-0.4244550019441907;-0.4244550039673113;0.6976999580518486;-0.33645899895717124;0.7745949070113951
4.012723;1.0834251622205437;0.7500407212758367;0.6922966189675616;-0.3764412447710224;-0.34745916807725086;1.0752321624608066;9.999998291991513;0.7501975866966588;-0.4244550019300104;-0.424455003921586;0.6976999243123619;-0.33645899897370846;0.7745947998635502
4.022723;1.0834251759638178;0.7500407371187076;0.6922966442294898;-0.3764412447488727;-0.3474591680461369;1.0752320140469795;9.99999785838412;0.7501976095038451;-0.4244550019144796;-0.4244550038751787;0.697699894851004;-0.3364589989914381;0.7745946964387501
4.032723;1.083425187578414;0.750040755766851;0.6922966694037674;-0.37644124472693613;-0.34745916801523413;1.075231867342115;9.99999738934577;0.7501976295805686;-0.42445500189766017;-0.4244550038282043;0.6976998698887331;-0.33645899901038906;0.7745945968134162
4.042723;1.0834251971258593;0.750040777441883;0.692296694649057;-0.37644124470539525;-0.3474591679846827;1.075231723019941;9.999996884717813;0.7501976473731249;-0.4244550018795898;-0.42445500378081985;0.697699849599519;-0.3364589990305383;0.7745945010358175
4.052723;1.0834252046845156;0.7500408022424838;0.6922967201264927;-0.3764412446844308;-0.3474591679546176;1.0752315816994755;9.99999634455552;0.7501976633440158;-0.4244550018602784;-0.4244550037331926;0.6976998341317054;-0.33645899905181414;0.7745944091313739
4.062723;1.08342521042755;0.7500408302166682;0.6922967459480945;-0.37644124466422174;-0.3474591679251701;1.075231443968864;9.999995769371973;0.7501976779124455;-0.4244550018397062;-0.42445500368547284;0.6976998235856662;-0.33645899907411175;0.7745943211430264
