time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.072723;1.0834252146519625;0.7500408613819259;0.6922967721382096;-0.3764412446449562;-0.34745916789647596;1.0752313104313997;9.999995159982204;0.7501976914315334;-0.42445500181782586;-0.4244550036377787;0.6976998180050586;-0.33645899909730054;0.7745942371656118
4.082723;1.0834252176943746;0.7500408956976365;0.6922967986274329;-0.376441244626867;-0.34745916786867526;1.0752311817329285;9.99999451782855;0.7501977042019243;-0.4244550017945737;-0.42445500359019483;0.6976998173991753;-0.336458999121224;0.7745941573320898
4.092723;1.083425219843706;0.7500409330873262;0.6922968252900972;-0.37644124461026335;-0.347459167841898;1.0752310585841265;9.999993844723694;0.7501977164899853;-0.4244550017698809;-0.4244550035427758;0.6976998217666359;-0.33645899914571054;0.774594081815033
4.102723;1.0834252213086697;0.7500409735023648;0.6922968519934012;-0.3764412445954958;-0.34745916781624436;1.0752309417748702;9.999993141824163;0.750197728527065;-0.4244550017436772;-0.4244550034955469;0.6976998311222826;-0.3364589991705914;0.7745940108565984
4.112723;1.0834252221439638;0.7500410169420286;0.6922968786153467;-0.3764412445828693;-0.34745916779178804;1.0752308321272617;9.999992409100026;0.7501977405107063;-0.4244550017158919;-0.4244550034485054;0.6976998454946236;-0.33645899919568845;0.7745939447544131
4.122723;1.0834252221323148;0.750041063411243;0.6922969050504216;-0.3764412445725902;-0.3474591677686013;1.0752307304024484;9.999991645672056;0.7501977526164625;-0.42445500168645534;-0.42445500340162634;0.6976998648754781;-0.3364589992207872;0.774593883816177
4.132723;1.08342522077797;0.7500411128816479;0.6922969312292087;-0.3764412445647831;-0.34745916774676994;1.075230637205372;9.999990850491816;0.7501977649972426;-0.42445500165530464;-0.42445500335486963;0.6976998891874576;-0.3364589992456427;0.77459382836117
4.142723;1.083425217454209;0.750041165283251;0.692296957123834;-0.3764412445595322;-0.3474591677263947;1.075230552915713;9.999990022662658;0.7501977777699282;-0.42445500162239835;-0.42445500330818703;0.6976999182858383;-0.3364589992700052;0.7745937787653243
4.152723;1.0834252115736749;0.750041220493077;0.692296982725875;-0.37644124455691075;-0.3474591677075862;1.0752304777139872;9.99998916137327;0.7501977909939305;-0.4244550015877113;-0.4244550032615244;0.6976999519643987;-0.3364589992936391;0.7745937354811789
4.162723;1.0834252026821491;0.7500412783432114;0.6922970080217837;-0.3764412445569804;-0.34745916769044466;1.07523041169275;9.9999882662419;0.7501978046485586;-0.4244550015512143;-0.42445500321481955;0.6976999899684412;-0.3364589993163327;0.7745936989832584
4.172723;1.083425190522877;0.7500413386551924;0.6922970329662326;-0.37644124455976774;-0.34745916767502166;1.075230354917536;9.99998733820516;0.7501978186428475;-0.42445500151287413;-0.42445500316799906;0.6977000320196004;-0.3364589993379032;0.7745936696616671
4.182723;1.0834251751267638;0.7500414012469003;0.692297057455566;-0.37644124456524575;-0.3474591676612958;1.0752303073698706;9.999986379850654;0.7501978328501184;-0.42445500147266374;-0.4244550031209816;0.6977000778454686;-0.3364589993581965;0.7745936477546524
4.192723;1.0834251568231317;0.7500414659102993;0.6922970813319618;-0.3764412445733365;-0.3474591676491858;1.0752302688302557;9.999985394740879;0.7501978471024129;-0.42445500143056447;-0.4244550030736789;0.6977001271922956;-0.3364589993770882;0.774593633342562
4.202723;1.0834251361183298;0.7500415324026538;0.6922971044045662;-0.3764412445839277;-0.34745916763857865;1.0752302388151642;9.999984387022062;0.7501978611357837;-0.42445500138657694;-0.42445500302598144;0.6977001798168554;-0.33645899939448914;0.7745936263624806
4.212723;1.0834251135734712;0.7500416004696002;0.6922971264692405;-0.37644124459689654;-0.34745916762934675;1.0752302166639738;9.999983361694344;0.7501978745763244;-0.4244550013407362;-0.42445500297774574;0.6977002354852015;-0.33645899941035223;0.7745936266537456
4.222723;1.083425089738797;0.7500416698856788;0.6922971473332535;-0.3764412446121256;-0.3474591676213614;1.0752302017123716;9.99998232413604;0.7501978870128714;-0.4244550012931054;-0.42445500292880234;0.6977002939926226;-0.3364589994246533;0.7745936340107439
4.232723;1.0834250650949755;0.7500417404990504;0.6922971667893342;-0.37644124462950224;-0.34745916761449946;1.0752301933764483;9.999981278903041;0.7501978980716891;-0.42445500124375424;-0.42445500287897214;0.6977003552102264;-0.3364589994373626;0.7745936481663533
4.242723;1.0834250400131353;0.7500418122622904;0.6922971845373141;-0.37644124464890694;-0.3474591676086344;1.0752301911122353;9.999980229395346;0.7501979074242167;-0.4244550011927553;-0.4244550028280786;0.6977004191153211;-0.3364589994484478;0.7745936687302465
4.252723;1.0834250147455318;0.7500418852230893;0.6922972001954748;-0.3764412446702125;-0.34745916760362894;1.0752301943753262;9.999979178469703;0.7501979147584107;-0.42445500114018814;-0.4244550027759641;0.6977004857453857;-0.3364589994578932;0.7745936952024745
4.262723;1.0834249894096988;0.7500419594794626;0.6922972134250363;-0.3764412446932938;-0.3474591675993402;1.0752302026612999;9.99997812877478;0.7501979197654637;-0.42445500108612466;-0.4244550027225013;0.6977005551301321;-0.33645899946570446;0.7745937270833676
4.272723;1.0834249640178342;0.7500420351289283;0.6922972239854258;-0.3764412447180239;-0.3474591675956211;1.0752302155558644;9.999977082521726;0.750197922150991;-0.42445500103060557;-0.42445500266758346;0.697700627287661;-0.336458999471911;0.7745937639793167
4.282723;1.0834249385789831;0.750042112230167;0.6922972316683775;-0.37644124474425766;-0.3474591675923175;1.0752302326989338;9.999976041319867;0.7501979216237405;-0.42445500097363525;-0.4244550026111184;0.6977007022652705;-0.33645899947656777;0.7745938056368895
4.292723;1.0834249131779923;0.7500421907588415;0.69229723625985;-0.37644124477182933;-0.3474591675892646;1.0752302537523482;9.999975006436516;0.7501979178628483;-0.42445500091520216;-0.42445500255305274;0.6977007801527843;-0.33645899947973923;0.774593851887126
4.302723;1.0834248880324908;0.7500422705805118;0.6922972375639196;-0.37644124480058117;-0.347459167586282;1.0752302784793892;9.999973978943459;0.75019791053889;-0.42445500085530835;-0.42445500249339796;0.6977008610422084;-0.33645899948147007;0.7745939025539162
4.312723;1.083424863537908;0.7500423514808924;0.6922972354248328;-0.37644124483039704;-0.34745916758317286;1.075230306825197;9.999972959640687;0.7501978993801866;-0.42445500079398685;-0.4244550024322192;0.697700944995713;-0.3364589994817651;0.7745939574291765
4.322723;1.0834248402077322;0.7500424331885351;0.6922972297756734;-0.37644124486119906;-0.3474591675797335;1.075230338862284;9.9999719495324;0.7501978841931669;-0.42445500073131315;-0.42445500236960365;0.6977010320656659;-0.33645899948059943;0.7745940162961842
4.332723;1.0834248185350175;0.750042515375965;0.6922972207032257;-0.3764412448929219;-0.3474591675757828;1.0752303746495078;9.999970950214566;0.7501978648225289;-0.4244550006674106;-0.4244550023056543;0.6977011223029551;-0.33645899947794905;0.7745940789223835
4.342723;1.0834247988783818;0.7500425977176507;0.692297208451337;-0.37644124492550396;-0.34745916757120354;1.075230414170462;9.999969963388658;0.7501978411292095;-0.4244550006024438;-0.42445500224050353;0.6977012157424093;-0.3364589994737942;0.7745941450147441
4.352723;1.0834247813865876;0.750042679960897;0.6922971933557363;-0.37644124495889847;-0.34745916756595857;1.0752304573617473;9.999968990805083;0.750197813008726;-0.42445500053660323;-0.42445500217430376;0.6977013124249843;-0.33645899946808383;0.774594214178716
4.362723;1.0834247659750909;0.7500427619307076;0.6922971757598769;-0.37644124499308096;-0.34745916756007655;1.075230504061483;9.999968035029474;0.7501977803974912;-0.42445500047008455;-0.42445500210719767;0.6977014124236103;-0.3364589994607198;0.7745942859575707
4.372723;1.0834247523999088;0.7500428435293123;0.692297155962742;-0.3764412450280429;-0.3474591675536254;1.0752305539468123;9.999967099494953;0.7501977432767223;-0.4244550004030641;-0.4244550020393106;0.6977015158112623;-0.3364589994515929;0.7745943599571691
4.382723;1.0834247403699373;0.7500429247772911;0.6922971341947666;-0.37644124506378723;-0.3474591675466957;1.0752306066400645;9.999966187642123;0.7501977017120974;-0.4244550003356704;-0.4244550019707662;0.6977016225974795;-0.336458999440626;0.7745944359266986
4.392723;1.0834247295901767;0.7500430058139984;0.6922971106092279;-0.37644124510032223;-0.3474591675394187;1.0752306618199499;9.999965302193157;0.7501976558938463;-0.42445500026795985;-0.42445500190170554;0.6977017327099059;-0.3364589994277776;0.774594513729046
4.402723;1.0834247197551803;0.7500430868198793;0.6922970853055814;-0.3764412451376405;-0.3474591675319825;1.075230719187694;9.99996444476985;0.7501976061489933;-0.4244550001999237;-0.424455001832289;0.6977018460346062;-0.33645899941301993;0.7745945932992233
4.412723;1.0834247105294272;0.7500431679532774;0.6922970583389928;-0.3764412451756864;-0.34745916752460676;1.075230778437505;9.999963615852282;0.7501975529085962;-0.42445500013152676;-0.42445500176266704;0.6977019624483319;-0.3364589993963312;0.7745946746700367
4.422723;1.0834247015045302;0.7500432493678882;0.6922970296909845;-0.37644124521433237;-0.34745916751750555;1.0752308393211432;9.999962815302757;0.7501974965788241;-0.42445500006273396;-0.4244550016929455;0.6977020818290638;-0.33645899937771423;0.7745947579915088
4.432723;1.083424692224474;0.7500433312515609;0.6922969992648669;-0.37644124525339034;-0.34745916751087336;1.075230901725686;9.999962043041336;0.7501974373936733;-0.4244549999935165;-0.4244550016231799;0.6977022040660823;-0.33645899935720724;0.7745948434559142
4.442723;1.0834246822988516;0.7500434138167887;0.6922969669454313;-0.3764412452926553;-0.3474591675048796;1.0752309656656207;9.999961299165697;0.7501973753797838;-0.4244549999238549;-0.42445500155339244;0.6977023290281149;-0.33645899933487805;0.7745949311826825
4.452723;1.0834246714621705;0.7500434972778447;0.6922969326874868;-0.3764412453319512;-0.347459167499663;1.075231031150962;9.99996058376645;0.7501973103802292;-0.4244549998537421;-0.4244550014835843;0.6977024564869655;-0.33645899931081924;0.7745950211553775
4.462723;1.08342465956354;0.7500435818552241;0.6922968965645155;-0.37644124537114854;-0.34745916749534134;1.0752310980288897;9.999959897211067;0.7501972420713364;-0.42445499978319057;-0.42445500141373455;0.6977025860819098;-0.33645899928514156;0.7745951132131884
4.472723;1.0834246465773492;0.7500436677621133;0.6922968587478822;-0.37644124541014923;-0.3474591674920298;1.075231165977065;9.999959240316677;0.7501971700276575;-0.4244549997122308;-0.42445500134380343;0.6977027173729614;-0.33645899925795075;0.7745952070944873
4.482723;1.0834246326336872;0.750043755161747;0.6922968194384687;-0.3764412454488627;-0.3474591674898368;1.0752312346333763;9.99995861360711;0.7501970938439193;-0.4244549996408894;-0.4244550012737591;0.6977028499248624;-0.3364589992293285;0.7745953025408101
4.492723;1.0834246180396474;0.7500438441579839;0.6922967788101683;-0.3764412454872008;-0.3474591674888329;1.0752313036781527;9.999958016729945;0.7501970132455721;-0.4244549995691755;-0.4244550012036161;0.6977029833514822;-0.33645899919934436;0.7745953993777862
4.502723;1.0834246032784425;0.750043934808285;0.6922967370207695;-0.37644124552509045;-0.347459167489022;1.0752313728350429;9.999957448941064;0.750196928143239;-0.42445499949708937;-0.42445500113345114;0.697703117322714;-0.336458999168065;0.7745954975133458
4.512723;1.0834245889172052;0.7500440271031914;0.6922966942530325;-0.37644124556248976;-0.34745916749035244;1.0752314418383044;9.999956909494934;0.7501968386301877;-0.4244549994246324;-0.42445500106339484;0.697703251541178;-0.3364589991355391;0.7745955969297561
4.522723;1.0834245754064222;0.7500441209359452;0.6922966507047155;-0.3764412455994019;-0.3474591674927624;1.0752315103996928;9.99995639700569;0.7501967449406003;-0.4244549993518163;-0.4244550009936086;0.6977033856936005;-0.3364589991017897;0.7745956976943944
4.532723;1.0834245629012962;0.7500442161080142;0.692296606542884;-0.37644124563588055;-0.34745916749619576;1.075231578265762;9.999955909069078;0.7501966473745766;-0.4244549992786678;-0.42445500092425187;0.6977035194420629;-0.3364589990668326;0.7745957999067344
4.542723;1.0834245512629896;0.7500443123808416;0.6922965619100632;-0.37644124567202997;-0.3474591675005807;1.0752316453206965;9.999955442913643;0.7501965462050374;-0.42445499920522295;-0.4244550008554579;0.6977036524989975;-0.3364589990307041;0.7745959035839284
4.552723;1.0834245402323308;0.7500444095668967;0.6922965169786761;-0.376441245707995;-0.34745916750582606;1.0752317115901318;9.9999549956022;0.7501964416344143;-0.42445499913152185;-0.42445500078732523;0.6977037846953326;-0.33645899899347;0.774596008597485
4.562723;1.083424529558307;0.7500445075944407;0.692296471958147;-0.3764412457439243;-0.34745916751185135;1.0752317771786766;9.999954563588332;0.7501963338392738;-0.4244549990576064;-0.42445500071991565;0.6977039159406853;-0.33645899895521986;0.7745961147251993
4.572723;1.0834245189879002;0.750044606461694;0.692296427045444;-0.3764412457799309;-0.3474591675186066;1.075231842229147;9.999954143200364;0.7501962230358262;-0.42445499898350164;-0.42445500065325215;0.6977040461379231;-0.33645899891607345;0.7745962217407412
4.582723;1.0834245082290277;0.7500447061245871;0.6922963824138371;-0.37644124581608335;-0.3474591675260511;1.075231906903195;9.999953732112031;0.7501961095059075;-0.42445499890918414;-0.4244550005873169;0.6977041751433984;-0.33645899887617403;0.7745963294553008
4.592723;1.0834244969140765;0.7500448064233868;0.6922963382608341;-0.37644124585241584;-0.3474591675341158;1.0752319713865357;9.999953330508427;0.7501959935948417;-0.4244549988345718;-0.42445500052206203;0.697704302765943;-0.33645899883565167;0.774596437751876
4.602723;1.0834244845853032;0.7500449070692733;0.692296294847597;-0.37644124588892625;-0.3474591675426889;1.0752320359221101;9.9999529411621;0.7501958756873008;-0.4244549987595501;-0.42445500045742596;0.6977044287853456;-0.3364589987945941;0.7745965466276036
4.612723;1.0834244707594323;0.7500450076828269;0.6922962524986772;-0.376441245925557;-0.3474591675516302;1.075232100836692;9.999952568491391;0.7501957561607392;-0.4244549986840094;-0.4244550003933473;0.6977045529786472;-0.33645899875303914;0.7745966561678824
4.622723;1.0834244550042218;0.7500451078608106;0.6922962115593032;-0.37644124596220396;-0.34745916756079753;1.07523216653804;9.999952217160972;0.7501956353332119;-0.4244549986078599;-0.4244550003297817;0.6977046751330931;-0.33645899871097984;0.7745967664487987
4.632723;1.0834244369510009;0.7500452072137922;0.6922961723307107;-0.3764412459987612;-0.34745916757006157;1.0752322335008584;9.999951890786784;0.7501955134381634;-0.4244549985310391;-0.42445500026672195;0.6977047950495869;-0.3364589986683759;0.7745968774402198
4.642723;1.0834244162855615;0.7500453053844679;0.6922961350328163;-0.3764412460351389;-0.3474591675793118;1.0752323022470405;9.999951591011882;0.7501953906481578;-0.4244549984535215;-0.42445500020421717;0.6977049125451154;-0.3364589986251594;0.7745969889626612
4.652723;1.0834243927680798;0.7500454020783147;0.692296099800288;-0.37644124607125146;-0.34745916758847395;1.0752323733066091;9.999951317157;0.7501952670971281;-0.42445499837531464;-0.4244550001423811;0.697705027425195;-0.336458998581234;0.774597100726988
4.662723;1.083424366257663;0.7500454970754357;0.6922960666814288;-0.37644124610702057;-0.34745916759753565;1.0752324471823318;9.999951066912418;0.7501951428583115;-0.42445499829644373;-0.42445500008138776;0.6977051394557084;-0.3364589985364936;0.7745972124111905
4.672723;1.0834243367187366;0.7500455902231808;0.6922960356209087;-0.376441246142389;-0.34745916760655093;1.0752325243410654;9.999950837644297;0.750195017932186;-0.42445499821695104;-0.42445500002145375;0.6977052484182479;-0.33645899849086186;0.7745973236870182
4.682723;1.0834243041987273;0.7500456814303027;0.6922960064478959;-0.376441246177333;-0.34745916761560836;1.0752326052379717;9.999950626809701;0.7501948922837169;-0.4244549981368957;-0.42445499996281305;0.6977053541863127;-0.3364589984443192;0.7745974342219107
4.692723;1.0834242687724982;0.7500457706317233;0.6922959789050896;-0.3764412462118643;-0.34745916762479334;1.0752326903693619;9.999950431784477;0.7501947658774657;-0.42445499805634385;-0.42445499990568564;0.6977054566970198;-0.3364589983968906;0.7745975437228637
4.702723;1.0834242305055994;0.7500458577292912;0.6922959526988881;-0.3764412462460198;-0.3474591676341774;1.0752327802590835;9.999950250313038;0.7501946386817455;-0.4244549979753622;-0.4244549998502443;0.6977055558652453;-0.33645899834861076;0.7745976520031291
4.712723;1.0834241894806418;0.7500459425893162;0.6922959275133773;-0.37644124627984266;-0.3474591676438185;1.0752328753272355;9.999950080416188;0.7501945106748756;-0.42445499789401453;-0.42445499979660845;0.6977056515525054;-0.3364589982994996;0.7745977590438776
4.722723;1.0834241458665261;0.7500460250926037;0.692295902991104;-0.3764412463133578;-0.3474591676537503;1.0752329757765955;9.999949919250517;0.7501943818645058;-0.4244549978123533;-0.42445499974486733;0.6977057436087907;-0.3364589982495655;0.7745978650246464
4.732723;1.0834240999624314;0.7500461051392808;0.692295878754258;-0.37644124634655723;-0.34745916766398083;1.0752330815863917;9.999949762703459;0.7501942523140742;-0.4244549977304148;-0.4244549996951052;0.6977058319704268;-0.33645899819883;0.7745979702672819
4.742723;1.0834240521889056;0.7500461826112961;0.6922958544579068;-0.37644124637940757;-0.3474591676745109;1.0752331925767789;9.999949605885277;0.7501941221605728;-0.4244549976482265;-0.424454999647415;0.6977059167522969;-0.33645899814734587;0.7745980751257587
4.752723;1.0834240030591136;0.7500462573608431;0.6922958298092079;-0.37644124641186316;-0.347459167685344;1.0752333085057757;9.999949443390639;0.750193991601005;-0.42445499756582067;-0.4244549996019016;0.6977059982318058;-0.3364589980951922;0.7745981799232967
4.762723;1.0834239531209497;0.7500463292507217;0.6922958045854103;-0.3764412464438729;-0.3474591676964806;1.0752334291231085;9.999949269397867;0.7501938608765341;-0.4244549974832461;-0.4244549995586746;0.6977060767487552;-0.3364589980424681;0.774598284950387
4.772723;1.0834239028906782;0.750046398220283;0.692295778670051;-0.376441246475378;-0.34745916770790686;1.0752335541065576;9.999949077991438;0.7501937302665543;-0.4244549974005617;-0.4244549995178303;0.6977061526345493;-0.3364589979892936;0.7745983904893632
4.782723;1.083423852876759;0.7500464642795087;0.6922957520609202;-0.37644124650630784;-0.3474591677195921;1.0752336829584372;9.999948863469127;0.7501936000479623;-0.42445499731780567;-0.42445499947943655;0.6977062261855321;-0.3364589979357979;0.7745984968495699
4.792723;1.0834238037028996;0.7500465274095405;0.6922957248535788;-0.37644124653659566;-0.34745916773150237;1.0752338150172291;9.999948620301042;0.7501934704567221;-0.4244549972349819;-0.4244549994435335;0.6977062976320242;-0.3364589978820939;0.7745986043553018
4.802723;1.0834237561800468;0.7500465875122097;0.6922956972031291;-0.37644124656620187;-0.3474591677436016;1.0752339495470835;9.999948343192205;0.7501933417358722;-0.4244549971520836;-0.4244549994101336;0.6977063671085895;-0.336458997828267;0.77459871325847
4.812723;1.0834237112074983;0.7500466444842175;0.692295669267483;-0.37644124659510597;-0.3474591677558343;1.0752340857498965;9.999948027800937;0.7501932142212866;-0.4244549970691124;-0.42445499937921205;0.6977064346741634;-0.33645899777439137;0.7745988236867548
4.822723;1.0834236695665458;0.7500466982965992;0.6922956411772999;-0.3764412466232877;-0.3474591677681369;1.0752342227193006;9.99994767137947;0.7501930883588939;-0.4244549969860776;-0.42445499935070286;0.6977065003855426;-0.33645899772056226;0.774598935690601
4.832723;1.0834236317365853;0.7500467489868388;0.6922956130375478;-0.37644124665073114;-0.34745916778047503;1.0752343594379181;9.999947272390521;0.7501929646427624;-0.4244549969029946;-0.424454999324499;0.6977065643542424;-0.3364589976669147;0.7745990492841872
4.842723;1.0834235978112685;0.7500467966193474;0.692295584941563;-0.3764412466774313;-0.3474591677928464;1.0752344948348804;9.999946829815029;0.7501928435518433;-0.42445499681987814;-0.42445499930045105;0.6977066267418589;-0.3364589976136033;0.7745991644498398
4.852723;1.083423567542927;0.750046841255796;0.6922955569622494;-0.3764412467033748;-0.34745916780525327;1.0752346278982554;9.999946343354782;0.7501927255616464;-0.42445499673673437;-0.4244549992783725;0.6977066877266096;-0.336458997560771;0.7745992811845607
4.862723;1.0834235404793144;0.7500468829168057;0.692295529094126;-0.3764412467285198;-0.34745916781769653;1.0752347577937529;9.999945813718558;0.7501926111875513;-0.42445499665357456;-0.4244549992580599;0.697706747467907;-0.33645899750854036;0.7745993995443459
4.872723;1.0834235161055061;0.7500469215541907;0.6922955012422883;-0.37644124675278673;-0.34745916783018227;1.0752348838804215;9.999945241940862;0.7501925009749596;-0.42445499657044766;-0.4244549992393168;0.6977068060587952;-0.33645899745701;0.7745995195921492
4.882723;1.083423493943961;0.7500469570577557;0.6922954733179154;-0.3764412467760472;-0.34745916784271214;1.0752350056374873;9.999944628770844;0.7501923954657874;-0.42445499648746665;-0.42445499922196583;0.6977068634825926;-0.3364589974062545;0.7745996413115878
4.892723;1.0834234736213468;0.7500469892739026;0.6922954452937887;-0.37644124679812585;-0.3474591678552787;1.0752351226350507;9.999943974745413;0.7501922952063733;-0.4244549964048009;-0.42445499920584245;0.6977069196199214;-0.3364589973563366;0.7745997645917482
4.902723;1.083423454894924;0.7500470180258969;0.6922954171344208;-0.37644124681883034;-0.3474591678678785;1.075235234534505;9.999943280421077;0.7501922007622305;-0.4244549963226446;-0.424454999190782;0.6977069743198417;-0.3364589973073152;0.7745998892624758
4.912723;1.083423437599234;0.7500470431534468;0.6922953887538121;-0.3764412468379836;-0.3474591678805109;1.0752353410325397;9.999942546861597;0.7501921126459524;-0.4244549962412038;-0.42445499917663265;0.6977070274672073;-0.3364589972592353;0.7746000151265161
4.922723;1.0834234215507237;0.7500470645628187;0.6922953601101973;-0.37644124685543934;-0.347459167893152;1.0752354418309806;9.999941776080304;0.750192031214675;-0.42445499616070087;-0.4244549991632835;0.6977070789595995;-0.33645899721211264;0.7746001419761835
4.932723;1.0834234065314503;0.7500470822630215;0.6922953313302931;-0.3764412468710882;-0.3474591679057457;1.075235536683422;9.99994097098406;0.7501919566848744;-0.424454996081378;-0.4244549991506667;0.6977071286375004;-0.33645899716592836;0.7746002695787749
4.942723;1.0834233923489134;0.7500470963756863;0.6922953027346641;-0.37644124688484626;-0.3474591679182215;1.075235625427967;9.999940135759802;0.7501918892050438;-0.4244549960034933;-0.42445499913873924;0.6977071762737407;-0.3364589971206478;0.774600397676368
4.952723;1.0834233788565064;0.7500471071066922;0.6922952747724677;-0.3764412468966237;-0.3474591679305052;1.0752357080309494;9.999939276565234;0.7501918288518649;-0.42445499592729674;-0.42445499912746043;0.697707221613233;-0.3364589970762536;0.774600526054775
4.962723;1.0834233659214239;0.7500471146942596;0.6922952479426754;-0.37644124690630604;-0.3474591679425143;1.0752357846925646;9.999938400922082;0.7501917756034903;-0.4244549958530007;-0.4244549991167724;0.6977072644111878;-0.33645899703276255;0.7746006545776315
4.972723;1.0834233534172666;0.7500471193648118;0.6922952227499579;-0.3764412469137693;-0.34745916795415327;1.0752358558588606;9.999937516608922;0.7501917293920226;-0.42445499578077406;-0.42445499910659973;0.6977073044717086;-0.3364589969902171;0.7746007831250044
4.982723;1.0834233412454344;0.7500471213159329;0.6922951996711497;-0.3764412469189126;-0.34745916796531257;1.0752359220322525;9.999936631400358;0.7501916901803166;-0.4244549957107469;-0.42445499909686585;0.6977073416646856;-0.33645899694866305;0.7746009115797027
4.992723;1.0834233293320363;0.750047120736747;0.6922951790842395;-0.37644124692168823;-0.3474591679758817;1.0752359835520469;9.999935752743752;0.7501916579491459;-0.42445499564300804;-0.4244549990875038;0.6977073758882276;-0.3364589969081394;0.7746010398805399
5.002723;1.0834233175781125;0.7500471178341951;0.6922951612113308;-0.3764412469221067;-0.3474591679857659;1.0752360405239605;9.99993488716498;0.7501916326241673;-0.42445499557761684;-0.4244549990784523;0.6977074070300843;-0.336458996868699;0.7746011680015552
5.012723;1.083423305777998;0.7500471128414136;0.6922951461267478;-0.37644124692021447;-0.34745916799488674;1.0752360928609712;9.999934040151466;0.7501916140541631;-0.4244549955146284;-0.4244549990696525;0.6977074349930303;-0.3364589968304289;0.7746012959016814
5.022723;1.0834232935750985;0.7500471060188159;0.6922951337574513;-0.37644124691607944;-0.3474591680031869;1.075236140355461;9.999933216377492;0.7501916020608613;-0.42445499545410953;-0.4244549990610494;0.6977074597579862;-0.3364589967934293;0.7746014235608699
5.032723;1.0834232805081145;0.7500470976160066;0.6922951238533713;-0.3764412469097901;-0.34745916801064075;1.075236182786845;9.999932420039757;0.750191596504543;-0.42445499539614817;-0.42445499905260003;0.6977074814270309;-0.33645899675778296;0.7746015510352441
5.042723;1.0834232660941019;0.7500470878044587;0.6922951160041279;-0.37644124690143754;-0.3474591680172421;1.0752362200356254;9.999931655098344;0.7501915973264789;-0.4244549953408585;-0.4244549990442989;0.6977075002229189;-0.3364589967235621;0.7746016784275417
5.052723;1.0834232498521144;0.7500470766803934;0.6922951097182979;-0.3764412468910945;-0.3474591680229812;1.075236252122296;9.999930925075484;0.7501916045461363;-0.4244549952883633;-0.4244549990361962;0.6977075164462323;-0.33645899669084;0.7746018057917685
5.062723;1.083423231230412;0.7500470643396603;0.692295104512515;-0.37644124687881875;-0.34745916802783916;1.0752362791347128;9.999930232578933;0.7501916182223735;-0.42445499523875496;-0.4244549990283698;0.6977075304140645;-0.33645899665966894;0.774601933077346
5.072723;1.0834232095222476;0.7500470509196218;0.692295099957882;-0.3764412468646571;-0.3474591680317862;1.075236301103545;9.999929579202274;0.7501916384364553;-0.42445499519207824;-0.4244549990208706;0.6977075424102669;-0.33645899663005213;0.7746020601674968
5.082723;1.0834231839405966;0.7500470365815026;0.6922950956721633;-0.3764412468486483;-0.3474591680347807;1.0752363179896594;9.999928966066578;0.7501916652768659;-0.42445499514836416;-0.4244549990137055;0.6977075526661339;-0.33645899660192513;0.7746021869394496
5.092723;1.0834231538323775;0.7500470214781825;0.6922950912992738;-0.37644124683084157;-0.3474591680367851;1.0752363298507002;9.999928394410995;0.7501916987540758;-0.42445499510767387;-0.4244549990068731;0.6977075613730792;-0.3364589965751451;0.7746023132744279
5.102723;1.0834231187724446;0.7500470057172755;0.6922950865018633;-0.3764412468113003;-0.34745916803779614;1.0752363370073887;9.999927865787075;0.7501917387185015;-0.42445499507010337;-0.42445499900038874;0.6977075686870813;-0.33645899654951633;0.7746024390377301
5.112723;1.0834230784663;0.7500469893163014;0.6922950809643861;-0.3764412467900962;-0.3474591680378468;1.0752363400681846;9.999927382267941;0.7501917848885495;-0.42445499503576795;-0.4244549989942869;0.6977075747293237;-0.3364589965248501;0.7746025640718861
5.122723;1.0834230326686183;0.7500469721975732;0.6922950744135112;-0.37644124676731144;-0.3474591680369789;1.0752363398482307;9.999926946918476;0.7501918369541949;-0.4244549950047862;-0.42445499898863603;0.6977075796474347;-0.336458996500999;0.774602688220765
5.132723;1.0834229812387721;0.7500469542742109;0.6922950666311886;-0.3764412467430248;-0.3474591680352267;1.075236337175825;9.999926563869806;0.7501918946722251;-0.4244549949772671;-0.42445499898355626;0.6977075836842477;-0.3364589964778416;0.7746028113686743
5.142723;1.0834229242477726;0.7500469355450157;0.6922950574296415;-0.3764412467172852;-0.34745916803261545;1.0752363326545684;9.999926237543391;0.7501919578893824;-0.42445499495332;-0.4244549989792225;0.6977075871400159;-0.33645899645526467;0.7746029334595458
5.152723;1.0834228620053512;0.7500469160571086;0.6922950466317962;-0.3764412466901182;-0.347459168029162;1.0752363266220029;9.999925971281032;0.75019202647953;-0.4244549949330667;-0.42445499897583894;0.6977075902568785;-0.3364589964331679;0.7746030544916102
5.162723;1.0834227949922137;0.7500468958065641;0.6922950341047406;-0.37644124666155454;-0.3474591680248775;1.0752363193058045;9.99992576594509;0.7501921002492855;-0.42445499491662325;-0.4244549989735967;0.6977075931355039;-0.33645899641146904;0.7746031744815741
5.172723;1.083422723800335;0.7500468747344743;0.6922950197925117;-0.37644124663162815;-0.3474591680197615;1.0752363109276364;9.99992561964118;0.7501921788860647;-0.4244549949040793;-0.42445499897265254;0.6977075957412238;-0.33645899639010424;0.7746032933873195
5.182723;1.083422649111165;0.7500468527745452;0.6922950036808007;-0.3764412466003614;-0.3474591680138017;1.0752363016894357;9.999925528721302;0.7501922619975703;-0.42445499489550115;-0.4244549989731379;0.6977075979782067;-0.33645899636904325;0.7746034110606768
5.192723;1.0834225716456793;0.750046829849603;0.6922949857251307;-0.37644124656776695;-0.3474591680069992;1.0752362917583103;9.999925488794247;0.7501923491923413;-0.42445499489094174;-0.4244549989751742;0.6977075997581808;-0.33645899634830334;0.7746035272845343
5.202723;1.0834224921390254;0.7500468058202303;0.6922949658016141;-0.37644124653385075;-0.3474591679993987;1.075236281307119;9.999925495450508;0.7501924401067936;-0.42445499489044014;-0.4244549989788756;0.6977076010404615;-0.33645899632792636;0.7746036418378422
5.212723;1.0834224113936972;0.7500467804366112;0.6922949436964702;-0.37644124649861127;-0.3474591679910829;1.0752362705443372;9.999925544636513;0.7501925343737871;-0.4244549948940192;-0.42445499898433375;0.6977076018468449;-0.3364589963079424;0.7746037545425881
5.222723;1.0834223302657935;0.7500467533620655;0.6922949191374157;-0.37644124646204064;-0.3474591679821367;1.0752362596696878;9.999925632296286;0.7501926315714176;-0.42445499490168137;-0.4244549989916013;0.6977076022168822;-0.3364589962883509;0.774603865250116
5.232723;1.083422249541374;0.7500467242892401;0.6922948918589611;-0.37644124642412946;-0.34745916797261933;1.0752362488221183;9.99992575416181;0.7501927311768029;-0.42445499491338634;-0.42445499900069583;0.6977076021772952;-0.33645899626911097;0.7746039737688873
5.242723;1.0834221698656958;0.7500466930397359;0.6922948616456629;-0.3764412463848749;-0.34745916796255777;1.0752362380852347;9.999925905964878;0.7501928325637943;-0.4244549949290193;-0.42445499901162675;0.697707601790576;-0.3364589962501398;0.774604079866012
5.252723;1.0834220917764636;0.7500466595545356;0.6922948283102472;-0.3764412463442819;-0.34745916795193765;1.0752362275355982;9.999926083333358;0.7501929350625055;-0.42445499494839317;-0.42445499902442685;0.6977076011484578;-0.3364589962313382;0.774604183350531
5.262723;1.0834220157609975;0.7500466238470358;0.6922947916815045;-0.37644124630236175;-0.34745916794068415;1.0752362172960455;9.999926282022399;0.7501930380361334;-0.42445499497129385;-0.42445499903915584;0.6977076002931055;-0.3364589962126311;0.7746042840930342
5.272723;1.0834219422387301;0.7500465859905646;0.6922947516626008;-0.3764412462591401;-0.3474591679286692;1.0752362075526896;9.999926498644744;0.7501931409249083;-0.4244549949975199;-0.42445499905586775;0.6977075992170895;-0.3364589961939822;0.7746043819969212
5.282723;1.083421871433892;0.7500465461062664;0.6922947082461754;-0.37644124621466957;-0.3474591679157526;1.0752361985525132;9.999926730786573;0.7501932432498561;-0.42445499502689277;-0.42445499907457457;0.6977075979269756;-0.33645899617537944;0.774604477022661
5.292723;1.0834218033115222;0.7500465043304461;0.6922946614352465;-0.3764412461690421;-0.34745916790181264;1.0752361906199044;9.999926976692056;0.7501933445894237;-0.4244549950592518;-0.4244549990952447;0.6977075964633525;-0.33645899615682295;0.7746045692379971
5.302723;1.083421737714981;0.7500464607839981;0.6922946112114946;-0.37644124612238433;-0.3474591678867454;1.0752361841831708;9.9999272352402;0.7501934445377538;-0.42445499509444284;-0.4244549991178262;0.697707594872584;-0.33645899613831803;0.774604658834882
5.312723;1.0834216745164755;0.7500464155605645;0.6922945575825228;-0.3764412460748221;-0.3474591678704606;1.0752361797717875;9.99992750627805;0.7501935426656289;-0.4244549951323025;-0.42445499914226215;0.6977075931775909;-0.3364589961198654;0.7746047460957769
5.322723;1.0834216136122548;0.750046368748781;0.6922945006096489;-0.37644124602644397;-0.34745916785290065;1.0752361779862674;9.999927790963955;0.7501936385239852;-0.42445499517265584;-0.4244549991685004;0.6977075913865753;-0.336458996101471;0.7746048313344743
5.332723;1.0834215548717168;0.7500463204820164;0.6922944403953082;-0.37644124597729833;-0.3474591678340763;1.0752361794464813;9.99992809134886;0.7501937316949399;-0.4244549952153296;-0.42445499919650553;0.6977075895514533;-0.33645899608318036;0.7746049148686148
5.342723;1.0834214981407626;0.750046270976565;0.6922943770448982;-0.3764412459274172;-0.34745916781408354;1.0752361846697898;9.999928409544117;0.7501938218453508;-0.4244549952601664;-0.42445499922625957;0.6977075878132891;-0.33645899606510016;0.7746049970145984
5.352723;1.0834214432856608;0.7500462205333532;0.6922943106350697;-0.37644124587683053;-0.3474591677930816;1.0752361939582724;9.99992874790307;0.7501939087453013;-0.4244549953070409;-0.4244549992577509;0.6977075863629066;-0.3364589960473865;0.7746050780775755
5.362723;1.0834213902516932;0.7500461695102006;0.6922942412554701;-0.37644124582555666;-0.3474591677712573;1.0752362074318795;9.999929109834532;0.7501939922453075;-0.424454995355873;-0.4244549992909619;0.6977075853625847;-0.33645899603021984;0.7746051583721874
5.372723;1.0834213390912506;0.7500461182893695;0.6922941690978622;-0.37644124577359017;-0.3474591677488086;1.0752362251778391;9.999929499869324;0.7501940722385126;-0.42445499540662046;-0.4244549993258569;0.6977075849083149;-0.3364589960137855;0.7746052382684716
5.382723;1.0834212899241404;0.7500460672596647;0.6922940944608446;-0.3764412457209015;-0.3474591677259372;1.0752362474085375;9.999929923006345;0.7501941486493906;-0.4244549954592579;-0.4244549993623783;0.6977075850283936;-0.33645899599825935;0.7746053181832963
5.392723;1.0834212428236154;0.7500460168332074;0.6922940176304784;-0.3764412456674458;-0.34745916770283175;1.0752362745119852;9.999930383505095;0.7501942214358943;-0.4244549955137531;-0.42445499940045184;0.697707585698837;-0.3364589959837961;0.7746053985030341
5.402723;1.0834211976880537;0.7500459674868867;0.6922939387494039;-0.37644124561318487;-0.34745916767965;1.0752363069592044;9.999930883490377;0.7501942905838039;-0.42445499557005734;-0.42445499943998993;0.6977075868888876;-0.3364589959705177;0.7746054795271452
5.412723;1.0834211542234293;0.7500459197537911;0.6922938577949529;-0.3764412455581126;-0.3474591676565236;1.0752363452092268;9.999931423001856;0.7501943561185415;-0.42445499562812034;-0.4244549994808894;0.6977075886106701;-0.3364589959584993;0.7746055614739745
5.422723;1.0834211120369048;0.7500458741670554;0.6922937746693012;-0.37644124550227553;-0.3474591676335733;1.0752363896952313;9.999932001781184;0.7501944181162012;-0.4244549956878984;-0.4244549995230345;0.6977075909220336;-0.33645899594777934;0.774605644498254
5.432723;1.0834210707212222;0.7500458312636862;0.6922936892894441;-0.37644124544578955;-0.34745916761090007;1.0752364407959647;9.999932620419296;0.7501944766852335;-0.42445499574933704;-0.4244549995663129;0.6977075938951703;-0.3364589959383998;0.7746057286978772
5.442723;1.0834210298944362;0.7500457916449373;0.6922936016198176;-0.3764412453888285;-0.34745916758856077;1.0752364987608352;9.99993327955876;0.7501945319359395;-0.4244549958123635;-0.42445499961063154;0.6977075975878263;-0.33645899593042383;0.7746058141161625
5.452723;1.083420989214566;0.7500457559847926;0.6922935117056499;-0.3764412453315837;-0.3474591675665683;1.0752365636733792;9.999933978914344;0.7501945839661758;-0.4244549958769077;-0.42445499965590777;0.6977076020293356;-0.3364589959239226;0.7746059007391144
5.462723;1.0834209483827346;0.750045724974838;0.6922934196922265;-0.376441245274233;-0.3474591675449129;1.0752366354733116;9.999934717316403;0.7501946328787757;-0.42445499594291286;-0.4244549997020337;0.6977076072265858;-0.33645899591896566;0.7746059885182452
5.472723;1.083420907166361;0.7500456992694039;0.6922933257675338;-0.37644124521693206;-0.34745916752358375;1.0752367139690924;9.99993549289043;0.7501946787996473;-0.42445499601031556;-0.4244549997488594;0.6977076131842175;-0.33645899591561423;0.7746060774145554
5.482723;1.0834208654387318;0.7500456794294852;0.692293230098869;-0.376441245159807;-0.34745916750258365;1.0752367988228089;9.999936302938126;0.750194721876498;-0.42445499607903087;-0.42445499979620227;0.6977076199271747;-0.3364589959139106;0.7746061674015157
5.492723;1.0834208232141866;0.750045665846866;0.6922931328241398;-0.37644124510294374;-0.3474591674819258;1.07523688955541;9.999937143753744;0.7501947622616378;-0.42445499614898147;-0.4244549998438578;0.6977076275173014;-0.33645899591387507;0.7746062584204668
5.502723;1.0834207806758627;0.7500456587077483;0.692293034046712;-0.37644124504639087;-0.3474591674616179;1.07523698557121;9.999938010356308;0.7501948000739358;-0.4244549962201503;-0.42445499989162017;0.6977076360458587;-0.3364589959155137;0.7746063503519567
5.512723;1.0834207382159478;0.7500456580313162;0.6922929338339794;-0.37644124499018033;-0.3474591674416532;1.0752370861890934;9.999938896502092;0.7501948353763749;-0.4244549962926005;-0.4244549999393152;0.6977076455902488;-0.3364589959188312;0.774606443030118
5.522723;1.083420696470907;0.7500456637295722;0.6922928322623609;-0.37644124493434744;-0.34745916742201427;1.075237190699835;9.999939795332475;0.7501948681871746;-0.4244549963664403;-0.4244549999868173;0.6977076561690095;-0.3364589959238374;0.7746065362614529
5.532723;1.083420656240824;0.7500456756504033;0.6922927294704708;-0.37644124487894104;-0.3474591674026868;1.0752372984263256;9.999940700336976;0.7501948984765482;-0.4244549964417658;-0.4244550000340372;0.6977076677305686;-0.33645899593053796;0.7746066298224521
5.542723;1.0834206183184527;0.7500456935986798;0.6922926256466965;-0.3764412448240255;-0.3474591673836758;1.0752374087705079;9.9999416061843;0.7501949261434071;-0.4244549965186192;-0.42445500008091025;0.6977076801903678;-0.3364589959389249;0.774606723431815
5.552723;1.0834205833529977;0.7500457173237628;0.6922925209710269;-0.37644124476966634;-0.3474591673650086;1.0752375212629843;9.999942508735119;0.7501949510279937;-0.4244549965969783;-0.4244550001273987;0.6977076934913152;-0.3364589959489821;0.7746068167159352
5.562723;1.0834205517452298;0.7500457464957268;0.6922924155837208;-0.37644124471591467;-0.34745916734671867;1.0752376355533295;9.999943404388473;0.750194972985264;-0.4244549966767831;-0.424455000173478;0.6977077076013263;-0.3364589959606847;0.7746069092344227
5.572723;1.0834205236010834;0.7500457806946106;0.6922923095840485;-0.37644124466280376;-0.34745916732881554;1.0752377512932434;9.999944290145988;0.7501949919765556;-0.4244549967579812;-0.4244550002191046;0.6977077224648142;-0.33645899597398565;0.7746070005497153
5.582723;1.083420498796303;0.7500458193938792;0.6922922030361457;-0.37644124461034906;-0.34745916731126625;1.0752378680175194;9.999945164099353;0.7501950080831165;-0.4244549968405616;-0.42445500026419325;0.6977077379932924;-0.33645899598881324;0.7746070902320068
5.592723;1.083420477093945;0.7500458619531521;0.6922920959645121;-0.37644124455854794;-0.34745916729401355;1.0752379851227343;9.999946025282123;0.7501950214230808;-0.4244549969245477;-0.4244550003086213;0.6977077540433343;-0.3364589960050862;0.7746071778124012
5.602723;1.0834204582509916;0.7500459076404455;0.69229198833374;-0.3764412445073887;-0.3474591672770105;1.0752381019274055;9.99994687340851;0.7501950321081352;-0.42445499700996475;-0.4244550003522501;0.6977077703590749;-0.3364589960227304;0.7746072627768491
5.612723;1.083420442086885;0.7500459556460866;0.6922918800696775;-0.37644124445687605;-0.3474591672602363;1.0752382177645237;9.999947708592615;0.7501950402876907;-0.4244549970968375;-0.4244550003949387;0.6977077865846064;-0.33645899604167856;0.7746073445992556
5.622723;1.0834204284716433;0.7500460050948478;0.6922917711337659;-0.3764412444070512;-0.3474591672436971;1.0752383320680745;9.99994853082435;0.7501950461837379;-0.42445499718520885;-0.42445500043655093;0.6977078023496238;-0.33645899606186064;0.7746074227788301
5.632723;1.0834204172633937;0.7500460550784612;0.692291661561862;-0.3764412443579802;-0.3474591672274213;1.0752384444161314;9.99994934013949;0.750195050089107;-0.4244549972751387;-0.4244550004769682;0.6977078173426405;-0.33645899608320834;0.7746074968839781
5.642723;1.083420408305906;0.7500461046628982;0.6922915514396759;-0.37644124430972187;-0.3474591672114481;1.0752385545064338;9.999950137582593;0.7501950523370816;-0.42445499736668807;-0.4244550005160983;0.6977078313394004;-0.33645899610567453;0.7746075666105057
5.652723;1.083420401482135;0.7500461528668049;0.6922914408669764;-0.3764412442623067;-0.34745916719581815;1.0752386621149423;9.999950925673897;0.7501950532421231;-0.4244549974598943;-0.424455000553885;0.6977078441569926;-0.3364589961292405;0.7746076318212202
5.662723;1.0834203967389848;0.7500461986685181;0.692291329944814;-0.3764412442157533;-0.3474591671805658;1.0752387670776158;9.999951707813363;0.7501950530434701;-0.42445499755474464;-0.4244550005903338;0.6977078555557127;-0.33645899615390673;0.7746076925088572
5.672723;1.083420394046045;0.7500462410706791;0.6922912187797974;-0.3764412441701067;-0.347459167165715;1.075238869244391;9.999952487286107;0.7501950518729363;-0.424454997651181;-0.42445500062551905;0.6977078652232558;-0.3364589961796912;0.7746077487104688
5.682723;1.083420393265774;0.7500462791972711;0.6922911074672832;-0.376441244125459;-0.34745916715129005;1.0752389684174566;9.999953266970017;0.7501950497712447;-0.42445499774913703;-0.42445500065955005;0.6977078728689784;-0.3364589962066369;0.7746078004639628
5.692723;1.0834203940134717;0.7500463123567966;0.6922909960839984;-0.3764412440819384;-0.3474591671373223;1.0752390643530052;9.99995404987563;0.7501950467266807;-0.4244549978485689;-0.4244550006925282;0.6977078782590969;-0.33645899623480785;0.7746078478209788
5.702723;1.0834203957007413;0.7500463400258185;0.6922908847474691;-0.3764412440396904;-0.3474591671238368;1.0752391568097224;9.999954839193178;0.7501950426636693;-0.42445499794945657;-0.42445500072451436;0.6977078811505539;-0.33645899626426723;0.7746078908455907
5.712723;1.0834203977772976;0.7500463617908417;0.6922907736647724;-0.37644124399886675;-0.3474591671108406;1.0752392455688449;9.999955637468927;0.7501950374071353;-0.42445499805178416;-0.4244550007555117;0.6977078812909966;-0.33645899629505743;0.7746079295486777
5.722723;1.083420399894846;0.7500463773418407;0.6922906631043186;-0.37644124395962003;-0.3474591670983261;1.0752393304239722;9.999956445947237;0.7501950306961308;-0.4244549981555241;-0.42445500078547654;0.6977078785077931;-0.33645899632719356;0.7746079638379437
5.732723;1.083420401828105;0.7500463865236512;0.6922905533639002;-0.37644124392210093;-0.3474591670862692;1.0752394111806804;9.999957264519955;0.7501950222587299;-0.42445499826063215;-0.4244550008143575;0.6977078727443822;-0.3364589963606526;0.7746079935778594
5.742723;1.0834204033174062;0.7500463893482313;0.6922904447834486;-0.3764412438864559;-0.3474591670746178;1.0752394876508782;9.999958092360217;0.7501950118967664;-0.42445499836704165;-0.4244550008421334;0.6977078640293143;-0.336458996395374;0.7746080186754986
5.752723;1.0834204039927653;0.7500463859357669;0.6922903377608561;-0.3764412438528221;-0.3474591670632919;1.0752395595923678;9.999958929036223;0.7501949995078151;-0.4244549984746583;-0.4244550008688247;0.6977078524423456;-0.3364589964312719;0.7746080391017244
5.762723;1.0834204033884436;0.7500463764333907;0.6922902327290296;-0.37644124382131555;-0.34745916705221475;1.0752396266292432;9.999959775191234;0.7501949850474556;-0.42445499858336483;-0.4244550008944809;0.6977078380616437;-0.3364589964682305;0.774608054877559
5.772723;1.0834204009821045;0.7500463609568526;0.6922901301008351;-0.3764412437920196;-0.3474591670413536;1.0752396882619069;9.999960632545532;0.7501949684693012;-0.42445499869303593;-0.4244550009191526;0.6977078209098818;-0.3364589965061061;0.7746080660391351
5.782723;1.0834203961611486;0.7500463395709746;0.6922900302447846;-0.37644124376498744;-0.34745916703072827;1.075239743983993;9.999961503941956;0.7501949496475622;-0.42445499880355314;-0.4244550009428616;0.6977078009852958;-0.3364589965447502;0.7746080726095576
5.792723;1.083420388154045;0.750046312302451;0.6922899335501795;-0.37644124374025056;-0.3474591670203795;1.075239793426651;9.999962393578608;0.7501949283434938;-0.42445499891481;-0.4244550009655925;0.6977077783763066;-0.3364589965840213;0.7746080746044303
5.802723;1.083420376051868;0.7500462792078786;0.6922898405328284;-0.3764412437178299;-0.3474591670103408;1.075239836440388;9.99996330692055;0.750194904258305;-0.42445499902672;-0.4244550009872974;0.697707753336617;-0.3364589966237887;0.7746080720225456
5.812723;1.0834203589099833;0.750046240469892;0.6922897518493749;-0.37644124369775717;-0.3474591670006415;1.0752398730781376;9.99996425032138;0.7501948770900474;-0.42445499913922685;-0.4244550010078877;0.697707726221255;-0.3364589966639421;0.7746080648097521
5.822723;1.083420335824516;0.7500461963935334;0.692289668176702;-0.37644124368008797;-0.34745916699131413;1.075239903545941;9.999965230632858;0.7501948465287479;-0.42445499925229063;-0.42445500102723643;0.6977076973517995;-0.3364589967043981;0.7746080528218038
5.832723;1.0834203059347252;0.7500461472875953;0.6922895900793767;-0.37644124366489295;-0.3474591669823762;1.0752399281775664;9.999966254820558;0.7501948122213632;-0.4244549993658748;-0.424455001045205;0.6977076669427297;-0.3364589967450962;0.7746080357857896
5.842723;1.0834202683825256;0.7500460933730466;0.6922895179887181;-0.3764412436522472;-0.34745916697380747;1.0752399473985443;9.999967329478245;0.7501947737811323;-0.42445499947996;-0.42445500106166995;0.6977076351103189;-0.3364589967859952;0.7746080133047057
5.852723;1.0834202223233629;0.7500460347853286;0.6922894522487967;-0.376441243642227;-0.34745916696554774;1.0752399616413009;9.99996846022495;0.7501947308790087;-0.4244549995945485;-0.42445500107653283;0.6977076019101685;-0.33645899682708064;0.7746079849663023
5.862723;1.0834201670175372;0.7500459716299555;0.6922893931198456;-0.3764412436348963;-0.34745916695751783;1.0752399712333527;9.999969651415396;0.7501946833430927;-0.42445499970964834;-0.42445500108972245;0.6977075673778332;-0.33645899686836467;0.774607950457563
5.872723;1.0834201018786824;0.7500459040526697;0.6922893407461849;-0.3764412436302854;-0.3474591669496508;1.075239976294801;9.99997090617869;0.7501946311572801;-0.4244549998252599;-0.4244550011011941;0.6977075315840603;-0.33645899690987346;0.7746079095477546
5.882723;1.083420026423106;0.7500458322620609;0.6922892951580849;-0.3764412436283735;-0.34745916694190687;1.0752399766703458;9.999972226486584;0.750194574361562;-0.4244549999413718;-0.42445500111091766;0.6977074946687043;-0.33645899695164855;0.7746078620163785
5.892723;1.0834199402079203;0.7500457564653791;0.6922892562962144;-0.3764412436290741;-0.3474591669342711;1.0752399719742503;9.999973613656637;0.750194512956364;-0.4244550000579607;-0.42445500111886086;0.697707456825379;-0.33645899699375376;0.774607807646595
5.902723;1.0834198428163115;0.7500456767895578;0.6922892240111213;-0.37644124363224934;-0.34745916692675344;1.0752399617394794;9.999975068987261;0.7501944468782704;-0.4244550001749736;-0.4244550011249991;0.6977074182940658;-0.3364589970362679;0.774607746276465
