time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.912723;1.0834197339088127;0.7500455932575928;0.6922891980521904;-0.3764412436377479;-0.34745916691939355;1.0752399455101476;9.999976593684265;0.750194376059348;-0.4244550002923005;-0.4244550011293464;0.6977073793779008;-0.3364589970792738;0.7746076778722107
5.922723;1.0834196133577447;0.7500455058006942;0.6922891780617397;-0.3764412436454145;-0.34745916691226114;1.075239922885474;9.99997818851364;0.7501943005529578;-0.42445500040977857;-0.4244550011319552;0.6977073404515757;-0.33645899712284016;0.7746076025589643
5.932723;1.0834194813763154;0.7500454143019364;0.692289163562033;-0.3764412436550787;-0.3474591669054453;1.075239893619516;9.999979853658525;0.7501942206077286;-0.42445500052721513;-0.42445500113286966;0.6977073019513531;-0.3364589971670012;0.7746075205394821
5.942723;1.0834193385050943;0.7500453186835224;0.6922891539788438;-0.37644124366656334;-0.34745916689903783;1.0752398576649915;9.999981588659491;0.7501941365967288;-0.4244550006444039;-0.4244550011320944;0.6977072643650767;-0.3364589972117639;0.7746074319705646
5.952723;1.083419185489833;0.7500452189668949;0.6922891487411612;-0.3764412436797003;-0.3474591668931187;1.0752398150823337;9.999983392489407;0.7501940489089686;-0.4244550007611545;-0.42445500112961476;0.6977072282445101;-0.33645899725713996;0.7746073369235872
5.962723;1.0834190231799878;0.7500451152484714;0.6922891473932627;-0.37644124369432536;-0.347459166887746;1.0752397659370396;9.999985263756141;0.7501939579345672;-0.42445500087732363;-0.424455001125428;0.69770719418312;-0.3364589973031568;0.7746072354328549
5.972723;1.0834188524646005;0.7500450076299788;0.6922891496457652;-0.3764412437102593;-0.3474591668829604;1.0752397102701485;9.999987200999414;0.7501938641193567;-0.42445500099279904;-0.4244550011195482;0.6977071627404982;-0.33645899734983864;0.7746071275446322
5.982723;1.083418674211047;0.7500448961612737;0.6922891553736032;-0.37644124372730425;-0.3474591668787861;1.0752396481324527;9.999989202603123;0.7501937679866097;-0.42445500110745826;-0.42445500111200635;0.6977071343983982;-0.336458997397199;0.774607013306193
5.992723;1.0834184892022152;0.7500447808323467;0.6922891645845888;-0.3764412437452628;-0.34745916687522155;1.075239579637551;9.999991266259975;0.7501936701081752;-0.42445500122116137;-0.4244550011028747;0.6977071095589339;-0.3364589974452508;0.7746068927314153
6.002723;1.0834182980471077;0.7500446615910019;0.6922891773493092;-0.3764412437639577;-0.34745916687224565;1.0752395049666703;9.999993389546725;0.7501935711135005;-0.42445500133377473;-0.4244550010922835;0.6977070885278218;-0.3364589974939964;0.7746067658266422
6.012723;1.0834181010995803;0.7500445383343475;0.692289193721169;-0.37644124378323657;-0.3474591668698321;1.0752394243148085;9.999995571889077;0.7501934717333291;-0.4244550014451814;-0.4244550010804046;0.6977070714720389;-0.3364589975433967;0.7746066326762375
6.022723;1.0834178985021379;0.7500444109026332;0.692289213712263;-0.37644124380296945;-0.3474591668679532;1.0752393378428353;9.999997815654712;0.7501933727549696;-0.42445500155527194;-0.42445500106743905;0.6977070584116716;-0.336458997593365;0.7746064935055845
6.032723;1.083417690335989;0.7500442791064247;0.6922892373250871;-0.37644124382304744;-0.34745916686656503;1.0752392456768807;10.000000124899522;0.7501932748719489;-0.4244550016639278;-0.42445500105362727;0.6977070492737697;-0.33645899764378906;0.7746063486712343
6.042723;1.0834174767236486;0.7500441427597816;0.6922892645893137;-0.376441243843373;-0.34745916686557726;1.075239147918446;10.000002502881939;0.7501931785691814;-0.4244550017709961;-0.4244550010392486;0.697707043933422;-0.3364589976945463;0.7746061986104986
6.052723;1.083417257833893;0.7500440017219105;0.6922892955664275;-0.37644124386383726;-0.34745916686484796;1.0752390446589568;10.000004950717189;0.7501930841425547;-0.4244550018762717;-0.42445500102459016;0.6977070422270546;-0.33645899774548954;0.7746060438166025
6.062723;1.0834170338808524;0.75004385593639;0.692289330313011;-0.37644124388429323;-0.34745916686422434;1.0752389360329953;10.000007467982813;0.7501929917715205;-0.42445500197951197;-0.42445500100991546;0.6977070439861478;-0.3364589977964404;0.7746058848410877
6.072723;1.083416805165868;0.7500437054266295;0.6922893688293278;-0.3764412439045564;-0.34745916686358896;1.0752388222717322;10.000010053895117;0.7501929015401207;-0.42445500208046905;-0.42445500099546357;0.6977070490691487;-0.33645899784721606;0.7746057222613177
6.082723;1.083416572116126;0.7500435502755192;0.6922894110160225;-0.376441243924446;-0.34745916686286565;1.0752387037292293;10.000012707863352;0.750192813425505;-0.42445500217889864;-0.4244550009814527;0.6977070573662911;-0.3364589978976585;0.7746055566186983
6.092723;1.0834163353007746;0.7500433906347304;0.6922894566337173;-0.37644124394384426;-0.3474591668619886;1.075238580885761;10.00001542936959;0.7501927273122214;-0.42445500227454;-0.42445500096807265;0.6977070687751256;-0.3364589979476399;0.7746053884178532
6.102723;1.0834160953954681;0.7500432267414362;0.6922895052945476;-0.3764412439627287;-0.3474591668608752;1.0752384542679128;10.000018217468497;0.7501926430491929;-0.4244550023671131;-0.42445500095548505;0.6977070831751324;-0.33645899799706025;0.7746052182048659
6.112723;1.0834158530872384;0.7500430589143368;0.6922895565388626;-0.37644124398115647;-0.3474591668594322;1.0752383243026016;10.000021070384886;0.7501925604940387;-0.424455002456351;-0.4244550009438316;0.697707100450362;-0.33645899804586016;0.7746050466327353
6.122723;1.0834156089963713;0.7500428875219004;0.6922896099524989;-0.37644124399922546;-0.3474591668575773;1.0752381912341946;10.000023985531916;0.7501924795076592;-0.42445500254203733;-0.4244550009332327;0.6977071204974628;-0.3364589980940374;0.7746048744377548
6.132723;1.0834153636555677;0.7500427129193746;0.6922896652145467;-0.37644124401703033;-0.3474591668552504;1.0752380551163376;10.000026959431844;0.7501923999687549;-0.4244550026240339;-0.42445500092377064;0.6977071431786864;-0.33645899814162245;0.774604702337567
6.142723;1.0834151175641447;0.7500425353741333;0.6922897220583185;-0.376441244034639;-0.3474591668524243;1.0752379158192797;10.000029987256749;0.7501923218295015;-0.4244550027022872;-0.42445500091546357;0.6977071683235011;-0.3364589981886223;0.7746045309391185
6.152723;1.0834148713042495;0.7500423550033698;0.6922897802179616;-0.37644124405210677;-0.34745916684910705;1.0752377730934386;10.000033062696865;0.7501922451493859;-0.42445500277680576;-0.42445500090825583;0.6977071957839079;-0.3364589982350006;0.7746043607323841
6.162723;1.0834146256301331;0.7500421717650044;0.6922898394136557;-0.37644124406947876;-0.34745916684532824;1.0752376266847983;10.000036178471248;0.7501921700830985;-0.4244550028476235;-0.4244550009020396;0.6977072254401465;-0.33645899828070813;0.774604192161173
6.172723;1.0834143814349422;0.7500419855408298;0.6922898993824639;-0.37644124408676655;-0.3474591668411366;1.0752374763984198;10.000039327111955;0.7501920968143633;-0.42445500291477095;-0.4244550008966867;0.697707257161213;-0.33645899832570575;0.7746040257253356
6.182723;1.0834141395370227;0.7500417962723673;0.6922899599411162;-0.37644124410394914;-0.34745916683661354;1.0752373220819318;10.000042501830016;0.7501920254797555;-0.4244550029782625;-0.42445500089206445;0.6977072907827129;-0.3364589983699505;0.774603862041774
6.192723;1.0834139004229675;0.7500416040639717;0.6922900210320662;-0.37644124412100627;-0.3474591668318606;1.075237163587279;10.000045697008717;0.7501919561742487;-0.4244550030380977;-0.42445500088804;0.6977073261073141;-0.33645899841338683;0.7746037017793701
6.202723;1.0834136642053185;0.7500414092063891;0.6922900826891903;-0.3764412441379489;-0.34745916682695066;1.0752370008007348;10.00004890776131;0.750191889007675;-0.42445500309426815;-0.4244550008844841;0.6977073629168189;-0.3364589984559698;0.7746035455095115
6.212723;1.0834134307768888;0.7500412121233134;0.6922901449502656;-0.3764412441548239;-0.3474591668218901;1.075236833735123;10.000052129121901;0.7501918241023062;-0.4244550031467629;-0.424455000881262;0.6977074010014536;-0.3364589984976824;0.7746033936384306
6.222723;1.0834131999920862;0.7500410132581594;0.692290207818982;-0.3764412441716897;-0.34745916681662437;1.0752366625309087;10.000055355633624;0.7501917615298934;-0.42445500319556595;-0.42445500087821647;0.6977074401991373;-0.3364589985385184;0.774603246465049
6.232723;1.0834129718579582;0.7500408129738205;0.692290271283455;-0.37644124418858926;-0.34745916681107125;1.0752364873703364;10.000058581155638;0.7501917012967527;-0.4244550032406521;-0.4244550008751681;0.697707480418808;-0.3364589985784569;0.7746031042479096
6.242723;1.083412746654786;0.7500406115450365;0.6922903353282333;-0.37644124420555447;-0.34745916680514694;1.075236308446439;10.000061798622822;0.7501916434132397;-0.4244550032819846;-0.4244550008719307;0.6977075216144433;-0.3364589986174592;0.7746029672206136
6.252723;1.0834125248477755;0.7500404091962057;0.692290399937409;-0.37644124422263564;-0.3474591667987775;1.0752361259880245;10.000064999989574;0.7501915879621156;-0.42445500331949876;-0.4244550008683354;0.6977075637289663;-0.336458998655491;0.7746028355907364
6.262723;1.0834123068924852;0.750040206137505;0.6922904650826003;-0.37644124423990505;-0.347459166791914;1.0752359402860832;10.000068176638267;0.7501915351104541;-0.4244550033530815;-0.42445500086425597;0.6977076066713929;-0.336458998692546;0.7746027095533891
6.272723;1.0834120931318922;0.7500400026238353;0.6922905306868814;-0.3764412442574286;-0.34745916678455;1.0752357516838362;10.000071319802547;0.7501914850559761;-0.4244550033825856;-0.424455000859616;0.6977076503007394;-0.3364589987286458;0.7746025893033573
6.282723;1.0834118837920674;0.750039798983285;0.6922905966202824;-0.37644124427525205;-0.3474591667767094;1.0752355605129416;10.000074420749288;0.7501914379357563;-0.42445500340786235;-0.42445500085436483;0.6977076943802614;-0.33645899876382074;0.7746024750142166
6.292723;1.0834116789984736;0.7500395955812853;0.6922906627455716;-0.3764412442934263;-0.3474591667684177;1.0752353670475545;10.000077471188996;0.750191393774252;-0.42445500342877635;-0.4244550008484421;0.6977077385881144;-0.3364589987980852;0.7746023667760863
6.302723;1.0834114788236442;0.7500393928070763;0.692290728934657;-0.37644124431202686;-0.34745916675969923;1.075235171545416;10.000080463377413;0.7501913524837267;-0.42445500344520765;-0.4244550008417568;0.6977077826060586;-0.33645899883142494;0.7746022645196401
6.312723;1.083411283336303;0.7500391910938105;0.6922907950459597;-0.3764412443311334;-0.3474591667505948;1.0752349743104264;10.000083389439856;0.750191313892782;-0.4244550034570664;-0.42445500083419585;0.6977078261613281;-0.33645899886380864;0.774602168010131
6.322723;1.0834110925611729;0.7500389909266993;0.6922908609620219;-0.37644124435080445;-0.34745916674117794;1.0752347756626275;10.000086240963007;0.7501912777947911;-0.42445500346432463;-0.42445500082564347;0.6977078689984834;-0.3364589988952073;0.7746020769619884
6.332723;1.0834109063917048;0.7500387928597126;0.6922909266523869;-0.3764412443710784;-0.3474591667315528;1.0752345758786588;10.000089009277692;0.7501912439748312;-0.4244550034670245;-0.4244550008159982;0.6977079108965845;-0.3364589989255901;0.7746019911682648
6.342723;1.0834107245789075;0.7500385974995428;0.6922909921553874;-0.37644124439198723;-0.34745916672182525;1.0752343752438946;10.000091685870638;0.7501912122249428;-0.4244550034652427;-0.4244550008051934;0.6977079517362853;-0.33645899895491815;0.7746019105348015
6.352723;1.0834105468264659;0.7500384054208958;0.692291057528145;-0.3764412444135695;-0.3474591667120687;1.0752341741219855;10.000094262872896;0.75019118238113;-0.4244550034590552;-0.4244550007931973;0.6977079915115212;-0.3364589989831693;0.7746018350675294
6.362723;1.0834103729243019;0.7500382171146737;0.6922911228460441;-0.3764412444358706;-0.34745916670230365;1.0752339728988958;10.00009673364643;0.7501911543338654;-0.4244550034485451;-0.42445500077998427;0.6977080302799008;-0.3364589990103692;0.7746017648381219
6.372723;1.0834102028369337;0.7500380330137532;0.692291188235446;-0.37644124445892485;-0.34745916669248356;1.0752337718829217;10.000099093079902;0.7501911280057182;-0.4244550034338401;-0.42445500076551024;0.6977080681257732;-0.3364589990365871;0.7746016998750194
6.382723;1.0834100367057025;0.7500378535105516;0.6922912538828381;-0.37644124448275107;-0.3474591666825075;1.0752335712563756;10.000101337580812;0.7501911033167351;-0.4244550034151349;-0.4244550007497111;0.6977081051550164;-0.33645899906190124;0.7746016400649339
6.392723;1.0834098747738992;0.7500376789424382;0.692291319996268;-0.37644124450737093;-0.34745916667226967;1.0752333710761928;10.000103465014579;0.7501910801174907;-0.42445500339266923;-0.42445500073252657;0.6977081414787034;-0.336458999086375;0.7746015851950451
6.402723;1.0834097172617256;0.7500375096055195;0.692291386763383;-0.37644124453282646;-0.3474591666617019;1.0752331713301426;10.000105474326178;0.7501910581479563;-0.4244550033666883;-0.42445500071393477;0.6977081771358661;-0.33645899911006133;0.7746015350572931
6.412723;1.0834095642562098;0.7500373457979789;0.6922914543547701;-0.3764412445591883;-0.34745916665076637;1.0752329720422895;10.00010736486373;0.7501910370783885;-0.4244550033374334;-0.4244550006939684;0.6977082119935454;-0.33645899913301947;0.7746014894688295
6.422723;1.083409415683664;0.7500371878327559;0.6922915229396318;-0.37644124458655276;-0.347459166639418;1.0752327733665483;10.000109136109874;0.7501910165808461;-0.4244550033051549;-0.4244550006727073;0.6977082457530948;-0.33645899915530886;0.7746014482163865
6.432723;1.0834092713350567;0.7500370360055455;0.6922915926790941;-0.3764412446150259;-0.3474591666275878;1.07523257561931;10.000110787863536;0.7501909963649958;-0.4244550032701112;-0.4244550006502622;0.697708278068176;-0.336458999176959;0.7746014109917299
6.442723;1.0834091308848406;0.7500368905622925;0.692291663738324;-0.37644124464470047;-0.3474591666152027;1.0752323792622014;10.000112320330771;0.7501909761621715;-0.4244550032325506;-0.42445500062674985;0.6977083086279798;-0.33645899919795696;0.7746013773636737
6.452723;1.0834089938944242;0.7500367516845018;0.6922917363201879;-0.3764412446756229;-0.3474591666022031;1.075232184846466;10.000113734394791;0.7501909557075762;-0.4244550031926927;-0.4244550006022642;0.6977083371562749;-0.33645899921827777;0.7746013468356658
6.462723;1.0834088598348979;0.7500366194961925;0.6922918106626248;-0.3764412447077585;-0.34745916658852577;1.0752319929285226;10.00011503241146;0.7501909347623428;-0.42445500315072165;-0.42445500057686125;0.6977083633823699;-0.3364589992379172;0.774601318957099
6.472723;1.083408728143611;0.7500364941127078;0.6922918869933403;-0.37644124474098994;-0.3474591665740904;1.0752318040016127;10.000116218591835;0.7501909131271668;-0.4244550031067987;-0.42445500055056445;0.6977083870078505;-0.3364589992568933;0.7746012933816179
6.482723;1.0834085982655657;0.7500363756692827;0.6922919654708624;-0.37644124477515845;-0.3474591665588232;1.0752316184698008;10.000117298395587;0.7501908906176723;-0.42445500306108946;-0.42445500052338486;0.6977084076748435;-0.336458999275241;0.7746012698458479
6.492723;1.083408469637137;0.7500362642621677;0.6922920461350277;-0.37644124481011293;-0.3474591665426775;1.0752314366463265;10.000118277924676;0.7501908670609893;-0.42445500301378714;-0.42445500049534085;0.697708424958192;-0.33645899929301964;0.7746012481494784
6.502723;1.0834083416234512;0.7500361598726608;0.6922921289039459;-0.3764412448457307;-0.34745916652561565;1.075231258732795;10.000119163649615;0.7501908423265365;-0.4244550029651211;-0.4244550004664567;0.6977084384065697;-0.3364589993103178;0.7746012281719832
6.512723;1.0834082135255592;0.7500360623402754;0.6922922136154848;-0.3764412448818925;-0.3474591665075912;1.075231084770568;10.00011996150543;0.7501908163379543;-0.4244550029153432;-0.4244550004367447;0.6977084476054289;-0.33645899932725126;0.7746012098422084
6.522723;1.0834080847395862;0.7500359713846492;0.6922923000589972;-0.3764412449184553;-0.3474591664885724;1.0752309146604346;10.000120675433976;0.7501907890609152;-0.4244550028646825;-0.4244550004061881;0.6977084521941984;-0.3364589993439642;0.7746011930336223
6.532723;1.083407954898149;0.7500358866717195;0.6922923879810606;-0.37644124495527687;-0.3474591664685691;1.075230748307705;10.000121306555243;0.7501907604958116;-0.4244550028133131;-0.42445500037473916;0.6977084518463657;-0.3364589993606172;0.774601177489326
6.542723;1.0834078238208737;0.7500358078872703;0.6922924770985541;-0.3764412449922457;-0.3474591664476105;1.0752305857580557;10.000121853436895;0.7501907307012273;-0.42445500276135595;-0.4244550003423346;0.6977084462784603;-0.3364589993773587;0.7746011628427698
6.552723;1.083407691355814;0.7500357347782197;0.6922925671339711;-0.3764412450292746;-0.3474591664257196;1.0752304272026336;10.000122313184367;0.7501906998350295;-0.4244550027088749;-0.42445500030890365;0.6977084352654546;-0.3364589993943168;0.7746011486980655
6.562723;1.0834075572635984;0.7500356671392129;0.692292657837012;-0.3764412450662983;-0.34745916640293634;1.075230272897205;10.00012268280738;0.7501906681228906;-0.4244550026558674;-0.42445500027435995;0.6977084186237261;-0.33645899941161617;0.7746011347096914
6.572723;1.0834074211781772;0.750035604757964;0.692292748964309;-0.3764412451032796;-0.34745916637934193;1.0752301230502561;10.000122960286754;0.7501906357512337;-0.42445500260228464;-0.4244550002386057;0.6977083962107437;-0.33645899942938623;0.7746011206261125
6.582723;1.0834072826077976;0.7500355473663087;0.6922928402528993;-0.3764412451401945;-0.3474591663550494;1.0752299777535719;10.000123145097582;0.7501906028180576;-0.4244550025480694;-0.42445500020155397;0.6977083679496514;-0.3364589994477586;0.7746011062881263
6.592723;1.0834071409775956;0.750035494614804;0.6922929314123145;-0.3764412451769977;-0.34745916633018603;1.075229837021728;10.000123238135247;0.7501905693733398;-0.4244550024931886;-0.4244550001631418;0.6977083338336421;-0.3364589994668632;0.7746010915899704
6.602723;1.083406995702849;0.75003544610602;0.6922930221077402;-0.37644124521360184;-0.3474591663048775;1.0752297008454095;10.000123241041006;0.7501905354725593;-0.424455002437646;-0.4244550001233079;0.697708293906298;-0.3364589994868138;0.7746010764149227
6.612723;1.083406846189686;0.7500354014950112;0.6922931119437138;-0.3764412452498889;-0.3474591662792352;1.0752295692278646;10.000123155309787;0.7501905012051763;-0.42445500238147066;-0.42445500008196957;0.6977082482464413;-0.3364589995076858;0.7746010605709385
6.622723;1.0834066917971317;0.7500353605458903;0.692293200485248;-0.3764412452857442;-0.34745916625336104;1.0752294422779685;10.000122981940919;0.7501904666946039;-0.42445500232471883;-0.4244550000390549;0.6977081969832134;-0.33645899952950314;0.7746010437889341
6.632723;1.083406531968836;0.750035323071904;0.692293287298496;-0.3764412453210846;-0.347459166227362;1.075229320262935;10.000122721668177;0.7501904320804889;-0.42445500226748994;-0.4244549999945548;0.6977081402975895;-0.3364589995522354;0.7746010257752114
6.642723;1.083406366433556;0.7500352888426995;0.6922933719897976;-0.3764412453558714;-0.34745916620135825;1.0752292035231732;10.000122374957733;0.7501903974755235;-0.424455002209913;-0.42445499994852415;0.6977080783813367;-0.3364589995758115;0.7746010062130694
6.652723;1.0834061951686953;0.7500352575705168;0.6922934542583165;-0.37644124539013046;-0.34745916617549716;1.0752290923683538;10.000121941846272;0.7501903629086715;-0.42445500215211157;-0.4244549999010387;0.6977080114289043;-0.3364589996001549;0.7746009847377435
6.662723;1.083406018238376;0.7500352289653156;0.6922935339339412;-0.37644124542396246;-0.3474591661499437;1.0752289870919127;10.000121422311873;0.7501903283322113;-0.42445500209419873;-0.4244549998521659;0.6977079396695697;-0.33645899962520837;0.7746009609963962
6.672723;1.083405835753709;0.750035202751633;0.6922936109450715;-0.3764412454575141;-0.3474591661248309;1.0752288880296517;10.000120816936104;0.7501902936993055;-0.42445500203629205;-0.424454999801983;0.697707863371173;-0.336458999650917;0.7746009347432325
6.682723;1.0834056478334433;0.7500351786316027;0.6922936852638435;-0.37644124549092944;-0.34745916610023286;1.0752287955223352;10.00012012764743;0.7501902590293725;-0.42445500197851566;-0.4244549997506021;0.697707782829244;-0.3364589996772078;0.7746009058656235
6.692723;1.0834054544807599;0.7500351562675454;0.6922937569002064;-0.3764412455243126;-0.34745916607618804;1.0752287098360904;10.00011935852263;0.7501902244467056;-0.4244550019209912;-0.4244549996981511;0.6977076983847204;-0.33645899970400245;0.774600874367197
6.702723;1.0834052555747034;0.7500351352761829;0.6922938259042607;-0.3764412455577275;-0.34745916605270316;1.0752286311444195;10.000118515707202;0.7501901902212565;-0.42445500186382584;-0.4244549996447385;0.6977076104363892;-0.3364589997312427;0.774600840372389
6.712723;1.0834050510189965;0.750035115214652;0.6922938923371387;-0.37644124559122477;-0.347459166029729;1.075228559573984;10.000117606105137;0.7501901567690809;-0.42445500180709217;-0.42445499959045674;0.6977075193878203;-0.3364589997589006;0.7746008041177548
6.722723;1.083404840864724;0.7500350956030147;0.6922939562247032;-0.37644124562483816;-0.34745916600716764;1.07522849527958;10.000116636053388;0.7501901245767776;-0.4244550017508201;-0.42445499953540883;0.6977074255552106;-0.33645899978698457;0.7746007659042583
6.732723;1.0834046253237746;0.7500350759761624;0.6922940175139045;-0.3764412456585492;-0.34745916598490345;1.0752284384673694;10.000115610957335;0.7501900941077098;-0.42445500169502287;-0.42445499947970955;0.6977073291188574;-0.3364589998155435;0.7746007261155691
6.742723;1.0834044047307922;0.7500350559041463;0.6922940760735644;-0.37644124569227677;-0.3474591659628213;1.0752283893707772;10.000114535558376;0.7501900657521505;-0.4244550016397393;-0.4244549994234629;0.6977072301547439;-0.33645899984465544;0.7746006852814681
6.752723;1.0834041795148024;0.7500350349937178;0.6922941317342285;-0.3764412457259169;-0.3474591659408244;1.0752283482713318;10.000113414217251;0.75019003982506;-0.4244550015850551;-0.42445499936675296;0.697707128717654;-0.3364589998744015;0.7746006440233267
6.762723;1.0834039501762303;0.7500350129245892;0.6922941843186056;-0.3764412457593774;-0.3474591659188484;1.0752283155037716;10.000112251197923;0.7501900165668958;-0.42445500153108123;-0.4244549993096639;0.6977070248967314;-0.33645899990482725;0.7746006029255568
6.772723;1.0834037172464093;0.7500349894736171;0.6922942336874408;-0.3764412457925812;-0.3474591658968493;1.075228291410902;10.00011105114087;0.7501899961067416;-0.42445500147791065;-0.4244549992523117;0.6977069188040481;-0.3364589999359102;0.7746005624637655
6.782723;1.083403481276872;0.7500349644677119;0.6922942798124166;-0.376441245825486;-0.347459165874784;1.0752282763749592;10.000109819583528;0.7501899784247708;-0.42445500142560194;-0.42445499919485763;0.6977068105496564;-0.3364589999675568;0.7746005229871347
6.792723;1.0834032428776363;0.7500349377451138;0.6922943228145377;-0.3764412458581162;-0.3474591658526113;1.0752282708758796;10.00010856332015;0.7501899633661222;-0.42445500137420056;-0.42445499913749735;0.6977067002336816;-0.33645899999962825;0.7746004847169234
6.802723;1.0834030027340047;0.7500349092040965;0.6922943629546681;-0.3764412458905518;-0.3474591658302973;1.0752282754437343;10.000107290406447;0.7501899506903881;-0.4244550013237542;-0.4244549990804421;0.697706587954781;-0.3364590000319762;0.7746004477398198
6.812723;1.0834027615888855;0.7500348788857871;0.692294400590654;-0.37644124592288;-0.34745916580781105;1.0752282906077493;10.000106009550693;0.7501899401081878;-0.4244550012743053;-0.42445499902390366;0.6977064738599699;-0.3364590000644541;0.7746004120300024
6.822723;1.0834025202229003;0.7500348470434969;0.6922944361144772;-0.3764412459551493;-0.3474591657851236;1.0752283169161347;10.000104729148953;0.7501899312859803;-0.4244550012258772;-0.42445499896808475;0.6977063581896034;-0.33645900009689655;0.7746003775315359
6.832723;1.0834022794491955;0.7500348141622943;0.6922944699176904;-0.3764412459873513;-0.3474591657622163;1.0752283549059414;10.000103456376454;0.7501899238588392;-0.4244550011784711;-0.4244549989131642;0.6977062412475988;-0.33645900012911123;0.7746003441938537
6.842723;1.0834020401801903;0.7500347808394093;0.6922945023845142;-0.3764412460194343;-0.34745916573908203;1.07522840498432;10.000102196546768;0.7501899174682074;-0.42445500113208534;-0.42445499885927923;0.6977061233533959;-0.3364590001609074;0.774600311895189
6.852723;1.0834018035103739;0.750034747599325;0.6922945338659434;-0.37644124605132645;-0.34745916571571683;1.0752284673644212;10.000100953218304;0.750189911782978;-0.42445500108673323;-0.42445499880653326;0.6977060048402134;-0.33645900019212455;0.7746002804022266
6.862723;1.0834015706561764;0.7500347148408605;0.6922945646532824;-0.37644124608295;-0.34745916569210805;1.0752285421136423;10.000099729004098;0.7501899065016436;-0.42445500104242617;-0.4244549987550283;0.6977058860402009;-0.3364590002226453;0.7746002494705555
6.872723;1.0834013428118245;0.7500346829032546;0.6922945950056839;-0.37644124611423063;-0.3474591656682185;1.0752286291959041;10.000098526120109;0.7501899013315031;-0.4244550009991663;-0.42445499870487124;0.6977057672104438;-0.33645900025239867;0.7746002189704567
6.882723;1.0834011210763104;0.7500346521046231;0.6922946252054509;-0.3764412461451038;-0.3474591656439821;1.0752287284773634;10.000097346102907;0.7501898959454775;-0.4244550009569794;-0.4244549986561434;0.6977056484910352;-0.33645900028134473;0.7746001889197391
6.892723;1.0834009064133923;0.7500346227318303;0.6922946555588538;-0.37644124617551145;-0.34745916561932083;1.0752288397338627;10.000096189505363;0.7501898900131717;-0.42445500091593447;-0.42445499860888575;0.6977055299828138;-0.3364590003094435;0.7746001594581374
6.902723;1.0834006996086896;0.7500345950404196;0.6922946863400757;-0.3764412462053922;-0.34745916559415685;1.0752289626545604;10.000095056587774;0.750189883310565;-0.4244550008761258;-0.42445499856311586;0.6977054118722997;-0.3364590003366352;0.7746001308159253
6.912723;1.0834005013031702;0.750034569272615;0.6922947177525139;-0.37644124623467196;-0.34745916556841494;1.075229096882287;10.000093948278112;0.750189875759726;-0.42445500083765075;-0.42445499851883933;0.6977052944566018;-0.3364590003628547;0.7746001032651715
6.922723;1.083400312084086;0.7500345456762421;0.6922947499150295;-0.3764412462632681;-0.34745916554203454;1.0752292421136818;10.00009286604391;0.7501898673789864;-0.4244550008005931;-0.4244549984760494;0.6977051780450672;-0.33645900038806087;0.774600077067071
6.932723;1.0834001325598916;0.7500345245324584;0.6922947828262523;-0.37644124629111547;-0.3474591655149836;1.0752293981856598;10.000091810923186;0.750189858262882;-0.42445500076500886;-0.4244549984347269;0.6977050628772531;-0.3364590004122513;0.774600052456919
6.942723;1.0833999634105071;0.7500345061864386;0.6922948163560632;-0.37644124631818016;-0.3474591654872698;1.0752295650509605;10.00009078284834;0.7501898485970228;-0.4244550007309334;-0.42445499839483514;0.6977049491335746;-0.3364590004354548;0.7746000296858693
6.952723;1.0833998054110758;0.7500344910402723;0.6922948503267057;-0.3764412463444475;-0.3474591654589472;1.0752297426689732;10.000089780465613;0.7501898386278846;-0.4244550006984085;-0.424454998356304;0.697704836978573;-0.33645900045772137;0.7746000090828354
6.962723;1.0833996594185886;0.7500344794880828;0.692294884609182;-0.3764412463699108;-0.3474591654301118;1.0752299309545266;10.00008880102328;0.7501898285985291;-0.4244550006675016;-0.4244549983190086;0.6977047266003253;-0.3364590004791109;0.7745999910299659
6.972723;1.083399526289521;0.7500344718250317;0.6922949191549176;-0.3764412463945565;-0.3474591654008893;1.075230129781539;10.000087840564174;0.7501898187190599;-0.42445500063830927;-0.42445499828276245;0.6977046182112236;-0.33645900049966765;0.7745999758526219
6.982723;1.0833994067518546;0.7500344681925989;0.6922949539975225;-0.3764412464183477;-0.34745916537142113;1.0752303388998006;10.000086894724852;0.7501898091971386;-0.42445500061096036;-0.4244549982473427;0.6977045119952531;-0.33645900051938715;0.7745999637891625
6.992723;1.0833993013371657;0.7500344685881525;0.6922949892638237;-0.37644124644123106;-0.34745916534184973;1.0752305577909016;10.000085959762115;0.7501898003109811;-0.42445500058561736;-0.4244549982125263;0.6977044080875148;-0.33645900053820266;0.7745999550663026
7.002723;1.0833992103833074;0.7500344728932841;0.6922950251477641;-0.37644124646315846;-0.3474591653123115;1.0752307856522008;10.000085033005153;0.7501897924666011;-0.4244550005624576;-0.4244549981781114;0.6977043066129424;-0.3364590005560092;0.7745999499330384
7.012723;1.0833991340572013;0.750034480897691;0.6922950618078224;-0.3764412464840876;-0.3474591652829301;1.0752310215581478;10.000084112060005;0.7501897861632635;-0.4244550005416448;-0.42445499814393645;0.6977042077108243;-0.3364590005727014;0.7745999486284391
7.022723;1.0833990724096176;0.7500344923452649;0.6922950992750633;-0.3764412465039794;-0.3474591652537898;1.07523126464286;10.000083193627454;0.7501897818948849;-0.4244550005233305;-0.4244549981099015;0.6977041115520868;-0.33645900058818873;0.7745999513593
7.032723;1.0833990254168577;0.7500345069812707;0.6922951374742514;-0.37644124652281347;-0.34745916522491216;1.0752315142002535;10.000082273578736;0.7501897801034991;-0.42445500050765406;-0.42445499807595977;0.6977040183841952;-0.33645900060240896;0.7745999582880921
7.042723;1.0833989929693904;0.7500345245540866;0.6922951763016567;-0.3764412465405903;-0.3474591651962739;1.0752317696963922;10.000081348372424;0.7501897811948703;-0.4244550004947125;-0.42445499804208214;0.697703928524241;-0.33645900061536016;0.7745999695129817
7.052723;1.0833989748909747;0.7500345447801041;0.6922952156543046;-0.3764412465573121;-0.3474591651678414;1.0752320307073906;10.00008041663376;0.7501897855268842;-0.42445500048454343;-0.4244549980082286;0.6977038422715532;-0.3364590006271264;0.7745999850699631
7.062723;1.0833989709811969;0.7500345673253964;0.69229525539592;-0.37644124657296807;-0.3474591651395804;1.0752322968978905;10.000079479628047;0.7501897933617726;-0.4244550004771296;-0.4244549979743452;0.6977037598441789;-0.33645900063785666;0.7746000049428123
7.072723;1.083398981015607;0.7500345918364713;0.6922952952902025;-0.3764412465875341;-0.3474591651114609;1.075232568095291;10.000078540553613;0.750189804840186;-0.42445500047240736;-0.4244549979403748;0.697703681385691;-0.3364590006477074;0.7746000290429131
7.082723;1.083399004738542;0.7500346179895941;0.6922953349812944;-0.3764412466009749;-0.3474591650834756;1.0752328442994923;10.000077604090096;0.7501898200061717;-0.4244550004702901;-0.4244549979062717;0.6977036070037407;-0.3364590006568017;0.7746000572142753
7.092723;1.083399041839866;0.7500346455207085;0.6922953740781244;-0.37644124661323336;-0.34745916505564683;1.0752331255190846;10.00007667633219;0.7501898388617744;-0.42445500047068613;-0.4244549978720199;0.6977035368009402;-0.3364590006652185;0.7746000892884315
7.102723;1.0833990919117484;0.7500346742434185;0.6922954122299259;-0.3764412466242237;-0.34745916502801033;1.0752334115941051;10.000075763715857;0.7501898614016259;-0.4244550004734784;-0.4244549978376398;0.6977034708602327;-0.3364590006729811;0.7746001250986053
7.112723;1.0833991544880497;0.7500347040538424;0.6922954491002882;-0.3764412466338499;-0.3474591650005892;1.0752337022030367;10.000074871387845;0.750189887632902;-0.42445500047849244;-0.4244549978031769;0.6977034091804252;-0.33645900068004786;0.7746001644241628
7.122723;1.0833992291880936;0.7500347348819972;0.6922954843340308;-0.37644124664202455;-0.34745916497338725;1.0752339969423674;10.000074002684311;0.7501899176118514;-0.42445500048551044;-0.42445499776868173;0.6977033516294129;-0.33645900068633927;0.7746002069430231
7.132723;1.0833993158213762;0.7500347665862538;0.6922955175677276;-0.3764412466486603;-0.34745916494641105;1.0752342952963774;10.00007315977968;0.750189951459706;-0.42445500049432355;-0.42445499773420425;0.6977032979754438;-0.3364590006917809;0.7746002522433072
7.142723;1.0833994143502739;0.7500347988718662;0.6922955484196253;-0.37644124665366063;-0.34745916491968315;1.075234596624144;10.000072344800643;0.7501899893239882;-0.4244550005047706;-0.4244549976998083;0.6977032479520521;-0.3364590006963292;0.7746002998686972
7.152723;1.0833995247835335;0.7500348313120327;0.6922955764843601;-0.3764412466569286;-0.3474591648932273;1.0752349002472747;10.00007156064816;0.7501900313545075;-0.42445500051674756;-0.424454997665583;0.6977032013041171;-0.336459000699988;0.774600349342148
7.162723;1.0833996470702472;0.7500348634498099;0.6922956014078624;-0.37644124665838646;-0.34745916486705786;1.0752352054720014;10.000070810579802;0.7501900777379856;-0.4244550005301829;-0.4244549976316388;0.6977031578203138;-0.33645900070281903;0.7746004001732515
7.172723;1.0833997810180094;0.7500348948885922;0.6922956229756498;-0.3764412466579889;-0.34745916484119016;1.0752355115215546;10.000070097192213;0.7501901286905092;-0.4244550005449807;-0.42445499759810595;0.6977031173278898;-0.33645900070493406;0.7746004519161392
7.182723;1.08339992635502;0.7500349253320683;0.6922956410965891;-0.3764412466557166;-0.3474591648156509;1.0752358175397005;10.000069422081463;0.7501901843816621;-0.42445500056098856;-0.4244549975651348;0.6977030796576748;-0.33645900070646856;0.7746005042550494
7.192723;1.0834000829019723;0.7500349546215165;0.6922956557179836;-0.37644124665155193;-0.347459164790459;1.075236122715144;10.000068785929846;0.7501902448988935;-0.4244550005780298;-0.42445499753287386;0.6977030446539965;-0.33645900070755475;0.7746005570086536
7.202723;1.0834002505790257;0.7500349827650803;0.6922956667824405;-0.3764412466454511;-0.34745916476559663;1.075236426364157;10.000068188396732;0.750190310236402;-0.4244550005959486;-0.42445499750143867;0.6977030122184262;-0.3364590007083048;0.7746006100351024
7.212723;1.0834004292217272;0.7500350099020071;0.6922956742275016;-0.3764412466373396;-0.34745916474100647;1.0752367278738901;10.00006762791065;0.7501903802430432;-0.4244550006146187;-0.4244549974709105;0.69770298230383;-0.33645900070880036;0.7746006631139928
7.222723;1.0834006184534004;0.7500350362386655;0.6922956779790745;-0.3764412466271263;-0.3474591647166014;1.0752370266821831;10.000067101896757;0.7501904546148485;-0.42445500063394426;-0.4244549974413719;0.6977029548580974;-0.3364590007090838;0.7746007158885396
7.232723;1.0834008177131285;0.7500350619969088;0.6922956779441176;-0.3764412466147154;-0.3474591646922755;1.0752373223406406;10.000066607288186;0.7501905329772494;-0.4244550006538682;-0.42445499741293424;0.6977029297887328;-0.33645900070914686;0.7746007679073477
7.242723;1.0834010263482305;0.7500350873313448;0.6922956740423999;-0.3764412466000332;-0.3474591646679253;1.0752376144687243;10.00006614068055;0.750190614943057;-0.4244550006743668;-0.42445499738572523;0.6977029069774198;-0.3364590007089357;0.7746008187075237
7.252723;1.0834012436686924;0.7500351122540113;0.6922956662692421;-0.3764412465830675;-0.3474591646434588;1.075237902643871;10.000065698638874;0.7501907001247482;-0.42445500069542125;-0.42445499735986514;0.6977028863036688;-0.3364590007083864;0.7746008678673545
7.262723;1.0834014689614468;0.7500351366642602;0.6922956546944894;-0.37644124656387196;-0.34745916461878285;1.075238186405563;10.00006527811659;0.750190788183177;-0.4244550007169808;-0.42445499733546027;0.6977028676572672;-0.3364590007074546;0.7746009150422549
7.272723;1.083401701529422;0.7500351604227753;0.6922956393870561;-0.37644124654253286;-0.3474591645937918;1.0752384653167828;10.000064875926354;0.7501908788774235;-0.4244550007389306;-0.4244549973125939;0.6977028509750988;-0.3364590007061092;0.7746009600187258
7.282723;1.0834019407232434;0.7500351833565894;0.6922956203645345;-0.3764412465191358;-0.3474591645683622;1.0752387390027829;10.000064488120648;0.7501909720457729;-0.4244550007610977;-0.42445499729131675;0.697702836261483;-0.3364590007042991;0.7746010027714318
7.292723;1.08340218586602;0.7500352052358605;0.6922955976170304;-0.3764412464937536;-0.34745916454234954;1.0752390072039886;10.000064110329857;0.750191067524089;-0.4244550007832939;-0.42445499727166836;0.6977028235337634;-0.3364590007019234;0.7746010434669108
7.302723;1.08340243614364;0.7500352257810668;0.6922955711938604;-0.376441246466447;-0.34745916451560893;1.0752392697859374;10.000063737970974;0.7501911650739984;-0.42445500080533377;-0.4244549972537032;0.6977028127968544;-0.3364590006988435;0.7746010823711679
7.312723;1.0834026906169503;0.7500352446529389;0.6922955412598188;-0.37644124643726756;-0.34745916448803627;1.0752395266199404;10.000063366196175;0.7501912644037405;-0.42445500082702153;-0.42445499723748503;0.6977028041212477;-0.33645900069492696;0.7746011197153796
7.322723;1.0834029483236558;0.7500352614314334;0.692295508047461;-0.37644124640626664;-0.34745916445958214;1.075239777434435;10.000062990608793;0.7501913652272577;-0.4244550008481548;-0.4244549972230621;0.6977027977183711;-0.3364590006900668;0.7746011556611299
7.332723;1.083403208346626;0.7500352756542954;0.6922954718017216;-0.3764412463735031;-0.34745916443023556;1.0752400217947058;10.000062607864852;0.7501914672664991;-0.42445500086853727;-0.42445499721045965;0.6977027939068478;-0.3364590006841652;0.7746011904076302
7.342723;1.0834034698087254;0.7500352868721094;0.6922954328087662;-0.3764412463390471;-0.3474591644000099;1.0752402592096781;10.000062215078907;0.7501915702473936;-0.4244550008879809;-0.4244549971996956;0.6977027929903444;-0.3364590006771217;0.7746012243112081
7.352723;1.0834037318476495;0.750035294651314;0.6922953914526015;-0.37644124630298925;-0.347459164368939;1.0752404892041847;10.000061808954339;0.750191673944041;-0.42445500090631155;-0.42445499719079594;0.697702795165795;-0.33645900066885265;0.7746012579078368
7.362723;1.0834039936133366;0.7500352985610584;0.6922953482092169;-0.3764412462654512;-0.3474591643370779;1.0752407112442883;10.000061385493845;0.7501917781982324;-0.4244550009233839;-0.4244549971837935;0.6977028005376267;-0.33645900065932294;0.7746012918390298
7.372723;1.0834042542444948;0.7500352981986096;0.6922953035727054;-0.3764412462265742;-0.34745916430450313;1.0752409246435046;10.0000609401285;0.7501918828701334;-0.4244550009390996;-0.42445499717872653;0.6977028091967187;-0.3364590006485401;0.7746013267448691
7.382723;1.0834045128608585;0.7500352932664244;0.6922952579725581;-0.37644124618650043;-0.3474591642712971;1.0752411285707302;10.000060468233785;0.7501919878024536;-0.4244550009534089;-0.42445499717565566;0.6977028212782436;-0.33645900063652784;0.7746013632159072
7.392723;1.0834047686189763;0.750035283638539;0.6922952117263879;-0.3764412461453853;-0.3474591642375212;1.0752413220947528;10.000059965617233;0.7501920928455775;-0.4244550009662851;-0.4244549971746744;0.6977028369367353;-0.3364590006233436;0.7746014018098714
7.402723;1.0834050207249202;0.7500352693385705;0.692295165029262;-0.37644124610342544;-0.34745916420320666;1.0752415042482264;10.000059428278991;0.7501921978675553;-0.4244550009776954;-0.4244549971758867;0.697702856266711;-0.3364590006091132;0.7746014430577539
7.412723;1.0834052683788031;0.7500352504763138;0.6922951179353831;-0.37644124606086415;-0.3474591641683609;1.0752416741110713;10.000058851693641;0.7501923027170238;-0.424455000987591;-0.42445499717937996;0.6977028792783636;-0.33645900059401707;0.7746014874429451
7.422723;1.083405510758869;0.7500352272005638;0.6922950703419245;-0.376441246017964;-0.34745916413296385;1.0752418308369316;10.00005823079235;0.7501924072048425;-0.4244550009959134;-0.4244549971852235;0.6977029059702032;-0.3364590005782667;0.7746015353881689
7.432723;1.0834057470804292;0.7500351996439963;0.6922950220709037;-0.37644124597498013;-0.3474591640969629;1.0752419736390904;10.000057561650381;0.750192511119966;-0.42445500100259737;-0.4244549971934826;0.6977029364128018;-0.3364590005621068;0.7746015872651438
7.442723;1.0834059766500217;0.7500351678986436;0.6922949730089719;-0.3764412459321728;-0.34745916406027966;1.0752421017953653;10.000056843310764;0.7501926142422934;-0.4244550010075728;-0.4244549972042146;0.6977029707528974;-0.33645900054580313;0.774601643418435
7.452723;1.0834061988428618;0.7500351320352124;0.6922949231453991;-0.3764412458898249;-0.3474591640228282;1.0752422146296348;10.000056077189372;0.7501927163330416;-0.4244550010107794;-0.42445499721744107;0.6977030091315046;-0.3364590005296129;0.7746017041626101
7.462723;1.0834064130746073;0.750035092081087;0.6922948725030178;-0.37644124584821315;-0.3474591639845495;1.075242311483686;10.000055265145614;0.7501928171116196;-0.42445500101217676;-0.4244549972331307;0.6977030515846697;-0.3364590005137713;0.7746017697383
7.472723;1.0834066188373939;0.7500350479825787;0.6922948210731596;-0.37644124580756877;-0.3474591639454292;1.0752423917621465;10.000054408632836;0.750192916281159;-0.4244550010117353;-0.4244549972512085;0.6977030980169543;-0.33645900049849053;0.7746018402958382
7.482723;1.0834068157243308;0.7500349996365498;0.692294768786595;-0.3764412457680645;-0.34745916390547477;1.0752424549850237;10.00005350891541;0.7501930136187239;-0.4244550010094311;-0.4244549972715656;0.69770314825878;-0.336459000483956;0.7746019159299276
7.492723;1.08340700340051;0.750034946966004;0.6922947155066995;-0.37644124572981064;-0.34745916386468684;1.075242500767196;10.000052567520202;0.7501931090143104;-0.42445500100525746;-0.4244549972940564;0.6977032021254286;-0.33645900047030813;0.774601996692114
7.502723;1.0834071815720396;0.7500348899691521;0.6922946610680414;-0.3764412456928428;-0.34745916382306663;1.0752425287856753;10.000051586149961;0.7501932024150442;-0.4244550009992333;-0.42445499731850134;0.6977032594314103;-0.3364590004576141;0.7746020825711871
7.512723;1.08340734995982;0.7500348287081265;0.6922946053448616;-0.376441245657124;-0.34745916378065056;1.0752425388222642;10.000050565623116;0.7501932937879089;-0.4244550009914024;-0.42445499734471315;0.6977033199741801;-0.3364590004458679;0.7746021734828266
7.522723;1.083407508294459;0.7500347632534958;0.6922945482797213;-0.37644124562257847;-0.3474591637375276;1.0752425308710831;10.000049505118216;0.7501933831435029;-0.42445500098181854;-0.4244549973725195;0.6977033835123472;-0.33645900043501786;0.7746022692403066
7.532723;1.0834076563831991;0.7500346936542008;0.6922944898737399;-0.37644124558912473;-0.3474591636938123;1.0752425052064685;10.000048402970744;0.7501934705475645;-0.42445500097051647;-0.42445499740175313;0.6977034497862379;-0.33645900042498794;0.7746023694995071
7.542723;1.083407794193101;0.7500346199883037;0.6922944301982329;-0.376441245556687;-0.3474591636495964;1.0752424623685721;10.000047258050836;0.7501935560769599;-0.42445500095751015;-0.4244549974322418;0.6977035185788333;-0.33645900041569027;0.774602473744756
7.552723;1.083407921861023;0.7500345424267212;0.6922943694122844;-0.3764412455252103;-0.3474591636049342;1.0752424030683403;10.00004607038715;0.7501936397652241;-0.4244550009428331;-0.4244549974638258;0.6977035897546794;-0.3364590004070362;0.774602581336467
7.562723;1.083408039647979;0.7500344612402221;0.6922943077309875;-0.3764412454946778;-0.3474591635598763;1.075242328024337;10.00004484115745;0.7501937215975159;-0.4244550009265615;-0.42445499749636784;0.6977036632380119;-0.33645900039894666;0.7746026915751042
7.572723;1.0834081479121795;0.7500343767994727;0.6922942453868531;-0.37644124546510005;-0.34745916351451644;1.0752422378684727;10.000043572307762;0.7501938015420277;-0.42445500090880545;-0.4244549975297418;0.697703738941423;-0.3364590003913607;0.774602803771272
7.582723;1.0834082471317463;0.7500342895654074;0.6922941826481499;-0.3764412454364861;-0.34745916346900163;1.0752421332283066;10.000042265494935;0.750193879582433;-0.42445500088970695;-0.42445499756381394;0.6977038167066978;-0.33645900038422105;0.7746029173206086
7.592723;1.0834083379013377;0.7500342000178971;0.6922941198488369;-0.376441245408833;-0.3474591634235063;1.0752420148805046;10.00004092074353;0.750193955731481;-0.42445500086944155;-0.4244549975984319;0.697703896297582;-0.3364590003774544;0.774603031740757
7.602723;1.0834084208248969;0.7500341085710073;0.6922940573720839;-0.37644124538213425;-0.3474591633782044;1.0752418838149351;10.000039536031403;0.7501940300241237;-0.42445500084818766;-0.4244549976334354;0.6977039774021156;-0.3364590003709825;0.7746031466719042
7.612723;1.0834084964225048;0.7500340155332695;0.6922939956048646;-0.3764412453563822;-0.34745916333325716;1.075241741168453;10.000038108225564;0.7501941025302936;-0.4244550008260872;-0.42445499766868805;0.697704059609207;-0.3364590003647457;0.7746032618620543
7.622723;1.083408565203351;0.7500339211132097;0.6922939348923178;-0.3764412453315672;-0.34745916328881693;1.075241588104811;10.000036634220988;0.7501941734032194;-0.4244550008032453;-0.4244549977040974;0.6977041424083531;-0.3364590003587058;0.7746033771319489
7.632723;1.0834086277892239;0.7500338254749206;0.6922938754999205;-0.37644124530768375;-0.347459163245053;1.0752414257338974;10.000035111510746;0.7501942428999022;-0.4244550007797527;-0.42445499773959317;0.6977042252390525;-0.33645900035284104;0.7746034923406546
7.642723;1.0834086849179438;0.7500337288078373;0.6922938175887591;-0.37644124528473694;-0.3474591632021672;1.0752412550688075;10.000033538699117;0.7501943113260254;-0.42445500075570103;-0.42445499777509305;0.6977043075348373;-0.3364590003471444;0.7746036073775668
7.652723;1.083408737373812;0.750033631328448;0.692293761194262;-0.376441245262743;-0.3474591631603687;1.0752410769902556;10.000031915696823;0.7501943789624231;-0.4244550007311824;-0.4244549978105031;0.6977043887353528;-0.3364590003416143;0.7746037221936809
7.662723;1.0834087859232744;0.7500335332332038;0.6922937062174928;-0.3764412452417167;-0.34745916311983555;1.0752408922464554;10.000030243416303;0.7501944460512089;-0.4244550007062824;-0.4244549978457423;0.6977044683055996;-0.3364590003362364;0.7746038368326075
7.672723;1.083408831277575;0.7500334346767388;0.6922936524568658;-0.3764412452216505;-0.34745916308070124;1.075240701525317;10.000028524173;0.7501945128277253;-0.4244550006810806;-0.42445499788075214;0.6977045457772816;-0.33645900033096743;0.7746039513703193
7.682723;1.0834088741251022;0.7500333357713997;0.692293599666378;-0.3764412452025174;-0.347459163043058;1.075240505551864;10.000026762324188;0.750194579536459;-0.42445500065564834;-0.4244549979154786;0.6977046207705722;-0.33645900032573073;0.7746040658173965
7.692723;1.0834089151867123;0.7500332366068262;0.6922935475976945;-0.3764412451842947;-0.3474591630069504;1.0752403050668602;10.000024963362637;0.7501946464368943;-0.42445500063002456;-0.42445499794985136;0.6977046929837202;-0.33645900032042686;0.7746041801338017
7.702723;1.083408955207797;0.7500331373022605;0.6922934959888386;-0.37644124516696853;-0.34745916297236357;1.07524010070038;10.00002313216506;0.7501947138279205;-0.424455000604201;-0.4244549979837898;0.6977047621812744;-0.3364590003149527;0.7746042943242931
7.712723;1.0834089949078802;0.7500330380230312;0.692293444544214;-0.3764412451505134;-0.34745916293921286;1.075239892973394;10.000021272120351;0.7501947820735246;-0.42445500057814173;-0.4244549980172122;0.6977048281827102;-0.3364590003092213;0.774604408483769
7.722723;1.0834090349270007;0.7500329389055241;0.6922933929833528;-0.37644124513488575;-0.3474591629073411;1.0752396824486714;10.000019385411653;0.7501948516274657;-0.4244550005518084;-0.42445499805002135;0.697704890836211;-0.3364590003031758;0.7746045227702362
7.732723;1.0834090757985941;0.7500328399957563;0.6922933411074101;-0.37644124512003674;-0.3474591628765481;1.0752394697718362;10.000017474123629;0.7501949230427529;-0.4244550005251674;-0.42445499808210174;0.6977049499986719;-0.3364590002967908;0.7746046373468332
