time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.742723;1.0834091179465513;0.7500327412877363;0.6922932888094852;-0.37644124510591886;-0.3474591628466333;1.0752392555509451;10.00001554140069;0.7501949969433204;-0.42445500049818924;-0.42445499811333853;0.6977050055540286;-0.33645900029006;0.7746047523214292
7.752723;1.083409161650286;0.7500326427465256;0.6922932360374767;-0.3764412450924834;-0.34745916281741296;1.0752390403103977;10.000013591803354;0.7501950739991983;-0.4244550004708597;-0.42445499814361937;0.6977050574411633;-0.33645900028299425;0.774604867705515
7.762723;1.0834092070428794;0.750032544258971;0.6922931827385992;-0.37644124507968063;-0.3474591627887278;1.0752388245833087;10.000011630968956;0.7501951549272222;-0.4244550004431978;-0.4244549981728231;0.6977051056337955;-0.33645900027563264;0.7746049834183076
7.772723;1.0834092542321572;0.7500324456107573;0.6922931288384391;-0.3764412450674615;-0.34745916276044475;1.0752386089561201;10.000009664934353;0.7501952404689004;-0.42445500041525086;-0.4244549982008175;0.6977051501016479;-0.3364590002680335;0.7746050993460214
7.782723;1.0834093034156784;0.7500323465365716;0.6922930742807318;-0.376441245055776;-0.3474591627324475;1.0752383940120294;10.000007699186835;0.7501953313182673;-0.4244550003870656;-0.42445499822747246;0.6977051908269477;-0.33645900026024306;0.7746052154186912
7.792723;1.0834093548670798;0.7500322468103084;0.6922930190681087;-0.3764412450445551;-0.3474591627046317;1.0752381802877602;10.000005737842324;0.7501954280506464;-0.4244550003586622;-0.4244549982526869;0.6977052278429766;-0.33645900025227543;0.7746053316428295
7.802723;1.0834094088959723;0.7500321462969977;0.6922929632584276;-0.3764412450337017;-0.34745916267689536;1.075237968243205;10.00000378365221;0.7501955311127585;-0.4244550003300277;-0.42445499827640276;0.697705261206878;-0.3364590002441173;0.7746054480530307
7.812723;1.0834094658550637;0.7500320449317424;0.6922929069618325;-0.3764412450231172;-0.34745916264912796;1.0752377581760648;10.000001838702445;0.7501956408544358;-0.4244550003011291;-0.4244549982986088;0.6977052909375885;-0.3364590002357514;0.7746055646181529
7.822723;1.0834095261574923;0.7500319426916849;0.6922928503643762;-0.3764412450127296;-0.3474591626212208;1.0752375501684643;9.999999904713787;0.7501957575550645;-0.4244550002719306;-0.4244549983193552;0.6977053170166949;-0.3364590002271872;0.7746056811827354
7.832723;1.0834095902999064;0.7500318395937412;0.6922927937087159;-0.37644124500248943;-0.3474591625930804;1.0752373441209888;9.999997982881178;0.7501958814355459;-0.42445500024240324;-0.42445499833875666;0.6977053394396471;-0.3364590002184665;0.7746057974570332
7.842723;1.0834096588221103;0.750031735693946;0.6922927372178141;-0.37644124499236564;-0.3474591625646398;1.0752371397675768;9.999996073940302;0.7501960126693726;-0.42445500021253285;-0.42445499835695744;0.6977053582455449;-0.3364590002096539;0.7746059130391755
7.852723;1.0834097321641702;0.7500316310753963;0.6922926810476094;-0.3764412449823493;-0.3474591625358895;1.075236936696761;9.999994177912551;0.7501961514000569;-0.42445500018232935;-0.42445499837410083;0.697705373548808;-0.336459000200845;0.774606027476942
7.862723;1.0834098105699856;0.750031525804395;0.6922926252871;-0.3764412449724424;-0.3474591625069063;1.0752367344642069;9.999992293592511;0.7501962977342715;-0.4244550001518244;-0.4244549983903379;0.6977053855944778;-0.33645900019218566;0.7746061403254921
7.872723;1.0834098940971355;0.7500314198561975;0.6922925699697458;-0.3764412449626366;-0.34745916247783964;1.075236532674739;9.999990418989261;0.7501964517037591;-0.42445500012106174;-0.4244549984058323;0.6977053947538135;-0.33645900018387315;0.7746062511670275
7.882723;1.0834099826499621;0.75003131308185;0.6922925151035614;-0.3764412449529144;-0.34745916244886366;1.0752363309204642;9.99998855241988;0.7501966132426993;-0.4244550000900887;-0.4244549984207371;0.6977054014484751;-0.33645900017613056;0.7746063596273225
7.892723;1.0834100760587262;0.7500312052640713;0.6922924606972786;-0.37644124494326053;-0.34745916242014746;1.0752361286821635;9.999986693251595;0.7501967822215692;-0.42445500005894954;-0.42445499843517936;0.6977054060978026;-0.3364590001691748;0.7746064654010729
7.902723;1.0834101741997983;0.75003109620639;0.6922924067104801;-0.37644124493366377;-0.3474591623918536;1.0752359253638673;9.99998484187368;0.7501969585082835;-0.4244550000276744;-0.42445499844924967;0.6977054091146072;-0.33645900016318764;0.7746065682696999
7.912723;1.0834102770225515;0.7500309857946189;0.6922923529482182;-0.3764412449241061;-0.3474591623641429;1.075235720431511;9.999982998842157;0.7501971419686954;-0.424454999996257;-0.4244549984629852;0.6977054109070304;-0.3364590001582915;0.7746066680929857
7.922723;1.0834103844618213;0.7500308740072174;0.6922922990435127;-0.376441244914551;-0.3474591623371948;1.0752355134650433;9.999981164218168;0.7501973324176899;-0.42445499996464625;-0.424454998476379;0.6977054118526343;-0.33645900015454927;0.7746067647772846
7.932723;1.083410496373124;0.7500307608654792;0.6922922445827335;-0.3764412449049645;-0.3474591623112207;1.075235304106304;9.999979337775182;0.7501975295918283;-0.4244549999327761;-0.42445499848941987;0.6977054122548372;-0.3364590001519813;0.7746068582667182
7.942723;1.0834106125853993;0.7500306463850157;0.6922921892409861;-0.3764412448953529;-0.34745916228644047;1.0752350920334595;9.999977519186146;0.7501977331361731;-0.42445499990061236;-0.42445499850212876;0.6977054123229066;-0.3364590001505769;0.7746069485560305
7.952723;1.0834107329947766;0.750030530596435;0.6922921328152456;-0.3764412448857752;-0.3474591622630602;1.0752348769754179;9.999975708032343;0.7501979426025905;-0.42445499986818963;-0.4244549985145799;0.697705412189167;-0.3364590001503042;0.7746070357005949
7.962723;1.0834108575859718;0.7500304136032012;0.6922920751932983;-0.37644124487633723;-0.34745916224127227;1.0752346587399082;9.999973904075805;0.7501981574882869;-0.42445499983562684;-0.4244549985269043;0.6977054119297637;-0.3364590001511131;0.7746071198240916
7.972723;1.0834109864296786;0.7500302956058932;0.6922920163254862;-0.3764412448671848;-0.34745916222125334;1.075234437247942;9.99997210723414;0.7501983772925165;-0.42445499980309737;-0.42445499853927454;0.6977054115403211;-0.3364590001529291;0.7746072010798306
7.982723;1.0834111197114624;0.7500301768714817;0.6922919562048799;-0.3764412448584885;-0.34745916220314527;1.0752342125288783;9.999970317352116;0.7501986015505157;-0.42445499977076934;-0.4244549985518811;0.6977054109032591;-0.33645900015566527;0.7746072795740704
7.992723;1.0834112577268145;0.7500300576711358;0.6922918948524893;-0.37644124485042985;-0.34745916218702216;1.075233984688646;9.999968534203585;0.750198829849496;-0.4244549997387783;-0.42445499856492225;0.6977054098463898;-0.3364590001592352;0.7746073553493298
8.002723;1.0834114008442233;0.7500299382242199;0.6922918323154551;-0.3764412448431793;-0.34745916217288025;1.0752337538689694;9.99996675704702;0.7501990618182739;-0.4244549997072425;-0.4244549985786071;0.6977054082749595;-0.3364590001635469;0.7746074284345141
8.012723;1.0834115494478915;0.7500298187026253;0.6922917686646411;-0.3764412448368656;-0.3474591621606891;1.075233520172932;9.999964983925283;0.7501992970797132;-0.42445499967626726;-0.42445499859315544;0.6977054062467533;-0.3364590001684908;0.774607498876985
8.022723;1.0834117038083984;0.7500296992936155;0.6922917039883739;-0.3764412448315676;-0.34745916215046374;1.0752332836248573;9.9999632118838;0.7501995352334884;-0.42445499964592737;-0.42445499860879904;0.6977054039468875;-0.33645900017394564;0.7746075667366527
8.032723;1.0834118639904307;0.7500295802120427;0.6922916383971238;-0.3764412448273319;-0.3474591621422988;1.0752330442119358;9.999961437868789;0.750199775899187;-0.4244549996162688;-0.4244549986257907;0.6977054016361336;-0.3364590001798046;0.774607632079343
8.042723;1.0834120299132146;0.7500294616311758;0.6922915720262971;-0.37644124482418895;-0.34745916213636047;1.0752328019332278;9.999959658749901;0.7502000187302742;-0.4244549995873337;-0.4244549986444045;0.6977053996067998;-0.3364590001860031;0.7746076949799791
8.052723;1.0834122014370948;0.7500293436383516;0.6922915050144332;-0.3764412448221644;-0.3474591621328422;1.0752325568185552;9.999957870148128;0.7502002633516665;-0.42445499955917304;-0.42445499866492736;0.6977053981280134;-0.3364590001925243;0.7746077555303299
8.062723;1.0834123783543628;0.750029226250914;0.6922914374715743;-0.37644124482128244;-0.347459162131903;1.075232308931208;9.999956065667105;0.7502005092991814;-0.42445499953183746;-0.42445499868764014;0.697705397420639;-0.33645900019937725;0.7746078138285771
8.072723;1.0834125603630476;0.7500291094333545;0.692291369481157;-0.3764412448215586;-0.34745916213362704;1.0752320583740778;9.999954237269352;0.7502007560221017;-0.42445499950537124;-0.4244549987127808;0.6977053976965435;-0.33645900020657554;0.7746078699318654
8.082723;1.083412747150455;0.7500289930891985;0.69229130115398;-0.3764412448229995;-0.3474591621380357;1.075231805347564;9.999952376230155;0.7502010029177203;-0.42445499947984255;-0.4244549987405209;0.6977053991819664;-0.33645900021413194;0.7746079238255998
8.092723;1.083412938526344;0.7500288770792923;0.6922912326925812;-0.3764412448256133;-0.34745916214511635;1.0752315502366414;9.999950474619485;0.7502012493781758;-0.4244549994553915;-0.4244549987709771;0.6977054020583396;-0.33645900022205705;0.774607975440625
8.102723;1.0834131344355376;0.7500287613106952;0.6922911643953643;-0.37644124482940766;-0.3474591621548239;1.0752312936201502;9.999948527099807;0.7502014948440604;-0.42445499943223064;-0.4244549988042224;0.6977054063953619;-0.33645900023036374;0.7746080246711876
8.112723;1.0834133348787858;0.7500286458232126;0.6922910965934553;-0.3764412448343727;-0.347459162167061;1.0752310362085562;9.99994653196296;0.7502017387971249;-0.4244549994105793;-0.42445499884029364;0.6977054121733285;-0.33645900023909214;0.7746080714033761
8.122723;1.083413539873809;0.750028530787626;0.6922910295935581;-0.37644124484046754;-0.3474591621816787;1.0752307788214477;9.999944490411266;0.7502019806929514;-0.42445499939060166;-0.4244549988792202;0.6977054193568002;-0.336459000248326;0.7746081155804404
8.132723;1.0834137494556342;0.7500284164372405;0.692290963655269;-0.37644124484761166;-0.347459162198497;1.0752305223964467;9.999942404425477;0.7502022199466792;-0.4244549993724026;-0.42445499892103833;0.6977054279426469;-0.3364590002581697;0.774608157230022
8.142723;1.083413963688473;0.7500283030020796;0.6922908989666668;-0.37644124485569147;-0.3474591622173215;1.075230267951704;9.999940275426454;0.7502024559832139;-0.4244549993560543;-0.42445499896576716;0.6977054380078025;-0.3364590002687117;0.774608196407056
8.152723;1.0834141826829273;0.750028190687378;0.692290835627543;-0.37644124486458336;-0.34745916223796114;1.075230016510516;9.999938105240004;0.7502026882741096;-0.42445499934161407;-0.4244549990134018;0.6977054497448518;-0.3364590002800155;0.774608233116704
8.162723;1.0834144065750098;0.7500280796722095;0.6922907736785777;-0.3764412448741635;-0.3474591622602451;1.0752297690140644;9.999935897464338;0.7502029163709605;-0.42445499932913305;-0.4244549990639421;0.6977054634242345;-0.33645900029213366;0.7746082672684438
8.172723;1.0834146354616163;0.7500279700722113;0.6922907131530772;-0.3764412448843023;-0.34745916228401685;1.0752295262490374;9.999933657154969;0.750203139956476;-0.4244549993186444;-0.42445499911741047;0.6977054793384289;-0.33645900030511;0.7746082986707242
8.182723;1.0834148693433636;0.7500278618961637;0.692290654091309;-0.37644124489486375;-0.3474591623091073;1.0752292888476491;9.999931389860706;0.7502033588730396;-0.42445499931012765;-0.42445499917382545;0.6977054977888183;-0.3364590003189531;0.7746083270583018
8.192723;1.0834151081097891;0.750027755071783;0.6922905965212066;-0.37644124490571307;-0.3474591623353284;1.0752290573655596;9.999929101377894;0.7502035731249245;-0.4244549993034992;-0.42445499923316926;0.6977055190730297;-0.33645900033361237;0.7746083521213051
8.202723;1.0834153515702831;0.7500276495080961;0.692290540441369;-0.3764412449167361;-0.3474591623625058;1.0752288323488515;9.999926798006522;0.7502037828570839;-0.42445499929864516;-0.4244549992953963;0.697705543442108;-0.33645900034898923;0.7746083735439776
8.212723;1.0834155995076555;0.7500275451179358;0.6922904858068935;-0.37644124492785436;-0.34745916239050173;1.0752286143114447;9.999924486736454;0.7502039882841597;-0.4244549992954517;-0.42445499936044057;0.6977055710688103;-0.3364590003649653;0.774608391073748
8.222723;1.0834158517007617;0.7500274418072548;0.6922904325377172;-0.37644124493901665;-0.3474591624192008;1.0752284036880384;9.999922174980142;0.7502041896240407;-0.4244549992938147;-0.42445499942817694;0.6977056020600554;-0.33645900038142174;0.7746084045531118
8.232723;1.0834161079030256;0.750027339478105;0.6922903805617543;-0.376441244950183;-0.34745916244848996;1.0752282008260485;9.999919870124176;0.7502043871134408;-0.4244549992936511;-0.4244549994983845;0.6977056364664074;-0.3364590003982468;0.7746084138799314
8.242723;1.0834163678230677;0.7500272380577215;0.692290329861812;-0.37644124496131504;-0.347459162478265;1.0752280059415078;9.999917579811472;0.7502045810479975;-0.42445499929491287;-0.4244549995707668;0.6977056742628818;-0.3364590004153232;0.7746084190148972
8.252723;1.0834166311242743;0.7500271375279763;0.6922902805137677;-0.37644124497236836;-0.34745916250845604;1.0752278190547495;9.999915312676022;0.7502047717699941;-0.42445499929756597;-0.4244549996450113;0.6977057153721096;-0.3364590004325084;0.7746084200457171
8.262723;1.0834168974273872;0.7500270379250031;0.6922902326928019;-0.37644124498329967;-0.34745916253904297;1.0752276400341363;9.99991307800192;0.7502049596491805;-0.42445499930154834;-0.42445499972083495;0.6977057597521416;-0.3364590004496399;0.7746084171603856
8.272723;1.0834171662969172;0.7500269392902187;0.6922901866089718;-0.3764412449940829;-0.3474591625700529;1.0752274687383279;9.99991088446196;0.7502051450873142;-0.4244549993067604;-0.42445499979797974;0.6977058074644111;-0.33645900046656324;0.7746084105560795
8.282723;1.0834174372066516;0.7500268415803307;0.6922901424104936;-0.3764412450047036;-0.34745916260153886;1.0752273051417611;9.999908739766596;0.7502053284908448;-0.424454999313096;-0.4244549998761839;0.6977058586706625;-0.336459000483154;0.774608400407259
8.292723;1.0834177095167417;0.7500267446192155;0.6922901001472018;-0.37644124501513576;-0.34745916263353327;1.0752271493411996;9.99990665144353;0.7502055102104875;-0.42445499932045994;-0.42445499995518177;0.6977059135997087;-0.33645900049931604;0.7746083868702736
8.302723;1.0834179825220613;0.750026648187923;0.6922900598045495;-0.37644124502533316;-0.34745916266602417;1.0752270014384362;9.999904627159147;0.7502056905282394;-0.42445499932874514;-0.4244550000347282;0.6977059725123672;-0.33645900051497507;0.7746083700540055
8.312723;1.0834182555812635;0.7500265521620482;0.6922900213284723;-0.37644124503524357;-0.34745916269898913;1.07522686147918;9.999902674134793;0.7502058697117466;-0.4244549993378276;-0.42445500011461207;0.6977060356382847;-0.33645900053009176;0.7746083499946576
8.322723;1.0834185282262079;0.7500264565244027;0.6922899846288088;-0.3764412450448219;-0.34745916273242583;1.0752267295159823;9.999900798809255;0.7502060480409931;-0.4244549993476119;-0.42445500019465154;0.6977061030984932;-0.3364590005446797;0.7746083267365901
8.332723;1.0834188001772929;0.7500263613059669;0.6922899496223998;-0.3764412450540376;-0.3474591627663459;1.0752266055756283;9.999899007181423;0.7502062257527594;-0.4244549993580676;-0.42445500027468325;0.6977061748644279;-0.3364590005587874;0.7746083004818448
8.342723;1.0834190712849883;0.7500262665594095;0.6922899162956992;-0.3764412450628841;-0.34745916280077166;1.0752264895004473;9.999897305125359;0.7502064029940814;-0.42445499936922243;-0.42445500035455785;0.697706250776557;-0.3364590005724485;0.7746082716205409
8.352723;1.0834193414332882;0.7500261723166912;0.6922898847064928;-0.3764412450713743;-0.3474591628357302;1.075226380927755;9.999895697996385;0.7502065798537519;-0.42445499938113346;-0.424455000434135;0.6977063306186798;-0.3364590005856457;0.774608240598561
8.362723;1.083419610462557;0.7500260785428042;0.6922898549300893;-0.3764412450795067;-0.34745916287121625;1.0752262794267413;9.999894189733551;0.7502067563965785;-0.4244549993938577;-0.42445500051326684;0.6977064141904812;-0.3364590005983076;0.7746082077828965
8.372723;1.0834198781612883;0.750025985157008;0.6922898270168502;-0.37644124508724713;-0.34745916290716206;1.0752261845948685;9.999892782621247;0.7502069326370434;-0.42445499940743026;-0.4244550005917848;0.6977065013336513;-0.33645900061032935;0.7746081734111754
8.382723;1.0834201443210598;0.7500258920759825;0.6922898009650025;-0.3764412450945543;-0.3474591629434551;1.0752260961054037;9.999891477767836;0.7502071085173105;-0.42445499942183945;-0.4244550006695063;0.6977065919271878;-0.33645900062160133;0.7746081376095209
8.392723;1.0834204087931962;0.7500257992179672;0.692289776691145;-0.37644124510141086;-0.3474591629799661;1.0752260137475642;9.99989027520616;0.7502072839408127;-0.4244549994370159;-0.4244550007462535;0.6977066858310591;-0.33645900063201867;0.7746081004738516
8.402723;1.0834206714537284;0.7500257064928989;0.6922897540484372;-0.37644124510781185;-0.34745916301655566;1.0752259374372386;9.999889173630857;0.7502074587948445;-0.42445499945285653;-0.42445500082186904;0.6977067828122333;-0.3364590006414851;0.7746080621439658
8.412723;1.0834209320959671;0.7500256138019866;0.6922897329005844;-0.37644124511373694;-0.3474591630530981;1.0752258672176052;9.999888169968779;0.7502076329272024;-0.4244549994692529;-0.424455000896213;0.697706882569028;-0.33645900064994655;0.7746080227826689
8.422723;1.0834211904002022;0.7500255210345088;0.6922897131567305;-0.3764412451191518;-0.3474591630895129;1.075225803246554;9.999887258698642;0.7502078061253452;-0.4244549994860919;-0.4244550009691378;0.697706984817421;-0.33645900065741996;0.7746079825017903
8.432723;1.0834214460082023;0.7500254280548644;0.6922896947580407;-0.37644124512402655;-0.347459163125752;1.075225745739311;9.999886431779464;0.7502079781158575;-0.424454999503243;-0.42445500104047806;0.6977070893025739;-0.3364590006639744;0.7746079413324295
8.442723;1.0834216985757434;0.7500253347185901;0.6922896777010149;-0.3764412451283458;-0.34745916316175957;1.0752256948468448;9.999885679825779;0.7502081485787591;-0.42445499952055;-0.42445500111007034;0.6977071957440796;-0.3364590006697;0.7746078992575405
8.452723;1.0834219477798197;0.7500252409512347;0.6922896620840815;-0.37644124513211047;-0.3474591631974578;1.0752256505649336;9.999884993798892;0.7502083171818426;-0.42445499953783167;-0.4244550011777629;0.6977073037966046;-0.33645900067469026;0.7746078562625086
8.462723;1.083422193333324;0.7500251468159344;0.6922896481178658;-0.3764412451353379;-0.3474591632327636;1.0752256128103506;9.999884365980348;0.7502084836240955;-0.4244549995549125;-0.42445500124342694;0.6977074130299808;-0.3364590006790271;0.7746078123607372
8.472723;1.0834224349854886;0.7500250525063057;0.6922896360950211;-0.37644124513805116;-0.347459163267612;1.0752255815709666;9.9998837901204;0.7502086476605367;-0.4244549995716668;-0.42445500130699754;0.6977075229331575;-0.33645900068277573;0.7746077675724443
8.482723;1.083422672501816;0.7500249582865618;0.6922896263363072;-0.37644124514026656;-0.3474591633019735;1.0752255569830362;9.999883261599273;0.7502088091002438;-0.42445499958802574;-0.4244550013684953;0.6977076329587101;-0.33645900068599627;0.7746077218593591
8.492723;1.0834229056593323;0.7500248643829833;0.6922896191561148;-0.376441245142002;-0.34745916333585986;1.0752255393225858;9.999882777472607;0.7502089677850422;-0.4244549996039547;-0.4244550014279826;0.6977077425744923;-0.3364590006887656;0.7746076750710805
8.502723;1.0834231342474456;0.7500247708825587;0.6922896148886893;-0.37644124514329513;-0.34745916336930494;1.075225528928466;9.99988233600876;0.7502091235625912;-0.4244549996194321;-0.4244550014854982;0.6977078512887321;-0.33645900069118806;0.7746076269840565
8.512723;1.0834233580255652;0.7500246777431793;0.6922896139330492;-0.3764412451442003;-0.34745916340234134;1.0752255261560921;9.99988193636753;0.7502092762788222;-0.4244549996344321;-0.4244550015410411;0.6977079586505511;-0.33645900069338036;0.7746075774026526
8.522723;1.083423576651879;0.7500245848614315;0.6922896167391415;-0.37644124514477845;-0.34745916343500277;1.0752255314492134;9.999881578665873;0.7502094257614625;-0.4244549996489296;-0.4244550015945947;0.6977080642408476;-0.3364590006954407;0.7746075262112064
8.532723;1.0834237896724224;0.7500244920693723;0.6922896237612627;-0.3764412451451024;-0.34745916346733696;1.0752255454322035;9.99988126381943;0.7502095717741384;-0.4244549996629306;-0.4244550016461426;0.6977081676371695;-0.3364590006974422;0.7746074733356881
8.542723;1.0834239966046175;0.7500243991004641;0.6922896354426858;-0.3764412451452608;-0.3474591634994055;1.0752255688674939;9.99988099299656;0.7502097140031208;-0.424454999676486;-0.42445500169566885;0.697708268359775;-0.33645900069946233;0.7746074186622544
8.552723;1.0834241970214524;0.750024305608752;0.6922896521941415;-0.3764412451453593;-0.3474591635312739;1.07522560249298;9.999880767204223;0.7502098520853623;-0.42445499968967476;-0.42445500174315887;0.6977083658626793;-0.33645900070160756;0.7746073620067357
8.562723;1.083424390544378;0.7500242112177973;0.6922896743449226;-0.376441245145518;-0.34745916356301054;1.0752256469165364;9.99988058728607;0.750209985642373;-0.4244549997025868;-0.42445500178859163;0.6977084595852391;-0.33645900070401;0.7746073031539326
8.572723;1.0834245768315285;0.7500241155806253;0.6922897021263399;-0.37644124514584243;-0.34745916359469464;1.0752257026246743;9.999880453726199;0.7502101143354065;-0.4244549997153156;-0.42445500183192403;0.6977085490196331;-0.33645900070681284;0.7746072418918961
8.582723;1.0834247556502585;0.7500240184475038;0.6922897356935652;-0.37644124514638466;-0.3474591636264206;1.075225770009347;9.999880365991125;0.750210237934322;-0.4244549997279556;-0.42445500187310126;0.6977086337591492;-0.33645900071014107;0.7746071780163499
8.592723;1.0834249269255993;0.7500239197098048;0.6922897751429834;-0.3764412451471303;-0.34745916365829926;1.0752258493995488;9.999880322484925;0.7502103563572441;-0.42445499974058737;-0.4244550019120787;0.6977087135306904;-0.3364590007140721;0.7746071113070272
8.602723;1.0834250907049956;0.7500238194002535;0.6922898205361351;-0.3764412451480193;-0.3474591636904541;1.075225941089235;9.999880321576544;0.7502104696403241;-0.4244549997532427;-0.42445500194881813;0.6977087881895419;-0.33645900071864154;0.7746070414814205
8.612723;1.0834252471162538;0.7500237176481925;0.6922898719219127;-0.3764412451489882;-0.34745916372299596;1.0752260452676363;9.999880362572144;0.7502105778309784;-0.42445499976588286;-0.42445500198327984;0.6977088576429124;-0.3364590007238723;0.774606968178148
8.622723;1.083425396321353;0.750023614628769;0.6922899293072025;-0.3764412451499999;-0.34745916375599567;1.0752261618915349;9.999880445768657;0.7502106808844542;-0.4244549997784168;-0.4244550020154271;0.6977089217794621;-0.3364590007297858;0.7746068909753825
8.632723;1.0834255384375353;0.7500235105593365;0.692289992626945;-0.3764412451510519;-0.34745916378949426;1.0752262906514385;9.999880572026928;0.7502107786406823;-0.42445499979074897;-0.4244550020452298;0.6977089804636106;-0.3364590007363951;0.7746068094289216
8.642723;1.0834256734448096;0.7500234057282124;0.692290061770395;-0.3764412451521605;-0.3474591638235365;1.0752264310678894;9.999880742776721;0.7502108708728044;-0.42445499980283197;-0.4244550020726796;0.6977090335248696;-0.3364590007436919;0.7746067231387435
8.652723;1.0834258011135833;0.7500233005115323;0.6922901365974741;-0.3764412451533284;-0.3474591638581762;1.0752265826246343;9.99988096021568;0.7502109573776461;-0.4244549998146834;-0.42445500209781256;0.6977090807370818;-0.33645900075163676;0.7746066317828614
8.662723;1.0834259210434716;0.7500231953613374;0.6922902168921433;-0.37644124515454;-0.3474591638934485;1.0752267448200576;9.999881226693141;0.7502110380609575;-0.4244549998263545;-0.4244550021207192;0.6977091218521773;-0.3364590007601618;0.7746065350854232
8.672723;1.083426032781652;0.7500230907630787;0.6922903023186286;-0.37644124515578714;-0.34745916392933424;1.0752269171485116;9.999881543625479;0.750211112923253;-0.4244549998379013;-0.4244550021415525;0.697709156654701;-0.33645900076917773;0.7746064327857922
8.682723;1.0834261358354969;0.7500229871803409;0.6922903924560139;-0.37644124515708244;-0.3474591639657275;1.0752270991257518;9.999881911346147;0.7502111819411196;-0.42445499984939156;-0.4244550021605267;0.6977091849891551;-0.3364590007785863;0.774606324629758
8.692723;1.0834262296697357;0.750022885024437;0.6922904868439679;-0.3764412451584722;-0.34745916400242105;1.0752272903172637;9.999882329886347;0.750211244989197;-0.4244549998609169;-0.4244550021778762;0.6977092067630875;-0.3364590007883005;0.7746062103728253
8.702723;1.0834263138371705;0.7500227846598436;0.6922905849693066;-0.3764412451600531;-0.3474591640391377;1.0752274902239312;9.999882799111255;0.7502113018859846;-0.4244549998725867;-0.42445500219381205;0.697709221926852;-0.3364590007982523;0.7746060898181156
8.712723;1.0834263880406267;0.7500226864233611;0.6922906862677756;-0.3764412451619582;-0.347459164075598;1.0752276980774589;9.999883317966502;0.7502113524614273;-0.4244549998845231;-0.4244550022085252;0.6977092304843187;-0.33645900080838115;0.7746059628765651
8.722723;1.0834264520612913;0.7500225906617353;0.6922907901736801;-0.376441245164324;-0.3474591641115713;1.0752279127683102;9.999883884001656;0.7502113965201035;-0.42445499989686636;-0.42445500222220595;0.697709232530967;-0.33645900081861746;0.7746058295904049
8.732723;1.0834265057262786;0.7500224977778859;0.6922908961558887;-0.3764412451672865;-0.347459164146889;1.0752281329785531;9.999884493636376;0.7502114337629885;-0.4244549999097777;-0.4244550022350241;0.6977092281994768;-0.3364590008288713;0.774605690101383
8.742723;1.083426548885229;0.7500224082234233;0.6922910037284707;-0.37644124517098715;-0.34745916418142975;1.0752283573830306;9.999885142818952;0.7502114638278292;-0.4244549999234314;-0.4244550022470971;0.6977092175502875;-0.3364590008390404;0.774605544626041
8.752723;1.0834265813640747;0.7500223224224603;0.6922911124510767;-0.37644124517554844;-0.34745916421508377;1.0752285847735976;9.999885827182336;0.750211486416655;-0.4244549999379996;-0.4244550022585081;0.6977092005681318;-0.33645900084903163;0.7746053934663065
8.762723;1.0834266030081046;0.750022240697271;0.6922912219020163;-0.37644124518105676;-0.347459164247725;1.0752288140614197;9.999886541797704;0.7502115013737279;-0.4244549999536352;-0.424455002269357;0.6977091772626732;-0.3364590008587793;0.7746052370385591
8.772723;1.0834266137818402;0.7500221632578316;0.6922913316394385;-0.37644124518757893;-0.3474591642792171;1.0752290442583274;9.99988728173161;0.7502115087228983;-0.42445499997046604;-0.42445500227978755;0.6977091477407114;-0.33645900086825126;0.7746050758714083
8.782723;1.0834266137627424;0.7500220902334219;0.692291441202146;-0.37644124519516675;-0.3474591643094221;1.0752292745380736;9.999888043019647;0.7502115086825193;-0.4244549999886068;-0.4244550022899911;0.6977091121959632;-0.3364590008774342;0.7746049104886089
8.792723;1.0834266029992385;0.7500220216941424;0.6922915501437595;-0.3764412452038379;-0.3474591643381957;1.0752295042882505;9.99988882307622;0.7502115016026197;-0.4244550000081696;-0.42445500230019767;0.6977090708972287;-0.3364590008863085;0.7746047412724554
8.802723;1.0834265814028894;0.7500219576607942;0.6922916580717795;-0.37644124521358513;-0.3474591643653966;1.075229733059979;9.999889620615217;0.7502114878984396;-0.4244550000292626;-0.4244550023106423;0.6977090242030318;-0.33645900089484154;0.7746045684635166
8.812723;1.0834265487580563;0.7500218981376525;0.6922917646911653;-0.3764412452244003;-0.34745916439089863;1.075229960497671;9.999890435259458;0.7502114680483952;-0.4244550000519824;-0.42445500232153155;0.697708972526611;-0.3364590009029962;0.7746043922277056
8.822723;1.0834265047644172;0.7500218431644134;0.6922918698161031;-0.3764412452362659;-0.34745916441457914;1.0752301863290918;9.999891267547397;0.7502114425739962;-0.42445500007640147;-0.42445500233304334;0.6977089162785433;-0.33645900091073194;0.7746042126620681
8.832723;1.0834264491050571;0.7500217928376823;0.6922919733246309;-0.37644124524913763;-0.34745916443632235;1.0752304103631616;9.999892119589617;0.7502114119873354;-0.42445500010256026;-0.42445500234534034;0.6977088558660579;-0.3364590009179969;0.7746040297633388
8.842723;1.0834263815423661;0.7500217472838577;0.6922920751074775;-0.37644124526295303;-0.34745916445604197;1.0752306324449825;9.999892995303718;0.7502113767503285;-0.42445500013047527;-0.4244550023585655;0.6977087917072949;-0.3364590009247339;0.7746038434620628
8.852723;1.0834263019743895;0.7500217066064889;0.6922921750587264;-0.37644124527764133;-0.34745916447366226;1.0752308524274015;9.999893899964897;0.7502113372388548;-0.42445500016014237;-0.4244550023728249;0.6977087242289346;-0.3364590009309089;0.7746036537112373
8.862723;1.0834262104220929;0.7500216708356234;0.6922922731069806;-0.3764412452931212;-0.3474591644890762;1.0752310702061123;9.99989483937538;0.7502112937231035;-0.42445500019152516;-0.4244550023881755;0.6977086538887657;-0.3364590009365327;0.7746034605170713
8.872723;1.0834261069507196;0.7500216399263447;0.692292369256079;-0.37644124530931006;-0.3474591645021586;1.0752312857528759;9.999895818506445;0.7502112463825994;-0.42445500022455895;-0.4244550024046222;0.6977085812037983;-0.3364590009416526;0.7746032639122181
8.882723;1.0834259915846485;0.7500216138129853;0.6922924635914219;-0.3764412453261487;-0.3474591645128127;1.0752314991065142;9.999896840119993;0.7502111953136331;-0.42445500025917826;-0.42445500242212214;0.697708506736103;-0.33645900094632253;0.7746030639689013
8.892723;1.0834258642901318;0.7500215924288007;0.6922925562409559;-0.3764412453436056;-0.3474591645209902;1.0752317103729156;9.999897904207792;0.7502111405016747;-0.4244550002953405;-0.42445500244059803;0.6977084310402888;-0.3364590009505781;0.7746028608452845
8.902723;1.083425725025538;0.7500215756707765;0.6922926473389013;-0.3764412453616509;-0.34745916452668285;1.0752319197372877;9.99989900808145;0.7502110818290352;-0.4244550003330289;-0.4244550024599687;0.6977083545962591;-0.33645900095443215;0.7746026547927314
8.912723;1.083425573821235;0.7500215634066937;0.6922927370220912;-0.37644124538023305;-0.34745916452991;1.07523212742237;9.999900146593905;0.7502110191520253;-0.42445500037224865;-0.424455002480186;0.6977082777444934;-0.33645900095787595;0.7746024461269215
8.922723;1.083425410838253;0.7500215555349266;0.6922928254076363;-0.3764412453992842;-0.3474591645307257;1.0752323336118987;9.999901312710149;0.7502109523764909;-0.42445500041302975;-0.42445500250124674;0.6977082006429038;-0.3364590009608824;0.7746022351956198
8.932723;1.083425236379487;0.7500215520052953;0.6922929125552266;-0.37644124541874424;-0.3474591645292446;1.0752325384271824;9.999902498537221;0.7502108814784245;-0.42445500045541584;-0.4244550025231676;0.6977081233017122;-0.33645900096342285;0.7746020223638364
8.942723;1.083425050862698;0.7500215527617863;0.6922929984819444;-0.37644124543857027;-0.34745916452564607;1.075232741955362;9.999903696079603;0.750210806481213;-0.42445500049942464;-0.42445500254595536;0.6977080457041797;-0.3364590009654979;0.7746018080266291
8.952723;1.0834248547783352;0.7500215576794604;0.6922930831774876;-0.37644124545871754;-0.34745916452015196;1.0752329442819732;9.999904897429115;0.7502107274304495;-0.4244550005450188;-0.4244550025695997;0.6977079678746526;-0.3364590009671362;0.7746015926179094
8.962723;1.083424648656011;0.750021566587615;0.6922931665764378;-0.37644124547912033;-0.3474591645130011;1.0752331454902202;9.999906095206207;0.7502106443948815;-0.4244550005921176;-0.4244550025940745;0.6977078898274534;-0.33645900096835896;0.7746013765885027
8.972723;1.0834244329901104;0.7500215793354698;0.6922932485858266;-0.3764412454996908;-0.3474591645044243;1.0752333455969083;9.999907283340725;0.7502105574838238;-0.4244550006406282;-0.424455002619328;0.6977078115261495;-0.33645900096916387;0.7746011603477573
8.982723;1.083424208128043;0.7500215957996691;0.6922933291713819;-0.37644124552032726;-0.34745916449463643;1.0752335444746697;9.999908457095888;0.750210466845738;-0.42445500069045605;-0.42445500264527375;0.6977077329127689;-0.3364590009695305;0.7746009441942376
8.992723;1.0834239742638085;0.7500216158668935;0.6922934083783396;-0.3764412455409328;-0.34745916448384323;1.0752337418385367;9.99990961241259;0.750210372632713;-0.4244550007415012;-0.4244550026717971;0.6977076539379125;-0.3364590009694271;0.7746007283102321
9.002723;1.0834237315520503;0.7500216394351663;0.6922934862869332;-0.37644124556144587;-0.3474591644722253;1.0752339372873587;9.99991074558736;0.7502102749786767;-0.4244550007936729;-0.42445500269878444;0.6977075745813346;-0.3364590009688341;0.7746005128064339
9.012723;1.083423480196775;0.7500216663894044;0.6922935630007025;-0.37644124558185504;-0.3474591644599079;1.075234130360489;9.99991185308619;0.7502101740095138;-0.42445500084692056;-0.4244550027261417;0.6977074948705588;-0.33645900096776976;0.7746002977464793
9.022723;1.083423220436481;0.7500216965673921;0.6922936386596386;-0.3764412456021768;-0.3474591644469561;1.0752343206571098;9.999912931160042;0.750210069829295;-0.4244550009012379;-0.4244550027537794;0.6977074148808324;-0.336459000966276;0.7746000831776658
9.032723;1.083422952452844;0.7500217297449017;0.6922937134069801;-0.3764412456224145;-0.3474591644333921;1.0752345080190586;9.999913975948344;0.7502099625044684;-0.4244550009566223;-0.42445500278160014;0.6977073347386374;-0.33645900096438497;0.7745998691701803
9.042723;1.0834226763007637;0.7500217656278814;0.692293787329108;-0.3764412456425399;-0.3474591644192094;1.075234692610833;9.999914984322329;0.7502098521169651;-0.4244550010130437;-0.42445500280950593;0.6977072546283022;-0.3364590009621156;0.7745996558221783
9.052723;1.083422391921534;0.7500218038743145;0.6922938604357874;-0.37644124566250436;-0.3474591644043787;1.0752348748261655;9.999915954409207;0.7502097388438568;-0.4244550010704495;-0.4244550028374046;0.6977071747698471;-0.336459000959498;0.7745994432532254
9.062723;1.0834220991635137;0.7500218441217215;0.6922939326786032;-0.37644124568226195;-0.34745916438885;1.0752350551642673;9.999916885014724;0.7502096229686133;-0.42445500112877665;-0.42445500286521765;0.6977070953864271;-0.33645900095659;0.7745992315683746
9.072723;1.083421797776762;0.7500218860113359;0.6922940039714948;-0.3764412457017797;-0.3474591643725547;1.0752352341839386;9.999917774824402;0.7502095048287389;-0.4244550011879519;-0.42445500289287336;0.6977070167000201;-0.3364590009534697;0.7745990208019298
9.082723;1.0834214874694075;0.7500219292712165;0.6922940742248539;-0.37644124572102544;-0.34745916435540297;1.0752354125026233;9.999918622478454;0.7502093847744998;-0.4244550012478804;-0.42445500292027366;0.6977069389531613;-0.33645900095021886;0.7745988109494141
9.092723;1.0834211680351393;0.7500219737968453;0.6922941433857029;-0.37644124573995014;-0.34745916433728685;1.0752355907809188;9.999919427474433;0.7502092631349961;-0.42445500130843516;-0.4244550029472836;0.6977068624118983;-0.33645900094690967;0.7745986020378439
9.102723;1.0834208394397262;0.7500220196194635;0.6922942114221672;-0.37644124575848914;-0.34745916431809754;1.0752357697009962;9.999920190868691;0.750209140148074;-0.4244550013694663;-0.4244550029737682;0.6977067873207747;-0.3364590009435939;0.7745983941016291
9.112723;1.0834205017918783;0.7500220668075449;0.6922942782845113;-0.3764412457765696;-0.34745916429775225;1.075235949970291;9.999920915041105;0.7502090159132293;-0.42445500143082476;-0.4244550029996312;0.6977067138925286;-0.33645900094029535;0.7745981871131971
9.122723;1.083420155287047;0.750022115403487;0.6922943439276795;-0.3764412457941169;-0.347459164276219;1.0752361322941058;9.999921603408149;0.7502088904360464;-0.4244550014923826;-0.4244550030248213;0.6977066423863573;-0.3364590009370132;0.774597980976994
9.132723;1.0834198002546458;0.7500221654060054;0.6922944083540473;-0.37644124581106214;-0.3474591642535084;1.0752363172558235;9.999922260601254;0.7502087637113669;-0.4244550015540323;-0.42445500304932876;0.6977065731451544;-0.33645900093372566;0.7745977755880339
9.142723;1.0834194372220345;0.7500222167654711;0.6922944716252122;-0.37644124582734306;-0.34745916422963397;1.0752365052275723;9.999922892175052;0.7502086357681581;-0.4244550016156834;-0.42445500307318196;0.6977065065346255;-0.33645900093037245;0.7745975708853846
9.152723;1.0834190668337904;0.750022269412582;0.6922945338701597;-0.37644124584289357;-0.3474591642045927;1.075236696430709;9.999923504059053;0.7502085066587425;-0.42445500167726785;-0.42445500309642104;0.6977064429012623;-0.3364590009268373;0.7745973668725596
9.162723;1.0834186896924;0.7500223233247446;0.6922945952627134;-0.3764412458576409;-0.34745916417838135;1.0752368910159338;9.999924102679037;0.7502083764244325;-0.42445500173872414;-0.42445500311906187;0.6977063825992251;-0.3364590009229756;0.7745971636430503
9.172723;1.0834183062984657;0.7500223785483331;0.6922946559415176;-0.3764412458715211;-0.347459164151003;1.0752370891025465;9.999924695159196;0.7502082450892957;-0.42445500179996615;-0.4244550031410744;0.6977063260210283;-0.3364590009186687;0.7745969614301096
9.182723;1.0834179171379241;0.7500224351743958;0.6922947159509842;-0.37644124588448546;-0.34745916412245587;1.0752372908777834;9.99992528861178;0.7502081126722586;-0.42445500186087604;-0.4244550031623692;0.697706273566276;-0.3364590009138515;0.7745967606285435
9.192723;1.0834175227888623;0.7500224933635672;0.6922947752422064;-0.3764412458964981;-0.34745916409273564;1.0752374966350453;9.999925888795534;0.7502079791757014;-0.42445500192132024;-0.42445500318279583;0.6977062255746531;-0.33645900090850184;0.7745965617223319
9.202723;1.0834171239529518;0.7500225533619402;0.6922948336811658;-0.3764412459075531;-0.3474591640618431;1.0752377066539194;9.99992649947539;0.7502078445673559;-0.42445500198117697;-0.4244550032021557;0.6977061822908907;-0.3364590009026205;0.7745963651469441
9.212723;1.0834167214576338;0.7500226154249507;0.6922948910665273;-0.3764412459176933;-0.3474591640297834;1.0752379211033065;9.99992712304717;0.7502077087913168;-0.4244550020403622;-0.4244550032202293;0.6977061438382931;-0.33645900089622915;0.7745961712074036
9.222723;1.0834163162334052;0.7500226797683678;0.6922949471751528;-0.3764412459269966;-0.34745916399658255;1.075238140053355;9.999927761236409;0.7502075717984346;-0.42445500209883325;-0.4244550032368183;0.6977061101836165;-0.33645900088937397;0.7745959801066338
9.232723;1.0834159092741338;0.7500227466156939;0.6922950017870859;-0.37644124593553346;-0.34745916396230747;1.0752383635655283;9.999928414936036;0.7502074335589239;-0.42445500215657006;-0.4244550032517806;0.6977060811570858;-0.33645900088211483;0.7745957920017033
9.242723;1.0834155016239275;0.7500228162624332;0.6922950546722169;-0.37644124594332035;-0.34745916392705795;1.0752385917959064;9.999929084045041;0.7502072940516686;-0.42445500221354665;-0.4244550032650279;0.6977060565262599;-0.3364590008745167;0.7745956070347667
9.252723;1.0834150943137368;0.750022889098994;0.6922951055651958;-0.37644124595030787;-0.34745916389093306;1.075238824972194;9.9999297679876;0.7502071532608244;-0.4244550022697057;-0.4244550032765021;0.6977060360837195;-0.33645900086665487;0.7745954253742399
9.262723;1.0834146882129558;0.7500229655638363;0.6922951541580967;-0.37644124595641243;-0.3474591638540001;1.0752390632870472;9.999930466220324;0.750207011195531;-0.42445500232494776;-0.42445500328617647;0.697706019743929;-0.33645900085861813;0.7745952472460617
9.272723;1.083414283942126;0.7500230460651354;0.692295200123414;-0.3764412459615733;-0.34745916381629016;1.075239306859269;9.99993117861587;0.7502068679050452;-0.4244550023791504;-0.4244550032940625;0.6977060075759808;-0.3364590008505107;0.7745950729193751
9.282723;1.0834138819405201;0.7500231309501586;0.6922952431307676;-0.37644124596580397;-0.3474591637778146;1.0752395557197507;9.999931906144507;0.7502067234620472;-0.42445500243220347;-0.4244550033001812;0.6977059997119852;-0.33645900084245967;0.7745949026900879
9.292723;1.0834134825871906;0.7500232205047326;0.6922952828493519;-0.37644124596919193;-0.34745916373857694;1.0752398097418516;9.99993265127883;0.7502065779328257;-0.4244550024840217;-0.4244550033045263;0.6977059962218221;-0.336459000834607;0.7745947368669497
9.302723;1.0834130862716027;0.7500233149410503;0.692295318989004;-0.3764412459718491;-0.3474591636985834;1.0752400686159473;9.999933417380332;0.7502064313650312;-0.4244550025345268;-0.4244550033070598;0.6977059970562871;-0.3364590008270844;0.7745945757229632
9.312723;1.0834126934379096;0.7500234143985799;0.6922953513640193;-0.3764412459738741;-0.3474591636578576;1.0752403319620427;9.999934207440264;0.7502062838069405;-0.42445500258362306;-0.42445500330773883;0.6977060020540881;-0.33645900081999275;0.7745944194594776
9.322723;1.083412304616408;0.750023518958118;0.6922953798825799;-0.37644124597534756;-0.3474591636164366;1.0752405994488248;9.999935023568336;0.7502061353282108;-0.4244550026311898;-0.4244550033065442;0.6977060109629263;-0.3364590008133984;0.7745942682281468
9.332723;1.0834119204159631;0.7500236286369547;0.6922954044804216;-0.37644124597633327;-0.3474591635743443;1.0752408707854213;9.999935867820176;0.7502059859996838;-0.4244550026770898;-0.42445500330348335;0.6977060234508637;-0.3364590008073546;0.7745941221825029
9.342723;1.0834115414968364;0.7500237433867322;0.6922954251367415;-0.37644124597688017;-0.34745916353158224;1.0752411456974982;9.999936743210032;0.7502058358806526;-0.42445500272117553;-0.4244550032985815;0.6977060391278326;-0.3364590008019374;0.7745939815295406
9.352723;1.0834111685404535;0.7500238631081659;0.6922954419557495;-0.37644124597701706;-0.34745916348814726;1.07524142398624;9.999937654187955;0.7502056850844855;-0.42445500276329945;-0.4244550032918847;0.6977060575937557;-0.33645900079725316;0.7745938465305634
9.362723;1.0834108022338105;0.7500239876560345;0.6922954551694592;-0.37644124597673917;-0.3474591634440472;1.0752417055538732;9.999938607065149;0.7502055338661855;-0.4244550028033302;-0.4244550032834739;0.697706078492973;-0.3364590007934156;0.774593717427075
9.372723;1.0834104432825133;0.7500241168559074;0.6922954650708459;-0.3764412459760154;-0.34745916339929733;1.0752419903136747;9.999939610082997;0.7502053826072866;-0.4244550028411442;-0.4244550032734757;0.6977061015313303;-0.3364590007905436;0.7745935943774367
9.382723;1.0834100924042376;0.7500242505448802;0.6922954719829109;-0.3764412459748205;-0.3474591633539103;1.075242278083304;9.999940672193397;0.7502052316995429;-0.42445500287661664;-0.4244550032620433;0.6977061264141832;-0.3364590007887695;0.7745934774520034
9.392723;1.0834097503095952;0.7500243885876847;0.6922954762707315;-0.37644124597315176;-0.3474591633078984;1.0752425685625022;9.999941801031511;0.75020508144842;-0.4244550029096439;-0.4244550032493149;0.6977061527772223;-0.3364590007882178;0.7745933666383187
9.402723;1.0834094177220186;0.7500245308642175;0.6922954783519071;-0.37644124597103373;-0.3474591632612903;1.0752428613605844;9.999943001791847;0.7502049320570235;-0.4244550029401647;-0.42445500323539254;0.6977061802311971;-0.33645900078897495;0.7745932618608928
9.412723;1.0834090953752256;0.7500246772497166;0.6922954786956032;-0.3764412459685247;-0.3474591632141481;1.0752431559833933;9.999944277685994;0.7502047836819103;-0.42445500296814004;-0.4244550032203362;0.6977062084428916;-0.33645900079108765;0.7745931630289244
9.422723;1.083408783929817;0.7500248275725834;0.6922954778028005;-0.37644124596570633;-0.34745916316657244;1.075243451800607;9.999945631020664;0.75020463653331;-0.4244550029935151;-0.4244550032041536;0.6977062371174214;-0.33645900079457264;0.7745930700421472
9.432723;1.0834084838491553;0.7500249815784483;0.6922954761571284;-0.37644124596266565;-0.3474591631186852;1.075243748098795;9.999947063706303;0.750204490930238;-0.42445500301621614;-0.42445500318680063;0.6977062659411196;-0.3364590007994251;0.7745929827360564
9.442723;1.0834081953072705;0.750025138959915;0.6922954741865555;-0.3764412459594918;-0.3474591630706015;1.075244044164652;9.999948576915306;0.7502043472355719;-0.42445500303618267;-0.42445500316819557;0.6977062945816449;-0.3364590008056278;0.7745929008419268
9.452723;1.0834079182178256;0.7500252994191245;0.692295472265562;-0.3764412459562706;-0.34745916302241336;1.075244339248031;9.999950170971351;0.7502042057436241;-0.42445500305339073;-0.424455003148239;0.6977063227145913;-0.3364590008131472;0.7745928239928782
9.462723;1.0834076523352032;0.75002546268215;0.6922954707131124;-0.37644124595307515;-0.347459162974187;1.0752446325030656;9.999951846153083;0.7502040666507633;-0.4244550030678545;-0.4244550031268502;0.6977063500230871;-0.3364590008219168;0.7745927517592619
9.472723;1.083407397279295;0.7500256284784366;0.6922954697727159;-0.37644124594996875;-0.3474591629259618;1.0752449230824328;9.999953603455092;0.7502039301119239;-0.42445500307961914;-0.4244550031039985;0.6977063761825762;-0.33645900083183655;0.774592683705079
9.482723;1.083407152516667;0.7500257965656227;0.6922954696172399;-0.37644124594700956;-0.34745916287774664;1.0752452102763634;9.9999554444064;0.7502037962995441;-0.4244550030887519;-0.4244550030796882;0.6977064008579875;-0.33645900084280855;0.7745926194311983
9.492723;1.0834069173720808;0.7500259667990024;0.6922954703788263;-0.37644124594424666;-0.3474591628295134;1.0752454935271976;9.999957369988412;0.7502036654302453;-0.4244550030953339;-0.42445500305391887;0.6977064237116568;-0.33645900085477265;0.7745925585600327
9.502723;1.0834066910404525;0.750026139158314;0.6922954721772437;-0.3764412459417297;-0.3474591627811901;1.075245772374212;9.999959379533673;0.7502035377576162;-0.42445500309946765;-0.42445500302667744;0.6977064444176774;-0.3364590008676988;0.7745925006822739
9.512723;1.083406472624018;0.7500263137226323;0.6922954751489648;-0.37644124593953676;-0.3474591627326734;1.0752460464519242;9.999961470534771;0.7502034135362352;-0.42445500310129075;-0.42445500299796673;0.6977064626703003;-0.3364590008815517;0.7745924453440802
9.522723;1.0834062612095918;0.7500264906391321;0.6922954794730912;-0.3764412459377851;-0.3474591626838667;1.0752463155234728;9.999963639275322;0.7502032930082544;-0.4244550031009686;-0.4244550029678323;0.6977064781658925;-0.3364590008962553;0.77459239209485
9.532723;1.083406055937509;0.7500266700730993;0.6922954853688046;-0.3764412459366074;-0.3474591626347143;1.0752465794771164;9.999965881259754;0.7502031764437858;-0.4244550030986745;-0.42445500293637106;0.697706490590712;-0.3364590009116779;0.7745923405425614
9.542723;1.083405856026879;0.7500268521630139;0.6922954930736817;-0.37644124593612704;-0.3474591625852121;1.0752468383066862;9.999968190537446;0.7502030641555301;-0.4244550030945797;-0.42445500290373245;0.6977064996478026;-0.33645900092766085;0.7745922903771864
9.552723;1.0834056607313256;0.7500270370209873;0.6922955028238;-0.3764412459364644;-0.3474591625354143;1.075247092096048;9.999970559101218;0.7502029564416199;-0.42445500308885326;-0.4244550028701088;0.6977065050869041;-0.3364590009440646;0.7745922413440198
9.562723;1.0834054692751136;0.7500272247418183;0.6922955148283179;-0.3764412459377471;-0.34745916248543757;1.0752473409725718;9.999972978083104;0.7502028535425321;-0.42445500308166184;-0.4244550028357217;0.697706506707692;-0.3364590009607737;0.7745921931801647
9.572723;1.0834052808429186;0.7500274153861591;0.6922955292712566;-0.37644124594009154;-0.34745916243543806;1.075247585050676;9.999975439482064;0.7502027556604076;-0.42445500307316597;-0.42445500280082515;0.6977065043653838;-0.33645900097767906;0.7745921455951223
