time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.582723;1.0834050946279674;0.7500276089683079;0.6922955463471487;-0.3764412459435779;-0.3474591623855671;1.0752478244023913;9.999977936327392;0.7502026630026272;-0.4244550030635276;-0.4244550027657034;0.6977064979801632;-0.3364590009946873;0.774592098339906
9.592723;1.083404909917466;0.7500278054893007;0.6922955662475019;-0.3764412459482425;-0.34745916233594354;1.0752480590401365;9.999980461463522;0.7502025758124226;-0.4244550030529159;-0.42445500273064185;0.697706487494129;-0.3364590010117337;0.7745920512740291
9.602723;1.0834047261682147;0.7500280049754352;0.6922955890961918;-0.37644124595408257;-0.34745916228666884;1.0752482889151043;9.99998300656144;0.7502024943414017;-0.4244550030414925;-0.42445500269590253;0.697706472819329;-0.3364590010287838;0.7745920043568483
9.612723;1.0834045430329171;0.7500282074669143;0.6922956149290797;-0.37644124596106443;-0.34745916223784545;1.0752485139362706;9.999985562821934;0.7502024187685263;-0.42445500302940214;-0.4244550026617245;0.6977064538826857;-0.3364590010458394;0.7745919575982919
9.622723;1.0834043603326733;0.7500284129867245;0.6922956437477616;-0.37644124596912015;-0.3474591621895616;1.075248733955175;9.999988122713367;0.7502023491886443;-0.4244550030167946;-0.42445500262832325;0.6977064306972969;-0.3364590010629315;0.7745919110096889
9.632723;1.0834041780124453;0.7500286215442915;0.6922956755644368;-0.3764412459781371;-0.3474591621418708;1.0752489486904317;9.99999068041055;0.7502022857090808;-0.4244550030038383;-0.4244550025958837;0.6977064033517553;-0.33645900108008514;0.7745918646057134
9.642723;1.0834039961052375;0.7500288331741383;0.6922957103454257;-0.3764412459879618;-0.34745916209479205;1.0752491577012777;9.999993230891235;0.7502022284878315;-0.42445500299069144;-0.42445500256455543;0.6977063719695712;-0.33645900109729343;0.7745918184756606
9.652723;1.0834038146515816;0.7500290479476651;0.6922957479031984;-0.37644124599842516;-0.3474591620483305;1.0752493604559876;9.999995769430793;0.7502021776459425;-0.4244550029774639;-0.42445500253444507;0.6977063366969594;-0.3364590011145334;0.7745917728205278
9.662723;1.0834036336056585;0.7500292659379616;0.6922957878655684;-0.37644124600937606;-0.347459162002497;1.0752495563895008;9.99999829162904;0.7502021332119925;-0.4244550029642137;-0.42445500250561596;0.6977062977125081;-0.3364590011318045;0.7745917279030401
9.672723;1.0834034528402603;0.7500294871861433;0.6922958297495243;-0.37644124602070006;-0.3474591619572982;1.0752497449417202;10.000000793788743;0.7502020951803027;-0.42445500295096605;-0.424455002478116;0.6977062552198046;-0.3364590011491489;0.7745916839999532
9.682723;1.0834032722430347;0.750029711661984;0.6922958730697097;-0.3764412460323109;-0.34745916191272;1.0752499255967485;10.000003273719807;0.7502020635794806;-0.4244550029377307;-0.42445500245201173;0.6977062094136309;-0.33645900116665023;0.7745916414095556
9.692723;1.0834030918166135;0.7500299392188333;0.6922959174360066;-0.3764412460441276;-0.34745916186873366;1.075250097897618;10.000005730738856;0.7502020384494988;-0.42445500292450583;-0.42445500242740086;0.69770616049706;-0.3364590011844276;0.7745916004514877
9.702723;1.0834029117205208;0.7500301695984707;0.6922959626486369;-0.37644124605604784;-0.3474591618253076;1.0752502614800732;10.00000816453305;0.7502020197672005;-0.42445500291127014;-0.42445500240440337;0.6977061087429625;-0.33645900120262223;0.7745915614053713
9.712723;1.083402732242964;0.7500304024588451;0.6922960087338149;-0.3764412460679337;-0.3474591617824106;1.0752504161003529;10.00001057454284;0.7502020074269912;-0.42445500289798205;-0.4244550023831306;0.6977060545094569;-0.3364590012213654;0.7745915244566024
9.722723;1.0834025537164345;0.7500306373889359;0.6922960558652994;-0.37644124607961577;-0.34745916174000413;1.075250561608859;10.000012960539673;0.7502020012644438;-0.42445500288460164;-0.4244550023636513;0.6977059982086867;-0.3364590012407441;0.7745914897266187
9.732723;1.0834023764148224;0.7500308739524579;0.6922961042779819;-0.3764412460909012;-0.34745916169804125;1.075250697921819;10.000015323335845;0.7502020010735243;-0.424455002871096;-0.4244550023459918;0.6977059402664701;-0.33645900126079903;0.7745914573440936
9.742723;1.0834022005024522;0.7500311117379654;0.692296154226608;-0.3764412461015755;-0.34745916165648366;1.0752508249996207;10.000017664915058;0.7502020066507926;-0.4244550028574039;-0.42445500233016875;0.6977058810940194;-0.33645900128155776;0.7745914274729723
9.752723;1.0834020260706405;0.7500313503479304;0.6922962059037078;-0.37644124611140906;-0.34745916161532153;1.0752509428230272;10.00001998832012;0.7502020178340439;-0.4244550028434112;-0.4244550023162175;0.6977058210945226;-0.3364590013030604;0.7745914002708744
9.762723;1.0834018532306893;0.7500315893687141;0.6922962593365932;-0.3764412461201766;-0.3474591615745734;1.0752510513783056;10.000022297718397;0.7502020344725843;-0.4244550028289683;-0.424455002304198;0.697705760693784;-0.33645900132534434;0.7745913758047819
9.772723;1.0834016822142694;0.7500318284192342;0.6922963143560276;-0.37644124612768354;-0.347459161534274;1.0752511506733078;10.000024598343078;0.7502020563910087;-0.4244550028139258;-0.4244550022941755;0.6977057003585363;-0.3364590013484138;0.7745913539856788
9.782723;1.0834015134167059;0.7500320672561112;0.6922963706443067;-0.3764412461337884;-0.3474591614944824;1.0752512408325978;10.000026895802117;0.7502020833970062;-0.4244550027981638;-0.42445500228619654;0.6977056405948515;-0.33645900137223594;0.7745913345984846
9.792723;1.0834013473317552;0.7500323057984652;0.692296427823819;-0.3764412461384119;-0.3474591614553119;1.0752513221862725;10.00002919542343;0.750202115284358;-0.42445500278159437;-0.4244550022802898;0.697705581927575;-0.33645900139676116;0.7745913174056128
9.802723;1.083401184429467;0.7500325440095916;0.6922964855431267;-0.3764412461415168;-0.34745916141692923;1.0752513952387261;10.000031502629348;0.7502021518228461;-0.424455002764137;-0.4244550022764848;0.6977055248452804;-0.3364590014219379;0.774591302200638
9.812723;1.0834010250442825;0.7500327817370052;0.6922965435357691;-0.37644124614306007;-0.3474591613795057;1.0752514605644796;10.000033823764502;0.7502021927587416;-0.4244550027456995;-0.42445500227481137;0.6977054697395978;-0.3364590014477198;0.7745912887916577
9.822723;1.0834008692961643;0.7500330186711285;0.6922966016492053;-0.37644124614297614;-0.3474591613431728;1.075251518740269;10.00003616606128;0.750202237799594;-0.42445500272617676;-0.4244550022752796;0.697705416900123;-0.33645900147406893;0.774591276994674
9.832723;1.083400717086026;0.7500332544411397;0.69229665981881;-0.37644124614121083;-0.34745916130801463;1.0752515703956478;10.000038536593104;0.7502022865810125;-0.4244550027054605;-0.4244550022778642;0.6977053665558729;-0.3364590015009457;0.7745912666513255
9.842723;1.0834005681675762;0.7500334887088898;0.6922967179860405;-0.3764412461377459;-0.3474591612740828;1.0752516162843566;10.000040941115051;0.7502023386243667;-0.4244550026834532;-0.4244550022824928;0.6977053189127219;-0.3364590015282905;0.7745912576447722
9.852723;1.0834004222239804;0.7500337211880342;0.6922967760295374;-0.3764412461325826;-0.34745916124141446;1.075251657163649;10.000043383096472;0.7502023932919344;-0.42445500266006075;-0.4244550022890301;0.6977052741756862;-0.33645900155602365;0.7745912498928658
9.862723;1.0834002788899715;0.7500339516298209;0.6922968337601809;-0.3764412461257147;-0.34745916121004433;1.0752516935601868;10.000045863176942;0.7502024498167419;-0.424455002635174;-0.42445500229728433;0.6977052325331635;-0.3364590015840632;0.7745912432971084
9.872723;1.0834001377678186;0.750034179829858;0.6922968909404099;-0.3764412461171079;-0.3474591611800212;1.0752517257095506;10.000048379775441;0.7502025074408588;-0.4244550026086826;-0.4244550023070477;0.6977051941119286;-0.33645900161232933;0.7745912376817508
9.882723;1.0833999985029892;0.7500344056578329;0.6922969472783745;-0.37644124610668805;-0.34745916115142783;1.0752517537078623;10.00005093013918;0.7502025655600147;-0.4244550025805102;-0.4244550023181258;0.6977051589849709;-0.3364590016407194;0.7745912327775091
9.892723;1.0833998608507724;0.7500346290337369;0.6922970024277347;-0.3764412460943435;-0.3474591611243834;1.0752517776469368;10.000053510566387;0.7502026237533655;-0.42445500255062923;-0.42445500233032435;0.6977051272270822;-0.3364590016690891;0.7745912282450291
9.902723;1.0833997246809073;0.750034849843881;0.6922970560359817;-0.376441246079947;-0.34745916109902586;1.075251797589093;10.000056116145009;0.750202681714219;-0.42445500251905816;-0.42445500234343786;0.6977050989448388;-0.3364590016972535;0.7745912237099064
9.912723;1.083399589995592;0.7500350678918472;0.6922971078041608;-0.37644124606338963;-0.3474591610754981;1.0752518134930684;10.000058740810918;0.7502027392061188;-0.42445500248584894;-0.4244550023572737;0.6977050742777219;-0.33645900172499665;0.774591218799692
9.922723;1.083399456988633;0.7500352828940635;0.6922971574905933;-0.37644124604459417;-0.34745916105394287;1.075251825232038;10.000061377779282;0.7502027960503351;-0.4244550024510597;-0.4244550023716856;0.6977050533893037;-0.33645900175210036;0.7745912131935094
9.932723;1.0833993260737198;0.750035494467132;0.6922972048907203;-0.3764412460235004;-0.34745916103448565;1.0752518326561762;10.000064020176945;0.7502028520493109;-0.42445500241472905;-0.4244550023865828;0.6977050364445119;-0.33645900177837995;0.7745912066694902
9.942723;1.083399197829629;0.7500357021208629;0.6922972498425627;-0.376441246000058;-0.34745916101720364;1.075251835588955;10.00006666165794;0.7502029068877333;-0.42445500237687045;-0.42445500240191475;0.6977050235723347;-0.33645900180370486;0.7745911990872676
9.952723;1.083399072923751;0.7500359052909944;0.6922972921936376;-0.37644124597423334;-0.3474591610021155;1.0752518338102226;10.000069296539925;0.7502029601376872;-0.424455002337473;-0.42445500241765205;0.697705014836696;-0.33645900182799865;0.7745911903142597
9.962723;1.0833989520876222;0.7500361033961943;0.6922973317296952;-0.37644124594600464;-0.3474591609892051;1.0752518271337514;10.000071919259417;0.7502030113452214;-0.42445500229649835;-0.42445500243377704;0.6977050102656059;-0.3364590018512133;0.7745911801836701
9.972723;1.083398836089123;0.7500362958836078;0.6922973681889908;-0.37644124591534844;-0.3474591609784516;1.0752518154976916;10.000074523810799;0.7502030600696534;-0.42445500225389143;-0.4244550024502627;0.6977050099139793;-0.3364590018733064;0.7745911685023392
9.982723;1.0833987256623099;0.7500364822548622;0.6922974013559029;-0.3764412458822297;-0.3474591609698418;1.075251798985391;10.000077104186918;0.7502031058705452;-0.4244550022096151;-0.4244550024670352;0.6977050138587451;-0.33645900189424416;0.7745911550863904
9.992723;1.0833986214615443;0.7500366620720061;0.6922974311052529;-0.3764412458466188;-0.34745916096336354;1.0752517778528492;10.000079655417768;0.7502031483248737;-0.4244550021636804;-0.42445500248396806;0.6977050221393315;-0.3364590019140035;0.7745911398183918
10.002723;1.083398524081255;0.7500368349371569;0.6922974573701239;-0.3764412458085511;-0.34745916095899365;1.0752517525638754;10.000082173620422;0.750203187058348;-0.4244550021161331;-0.424455002500917;0.6977050347173501;-0.33645900193256373;0.7745911226858846
10.012723;1.0833984340873282;0.7500370004731252;0.6922974800732109;-0.37644124576816523;-0.3474591609566848;1.0752517237470864;10.000084655051824;0.7502032217500768;-0.42445500206702047;-0.4244550025177602;0.6977050514700162;-0.3364590019499033;0.7745911037878854
10.022723;1.0833983520054793;0.7500371583288672;0.6922974990727294;-0.3764412457256714;-0.347459160956347;1.0752516920530044;10.000087095868086;0.7502032521366937;-0.42445500201638564;-0.4244550025344219;0.6977050722281763;-0.3364590019660043;0.7745910833421787
10.032723;1.0833982783210856;0.7500373081853701;0.6922975141699245;-0.3764412456812994;-0.34745916095784335;1.0752516579601037;10.000089492976683;0.7502032780245865;-0.4244550019642729;-0.4244550025508667;0.697705096806152;-0.3364590019808649;0.7745910616959575
10.042723;1.0833982135563696;0.7500374497570184;0.6922975251433124;-0.3764412456352762;-0.3474591609610135;1.0752516216831753;10.000091844499373;0.7502032993028224;-0.4244550019107178;-0.42445500256707225;0.6977051249703377;-0.33645900199452183;0.7745910393032577
10.052723;1.083398158335194;0.7500375828210045;0.6922975318024026;-0.3764412455878196;-0.3474591609656928;1.0752515832613858;10.000094149205419;0.7502033159495317;-0.4244550018557442;-0.4244550025830213;0.6977051564135451;-0.336459002007067;0.7745910166404929
10.062723;1.083398113303271;0.7500377072647272;0.6922975340646778;-0.37644124553913205;-0.3474591609717217;1.075251542640836;10.000096405547778;0.7502033279992352;-0.4244550017993796;-0.42445500259871044;0.6977051907879791;-0.33645900201864376;0.7745909941003641
10.072723;1.083398078997101;0.750037823117857;0.692297531960329;-0.37644124548939656;-0.34745916097897667;1.0752514996402847;10.000098610784153;0.7502033354760632;-0.4244550017416685;-0.42445500261414465;0.6977052277621288;-0.3364590020294222;0.7745909719442341
10.082723;1.0833980558308116;0.7500379305616521;0.6922975255527375;-0.37644124543877483;-0.3474591609873881;1.0752514539386782;10.000100760647717;0.750203338358271;-0.4244550016826669;-0.42445500262932395;0.6977052670413235;-0.3364590020395689;0.7745909503258569
10.092723;1.0833980441402862;0.7500380298881435;0.692297514890105;-0.3764412453873987;-0.34745916099691104;1.0752514051592714;10.00010284984418;0.7502033366037523;-0.42445500162240996;-0.4244550026442347;0.6977053083423085;-0.33645900204922824;0.7745909293254881
10.102723;1.0833980441693998;0.7500381214019599;0.6922975000389099;-0.37644124533535905;-0.34745916100750657;1.075251353003257;10.000104872880797;0.7502033301873802;-0.42445500156088295;-0.4244550026588551;0.6977053513959528;-0.3364590020585081;0.7745909089592175
10.112723;1.0833980560739236;0.7500382053551801;0.6922974811535341;-0.376441245282719;-0.34745916101916485;1.0752512973595325;10.00010682473158;0.7502033191226564;-0.424455001498042;-0.42445500267317127;0.697705395999422;-0.33645900206746815;0.7745908891684355
10.122723;1.0833980799867398;0.7500382819811815;0.6922974585158518;-0.3764412452295384;-0.3474591610319315;1.0752512382993613;10.000108701365557;0.7502033034667778;-0.4244550014338538;-0.4244550026871742;0.6977054420148187;-0.33645900207613477;0.7745908698094606
10.132723;1.0833981160181143;0.750038351551443;0.6922974324997684;-0.37644124517587396;-0.3474591610459101;1.0752511759818775;10.000110499920439;0.7502032832880472;-0.4244550013683007;-0.4244550027008325;0.6977054892887498;-0.33645900208452806;0.7745908506928291
10.142723;1.0833981641811736;0.7500384143982138;0.6922974035025881;-0.3764412451217655;-0.3474591610612385;1.0752511105537623;10.00011221810655;0.7502032586206916;-0.42445500130137476;-0.4244550027140797;0.6977055376075275;-0.33645900209266666;0.7745908316742127
10.152723;1.0833982243433449;0.7500384709456556;0.6922973719462426;-0.37644124506722193;-0.3474591610780481;1.0752510420731936;10.00011385340348;0.7502032294538171;-0.4244550012330996;-0.4244550027268269;0.6977055867232784;-0.33645900210055857;0.7745908127110521
10.162723;1.083398296248766;0.7500385217338111;0.6922973383511091;-0.37644124501221193;-0.3474591610964387;1.0752509705116255;10.000115402906479;0.7502031957552855;-0.4244550011635539;-0.42445500273898024;0.6977056363728207;-0.3364590021082016;0.7745907938357424
10.172723;1.0833983796122464;0.7500385674073453;0.6922973033630759;-0.37644124495668374;-0.34745916111648617;1.0752508958196625;10.000116863446356;0.7502031574844767;-0.4244550010928729;-0.42445500275046016;0.6977056862535566;-0.33645900211559143;0.7745907750958212
10.182723;1.0833984741723102;0.7500386087026439;0.6922972676696453;-0.37644124490059705;-0.34745916113827024;1.0752508179657856;10.00011823157305;0.7502031145752589;-0.42445500102125544;-0.4244550027612322;0.697705735995977;-0.3364590021227266;0.7745907565319469
10.192723;1.083398579621931;0.7500386464106288;0.6922972318973674;-0.37644124484394265;-0.3474591611618913;1.0752507369508388;10.000119503935661;0.7502030669162629;-0.4244550009489612;-0.4244550027713199;0.6977057852080337;-0.33645900212961555;0.7745907382111069
10.202723;1.0833986955296742;0.7500386813001605;0.6922971965909613;-0.3764412447867519;-0.34745916118746567;1.075250652835319;10.000120677845796;0.7502030143185016;-0.42445500087627075;-0.42445500278077214;0.6977058335886033;-0.33645900213628854;0.7745907202455456
10.212723;1.0833988213557126;0.7500387140693122;0.6922971622467871;-0.37644124472909596;-0.3474591612151247;1.075250565758483;10.000121750908626;0.7502029565074416;-0.42445500080345533;-0.4244550027896237;0.697705880975383;-0.33645900214280344;0.7745907027723987
10.222723;1.083398956513571;0.7500387453302882;0.6922971293262438;-0.37644124467107176;-0.34745916124502146;1.075250475949066;10.000122720068997;0.7502028932147656;-0.4244550007307915;-0.42445500279789705;0.6977059272762101;-0.3364590021492346;0.7745906859692652
10.232723;1.0833991003936152;0.7500387755837682;0.6922970982279617;-0.37644124461277767;-0.3474591612773137;1.075250383740857;10.00012358173009;0.7502028243080446;-0.4244550006585789;-0.4244550028056215;0.6977059723710295;-0.33645900215564883;0.7745906700778087
10.242723;1.0833992523301326;0.7500388052315498;0.6922970692503395;-0.3764412445542937;-0.34745916131213067;1.075250289570798;10.000124332785921;0.7502027498316486;-0.42445500058712743;-0.42445500281283416;0.6977060160496104;-0.33645900216209396;0.7745906553815142
10.252723;1.0833994115703864;0.7500388346658929;0.6922970425715247;-0.37644124449570104;-0.3474591613495468;1.0752501939352916;10.000124971099442;0.7502026699532284;-0.42445500051672447;-0.42445500281956944;0.6977060580306604;-0.336459002168616;0.7745906421976093
10.262723;1.0833995773328833;0.7500388643201185;0.6922970182752697;-0.376441244437132;-0.34745916138956523;1.0752500973196224;10.000125495746905;0.7502025849139181;-0.4244550004476035;-0.4244550028258457;0.6977060980365744;-0.3364590021752755;0.7745906309150473
10.272723;1.083399748892747;0.7500388945790142;0.6922969964363341;-0.3764412443787828;-0.3474591614321181;1.0752500001742136;10.00012590775816;0.7502024950022028;-0.4244550003799365;-0.42445500283166165;0.6977061358137424;-0.33645900218213415;0.7745906220303022
10.282723;1.083399925583624;0.7500389256524702;0.6922969771859696;-0.3764412443208695;-0.34745916147708605;1.0752499029772362;10.0001262103951;0.7502024005106552;-0.4244550003138583;-0.4244550028370145;0.6977061711104079;-0.3364590021892325;0.7745906161077873
10.292723;1.0834001068142345;0.7500389575696805;0.692296960695885;-0.37644124426358927;-0.3474591615243238;1.0752498063337952;10.000126408319753;0.750202301719586;-0.4244550002495035;-0.4244550028419248;0.6977062037199688;-0.33645900219658603;0.7745906136796923
10.302723;1.083400292161003;0.7500389902721625;0.6922969471248872;-0.3764412442071351;-0.347459161573683;1.0752497110485295;10.00012650653936;0.7502021989111362;-0.4244550001870293;-0.42445500284644094;0.6977062335692416;-0.33645900220418923;0.7745906151819775
10.312723;1.0834004814118732;0.7500390236909447;0.6922969365704783;-0.376441244151724;-0.34745916162501256;1.075249618113182;10.00012651016637;0.7502020923439999;-0.42445500012661286;-0.42445500285062226;0.6977062607281717;-0.3364590022120158;0.7745906209466796
10.322723;1.0834006745201814;0.7500390577790467;0.6922969290590176;-0.3764412440975932;-0.34745916167814567;1.0752495286019141;10.000126425204904;0.7502019822307867;-0.42445500006844133;-0.42445500285452437;0.697706285335547;-0.3364590022200146;0.77459063123671
10.332723;1.0834008715433427;0.7500390925008149;0.6922969245960201;-0.3764412440449868;-0.34745916173291524;1.0752494435491147;10.00012625952783;0.7502018688031356;-0.4244550000127087;-0.4244550028582016;0.6977063075651773;-0.336459002228104;0.7745906463054939
10.342723;1.083401072587219;0.7500391277799447;0.6922969232190794;-0.37644124399415;-0.34745916178918457;1.0752493638730198;10.000126023074055;0.7502017524225774;-0.42445499995961217;-0.4244550028617133;0.6977063276465063;-0.33645900223617714;0.774590666410658
10.352723;1.0834012777605238;0.7500391634655291;0.6922969249906495;-0.37644124394530687;-0.3474591618468428;1.0752492903550543;10.000125727219144;0.7502016336163644;-0.42445499990934593;-0.4244550028651226;0.6977063458515279;-0.33645900224411135;0.7745906917749633
10.362723;1.083401487201006;0.7500391993436225;0.6922969299349675;-0.37644124389862194;-0.34745916190576853;1.0752492236481224;10.000125383572707;0.7502015129921702;-0.4244549998620976;-0.42445500286848886;0.6977063624654026;-0.33645900225177433;0.774590722547766
10.372723;1.0834017011475177;0.7500392351568252;0.6922969379771168;-0.3764412438541849;-0.3474591619657974;1.0752491642888289;10.000125002774162;0.7502013911066912;-0.42445499981804086;-0.42445500287185284;0.6977063777843558;-0.3364590022590417;0.7745907587682035
10.382723;1.0834019199645262;0.7500392706114147;0.6922969489407772;-0.37644124381203176;-0.3474591620267272;1.0752491127312738;10.000124593976919;0.7502012683855798;-0.42445499977732837;-0.4244550028752245;0.6977063921008528;-0.33645900226580633;0.7745908003329945
10.392723;1.0834021441021355;0.7500393053609491;0.6922969625810048;-0.3764412437721743;-0.3474591620883547;1.0752490693944392;10.000124164571531;0.7502011451351892;-0.42445499974009415;-0.4244550028785842;0.6977064056333595;-0.3364590022719557;0.7745908470029205
10.402723;1.0834023739960423;0.7500393390114437;0.6922969786172931;-0.3764412437346126;-0.3474591621504963;1.0752490346761452;10.000123719979731;0.7502010216103911;-0.4244549997064469;-0.4244550028819002;0.6977064184374281;-0.33645900227735714;0.7745908984613479
10.412723;1.083402609966277;0.7500393712084427;0.6922969967894436;-0.3764412436993476;-0.34745916221298834;1.0752490089222617;10.00012326451385;0.7502008980357585;-0.42445499967645806;-0.42445500288515664;0.6977064304298191;-0.33645900228187714;0.7745909543937628
10.422723;1.0834028522322614;0.7500394017242072;0.6922970168986544;-0.3764412436664036;-0.3474591622756862;1.0752489923765602;10.00012280294902;0.750200774535008;-0.42445499965017064;-0.42445500288837046;0.6977064415521974;-0.33645900228539793;0.7745910145229573
10.432723;1.0834031010140814;0.7500394304696615;0.6922970387606098;-0.37644124363582876;-0.3474591623384493;1.075248985175291;10.000122340880539;0.7502006510771633;-0.4244549996276257;-0.42445500289157656;0.6977064518977464;-0.3364590022878189;0.774591078571158
10.442723;1.0834033565504675;0.7500394574493447;0.6922970621334602;-0.3764412436076644;-0.3474591624011227;1.0752489874288496;10.000121883273687;0.7502005275655687;-0.4244549996088732;-0.42445500289480775;0.69770646169613;-0.33645900228905673;0.7745911461895115
10.452723;1.0834036189965246;0.7500394826793098;0.6922970867114391;-0.37644124358191317;-0.34745916246354974;1.0752489993214724;10.000121432944514;0.750200404007865;-0.4244549995939701;-0.4244550028980846;0.6977064712255489;-0.3364590022890436;0.7745912169167555
10.462723;1.0834038883356218;0.7500395061230146;0.6922971121547142;-0.37644124355853026;-0.3474591625255936;1.0752490211217423;10.000120990651226;0.7502002805690653;-0.4244549995829853;-0.42445500290139504;0.6977064807368946;-0.3364590022877242;0.7745912902133226
10.472723;1.0834041643929937;0.7500395276764699;0.6922971381293918;-0.3764412435374349;-0.34745916258713017;1.0752490530899699;10.000120556524006;0.7502001574714576;-0.42445499957600075;-0.424455002904683;0.6977064904176147;-0.33645900228506803;0.7745913655516158
10.482723;1.0834044469132424;0.7500395471925648;0.6922971643520416;-0.376441243518534;-0.34745916264803006;1.0752490953544398;10.000120131615038;0.7502000348910999;-0.4244549995730893;-0.42445500290786026;0.6977065003788978;-0.33645900228108166;0.774591442474074
10.492723;1.0834047356097478;0.750039564513797;0.6922971906009615;-0.3764412435017372;-0.3474591627081431;1.07524914781528;10.00011971839366;0.750199912914254;-0.4244549995742867;-0.4244550029108056;0.6977065106676728;-0.3364590022757904;0.774591520575748
10.502723;1.0834050301625755;0.750039579471681;0.6922972167173822;-0.37644124348694635;-0.34745916276728644;1.0752492101122386;10.000119319889256;0.7501997915163412;-0.42445499957957766;-0.42445500291335425;0.697706521301722;-0.3364590022692198;0.7745915994642285
10.512723;1.0834053302399629;0.7500395918938066;0.6922972426238422;-0.3764412434740325;-0.34745916282525036;1.0752492816913468;10.00011893851398;0.7501996705510218;-0.4244549995888985;-0.42445500291532273;0.6977065322829039;-0.3364590022614144;0.7745916787578068
10.522723;1.0834056355438701;0.7500396016427888;0.6922972683135005;-0.376441243462827;-0.34745916288181533;1.0752493619376124;10.00011857518724;0.7501995497640862;-0.4244549996021579;-0.42445500291656707;0.6977065435828574;-0.33645900225246317;0.7745917581096411
10.532723;1.0834059458106955;0.7500396086334765;0.6922972938142785;-0.376441243453132;-0.3474591629367697;1.0752494502772127;10.000118228700654;0.7501994288622167;-0.42445499961926875;-0.42445500291700683;0.6977065551239875;-0.3364590022425014;0.7745918372108065
10.542723;1.0834062607992943;0.7500396128237121;0.6922973191577233;-0.3764412434447499;-0.3474591629899263;1.0752495462134086;10.00011789568872;0.7501993076145431;-0.4244549996401574;-0.4244550029165955;0.6977065667782558;-0.33645900223170105;0.7745919157737399
10.552723;1.0834065803185944;0.7500396141916512;0.6922973443390311;-0.37644124343752355;-0.34745916304113417;1.0752496493156736;10.000117571261566;0.7501991859006139;-0.42445499966475775;-0.424455002915287;0.6977065784272188;-0.336459002220245;0.7745919935203052
10.562723;1.0834069042310437;0.7500396126819157;0.6922973692948325;-0.3764412434313518;-0.34745916309029273;1.0752497591714245;10.00011724987834;0.750199063668614;-0.4244549996930105;-0.4244550029130386;0.6977065900255028;-0.3364590022082899;0.7745920701685748
10.572723;1.0834072324155568;0.7500396081743886;0.6922973939156059;-0.37644124342615193;-0.34745916313735775;1.075249875328352;10.000116926344102;0.7501989408744144;-0.4244549997248504;-0.42445500290983046;0.6977066015622235;-0.33645900219595704;0.7745921454221107
10.582723;1.0834075648112345;0.7500396005562979;0.6922974180645304;-0.37644124342179947;-0.34745916318232783;1.075249997250928;10.000116596546617;0.7501988174825202;-0.4244549997601957;-0.42445500290566296;0.6977066129704627;-0.33645900218336694;0.7745922189922253
10.592723;1.0834079015009148;0.7500395898245463;0.6922974415739694;-0.37644124341810825;-0.34745916322523196;1.0752501242855028;10.00011625726702;0.7501986934961431;-0.424454999798973;-0.42445500290054106;0.6977066240895617;-0.3364590021706616;0.7745922906472708
10.602723;1.083408242651348;0.7500395760990581;0.6922974642088747;-0.3764412434148731;-0.34745916326611787;1.0752502556503565;10.000115905401309;0.7501985689619207;-0.42445499984114154;-0.4244550028944733;0.697706634702668;-0.3364590021579757;0.7745923602282233
10.612723;1.0834085883641105;0.7500395595882271;0.692297485663982;-0.37644124341191937;-0.3474591633050451;1.0752503904762338;10.000115537554084;0.7501984439711399;-0.42445499988668406;-0.4244550028874807;0.697706644601601;-0.3364590021454021;0.774592427585979
10.622723;1.0834089386383423;0.7500395405776146;0.6922975056075259;-0.3764412434091017;-0.34745916334210863;1.075250527881086;10.000115150416045;0.7501983186827234;-0.42445499993559543;-0.4244550028795962;0.6977066536193887;-0.3364590021329957;0.7745924924950187
10.632723;1.0834092934799358;0.7500395194196775;0.6922975236885949;-0.37644124340628676;-0.347459163377465;1.0752506670700432;10.000114741597804;0.750198193358457;-0.42445499998787156;-0.42445500287085264;0.6977066616580312;-0.33645900212078694;0.7745925546436182
10.642723;1.0834096530061272;0.7500394965125151;0.6922975395227922;-0.3764412434033664;-0.3474591634113077;1.0752508074570364;10.000114309869362;0.7501980683775527;-0.42445500004348;-0.4244550028612694;0.6977066687341689;-0.33645900210878765;0.7745926136768826
10.652723;1.0834100174111836;0.7500394722774965;0.6922975527066465;-0.37644124340027274;-0.3474591634438257;1.0752509487368251;10.000113854250293;0.7501979442463018;-0.42445500010234377;-0.42445500285084553;0.6977066749878187;-0.3364590020969964;0.7745926692046079
10.662723;1.0834103868445923;0.7500394471297526;0.6922975628598368;-0.3764412433969711;-0.34745916347520517;1.0752510908268185;10.00011337273776;0.7501978216199937;-0.4244550001643585;-0.42445500283956217;0.6977066806636839;-0.33645900208538526;0.7745927208036195
10.672723;1.0834107613282873;0.7500394214428485;0.6922975696843344;-0.3764412433934441;-0.34745916350565337;1.0752512336917053;10.000112861518506;0.7501977012471915;-0.42445500022942;-0.42445500282739385;0.6977066860937181;-0.3364590020738768;0.7745927680750578
10.682723;1.0834111407572995;0.7500393955132765;0.6922975729954393;-0.37644124338967055;-0.34745916353539535;1.0752513771480494;10.000112314937706;0.7501975838302039;-0.4244550002974297;-0.42445500281432935;0.6977066916256831;-0.336459002062356;0.7745928107194294
10.692723;1.083411524967496;0.750039369549509;0.6922975726988891;-0.37644124338560303;-0.34745916356464074;1.0752515207883349;10.000111726043153;0.7501974699470805;-0.4244550003682739;-0.4244550028003944;0.6977066975089741;-0.33645900205070817;0.7745928485497876
10.702723;1.083411913806069;0.7500393437108812;0.6922975687410067;-0.3764412433811616;-0.34745916359355367;1.0752516640871121;10.000111087233481;0.7501973600969717;-0.4244550004418059;-0.4244550027856573;0.6977067038589062;-0.33645900203885604;0.7745928814385967
10.712723;1.083412307130455;0.7500393181632001;0.6922975610602524;-0.37644124337624396;-0.3474591636222517;1.07525180652589;10.00011039100223;0.7501972547637376;-0.4244550005178518;-0.42445500277021814;0.6977067107164934;-0.33645900202680135;0.7745929092768475
10.722723;1.083412704802325;0.7500392930952426;0.6922975495556865;-0.3764412433707381;-0.3474591636508165;1.0752519476037838;10.000109630798105;0.7501971543721011;-0.4244550005962334;-0.424455002754191;0.6977067180894412;-0.33645900201464146;0.7745929319746352
10.732723;1.083413106784568;0.7500392687023281;0.6922975340927952;-0.37644124336454443;-0.34745916367928364;1.0752520868262063;10.000108801505013;0.7501970592056454;-0.4244550006767959;-0.42445500273767917;0.6977067259270574;-0.3364590020025169;0.7745929494455492
10.742723;1.0834135132308218;0.7500392451818183;0.6922975145555179;-0.3764412433576049;-0.34745916370763397;1.0752522237170943;10.00010789956542;0.7501969694285822;-0.42445500075942494;-0.42445500272075076;0.6977067340970732;-0.33645900199053896;0.7745929615495878
10.752723;1.0834139243983154;0.7500392227366488;0.6922974908895088;-0.37644124334990436;-0.3474591637358206;1.075252357837578;10.000106923099644;0.750196885147789;-0.4244550008440323;-0.42445500270341924;0.6977067424352047;-0.33645900197877526;0.7745929680925593
10.762723;1.083414340462193;0.7500392015560915;0.6922974631017249;-0.3764412433414397;-0.34745916376379704;1.0752524888365096;10.000105872028728;0.750196806409755;-0.42445500093052796;-0.42445500268563713;0.6977067508182998;-0.33645900196727696;0.7745929689377508
10.772723;1.0834147614392298;0.7500391817702651;0.6922974312482805;-0.3764412433321929;-0.3474591637915285;1.0752526164743355;10.00010474821406;0.7501967331703867;-0.424455001018825;-0.42445500266732406;0.6977067591476243;-0.3364590019560989;0.7745929641075091
10.782723;1.0834151872321434;0.7500391634074929;0.6922973954032022;-0.3764412433221203;-0.34745916381900627;1.0752527405605206;10.000103555313393;0.7501966653222939;-0.42445500110885964;-0.4244550026484103;0.6977067672781881;-0.3364590019453039;0.7745929537927199
10.792723;1.0834156176226772;0.750039146408945;0.69229735560694;-0.37644124331115547;-0.34745916384624176;1.0752528608923235;10.000102298148937;0.7501966027888946;-0.4244550012005734;-0.42445500262884833;0.6977067750224348;-0.33645900193495576;0.7745929383206452
10.802723;1.0834160521618288;0.7500391307093381;0.6922973118458886;-0.37644124329923784;-0.3474591638732371;1.0752529772606347;10.000100981982536;0.7501965455919198;-0.4244550012938777;-0.4244550026085964;0.6977067822203676;-0.3364590019251103;0.7745929181187605
10.812723;1.083416490102681;0.7500391163106205;0.6922972640683761;-0.37644124328634804;-0.34745916389997994;1.0752530894708916;10.000099611903403;0.7501964938265173;-0.42445500138863995;-0.4244550025876216;0.697706788783273;-0.336459001915811;0.7745928936607751
10.822723;1.0834169304929833;0.750039103293735;0.6922972122033917;-0.3764412432725114;-0.34745916392646914;1.075253197347456;10.000098192300102;0.7501964475756143;-0.42445500148468396;-0.4244550025659163;0.6977067946734933;-0.336459001907081;0.7745928654102111
10.832723;1.083417372347981;0.7500390917975216;0.69229715617248;-0.37644124325777717;-0.3474591639527168;1.075253300728454;10.000096726418262;0.7501964068317453;-0.424455001581796;-0.4244550025434821;0.6977067998531695;-0.3364590018989084;0.7745928338020742
10.842723;1.083417814722037;0.75003908199768;0.6922970959110735;-0.37644124324221084;-0.34745916397872145;1.0752533994909332;10.000095216181036;0.7501963714944276;-0.42445500167974176;-0.42445500252028706;0.6977068042656914;-0.3364590018912479;0.7745927992415593
10.852723;1.0834182566584036;0.7500390740793926;0.692297031405375;-0.3764412432259011;-0.34745916400445404;1.0752534936049134;10.00009366288974;0.7501963414339848;-0.4244550017782813;-0.4244550024962494;0.6977068078195889;-0.33645900188403255;0.7745927621088913
10.862723;1.0834186971492077;0.7500390682181719;0.6922969627216504;-0.3764412432089549;-0.3474591640298764;1.075253583130672;10.00009206843398;0.7501963165195913;-0.4244550018771691;-0.4244550024712655;0.6977068103281784;-0.33645900187717104;0.7745927227998598
10.872723;1.0834191351182882;0.7500390645987768;0.6922968900292221;-0.37644124319148575;-0.34745916405497307;1.075253668189461;10.000090435440068;0.7501962965912438;-0.4244550019761596;-0.4244550024452499;0.6977068115064303;-0.3364590018705376;0.7745926817695962
10.882723;1.0834195694238764;0.7500390634497226;0.6922968136133026;-0.376441243173614;-0.3474591640797675;1.0752537489570992;10.000088766513555;0.7501962814630291;-0.4244550020750234;-0.4244550024181557;0.697706811062311;-0.33645900186397293;0.7745926395130457
10.892723;1.0834199989332194;0.7500390650337458;0.6922967338300667;-0.3764412431554635;-0.34745916410430605;1.0752538256032185;10.00008706407631;0.7501962709447084;-0.42445500217354554;-0.4244550023899759;0.6977068087701538;-0.33645900185728583;0.7745925964763584
10.902723;1.0834204225923787;0.750039069602867;0.6922966510184363;-0.37644124313714694;-0.34745916412862643;1.0752538982176767;10.000085330551592;0.7501962648159578;-0.42445500227151545;-0.4244550023607375;0.697706804495943;-0.3364590018502575;0.7745925529859008
10.912723;1.0834208394636178;0.7500390773715451;0.6922965654484261;-0.37644124311874755;-0.3474591641527484;1.0752539668281837;10.00008356788932;0.7501962628173391;-0.42445500236872663;-0.4244550023304838;0.6977067981904841;-0.33645900184266786;0.7745925092731916
10.922723;1.0834212487640353;0.7500390884906818;0.6922964773350798;-0.37644124310031335;-0.34745916417668715;1.0752540314420889;10.000081776905615;0.7501962647196572;-0.42445500246498924;-0.42445500229926836;0.6977067898124157;-0.336459001834328;0.774592465538254
10.932723;1.0834216498168507;0.7500391029975312;0.6922963868786511;-0.37644124308187094;-0.34745916420045964;1.0752540920562885;10.000079957340205;0.7501962703972666;-0.42445500256016017;-0.42445500226716887;0.6977067792333947;-0.3364590018250868;0.7745924219646949
10.942723;1.0834220419251006;0.7500391207850188;0.6922962943032541;-0.37644124306344956;-0.3474591642240775;1.075254148671569;10.00007810858026;0.7501962798110011;-0.4244550026541714;-0.42445500223429394;0.6977067662355289;-0.33645900181482385;0.7745923786874754
10.952723;1.0834224243364305;0.7500391416263325;0.6922961998949109;-0.37644124304509397;-0.34745916424754125;1.0752542012873847;10.000076230482993;0.750196292936309;-0.42445500274701087;-0.42445500220077226;0.6977067505826309;-0.3364590018034404;0.7745923357408321
10.962723;1.0834227963308891;0.750039165226383;0.6922961039884011;-0.376441243026851;-0.3474591642708409;1.075254249869163;10.000074323763387;0.7501963097457541;-0.42445500283865983;-0.42445500216675;0.697706732071637;-0.33645900179082944;0.7745922930113152
10.972723;1.083423157293215;0.7500391912685561;0.6922960068770478;-0.37644124300874743;-0.3474591642939559;1.0752542943869963;10.000072389902458;0.7501963302207055;-0.4244550029290451;-0.4244550021324122;0.6977067105486552;-0.3364590017768496;0.7745922502204547
10.982723;1.083423506727706;0.7500392194638831;0.6922959087615627;-0.3764412429907896;-0.3474591643168472;1.0752543349325547;10.00007043133327;0.750196354329635;-0.4244550030180469;-0.42445500209799775;0.6977066859352199;-0.3364590017613599;0.774592206951271
10.992723;1.0834238442702748;0.7500392495878881;0.6922958097923554;-0.3764412429729707;-0.34745916433944624;1.0752543717677914;10.000068452116654;0.7501963820267938;-0.42445500310553724;-0.42445500206377745;0.6977066582496786;-0.33645900174428844;0.7745921627054572
11.002723;1.083424169668898;0.7500392814875593;0.6922957101068213;-0.3764412429552601;-0.34745916436165697;1.0752544052750803;10.000066458001656;0.7501964132557082;-0.4244550031914009;-0.42445500203002684;0.6977066275801362;-0.3364590017256553;0.7745921169537171
11.012723;1.0834244827019797;0.7500393150809928;0.6922956098402556;-0.37644124293760084;-0.34745916438337604;1.0752544358712688;10.000064455509929;0.7501964479050056;-0.42445500327552793;-0.42445500199701786;0.6977065940363456;-0.33645900170553517;0.7745920691508702
11.022723;1.0834247830867343;0.7500393503499031;0.6922955091570345;-0.37644124291992853;-0.3474591644045236;1.075254463904011;10.00006245092662;0.7501964857770842;-0.42445500335780234;-0.42445500196501973;0.6977065577206657;-0.3364590016840192;0.7745920187279379
11.032723;1.0834250704445583;0.7500393873104776;0.6922954082914733;-0.37644124290220293;-0.34745916442506275;1.0752544896032008;10.000060449610915;0.750196526604123;-0.42445500343811643;-0.4244550019342942;0.6977065187018763;-0.3364590016612099;0.7745919651211663
11.042723;1.083425344319977;0.7500394259642812;0.692295307566465;-0.37644124288443953;-0.34745916444498787;1.0752545131192734;10.00005845554737;0.7501965700905161;-0.4244550035163928;-0.4244550019050795;0.6977064769679965;-0.33645900163722114;0.7745919078248953
11.052723;1.0834256042069232;0.7500394662431267;0.6922952073492258;-0.37644124286671354;-0.3474591644642922;1.075254534576071;10.000056471387246;0.7501966159611698;-0.42445500359258276;-0.4244550018775733;0.6977064323970605;-0.3364590016121764;0.7745918463849916
11.062723;1.0834258496053555;0.7500395079772413;0.6922951079472084;-0.37644124284913083;-0.3474591644829452;1.0752545540844183;10.000054499113844;0.7501966639919866;-0.42445500366665556;-0.4244550018519284;0.6977063848150781;-0.3364590015862131;0.7745917803735402
11.072723;1.0834260800999194;0.7500395509083405;0.6922950095302159;-0.3764412428317882;-0.3474591645008918;1.075254571738499;10.000052540708548;0.7501967140405139;-0.42445500373859707;-0.4244550018282501;0.6977063341286605;-0.33645900155947356;0.7745917094450595
11.082723;1.0834262953540112;0.7500395947605363;0.6922949121509597;-0.376441242814736;-0.34745916451806586;1.075254587655429;10.000050598495447;0.7501967661017088;-0.4244550038084098;-0.4244550018065945;0.6977062804103933;-0.33645900153209196;0.774591633408488
11.092723;1.0834264950178265;0.7500396393205494;0.692294815834281;-0.37644124279796154;-0.3474591645344162;1.0752546019898563;10.000048675582272;0.750196820341866;-0.4244550038761071;-0.4244550017869957;0.6977062238524253;-0.3364590015041925;0.7745915521908165
11.102723;1.0834266786637614;0.7500396844306937;0.6922947206350272;-0.37644124278140695;-0.34745916454993414;1.0752546148548163;10.000046776342453;0.7501968770376071;-0.4244550039416937;-0.4244550017694948;0.6977061646536789;-0.33645900147587093;0.7745914657867713
11.112723;1.083426845786214;0.750039729911961;0.6922946266355667;-0.3764412427649948;-0.34745916456466547;1.0752546262709333;10.000044906303195;0.7501969364627595;-0.4244550040051483;-0.42445500175413514;0.6977061029396485;-0.33645900144717045;0.7745913743181604
11.122723;1.0834269958520046;0.7500397755341385;0.6922945339404581;-0.3764412427486314;-0.3474591645786965;1.0752546361739008;10.000043071202333;0.7501969988377243;-0.4244550040664395;-0.4244550017409407;0.6977060387587488;-0.3364590014180878;0.7745912780721769
11.132723;1.0834271284022223;0.7500398210643605;0.692294442677963;-0.37644124273220314;-0.34745916459211507;1.0752546443883502;10.000041276043657;0.7501970643262329;-0.4244550041255605;-0.4244550017299159;0.69770597217499;-0.33645900138859797;0.7745911774296881
11.142723;1.08342724315611;0.750039866312713;0.6922943529803843;-0.3764412427155868;-0.3474591646049805;1.0752546505912677;10.00003952510222;0.7501971330189173;-0.4244550041825329;-0.42445500172106465;0.6977059033816377;-0.3364590013586825;0.7745910728114574
11.152723;1.0834273400447691;0.7500399111249207;0.6922942649531977;-0.37644124269866186;-0.3474591646173258;1.075254654342429;10.000037822488538;0.7501972049616541;-0.4244550042373816;-0.42445500171440315;0.697705832689295;-0.33645900132835405;0.7745909646707616
11.162723;1.0834274191682443;0.7500399553722098;0.6922941786521845;-0.3764412426813147;-0.34745916462915144;1.07525465519125;10.000036172264466;0.7501972802285528;-0.4244550042901192;-0.42445500170995315;0.6977057604113641;-0.3364590012976606;0.7745908534530234
11.172723;1.083427480754784;0.7500399989643504;0.6922940940830794;-0.3764412426634499;-0.34745916464040016;1.0752546527285314;10.000034577875395;0.7501973589383832;-0.4244550043407514;-0.4244550017077317;0.6977056868075603;-0.33645900126667116;0.7745907395881527
11.182723;1.0834275251946797;0.7500400418191427;0.6922940112175877;-0.37644124264501777;-0.3474591646509648;1.0752546464909192;10.000033041743482;0.7501974412275695;-0.4244550043892874;-0.42445500170774314;0.6977056120995939;-0.336459001235464;0.7745906235494262
11.192723;1.0834275530623072;0.7500400838124881;0.6922939299967237;-0.3764412426260371;-0.3474591646607314;1.0752546358584432;10.000031565994373;0.7501975272307168;-0.4244550044357403;-0.42445500170996925;0.6977055364871328;-0.336459001204132;0.7745905058487164
11.202723;1.0834275650039844;0.7500401248314866;0.692293850337769;-0.3764412426066005;-0.3474591646696069;1.0752546200721018;10.000030153574306;0.7501976170525907;-0.42445500448011714;-0.424455001714386;0.6977054601651906;-0.3364590011727797;0.774590386960273
11.212723;1.0834275615848594;0.7500401648682712;0.6922937721559104;-0.3764412425868491;-0.3474591646775151;1.0752545983256339;10.000028808547448;0.75019771074483;-0.4244550045224115;-0.4244550017210015;0.6977053833198127;-0.33645900114150423;0.7745902672796834
11.222723;1.0834275432535716;0.7500402039739461;0.6922936953707318;-0.37644124256693007;-0.34745916468437504;1.0752545698292852;10.000027535770887;0.7501978082994846;-0.4244550045626079;-0.4244550017298616;0.6977053060759066;-0.33645900111038873;0.7745901471204727
11.232723;1.0834275103971014;0.750040242109977;0.692293619906467;-0.376441242546964;-0.34745916469008414;1.0752545338233284;10.000026340009958;0.7501979096487283;-0.4244550046006937;-0.42445500174102124;0.6977052284706398;-0.3364590010795187;0.7745900267121938
11.242723;1.0834274633815777;0.7500402790904055;0.6922935456969681;-0.3764412425270145;-0.34745916469451943;1.0752544896192413;10.00002522490157;0.750198014696201;-0.4244550046366791;-0.42445500175452155;0.6977051505242601;-0.33645900104899296;0.7745899062272331
11.252723;1.0834274025826678;0.7500403146614713;0.6922934726850557;-0.3764412425070553;-0.347459164697548;1.0752544366548706;10.000024193163398;0.7501981233872348;-0.4244550046706059;-0.4244550017703699;0.697705072329833;-0.336459001018911;0.7745897858564228
11.262723;1.0834273284488074;0.750040348609184;0.6922934008285156;-0.3764412424869667;-0.34745916469904076;1.0752543744714742;10.000023247857987;0.7501982357433707;-0.42445500470252623;-0.42445500178851875;0.6977049940373059;-0.33645900098935827;0.774589665867887
11.272723;1.083427241553285;0.7500403808068877;0.6922933301124888;-0.3764412424665742;-0.34745916469889115;1.075254302639752;10.000022392969592;0.750198351794375;-0.4244550047324955;-0.42445500180888324;0.6977049157745728;-0.3364590009604032;0.7745895465940275
11.282723;1.0834271425880324;0.7500404111937076;0.6922932605519523;-0.37644124244569493;-0.34745916469703175;1.075254220718631;10.000021632717187;0.7501984714820923;-0.42445500476059445;-0.42445500183137824;0.6977048376105149;-0.3364590009321075;0.7745894283839596
11.292723;1.0834270323405213;0.7500404397458472;0.6922931922022422;-0.376441242424167;-0.3474591646934403;1.0752541282720538;10.000020970821168;0.7501985946533843;-0.42445500478691955;-0.4244550018559095;0.697704759566813;-0.33645900090455033;0.7745893115538222
11.302723;1.0834269116707087;0.7500404665073312;0.6922931251690709;-0.37644124240186116;-0.3474591646881208;1.0752540249281008;10.000020410651345;0.750198721110848;-0.42445500481153414;-0.42445500188233964;0.6977046816366997;-0.33645900087783925;0.7745891963202881
11.312723;1.0834267814446672;0.7500404916387071;0.6922930595565893;-0.3764412423786844;-0.3474591646810754;1.0752539104485763;10.000019955931204;0.7501988506278882;-0.42445500483444437;-0.4244550019104968;0.6977046037914387;-0.3364590008520874;0.7745890827509607
11.322723;1.0834266424544008;0.7500405153912941;0.6922929953955258;-0.3764412423545775;-0.3474591646723011;1.0752537847559656;10.000019611532624;0.7501989829338486;-0.42445500485561305;-0.424455001940207;0.6977045259853298;-0.3364590008273827;0.7745889708045879
11.332723;1.0834264954173236;0.7500405380335109;0.6922929326395056;-0.37644124232950843;-0.34745916466180476;1.0752536478755528;10.000019383602435;0.7501991177338291;-0.42445500487499693;-0.4244550019713128;0.6977044481497332;-0.3364590008037807;0.7745888604243736
11.342723;1.0834263410517404;0.7500405598064975;0.6922928711886832;-0.3764412423034788;-0.3474591646496076;1.0752534998234016;10.000019278346025;0.7501992547693545;-0.424455004892585;-0.42445500200368297;0.6977043701995418;-0.33645900078131624;0.7745887515870122
11.352723;1.0834261800985474;0.7500405808851048;0.6922928108893598;-0.37644124227654363;-0.3474591646357455;1.0752533405474944;10.000019300474547;0.7501993938348156;-0.4244550049083965;-0.4244550020372177;0.6977042920747395;-0.33645900076000707;0.774588644308744
11.362723;1.0834260132491729;0.750040601342025;0.6922927515288313;-0.37644124224880954;-0.34745916462027016;1.0752531700099044;10.000019452878703;0.7501995347290853;-0.4244550049224491;-0.4244550020718389;0.6977042137312044;-0.336459000739845;0.7745885386305258
11.372723;1.0834258410952586;0.7500406211612762;0.69229269282706;-0.37644124222039893;-0.3474591646032495;1.0752529883147959;10.000019737322901;0.7501996772312548;-0.424455004934741;-0.4244550021074689;0.6977041350844294;-0.33645900072080875;0.774588434593629
11.382723;1.0834256641143833;0.7500406402582823;0.6922926344220046;-0.3764412421914146;-0.347459164584778;1.0752527957311464;10.000020154740426;0.7501998210986901;-0.424455004945256;-0.4244550021440131;0.6977040560320394;-0.33645900070290524;0.7745883322478068
11.392723;1.083425482634072;0.7500406584647252;0.692292575904742;-0.37644124216193936;-0.34745916456499176;1.0752525926534922;10.000020704939093;0.7501999660359879;-0.42445500495398253;-0.4244550021813502;0.6977039765313657;-0.33645900068620743;0.7745882316650501
