time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.402723;1.0834252968568792;0.7500406755475933;0.692292516931587;-0.3764412421320506;-0.3474591645440615;1.0752523795603748;10.000021386401599;0.7502001116710385;-0.4244550049609274;-0.42445500221933585;0.6977038966023744;-0.3364590006708586;0.7745881329334812
11.412723;1.083425106977372;0.7500406912978095;0.69229245731393;-0.37644124210182595;-0.3474591645221685;1.0752521569336384;10.000022196065887;0.7502002575808239;-0.42445500496611116;-0.424455002257835;0.6977038162587222;-0.33645900065704026;0.7745880361633269
11.422723;1.0834249132589164;0.75004070557865;0.6922923969816517;-0.3764412420713474;-0.34745916449949715;1.0752519251902;10.000023129365346;0.7502004033689673;-0.42445500496955335;-0.4244550022967406;0.6977037354780242;-0.33645900064493717;0.7745879414809905
11.432723;1.0834247160282582;0.7500407182687563;0.6922923358554759;-0.37644124204071167;-0.34745916447624636;1.075251684699474;10.000024180956043;0.7502005487372381;-0.4244550049712619;-0.4244550023359475;0.6977036542274214;-0.3364590006347242;0.7745878490223661
11.442723;1.0834245156318756;0.7500407291694823;0.6922922737541782;-0.37644124201003976;-0.34745916445262537;1.0752514358168457;10.000025345285078;0.7502006934763544;-0.4244550049712257;-0.4244550023753159;0.6977035724756684;-0.3364590006265681;0.7745877589672703
11.452723;1.083424312375694;0.7500407379544665;0.6922922104039473;-0.3764412419794756;-0.347459164428821;1.0752511788633636;10.000026616288983;0.7502008374085974;-0.42445500496940286;-0.42445500241465606;0.6977034901908042;-0.3364590006206282;0.7745876715324531
11.462723;1.0834241065235048;0.7500407442168897;0.6922921455122971;-0.3764412419491602;-0.3474591644049733;1.0752509141378213;10.000027986677143;0.7502009803533352;-0.4244550049657247;-0.4244550024537542;0.6977034073452116;-0.3364590006170599;0.7745875869000927
11.472723;1.083423898362226;0.750040747584631;0.6922920788206931;-0.37644124191919054;-0.3474591643811796;1.0752506420115713;10.000029447908327;0.7502011221099919;-0.4244550049601294;-0.4244550024924185;0.6977033239311425;-0.3364590006160109;0.7745875052084938
11.482723;1.0834236882549255;0.7500407477850726;0.6922920100785729;-0.37644124188959727;-0.34745916435750096;1.0752503629936012;10.000030991000871;0.7502012624406038;-0.4244550049525817;-0.42445500253048873;0.6977032399828677;-0.3364590006175899;0.7745874266194424
11.492723;1.0834234766869362;0.7500407446201224;0.6922919389970773;-0.37644124186035627;-0.34745916433396484;1.0752500777072849;10.000032606882774;0.75020140106521;-0.42445500494305516;-0.4244550025678217;0.6977031555792901;-0.3364590006218295;0.7745873513705117
11.502723;1.0834232642662023;0.7500407379124692;0.6922918652581096;-0.3764412418314288;-0.3474591643105705;1.0752497868489388;10.000034286042952;0.7502015376837048;-0.4244550049315142;-0.42445500260428376;0.6977030708583343;-0.33645900062869477;0.774587279783389
11.512723;1.0834230515904641;0.7500407274793865;0.6922917885318195;-0.3764412418027921;-0.34745916428728935;1.0752494911641375;10.000036018472423;0.750201672022563;-0.4244550049179189;-0.4244550026397548;0.6977029860627503;-0.33645900063811734;0.774587212228038
11.522723;1.0834228391154777;0.7500407131405606;0.6922917084711133;-0.3764412417744215;-0.3474591642640832;1.0752491914047517;10.000037793985687;0.7502018038264374;-0.4244550049022466;-0.42445500267414443;0.6977029015223803;-0.3364590006499994;0.7745871490535133
11.532723;1.0834226271858727;0.7500406947499949;0.6922916247306995;-0.3764412417462578;-0.34745916424095113;1.0752488882760431;10.000039602685808;0.7502019327523651;-0.42445500488451493;-0.4244550027073981;0.6977028175349896;-0.33645900066420004;0.774587090529011
11.542723;1.0834224161032868;0.7500406722356495;0.6922915370258254;-0.37644124171820537;-0.34745916421795353;1.075248582420271;10.000041435724725;0.7502020583236507;-0.42445500486477983;-0.4244550027394777;0.6977027342602798;-0.33645900068054024;0.7745870368198854
11.552723;1.0834222061101983;0.7500406455944981;0.692291445216269;-0.3764412416901423;-0.3474591641951792;1.0752482744058365;10.000043285623661;0.7502021800424659;-0.4244550048431081;-0.424455002770355;0.6977026517306208;-0.3364590006988297;0.7745869879904538
11.562723;1.0834219973925883;0.750040614853724;0.6922913493657473;-0.37644124166194365;-0.34745916417270706;1.07524796469031;10.000045145380113;0.7502022975356352;-0.42445500481956566;-0.42445500280002996;0.6977025699459657;-0.33645900071888885;0.774586944006211
11.572723;1.0834217901200116;0.7500405800838306;0.6922912496979657;-0.3764412416335258;-0.34745916415061995;1.0752476536074658;10.000047007476004;0.7502024106097978;-0.4244550047942338;-0.42445500282853604;0.6977024889387418;-0.33645900074054735;0.7745869047205782
11.582723;1.0834215843858126;0.7500405414502083;0.6922911464794345;-0.3764412416048692;-0.34745916412903555;1.0752473414286303;10.000048864063933;0.7502025192126801;-0.4244550047672191;-0.42445500285592225;0.6977024087611134;-0.33645900076363244;0.7745868698879
11.592723;1.0834213801028596;0.7500404992192654;0.692291039945367;-0.3764412415759991;-0.34745916410810246;1.0752470284631308;10.00005070748584;0.7502026233589583;-0.4244550047386448;-0.424455002882226;0.697702329463203;-0.3364590007879526;0.7745868391945446
11.602723;1.083421177017481;0.7500404537007761;0.6922909302790211;-0.37644124154696434;-0.3474591640879688;1.0752467150989489;10.000052529788245;0.7502027230731261;-0.4244550047086415;-0.424455002907448;0.6977022510950159;-0.33645900081328;0.7745868122526607
11.612723;1.0834209748008532;0.7500404051732975;0.6922908176063832;-0.376441241517839;-0.3474591640687617;1.0752464017726362;10.000054321654614;0.7502028183717057;-0.4244550046773452;-0.4244550029315393;0.6977021737016434;-0.33645900083935915;0.7745867886231685
11.622723;1.0834207731526033;0.7500403538484871;0.6922907020345238;-0.37644124148871766;-0.34745916405059163;1.0752460889708417;10.000056071938513;0.7502029092992201;-0.4244550046449074;-0.4244550029544063;0.6977020973413885;-0.3364590008659416;0.7745867679201667
11.632723;1.0834205718957322;0.7500402998739307;0.6922905837209011;-0.3764412414596831;-0.3474591640335637;1.075245777252235;10.000057768049798;0.7502029960048544;-0.4244550046114967;-0.42445500297592387;0.6977020221322376;-0.33645900089280195;0.7745867498719413
11.642723;1.083420370987676;0.7500402433386509;0.6922904629246548;-0.3764412414307866;-0.34745916401778437;1.0752454671684533;10.000059396884081;0.7502030787829137;-0.4244550045772768;-0.42445500299595923;0.6977019482743317;-0.3364590009197187;0.7745867342859093
11.652723;1.0834201704454103;0.7500401842703162;0.6922903400316166;-0.37644124140206825;-0.3474591640033534;1.0752451591346281;10.000060946097918;0.7502031580158326;-0.4244550045423972;-0.42445500301440414;0.6977018760435154;-0.3364590009464537;0.7745867210262442
11.662723;1.0834199702872989;0.7500401226316541;0.6922902155290299;-0.3764412413735621;-0.34745916399034205;1.0752448533956376;10.000062405420193;0.7502032340631246;-0.42445500450701285;-0.4244550030312003;0.697701805773903;-0.3364590009727511;0.7745867100114248
11.672723;1.0834197705781214;0.7500400583288608;0.6922900899277327;-0.37644124134527285;-0.3474591639787788;1.0752445500879935;10.000063767310055;0.7502033071814835;-0.4244550044712979;-0.42445500304633693;0.6977017378455195;-0.33645900099833725;0.7745867011807663
11.682723;1.083419571500942;0.7500399912411235;0.6922899637146296;-0.37644124131717854;-0.3474591639686375;1.0752442493163663;10.000065026317124;0.7502033775180217;-0.4244550044354353;-0.42445500305983214;0.6977016726720762;-0.3364590010229214;0.7745866944621138
11.692723;1.083419373345947;0.7500399212470379;0.6922898373673395;-0.3764412412892574;-0.34745916395983084;1.075243951212708;10.00006617789585;0.7502034451674167;-0.4244550043995918;-0.424455003071726;0.6977016106587399;-0.33645900104621235;0.7745866897428721
11.702723;1.0834191764754169;0.7500398482123645;0.6922897113685049;-0.37644124126149725;-0.34745916395224663;1.07524365596762;10.000067218115698;0.7502035102460257;-0.4244550043638891;-0.4244550030820761;0.6977015521371561;-0.3364590010679493;0.7745866868394673
11.712723;1.0834189813327713;0.7500397719566226;0.6922895862060425;-0.37644124123389416;-0.34745916394579524;1.07524336381543;10.00006814381907;0.7502035729193662;-0.42445500432838906;-0.4244550030909413;0.6977014973079592;-0.336459001087936;0.7745866854840476
11.722723;1.0834187884708655;0.7500396922376633;0.6922894623711564;-0.3764412412064566;-0.34745916394041104;1.0752430750342543;10.000068952347968;0.750203633357382;-0.4244550042931029;-0.4244550030983659;0.6977014462134464;-0.3364590011060691;0.7745866853140955
11.732723;1.0834185985477016;0.7500396087607611;0.6922893403252453;-0.3764412411791976;-0.3474591639360301;1.0752427899905084;10.000069641599598;0.750203691656086;-0.4244550042580246;-0.4244550031043796;0.69770139877342;-0.33645900112234034;0.774586685895078
11.742723;1.0834184122679245;0.7500395211963754;0.6922892204519375;-0.3764412411521088;-0.3474591639325828;1.0752425091254663;10.000070210604525;0.7502037477820654;-0.4244550042231646;-0.42445500310900336;0.6977013548807199;-0.3364590011367955;0.7745866867955727
11.752723;1.0834182303099202;0.7500394291977546;0.6922891030362457;-0.3764412411251456;-0.3474591639299954;1.0752422328910443;10.000070659632353;0.7502038015750525;-0.4244550041885503;-0.4244550031122512;0.6977013144762003;-0.3364590011494679;0.7745866876359303
11.762723;1.0834180532541215;0.7500393324427308;0.6922889882532212;-0.3764412410982288;-0.3474591639281811;1.0752419617186002;10.00007098976071;0.7502038528075868;-0.42445500415419984;-0.4244550031141352;0.6977012775577849;-0.33645900116033783;0.7745866880707284
11.772723;1.0834178815067446;0.7500392307056566;0.6922888761587352;-0.37644124107125126;-0.3474591639270278;1.0752416959926387;10.000071202720099;0.7502039012545882;-0.4244550041201061;-0.42445500311467593;0.6977012441785422;-0.3364590011693397;0.7745866877576078
11.782723;1.0834177152785858;0.7500391239032936;0.6922887667288515;-0.3764412410441036;-0.3474591639264035;1.07524143601135;10.00007130114726;0.7502039467197171;-0.42445500408624554;-0.4244550031139098;0.6977012144704946;-0.3364590011763996;0.7745866863511927
11.792723;1.0834175546681397;0.7500390120635255;0.6922886599428891;-0.3764412410167092;-0.3474591639261738;1.0752411819575725;10.000071288879404;0.7502039890411988;-0.4244550040525997;-0.4244550031118877;0.69770118865325;-0.33645900118147054;0.7745866835093725
11.802723;1.0834173997883552;0.7500388952478839;0.692288555818875;-0.37644124098902726;-0.34745916392621873;1.0752409338825646;10.000071170940004;0.7502040281128657;-0.4244550040191759;-0.42445500310867673;0.6977011669960794;-0.3364590011845342;0.7745866789039527
11.812723;1.083417250832845;0.7500387735211763;0.6922884543624628;-0.37644124096103365;-0.34745916392645876;1.0752406917180672;10.00007095273893;0.750204063878744;-0.4244550039860143;-0.42445500310437173;0.6977011497625791;-0.33645900118556565;0.7745866722468607
11.822723;1.0834171080476904;0.7500386469957886;0.6922883555209521;-0.3764412409327135;-0.3474591639268532;1.075240455346661;10.000070638814295;0.7502040963043256;-0.4244550039531745;-0.4244550030991078;0.6977011371997469;-0.33645900118450484;0.7745866633182383
11.832723;1.083416971674511;0.7500385158746439;0.6922882591988248;-0.3764412409040601;-0.34745916392734716;1.0752402247182133;10.000070232064308;0.7502041253660895;-0.4244550039207072;-0.4244550030930563;0.697701129583605;-0.3364590011812711;0.7745866519785882
11.842723;1.083416841919228;0.7500383804430857;0.692288165259856;-0.3764412408750593;-0.3474591639278396;1.0752399999065356;10.00006973339369;0.7502041510497476;-0.4244550038886382;-0.42445500308640893;0.697701127228136;-0.33645900117579713;0.774586638159938
11.852723;1.083416718898716;0.75003824103895;0.6922880734842916;-0.37644124084567315;-0.34745916392822007;1.0752397810567942;10.000069141730325;0.7502041733566749;-0.42445500385697876;-0.42445500307936873;0.6977011304088466;-0.3364590011680412;0.7745866218166507
11.862723;1.0834166025651686;0.750038098029859;0.6922879835576028;-0.37644124081587016;-0.3474591639284128;1.0752395683019715;10.000068455311345;0.7502041922916108;-0.42445500382574136;-0.4244550030721426;0.6977011392776529;-0.33645900115798516;0.7745866028823442
11.872723;1.083416492708814;0.7500379517995139;0.6922878951181853;-0.3764412407856657;-0.3474591639283789;1.075239361684834;10.000067673591852;0.7502042078273274;-0.4244550037949542;-0.4244550030649352;0.6977011538222367;-0.33645900114563965;0.7745865813240451
11.882723;1.083416389045576;0.7500378027576758;0.6922878078138299;-0.3764412407551063;-0.3474591639280996;1.0752391611319116;10.000066797681484;0.7502042199235744;-0.4244550037646749;-0.4244550030579454;0.6977011738627923;-0.33645900113104416;0.774586557241052
11.892723;1.083416291296444;0.7500376513706584;0.6922877213372335;-0.37644124072422464;-0.3474591639275771;1.075238966526199;10.000065829163272;0.7502042285916559;-0.42445500373499045;-0.42445500305134837;0.6977011990720038;-0.3364590011142628;0.7745865308792912
11.902723;1.0834161992243456;0.7500374981429042;0.6922876354170681;-0.37644124069302726;-0.34745916392686194;1.0752387778055863;10.000064769294054;0.7502042339155791;-0.42445500370599626;-0.4244550030452623;0.6977012290194113;-0.33645900109538635;0.7745865025675847
11.912723;1.0834161126473876;0.750037343531306;0.6922875497751886;-0.37644124066151646;-0.34745916392607307;1.0752385950517322;10.00006361932426;0.7502042360026699;-0.424455003677766;-0.4244550030397344;0.697701263244267;-0.3364590010745187;0.7745864726732947
11.922723;1.0834160314250605;0.7500371879223334;0.6922874641372553;-0.37644124062970025;-0.3474591639253761;1.0752384185510517;10.000062380770633;0.7502042349053634;-0.4244550036503336;-0.42445500303475125;0.6977013013155327;-0.33645900105175564;0.774586441589428
11.932723;1.0834159554030398;0.7500370317386396;0.6922873782847688;-0.3764412405975728;-0.3474591639249424;1.0752382487557692;10.000061055329798;0.7502042305865627;-0.42445500362371436;-0.424455003030261;0.697701342837031;-0.336459001027183;0.7745864096923011
11.942723;1.083415884336064;0.7500368755353451;0.692287292043564;-0.3764412405651085;-0.347459163924918;1.0752380862041049;10.000059644877972;0.750204222950578;-0.4244550035979518;-0.42445500302619;0.6977013874067346;-0.33645900100087306;0.7745863772703874
11.952723;1.0834158178427964;0.7500367199844575;0.6922872052499047;-0.3764412405322797;-0.3474591639254122;1.0752379315107194;10.000058151628565;0.7502042118982312;-0.4244550035731233;-0.42445500302243827;0.6977014345834435;-0.3364590009728729;0.7745863445060949
11.962723;1.083415755426635;0.750036565786635;0.6922871177730042;-0.37644124049907507;-0.34745916392652326;1.0752377853964488;10.000056578529314;0.7502041973650416;-0.42445500354929433;-0.4244550030188829;0.6977014839098724;-0.3364590009432058;0.7745863115523939
11.972723;1.0834156965478123;0.75003641356664;0.692287029530887;-0.3764412404655217;-0.3474591639283885;1.0752376486782311;10.000054929587424;0.7502041792996657;-0.4244550035264806;-0.4244550030154021;0.6977015349563078;-0.3364590009118758;0.7745862785949486
11.982723;1.0834156407225208;0.7500362638334572;0.6922869404680269;-0.37644124043169214;-0.3474591639312114;1.0752375222413906;10.000053209716144;0.7502041576221467;-0.4244550035046491;-0.4244550030118894;0.6977015873304621;-0.33645900087886965;0.7745862458167105
11.992723;1.0834155876124547;0.750036117029102;0.6922868505448756;-0.3764412403976822;-0.3474591639352459;1.0752374070341555;10.000051423984331;0.7502041322758134;-0.42445500348374354;-0.42445500300824973;0.6977016406722452;-0.3364590008441667;0.7745862133572708
12.002723;1.0834155370444676;0.7500359735776129;0.6922867597227816;-0.37644124036359033;-0.3474591639407561;1.0752373040070702;10.000049576460018;0.750204103328142;-0.4244550034637172;-0.42445500300439676;0.6977016946717217;-0.3364590008077509;0.7745861813179981
12.012723;1.0834154889480383;0.7500358338704576;0.692286667954371;-0.3764412403295149;-0.34745916394798376;1.0752372139688084;10.000047669339931;0.7502040709635865;-0.42445500344455483;-0.42445500300024785;0.6977017491047495;-0.33645900076961954;0.7745861497698739
12.022723;1.0834154432625913;0.750035698212069;0.6922865752512031;-0.3764412402955424;-0.3474591639571371;1.0752371375064458;10.00004570266941;0.7502040353845538;-0.42445500342626663;-0.42445500299571903;0.6977018038267843;-0.3364590007297753;0.7745861187624052
12.032723;1.0834153999144869;0.7500355668083835;0.6922864817736144;-0.37644124026172904;-0.3474591639684081;1.0752370750444045;10.000043674900317;0.7502039967741093;-0.42445500340886305;-0.424455002990716;0.6977018586945755;-0.3364590006882;0.7745860883391483
12.042723;1.0834153588984938;0.7500354398266539;0.6922863878149277;-0.37644124022810577;-0.34745916398200927;1.0752370268870024;10.000041584411731;0.7502039553541751;-0.4244550033923433;-0.4244550029851141;0.6977019134979622;-0.3364590006448554;0.7745860585409584
12.052723;1.083415320340102;0.750035317451923;0.6922862936841295;-0.37644124019469316;-0.34745916399818644;1.0752369931227845;10.000039430624627;0.7502039114288167;-0.424455003376707;-0.42445500297875177;0.6977019679896572;-0.3364590005997204;0.7745860293932242
12.062723;1.0834152844609874;0.7500351998785839;0.6922861996158294;-0.3764412401615046;-0.34745916401719007;1.075236973503348;10.000037213588524;0.7502038653552559;-0.4244550033619528;-0.42445500297146344;0.6977020219644846;-0.33645900055281175;0.7745860008847343
12.072723;1.0834152514883562;0.7500350872648858;0.6922861057706364;-0.37644124012853813;-0.34745916403924976;1.0752369674654831;10.000034932997215;0.7502038174976169;-0.4244550033480582;-0.42445500296311717;0.6977020752886843;-0.33645900050416777;0.7745859729657034
12.082723;1.083415221559172;0.75003497971069;0.6922860122575086;-0.37644124009577545;-0.34745916406457206;1.0752369742937826;10.000032588217294;0.7502037682046979;-0.42445500333498215;-0.42445500295360655;0.6977021278558865;-0.33645900045382937;0.7745859455981358
12.092723;1.0834151946885513;0.7500348772592142;0.6922859191228453;-0.376441240063194;-0.34745916409333694;1.0752369932451502;10.000030179266822;0.75020371781459;-0.4244550033226862;-0.4244550029428225;0.6977021794907061;-0.3364590004018466;0.7745859187961309
12.102723;1.0834151707815571;0.7500347799156828;0.6922858263302877;-0.3764412400307758;-0.3474591641256831;1.0752370235294584;10.000027707227003;0.7502036666632189;-0.4244550033111393;-0.42445500293064753;0.6977022298854436;-0.3364590003482893;0.7745858925718612
12.112723;1.0834151495860374;0.7500346876837387;0.6922857337825702;-0.3764412399985135;-0.3474591641616885;1.0752370642685727;10.000025173900463;0.750203615045283;-0.42445500330032027;-0.42445500291696914;0.6977022786498646;-0.3364590002932428;0.7745858668386675
12.122723;1.0834151306916697;0.7500346005829227;0.6922856413867761;-0.37644123996642487;-0.34745916420136086;1.0752371145256796;10.000022581681936;0.7502035631573115;-0.42445500329023017;-0.42445500290168775;0.6977023253844555;-0.33645900023680847;0.7745858413820632
12.132723;1.083415113715746;0.7500345186517149;0.6922855491265287;-0.3764412399345654;-0.34745916424464096;1.0752371733484998;10.000019933469304;0.7502035110923474;-0.42445500328089186;-0.42445500288471516;0.6977023696835446;-0.33645900017910385;0.7745858159335033
12.142723;1.0834150984465716;0.750034441948675;0.6922854571205193;-0.3764412399030367;-0.3474591642914071;1.0752372398335779;10.000017232008984;0.7502034588713555;-0.4244550032723458;-0.4244550028659898;0.6977024111283818;-0.33645900012024604;0.7745857902660845
12.152723;1.0834150847252646;0.7500343705152152;0.692285365618679;-0.37644123987197253;-0.3474591643414885;1.0752373132294415;10.00001447921522;0.7502034065091436;-0.4244550032646456;-0.42445500284550286;0.6977024493202751;-0.3364590000603358;0.7745857642322997
12.162723;1.0834150722914229;0.7500343043189367;0.6922852749481183;-0.37644123984150635;-0.3474591643946767;1.0752373929988595;10.000011676662908;0.7502033541191834;-0.42445500325782715;-0.42445500282329907;0.697702483904923;-0.3364589999994571;0.7745857377745173
12.172723;1.083415060791938;0.750034243244762;0.6922851855162288;-0.37644123981174743;-0.347459164450734;1.0752374787804695;10.000008826888793;0.750203301970965;-0.4244550032518738;-0.42445500279945;0.6977025145412851;-0.33645899993769185;0.7745857109286083
12.182723;1.0834150498170683;0.7500341871257049;0.6922850978544269;-0.37644123978277827;-0.3474591645094092;1.0752375702882044;10.000005933647602;0.7502032504606017;-0.4244550032467234;-0.42445500277401743;0.6977025408624172;-0.33645899987514527;0.7745856837951347
12.192723;1.083415038898727;0.7500341357546938;0.6922850125803919;-0.37644123975467697;-0.347459164570446;1.0752376672531694;10.000003000872347;0.7502032000393623;-0.4244550032423111;-0.42445500274703374;0.6977025625312501;-0.33645899981196625;0.7745856565025713
12.202723;1.0834150275469754;0.7500340888726607;0.6922849302864893;-0.37644123972753923;-0.34745916463358273;1.0752377694283262;10.000000031999953;0.7502031511080137;-0.4244550032386034;-0.4244550027185184;0.6977025793576593;-0.336458999748345;0.7745856291922918
12.212723;1.0834150152974462;0.7500340461714579;0.692284851447271;-0.3764412397014627;-0.3474591646985672;1.0752378765866752;9.999997030490162;0.750203103903895;-0.424455003235601;-0.42445500268849223;0.6977025913098436;-0.33645899968449217;0.774585602024492
12.222723;1.0834150016991626;0.7500340073331205;0.69228477639426;-0.37644123967652476;-0.3474591647651762;1.0752379884994872;9.999994000430181;0.7502030584687804;-0.4244550032333254;-0.424455002656952;0.697702598414957;-0.336458999620611;0.7745855752031728
12.232723;1.0834149862603468;0.7500339720564939;0.6922847053809805;-0.3764412396527999;-0.347459164833218;1.0752381049198791;9.99999094627074;0.7502030147137694;-0.4244550032318102;-0.4244550026238464;0.6977026006804432;-0.3364589995568712;0.7745855489865774
12.242723;1.0834149684615728;0.7500339400134569;0.6922846386668041;-0.3764412396303904;-0.34745916490252876;1.0752382255788497;9.999987872257922;0.7502029725107245;-0.4244550032310842;-0.4244550025890785;0.697702598061356;-0.3364589994933975;0.7745855236306398
12.252723;1.0834149478603479;0.750033910814138;0.6922845765009626;-0.376441239609426;-0.34745916497297874;1.0752383502015064;9.999984782348962;0.7502029317781366;-0.4244550032311559;-0.4244550025525117;0.6977025904726718;-0.33645899943028185;0.7745854992833879
12.262723;1.0834149241429762;0.7500338840795681;0.6922845190592236;-0.37644123959003434;-0.3474591650444779;1.0752384785323894;9.999981680971688;0.750202892548609;-0.4244550032320266;-0.424455002513984;0.6977025778427974;-0.33645899936761176;0.7745854759469881
12.272723;1.0834148970778474;0.7500338595660494;0.692284466465008;-0.37644123957231884;-0.34745916511695574;1.0752386103070988;9.999978573841718;0.7502028549645186;-0.42445500323372015;-0.42445500247334517;0.6977025601253779;-0.336458999305498;0.7745854535534036
12.282723;1.0834148664815737;0.7500338372297253;0.692284418844531;-0.3764412395563632;-0.3474591651903411;1.075238745181904;9.999975467616064;0.7502028191864136;-0.42445500323628926;-0.4244550024304803;0.6977025372738939;-0.33645899924409256;0.7745854320236475
12.292723;1.0834148322558;0.7500338171874323;0.6922843762825666;-0.37644123954223935;-0.3474591652645705;1.0752388827056607;9.999972369467955;0.7502027852904327;-0.4244550032398029;-0.4244550023853085;0.6977025092523257;-0.33645899918358796;0.7745854112552253
12.302723;1.0834147944485166;0.7500337996246529;0.692284338735865;-0.3764412395299958;-0.34745916533959037;1.0752390223255828;9.999969287899924;0.7502027532361092;-0.42445500324433333;-0.424455002337795;0.6977024760679867;-0.33645899912418276;0.7745853911380808
12.312723;1.08341475322215;0.7500337847315387;0.6922843060360095;-0.3764412395196447;-0.34745916541533217;1.0752391633994114;9.999966233318343;0.7502027229208089;-0.4244550032499389;-0.4244550022879784;0.6977024377938796;-0.3364589990660409;0.7745853716098172
12.322723;1.0834147087129065;0.7500337726807937;0.6922842779467626;-0.3764412395111609;-0.3474591654916901;1.0752393052352287;9.999963217016566;0.7502026942464682;-0.4244550032566597;-0.42445500223598215;0.6977023945671587;-0.33645899900927584;0.774585352678868
12.332723;1.0834146609443702;0.750033763615468;0.6922842542019616;-0.3764412395044802;-0.3474591655685206;1.0752394471796083;9.99996024977359;0.750202667081277;-0.42445500326454993;-0.4244550021820029;0.6977023465690805;-0.3364589989539522;0.7745853344049665
12.342723;1.0834146098608537;0.750033757638934;0.6922842345452123;-0.37644123949949276;-0.3474591656456548;1.0752395887143253;9.999957341255593;0.7502026411659379;-0.4244550032736999;-0.4244550021262719;0.6977022940047375;-0.33645899890009584;0.7745853168540087
12.352723;1.0834145554021566;0.7500337548296838;0.6922842187731156;-0.37644123949604635;-0.3474591657229165;1.0752397294376175;9.999954499855377;0.7502026161335527;-0.424455003284205;-0.4244550020690026;0.6977022370709156;-0.33645899884771496;0.7745853000604767
12.362723;1.0834144975528994;0.750033755271217;0.6922842067464956;-0.3764412394939588;-0.34745916580014274;1.0752398689418705;9.999951733037687;0.7502025916198689;-0.42445500329611713;-0.424455002010366;0.6977021759316412;-0.33645899879681007;0.7745852840205196
12.372723;1.0834144363184657;0.7500337590459207;0.6922841983963469;-0.3764412394930296;-0.34745916587720166;1.0752400067942924;9.999949048070338;0.7502025673088375;-0.42445500330941965;-0.42445500195050556;0.6977021107447715;-0.33645899874737223;0.7745852686858563
12.382723;1.0834143716794524;0.750033766169216;0.6922841937488342;-0.37644123949305675;-0.3474591659539985;1.0752401426523432;9.999946451861113;0.7502025429147948;-0.4244550033240464;-0.424455001889547;0.6977020417075599;-0.3364589986993892;0.7745852539572649
12.392723;1.0834143036077537;0.7500337765154318;0.6922841929005024;-0.37644123949386965;-0.3474591660304684;1.0752402762992461;9.999943950338208;0.7502025181831072;-0.42445500333993746;-0.42445500182758256;0.6977019690685989;-0.33645899865286216;0.7745852396873156
12.402723;1.0834142321070868;0.7500337898231016;0.6922841959265745;-0.3764412394953629;-0.34745916610655087;1.075240407526212;9.999941548837675;0.7502024928883356;-0.42445500335707415;-0.4244550017646738;0.6977018931114543;-0.3364589986078218;0.7745852257098854
12.412723;1.0834141572639702;0.7500338057625185;0.692284202819679;-0.3764412394974994;-0.3474591661821683;1.0752405360056148;9.999939252918974;0.7502024668337776;-0.4244550033754665;-0.4244550017008883;0.6977018141214686;-0.3364589985643357;0.7745852119244205
12.422723;1.0834140793279987;0.7500338239655214;0.6922842134855997;-0.37644123950027997;-0.3474591662572267;1.0752406612749077;9.999937068514733;0.7502024398926018;-0.42445500339512626;-0.42445500163634475;0.6977017323351071;-0.33645899852248995;0.7745851983158989
12.432723;1.083413998721319;0.7500338440113872;0.6922842277426082;-0.3764412395037187;-0.34745916633162705;1.075240782804151;9.999935001638303;0.7502024120204389;-0.42445500341605874;-0.42445500157123417;0.6977016479127014;-0.3364589984823529;0.7745851848618579
12.442723;1.0834139158986662;0.7500338654490336;0.6922842453257024;-0.3764412395078441;-0.34745916640527347;1.075240900042313;9.999933057853761;0.7502023832017544;-0.4244550034382685;-0.4244550015057965;0.6977015609835743;-0.33645899844395194;0.7745851715053528
12.452723;1.0834138311898875;0.7500338878661722;0.6922842659300198;-0.37644123951269626;-0.3474591664780785;1.0752410124435101;9.999931241132916;0.750202353418256;-0.424455003461742;-0.42445500144026066;0.6977014717350282;-0.3364589984072859;0.7745851582091148
12.462723;1.0834137447742775;0.7500339109071337;0.6922842892756632;-0.3764412395183127;-0.3474591665499618;1.0752411195096614;9.999929553172375;0.7502023226801148;-0.42445500348641113;-0.4244550013747995;0.6977013804708254;-0.33645899837235804;0.7745851449558542
12.472723;1.083413656735277;0.7500339342033457;0.6922843151377199;-0.376441239524725;-0.3474591666208349;1.0752412207725757;9.999927994750507;0.7502022910640168;-0.42445500351214627;-0.4244550013095329;0.6977012875938068;-0.3364589983391951;0.7745851317162388
12.482723;1.0834135671078637;0.7500339572958263;0.6922843433358763;-0.3764412395319543;-0.3474591666905879;1.0752413157095537;9.999926567607746;0.7502022586845156;-0.4244550035387886;-0.4244550012445473;0.6977011935274365;-0.33645899830783943;0.7745851184571309
12.492723;1.083413475886951;0.7500339796002863;0.6922843737146044;-0.3764412395400065;-0.34745916675909705;1.0752414037205866;9.999925274379516;0.7502022255993442;-0.42445500356618937;-0.42445500117990864;0.6977010986457985;-0.3364589982783352;0.774585105166095
12.502723;1.0834133829948691;0.7500340004465871;0.6922844061125545;-0.3764412395488789;-0.3474591668262509;1.075241484209302;9.999924117224673;0.7502021917477536;-0.42445500359422916;-0.42445500111566953;0.6977010032489477;-0.3364589982507253;0.7745850918365018
12.512723;1.0834132882935905;0.7500340192081434;0.6922844403372854;-0.37644123955855985;-0.3474591668919631;1.075241556700893;9.999923097114584;0.7502021569643919;-0.42445500362280836;-0.424455001051873;0.6977009075668872;-0.3364589982250421;0.7745850784183578
12.522723;1.0834131916735894;0.7500340354199134;0.6922844761865172;-0.37644123956903286;-0.3474591669561618;1.0752416209091682;9.999922214107078;0.750202121030008;-0.42445500365182776;-0.4244550009885558;0.6977008117842959;-0.3364589982012844;0.7745850647970067
12.532723;1.0834130931022814;0.7500340487689594;0.6922845134695886;-0.3764412395802946;-0.3474591670187879;1.075241676693088;9.999921467582142;0.7502020837261457;-0.42445500368117967;-0.4244550009257486;0.6977007160775451;-0.3364589981794145;0.7745850508117207
12.542723;1.0834129925449367;0.7500340590020136;0.6922845519462038;-0.3764412395923596;-0.34745916707980534;1.0752417239832965;9.999920855785376;0.7502020448578008;-0.42445500371075046;-0.42445500086346355;0.6977006206500838;-0.33645899815938884;0.7745850362619827
12.552723;1.0834128898613031;0.7500340658657758;0.6922845912646003;-0.37644123960524073;-0.34745916713919694;1.075241762781542;9.999920375430941;0.7502020042610724;-0.4244550037404188;-0.4244550008016853;0.6977005257689297;-0.33645899814117647;0.7745850209242404
12.562723;1.0834127848028021;0.7500340691134935;0.6922846310324065;-0.3764412396189218;-0.34745916719694314;1.0752417931948584;9.999920022009235;0.750201961835428;-0.42445500377005435;-0.4244550007403762;0.6977004317740082;-0.3364589981247463;0.7745850045960192
12.572723;1.0834126770072847;0.7500340685774587;0.6922846709388798;-0.376441239633341;-0.34745916725299136;1.0752418154335128;9.999919790220646;0.7502019175807321;-0.4244550037995278;-0.4244550006794865;0.6977003390244224;-0.33645899811004837;0.7745849870971752
12.582723;1.0834125659076708;0.7500340642492758;0.6922847107791024;-0.37644123964840187;-0.3474591673072322;1.0752418297628796;9.999919674617075;0.7502018716116294;-0.42445500382872164;-0.42445500061895947;0.6977002478443997;-0.33645899809700525;0.7745849682549294
12.592723;1.0834124507019591;0.75003405626379;0.6922847503925648;-0.376441239663998;-0.3474591673594991;1.075241836463974;9.999919670692117;0.7502018241291614;-0.42445500385752954;-0.4244550005587314;0.6977001585104081;-0.3364589980854998;0.7745849479107687
12.602723;1.0834123304698675;0.7500340448367303;0.6922847896013765;-0.3764412396800373;-0.34745916740959004;1.0752418358374625;9.999919775251138;0.7502017753713428;-0.4244550038858459;-0.42445500049873425;0.6977000712280155;-0.33645899807537194;0.7745849259021739
12.612723;1.0834122043119885;0.7500340302686156;0.6922848281940536;-0.376441239696458;-0.347459167457299;1.0752418282072975;9.999919985915763;0.7502017256101969;-0.42445500391354707;-0.4244550004389042;0.6976999861142792;-0.3364589980664375;0.7745849020469688
12.622723;1.0834120713990558;0.7500340129873476;0.6922848659588139;-0.3764412397132097;-0.347459167502456;1.0752418139104096;9.999920300903272;0.7502016751745483;-0.4244550039404741;-0.42445500037918465;0.6976999032210975;-0.336458998058499;0.7745848761709748
12.632723;1.0834119309604895;0.7500339935630173;0.6922849027217745;-0.3764412397302119;-0.3474591675449551;1.0752417932988803;9.999920718901945;0.7502016244102127;-0.4244550039664496;-0.42445500031953126;0.6976998225753813;-0.33645899805135426;0.774584848134194
12.642723;1.083411782278454;0.7500339726672685;0.6922849383686567;-0.37644123974734295;-0.34745916758474427;1.0752417667171468;9.999921238486735;0.7502015735955857;-0.4244550039913236;-0.4244550002599287;0.6976997442119368;-0.336458998044823;0.774584817828714
12.652723;1.083411624761818;0.7500339509731723;0.692284972863477;-0.37644123976446064;-0.3474591676217897;1.0752417344528662;9.999921857385283;0.7502015229129079;-0.42445500401499525;-0.4244550002003908;0.6976996681721391;-0.3364589980387616;0.7745847851647867
12.662723;1.083411458089079;0.7500339290794638;0.6922850062258168;-0.3764412397814291;-0.34745916765605966;1.0752416967586405;9.999922571921697;0.7502014724838157;-0.42445500403739805;-0.42445500014094323;0.6976995944851672;-0.336458998033051;0.7745847500334798
12.672723;1.0834112822598148;0.7500339075434768;0.6922850384782774;-0.376441239798142;-0.3474591676875417;1.07524165389827;9.999923376817126;0.7502014223981136;-0.4244550040584817;-0.42445500008161574;0.6976995231813392;-0.3364589980275881;0.7745847122529644
12.682723;1.083411097548414;0.7500338869511922;0.6922850696324849;-0.37644123981452593;-0.34745916771627244;1.075241606098877;9.999924265603214;0.7502013727272048;-0.4244550040781992;-0.4244550000224446;0.6976994543117566;-0.3364589980222993;0.774584671558319
12.692723;1.0834109044540146;0.750033867923601;0.692285099681473;-0.3764412398305272;-0.3474591677423412;1.0752415535007775;9.99992523159422;0.7502013235522433;-0.42445500409649684;-0.4244549999634888;0.697699387932284;-0.3364589980171554;0.7745846276559201
12.702723;1.083410703628406;0.7500338510724168;0.6922851285684009;-0.3764412398461082;-0.34745916776585734;1.0752414961997365;9.999926268418092;0.7502012749813032;-0.42445500411332854;-0.4244549999048433;0.6976993240681394;-0.33645899801217233;0.7745845802845526
12.712723;1.0834104958525361;0.7500338369517359;0.6922851562007561;-0.37644123986125316;-0.3474591677869225;1.0752414343339018;9.999927369446944;0.7502012271405978;-0.4244550041286701;-0.4244549998466208;0.6976992626936499;-0.33645899800739343;0.7745845292175327
12.722723;1.083410282084396;0.7500338260433175;0.6922851825084445;-0.3764412398759613;-0.3474591678056376;1.0752413681730604;9.999928527515006;0.7502011801606385;-0.4244550041425087;-0.4244549997889197;0.6976992037668265;-0.33645899800285084;0.7745844742514046
12.732723;1.0834100634143677;0.7500338187851338;0.6922852074436776;-0.3764412398902336;-0.34745916782211234;1.0752412981390391;9.999929735875792;0.7502011341510813;-0.4244550041548397;-0.42445499973180434;0.6976991472997749;-0.33645899799853596;0.7745844152533092
12.742723;1.0834098409313233;0.7500338155762045;0.6922852309235015;-0.3764412399040742;-0.3474591678364408;1.0752412247368075;9.999930988948593;0.750201089164752;-0.4244550041656856;-0.42445499967530287;0.6976990933599416;-0.3364589979944117;0.7745843521883939
12.752723;1.083409615681762;0.7500338167197633;0.6922852528139332;-0.37644123991750567;-0.3474591678486687;1.0752411484878146;9.99993228202119;0.7502010451670126;-0.4244550041750995;-0.42445499961942906;0.6976990419876257;-0.3364589979904372;0.7745842850580709
12.762723;1.0834093887359568;0.7500338223684748;0.6922852729746395;-0.37644123993057166;-0.3474591678587953;1.0752410698637895;9.999933610621294;0.7502010020492101;-0.4244550041831443;-0.424454999564218;0.697698993145159;-0.3364589979865538;0.7745842138415957
12.772723;1.083409161215823;0.7500338325271152;0.6922852913080383;-0.3764412399433173;-0.3474591678668013;1.0752409892015993;9.99993496991736;0.7502009596897871;-0.4244550041898747;-0.4244549995097415;0.697698946727848;-0.33645899798265994;0.7745841385225333
12.782723;1.0834089342503226;0.7500338471213778;0.6922853077625201;-0.37644123995577544;-0.34745916787267483;1.0752409066827193;9.999936354430972;0.7502009179733864;-0.4244550041953299;-0.4244549994560867;0.697698902571433;-0.3364589979786239;0.7745840591422056
12.792723;1.0834087089543736;0.7500338660791421;0.6922853222950994;-0.37644123996796697;-0.3474591678764283;1.0752408223953374;9.999937758189276;0.7502008767793698;-0.4244550041995211;-0.42445499940332637;0.6976988604494255;-0.33645899797430895;0.7745839757836878
12.802723;1.0834084864655535;0.7500338893245628;0.6922853348708776;-0.3764412399799053;-0.3474591678781174;1.0752407364169585;9.999939174903187;0.7502008360300975;-0.4244550042024175;-0.4244549993515212;0.6976988200768445;-0.3364589979695975;0.774583888501454
12.812723;1.0834082679686656;0.750033916704556;0.6922853455192834;-0.3764412399916065;-0.34745916787785963;1.0752406488936286;9.999940598061343;0.7502007957515175;-0.42445500420395676;-0.4244549993007412;0.6976987811290317;-0.33645899796443013;0.7745837972856394
12.822723;1.0834080546447675;0.7500339479481142;0.6922853543539282;-0.37644124000311147;-0.34745916787581127;1.0752405601099302;9.999942021084083;0.7502007560839624;-0.4244550042040732;-0.42445499925108127;0.6976987433027783;-0.336458997958824;0.7745837020842329
12.832723;1.0834078475977957;0.7500339826929431;0.6922853615367229;-0.376441240014508;-0.34745916787211373;1.0752404704937641;9.99994343769084;0.7502007172572267;-0.4244550042027181;-0.4244549992026703;0.6976987063811059;-0.33645899795285633;0.7745836028541525
12.842723;1.0834076478730705;0.7500340205605778;0.6922853672775608;-0.3764412400259298;-0.34745916786687786;1.0752403805253077;9.999944842660021;0.7502006795317425;-0.42445500419987525;-0.4244549991556604;0.6976986702367499;-0.33645899794665163;0.7745834996203512
12.852723;1.0834074565387521;0.7500340612133504;0.6922853718604838;-0.37644124003753615;-0.34745916786020653;1.0752402906384113;9.99994623276244;0.7502006431408202;-0.4244550041955845;-0.42445499911020507;0.6976986347982671;-0.33645899794037126;0.7745833925156882
12.862723;1.083407274684201;0.7500341043447845;0.6922853756038726;-0.37644124004950363;-0.3474591678521986;1.0752402011608426;9.999947607147188;0.7502006082929983;-0.4244550041899439;-0.42445499906646145;0.6976986000162255;-0.33645899793418677;0.774583281785559
12.872723;1.0834071033081352;0.7500341496481581;0.6922853787794603;-0.3764412400620351;-0.3474591678429347;1.0752401122560848;9.999948966594587;0.750200575212;-0.4244550041830798;-0.42445499902460065;0.6976985658322545;-0.33645899792826056;0.7745831677778856
12.882723;1.0834069432208076;0.7500341968117664;0.6922853815846743;-0.37644124007534985;-0.34745916783247477;1.0752400239176325;9.999950312227382;0.7502005441396389;-0.42445500417512316;-0.4244549989848025;0.697698532168019;-0.3364589979227493;0.774583050933448
12.892723;1.083406795069736;0.7500342455516275;0.6922853841828891;-0.37644124008964697;-0.34745916782086345;1.0752399360261427;9.999951644993056;0.7502005152898995;-0.42445500416620396;-0.4244549989472329;0.6976984989525485;-0.3364589979178223;0.7745829317693856
12.902723;1.0834066594517764;0.7500342956821971;0.6922853867649238;-0.37644124010508206;-0.3474591678081517;1.0752398483869372;9.999952966187472;0.7502004888217483;-0.42445500415644233;-0.42445499891201444;0.6976984661633122;-0.33645899791367856;0.7745828108504892
12.912723;1.083406536953684;0.7500343471455188;0.6922853895742362;-0.3764412401217666;-0.3474591677944369;1.07523976076967;9.999954278075416;0.7502004648623742;-0.4244550041459377;-0.4244549988792221;0.6976984338184048;-0.3364589979105276;0.7745826887386172
12.922723;1.0834064280685494;0.750034399920741;0.6922853928473385;-0.3764412401397692;-0.3474591677798642;1.0752396729911877;9.999955583711442;0.7502004435134948;-0.4244550041347623;-0.4244549988489183;0.697698401919728;-0.3364589979085555;0.7745825659308322
12.932723;1.083406333116522;0.7500344539105998;0.6922853967182458;-0.3764412401591132;-0.3474591677645804;1.075239584963026;9.999956885976577;0.7502004248068961;-0.4244550041229673;-0.42445499882117627;0.6976983704292822;-0.33645899790792805;0.7745824428482317
12.942723;1.0834062522750534;0.7500345089324867;0.6922854011896804;-0.376441240179764;-0.34745916774869284;1.0752394966634944;9.99995818659952;0.7502004087012636;-0.4244550041106045;-0.42445499879605947;0.6976983392994459;-0.33645899790879424;0.7745823198899533
12.952723;1.0834061856633777;0.7500345648010598;0.6922854061583703;-0.37644124020161185;-0.3474591677322586;1.0752394081371415;9.999959486012555;0.7502003951722865;-0.4244550040977394;-0.42445499877359255;0.6976983084923966;-0.3364589979112682;0.7745821974596983
12.962723;1.0834061333488714;0.7500346214202742;0.692285411460009;-0.37644124022449466;-0.3474591677152969;1.0752393195456587;9.999960784257683;0.7502003842934524;-0.42445500408445447;-0.42445499875376075;0.6976982779520794;-0.3364589979154224;0.7745820759229435
12.972723;1.083406095302598;0.7500346788114073;0.6922854169648154;-0.37644124024825915;-0.34745916769780016;1.0752392311760708;9.99996208192371;0.7502003762230787;-0.42445500407085474;-0.4244549987365265;0.697698247560506;-0.3364589979212952;0.7745819555671473
12.982723;1.083406071408075;0.7500347370642502;0.6922854226777619;-0.3764412402727915;-0.34745916767972396;1.0752391433977857;9.999963380165662;0.7502003711462972;-0.4244550040570605;-0.4244549987218317;0.6976982171270558;-0.33645899792889833;0.7745818366130158
12.992723;1.0834060614774248;0.7500347962802622;0.6922854287548487;-0.37644124029800513;-0.3474591676609769;1.075239056622498;9.99996468040114;0.7502003692259317;-0.4244550040431708;-0.4244549987095788;0.6976981864094248;-0.3364589979382091;0.774581719255627
13.002723;1.0834060652726005;0.7500348565490843;0.6922854354170629;-0.376441240323818;-0.34745916764145013;1.0752389713146924;9.999965984025359;0.7502003705706268;-0.4244550040292305;-0.4244549986996227;0.6976981551524772;-0.33645899794915596;0.7745816037113606
13.012723;1.083406082563602;0.7500349179166448;0.6922854428195653;-0.37644124035012455;-0.347459167621063;1.075238888009016;9.99996729190997;0.7502003752260482;-0.42445500401523334;-0.42445499869178593;0.6976981231362404;-0.3364589979616289;0.7745814902671961
13.022723;1.0834061131324808;0.7500349803382481;0.6922854509920177;-0.37644124037677396;-0.3474591675997671;1.0752388072383365;9.999968604316889;0.7502003831739961;-0.42445500400113473;-0.42445499868587844;0.6976980901909409;-0.3364589979755116;0.7745813793179579
13.032723;1.083406156761819;0.7500350436628387;0.6922854598826499;-0.3764412404035758;-0.34745916757751105;1.075238729427039;9.99996992104057;0.7502003943261987;-0.4244550039868586;-0.4244549986817071;0.6976980562166765;-0.33645899799070644;0.7745812713746315
13.042723;1.0834062132953068;0.7500351076235118;0.692285469411014;-0.37644124043031285;-0.34745916755421435;1.0752386548297157;9.999971241086893;0.750200408532643;-0.4244550039723034;-0.42445499867907316;0.697698021251862;-0.3364589980071419;0.7745811670280298
13.052723;1.0834062826451112;0.7500351718107788;0.6922854795153373;-0.3764412404567514;-0.34745916752978195;1.075238583537107;9.999972562591362;0.750200425633062;-0.4244550039573279;-0.4244549986777591;0.6976979854891864;-0.33645899802477874;0.7745810668625658
13.062723;1.0834063647132552;0.7500352357079003;0.6922854902336903;-0.3764412404826691;-0.34745916750413586;1.075238515580781;9.999973883426147;0.7502004455241088;-0.424455003941748;-0.4244549986775142;0.6976979492081696;-0.3364589980436146;0.7745809714093449
13.072723;1.0834064593543726;0.7500352987756451;0.692285501712398;-0.3764412405078893;-0.34745916747723127;1.0752384510396087;9.999975201960085;0.7502004681509061;-0.4244550039253781;-0.4244549986780543;0.6976979127101849;-0.33645899806365503;0.7745808812019412
13.082723;1.0834065663751702;0.7500353604544223;0.692285514092328;-0.37644124053228784;-0.347459167449063;1.0752383900362703;9.999976517508005;0.750200493418451;-0.4244550039080742;-0.4244549986790895;0.6976978762828946;-0.33645899808487323;0.7745807968146505
13.092723;1.0834066855295057;0.7500354200872851;0.6922855274440718;-0.3764412405557739;-0.3474591674196647;1.0752383326916015;9.99997783030651;0.7502005211375256;-0.4244550038897348;-0.42445499868036946;0.6976978401874291;-0.3364589981072237;0.7745807187896897
13.102723;1.0834068165307862;0.75003547688112;0.6922855418248512;-0.3764412405782736;-0.3474591673890975;1.0752382790915362;9.999979141158184;0.7502005510345037;-0.42445500387027413;-0.42445499868171116;0.6976978046716977;-0.336458998130685;0.7745806475407196
13.112723;1.0834069590788638;0.7500355299551594;0.69228555732042;-0.3764412405997312;-0.3474591673574402;1.0752382292557483;9.999980450870984;0.7502005827570892;-0.42445500384960355;-0.42445499868299225;0.6976977700105287;-0.33645899815526836;0.7745805833581031
13.122723;1.0834071128627465;0.7500355784478202;0.6922855740113948;-0.3764412406201021;-0.3474591673247916;1.0752381831644795;9.999981759595974;0.7502006158941539;-0.4244550038276331;-0.4244549986841282;0.6976977365483668;-0.33645899818099745;0.7745805265198986
13.132723;1.0834072775090005;0.7500356216125433;0.6922855919526008;-0.3764412406393213;-0.3474591672912816;1.0752381408632743;9.999983066340809;0.7502006500452624;-0.4244550038042829;-0.42445499868505165;0.6976977047118271;-0.3364589982079016;0.7745804773759192
13.142723;1.0834074525541213;0.7500356588516724;0.6922856112080285;-0.37644124065729084;-0.3474591672570743;1.0752381025465396;9.999984368809736;0.750200684871322;-0.42445500377949064;-0.4244549986856992;0.6976976749897877;-0.3364589982360215;0.7745804363454138
13.152723;1.0834076375242365;0.7500356897260504;0.6922856318729605;-0.3764412406739142;-0.34745916722234865;1.0752380685532235;9.999985663693035;0.7502007200802924;-0.42445500375320144;-0.42445499868601433;0.6976976478849827;-0.33645899826540887;0.7745804038703605
13.162723;1.0834078320328981;0.7500357139611595;0.6922856540654266;-0.37644124068912904;-0.3474591671872717;1.0752380393022651;9.999986947442556;0.7502007553776749;-0.4244550037253399;-0.4244549986859551;0.6976976238428239;-0.33645899829611503;0.7745803803154476
13.172723;1.0834080357937887;0.7500357314038057;0.692285677953534;-0.3764412407029148;-0.34745916715198827;1.0752380151820524;9.999988217088468;0.7502007904337592;-0.4244550036957886;-0.4244549986854893;0.6976976032010174;-0.33645899832818377;0.774580365862925
13.182723;1.08340824859867;0.7500357419629843;0.6922857038070658;-0.3764412407152935;-0.34745916711663277;1.0752379964539123;9.999989470668224;0.7502008249256736;-0.4244550036643954;-0.424454998684595;0.6976975862090117;-0.3364589983616661;0.7745803604792085
13.192723;1.0834084703218574;0.7500357455864539;0.6922857319983365;-0.3764412407263238;-0.3474591670813461;1.0752379832679742;9.999990707208328;0.7502008586169581;-0.4244550036310072;-0.4244549986832785;0.6976975730616168;-0.336458998396642;0.774580363943665
13.202723;1.0834087009154052;0.75003574223556;0.6922857629461602;-0.37644124073608937;-0.3474591670462712;1.07523797568109;9.999991926502346;0.7502008913684031;-0.424455003595499;-0.42445499868156367;0.6976975638644495;-0.3364589984332268;0.7745803759291299
13.212723;1.0834089403710825;0.7500357318538156;0.6922857970542609;-0.3764412407446877;-0.34745916701152463;1.0752379735406703;9.999993128979701;0.7502009230647297;-0.424455003557783;-0.4244549986794404;0.697697558606851;-0.336458998471559;0.7745803960670643
13.222723;1.0834091886771047;0.7500357143700608;0.6922858346767117;-0.37644124075220725;-0.3474591669771778;1.0752379764108682;9.999994315318682;0.7502009535126009;-0.42445500351780846;-0.42445499867684333;0.6976975572046774;-0.33645899851177485;0.7745804239206501
