time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.232723;1.0834094458117822;0.7500356897324234;0.6922858761135355;-0.37644124075870444;-0.3474591669432781;1.075237983701937;9.999995485813614;0.7502009823706247;-0.42445500347555376;-0.4244549986736836;0.6976975595192151;-0.3364589985539737;0.7745804589620247
13.242723;1.083409711760924;0.7500356579337756;0.6922859216134817;-0.37644124076421154;-0.3474591669098784;1.0752379948382582;9.99999664032722;0.7502010091660832;-0.42445500343098436;-0.42445499866987835;0.6976975653440367;-0.3364589985981871;0.7745805006420681
13.252723;1.0834099864848166;0.7500356189914829;0.6922859713407615;-0.3764412407687609;-0.3474591668770469;1.0752380093008682;9.99999777852762;0.7502010333889714;-0.42445500338401;-0.42445499866534214;0.6976975744331255;-0.3364589986443874;0.7745805484529057
13.262723;1.083410269886852;0.7500355729168403;0.6922860253234153;-0.3764412407723963;-0.3474591668448727;1.0752380265979231;9.99999889967666;0.7502010545828176;-0.42445500333451286;-0.4244549986599725;0.6976975865546615;-0.33645899869254187;0.774580601901044
13.272723;1.0834105618378969;0.7500355197426443;0.6922860834786673;-0.3764412407751801;-0.34745916681347;1.0752380462513016;10.0000000023979;0.7502010723748777;-0.424455003282416;-0.42445499865365616;0.6976976015377234;-0.33645899874265184;0.7745806604663118
13.282723;1.0834108621252323;0.7500354595606775;0.6922861457218149;-0.3764412407772019;-0.34745916678297134;1.0752380678171536;10.000001084537267;0.7502010864706937;-0.4244550032277069;-0.4244549986462873;0.6976976192840725;-0.33645899879474295;0.7745807236182903
13.292723;1.0834111703437268;0.7500353924943737;0.6922862120041254;-0.37644124077857083;-0.34745916675351896;1.0752380909123052;10.000002143072768;0.7502010966641651;-0.4244550031704146;-0.4244549986377784;0.6976976397396801;-0.33645899884884284;0.7745807908746967
13.302723;1.0834114859231652;0.7500353186477638;0.6922862822308196;-0.3764412407793961;-0.34745916672525984;1.0752381152174169;10.00000317477486;0.7502011028417157;-0.424455003110587;-0.4244549986280506;0.6976976628764558;-0.3364589989049772;0.7745808618777196
13.312723;1.0834118082452149;0.7500352380898389;0.6922863562226492;-0.3764412407797802;-0.3474591666983406;1.0752381404875646;10.000004177112736;0.7502011049585453;-0.42445500304827555;-0.4244549986170139;0.6976976886828673;-0.336458998963165;0.7745809364387155
13.322723;1.0834121366865452;0.7500351508737899;0.6922864337710499;-0.37644124077982455;-0.347459166672911;1.0752381666006054;10.000005148080266;0.7502011030440673;-0.42445500298352556;-0.424454998604575;0.6976977171369434;-0.3364589990233948;0.774581014507276
13.332723;1.0834124706622474;0.7500350570591017;0.6922865146708764;-0.37644124077961943;-0.34745916664912246;1.0752381935813216;10.000006085497857;0.7502010972248152;-0.4244550029163733;-0.4244549985906698;0.6976977482081647;-0.33645899908562277;0.7745810961108052
13.342723;1.083412809742878;0.7500349567160184;0.6922865987118388;-0.376441240779218;-0.3474591666270921;1.0752382215416025;10.000006987012753;0.750201087725294;-0.4244550028468433;-0.4244549985752842;0.6976977818910161;-0.33645899914979865;0.7745811813200749
13.352723;1.0834131536871785;0.7500348499164425;0.692286685691359;-0.37644124077864155;-0.347459166606862;1.0752382505898281;10.00000785056278;0.7502010749029607;-0.42445500277495213;-0.4244549985584352;0.6976978182010253;-0.33645899921586936;0.7745812702304643
13.362723;1.0834135023217564;0.7500347367014639;0.6922867754400133;-0.3764412407779271;-0.34745916658839804;1.0752382807765775;10.000008674985601;0.7502010592879532;-0.4244550027007237;-0.4244549985401505;0.697697857139637;-0.3364589992837541;0.774581362936339
13.372723;1.0834138554083532;0.7500346170468081;0.6922868678077405;-0.376441240777165;-0.34745916657161696;1.075238312075324;10.000009460864659;0.7502010415189285;-0.4244550026242002;-0.42445499852048096;0.6976978986869483;-0.33645899935333135;0.7745814595154857
13.382723;1.0834142126084745;0.750034490879736;0.6922869626184192;-0.37644124077650076;-0.3474591665564175;1.0752383443901348;10.000010211163067;0.750201022217005;-0.4244550025454325;-0.4244549984995226;0.6976979428397615;-0.3364589994244542;0.7745815600077776
13.392723;1.0834145735266214;0.7500343581273131;0.692287059653416;-0.3764412407761239;-0.3474591665427108;1.0752383775926653;10.000010931090367;0.7502010018939563;-0.42445500246445694;-0.4244549984774141;0.6976979896511767;-0.33645899949696983;0.7745816643472214
13.402723;1.0834149377502642;0.7500342187379185;0.692287158682712;-0.37644124077625735;-0.3474591665304296;1.0752384115746336;10.000011627277292;0.7502009808990278;-0.4244550023812884;-0.4244549984543105;0.6976980392151522;-0.3364589995707125;0.7745817722963063
13.412723;1.0834153048480586;0.7500340726676841;0.6922872594917121;-0.37644124077714414;-0.3474591665195002;1.0752384462581173;10.000012306970333;0.7502009594284224;-0.4244550022959479;-0.42445499843034934;0.6976980916288011;-0.3364589996454734;0.7745818834502747
13.422723;1.0834156743519625;0.7500339198782884;0.6922873618634625;-0.37644124077902746;-0.3474591665098287;1.0752384815005398;10.000012977369089;0.7502009376202275;-0.4244550022085009;-0.42445499840563267;0.6976981469837484;-0.33645899972098803;0.7745819973120789
13.432723;1.0834160457747288;0.750033760382659;0.6922874655330211;-0.3764412407821307;-0.34745916650132586;1.0752385169487808;10.000013644783555;0.7502009156470342;-0.4244550021190762;-0.4244549983802352;0.6976982053744748;-0.33645899979695965;0.7745821133753216
13.442723;1.083416418669925;0.7500335942815473;0.6922875701425669;-0.37644124078663876;-0.34745916649392145;1.0752385519590781;10.00001431396133;0.7502008937289689;-0.4244550020278526;-0.4244549983542312;0.6976982669056389;-0.33645899987309574;0.7745822311451181
13.452723;1.0834167926274911;0.7500334217217273;0.6922876752303095;-0.376441240792677;-0.34745916648755343;1.0752385856250821;10.00001498811223;0.7502008720933013;-0.4244550019350321;-0.42445499832772177;0.6976983316661948;-0.3364589999491264;0.7745823501538956
13.462723;1.0834171671700692;0.7500332428203278;0.692287780292799;-0.376441240800295;-0.3474591664821703;1.075238616900835;10.00001566979532;0.7502008509121693;-0.424455001840818;-0.42445499830083616;0.6976983996859087;-0.3364590000248047;0.7745824700574575
13.472723;1.083417541727978;0.7500330576537152;0.6922878848600087;-0.37644124080947694;-0.34745916647774944;1.0752386447532019;10.000016361656375;0.7502008302312752;-0.4244550017453932;-0.4244549982737089;0.6976984709472284;-0.33645900009989976;0.774582590722065
13.482723;1.083417915755729;0.7500328663008005;0.6922879884920837;-0.37644124082018315;-0.34745916647430486;1.0752386682731416;10.000017066015626;0.7502008099521166;-0.42445500164890904;-0.42445499824646526;0.6976985454275489;-0.336459000174185;0.7745827121659444
13.492723;1.0834182887896322;0.7500326688528431;0.6922880907729756;-0.37644124083238595;-0.34745916647188285;1.0752386867535124;10.000017784322418;0.7502007899181712;-0.4244550015515013;-0.4244549982192199;0.6976986231003697;-0.33645900024742714;0.7745828343893025
13.502723;1.0834186603784746;0.7500324654203456;0.6922881913439808;-0.3764412408460671;-0.34745916647056135;1.0752386997332355;10.000018517025715;0.750200769999189;-0.4244550014533023;-0.42445499819207777;0.6976987038912111;-0.33645900031937404;0.7745829572637676
13.512723;1.083419030047275;0.7500322561723447;0.6922882898783684;-0.3764412408612017;-0.34745916647046526;1.0752387069990226;10.000019263196771;0.7502007500479052;-0.4244550013544268;-0.4244549981651291;0.6976987876351828;-0.3364590003897444;0.7745830805759023
13.522723;1.0834193973691695;0.7500320413262226;0.6922883860287428;-0.37644124087775244;-0.347459166471782;1.0752387085695156;10.000020020493759;0.7502007298341349;-0.4244550012549582;-0.42445499813843657;0.6976988741100147;-0.33645900045823546;0.7745832041250167
13.532723;1.0834197620589;0.7500318211068702;0.6922884794499772;-0.37644124089566977;-0.3474591664747429;1.0752387046357175;10.000020786099649;0.7502007090897461;-0.42445500115493817;-0.4244549981120331;0.6976989631183906;-0.33645900052455563;0.7745833277507727
13.542723;1.0834201239576078;0.7500315957574584;0.6922885698651069;-0.37644124091488573;-0.3474591664795787;1.0752386954659174;10.000021557902045;0.7502006875930952;-0.4244550010543536;-0.4244549980859374;0.6976990545131122;-0.33645900058845846;0.7745834513071447
13.552723;1.0834204829095737;0.7500313655679545;0.692288657094657;-0.3764412409353096;-0.34745916648647734;1.0752386813909591;10.00002233474417;0.7502006652034532;-0.42445500095313554;-0.42445499806017234;0.6976991481772936;-0.3364590006497314;0.7745835746505715
13.562723;1.0834208386956312;0.7500311308777178;0.6922887410114928;-0.3764412409568433;-0.34745916649556025;1.0752386628804853;10.000023115590004;0.7502006418615829;-0.4244550008511779;-0.42445499803478537;0.6976992439965055;-0.33645900070815093;0.7745836976631546
13.572723;1.0834211910699363;0.7500308920583645;0.6922888214535696;-0.37644124097940534;-0.3474591665068948;1.0752386405449508;10.000023899013982;0.7502006175718244;-0.42445500074837667;-0.42445499800986225;0.6976993417930099;-0.3364590007634653;0.7745838202874759
13.582723;1.0834215397961953;0.7500306494847419;0.6922888981961731;-0.37644124100292575;-0.3474591665205307;1.0752386150109865;10.000024683326647;0.7502005923609761;-0.4244550006446678;-0.42445499798551145;0.6976994412711011;-0.3364590008154147;0.7745839425310974
13.592723;1.0834218846617154;0.7500304035324726;0.6922889710268494;-0.37644124102732796;-0.34745916653652065;1.0752385867856402;10.000025466293684;0.7502005662649794;-0.4244550005400427;-0.42445499796183184;0.6976995420565356;-0.33645900086375685;0.7745840644354149
13.602723;1.0834222254795318;0.7500301546208278;0.6922890398419894;-0.3764412410525352;-0.34745916655491255;1.0752385561788131;10.00002624503718;0.7502005393744178;-0.4244550004345677;-0.4244549979388849;0.697699643801856;-0.3364590009082899;0.7745841860365659
13.612723;1.0834225620715576;0.750029903216417;0.6922891046687691;-0.3764412410784922;-0.34745916657572906;1.0752385233363304;10.00002701673777;0.7502005118642856;-0.42445500032840533;-0.4244549979166874;0.697699746262173;-0.3364590009488701;0.7745843073308903
13.622723;1.0834228942589033;0.7500296497740263;0.6922891656188581;-0.376441241105173;-0.34745916659896436;1.0752384883526298;10.000027779073433;0.7502004839573573;-0.42445500022179783;-0.4244549978952302;0.697699849280814;-0.3364590009854016;0.774584428262217
13.632723;1.0834232218408135;0.7500293947240084;0.6922892228333583;-0.37644124113257077;-0.3474591666246031;1.0752384512958757;10.000028530269244;0.75020045587433;-0.424455000115014;-0.42445499787449736;0.6976999527078408;-0.33645900101780873;0.7745845487224633
13.642723;1.0834235445630784;0.7500291385202719;0.692289276427104;-0.3764412411606885;-0.3474591666526253;1.0752384121066771;10.000029269126527;0.7502004278236425;-0.4244550000083062;-0.42445499785446755;0.6977000563376052;-0.33645900104603094;0.7745846685268966
13.652723;1.083423862136692;0.7500288816784928;0.6922893264396681;-0.37644124118954153;-0.3474591666829914;1.0752383704980497;10.000029994342556;0.7502004000111429;-0.4244549999019081;-0.42445499783512075;0.697700159908581;-0.33645900107003013;0.7745847873925683
13.662723;1.0834241742619002;0.750028624790845;0.6922893728261654;-0.376441241219159;-0.34745916671564187;1.0752383259920746;10.000030703520004;0.7502003726427031;-0.4244549997960561;-0.4244549978164393;0.6977002631276353;-0.336459001089785;0.7745849049524789
13.672723;1.0834244805903723;0.7500283684936588;0.6922894154902797;-0.3764412412495772;-0.3474591667505039;1.0752382780784862;10.000031393173128;0.7502003459373546;-0.42445499969098915;-0.42445499779838497;0.6977003656885057;-0.33645900110528676;0.7745850207851364
13.682723;1.083424780690684;0.7500281133818496;0.6922894543448316;-0.37644124128083833;-0.34745916678748784;1.0752382263314795;10.000032059696643;0.7502003201524176;-0.42445499958692456;-0.42445499778088913;0.6977004672866213;-0.33645900111653754;0.7745851344778948
13.692723;1.0834250740935343;0.7500278599546484;0.6922894893603214;-0.3764412413129987;-0.34745916682649736;1.075238170420721;10.00003270014586;0.7502002956023442;-0.4244549994840528;-0.42445499776388235;0.6977005676221156;-0.3364590011235411;0.7745852457005578
13.702723;1.0834253603766415;0.7500276086450157;0.6922895205657529;-0.3764412413461391;-0.3474591668674478;1.0752381100775175;10.0000333123847;0.7502002726569907;-0.4244549993825614;-0.42445499774732615;0.6977006663870244;-0.33645900112629995;0.7745853541720885
13.712723;1.0834256391766417;0.7500273598552564;0.6922895480317376;-0.376441241380367;-0.34745916691025197;1.0752380450831482;10.000033895402732;0.750200251694083;-0.42445499928264224;-0.4244549977312163;0.6977007632464712;-0.3364590011248266;0.7745854595468914
13.722723;1.0834259101548018;0.7500271139336767;0.6922895718598309;-0.37644124141580515;-0.347459166954799;1.0752379752816148;10.00003444985149;0.7502002330298118;-0.4244549991844717;-0.4244549977155644;0.6977008578336336;-0.336459001119149;0.7745855613755644
13.732723;1.0834261730496186;0.7500268711780849;0.6922895921784953;-0.3764412414525724;-0.3474591670009539;1.0752379005566977;10.000034978219281;0.7502002168951494;-0.42445499908820666;-0.42445499770037454;0.6977009497873777;-0.33645900110930627;0.7745856591611882
13.742723;1.0834264277371366;0.7500266319214423;0.6922896091534092;-0.376441241490765;-0.34745916704854923;1.0752378207931144;10.000035484774772;0.7502002034530223;-0.424454998993998;-0.4244549976856331;0.6977010388060106;-0.33645900109535487;0.7745857524460023
13.752723;1.083426674145843;0.7500263965731798;0.6922896229932634;-0.37644124153045283;-0.34745916709736585;1.0752377358744925;10.00003597497838;0.7502001928052779;-0.4244549989019831;-0.4244549976713126;0.697701124667732;-0.3364590010773892;0.7745858408736694
13.762723;1.083426912139682;0.750026165553652;0.692289633946206;-0.3764412415716859;-0.34745916714713393;1.0752376457038186;10.000036454346805;0.7502001850144085;-0.4244549988122446;-0.42445499765737493;0.6977012072208713;-0.33645900105555027;0.7745859241930806
13.772723;1.083427141549807;0.7500259392340637;0.6922896422823535;-0.3764412416144916;-0.3474591671975535;1.0752375502416638;10.000036927833825;0.7502001801717785;-0.424454998724796;-0.4244549976437663;0.6977012863338679;-0.3364590010300106;0.7745860022513679
13.782723;1.083427362281661;0.75002571793989;0.6922896482624618;-0.3764412416588715;-0.34745916724830656;1.0752374495699089;10.000037399883277;0.7502001784276695;-0.4244549986396455;-0.4244549976304178;0.697701361818469;-0.3364590010009539;0.7745860750090836
13.792723;1.0834275743143105;0.7500255019650941;0.6922896521540527;-0.3764412417048184;-0.3474591672990518;1.0752373439573213;10.000037874577561;0.7502001799357092;-0.42445499855686947;-0.42445499761724587;0.6977014334044244;-0.3364590009685692;0.7745861425225493
13.802723;1.0834277776275798;0.7500252915562288;0.6922896542885184;-0.37644124175232246;-0.3474591673494227;1.0752372338823215;10.0000383557093;0.7502001848245784;-0.4244549984766087;-0.4244549976041482;0.6977015007931495;-0.336459000933051;0.7745862048665306
13.812723;1.0834279722029037;0.7500250868937127;0.6922896550833231;-0.37644124180134503;-0.3474591673990461;1.0752371199813269;10.000038846428522;0.75020019322723;-0.4244549983990089;-0.42445499759101435;0.6977015637330344;-0.3364590008945973;0.7745862620669328
13.822723;1.0834281580148746;0.7500248881131103;0.6922896550066332;-0.3764412418518002;-0.34745916744758004;1.0752370029296345;10.000039348517749;0.7502002052538648;-0.4244549983241912;-0.42445499757775196;0.6977016220440131;-0.33645900085341884;0.7745863141186334
13.832723;1.0834283349337377;0.7500246953521461;0.6922896545046545;-0.37644124190358397;-0.3474591674947608;1.0752368833260386;10.00003986235066;0.7502002209189735;-0.4244549982522754;-0.4244549975642938;0.6977016756005806;-0.336459000809763;0.7745863610513547
13.842723;1.0834285027156332;0.7500245087707146;0.6922896539587795;-0.37644124195662687;-0.3474591675404268;1.0752367616805414;10.000040387784507;0.7502002401118785;-0.42445499818339777;-0.4244549975505824;0.6977017243258803;-0.3364590007639253;0.7745864029852327
13.852723;1.0834286610932502;0.7500243285178418;0.6922896537048685;-0.37644124201091056;-0.3474591675844956;1.0752366384510614;10.000040924534797;0.7502002626012029;-0.4244549981176916;-0.4244549975365605;0.6977017681843751;-0.33645900071623386;0.7745864401838056
13.862723;1.083428809779804;0.7500241546950621;0.6922896540650287;-0.37644124206643226;-0.34745916762692924;1.0752365140278748;10.00004147145672;0.7502002880660466;-0.42445499805525544;-0.4244549975221724;0.6977018071741924;-0.336459000667023;0.7745864730813707
13.872723;1.0834289484572757;0.7500239873486292;0.6922896553746394;-0.3764412421231639;-0.34745916766773005;1.075236388731086;10.000042026303243;0.7502003161631315;-0.42445499799613623;-0.4244549975073625;0.6977018413418518;-0.3364590006166152;0.7745865022303758
13.882723;1.0834290768656778;0.7500238264430545;0.6922896579957787;-0.37644124218104125;-0.3474591677069372;1.075236262825506;10.000042586590395;0.7502003465742159;-0.424454997940328;-0.4244549974920825;0.6977018707976764;-0.33645900056531797;0.7745865281789053
13.892723;1.0834291948599508;0.7500236718525354;0.6922896622709717;-0.37644124223997144;-0.34745916774459695;1.0752361364944787;10.000043150447047;0.7502003790071449;-0.4244549978877794;-0.424454997476309;0.6977018957289377;-0.33645900051343114;0.7745865513822402
13.902723;1.0834293023652697;0.7500235234454445;0.692289668428526;-0.37644124229984166;-0.3474591677807361;1.0752360098507785;10.000043717106733;0.7502004131808252;-0.4244549978384087;-0.42445499746004256;0.6977019163980908;-0.33645900046125243;0.774586572210511
13.912723;1.0834293993349065;0.7500233811637815;0.6922896765312294;-0.37644124236054444;-0.34745916781536607;1.0752358830203588;10.000044287152706;0.7502004488076662;-0.4244549977921088;-0.42445499744329906;0.6977019331121019;-0.3364590004090638;0.774586590990863
13.922723;1.0834294857696243;0.7500232449829517;0.6922896865269018;-0.37644124242200694;-0.34745916784850467;1.0752357562295698;10.000044861982548;0.7502004855601074;-0.4244549977487497;-0.42445499742612197;0.6977019462194091;-0.3364590003571093;0.7745866080365607
13.932723;1.0834295617455398;0.750023114806929;0.6922896983275616;-0.37644124248418365;-0.347459167880199;1.0752356298311623;10.000045442923973;0.7502005230174176;-0.4244549977081961;-0.42445499740858883;0.6977019561537005;-0.33645900030558534;0.7745866236399516
13.942723;1.0834296273631396;0.7500229903962078;0.6922897118213757;-0.37644124254702643;-0.34745916791053244;1.0752355042487913;10.000046031583345;0.7502005606448161;-0.4244549976703341;-0.42445499739078685;0.6977019634510968;-0.33645900025464226;0.7745866380142439
13.952723;1.0834296826335519;0.7500228713756792;0.6922897268647028;-0.37644124261047707;-0.3474591679396052;1.075235379901078;10.000046631015994;0.750200597862414;-0.4244549976350936;-0.4244549973727889;0.697701968691631;-0.33645900020439135;0.7745866512621078
13.962723;1.0834297274479692;0.7500227573258128;0.6922897433260412;-0.3764412426744713;-0.34745916796750664;1.075235257206329;10.000047245946112;0.7502006341772873;-0.424454997602456;-0.42445499735464437;0.6977019724189942;-0.33645900015491853;0.7745866634282883
13.972723;1.083429761686316;0.7500226478796106;0.6922897611109592;-0.37644124273892526;-0.347459167994306;1.0752351366782744;10.00004788192345;0.7502006692733505;-0.4244549975724282;-0.42445499733637243;0.6977019751114957;-0.33645900010629304;0.7745866745879029
13.982723;1.083429785288533;0.7500225427438398;0.692289780115127;-0.3764412428037151;-0.34745916802006827;1.0752350189592241;10.000048543999576;0.7502007030044209;-0.4244549975450068;-0.4244549973179692;0.6977019772039665;-0.33645900005856805;0.7745866849105476
13.992723;1.0834297981845629;0.7500224416739844;0.6922898001939777;-0.37644124286869224;-0.3474591680448775;1.0752349047219796;10.000049236009126;0.7502007353545118;-0.4244549975201746;-0.4244549972994291;0.6977019791097671;-0.33645900001178136;0.7745866946516631
14.002723;1.0834298002267388;0.7500223444438539;0.6922898211890613;-0.37644124293373693;-0.34745916806883476;1.0752347945821037;10.000049961179418;0.7502007663754607;-0.42445499749791543;-0.4244549972807681;0.6977019811960553;-0.33645899996594697;0.7745867040589143
14.012723;1.0834297912002069;0.7500222508109383;0.6922898429554556;-0.37644124299880116;-0.347459168092036;1.0752346890909148;10.000050722703445;0.7502007960631029;-0.42445499747820226;-0.42445499726203323;0.6977019837592305;-0.3364589999210401;0.774586713244986
14.022723;1.0834297708753537;0.7500221604926632;0.69228986538458;-0.3764412430639002;-0.347459168114555;1.075234588752043;10.000051523557056;0.7502008242737385;-0.42445499746097787;-0.4244549972432856;0.6977019870811821;-0.3364589998770005;0.7745867221520051
14.032723;1.08342973910192;0.7500220731549725;0.6922898884396755;-0.3764412431290758;-0.3474591681364376;1.075234494004819;10.000052366384262;0.7502008507492404;-0.42445499744616466;-0.4244549972245688;0.6977019914983053;-0.336458999833751;0.7745867306747966
14.042723;1.0834296958891776;0.7500219884180463;0.6922899121656794;-0.3764412431943592;-0.347459168157695;1.0752344051966185;10.000053253612995;0.7502008751556183;-0.424454997433679;-0.42445499720589164;0.697701997385936;-0.336458999791203;0.7745867387796005
14.052723;1.0834296414090907;0.7500219058737324;0.6922899366643901;-0.37644124325974604;-0.34745916817830375;1.0752343226439793;10.000054187576607;0.7502008971048792;-0.42445499742341025;-0.42445499718723995;0.6977020051203204;-0.3364589997492609;0.7745867464989916
14.062723;1.0834295759775157;0.7500218251034743;0.6922899620824731;-0.376441243325198;-0.34745916819822703;1.075234246759853;10.000055170580987;0.7502009162146789;-0.42445499741519693;-0.424454997168602;0.6977020150683781;-0.336458999707836;0.7745867539039103
14.072723;1.0834295000645104;0.7500217457271975;0.6922899886083094;-0.3764412433906619;-0.34745916821744327;1.07523417808346;10.00005620462755;0.7502009321676967;-0.42445499740883486;-0.42445499714999296;0.6977020275533714;-0.33645899966685394;0.7745867611223053
14.082723;1.0834294142785104;0.7500216674438729;0.692290016464885;-0.3764412434560808;-0.347459168235956;1.0752341171592246;10.0000572906861;0.7502009446906491;-0.4244549974040873;-0.4244549971314582;0.6977020428224983;-0.33645899962625336;0.7745867683524938
14.092723;1.0834293193072104;0.7500215899938021;0.6922900459184849;-0.3764412435214008;-0.3474591682537798;1.0752340644042695;10.000058427759422;0.7502009534953248;-0.4244549974006843;-0.42445499711305007;0.6977020610706507;-0.33645899958598985;0.7745867758113187
14.102723;1.083429215887553;0.7500215131171613;0.6922900772841131;-0.3764412435865693;-0.34745916827091705;1.075234020090101;10.00005961248892;0.7502009582781122;-0.4244549973983314;-0.42445499709480744;0.6977020824712982;-0.33645899954604813;0.7745867836722727
14.112723;1.0834291048125981;0.7500214365608596;0.6922901109133257;-0.37644124365153003;-0.3474591682873453;1.0752339843792313;10.000060840051905;0.75020095876032;-0.4244549973967303;-0.42445499707675355;0.697702107164853;-0.33645899950644387;0.7745867920689178
14.122723;1.0834289869381828;0.7500213600666419;0.6922901471653667;-0.3764412437162319;-0.3474591683030145;1.0752339573384193;10.000062105635054;0.7502009547091151;-0.42445499739560283;-0.4244549970589037;0.6977021352364972;-0.3364589994672032;0.7745868010996765
14.132723;1.0834288631895053;0.75002128336055;0.6922901863499481;-0.37644124378064125;-0.3474591683178559;1.0752339389842527;10.000063405276265;0.7502009459297655;-0.42445499739471865;-0.424454997041284;0.6977021667244419;-0.33645899942834695;0.7745868108086085
14.142723;1.0834287344893716;0.7500212061950258;0.6922902286742275;-0.3764412438447466;-0.34745916833180573;1.075233929374741;10.00006473591936;0.7502009322510108;-0.4244549973939128;-0.4244549970239334;0.6977022016535377;-0.3364589993899058;0.7745868212167
14.152723;1.0834286015834624;0.7500211284178397;0.6922902742489588;-0.37644124390855926;-0.3474591683448208;1.0752339286746104;10.000066094791938;0.7502009135573486;-0.4244549973930815;-0.42445499700686024;0.6977022400750965;-0.3364589993519331;0.7745868323680347
14.162723;1.0834284649793164;0.7500210500353126;0.6922903231261225;-0.37644124397210377;-0.34745916835687335;1.0752339371600492;10.000067478263784;0.7502008898226238;-0.4244549973921762;-0.42445499699000605;0.6977022820992156;-0.336458999314479;0.7745868443090332
14.172723;1.0834283250933465;0.7500209712088242;0.6922903752756483;-0.37644124403539253;-0.3474591683679502;1.0752339551808083;10.000068881006973;0.7502008610356791;-0.42445499739120424;-0.42445499697327316;0.6977023279114344;-0.3364589992775578;0.7745868570374371
14.182723;1.0834281824090874;0.7500208921675097;0.692290430506179;-0.3764412440983929;-0.347459168378049;1.0752339831625284;10.000070296113135;0.7502008270979932;-0.4244549973902201;-0.42445499695658606;0.6977023777482793;-0.3364589992411484;0.7745868704833673
14.192723;1.0834280375183625;0.750020813123308;0.6922904884534179;-0.37644124416100977;-0.34745916838715046;1.0752340216243106;10.000071715994926;0.7502007878081146;-0.4244549973892851;-0.4244549969399257;0.6977024318243576;-0.33645899920521266;0.7745868845150836
14.202723;1.083427891040739;0.7500207342231862;0.6922905486664089;-0.3764412442231129;-0.3474591683951994;1.0752340710748833;10.000073133315981;0.7502007428956144;-0.4244549973884119;-0.42445499692332483;0.6977024902707727;-0.3364589991697053;0.7745868989533409
14.212723;1.0834277434577193;0.7500206555201361;0.6922906106647829;-0.37644124428458475;-0.34745916840211377;1.0752341318828342;10.000074540956348;0.7502006920764371;-0.424454997387552;-0.4244549969068423;0.6977025531116763;-0.33645899913457805;0.7745869135822653
14.222723;1.0834275950305938;0.750020576999103;0.6922906739135595;-0.37644124434533593;-0.34745916840781144;1.0752342042646157;10.000075931342199;0.7502006351439585;-0.42445499738663633;-0.42445499689053373;0.6977026202624177;-0.3364589990997838;0.7745869281281734
14.232723;1.0834274458811792;0.7500204986672211;0.6922907377852366;-0.3764412444052844;-0.3474591684122384;1.0752342882780141;10.000077296526637;0.7502005720568924;-0.424454997385608;-0.4244549968744443;0.6977026915396717;-0.3364589990652693;0.7745869422251003
14.242723;1.0834272960795819;0.7500204206206708;0.6922908015498376;-0.3764412444643312;-0.3474591684153817;1.0752343837694847;10.00007862890485;0.7502005029614249;-0.4244549973844124;-0.4244549968586242;0.6977027666686202;-0.3364589990309695;0.7745869554292937
14.252723;1.083427145643589;0.7500203430110901;0.6922908644347688;-0.37644124452236466;-0.3474591684172713;1.075234490367878;10.000079921533663;0.7502004281679414;-0.4244549973829638;-0.4244549968431384;0.6977028453213378;-0.3364589989968352;0.7745869672971997
14.262723;1.083426994520057;0.7500202659465179;0.6922909257459449;-0.3764412445792873;-0.3474591684179742;1.0752346074811694;10.000081167974264;0.750200348141098;-0.42445499738112674;-0.42445499682805105;0.6977029271887782;-0.3364589989628744;0.774586977452107
14.272723;1.0834268426032359;0.7500201894344971;0.6922909849306662;-0.37644124463503803;-0.34745916841757435;1.0752347342471364;10.000082362291744;0.75020026344835;-0.42445499737873627;-0.42445499681340854;0.6977030120050811;-0.336458998929151;0.7745869855944597
14.282723;1.0834266897558928;0.7500201134128295;0.6922910415811991;-0.3764412446895971;-0.347459168416163;1.075234869537016;10.000083499524674;0.7502001746117951;-0.4244549973756314;-0.4244549967992548;0.6977030995403233;-0.3364589988957527;0.7745869915432981
14.292723;1.0834265358163364;0.7500200378196492;0.6922910954541678;-0.3764412447429818;-0.3474591684138467;1.0752350120779117;10.000084576149153;0.7502000819876443;-0.424454997371678;-0.42445499678567;0.6977031896311058;-0.33645899886277447;0.7745869953245564
14.302723;1.0834263806000317;0.7500199626648808;0.6922911464404181;-0.3764412447952287;-0.3474591684107339;1.0752351606016388;10.000085590007853;0.7501999857743238;-0.4244549973667839;-0.4244549967727878;0.6977032822016986;-0.3364589988303012;0.7745869971910601
14.312723;1.0834262238972914;0.750019888070291;0.6922911944643804;-0.3764412448463673;-0.3474591684069137;1.0752353138769328;10.00008653958463;0.7501998860576674;-0.4244549973609024;-0.4244549967607719;0.6977033772275764;-0.3364589987983736;0.7745869975644432
14.322723;1.0834260655227745;0.7500198142450647;0.6922912394243506;-0.3764412448964036;-0.34745916840246277;1.0752354706702183;10.000087423389116;0.7501997828293218;-0.4244549973540191;-0.4244549967497871;0.6977034746843136;-0.33645899876697566;0.7745869969603241
14.332723;1.083425905367719;0.7500197414363664;0.6922912811922756;-0.376441244945326;-0.34745916839744473;1.075235629796822;10.000088240362855;0.750199676015344;-0.424454997346132;-0.42445499673998993;0.6977035745258029;-0.3364589987360631;0.7745869959263658
14.342723;1.0834257433186316;0.7500196698937045;0.6922913195915127;-0.3764412449931291;-0.3474591683918913;1.075235790250257;10.00008899017345;0.7501995655324958;-0.42445499733724484;-0.4244549967315142;0.6977036766907393;-0.3364589987055946;0.7745869950246665
14.352723;1.0834255791429248;0.7500195998332084;0.6922913543641382;-0.3764412450398257;-0.347459168385802;1.075235951298706;10.000089672492807;0.7501994513643064;-0.424454997327382;-0.4244549967244532;0.6977037811069299;-0.3364589986755483;0.7745869948292411
14.362723;1.0834254124995812;0.7500195314184903;0.6922913852030221;-0.3764412450854304;-0.34745916837915997;1.0752361124942773;10.000090286606012;0.7501993336166468;-0.4244549973166032;-0.4244549967188696;0.6977038876823634;-0.33645899864592765;0.7745869958893321
14.372723;1.0834252430099671;0.7500194647949473;0.6922914118261404;-0.37644124512995764;-0.3474591683719447;1.075236273581984;10.000090831600561;0.7501992125075868;-0.42445499730500186;-0.42445499671481995;0.6977039963037331;-0.33645899861674083;0.7745869986854365
14.382723;1.0834250703304533;0.7500194001513897;0.6922914340269868;-0.3764412451734403;-0.3474591683641429;1.0752364343983047;10.00009130631908;0.7501990882934222;-0.424454997292699;-0.4244549967123422;0.6977041068428648;-0.336458998587971;0.7745870036091754
14.392723;1.0834248942487688;0.7500193377382789;0.6922914516918586;-0.37644124521592726;-0.34745916835575075;1.0752365948341904;10.00009170947799;0.7501989611778646;-0.4244549972798459;-0.4244549967114197;0.6977042191319744;-0.33645899855958245;0.7745870109430277
14.402723;1.0834247147502816;0.7500192778370933;0.6922914648095224;-0.3764412452574711;-0.34745916834677537;1.0752367547653439;10.000092039963103;0.7501988312838703;-0.4244549972666325;-0.4244549967119771;0.6977043329114995;-0.33645899853154554;0.7745870208331985
14.412723;1.083424531990385;0.7500192207590647;0.6922914734842162;-0.37644124529812806;-0.34745916833724716;1.0752369139590015;10.000092296556756;0.75019869871142;-0.42445499725328084;-0.4244549967139094;0.6977044478490763;-0.3364589985038232;0.7745870333067364
14.422723;1.083424346179592;0.7500191668711613;0.6922914779055319;-0.3764412453379463;-0.3474591683272156;1.07523707209991;10.000092477543983;0.750198563573623;-0.42445499724002056;-0.4244549967171087;0.6977045636519278;-0.33645899847634186;0.7745870483214807
14.432723;1.0834241574697872;0.7500191165723311;0.6922914782764507;-0.3764412453769389;-0.3474591683167202;1.0752372289080534;10.000092581027243;0.7501984259306153;-0.42445499722706603;-0.4244549967214757;0.6977046801484781;-0.3364589984490059;0.7745870657692385
14.442723;1.0834239659440905;0.7500190702531617;0.6922914748114001;-0.3764412454150717;-0.34745916830576795;1.0752373842627854;10.00009260565366;0.7501982857159808;-0.4244549972146149;-0.42445499672691783;0.6977047972752658;-0.3364589984217426;0.774587085438716
14.452723;1.0834237716276518;0.7500190282834015;0.6922914678213478;-0.37644124545227314;-0.34745916829433815;1.075237538240197;10.00009255157555;0.7501981427711154;-0.4244549972028506;-0.4244549967333425;0.6977049150168696;-0.3364589983945229;0.7745871070014959
14.462723;1.0834235744139245;0.7500189909846947;0.6922914577455005;-0.3764412454884546;-0.34745916828240175;1.0752376909957146;10.000092421210484;0.7501979969464945;-0.4244549971919225;-0.4244549967406541;0.6977050333391355;-0.3364589983673418;0.7745871300558815
14.472723;1.0834233740306023;0.7500189586020349;0.6922914450618705;-0.3764412455235386;-0.34745916826993;1.0752378426708578;10.000092218590325;0.7501978481656809;-0.4244549971819217;-0.4244549967487641;0.6977051521475682;-0.3364589983401848;0.7745871542186974
14.482723;1.0834231701118648;0.7500189313112522;0.6922914301908999;-0.3764412455574866;-0.34745916825688616;1.0752379934070198;10.000091948083195;0.7501976964582906;-0.42445499717289276;-0.42445499675761117;0.6977052713047227;-0.33645899831301823;0.7745871791882626
14.492723;1.0834229622832832;0.7500189092263937;0.6922914134894835;-0.3764412455903153;-0.34745916824321654;1.0752381432893208;10.000091613939189;0.7501975419916909;-0.424454997164857;-0.4244549967671695;0.6977053906672398;-0.3364589982858013;0.7745872047214961
14.502723;1.0834227502295486;0.7500188924077328;0.6922913952611356;-0.3764412456220935;-0.3474591682288495;1.0752382922592294;10.000091220202963;0.7501973850458525;-0.42445499715780527;-0.42445499677743254;0.6977055100717716;-0.3364589982584912;0.7745872305912538
14.512723;1.083422533754923;0.7500188808973483;0.6922913757198862;-0.37644124565291653;-0.34745916821369566;1.075238440138897;10.000090770725837;0.7501972259487844;-0.4244549971516714;-0.42445499678838455;0.6977056293034726;-0.336458998231031;0.7745872566192773
14.522723;1.0834223128237486;0.7500188747235723;0.6922913549777598;-0.3764412456828673;-0.3474591681976547;1.0752385866756589;10.000090269611677;0.7501970650597801;-0.42445499714633467;-0.4244549967999945;0.6977057481098722;-0.3364589982033429;0.7745872827418989
14.532723;1.0834220875877547;0.7500188738529658;0.6922913330768484;-0.3764412457119982;-0.3474591681806356;1.0752387315563938;10.000089721572888;0.7501969027780718;-0.42445499714167395;-0.4244549968122413;0.6977058662344154;-0.33645899817534497;0.7745873090054791
14.542723;1.0834218584218185;0.7500188781826124;0.6922913100083454;-0.3764412457403357;-0.34745916816257166;1.0752388744709582;10.000089131502424;0.7501967395171165;-0.4244549971376425;-0.4244549968251374;0.6977059834457499;-0.3364589981469806;0.7745873355165224
14.552723;1.0834216259218106;0.7500188876091672;0.6922912857065254;-0.3764412457678832;-0.34745916814341343;1.0752390151563986;10.000088503865037;0.7501965756468842;-0.4244549971343031;-0.42445499683872856;0.6977060995625042;-0.3364589981182415;0.7745873624480093
14.562723;1.0834213908447832;0.7500189020660374;0.692291260055926;-0.3764412457946113;-0.34745916812311756;1.0752391533120487;10.000087842701225;0.7501964114435723;-0.42445499713180757;-0.4244549968530838;0.6977062144434384;-0.3364589980891654;0.7745873900856841
14.572723;1.083421154064949;0.7500189214523834;0.6922912329612152;-0.37644124582045335;-0.3474591681016432;1.0752392884827031;10.00008715149096;0.7501962470957153;-0.42445499713036366;-0.42445499686828464;0.6977063279486151;-0.3364589980598096;0.7745874187863451
14.582723;1.0834209165251774;0.7500189455601916;0.6922912044344264;-0.3764412458453091;-0.34745916807893884;1.0752394200563542;10.000086432644935;0.7501960827530834;-0.4244549971302095;-0.42445499688441163;0.6977064399237867;-0.3364589980302312;0.774587448867845
14.592723;1.0834206791565357;0.7500189741217795;0.6922911745790347;-0.3764412458690511;-0.34745916805492466;1.0752395473565857;10.000085688147722;0.7501959185850082;-0.42445499713158635;-0.4244549969015471;0.6977065502236325;-0.33645899800049933;0.7745874805717364
14.602723;1.0834204428302896;0.7500190069262845;0.6922911435003425;-0.37644124589154265;-0.3474591680295052;1.0752396697384603;10.000084921209696;0.7501957548406863;-0.42445499713472096;-0.42445499691980165;0.69770665876076;-0.3364589979707145;0.7745875140869402
14.612723;1.0834202083330433;0.7500190438793565;0.692291111285976;-0.3764412459126594;-0.34745916800260396;1.0752397866903234;10.000084136559458;0.7501955918553807;-0.42445499713981416;-0.42445499693931704;0.6977067655538113;-0.3364589979409954;0.774587549567777
14.622723;1.0834199763505812;0.750019084979416;0.692291078041098;-0.3764412459322846;-0.3474591679741776;1.0752398979300481;10.000083339072415;0.7501954299785001;-0.42445499714701856;-0.42445499696023314;0.6977068707143362;-0.3364589979114346;0.7745875871438546
14.632723;1.08341974753602;0.7500191302605888;0.6922910438756658;-0.37644124595029643;-0.3474591679442085;1.0752400033685814;10.000082532446143;0.7501952694992362;-0.42445499715641327;-0.42445499698266137;0.6977069743725737;-0.33645899788206657;0.7745876268992772
14.642723;1.0834195226566974;0.7500191797367273;0.6922910088838662;-0.3764412459665817;-0.3474591679126967;1.07524010296405;10.00008171878502;0.7501951106247206;-0.4244549971679935;-0.42445499700666595;0.6977070766331775;-0.33645899785287803;0.7745876688445748
14.652723;1.0834193026657823;0.7500192333883051;0.6922909731704804;-0.3764412459810612;-0.3474591678796536;1.075240196629939;10.000080899480876;0.7501949535123097;-0.4244549971816797;-0.42445499703225026;0.6977071775818195;-0.3364589978238431;0.774587712940659
14.662723;1.0834190886071493;0.7500192912172041;0.6922909368943357;-0.37644124599370515;-0.3474591678450827;1.0752402842066053;10.000080076438973;0.7501947983317885;-0.424454997197333;-0.4244549970593756;0.697707277281326;-0.33645899779494953;0.7745877591427582
14.672723;1.083418881485586;0.7500193532916642;0.6922909002988126;-0.3764412460045423;-0.3474591678089598;1.075240365455105;10.00007925163278;0.7501946452827236;-0.4244549972147781;-0.4244549970879968;0.697707375761684;-0.33645899776620725;0.7745878074326576
14.682723;1.0834186822751155;0.7500194197073998;0.692290863717716;-0.37644124601364815;-0.3474591677712517;1.0752404400793376;10.000078425984372;0.7501944945493892;-0.4244549972338443;-0.4244549971180645;0.6977074730227362;-0.33645899773764104;0.7745878578689757
14.692723;1.0834184919790082;0.7500194905261764;0.6922908275820997;-0.3764412460211083;-0.34745916773194885;1.0752405077595382;10.000077599704762;0.7501943462673807;-0.4244549972543883;-0.4244549971494879;0.6977075690297738;-0.3364589977092722;0.7745879106070989
14.702723;1.0834183115428553;0.7500195657698812;0.6922907924258798;-0.37644124602698964;-0.3474591676910593;1.0752405682175479;10.000076773069331;0.7501942005278173;-0.4244549972762712;-0.42445499718211605;0.6977076637173444;-0.336458997681103;0.7745879658595647
14.712723;1.0834181417032416;0.7500196454407456;0.6922907588402231;-0.37644124603132184;-0.34745916764859036;1.075240621291133;10.000075946458397;0.7501940574120535;-0.4244549972993415;-0.4244549972157846;0.6977077570136923;-0.33645899765311915;0.7745880238863183
14.722723;1.083417982956959;0.7500197295136167;0.692290727391203;-0.37644124603408197;-0.3474591676045594;1.075240666907024;10.000075120461208;0.7501939170396899;-0.42445499732345093;-0.4244549972503685;0.6977078488709961;-0.33645899762531073;0.7745880849998106
14.732723;1.0834178356045576;0.750019817923903;0.6922906985688605;-0.3764412460352046;-0.34745916755900974;1.0752407050057562;10.000074295887979;0.7501937795743087;-0.42445499734845227;-0.4244549972857704;0.6977079392863347;-0.33645899759769193;0.7745881495079544
14.742723;1.0834176997824625;0.7500199105920028;0.692290672772322;-0.37644124603462076;-0.3474591675120082;1.075240735551588;10.000073472889897;0.7501936451740046;-0.42445499737417697;-0.4244549973218927;0.6977080282767155;-0.3364589975702953;0.7745882176383732
14.752723;1.083417575482052;0.750020007457137;0.6922906502822149;-0.3764412460322861;-0.34745916746363714;1.0752407585726875;10.000072650194289;0.750193513935176;-0.42445499740043324;-0.4244549973586462;0.6977081158207874;-0.33645899754315384;0.7745882895098504
14.762723;1.0834174625326327;0.7500201084821911;0.6922906312599979;-0.3764412460281775;-0.34745916741399574;1.0752407741619583;10.000071825151803;0.7501933858627909;-0.4244549974270265;-0.4244549973959724;0.6977082018735783;-0.3364589975163107;0.7745883651607746
14.772723;1.0834173605678568;0.75002021362824;0.6922906158235463;-0.3764412460222797;-0.34745916736320837;1.0752407824669123;10.000070993770075;0.7501932608561169;-0.424454997453777;-0.42445499743385406;0.6977082864570803;-0.33645899748984626;0.7745884445786101
14.782723;1.0834172690537185;0.7500203228234947;0.6922906041119464;-0.376441246014578;-0.3474591673114258;1.0752407836718298;10.000070151108813;0.7501931387227946;-0.42445499748053656;-0.4244549974723151;0.6977083696999111;-0.3364589974638747;0.7745885276817474
14.792723;1.0834171873824459;0.750020435979921;0.692290596276362;-0.37644124600505086;-0.34745916725881204;1.0752407779693631;10.000069292550657;0.7501930192493205;-0.4244549975072185;-0.4244549975114097;0.6977084517981856;-0.3364589974385156;0.7745886142914772
14.802723;1.0834171149570246;0.7500205530825265;0.6922905924498687;-0.376441245993666;-0.34745916720551434;1.075240765548575;10.000068414835043;0.7501929022735652;-0.4244549975338216;-0.4244549975512096;0.6977085329485373;-0.33645899741386964;0.7745887041347842
14.812723;1.0834170512541743;0.7500206742663637;0.692290592733185;-0.3764412459803721;-0.3474591671516413;1.075240746603202;10.00006751616705;0.7501927876915795;-0.4244549975604201;-0.4244549975917799;0.6977086132886173;-0.33645899739000734;0.7745887968859906
14.822723;1.083416995879866;0.7500207997873064;0.6922905972010415;-0.37644124596507655;-0.3474591670972739;1.0752407213456214;10.000066595902531;0.7501926754089195;-0.4244549975871308;-0.4244549976331287;0.6977086928959298;-0.33645899736697066;0.7745888922285987
14.832723;1.0834169485457308;0.7500209299562673;0.6922906059184042;-0.3764412459476413;-0.3474591670424948;1.0752406900159497;10.000065654648226;0.7501925652887944;-0.42445499761407446;-0.42445499767517686;0.6977087718401969;-0.33645899734478063;0.7745889898894738
14.842723;1.0834169089776213;0.7500210651390167;0.692290618918306;-0.37644124592791045;-0.3474591669874077;1.0752406528646232;10.000064694660429;0.7501924571490186;-0.4244549976413277;-0.4244549977177852;0.6977088502049639;-0.33645899732344525;0.7745890896207371
14.852723;1.0834168768809624;0.7500212057648803;0.6922906361562414;-0.37644124590574557;-0.3474591669321364;1.075240610105754;10.000063719263384;0.7501923508087968;-0.4244549976688844;-0.42445499776078693;0.6977089280467993;-0.3364589973029706;0.7745891911434883
14.862723;1.083416851968809;0.7500213522791176;0.6922906575038774;-0.37644124588105704;-0.3474591668768073;1.0752405618850138;10.000062731428915;0.7501922461085847;-0.42445499769664574;-0.4244549978039915;0.6977090053399186;-0.3364589972833566;0.774589294108521
14.872723;1.0834168339598866;0.7500215051042345;0.6922906827789529;-0.3764412458538163;-0.34745916682153977;1.075240508342617;10.000061733208158;0.7501921428741081;-0.4244549977244389;-0.42445499784719226;0.6977090819700548;-0.3364589972645673;0.7745893981394862
14.882723;1.0834168225704592;0.7500216646563707;0.6922907117833312;-0.3764412458240399;-0.34745916676645305;1.0752404497556867;10.000060726277816;0.7501920409187272;-0.4244549977520532;-0.42445499789018043;0.6977091577945834;-0.3364589972465123;0.7745895029327802
14.892723;1.0834168175933871;0.750021831364751;0.6922907443249673;-0.3764412457917623;-0.3474591667116763;1.0752403866039832;10.000059712365056;0.7501919400917912;-0.4244549977792725;-0.42445499793274755;0.6977092326695131;-0.3364589972290731;0.7745896083117495
14.902723;1.0834168189857878;0.750022005660957;0.6922907802113801;-0.376441245757003;-0.34745916665734894;1.0752403195067417;10.000058693338177;0.7501918402899771;-0.42445499780589213;-0.4244549979746983;0.6977093063757005;-0.3364589972121524;0.7745897141904945
14.912723;1.083416826850246;0.7500221879477685;0.6922908192523713;-0.37644124571974086;-0.3474591666036104;1.0752402491230035;10.000057671766287;0.7501917414596379;-0.4244549978317241;-0.4244549980158555;0.6977093785537718;-0.3364589971956928;0.7745898204900421
14.922723;1.083416841383036;0.750022378531903;0.692290861281745;-0.37644124567991794;-0.34745916655059866;1.0752401760808723;10.000056651540673;0.7501916436072302;-0.42445499785658697;-0.4244549980560235;0.6977094487333423;-0.3364589971796429;0.7745899270846909
14.932723;1.083416862838404;0.7500225775375174;0.6922909061244136;-0.3764412456374683;-0.3474591664984526;1.0752401009490722;10.00005563719803;0.750191546763921;-0.4244549978802896;-0.424454998094969;0.6977095163986706;-0.3364589971639233;0.7745900338328316
14.942723;1.0834168914521352;0.750022784900803;0.6922909535185755;-0.3764412455923404;-0.34745916644729774;1.0752400242402136;10.000054632559952;0.7501914509322674;-0.4244549979026346;-0.42445499813246645;0.6977095810521539;-0.33645899714844285;0.77459014064237
14.952723;1.0834169273238927;0.7500230004578529;0.6922910031081329;-0.37644124554449854;-0.3474591663972294;1.0752399463924454;10.00005364080521;0.7501913560973337;-0.42445499792343794;-0.42445499816835125;0.6977096422802933;-0.3364589971331415;0.7745902474820072
14.962723;1.0834169702915808;0.750023224002859;0.6922910544888236;-0.3764412454939213;-0.34745916634831664;1.0752398677126165;10.0000526653915;0.7501912623165504;-0.4244549979425421;-0.4244549982025401;0.6977096997662136;-0.3364589971180075;0.7745903543471989
14.972723;1.0834170198690471;0.750023455282568;0.6922911072212066;-0.37644124544060414;-0.34745916630061835;1.0752397884032598;10.000051709846323;0.750191169802793;-0.42445499795981567;-0.424454998235041;0.6977097532285504;-0.33645899710305394;0.7745904612418706
14.982723;1.083417075317602;0.7500236939807737;0.6922911608402884;-0.3764412453845489;-0.34745916625418816;1.0752397086736496;10.000050776797147;0.7501910789086157;-0.42445499797515046;-0.4244549982659518;0.6977098023904438;-0.3364589970882862;0.7745905681762061
14.992723;1.0834171357685172;0.7500239397024816;0.6922912148732489;-0.37644124532574896;-0.3474591662090832;1.0752396287472126;10.000049867230537;0.7501909900280642;-0.42445499798845304;-0.4244549982954382;0.697709847025789;-0.3364589970736894;0.7745906751486464
15.002723;1.083417200266909;0.750024192002135;0.6922912688060202;-0.3764412452641831;-0.3474591661653866;1.0752395488243567;10.000048980380653;0.7501909034993793;-0.42445499799962594;-0.4244549983237131;0.6977098870062058;-0.33645899705923377;0.7745907821358089
15.012723;1.0834172677381844;0.7500244504866814;0.6922913220264247;-0.37644124519981353;-0.34745916612320565;1.0752394691558984;10.00004811442454;0.7501908195823743;-0.4244549980085657;-0.424454998351029;0.6977099223197;-0.3364589970448935;0.774590889087504
15.022723;1.083417336996841;0.7500247148896289;0.6922913738439609;-0.3764412451326024;-0.3474591660826462;1.0752393900977448;10.000047267208263;0.750190738541247;-0.42445499801518716;-0.4244549983776633;0.6977099530728079;-0.3364589970306704;0.7745909958794648
15.032723;1.08341740686684;0.7500249850166361;0.6922914236055213;-0.37644124506254084;-0.34745916604380594;1.0752393120636334;10.000046436231804;0.7501906607443354;-0.42445499801943776;-0.4244549984038995;0.6977099794653592;-0.33645899701659376;0.7745911022604849
15.042723;1.0834174762932895;0.7500252605908497;0.6922914707932045;-0.3764412449896598;-0.3474591660067799;1.0752392354774722;10.000045618139362;0.7501905866579219;-0.42445499802130315;-0.4244549984300257;0.6977100017545251;-0.3364589970026961;0.7745912078592014
