time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.052723;1.0834175443324365;0.7500255411314469;0.6922915150078024;-0.3764412449140127;-0.347459165971657;1.0752391607289167;10.000044808659933;0.7501905167494786;-0.4244549980208067;-0.4244549984563343;0.697710020228553;-0.3364589969889943;0.7745913122523266
15.062723;1.0834176101163362;0.7500258259618412;0.6922915559066566;-0.37644124483566394;-0.3474591659385156;1.0752390880825575;10.00004400349112;0.7501904513849846;-0.42445499801798514;-0.4244549984830905;0.6977100352064624;-0.33645899697548465;0.774591415029612
15.072723;1.0834176729033154;0.7500261142736837;0.6922915932003674;-0.3764412447547209;-0.34745916590742715;1.0752390176179012;10.000043199374463;0.7501903907608758;-0.4244549980128728;-0.4244549985105008;0.6977100470526645;-0.33645899696213555;0.774591515796678
15.082723;1.083417732151997;0.7500264051711898;0.6922916266877299;-0.3764412446713705;-0.347459165878465;1.0752389493380292;10.00004239482087;0.7501903349062787;-0.4244549980055072;-0.4244549985387138;0.6977100561518774;-0.3364589969488772;0.7745916141518672
15.092723;1.08341778751209;0.7500266977066372;0.6922916562665098;-0.37644124458586803;-0.34745916585171027;1.0752388833853663;10.000041590346946;0.7501902837626668;-0.4244549979959344;-0.4244549985678313;0.6977100628535979;-0.3364589969356069;0.7745917096717719
15.102723;1.0834178387200395;0.750026990885706;0.692291681922208;-0.3764412444984945;-0.3474591658272362;1.075238820144885;10.000040787857527;0.7501902372682067;-0.42445499798422787;-0.42445499859791835;0.6977100674518942;-0.33645899692221526;0.7745918018945797
15.112723;1.083417885500977;0.750027283669468;0.6922917037018287;-0.3764412444095169;-0.34745916580507824;1.0752387601895204;10.000039990077404;0.7501901953985712;-0.4244549979705088;-0.42445499862902325;0.6977100702217388;-0.3364589969086223;0.77459189032255
15.122723;1.0834179275931028;0.7500275750324767;0.6922917216716216;-0.3764412443191698;-0.3474591657852282;1.0752387041835858;10.000039201172005;0.7501901581811746;-0.4244549979549381;-0.4244549986611823;0.6977100714584447;-0.33645899689479064;0.7745919744345028
15.132723;1.0834179648617002;0.7500278640245981;0.6922917359006793;-0.37644124422766617;-0.34745916576766395;1.0752386528335378;10.000038427214248;0.7501901256784925;-0.4244549979376857;-0.424454998694417;0.6977100714807941;-0.33645899688071695;0.7745920536874314
15.142723;1.08341799737649;0.7500281497876385;0.6922917464834202;-0.37644124413520164;-0.3474591657523711;1.0752386068691973;10.000037674938921;0.7501900979427795;-0.4244549979189053;-0.4244549987287556;0.6977100706421829;-0.3364589968664375;0.7745921275658046
15.152723;1.0834180253933923;0.7500284315459562;0.6922917535682859;-0.3764412440419335;-0.34745916573933494;1.075238566959921;10.000036950092136;0.7501900749922424;-0.42445499789874164;-0.4244549987642651;0.697710069336474;-0.336458996852041;0.7745921956665126
15.162723;1.0834180492975938;0.7500287085742731;0.6922917573855444;-0.37644124394796713;-0.34745916572853175;1.075238533559567;10.000036257108114;0.7501900568120135;-0.42445499787734864;-0.4244549988010635;0.6977100679431552;-0.3364589968376488;0.7745922577173489
15.172723;1.083418069598054;0.750028980173615;0.6922917582676661;-0.3764412438533627;-0.3474591657199109;1.0752385067960128;10.000035599966312;0.7501900433277255;-0.4244549978548707;-0.4244549988393049;0.6977100667788131;-0.33645899682337277;0.7745923135421047
15.182723;1.0834180869567471;0.7500292456935413;0.6922917566292067;-0.37644124375815047;-0.34745916571336916;1.075238486519757;10.000034983102232;0.7501900343780927;-0.42445499783142027;-0.424454998879134;0.6977100661083259;-0.336458996809294;0.7745923630458915
15.192723;1.0834181021942149;0.7500295045821003;0.6922917529011087;-0.37644124366234394;-0.3474591657087628;1.0752384725069395;10.000034411181296;0.7501900297435012;-0.4244549978070873;-0.4244549989206312;0.6977100661524754;-0.3364589967954649;0.7745924062022937
15.202723;1.0834181162546874;0.7500297564053098;0.6922917474816658;-0.3764412435659361;-0.3474591657059468;1.0752384646566298;10.000033887978157;0.7501900291830195;-0.42445499778193674;-0.42445499896379774;0.6977100670818943;-0.336458996781911;0.7745924430033105
15.212723;1.0834181301256833;0.7500300008055987;0.692291740745057;-0.3764412434688946;-0.34745916570479896;1.0752384630490428;10.000033415818743;0.7501900324601426;-0.4244549977559887;-0.424454999008594;0.6977100690412477;-0.336458996768638;0.7745924733981375
15.222723;1.0834181447513351;0.7500302374848673;0.6922917330386886;-0.37644124337118867;-0.34745916570522783;1.0752384678895484;10.000032995765444;0.7501900394029861;-0.4244549977292269;-0.4244549990549899;0.6977100721786718;-0.3364589967556534;0.7745924972665541
15.232723;1.08341816093744;0.7500304662404592;0.6922917246297368;-0.3764412432728328;-0.347459165707159;1.0752384794026852;10.000032628075799;0.7501900499573376;-0.4244549977016208;-0.4244549991029786;0.6977100766423392;-0.336458996742978;0.7745925144353828
15.242723;1.0834181792560047;0.7500306869690815;0.6922917156812357;-0.3764412431739038;-0.3474591657105164;1.075238497734854;10.000032312930127;0.750190064182146;-0.4244549976731368;-0.4244549991525511;0.697710082541499;-0.336458996730654;0.7745925247031265
15.252723;1.0834182000900767;0.7500308996467925;0.6922917062870082;-0.3764412430745135;-0.34745916571523927;1.0752385228959833;10.000032050860618;0.7501900822139945;-0.42445499764375605;-0.42445499920366425;0.697710089901717;-0.3364589967187518;0.774592527854857
15.262723;1.0834182237678758;0.7500311043004063;0.6922916965133105;-0.3764412429747679;-0.3474591657213072;1.075238554704128;10.000031842682455;0.7501901042412777;-0.42445499761348887;-0.4244549992562372;0.6977100986758699;-0.3364589967073706;0.7745925237075438
15.272723;1.0834182505804668;0.7500313009511216;0.6922916864424082;-0.3764412428747616;-0.3474591657287223;1.0752385927887447;10.000031689467964;0.7501901304920919;-0.4244549975823675;-0.42445499931017366;0.6977101088032004;-0.3364589966966339;0.7745925121866396
15.282723;1.0834182807643629;0.7500314895837871;0.6922916761989967;-0.37644124277460345;-0.34745916573747765;1.075238636689275;10.000031592843937;0.7501901612137847;-0.42445499755043514;-0.424454999365382;0.6977101202412114;-0.33645899668667795;0.7745924933501027
15.292723;1.0834183145456355;0.7500316701631812;0.6922916659130374;-0.376441242674435;-0.34745916574755686;1.0752386858796887;10.000031555372225;0.7501901966557992;-0.4244549975177461;-0.424454999421768;0.6977101329485796;-0.33645899667764795;0.7745924673470476
15.302723;1.0834183521309708;0.7500318426356427;0.6922916556797524;-0.3764412425744149;-0.347459165758953;1.0752387397007472;10.000031580128475;0.7501902370489884;-0.4244549974843595;-0.42445499947921156;0.6977101468494675;-0.3364589966697056;0.7745924344045633
15.312723;1.0834183936766695;0.7500320068973773;0.6922916455975324;-0.37644124247468097;-0.34745916577167635;1.0752387973576842;10.0000316697491;0.7501902825327943;-0.42445499745032017;-0.4244549995375625;0.6977101618037381;-0.3364589966630112;0.7745923948727022
15.322723;1.0834184393342325;0.7500321627802622;0.6922916358293112;-0.37644124237532894;-0.34745916578574787;1.0752388579701848;10.000031826312567;0.750190333073494;-0.4244549974156526;-0.4244549995966637;0.6977101775782634;-0.3364589966576997;0.7745923492646941
15.332723;1.0834184892982923;0.7500323100769088;0.6922916266017575;-0.3764412422764245;-0.3474591658011932;1.0752389206436186;10.000032051691623;0.7501903884652744;-0.424454997380378;-0.4244549996563667;0.6977101938273632;-0.3364589966538946;0.7745922982292944
15.342723;1.0834185437945592;0.7500324485824013;0.6922916181483558;-0.37644124217802083;-0.3474591658180332;1.0752389845898176;10.00003234722295;0.7501904483937083;-0.4244549973445265;-0.4244549997165135;0.6977102101051373;-0.33645899665174084;0.7745922424463378
15.352723;1.0834186030456865;0.7500325781153574;0.692291610641251;-0.3764412420801592;-0.34745916583626546;1.0752390492184851;10.000032713302254;0.7501905125023205;-0.4244549973081244;-0.42445499977691425;0.6977102259086545;-0.33645899665140205;0.7745921825232361
15.362723;1.0834186672470763;0.750032698500186;0.6922916041620916;-0.3764412419828588;-0.3474591658558536;1.0752391141132083;10.000033149902258;0.7501905804476549;-0.4244549972711778;-0.424454999837362;0.6977102407471715;-0.3364589966530142;0.7745921189827496
15.372723;1.083418736537268;0.7500328095474076;0.6922915987457576;-0.3764412418861079;-0.34745916587673337;1.0752391789442652;10.000033657300008;0.7501906519298719;-0.4244549972336726;-0.42445499989766655;0.6977102541944048;-0.3364589966566417;0.7745920523181018
15.382723;1.083418810954602;0.7500329110584204;0.6922915944505376;-0.3764412417898768;-0.3474591658988105;1.075239243420869;10.000034236158585;0.7501907266989295;-0.4244549971955782;-0.4244549999576615;0.6977102658892281;-0.3364589966622754;0.774591983013699
15.392723;1.083418890432049;0.7500330028492407;0.6922915913715345;-0.37644124169414084;-0.34745916592194337;1.0752393073026996;10.000034887141013;0.7501908045433481;-0.4244549971568447;-0.424455000017204;0.6977102755178309;-0.3364589966698513;0.7745919115107327
15.402723;1.0834189748384129;0.7500330847989621;0.6922915895997249;-0.37644124159888687;-0.34745916594594367;1.0752393704457264;10.000035610268405;0.7501908852736301;-0.42445499711740703;-0.4244550000761816;0.697710282792006;-0.3364589966792666;0.7745918382031347
15.412723;1.0834190640273966;0.75003315690201;0.6922915892158521;-0.37644124150410546;-0.3474591659706086;1.0752394328419452;10.000036404845009;0.7501909687101792;-0.42445499707720485;-0.4244550001345106;0.6977102874215881;-0.3364589966904064;0.7745917634873561
15.422723;1.0834191578990173;0.7500332192801245;0.6922915903243717;-0.3764412414097891;-0.3474591659957476;1.0752394945793722;10.000037270620503;0.7501910546720928;-0.42445499703620615;-0.4244550001921223;0.6977102890670112;-0.33645899670315893;0.7745916877912262
15.432723;1.0834192564223537;0.750033272163062;0.6922915930553155;-0.37644124131593015;-0.34745916602119;1.0752395557154015;10.000038208583828;0.7501911430014433;-0.4244549969944128;-0.42445500024893634;0.6977102872809451;-0.33645899671738666;0.7745916115809811
15.442723;1.0834193595525496;0.7500333158820099;0.692291597554258;-0.37644124122250927;-0.34745916604678867;1.075239616154616;10.000039220295495;0.7501912336147797;-0.4244549969518474;-0.42445500030483974;0.6977102815436478;-0.33645899673291196;0.7745915353778814
15.452723;1.083419467149945;0.7500333508783649;0.6922916039868304;-0.3764412411294915;-0.347459166072425;1.0752396755934814;10.000040307316338;0.7501913264918016;-0.4244549969085462;-0.42445500035969635;0.6977102713928087;-0.33645899674955804;0.7745914597290641
15.462723;1.0834195790357057;0.7500333776977794;0.692291612527231;-0.37644124103684795;-0.34745916609801136;1.0752397335344435;10.00004147137036;0.7501914215889642;-0.42445499686457044;-0.4244550004133623;0.6977102564918347;-0.33645899676718277;0.7745913851106402
15.472723;1.0834196950770503;0.7500333969552089;0.692291623351247;-0.3764412409445837;-0.3474591661234908;1.0752397893668997;10.000042714055027;0.750191518785374;-0.4244549968200158;-0.42445500046568546;0.6977102366164032;-0.33645899678567315;0.7745913118410382
15.482723;1.0834198151587309;0.7500334092859743;0.692291636669712;-0.37644124085274694;-0.34745916614882616;1.0752398424570693;10.00004403619119;0.7501916179242293;-0.42445499677500304;-0.42445500051650603;0.6977102116649297;-0.33645899680493196;0.7745912401053523
15.492723;1.083419939149857;0.7500334153005945;0.69229165276664;-0.37644124076141355;-0.3474591661739927;1.0752398921732147;10.000045437814675;0.7501917188722264;-0.4244549967296711;-0.4244550005656826;0.6977101816706205;-0.33645899682487795;0.7745911700777406
15.502723;1.0834200669783707;0.7500334155373743;0.6922916719747483;-0.37644124067065543;-0.3474591661989735;1.0752399378923772;10.000046918234327;0.7501918215221441;-0.4244549966841877;-0.4244550006131378;0.6977101467531308;-0.3364589968454558;0.7745911020232145
15.512723;1.0834201986898964;0.7500334104330783;0.692291694609668;-0.3764412405805166;-0.34745916622373074;1.0752399790660672;10.000048475650743;0.7501919257773162;-0.42445499663875513;-0.4244550006588764;0.6977101070777072;-0.33645899686664216;0.7745910363352179
15.522723;1.083420334381143;0.7500334003633193;0.6922917209355103;-0.37644124049101774;-0.34745916624817325;1.0752400153236015;10.000050107253125;0.7501920315706352;-0.4244549965935881;-0.4244550007029513;0.6977100628600648;-0.33645899688844066;0.7745909735269901
15.532723;1.083420474088347;0.7500333857308332;0.6922917511564189;-0.3764412404021792;-0.3474591662721594;1.0752400465258887;10.000051809657466;0.7501921388902117;-0.4244549965488867;-0.42445500074542786;0.697710014365366;-0.336458996910883;0.7745909141879829
15.542723;1.0834206177487646;0.750033367007178;0.6922917854041905;-0.37644124031404286;-0.3474591662955192;1.0752400727021112;10.000053579249547;0.7501922477636949;-0.42445499650483176;-0.42445500078637444;0.6977099618998429;-0.33645899693402154;0.7745908588990768
15.552723;1.0834207652458994;0.7500333447151432;0.692291823729592;-0.37644124022668773;-0.3474591663180761;1.0752400939345257;10.000055412910658;0.7501923582193132;-0.4244549964616006;-0.42445500082585574;0.6977099058076556;-0.3364589969578917;0.7745908081161341
15.562723;1.0834209164423525;0.7500333194438187;0.6922918661200799;-0.37644124014022656;-0.3474591663396723;1.075240110352683;10.000057308222717;0.7501924702553949;-0.42445499641937706;-0.4244550008639201;0.697709846466426;-0.3364589969824773;0.7745907620906871
15.572723;1.0834210711322885;0.7500332918731131;0.6922919125434118;-0.3764412400547893;-0.3474591663601891;1.0752401221973997;10.000059262509433;0.7501925838188621;-0.4244549963783384;-0.42445500090058874;0.6977097842928174;-0.33645899700773085;0.7745907208676694
15.582723;1.0834212289807272;0.7500332626946451;0.6922919629553193;-0.3764412399705181;-0.3474591663795436;1.0752401297546008;10.000061271989567;0.750192698824779;-0.42445499633864514;-0.4244550009358492;0.6977097197537998;-0.33645899703363513;0.7745906843501248
15.592723;1.083421389556463;0.7500332324961545;0.6922920172535587;-0.37644123988756845;-0.3474591663976657;1.07524013320683;10.000063331531448;0.7501928152115329;-0.42445499630045347;-0.4244550009696539;0.6977096533641033;-0.33645899706024396;0.7745906523794915
15.602723;1.0834215524264188;0.7500332017417759;0.6922920752592286;-0.37644123980610145;-0.34745916641447905;1.0752401325982437;10.000065434401227;0.7501929329458016;-0.42445499626392535;-0.42445500100192185;0.697709585645856;-0.3364589970876789;0.7745906247765567
15.612723;1.0834217171937568;0.7500331708254306;0.6922921367438761;-0.37644123972627597;-0.347459166429894;1.075240127875881;10.000067571692894;0.750193052006587;-0.42445499622921695;-0.42445500103254075;0.6977095170643879;-0.3364589971161017;0.7745906013591615
15.622723;1.0834218834925722;0.7500331401024384;0.6922922014376497;-0.37644123964823434;-0.34745916644381786;1.0752401188509249;10.000069732127484;0.7501931724074826;-0.4244549961964696;-0.4244550010613687;0.6977094480131005;-0.3364589971456949;0.774590581978617
15.632723;1.0834220509800798;0.7500331098638325;0.6922922690025799;-0.37644123957209136;-0.34745916645618175;1.0752401051563634;10.00007190301337;0.7501932941526384;-0.4244549961658049;-0.42445500108824735;0.6977093788686752;-0.3364589971766481;0.774590566572681
15.642723;1.0834222192796072;0.7500330802836005;0.692292339034767;-0.3764412394979519;-0.34745916646694974;1.0752400863634863;10.000074071547397;0.7501934171169625;-0.42445499613730053;-0.4244550011130377;0.6977093100437771;-0.33645899720913264;0.774590555162265
15.652723;1.0834223879160798;0.7500330513707196;0.6922924111551819;-0.37644123942592755;-0.3474591664760999;1.075240062136339;10.000076225679186;0.750193541007763;-0.42445499611097637;-0.4244550011356579;0.6977092419697387;-0.33645899724327816;0.7745905477657489
15.662723;1.0834225563384445;0.7500330229940622;0.6922924851094505;-0.37644123935611845;-0.34745916648361574;1.0752400322301556;10.000078355052219;0.7501936654322744;-0.42445499608683374;-0.4244550011560941;0.6977091750382186;-0.33645899727917167;0.7745905443250236
15.672723;1.0834227239969592;0.7500329950083128;0.6922925607522589;-0.37644123928858875;-0.347459166489499;1.075239996398798;10.000080451986623;0.7501937899852936;-0.4244549960649079;-0.42445500117437734;0.6977091095932108;-0.3364589973168668;0.7745905447084508
15.682723;1.0834228903885075;0.7500329673487764;0.6922926379609912;-0.37644123922336586;-0.3474591664937622;1.0752399543600575;10.000082511559775;0.7501939143299382;-0.42445499604527603;-0.42445500119054463;0.6977090459883452;-0.3364589973563851;0.7745905487487015
15.692723;1.083423055040616;0.7500329400279993;0.6922927165808539;-0.37644123916046107;-0.3474591664963977;1.0752399058090645;10.000084530294073;0.750194038249885;-0.4244549960280254;-0.42445500120462;0.6977089845976107;-0.33645899739772017;0.7745905562557737
15.702723;1.0834232174530225;0.750032913107369;0.6922927964050194;-0.37644123909990707;-0.3474591664973659;1.0752398504229908;10.000086504286966;0.7501941616554633;-0.42445499601322295;-0.42445500121661706;0.6977089257195596;-0.33645899744086016;0.7745905670184243
15.712723;1.083423377064873;0.7500328866767694;0.6922928771600585;-0.376441239041788;-0.3474591664966097;1.075239787892761;10.000088428233388;0.7501942845727972;-0.42445499600091074;-0.4244550012265357;0.6977088694899004;-0.33645899748580826;0.7745905808245949
15.722723;1.0834235332609696;0.7500328608501566;0.6922929584957294;-0.3764412389862411;-0.3474591664940676;1.0752397179904838;10.000090295709615;0.7501944070927276;-0.4244549959911146;-0.4244550012343583;0.6977088158821371;-0.3364589975325696;0.7745905974683591
15.732723;1.0834236853580523;0.7500328357797761;0.6922930400069961;-0.3764412389334285;-0.34745916648968084;1.0752396405903168;10.000092100124393;0.7501945292668021;-0.4244549959838598;-0.4244550012400719;0.6977087647325423;-0.33645899758112746;0.7745906167384673
15.742723;1.0834238325963577;0.7500328116631764;0.6922931212782226;-0.3764412388834996;-0.34745916648340486;1.075239555626576;10.000093835631453;0.750194651052069;-0.4244549959791869;-0.4244550012436985;0.6977087157539247;-0.33645899763144066;0.7745906384248302
15.752723;1.08342397415911;0.7500327887367902;0.6922932018896248;-0.37644123883656366;-0.3474591664752204;1.0752394631117212;10.00009549737058;0.7501947723215232;-0.4244549959771376;-0.4244550012452994;0.6977086685525035;-0.33645899768344095;0.7745906623102593
15.762723;1.083424109193815;0.750032767250685;0.6922932814205577;-0.37644123879267416;-0.34745916646513986;1.0752393632432178;10.000097081169288;0.750194892855117;-0.4244549959777239;-0.4244550012449661;0.6977086226422431;-0.33645899773701754;0.7745906881285507
15.772723;1.083424236854645;0.7500327474185494;0.6922933594990657;-0.3764412387518315;-0.34745916645322883;1.0752392564292474;10.000098583486508;0.7501950123210617;-0.42445499598092634;-0.42445500124281993;0.6977085774624044;-0.3364589977920226;0.7745907155569605
15.782723;1.0834243563424304;0.7500327294150737;0.6922934357876319;-0.3764412387140044;-0.3474591664396294;1.0752391431460742;10.00010000161654;0.7501951302910539;-0.42445499598671005;-0.4244550012390018;0.6977085324208486;-0.33645899784830224;0.7745907442563476
15.792723;1.083424466900245;0.7500327134521542;0.6922935099012181;-0.3764412386791488;-0.3474591664245419;1.0752390237591996;10.000101333501549;0.7501952462853119;-0.42445499599503933;-0.4244550012336529;0.6977084869578043;-0.3364589979057188;0.7745907739074901
15.802723;1.0834245678072902;0.7500326998275505;0.6922935814357762;-0.3764412386472237;-0.3474591664081702;1.0752388984543597;10.000102577357161;0.7501953598304827;-0.4244549960058868;-0.4244550012269112;0.6977084405738655;-0.3364589979641492;0.7745908042494603
15.812723;1.0834246584127645;0.7500326889026753;0.6922936500726659;-0.3764412386182143;-0.3474591663906801;1.07523876727893;10.000103731642545;0.7501954704979544;-0.4244549960192253;-0.42445500121892615;0.6977083927970097;-0.33645899802345774;0.774590835130196
15.822723;1.08342473818314;0.7500326810573658;0.6922937155814681;-0.37644123859212764;-0.34745916637219076;1.0752386302733465;10.000104795087633;0.7501955779075034;-0.4244549960350142;-0.42445500120986374;0.6977083431472672;-0.33645899808346486;0.7745908665204929
15.832723;1.083424806720153;0.7500326766360444;0.6922937777538539;-0.3764412385689532;-0.34745916635279184;1.0752384876645338;10.000105766421964;0.7501956817317752;-0.42445499605319864;-0.4244550011998844;0.6977082911458744;-0.3364589981439549;0.774590898474127
15.842723;1.0834248637447108;0.7500326759059882;0.6922938363912824;-0.37644123854863487;-0.34745916633256896;1.0752383399458632;10.00010664403101;0.7501957817277984;-0.4244549960736984;-0.424455001189111;0.6977082363516344;-0.3364589982047227;0.7745909311033484
15.852723;1.083424909092121;0.7500326790288248;0.6922938913349304;-0.37644123853107836;-0.34745916631161;1.0752381877723245;10.000107425776994;0.7501958777555742;-0.4244549960963819;-0.42445500117761836;0.6977081783765062;-0.3364589982656134;0.7745909646155592
15.862723;1.0834249427496017;0.7500326860070572;0.6922939424912261;-0.37644123851618166;-0.3474591662899787;1.0752380318511143;10.000108108850755;0.7501959697542527;-0.42445499612106774;-0.42445500116544843;0.6977081168791934;-0.33645899832652787;0.7745909993199022
15.872723;1.0834249648784413;0.7500326966506051;0.6922939898462833;-0.376441238503856;-0.3474591662676994;1.0752378729113456;10.000108690141214;0.7501960577270845;-0.42445499614755716;-0.42445500115263246;0.6977080516034546;-0.33645899838740867;0.7745910355296257
15.882723;1.0834249757550678;0.7500327106333204;0.6922940334192469;-0.37644123849402333;-0.34745916624478396;1.075237711687847;10.00010916764899;0.750196141763448;-0.4244549961756693;-0.42445500113919304;0.6977079824466035;-0.33645899844822635;0.7745910734941842
15.892723;1.0834249756316088;0.7500327275791615;0.6922940731628506;-0.3764412384866182;-0.3474591662212708;1.0752375489153554;10.000109541525552;0.7501962220406929;-0.42445499620527166;-0.4244550011251374;0.6977079094614681;-0.3364589985089697;0.7745911134755598
15.902723;1.083424964591152;0.750032747069764;0.6922941089310604;-0.37644123848160305;-0.3474591661972441;1.0752373853139152;10.000109813715246;0.7501962987801265;-0.4244549962362831;-0.42445500111046847;0.6977078328082937;-0.3364589985696492;0.7745911558168495
15.912723;1.083424942524223;0.7500327685688808;0.6922941405286454;-0.376441238478967;-0.34745916617282946;1.0752372215203856;10.000109987321835;0.7501963722114541;-0.42445499626864025;-0.42445500109519524;0.697707752730614;-0.33645899863030493;0.7745912008859707
15.922723;1.0834249092286752;0.7500327913659987;0.6922941677351794;-0.3764412384787153;-0.34745916614816846;1.0752370580257076;10.000110066049213;0.7501964425698033;-0.42445499630226735;-0.42445500107932904;0.6977076695430378;-0.33645899869099527;0.7745912489991754
15.932723;1.0834248645035331;0.7500328146297676;0.6922941902836298;-0.37644123848087113;-0.3474591661233953;1.075236895186324;10.000110053687646;0.7501965101102176;-0.4244549963370636;-0.4244550010628941;0.6977075836172295;-0.33645899875177704;0.7745913003947466
15.942723;1.083424808183245;0.7500328375313274;0.6922942078729143;-0.37644123848546657;-0.34745916609863875;1.0752367332490849;10.000109954112537;0.7501965751278518;-0.4244549963729025;-0.4244550010459375;0.6977074953701946;-0.3364589988126954;0.7745913552501589
15.952723;1.0834247401787582;0.7500328593331019;0.6922942202291383;-0.3764412384925188;-0.3474591660740194;1.0752365723041544;10.00010977134081;0.7501966379422307;-0.4244549964096485;-0.42445500102851413;0.6977074052220883;-0.33645899887378633;0.7745914137042562
15.962723;1.08342466054491;0.7500328794105888;0.6922942271623562;-0.37644123850201877;-0.3474591660496088;1.0752364122052702;10.000109509869198;0.7501966988428702;-0.42445499644717005;-0.4244550010106782;0.6977073135441311;-0.3364589989350749;0.7745914758295495
15.972723;1.0834245694881277;0.7500328972255516;0.6922942285984667;-0.37644123851393413;-0.34745916602540305;1.0752362525551087;10.000109175459176;0.7501967580674171;-0.42445499648533613;-0.42445500099249966;0.6977072206517526;-0.3364589989965687;0.7745915415876854
15.982723;1.0834244672943727;0.7500329122759739;0.6922942245896675;-0.3764412385282222;-0.3474591660013587;1.0752360927926923;10.00010877496758;0.7501968158454102;-0.4244549965240205;-0.4244550009740729;0.6977071268306733;-0.33645899905825405;0.7745916108311617
15.992723;1.0834243542371165;0.7500329240530335;0.6922942153235049;-0.37644123854485156;-0.3474591659774401;1.0752359323787708;10.000108315353874;0.7501968724424605;-0.4244549965631147;-0.4244550009554996;0.6977070323676916;-0.3364589991201011;0.7745916833699424
16.002723;1.083424230526852;0.7500329320350229;0.6922942011288349;-0.3764412385638139;-0.3474591659536286;1.075235770987418;10.000107803485273;0.750196928132879;-0.42445499660252806;-0.4244550009368875;0.6977069375472374;-0.33645899918206734;0.7745917590301159
16.012723;1.0834240963477273;0.7500329357328157;0.6922941824312795;-0.376441238585108;-0.3474591659299121;1.0752356085332258;10.000107246839328;0.7501969831516175;-0.4244549966421775;-0.42445500091836985;0.69770684259333;-0.33645899924408174;0.7745918375972805
16.022723;1.0834239519223885;0.7500329347418525;0.6922941596861547;-0.37644123860873135;-0.34745916590628406;1.075235445071369;10.000106653685107;0.7501970376974006;-0.42445499668198616;-0.4244550009001034;0.6977067476442663;-0.33645899930602324;0.7745919187263987
16.032723;1.083423797494848;0.7500329287488748;0.692294133372441;-0.37644123863470175;-0.3474591658827498;1.075235280737152;10.000106031880586;0.7501970919491032;-0.4244549967218911;-0.42445500088225313;0.6977066528057412;-0.33645899936772367;0.7745920019423845
16.042723;1.0834236332500327;0.7500329174985105;0.6922941040096197;-0.3764412386630708;-0.34745916585932585;1.075235115707068;10.00010538722618;0.7501971460701086;-0.42445499676183834;-0.4244550008649891;0.697706558186245;-0.3364589994289905;0.7745920866636801
16.052723;1.0834234593038157;0.7500329007630583;0.6922940720987328;-0.37644123869390744;-0.34745916583602765;1.075234950154569;10.000104722644181;0.7501972002348148;-0.4244549968017628;-0.42445500084847343;0.6977064638864943;-0.3364589994896319;0.7745921722201939
16.062723;1.0834232758177054;0.7500328783635611;0.6922940380525684;-0.3764412387272755;-0.3474591658128489;1.0752347842625447;10.000104038747184;0.7501972546736703;-0.4244549968415822;-0.42445500083284116;0.6977063700175542;-0.3364589995494742;0.7745922579354354
16.072723;1.083423083113189;0.7500328502193976;0.6922940022255288;-0.37644123876321406;-0.3474591657897493;1.075234618262326;10.000103335488026;0.7501973096921751;-0.4244549968812251;-0.424455000818211;0.6977062767260657;-0.3364589996083719;0.774592343188449
16.082723;1.0834228816403555;0.750032816366812;0.6922939649582593;-0.37644123880171626;-0.3474591657666629;1.075234452451212;10.000102613281483;0.750197365642931;-0.4244549969206683;-0.4244550008047009;0.6977061841871297;-0.33645899966621884;0.7745924273734479
16.092723;1.0834226718492606;0.7500327769389719;0.6922939265652983;-0.3764412388427244;-0.3474591657435193;1.0752342872277658;10.000101873003516;0.7501974228938842;-0.42445499695995687;-0.42445500079241305;0.6977060926083972;-0.33645899972294896;0.7745925098696503
16.102723;1.083422454101087;0.7500327321300805;0.6922938873421038;-0.3764412388861395;-0.34745916572025964;1.0752341231282683;10.000101115763696;0.7501974818129077;-0.42445499699919054;-0.42445500078142134;0.697706002225428;-0.33645899977851856;0.7745925900785222
16.112723;1.083422228630801;0.7500326821747423;0.692293847575667;-0.37644123893182824;-0.34745916569685303;1.0752339607869108;10.000100342280305;0.7501975427110888;-0.4244549970384899;-0.4244550007717847;0.6977059132617472;-0.3364589998328784;0.7745926674786329
16.122723;1.0834219955446218;0.7500326273666363;0.6922938075102976;-0.3764412389796412;-0.3474591656732887;1.0752338008392128;10.000099552196968;0.7501976057672135;-0.4244549970779743;-0.42445500076355575;0.6977058259012202;-0.33645899988594885;0.7745927416803975
16.132723;1.0834217548869591;0.750032568097536;0.6922937673396771;-0.3764412390294442;-0.3474591656495401;1.0752336438179324;10.000098745000516;0.7501976710407562;-0.4244549971177534;-0.4244550007567715;0.6977057402779054;-0.33645899993761075;0.7745928124401404
16.142723;1.0834215067215136;0.7500325048704926;0.6922937272254295;-0.37644123908112836;-0.347459165625553;1.0752334900782363;10.000097921658892;0.750197738545272;-0.4244549971579206;-0.424455000751452;0.6977056564902823;-0.33645899998770995;0.7745928796065299
16.152723;1.0834212511751993;0.75003243828234;0.692293687268988;-0.3764412391345924;-0.3474591656012711;1.0752333398304248;10.000097084304308;0.7501978082535624;-0.42445499719855423;-0.4244550007475925;0.6977055746454992;-0.3364590000360696;0.7745929430674118
16.162723;1.0834209884994268;0.7500323689829943;0.6922936474929777;-0.3764412391897201;-0.3474591655766608;1.0752331932537003;10.000096234508963;0.7501978800443423;-0.42445499723973457;-0.4244550007451415;0.6977054948682303;-0.3364590000825156;0.7745930027521739
16.172723;1.0834207191172083;0.7500322975844171;0.6922936078961308;-0.37644123924635065;-0.3474591655517243;1.0752330505489032;10.000095372815462;0.7501979537011216;-0.4244549972815662;-0.4244550007440105;0.6977054172701977;-0.3364590001269112;0.7745930586493271
16.182723;1.0834204435745118;0.7500322245576336;0.6922935685030346;-0.3764412393042321;-0.3474591655264952;1.0752329119118782;10.000094499303447;0.7501980289690486;-0.42445499732417674;-0.4244550007441065;0.697705341922059;-0.33645900016918817;0.774593110784595
16.192723;1.0834201624427002;0.7500321502132714;0.6922935293523375;-0.37644123936301166;-0.3474591655010231;1.0752327775203663;10.000093613183667;0.7501981056105126;-0.42445499736768133;-0.42445500074532966;0.6977052688260048;-0.33645900020935415;0.7745931591591266
16.202723;1.0834198762983938;0.7500320747481329;0.6922934904781536;-0.3764412394222963;-0.34745916547537126;1.0752326475557459;10.00009271165814;0.7501981834723257;-0.42445499741214093;-0.4244550007475527;0.6977051979130546;-0.3364590002474812;0.7745932036999165
16.212723;1.0834195858006683;0.7500319982761768;0.692293451916528;-0.3764412394817198;-0.34745916544962446;1.0752325222396326;10.000091789696262;0.750198262581719;-0.42445499745756377;-0.42445500075063136;0.6977051290663034;-0.336459000283702;0.7745932442813135
16.222723;1.0834192917266654;0.7500319208485511;0.692293413708945;-0.37644123954095765;-0.3474591654238877;1.075232401886127;10.000090840859722;0.7501983431873788;-0.4244549975039447;-0.42445500075444864;0.6977050621210649;-0.3364590003181952;0.7745932808177104
16.232723;1.0834189948910493;0.7500318424728037;0.6922933758891486;-0.37644123959971243;-0.3474591653982723;1.0752322869348532;10.00008985793696;0.7501984256696177;-0.4244549975512836;-0.4244550007589444;0.6977049968506497;-0.33645900035113857;0.7745933133552653
16.242723;1.0834186960397267;0.7500317631241437;0.6922933384732528;-0.3764412396577008;-0.3474591653728745;1.0752321779388603;10.000088833405597;0.7501985103987893;-0.42445499759956556;-0.42445500076409864;0.6977049329884623;-0.3364590003826754;0.7745933420568263
16.252723;1.0834183958180659;0.7500316827722234;0.6922933014829055;-0.3764412397146561;-0.34745916534776183;1.0752320755420117;10.000087760705116;0.7501985976684671;-0.4244549976487499;-0.424455000769896;0.6977048702692912;-0.3364590004129254;0.7745933670823666
16.262723;1.0834180947891612;0.7500316014086332;0.6922932649919068;-0.37644123977034477;-0.3474591653229801;1.0752319804222394;10.000086635366868;0.7501986877237143;-0.4244549976987687;-0.4244550007762904;0.6977048084177151;-0.33645900044200117;0.7745933885180398
16.272723;1.0834177934186877;0.7500315190409109;0.6922932291417885;-0.3764412398245859;-0.34745916529856324;1.075231893176862;10.000085454731572;0.7501987808178423;-0.4244549977495108;-0.42445500078318515;0.6977047470846159;-0.3364590004700183;0.7745934064002552
16.282723;1.0834174920233064;0.7500314356592505;0.6922931941145711;-0.3764412398772731;-0.34745916527453063;1.0752318142644812;10.000084217408595;0.7501988772223402;-0.424454997800808;-0.42445500079045784;0.697704685811054;-0.33645900049712807;0.7745934207279761
16.292723;1.0834171907201628;0.7500313512306491;0.6922931601015848;-0.376441239928403;-0.3474591652508849;1.0752317440664338;10.000082923626195;0.7501989772101884;-0.4244549978524567;-0.42445500079800536;0.6977046240770063;-0.33645900052353894;0.774593431448835
16.302723;1.0834168894329208;0.750031265751465;0.6922931272587063;-0.3764412399780756;-0.347459165227623;1.0752316829260193;10.000081575394283;0.7501990810549853;-0.4244549979042717;-0.4244550008057591;0.6977045614037688;-0.33645900054948036;0.7745934384636269
16.312723;1.0834165879982305;0.7500311792930082;0.6922930956409139;-0.37644124002645996;-0.3474591652047459;1.0752316310723489;10.000080175345666;0.7501991890029512;-0.4244549979561189;-0.42445500081367066;0.6977044974376182;-0.33645900057515593;0.7745934416515803
16.322723;1.0834162862851506;0.7500310919972042;0.6922930651955981;-0.37644124007376367;-0.347459165182257;1.0752315885756438;10.000078725435069;0.7501993012463646;-0.4244549980079004;-0.4244550008216879;0.6977044320162241;-0.3364590006007295;0.7745934409195683
16.332723;1.0834159842275715;0.7500310040416263;0.6922930358591911;-0.3764412401202262;-0.3474591651601584;1.0752315554332792;10.000077226940162;0.750199417941757;-0.4244549980595292;-0.4244550008297356;0.6977043651778496;-0.33645900062631556;0.7745934362262394
16.342723;1.083415681831378;0.7500309155753129;0.692293007665772;-0.37644124016611524;-0.34745916513845254;1.0752315316376975;10.000075680831301;0.7501995392055208;-0.42445499811092824;-0.42445500083770143;0.6977042970396012;-0.33645900065197154;0.7745934275436963
16.352723;1.083415379240574;0.7500308266646739;0.6922929807654329;-0.37644124021172437;-0.3474591651171355;1.0752315171058089;10.00007408760302;0.7501996650809439;-0.4244549981620318;-0.42445500084542787;0.6977042276790992;-0.33645900067770385;0.7745934148419268
16.362723;1.0834150767966042;0.7500307372980597;0.6922929553886801;-0.37644124025736586;-0.347459165096169;1.0752315115967428;10.000072447327858;0.750199795507478;-0.42445499821276855;-0.4244550008527248;0.6977041571619018;-0.3364590007034699;0.774593398165513
16.372723;1.0834147749943455;0.750030647420719;0.692292931804126;-0.3764412403033484;-0.34745916507546615;1.0752315147465918;10.000070760337847;0.7501999302948803;-0.4244549982630518;-0.42445500085940524;0.6977040856119551;-0.33645900072917806;0.7745933777196338
16.382723;1.083414474366548;0.7500305569750509;0.692292910228957;-0.3764412403499528;-0.34745916505492297;1.0752315261269756;10.000069028440127;0.7502000691563081;-0.4244549983128012;-0.42445500086531285;0.6977040132102473;-0.3364590007547108;0.774593353837981
16.392723;1.0834141754109263;0.7500304659652619;0.6922928907342395;-0.376441240397413;-0.3474591650344675;1.0752315452546115;10.000067255790075;0.7502002117747463;-0.42445499836197287;-0.42445500087032473;0.6977039401559545;-0.3364590007799587;0.7745933268686762
16.402723;1.0834138786108842;0.7500303745286705;0.692292873238431;-0.37644124044591154;-0.34745916501408336;1.075231571632207;10.000065447829133;0.7502003577907812;-0.42445499841055606;-0.42445500087434174;0.6977038666483442;-0.3364590008048325;0.774593297122857
16.412723;1.0834135844965302;0.7500302829351211;0.6922928575642785;-0.3764412404956002;-0.34745916499379187;1.0752316048285264;10.000063609285508;0.7502005067376322;-0.42445499845854345;-0.42445500087727794;0.6977037929052373;-0.33645900082925645;0.7745932649089804
16.422723;1.0834132936903622;0.7500301914904471;0.6922928434864357;-0.3764412405466215;-0.34745916497360496;1.0752316444866736;10.000061743426224;0.7502006580462347;-0.424454998505911;-0.4244550008790609;0.6977037191936053;-0.3364590008531668;0.7745932305790177
16.432723;1.0834130069063435;0.7500301004454629;0.692292830733829;-0.37644124059910955;-0.3474591649534806;1.0752316902316768;10.000059852173454;0.7502008111284418;-0.42445499855262997;-0.4244550008796438;0.6977036458360726;-0.3364590008765236;0.7745931945675367
16.442723;1.0834127248960939;0.7500300100019072;0.6922928189668309;-0.3764412406531682;-0.3474591649333125;1.0752317415766497;10.000057936427956;0.7502009654336568;-0.4244549985986975;-0.4244550008789935;0.6977035732098906;-0.33645900089931846;0.7745931574288266
16.452723;1.0834124483850784;0.7500299203809284;0.6922928078083164;-0.37644124070884516;-0.34745916491295864;1.0752317978975818;10.000055996728102;0.750201120438071;-0.4244549986441457;-0.4244550008770655;0.6977035017596671;-0.33645900092154896;0.7745931198232979
16.462723;1.0834121780163768;0.7500298318609347;0.6922927969146601;-0.3764412407661494;-0.34745916489228656;1.0752318584981035;10.000054033376989;0.7502012756481893;-0.4244549986890292;-0.4244550008737984;0.6977034319981865;-0.3364590009431872;0.7745930824250445
16.472723;1.0834119143081478;0.7500297447431733;0.6922927859830055;-0.37644124082510605;-0.3474591648712061;1.0752319227395448;10.000052046083399;0.7502014306535209;-0.4244549987334289;-0.42445500086912263;0.6977033644801258;-0.3364590009641868;0.7745930458022491
16.482723;1.0834116576711077;0.7500296592998907;0.6922927747187901;-0.37644124088577763;-0.34745916484967143;1.0752319900816734;10.000050034265366;0.7502015851440674;-0.42445499877745396;-0.4244550008629715;0.6977032997640714;-0.33645900098450343;0.7745930103235588
16.492723;1.0834114084526163;0.7500295757664823;0.6922927628491601;-0.3764412409482295;-0.34745916482766936;1.0752320600045653;10.000047997722179;0.7502017388635803;-0.4244549988212209;-0.424455000855289;0.697703238362658;-0.3364590010040933;0.7745929761235913
16.502723;1.0834111669264077;0.7500294943556676;0.692292750158305;-0.37644124101250187;-0.3474591648052077;1.0752321320155092;10.000045937196667;0.7502018915637757;-0.4244549988648395;-0.42445500084602755;0.6977031806562966;-0.33645900102289344;0.7745929431803109
16.512723;1.08341093329462;0.7500294152802595;0.6922927364925543;-0.3764412410786147;-0.3474591647822987;1.0752322057504295;10.000043854558621;0.7502020429875115;-0.4244549989084165;-0.4244550008351429;0.6977031268060152;-0.3364590010408095;0.7745929114934604
16.522723;1.0834107077569572;0.7500293387932845;0.6922927217411261;-0.3764412411465638;-0.34745916475895516;1.0752322810014203;10.00004175188509;0.7502021928521521;-0.42445499895205574;-0.42445500082260795;0.6977030767516917;-0.3364590010577299;0.7745928812050735
16.532723;1.0834104905266433;0.7500292651797572;0.6922927058098394;-0.3764412412162984;-0.34745916473520827;1.0752323576604172;10.00003963068192;0.7502023408158885;-0.4244549989958396;-0.4244550008084439;0.6977030302998091;-0.3364590010735476;0.7745928525360647
16.542723;1.0834102817520823;0.7500291946569153;0.6922926886147904;-0.3764412412877223;-0.34745916471110755;1.0752324356492997;10.000037492760363;0.7502024864710438;-0.4244549990398118;-0.42445500079272236;0.6977029872305781;-0.33645900108816235;0.7745928256716736
16.552723;1.083410081451099;0.7500291272697883;0.6922926701283272;-0.3764412413607209;-0.3474591646866949;1.075232514887067;10.00003534121583;0.7502026294127838;-0.42445499908399276;-0.42445500077552417;0.6977029473556983;-0.3364590011014715;0.7745928007556387
16.562723;1.0834098895180726;0.7500290628804978;0.6922926504257559;-0.37644124143518204;-0.3474591646619965;1.0752325952792727;10.000033180242124;0.7502027693196683;-0.424454999128401;-0.42445500075691056;0.6977029105102028;-0.3364590011133679;0.774592777916788
16.572723;1.0834097057931507;0.7500290012487183;0.6922926296626484;-0.3764412415109959;-0.3474591646370347;1.0752326766820792;10.000031015123701;0.7502029059424168;-0.4244549991730534;-0.4244550007369369;0.6977028765397241;-0.33645900112374677;0.7745927572597203
16.582723;1.083409530150547;0.7500289421304378;0.6922926080222354;-0.37644124158804787;-0.3474591646118329;1.0752327588902753;10.000028852596483;0.7502030390454981;-0.4244549992179647;-0.42445500071567294;0.6977028453155657;-0.3364590011325152;0.7745927388575636
16.592723;1.0834093625448833;0.750028885304597;0.692292585687748;-0.37644124166621595;-0.34745916458641996;1.0752328416495485;10.000026699989425;0.7502031684158578;-0.4244549992631553;-0.4244550006932131;0.6977028167533212;-0.3364590011396024;0.7745927227557463
16.602723;1.083409202982933;0.7500288305251288;0.6922925628428568;-0.3764412417453784;-0.34745916456085113;1.075232924598122;10.000024563567795;0.7502032938947482;-0.4244549993086607;-0.424455000669683;0.6977027908304068;-0.33645900114495764;0.7745927089838672
16.612723;1.083409051438635;0.7500287774846459;0.692292539715172;-0.3764412418254218;-0.34745916453523346;1.0752330071829466;10.000022448068295;0.750203415323082;-0.4244549993545421;-0.42445500064523234;0.6977027675774665;-0.33645900114853555;0.774592697548451
16.622723;1.0834089077625597;0.7500287258128041;0.6922925166508956;-0.3764412419062326;-0.34745916450972986;1.0752330886782913;10.000020357471293;0.7502035324527127;-0.4244549994008922;-0.4244550006200243;0.6977027470234126;-0.3364590011502868;0.7745926884154045
16.632723;1.0834087716652956;0.7500286750847683;0.6922924941620623;-0.37644124198768575;-0.3474591644845342;1.0752331682583605;10.000018295596691;0.7502036449367968;-0.4244549994478392;-0.42445500059423197;0.6977027291523338;-0.33645900115015237;0.7745926815175516
16.642723;1.0834086428058818;0.7500286248243412;0.6922924729083852;-0.3764412420696538;-0.34745916445984387;1.0752332450370767;10.000016266134116;0.7502037523958895;-0.42445499949554755;-0.42445500056803925;0.6977027139212788;-0.3364590011480617;0.7745926767565579
16.652723;1.0834085208860693;0.7500285745159685;0.692292453613644;-0.3764412421520189;-0.34745916443584063;1.0752333181153393;10.000014272264352;0.7502038544963635;-0.4244549995441971;-0.42445500054164603;0.6977027013144015;-0.3364590011439434;0.7745926740063991
16.662723;1.0834084056578042;0.7500285236652424;0.6922924369653326;-0.37644124223466274;-0.3474591644126783;1.075233386612715;10.000012316356287;0.7502039510019987;-0.4244549995939481;-0.4244550005152715;0.6977026913731601;-0.33645900113773086;0.7745926731483938
16.672723;1.0834082968681435;0.7500284718555236;0.6922924235549139;-0.3764412423174455;-0.34745916439048946;1.075233449656849;10.000010400641047;0.750204041792358;-0.42445499964491495;-0.4244550004891391;0.6977026841689641;-0.3364590011293513;0.7745926740963319
16.682723;1.0834081941914286;0.7500284187252882;0.6922924138443922;-0.3764412424001951;-0.3474591643693878;1.0752335064185001;10.000008528131085;0.7502041268474404;-0.4244549996971542;-0.42445500046345064;0.6977026797666639;-0.33645900111871263;0.7745926767778585
16.692723;1.0834080971707383;0.7500283638960005;0.6922924081377909;-0.3764412424827142;-0.34745916434944296;1.0752335561679678;10.000006702333934;0.7502042061751144;-0.4244549997506768;-0.4244550004383689;0.6977026782267601;-0.3364590011057096;0.7745926810815233
16.702723;1.0834080052029562;0.7500283069336088;0.6922924065886643;-0.3764412425648022;-0.34745916433067436;1.0752335982608998;10.000004926063376;0.7502042797207263;-0.42445499980547674;-0.4244550004140111;0.6977026796144342;-0.33645900109024884;0.7745926868015034
16.712723;1.083407917611187;0.7500282474051231;0.6922924092375494;-0.376441242646281;-0.3474591643130873;1.0752336321265366;10.000003200322999;0.7502043473722828;-0.42445499986154195;-0.42445500039045864;0.6977026839850323;-0.33645900107226523;0.7745926936335819
16.722723;1.0834078337741955;0.7500281849671873;0.6922924160587598;-0.37644124272701446;-0.34745916429670404;1.0752336573410497;10.000001523825842;0.7502044090257082;-0.42445499991884517;-0.42445500036778194;0.697702691348838;-0.3364590010517092;0.7745927012398885
16.732723;1.0834077532129847;0.75002811936502;0.6922924270292078;-0.376441242806905;-0.3474591642815607;1.0752336737169812;9.999999893538742;0.7502044645840368;-0.42445499997733355;-0.4244550003460455;0.6977027016408687;-0.33645900102853227;0.774592709339385
16.742723;1.0834076756276185;0.7500280503670623;0.692292442170151;-0.3764412428858771;-0.34745916426770296;1.075233681308179;9.99999830574067;0.7502045139581444;-0.42445500003691033;-0.42445500032529476;0.697702714751555;-0.3364590010026987;0.7745927177534291
16.752723;1.0834076009292395;0.7500279777390316;0.692292461499092;-0.3764412429638756;-0.34745916425518797;1.07523368032942;9.99999675647607;0.7502045571372591;-0.42445500009741916;-0.42445500030555827;0.6977027306064809;-0.33645900097421616;0.7745927263661614
16.762723;1.083407529174731;0.7500279012783218;0.692292484962696;-0.3764412430408763;-0.34745916424406886;1.0752336711083406;9.999995241385385;0.7502045942001505;-0.42445500015865456;-0.42445500028686495;0.6977027492244989;-0.3364590009431559;0.7745927350609758
16.772723;1.0834074603981643;0.7500278208640181;0.6922925124651037;-0.37644124311688504;-0.3474591642343731;1.0752336541076153;9.999993756071364;0.7502046252382526;-0.42445500022037724;-0.4244550002692539;0.6977027707386461;-0.3364590009096466;0.7745927437152912
16.782723;1.0834073945323122;0.7500277364732536;0.6922925439381618;-0.37644124319192596;-0.3474591642260972;1.075233629916047;9.999992297183327;0.7502046503401947;-0.424455000282317;-0.42445500025277855;0.6977027953714431;-0.33645900087385894;0.7745927522450263
16.792723;1.0834073314529367;0.7500276481678095;0.6922925793541085;-0.37644124326603695;-0.34745916421921236;1.0752335992057955;9.999990862712064;0.7502046696629489;-0.42445500034419514;-0.42445500023749827;0.6977028233550585;-0.3364590008359971;0.7745927606352463
16.802723;1.0834072710198837;0.7500275560833316;0.6922926187173205;-0.3764412433392686;-0.3474591642136929;1.0752335626969773;9.999989451099124;0.7502046834462774;-0.4244550004057599;-0.42445500022346744;0.6977028548617831;-0.33645900079629526;0.7745927688957593
16.812723;1.0834072130804322;0.7500274604057756;0.6922926620585607;-0.3764412434116746;-0.34745916420955386;1.075233521116428;9.999988060881886;0.7502046919431298;-0.424455000466802;-0.424455000210738;0.6977028900057571;-0.33645900075501195;0.7745927769751028
16.822723;1.0834071574693207;0.7500273613346462;0.6922927094352778;-0.376441243483314;-0.3474591642068567;1.0752334752053105;9.999986691367157;0.7502046953972241;-0.4244550005271639;-0.4244550001993637;0.6977029288834472;-0.33645900071241125;0.7745927847357021
16.832723;1.0834071040298359;0.750027259096634;0.6922927609489863;-0.3764412435542694;-0.3474591642056839;1.075233425799615;9.99998534283249;0.7502046940826007;-0.42445500058674374;-0.42445500018938687;0.6977029716084606;-0.3364590006687429;0.7745927919743298
16.842723;1.0834070526378603;0.7500271540250967;0.6922928166880127;-0.37644124362465253;-0.3474591642061211;1.0752333738516326;9.99998401599274;0.7502046883155635;-0.4244550006454839;-0.42445500018082283;0.6977030183384609;-0.3364590006242486;0.7745927984254516
16.852723;1.0834070032026917;0.7500270465938276;0.6922928766165888;-0.3764412436945895;-0.34745916420826417;1.075233320272091;9.999982711725314;0.7502046784448692;-0.4244550007033477;-0.4244550001736671;0.6977030692803247;-0.3364590005791683;0.7745928037847014
16.862723;1.083406955676686;0.7500269373247825;0.6922929405678842;-0.3764412437642114;-0.347459164212236;1.0752332657390364;9.99998143109797;0.750204664849205;-0.42445500076029613;-0.42445500016791643;0.6977031246693565;-0.33645900053371225;0.774592807772884
