time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.872723;1.0834069100847232;0.7500268266702973;0.6922930082938582;-0.3764412438336458;-0.3474591642181894;1.0752332106976994;9.999980174910347;0.7502046479259223;-0.4244550008162835;-0.4244550001635699;0.69770318475496;-0.3364590004880276;0.7745928101684066
16.882723;1.0834068665473344;0.7500267149651298;0.692293079461559;-0.3764412439029935;-0.3474591642263053;1.0752331554528296;9.999978942572485;0.7502046280851815;-0.4244550008712632;-0.4244550001605931;0.697703249795084;-0.33645900044218563;0.7745928107667173
16.892723;1.0834068253475202;0.750026602404248;0.6922931536515194;-0.376441243972312;-0.34745916423678835;1.0752331001780182;9.99997773167669;0.7502046057577069;-0.4244550009251913;-0.4244550001588907;0.6977033200229813;-0.3364590003961836;0.7745928093341462
16.902723;1.0834067869905528;0.7500264890339484;0.6922932303933733;-0.3764412440416134;-0.3474591642498469;1.0752330449355343;9.999976539065456;0.7502045813806936;-0.42445500097804106;-0.42445500015832216;0.6977033955934232;-0.3364590003499548;0.7745928056109974
16.912723;1.08340675210532;0.7500263748077375;0.6922933092037149;-0.37644124411085983;-0.34745916426567064;1.0752329897929231;9.99997536229758;0.7502045553520471;-0.4244550010298402;-0.4244550001587291;0.6977034765555403;-0.33645900030339193;0.7745927993255676
16.922723;1.0834067213040461;0.7500262596711748;0.6922933896215029;-0.3764412441799699;-0.347459164284425;1.075232934886073;9.999974200407271;0.7502045280114741;-0.4244550010806812;-0.424455000159955;0.697703562853879;-0.3364590002563741;0.7745927901941463
16.932723;1.0834066951648207;0.7500261435831506;0.6922934712427116;-0.3764412442488491;-0.3474591643062531;1.075232880333604;9.99997305340549;0.7502044997089494;-0.4244550011306742;-0.42445500016186216;0.6977036543499818;-0.33645900020878894;0.7745927779301196
16.942723;1.0834066742358341;0.7500260264908845;0.6922935537324544;-0.3764412443174238;-0.34745916433127444;1.0752328261643935;9.999971920998352;0.7502044708906631;-0.4244550011799098;-0.42445500016434023;0.6977037508878386;-0.3364590001605681;0.7745927622480936
16.952723;1.083406658997297;0.7500259083662841;0.692293636813499;-0.376441244385659;-0.34745916435957885;1.0752327723681991;9.99997080195081;0.7502044420816628;-0.4244550012284715;-0.4244550001673072;0.6977038523712119;-0.3364590001117155;0.7745927428487114
16.962723;1.0834066498532935;0.7500257892870192;0.6922937202621594;-0.3764412444535645;-0.3474591643912195;1.0752327189497335;9.99996969445368;0.7502044137833664;-0.4244550012764524;-0.42445500017069815;0.6977039587716758;-0.3364590000622928;0.7745927194212403
16.972723;1.0834066471311448;0.7500256694298381;0.6922938039126466;-0.37644124452119027;-0.34745916442621316;1.0752326658890539;9.999968596649744;0.7502043863709839;-0.42445500132394776;-0.42445500017444004;0.6977040700612603;-0.33645900001239604;0.7745926916772219
16.982723;1.083406651043475;0.7500255489887431;0.6922938876553912;-0.37644124458860784;-0.3474591644645499;1.0752326130802328;9.99996750674827;0.7502043600322446;-0.42445500137103026;-0.4244550001784247;0.6977041861443808;-0.3364589999621476;0.7745926593824344
16.992723;1.0834066616958653;0.7500254281540167;0.6922939714147979;-0.37644124465590556;-0.3474591645062125;1.0752325603477275;9.999966422972918;0.750204334771045;-0.42445500141771486;-0.4244550001824887;0.6977043068264963;-0.3364589999116782;0.7745926223534794
17.002723;1.083406679159801;0.7500253071559382;0.692294055086119;-0.3764412447232011;-0.3474591645511911;1.075232507504058;9.999965343648752;0.7502043104675153;-0.4244550014639526;-0.4244550001864204;0.6977044318171761;-0.3364589998610958;0.7745925804393471
17.012723;1.0834067034932737;0.7500251862809707;0.6922941384997642;-0.37644124479063273;-0.3474591645994785;1.0752324543563747;9.999964267257495;0.7502042869500838;-0.4244550015096779;-0.4244550001900117;0.6977045607757985;-0.3364589998104712;0.7745925335465809
17.022723;1.0834067346687357;0.7500250658535934;0.6922942214676268;-0.3764412448583307;-0.3474591646510605;1.075232400695248;9.999963192452261;0.7502042640490056;-0.42445500155486504;-0.4244550001931157;0.6977046933682275;-0.3364589997598492;0.774592481685772
17.032723;1.083406772511659;0.7500249462241797;0.6922943038085896;-0.3764412449263955;-0.34745916470590704;1.0752323463504248;9.999962118466263;0.7502042416209774;-0.4244550015995462;-0.4244550001956616;0.6977048292773379;-0.33645899970928145;0.7745924249637223
17.042723;1.0834068167711122;0.7500248277587194;0.6922943853051151;-0.3764412449948949;-0.3474591647639611;1.0752322913034622;9.999961045888332;0.7502042195327538;-0.42445500164379;-0.4244550001976336;0.6977049681655141;-0.33645899965886766;0.7745923635361932
17.052723;1.0834068672645734;0.7500247108106204;0.6922944656714086;-0.37644124506388466;-0.34745916482513517;1.0752322357557682;9.999959976725641;0.7502041976156368;-0.4244550016876732;-0.42445500019904786;0.6977051096508216;-0.3364589996087539;0.7745922975907222
17.062723;1.0834069239030015;0.750024595691159;0.6922945445701132;-0.3764412451334284;-0.3474591648893202;1.0752321800547857;9.999958913169536;0.7502041756673908;-0.4244550017312703;-0.42445500019994276;0.6977052533437651;-0.33645899955908876;0.7745922273807496
17.072723;1.0834069866144151;0.7500244826659501;0.6922946216500588;-0.3764412452035994;-0.3474591649563907;1.0752321245638812;9.999957856353628;0.7502041535466885;-0.4244550017746602;-0.42445500020037535;0.6977053988879748;-0.33645899951000585;0.7745921532780984
17.082723;1.0834070553757797;0.7500243719785308;0.6922946965718688;-0.37644124527447903;-0.347459165026205;1.0752320696421223;9.999956806277819;0.7502041312677339;-0.4244550018179381;-0.4244550002004187;0.6977055459243123;-0.33645899946163965;0.7745920757774324
17.092723;1.083407130336196;0.7500242638785714;0.6922947690267947;-0.37644124534614914;-0.3474591650986147;1.0752320157031245;9.999955762209096;0.7502041090091262;-0.4244550018612139;-0.42445500020015775;0.6977056940322827;-0.3364589994141325;0.7745919954320772
17.102723;1.0834072118160991;0.7500241586252282;0.6922948387621037;-0.37644124541867463;-0.34745916517347164;1.0752319632257374;9.999954722691767;0.7502040870704791;-0.42445500190458146;-0.4244550001996786;0.6977058427463815;-0.3364589993676347;0.7745919127775687
17.112723;1.0834073001648736;0.7500240564809574;0.692294905602449;-0.3764412454921017;-0.34745916525062404;1.0752319127130006;9.999953685544288;0.7502040657977593;-0.4244550019480906;-0.4244550001990612;0.6977059916002587;-0.3364589993223104;0.7745918282943096
17.122723;1.0834073956185581;0.7500239577227632;0.6922949694633206;-0.3764412455664641;-0.34745916532991744;1.0752318646649588;9.999952648155517;0.750204045467214;-0.4244550019917645;-0.4244550001983847;0.6977061401301763;-0.3364589992783216;0.7745917424146368
17.132723;1.0834074982119335;0.750023862644958;0.6922950303515971;-0.37644124564177306;-0.3474591654111905;1.0752318195537698;9.999951607595309;0.7502040262030405;-0.4244550020356452;-0.4244550001977297;0.6977062878863147;-0.3364589992357979;0.7745916555531289
17.142723;1.0834076077378703;0.7500237715447782;0.6922950883462624;-0.3764412457180156;-0.34745916549425965;1.0752317777792773;9.999950560787452;0.7502040080213611;-0.4244550020798035;-0.42445500019716886;0.6977064344475485;-0.3364589991948445;0.7745915681350045
17.152723;1.0834077237469664;0.750023684705463;0.6922951435565576;-0.37644124579518684;-0.3474591655789263;1.07523173964686;9.999949505361952;0.750203990951737;-0.4244550021243105;-0.4244550001967558;0.6977065793729048;-0.33645899915558386;0.7745914806044671
17.162723;1.0834078455884055;0.7500236023561555;0.6922951960797745;-0.3764412458733146;-0.34745916566499624;1.0752317053771068;9.999948440427382;0.7502039750868444;-0.4244550021692218;-0.42445500019651766;0.6977067221422555;-0.3364589991181796;0.7745913934225523
17.172723;1.0834079725039933;0.7500235246225355;0.6922952460138757;-0.37644124595243367;-0.3474591657522782;1.0752316751392879;9.999947366400791;0.7502039605298335;-0.42445500221458243;-0.42445500019645904;0.6977068621631299;-0.3364589990828217;0.7745913070574564
17.182723;1.0834081037429117;0.7500234515410091;0.6922952935172512;-0.37644124603254714;-0.34745916584058745;1.075231649106585;9.999946284286722;0.7502039473446374;-0.4244550022604291;-0.4244550001965704;0.6977069988300534;-0.3364589990496911;0.7745912219523078
17.192723;1.0834082386404575;0.7500233831374542;0.6922953388210471;-0.3764412461136245;-0.34745916592976905;1.0752316274400804;9.999945194882608;0.750203935554748;-0.42445500230679295;-0.42445500019682975;0.6977071316129285;-0.3364589990189393;0.7745911384949096
17.202723;1.0834083766402394;0.7500233194737352;0.6922953821559484;-0.37644124619560315;-0.3474591660197023;1.0752316101613055;9.999944098051444;0.7502039251683639;-0.42445500235370576;-0.4244550001972157;0.6977072601176373;-0.3364589989906854;0.7745910570258039
17.212723;1.0834085172600671;0.7500232606305692;0.6922954236877612;-0.37644124627836406;-0.34745916611026967;1.0752315970877258;9.999942992329723;0.7502039161985253;-0.4244550024011994;-0.42445500019772403;0.6977073840520144;-0.33645899896501635;0.7745909778654947
17.222723;1.083408660060904;0.7500232066809356;0.692295463560676;-0.3764412463617114;-0.34745916620132916;1.0752315879245662;9.999941874911746;0.7502039086335479;-0.4244550024492937;-0.42445500019836707;0.6977075031646882;-0.33645899894198844;0.7745909013060694
17.232723;1.083408804671643;0.7500231576735318;0.6922955019758951;-0.3764412464453825;-0.34745916629272067;1.0752315823646146;9.99994074217101;0.7502039023969139;-0.42445500249798607;-0.4244550001991584;0.697707617266388;-0.33645899892164144;0.7745908275799456
17.242723;1.083408950790937;0.7500231136235863;0.6922955391894531;-0.37644124652908484;-0.34745916638428065;1.0752315800930532;9.999939590836695;0.7502038973795342;-0.4244550025472487;-0.42445500020009364;0.6977077262959834;-0.3364589989040227;0.7745907568621164
17.252723;1.0834090981490176;0.7500230745139693;0.6922955754893296;-0.37644124661252665;-0.3474591664758432;1.0752315807551878;9.999938418885653;0.7502038934934891;-0.42445500259701896;-0.424455000201144;0.6977078303056734;-0.3364589988892002;0.774590689321342
17.262723;1.0834092465175933;0.7500230403158133;0.6922956112028698;-0.3764412466954205;-0.34745916656724;1.0752315839638875;9.999937225084816;0.7502038906588349;-0.4244550026471878;-0.42445500020227145;0.6977079293561333;-0.33645899887725833;0.774590625180395
17.272723;1.0834093957276156;0.7500230110139948;0.6922956466731596;-0.3764412467774843;-0.3474591666583122;1.075231589336345;9.999936007557707;0.750203888772542;-0.4244550026976059;-0.42445500020343563;0.6977080234366865;-0.3364589988682918;0.7745905646950731
17.282723;1.0834095456405912;0.7500229865895163;0.692295682214256;-0.3764412468584503;-0.34745916674891875;1.0752315965001826;9.999934763158619;0.7502038877392305;-0.42445500274810144;-0.42445500020458826;0.6977081124649291;-0.3364589988623866;0.7745905080633799
17.292723;1.083409696141946;0.7500229669761039;0.6922957180706486;-0.37644124693807707;-0.34745916683891886;1.0752316050971513;9.99993348832201;0.7502038875354674;-0.4244550027984947;-0.42445500020568555;0.6977081963118417;-0.33645899885958314;0.7745904553734283
17.302723;1.083409847179602;0.7500229520421476;0.6922957543767342;-0.3764412470161598;-0.3474591669281482;1.0752316148426533;9.999932179654715;0.7502038882346682;-0.4244550028486111;-0.4244550002067183;0.6977082747929751;-0.3364589988598652;0.7745904066168923
17.312723;1.0834099987821384;0.7500229416164457;0.6922957911750094;-0.3764412470925238;-0.34745916701642743;1.0752316255567484;9.999930833535096;0.7502038899871514;-0.42445500289828636;-0.4244550002077353;0.6977083476506027;-0.33645899886318936;0.7745903617533649
17.322723;1.083410151028436;0.7500229355305069;0.6922958284892662;-0.3764412471670005;-0.3474591671035954;1.075231637093259;9.99992944601384;0.7502038929924916;-0.42445500294736993;-0.4244550002088447;0.6977084145956247;-0.33645899886951164;0.7745903207897087
17.332723;1.0834103040211736;0.7500229336100904;0.692295866343963;-0.37644124723942163;-0.34745916718953024;1.0752316492980902;9.99992801340773;0.7502038974626161;-0.42445500299576056;-0.4244550002101805;0.6977084753872376;-0.33645899887879077;0.774590283822056
17.342723;1.0834104579042663;0.7500229356272968;0.6922959047251712;-0.3764412473096401;-0.34745916727415416;1.0752316621023306;9.999926532762021;0.7502039035793444;-0.4244550030434401;-0.4244550002118521;0.6977085298693243;-0.33645899889099395;0.7745902510433806
17.352723;1.0834106128673089;0.7500229412872198;0.6922959435883237;-0.37644124737755297;-0.34745916735741583;1.0752316756478217;9.999925001420408;0.7502039114753676;-0.42445500309045003;-0.42445500021391835;0.6977085779530199;-0.3364589989061065;0.7745902227216824
17.362723;1.0834107690969745;0.7500229502595135;0.692295982917457;-0.3764412474431057;-0.347459167439253;1.0752316903235002;9.999923416149418;0.750203921220148;-0.42445500313684364;-0.4244550002163998;0.6977086196138639;-0.33645899892412034;0.7745901991497562
17.372723;1.0834109267364418;0.7500229622118613;0.6922960227436777;-0.3764412475062655;-0.3474591675195582;1.0752317066849553;9.999921773533778;0.7502039327987062;-0.42445500318266455;-0.42445500021929766;0.697708654930838;-0.3364589989450091;0.7745901805992061
17.382723;1.0834110858563573;0.7500229768114288;0.6922960631117179;-0.376441247566976;-0.34745916759817097;1.0752317253039714;9.99992007165512;0.7502039461182685;-0.42445500322793894;-0.42445500022259913;0.6977086840728806;-0.3364589989687187;0.774590167322042
17.392723;1.0834112464187395;0.7500229937069631;0.6922961040551637;-0.37644124762514286;-0.34745916767490165;1.0752317466695092;9.999918310966109;0.7502039610374905;-0.42445500327266594;-0.4244550002262738;0.6977087072072156;-0.3364589989951634;0.7745901595941996
17.402723;1.0834114083230293;0.7500230125391645;0.6922961455898476;-0.3764412476806592;-0.34745916774955443;1.0752317711930062;9.99991649399608;0.7502039773835014;-0.42445500331681324;-0.4244550002302696;0.6977087244587717;-0.3364589990242152;0.7745901577190308
17.412723;1.0834115714997063;0.750023032967541;0.6922961877222685;-0.37644124773343157;-0.3474591678219273;1.0752317992388736;9.999914625365541;0.7502039949526134;-0.4244550033603141;-0.4244550002345189;0.6977087359637184;-0.3364589990556966;0.7745901619698324
17.422723;1.083411735885569;0.75002305465471;0.6922962304939553;-0.3764412477833822;-0.34745916789180153;1.0752318311321882;9.99991271209308;0.750204013530092;-0.42445500340306674;-0.4244550002389429;0.6977087419270218;-0.3364589990893878;0.7745901725456532
17.432723;1.0834119013133172;0.7500230772337756;0.692296274016618;-0.37644124783043087;-0.3474591679589364;1.0752318671602816;9.999910762978038;0.750204032950632;-0.42445500344494347;-0.4244550002434426;0.6977087426264849;-0.33645899912506155;0.7745901895767933
17.442723;1.0834120674825822;0.7500231003068963;0.6922963184353598;-0.37644124787448086;-0.3474591680230805;1.0752319075850232;9.999908787111819;0.7502040531442595;-0.4244550034857956;-0.4244550002478932;0.6977087384026538;-0.3364589991625154;0.7745902131482877
17.452723;1.0834122340413794;0.750023123464534;0.692296363873212;-0.3764412479154266;-0.34745916808398986;1.0752319526460905;9.999906792974286;0.7502040741294355;-0.4244550035254523;-0.4244550002521512;0.6977087296627048;-0.3364589992015755;0.7745902432877644
17.462723;1.0834124006934498;0.7500231463149615;0.6922964104491793;-0.3764412479531726;-0.3474591681414246;1.075232002533067;9.99990478884593;0.7502040959947278;-0.4244550035637374;-0.4244550002560682;0.6977087168167597;-0.3364589992420943;0.7745902799237412
17.472723;1.0834125672691655;0.7500231685013468;0.6922964583399359;-0.3764412479876381;-0.3474591681951451;1.0752320573773342;9.999902783211065;0.7502041188855161;-0.4244550036004856;-0.4244550002595081;0.6977087001443611;-0.3364589992839449;0.7745903229003297
17.482723;1.083412733717656;0.7500231897018639;0.6922965077818477;-0.37644124801874346;-0.3474591682449448;1.0752321172798749;9.99990078430283;0.7502041429665529;-0.4244550036355407;-0.42445500026236493;0.6977086797375553;-0.33645899932699713;0.7745903720828753
17.492723;1.0834128999980022;0.7500232096569664;0.6922965590158865;-0.3764412480463986;-0.34745916829069273;1.0752321823235975;9.999898799923763;0.7502041683691666;-0.4244550036687573;-0.42445500026456734;0.6977086555603154;-0.3364589993710967;0.7745904274562764
17.502723;1.0834130659289454;0.750023228214431;0.6922966122682043;-0.3764412480705076;-0.3474591683323449;1.075232252568564;9.999896837677468;0.7502041951677091;-0.42445500370000666;-0.4244550002660703;0.6977086275285931;-0.3364589994160752;0.7745904890961771
17.512723;1.0834132310979503;0.7500232453227439;0.6922966677647975;-0.37644124809097534;-0.3474591683699269;1.075232328073671;9.999894904506913;0.7502042234018479;-0.42445500372918177;-0.4244550002668419;0.6977085955613755;-0.3364589994617691;0.7745905570577147
17.522723;1.083413394864681;0.7500232609809405;0.6922967257022355;-0.3764412481077108;-0.34745916840349356;1.0752324089619987;9.999893006140534;0.750204253112662;-0.4244550037562165;-0.42445500026684524;0.6977085596127359;-0.33645899950801333;0.7745906313189489
17.532723;1.0834135564450094;0.7500232752252102;0.6922967861900514;-0.3764412481206287;-0.3474591684330779;1.0752324954598405;9.999891147379023;0.7502042843479694;-0.4244550037810958;-0.4244550002660303;0.6977085196802755;-0.33645899955462666;0.7745907117770096
17.542723;1.0834137150570105;0.7500232881278073;0.6922968492462341;-0.3764412481296389;-0.347459168458672;1.0752325878415085;9.999889332273478;0.7502043171448062;-0.424455003803834;-0.4244550002643429;0.6977084757883613;-0.3364589996014205;0.7745907982323972
17.552723;1.0834138700552778;0.7500232997528619;0.6922969148409163;-0.3764412481346288;-0.3474591684802552;1.0752326863400943;9.999887563969644;0.7502043515332931;-0.4244550038244339;-0.4244550002617334;0.6977084279752674;-0.33645899964821147;0.774590890395433
17.562723;1.083414020971324;0.7500233101443717;0.6922969829061075;-0.3764412481354495;-0.3474591684978256;1.0752327911099895;9.999885845326991;0.7502043875629445;-0.4244550038428589;-0.4244550002581529;0.6977083762968022;-0.3364589996948236;0.7745909879479423
17.572723;1.08341416746952;0.7500233193727242;0.6922970533099434;-0.376441248131917;-0.3474591685114002;1.075232902236771;9.999884180097485;0.7502044253064044;-0.42445500385903123;-0.4244550002535432;0.6977083208195184;-0.33645899974109894;0.7745910905907615
17.582723;1.0834143093015087;0.7500233275666285;0.6922971258727759;-0.3764412481238424;-0.3474591685209988;1.0752330197522741;9.999882573606083;0.7502044648272783;-0.4244550038728573;-0.424455000247842;0.6977082615903274;-0.3364589997869139;0.7745911980195599
17.592723;1.0834144463081459;0.7500233349468205;0.6922972004229399;-0.3764412481110633;-0.347459168526631;1.0752331436308684;9.999881032591711;0.7502045061587376;-0.42445500388425994;-0.42445500024101873;0.6977081986231441;-0.33645899983219013;0.7745913098760092
17.602723;1.0834145784374662;0.7500233418746343;0.6922972768197468;-0.3764412480934442;-0.34745916852829983;1.0752332737653618;9.999879564692867;0.7502045493127536;-0.4244550038931892;-0.42445500023308763;0.6977081319203607;-0.3364589998768962;0.7745914257333795
17.612723;1.0834147057714265;0.7500233488311927;0.6922973549185939;-0.37644124807087487;-0.3474591685260217;1.0752334099630925;9.999878178010544;0.7502045942975362;-0.4244550038996006;-0.42445500022407456;0.6977080614767844;-0.3364589999210358;0.7745915451310067
17.622723;1.083414828525192;0.7500233563250777;0.692297434522869;-0.3764412480432885;-0.3474591685198462;1.0752335519743217;9.999876880332858;0.750204641132636;-0.424455003903431;-0.4244550002139864;0.6977079872572484;-0.33645899996461454;0.7745916676477409
17.632723;1.0834149469146446;0.7500233647974214;0.6922975153733962;-0.37644124801066964;-0.347459168509861;1.075233699521644;9.999875678146251;0.7502046898475583;-0.424455003904611;-0.4244550002028143;0.6977079091968451;-0.3364590000076063;0.7745917929724676
17.642723;1.0834150610311273;0.7500233745577056;0.6922975971756139;-0.3764412479730345;-0.3474591684961744;1.0752338523461435;9.999874576477504;0.7502047404734188;-0.42445500390310487;-0.4244550001905581;0.6977078272148421;-0.3364590000499603;0.7745919209258575
17.652723;1.0834151709645767;0.7500233858033618;0.6922976796361683;-0.3764412479304132;-0.34745916847888986;1.0752340102301958;9.999873579418544;0.750204793066996;-0.42445500389892205;-0.4244550001772499;0.6977077412157254;-0.3364590000916487;0.7745920514297074
17.662723;1.0834152769942487;0.7500233987027313;0.6922977624818051;-0.376441247882856;-0.34745916845811387;1.0752341729228565;9.99987269054017;0.7502048477474593;-0.4244550038921;-0.4244550001629608;0.6977076510915715;-0.3364590001326972;0.7745921844630324
17.672723;1.0834153795210257;0.7500234134173305;0.6922978454506303;-0.376441247830441;-0.34745916843398006;1.075234340048962;9.99987191340691;0.7502049046940662;-0.4244550038827047;-0.4244550001477788;0.6977075567281721;-0.33645900017316505;0.7745923200271843
17.682723;1.0834154788253243;0.750023430047457;0.6922979282823318;-0.3764412477732616;-0.34745916840663243;1.0752345111016894;9.99987125189494;0.7502049641182645;-0.4244550038708438;-0.42445500013175896;0.6977074580296339;-0.3364590002131083;0.7745924580996885
17.692723;1.0834155749805399;0.7500234485854662;0.6922980107219401;-0.37644124771140747;-0.3474591683761841;1.0752346854734192;9.99987070957249;0.750205026249646;-0.42445500385665613;-0.4244550001148887;0.6977073549704956;-0.3364590002525712;0.7745925985803463
17.702723;1.0834156679885614;0.7500234689033594;0.6922980925219874;-0.3764412476449684;-0.3474591683427088;1.0752348624542996;9.999870289072454;0.7502050913432958;-0.42445500384028045;-0.4244550000971083;0.6977072476146507;-0.33645900029160825;0.7745927412702615
17.712723;1.0834157578966541;0.7500234907672405;0.6922981734613151;-0.37644124757406044;-0.3474591683062689;1.0752350412122433;9.999869992403463;0.750205159682505;-0.4244550038218389;-0.42445500007834425;0.6977071360774024;-0.3364590003303075;0.7745928859280463
17.722723;1.0834158447855669;0.7500235138819659;0.6922982533947218;-0.3764412474988347;-0.3474591682669484;1.075235220814501;9.999869821422749;0.7502052315401139;-0.42445500380145884;-0.4244550000585114;0.6977070205095043;-0.3364590003687993;0.7745930323738184
17.732723;1.0834159287089027;0.7500235379500056;0.6922983322861951;-0.3764412474194562;-0.34745916822485673;1.0752354002911613;9.999869777863214;0.7502053071305791;-0.4244550037793066;-0.4244550000375153;0.6977069011438847;-0.33645900040724724;0.7745931805033073
17.742723;1.0834160096376684;0.7500235627227129;0.6922984101995826;-0.37644124733608786;-0.34745916818011113;1.0752355786868726;9.99986986296641;0.7502053866108952;-0.4244550037555853;-0.42445500001527686;0.697706778341316;-0.33645900044583;0.7745933301716391
17.752723;1.0834160874403698;0.7500235880317856;0.6922984872535052;-0.3764412472488815;-0.3474591681328405;1.075235755104062;9.999870076818414;0.7502054700810885;-0.424455003730503;-0.42445499999175557;0.697706652575143;-0.3364590004847287;0.7745934810899122
17.762723;1.083416161902634;0.7500236137749806;0.6922985635326372;-0.37644124715796906;-0.3474591680832037;1.0752359287837359;9.999870418186564;0.7502055575193664;-0.4244550037042548;-0.4244549999669457;0.6977065243649263;-0.3364590005241106;0.7745936328418984
17.772723;1.0834162327802863;0.7500236398580733;0.6922986390251415;-0.3764412470634718;-0.34745916803139704;1.0752360992038081;9.999870885163938;0.7502056487200068;-0.42445500367702677;-0.42445499994085467;0.6977063942020106;-0.3364590005641024;0.7745937849907464
17.782723;1.0834162998361168;0.7500236661628507;0.692298713679189;-0.3764412469655149;-0.3474591679776516;1.0752362660651877;9.999871475629625;0.7502057433179607;-0.42445500364900257;-0.42445499991349067;0.6977062624816953;-0.33645900060478284;0.774593937183093
17.792723;1.0834163627885496;0.7500236925884254;0.6922987874993961;-0.37644124686421343;-0.3474591679222064;1.0752364291408183;9.99987218717347;0.7502058408804845;-0.4244550036203617;-0.4244549998848609;0.6977061294541975;-0.33645900064619666;0.7745940891853663
17.802723;1.083416421271385;0.7500237190931264;0.692298860567628;-0.3764412467596629;-0.3474591678652562;1.07523658818732;9.999873017312012;0.7502059410069475;-0.4244550035912545;-0.424454999854967;0.6977059952575673;-0.33645900068836;0.7745942408554711
17.812723;1.0834164749284232;0.750023745657761;0.6922989330292937;-0.37644124665196405;-0.34745916780693;1.0752367429920813;9.999873964294531;0.7502060433586601;-0.42445500356177146;-0.4244549998238044;0.6977058600323138;-0.3364590007312451;0.7745943920806496
17.822723;1.083416523555522;0.750023772241909;0.6922990050838725;-0.37644124654125466;-0.34745916774732555;1.0752368934391525;9.999875027543428;0.7502061475801881;-0.42445500353195836;-0.42445499979138335;0.6977057239962441;-0.3364590007747782;0.7745945427536031
17.832723;1.0834165671799552;0.7500237988040549;0.6922990769466986;-0.3764412464277137;-0.34745916768654933;1.0752370395510182;9.999876207360902;0.7502062532178225;-0.42445500350186477;-0.42445499975775536;0.6977055874268708;-0.3364590008188729;0.7745946928128462
17.842723;1.0834166060484656;0.7500238253450318;0.6922991488020633;-0.3764412463115394;-0.3474591676247163;1.0752371814866373;9.999877504733211;0.7502063597492444;-0.4244550034715652;-0.42445499972301265;0.6977054506432121;-0.33645900086345365;0.7745948422543394
17.852723;1.0834166405228491;0.7500238519337644;0.6922992207684221;-0.3764412461929311;-0.347459167561924;1.0752373194996694;9.999878921361699;0.7502064666676492;-0.42445500344114495;-0.424454999687266;0.6977053140211567;-0.33645900090845055;0.7745949911138225
17.862723;1.0834166709909527;0.7500238786970214;0.6922992928582705;-0.3764412460720888;-0.3474591674982362;1.075237453910798;9.999880459357863;0.7502065735116753;-0.424455003410673;-0.4244549996506313;0.6977051779718315;-0.3364590009538085;0.7745951394906785
17.872723;1.0834166978501656;0.7500239057909576;0.6922993649748332;-0.3764412459492127;-0.34745916743368765;1.0752375850699265;9.99988212060258;0.7502066798629167;-0.4244550033801875;-0.424454999613228;0.6977050429027155;-0.336459000999513;0.7745952875813152
17.882723;1.0834167214797088;0.7500239333707583;0.6922994369994451;-0.37644124582449656;-0.3474591673682948;1.0752377133234532;9.999883906301294;0.7502067853636321;-0.4244550033497178;-0.4244549995751852;0.6977049092318833;-0.33645900104559706;0.7745954356737669
17.892723;1.0834167422193217;0.7500239615495222;0.6922995088840384;-0.3764412456981184;-0.3474591673020691;1.0752378390299044;9.999885816723873;0.750206889707082;-0.42445500331931446;-0.4244549995366475;0.697704777416587;-0.33645900109212035;0.7745955841031448
17.902723;1.0834167604091764;0.750023990392817;0.6922995806381343;-0.37644124557023245;-0.34745916723501974;1.0752379625305415;9.99988785063047;0.7502069925775047;-0.42445500328904384;-0.42445499949777427;0.6977046479264073;-0.3364590011391396;0.7745957332018002
17.912723;1.0834167764130485;0.7500240199583567;0.6922996522625436;-0.3764412454409723;-0.34745916716714087;1.0752380840434506;9.9998900049019;0.7502070936246648;-0.4244550032589608;-0.42445499945874193;0.6977045211729757;-0.3364590011866952;0.7745958832543623
17.922723;1.083416790571532;0.7500240502986317;0.6922997237047679;-0.37644124531046036;-0.34745916709842545;1.0752382035969015;9.999892274818336;0.7502071925091183;-0.4244550032290981;-0.4244549994197444;0.6977043974769034;-0.33645900123482664;0.774596034434226
17.932723;1.0834168031932068;0.7500240814239666;0.6922997948411287;-0.3764412451788139;-0.347459167028912;1.0752383210790124;9.999894654242505;0.7502072889370033;-0.42445500319947144;-0.42445499938097003;0.6977042770974388;-0.3364590012835876;0.774596186768718
17.942723;1.0834168146544765;0.7500241132830311;0.6922998655033655;-0.37644124504614707;-0.3474591669587014;1.075238436348331;9.99989713566271;0.7502073826453873;-0.42445500317007906;-0.424454999342567;0.6977041602360883;-0.3364590013330231;0.7745963401688583
17.952723;1.0834168254657082;0.7500241457489014;0.6922999355348615;-0.3764412449125695;-0.3474591668879104;1.075238549299407;9.999899710649425;0.7502074733727864;-0.42445500314090623;-0.424454999304633;0.6977040469889754;-0.33645900138313883;0.7745964944782824
17.962723;1.0834168362031045;0.7500241786084377;0.6923000048264238;-0.37644124477819507;-0.3474591668166149;1.0752386598741632;9.999902370488348;0.750207560834916;-0.4244550031119395;-0.42445499926724584;0.6977039373453144;-0.3364590014339039;0.7745966495258267
17.972723;1.083416847439816;0.7500242115865878;0.69230007331546;-0.37644124464315815;-0.347459166744845;1.0752387680477435;9.999905106739613;0.7502076447289555;-0.42445500308319634;-0.42445499923050695;0.6977038312497894;-0.33645900148527463;0.7745968051496842
17.982723;1.083416859769735;0.7500242443917067;0.6923001409509166;-0.37644124450761135;-0.34745916667262133;1.0752388737971852;9.999907912047716;0.750207724758556;-0.42445500305477163;-0.42445499919453916;0.69770372862723;-0.3364590015372193;0.7745969611652568
17.992723;1.0834168738075396;0.7500242767348453;0.6923002076620187;-0.37644124437171367;-0.3474591665999717;1.0752389770830142;9.999910780916894;0.7502078006326084;-0.42445500302685746;-0.42445499915944385;0.6977036293549027;-0.3364590015897254;0.7745971173653927
18.002723;1.0834168901250762;0.7500243083078187;0.6923002733751693;-0.37644124423562364;-0.34745916652690895;1.0752390778780427;9.999913709351585;0.7502078720461756;-0.42445500299970057;-0.42445499912528173;0.6977035332957674;-0.33645900164278497;0.77459727355827
18.012723;1.0834169092434311;0.7500243387740508;0.6923003380420627;-0.37644124409950497;-0.3474591664534048;1.0752391762633184;9.999916693631995;0.7502079386822796;-0.42445500297354943;-0.4244549990920895;0.6977034403869502;-0.336459001696381;0.7745974295338618
18.022723;1.0834169316451783;0.7500243678138572;0.6923004016455478;-0.37644124396354584;-0.3474591663794064;1.0752392725000013;9.999919730030442;0.7502080002301897;-0.4244550029486347;-0.4244549990598889;0.6977033506534316;-0.3364590017504885;0.7745975849990054
18.032723;1.0834169576866857;0.7500243951680304;0.6923004641919778;-0.3764412438279724;-0.3474591663048869;1.075239366978107;9.999922815819142;0.7502080563988347;-0.4244550029251648;-0.4244549990286864;0.6977032641587401;-0.33645900180507865;0.7745977395997354
18.042723;1.0834169875393445;0.7500244206322711;0.692300525673439;-0.3764412436930463;-0.34745916622986894;1.0752394601430684;9.999925949646848;0.750208106935692;-0.42445500290331994;-0.4244549989984796;0.697703180973134;-0.33645900186011896;0.7745978930095554
18.052723;1.083417021279739;0.7500244440234507;0.6923005860267589;-0.3764412435590467;-0.34745916615439587;1.07523955246371;9.999929130293811;0.7502081516438917;-0.424455002883243;-0.4244549989692497;0.6977031011409315;-0.3364590019155608;0.77459804497479
18.062723;1.083417058908828;0.750024465117984;0.692300645144341;-0.37644124342623825;-0.34745916607848926;1.075239644376395;9.99993235541885;0.7502081903440944;-0.4244550028650332;-0.4244549989409471;0.697703024659024;-0.3364590019713203;0.7745981953156927
18.072723;1.083417100208475;0.7500244835959012;0.6923007029290559;-0.37644124329485124;-0.3474591660021315;1.075239736246184;9.999935621422654;0.7502082228276233;-0.4244550028487454;-0.42445499891351307;0.6977029515118349;-0.33645900202727597;0.7745983439511156
18.082723;1.0834171447171537;0.7500244990906698;0.6923007593433019;-0.376441243165078;-0.3474591659252794;1.0752398283480342;9.999938923726019;0.7502082488999432;-0.42445500283439536;-0.424454998886906;0.6977028817259672;-0.33645900208329066;0.7745984908949072
18.092723;1.0834171919014621;0.7500245113325192;0.6923008143964161;-0.37644124303708254;-0.34745916584788245;1.0752399208013133;9.999942257375116;0.7502082684364163;-0.4244550028219696;-0.4244549988610897;0.6977028153970101;-0.3364590021392374;0.7745986361554924
18.102723;1.0834172412706002;0.7500245202476117;0.6923008680936588;-0.37644124291102576;-0.3474591657698837;1.075240013575901;9.999945618316513;0.7502082813494376;-0.42445500281142573;-0.42445499883601484;0.6977027526789626;-0.3364590021950084;0.7745987796087288
18.112723;1.0834172923478473;0.7500245259363306;0.6923009204359923;-0.3764412427870806;-0.3474591656912323;1.075240106655563;9.999949004333947;0.7502082875313301;-0.4244550028026871;-0.4244549988116379;0.6977026937563313;-0.3364590022505097;0.7745989209512739
18.122723;1.083417344644926;0.750024528578604;0.6923009714525323;-0.3764412426654261;-0.3474591656119212;1.0752402001771124;9.999952414552979;0.7502082868203661;-0.4244550027956604;-0.42445499878793236;0.697702638838238;-0.3364590023056458;0.7745990597346181
18.132723;1.0834173977015664;0.7500245283588174;0.6923010211767976;-0.37644124254626227;-0.34745916553200135;1.0752402943799286;9.99995584821159;0.75020827898484;-0.4244550027902597;-0.4244549987648617;0.697702588175965;-0.33645900236029935;0.7745991953985693
18.142723;1.0834174511375718;0.750024525441262;0.6923010695867391;-0.3764412424298455;-0.34745916545154726;1.0752403894458562;9.999959304238166;0.7502082637666181;-0.4244550027864003;-0.4244549987423648;0.6977025420586103;-0.33645900241432886;0.7745993272708833
18.152723;1.083417504693959;0.7500245199751077;0.6923011165597724;-0.37644124231649106;-0.3474591653706331;1.0752404854313307;9.999962781682083;0.7502082409595658;-0.4244550027839844;-0.4244549987203748;0.697702500777423;-0.336459002467602;0.7745994545695554
18.162723;1.083417558268979;0.7500245121133562;0.692301161822656;-0.3764412422065267;-0.3474591652893483;1.075240582343021;9.999966279833249;0.7502082104144557;-0.42445500278291737;-0.4244549986988371;0.6977024646255902;-0.3364590025200298;0.7745995764668379
18.172723;1.0834176119303258;0.7500245020148294;0.692301204916749;-0.37644124210024144;-0.3474591652078071;1.0752406801790193;9.99996979792216;0.7502081719621848;-0.4244550027831289;-0.42445499867771286;0.6977024339362893;-0.3364590025715651;0.7745996922173961
18.182723;1.0834176658786174;0.7500244898344878;0.692301245240246;-0.3764412419978668;-0.34745916512614733;1.0752407788558749;9.999973335168734;0.7502081253839895;-0.4244550027845752;-0.42445499865697867;0.697702409080701;-0.33645900262218803;0.7745998012508145
18.192723;1.083417720395006;0.7500244757552481;0.6923012821583977;-0.376441241899589;-0.3474591650445483;1.0752408781899778;9.99997689091114;0.750208070477559;-0.4244550027872304;-0.42445499863662184;0.6977023904122286;-0.3364590026719024;0.7745999031688645
18.202723;1.0834177757962797;0.7500244600326611;0.6923013151064306;-0.3764412418055725;-0.34745916496324886;1.0752409779824643;9.999980463876964;0.7502080071231313;-0.4244550027910846;-0.42445499861661956;0.6977023781984479;-0.3364590027207311;0.7745999976840743
18.212723;1.0834178323396717;0.7500244429845677;0.6923013436343018;-0.37644124171597015;-0.3474591648825362;1.0752410780933779;9.999984051236993;0.7502079353022603;-0.4244550027961467;-0.4244549985969198;0.697702372599314;-0.3364590027687022;0.7746000845309748
18.222723;1.0834178901231983;0.7500244249303963;0.6923013673961477;-0.3764412416309138;-0.3474591648027158;1.075241178506758;9.999987649084906;0.750207855082889;-0.42445500280242826;-0.4244549985774289;0.6977023737068139;-0.33645900281585017;0.7746001633817705
18.232723;1.0834179491401748;0.7500244061195243;0.6923013860923835;-0.3764412415505105;-0.34745916472408733;1.075241279348599;9.999991254236916;0.7502077665676744;-0.4244550028099158;-0.4244549985579897;0.6977023815901218;-0.3364590028622383;0.7746002338332659
18.242723;1.0834180094345411;0.750024386708118;0.6923013994063769;-0.37644124147484614;-0.3474591646469375;1.0752413807837689;9.999994865600923;0.7502076698451329;-0.42445500281856613;-0.4244549985383796;0.6977023963245427;-0.33645900290795944;0.7746002954730851
18.252723;1.083418071099797;0.7500243668114911;0.6923014069901146;-0.3764412414039871;-0.347459164571535;1.0752414829145334;9.999998483871433;0.7502075650048399;-0.4244550028283253;-0.4244549985183505;0.6977024180068696;-0.3364590029531171;0.7746003479188632
18.262723;1.0834181341048925;0.7500243465568813;0.6923014084882213;-0.3764412413379915;-0.34745916449812164;1.0752415857740145;10.000002110124102;0.750207452191906;-0.42445500283913573;-0.4244549984976709;0.6977024467432228;-0.3364590029978287;0.7746003907998839
18.272723;1.0834181982407889;0.7500243260832697;0.692301403588936;-0.37644124127691675;-0.34745916442691355;1.075241689369827;10.000005745150016;0.7502073316365582;-0.424455002850906;-0.42445499847614143;0.6977024826254351;-0.33645900304223875;0.7746004237644922
18.282723;1.0834182632584388;0.7500243055303404;0.6923013920936135;-0.37644124122081374;-0.3474591643581137;1.0752417937414736;10.000009389904246;0.7502072036538081;-0.42445500286347737;-0.424454998453594;0.6977025257266259;-0.33645900308650895;0.7746004465041003
18.292723;1.083418328970408;0.7500242850197494;0.6923013739520222;-0.3764412411697274;-0.34745916429192847;1.0752418989662567;10.000013045503124;0.7502070686186341;-0.4244550028766305;-0.4244549984298786;0.6977025761066962;-0.33645900313080257;0.7746004587628118
18.302723;1.0834183952418264;0.7500242645944724;0.6923013492423901;-0.3764412411236919;-0.3474591642285759;1.0752420050729254;10.00001671249583;0.7502069269265185;-0.4244550028901251;-0.4244549984048484;0.697702633814804;-0.3364590031752769;0.7746004603625436
18.312723;1.083418461960425;0.7500242441562227;0.6923013181181052;-0.3764412410827068;-0.3474591641682751;1.075242111946329;10.000020390716069;0.7502067789635076;-0.424455002903741;-0.4244549983783516;0.6977026989217858;-0.3364590032200637;0.7746004511906577
18.322723;1.0834185290800422;0.7500242234495199;0.6923012807639461;-0.3764412410467234;-0.34745916411122213;1.0752422193103928;10.000024079821802;0.7502066250707856;-0.42445500291730165;-0.42445499835023054;0.6977027715686519;-0.3364590032652549;0.774600431104049
18.332723;1.083418596749108;0.7500242020925636;0.6923012374095423;-0.3764412410156554;-0.3474591640575669;1.0752423267577016;10.000027779399698;0.7502064655126501;-0.4244550029306765;-0.4244549983203208;0.697702851953029;-0.3364590033109224;0.7746003998542195
18.342723;1.083418665352631;0.7500241796376566;0.6923011883571322;-0.3764412409893949;-0.34745916400739546;1.0752424337702375;10.000031488491388;0.7502063004904882;-0.4244550029437728;-0.4244549982884444;0.6977029402593777;-0.33645900335714357;0.7746003571131024
18.352723;1.0834187353615907;0.7500241556238388;0.6923011339537047;-0.37644124096783693;-0.3474591639607361;1.0752425397557437;10.000035205506576;0.7502061301792625;-0.42445500295652155;-0.4244549982544146;0.6977030366064694;-0.3364590034040043;0.7746003025267643
18.362723;1.0834188071520863;0.7500241295909861;0.6923010745506769;-0.3764412409508946;-0.3474591639175891;1.0752426440867102;10.00003892869881;0.7502059547423954;-0.42445500296887;-0.42445499821805993;0.6977031410257624;-0.3364590034516056;0.7746002357295069
18.372723;1.0834188809598697;0.7500241010767406;0.692301010515187;-0.3764412409384781;-0.3474591638779408;1.0752427460756162;10.000042656673251;0.7502057743399336;-0.42445500298078914;-0.42445499817924376;0.6977032534664864;-0.3364590035000791;0.7746001563577942
18.382723;1.0834189569350614;0.7500240696438402;0.6923009422535974;-0.3764412409304585;-0.3474591638417505;1.075242844925279;10.000046388883126;0.7502055891560638;-0.424455002992277;-0.42445499813785886;0.6977033738368393;-0.33645900354958386;0.774600064090191
18.392723;1.0834190352050508;0.7500240349347858;0.6923008701994408;-0.37644124092665515;-0.34745916380894926;1.0752429397326548;10.000050125888604;0.7502053994316883;-0.42445500300335176;-0.42445499809380693;0.6977035020421918;-0.3364590036002856;0.7745999586818346
18.402723;1.0834191159163786;0.7500239966969339;0.6923007948141576;-0.3764412409268473;-0.34745916377946817;1.0752430295162154;10.000053868876682;0.7502052054657934;-0.4244550030140571;-0.4244549980469876;0.6977036380004006;-0.33645900365234405;0.7745998399507092
18.412723;1.0834191992524174;0.7500239547288264;0.6923007166167503;-0.37644124093081427;-0.34745916375326713;1.0752431132010811;10.000057618919081;0.7502050075885226;-0.424455003024474;-0.4244549979973091;0.6977037816631402;-0.336459003705916;0.7745997077088596
18.422723;1.0834192854087066;0.7500239087864871;0.6923006361582877;-0.37644124093838305;-0.3474591637303415;1.075243189585938;10.000061376593647;0.7502048061452764;-0.4244550030347095;-0.42445499794470276;0.6977039330344834;-0.33645900376115556;0.7745995617369532
18.432723;1.0834193745397074;0.7500238585617873;0.6923005539413495;-0.3764412409494308;-0.3474591637107235;1.075243257378854;10.000065141523866;0.7502046014847147;-0.42445500304485095;-0.4244549978891118;0.6977040921632001;-0.3364590038182034;0.7745994018474244
18.442723;1.0834194667339638;0.7500238037391758;0.6923004703995854;-0.3764412409638562;-0.3474591636944792;1.0752433153277376;10.000068911986439;0.7502043939264776;-0.42445500305493017;-0.42445499783046164;0.6977042591032178;-0.33645900387718597;0.7745992279254853
18.452723;1.0834195619830762;0.7500237440342489;0.6923003859521424;-0.3764412409815734;-0.3474591636816896;1.0752433623770468;10.000072685426527;0.750204183736303;-0.42445500306495015;-0.42445499776864637;0.6977044338640086;-0.33645900393822764;0.7745990399026271
18.462723;1.0834196601175683;0.7500236791878343;0.6923003010253566;-0.3764412410025199;-0.34745916367242485;1.0752433977521345;10.000076459197068;0.7502039711204311;-0.42445500307494494;-0.42445499770353534;0.6977046164071865;-0.3364590040014531;0.7745988377363614
18.472723;1.0834197608334837;0.7500236089498189;0.6923002160070134;-0.3764412410266413;-0.34745916366673485;1.075243420907793;10.000080230746274;0.7502037562059113;-0.4244550030850015;-0.4244549976349765;0.6977048066977792;-0.33645900406696533;0.7745986214236581
18.482723;1.083419863835131;0.7500235330825925;0.6923001311861045;-0.37644124105386584;-0.34745916366465335;1.0752434313723862;10.000083998201426;0.7502035390124864;-0.4244550030952367;-0.4244549975627999;0.6977050047577025;-0.33645900413482005;0.7745983910051695
18.492723;1.0834199689457882;0.7500234513953578;0.6923000467155526;-0.3764412410840931;-0.34745916366619634;1.0752434285887336;10.000087761467675;0.7502033194718382;-0.4244550031057735;-0.42445499748683607;0.6977052106739038;-0.3364590042050306;0.7745981465441749
18.502723;1.0834200761205206;0.7500233637683201;0.6922999626200722;-0.3764412411171845;-0.3474591636713561;1.0752434118710192;10.000091522235943;0.750203097498153;-0.4244550031167379;-0.424454997406937;0.6977054245535914;-0.33645900427759523;0.774597888099278
18.512723;1.0834201854300913;0.7500232701337058;0.6922998788381612;-0.37644124115296174;-0.3474591636801141;1.0752433805412827;10.000095282766372;0.7502028730613411;-0.4244550031282729;-0.4244549973229849;0.697705646494593;-0.3364590043525162;0.7745976157061145
18.522723;1.0834202970407238;0.7500231704471292;0.6922997952454764;-0.3764412411912265;-0.3474591636924606;1.0752433341057754;10.000099045378573;0.750202646231923;-0.424455003140557;-0.4244549972348897;0.6977058766310568;-0.3364590044298104;0.7745973293856163
18.532723;1.0834204111781751;0.7500230646614778;0.6922997116655953;-0.376441241231786;-0.34745916370839275;1.0752432722883876;10.0001028130967;0.750202417158151;-0.42445500315379925;-0.4244549971425858;0.6977061151893632;-0.33645900450951904;0.7745970291758346
18.542723;1.0834205281327458;0.7500229526737755;0.6922996279215415;-0.37644124127445433;-0.3474591637279016;1.0752431949861652;10.000106589507816;0.7502021860164413;-0.4244550031682016;-0.4244549970460393;0.6977063624845844;-0.33645900459171085;0.7745967151687622
18.552723;1.083420648283191;0.7500228342627847;0.6922995438891738;-0.37644124131903484;-0.34745916375096825;1.0752431022786968;10.000110377475018;0.7502019530287676;-0.42445500318393153;-0.4244549969452494;0.6977066188902354;-0.33645900467646517;0.7745963875165465
18.562723;1.0834207720824678;0.7500227090578305;0.692299459475826;-0.37644124136532303;-0.34745916377756847;1.0752429944613058;10.00011417860213;0.7502017184587355;-0.424455003201127;-0.4244549968402396;0.6977068848007612;-0.33645900476384527;0.7745960463683494
18.572723;1.0834209000374189;0.7500225765349714;0.6922993745511851;-0.3764412414131327;-0.347459163807679;1.0752428720098608;10.000117993860913;0.7502014825285901;-0.4244550032199205;-0.42445499673105824;0.6977071605761508;-0.336459004853905;0.7745956917990744
18.582723;1.0834210326594644;0.7500224360332358;0.6922992889339165;-0.37644124146231067;-0.3474591638412802;1.0752427354353928;10.000121824289904;0.7502012454051522;-0.42445500324046304;-0.4244549966177867;0.6977074465182632;-0.3364590049467284;0.774595323820282
18.592723;1.0834211704011603;0.7500222867693074;0.6922992024589915;-0.3764412415127295;-0.34745916387836034;1.0752425851316418;10.000125671407885;0.750201007246878;-0.4244550032629313;-0.42445499650053464;0.6977077429049376;-0.336459005042461;0.7745949424504665
18.602723;1.0834213136803221;0.7500221278225868;0.6922991150076252;-0.376441241564282;-0.34745916391892334;1.0752424213840381;10.00012953747156;0.7502007681687987;-0.4244550032875204;-0.42445499637941264;0.6977080500119002;-0.33645900514130883;0.7745945477469963
18.612723;1.083421462965629;0.750021958156907;0.6922990264382402;-0.37644124161688863;-0.34745916396300247;1.0752422444852903;10.000133425424291;0.7502005281938282;-0.42445500331443736;-0.42445499625449457;0.6977083680850824;-0.3364590052435252;0.7745941397625514
18.622723;1.0834216188121513;0.7500217766907389;0.6922989365096655;-0.37644124167049925;-0.3474591640106765;1.0752420547746293;10.000137338616401;0.7502002873004027;-0.42445500334390557;-0.4244549961258049;0.6977086973088996;-0.33645900534939915;0.7745937185037015
18.632723;1.0834217817957452;0.7500215822859253;0.6922988448911196;-0.3764412417250811;-0.34745916406206845;1.0752418526070282;10.000141280472755;0.750200045487464;-0.4244550033761788;-0.42445499599333725;0.6977090378056866;-0.3364590054592334;0.7745932839418601
18.642723;1.0834219523929725;0.7500213736926841;0.6922987512571491;-0.37644124178059757;-0.34745916411732836;1.0752416383330854;10.000145253943847;0.7501998027653872;-0.4244550034115422;-0.4244549958570818;0.697709389656371;-0.33645900557332603;0.7745928360567292
18.652723;1.0834221309258791;0.7500211496147395;0.6922986553533096;-0.37644124183699434;-0.34745916417663003;1.0752414122472989;10.000149261177139;0.7501995590860824;-0.42445500345029635;-0.4244549957170412;0.6977097529157803;-0.33645900569197423;0.7745923749004912
18.662723;1.0834223176183526;0.750020908832798;0.6922985569480361;-0.37644124189420264;-0.3474591642401786;1.0752411744721573;10.000153303706933;0.7501993143023481;-0.42445500349274606;-0.4244549955732217;0.6977101276249843;-0.3364590058154735;0.7745919006247367
18.672723;1.0834225126789405;0.750020650261828;0.6922984557421247;-0.37644124195215156;-0.3474591643082045;1.0752409248702677;10.000157382286456;0.7501990682300675;-0.42445500353919535;-0.4244549954256139;0.6977105138213701;-0.3364590059441105;0.7745914134217323
18.682723;1.0834227163196675;0.750020372964679;0.6922983513231267;-0.37644124201077056;-0.34745916438095487;1.0752406630852198;10.000161496208584;0.7501988207194319;-0.42445500358994326;-0.42445499527418284;0.6977109115113447;-0.3364590060781588;0.7745909134658692
18.692723;1.0834229287132913;0.7500200761403694;0.6922982431661234;-0.3764412420699729;-0.3474591644587012;1.07524038867622;10.000165643248106;0.7501985716232794;-0.42445500364527583;-0.42445499511886403;0.6977113206400909;-0.33645900621787406;0.774590400928443
