time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.702723;1.083423149967111;0.7500197590995373;0.692298130650434;-0.37644124212962893;-0.347459164541749;1.0752401012151398;10.00016982080925;0.7501983207347175;-0.42445500370544226;-0.4244549949595585;0.6977117411179664;-0.3364590063635002;0.7745898759911636
18.712723;1.0834233801633453;0.7500194212752154;0.6922980130861979;-0.3764412421895743;-0.3474591646304274;1.0752398003063077;10.000174027347896;0.7501980677776021;-0.42445500377063033;-0.4244549947961386;0.697712172852424;-0.3364590065152892;0.7745893388136877
18.722723;1.0834236194075524;0.7500190622430608;0.6922978897799003;-0.37644124224966635;-0.3474591647250739;1.0752394855907603;10.000178262675291;0.7501978124220011;-0.4244550038409722;-0.42445499462846925;0.6977126157596745;-0.3364590066735094;0.7745887895290058
18.732723;1.0834238678166126;0.7500186816877485;0.6922977601145827;-0.3764412423098153;-0.3474591648260371;1.0752391567319741;10.000182527267643;0.7501975543273205;-0.4244550039165841;-0.4244549944564281;0.697713069816251;-0.3364590068384533;0.7745882282575068
18.742723;1.0834241254959966;0.7500182793283506;0.6922976235771043;-0.37644124236996634;-0.3474591649336838;1.0752388133737079;10.000186821871045;0.750197293226028;-0.42445500399759284;-0.4244549942799084;0.697713535108905;-0.33645900701045556;0.774587655054309
18.752723;1.083424392580885;0.75001785485932;0.6922974797413076;-0.37644124243008503;-0.3474591650483856;1.0752384551344911;10.000191147991634;0.7501970289699637;-0.42445500408411696;-0.424454994098814;0.6977140117918003;-0.33645900718989846;0.7745870698515825
18.762723;1.0834246692730911;0.7500174079485998;0.6922973282530425;-0.37644124249014915;-0.3474591651704911;1.0752380816267224;10.000195508445104;0.7501967614965175;-0.4244550041762529;-0.42445499391304736;0.69771450000062;-0.33645900737721074;0.7745864724960431
18.772723;1.0834249557690212;0.7500169382977617;0.692297168811856;-0.3764412425501253;-0.34745916530029286;1.0752376924490945;10.000199906644752;0.750196490753775;-0.42445500427410787;-0.42445499372250056;0.697714999822052;-0.3364590075728746;0.7745858628095192
18.782723;1.0834252521633692;0.7500164456981806;0.6922970011227487;-0.3764412426099421;-0.34745916543801325;1.0752372871900542;10.000204345305935;0.7501962166711155;-0.4244550043778377;-0.42445499352706034;0.6977155113387055;-0.3364590077774111;0.7745852406160783
18.792723;1.0834255584510162;0.7500159300245097;0.6922968248529217;-0.37644124266947904;-0.34745916558382556;1.0752368654444417;10.000208826459028;0.7501959392654776;-0.424455004487645;-0.4244549933266055;0.6977160347140814;-0.3364590079913373;0.7745846058043697
18.802723;1.0834258745773202;0.7500153911871561;0.6922966396671816;-0.3764412427285957;-0.3474591657378843;1.0752364268164207;10.000213352314182;0.7501956587678744;-0.42445500460375524;-0.42445499312099144;0.6977165702437139;-0.33645900821514535;0.7745839583887326
18.812723;1.0834262004686885;0.7500148290640676;0.6922964453200561;-0.3764412427871893;-0.3474591659003276;1.0752359709303965;10.000217925806153;0.7501953755738964;-0.42445500472640035;-0.42445499291005107;0.6977171183348206;-0.3364590084493201;0.7745832984898696
18.822723;1.0834265360849547;0.750014243441666;0.692296241715664;-0.37644124284522906;-0.34745916607126737;1.0752354974005676;10.000222551501937;0.7501950900654022;-0.4244550048558084;-0.42445499269359993;0.6977176794820112;-0.33645900869436135;0.7745826262853663
18.832723;1.0834268815124446;0.750013634007658;0.6922960288953368;-0.3764412429027342;-0.3474591662507872;1.0752350057387416;10.000227236292291;0.7501948024791967;-0.4244550049921831;-0.42445499247143054;0.6977182542775878;-0.3364590089507768;0.7745819419726003
18.842723;1.0834272369724856;0.7500130003697506;0.6922958069427858;-0.3764412429597272;-0.34745916643893177;1.0752344953438429;10.000231988310514;0.7501945129041389;-0.424455005135704;-0.4244549922433181;0.6977188434087035;-0.33645900921905997;0.7745812457487113
18.852723;1.0834276027054368;0.7500123420674162;0.6922955758640917;-0.37644124301621934;-0.3474591666357032;1.0752339655954;10.000236815883474;0.7501942213518623;-0.4244550052865667;-0.42445499200902537;0.6977194476536971;-0.33645900949969615;0.7745805378115098
18.862723;1.0834279789425036;0.7500116585912816;0.6922953355621319;-0.37644124307222804;-0.3474591668410796;1.0752334158755688;10.000241728498636;0.7501939277999011;-0.42445500544501497;-0.42445499176830453;0.6977200679118364;-0.33645900979317817;0.7745798183403131
18.872723;1.0834283660231476;0.7500109494307806;0.6922950858920217;-0.3764412431277863;-0.34745916705503344;1.0752328455002635;10.000246738198955;0.7501936321891236;-0.42445500561132277;-0.4244549915209099;0.6977207051978035;-0.3364590100999879;0.7745790874627915
18.882723;1.0834287643946234;0.7500102141115957;0.6922948266764227;-0.37644124318293765;-0.34745916727754184;1.0752322536806955;10.000251859584884;0.7501933344116346;-0.4244550057857667;-0.4244549912665882;0.697721360556547;-0.3364590104205721;0.7745783452525691
18.892723;1.083429174472692;0.7500094521668076;0.6922945576851904;-0.37644124323773415;-0.34745916750858236;1.0752316395558836;10.000257108498728;0.7501930343227673;-0.42445500596863067;-0.42445499100503137;0.6977220349943869;-0.33645901075534146;0.7745775917204688
18.902723;1.0834295966391796;0.750008663102402;0.6922942786491695;-0.3764412432922259;-0.34745916774810864;1.0752310022781553;10.000262500533719;0.7501927317817344;-0.424455006160207;-0.4244549907358496;0.6977227295186202;-0.33645901110466575;0.7745768267651796
18.912723;1.0834300313401024;0.7500078464185064;0.6922939892955454;-0.3764412433464323;-0.3474591679960436;1.0752303410821107;10.000268050364443;0.7501924266752867;-0.424455006360774;-0.4244549904586076;0.6977234452233242;-0.33645901146887347;0.7745760501444703
18.922723;1.0834304790945446;0.7500070016203316;0.6922936893888987;-0.3764412434003427;-0.3474591682523062;1.0752296552629188;10.000273771927601;0.7501921189180805;-0.4244550065705819;-0.42445499017287874;0.6977241833010948;-0.3364590118482715;0.7745752614932301
18.932723;1.0834309404541023;0.7500061281910203;0.6922933787723328;-0.37644124345395913;-0.3474591685168428;1.0752289440937823;10.000279679095625;0.7501918084536194;-0.42445500678985687;-0.4244549898782631;0.6977249449899489;-0.3364590122431559;0.7745744603185452
18.942723;1.083431415951201;0.7500052255900956;0.6922930573842393;-0.3764412435073286;-0.34745916878964217;1.0752282067939725;10.00028578587159;0.7501914952556447;-0.4244550070188044;-0.42445498957437666;0.697725731529571;-0.3364590126538112;0.7745736459718368
18.952723;1.0834319060541593;0.7500042932863283;0.6922927252334529;-0.3764412435605387;-0.3474591690707177;1.0752274425875075;10.000292105360737;0.7501911793465452;-0.42445500725762114;-0.4244549892608314;0.697726544118626;-0.3364590130805054;0.774572817673545
18.962723;1.0834324111875404;0.7500033307768605;0.6922923823383654;-0.37644124361371123;-0.3474591693600591;1.075226650780306;10.00029864883244;0.7501908607826809;-0.4244550075065206;-0.4244549889372069;0.6977273838688268;-0.33645901352347113;0.774571974571774
18.972723;1.0834329317494529;0.7500023375672638;0.6922920287000387;-0.37644124366699777;-0.34745916965761187;1.075225830773251;10.000305426031874;0.750190539572863;-0.42445500776575423;-0.4244549886030468;0.6977282517962258;-0.33645901398290007;0.774571115764261
18.982723;1.0834334680671893;0.7500013131311054;0.6922916643333665;-0.376441243720555;-0.3474591699633076;1.0752249819785786;10.00031244613436;0.750190215659765;-0.42445500803560704;-0.42445498825789096;0.6977291488374782;-0.33645901445897197;0.7745702403024017
18.992723;1.0834340203915802;0.7500002569218406;0.6922912892820092;-0.37644124377451155;-0.34745917027711043;1.0752241037227364;10.00031971842112;0.7501898890041836;-0.4244550083163733;-0.42445498790129554;0.6977300758553021;-0.33645901495188474;0.7745693472202594
19.002723;1.0834345889810606;0.7499991684554725;0.6922909036144315;-0.3764412438289559;-0.34745917059905634;1.0752231952411573;10.00032725211156;0.7501895596400072;-0.42445500860833746;-0.4244549875328274;0.6977310336380226;-0.336459015461861;0.7745684355476795
19.012723;1.0834351741810004;0.7499980473586921;0.6922905074331864;-0.3764412438839352;-0.34745917092928125;1.0752222557339672;10.000335055804321;0.7501892276444494;-0.42445500891178206;-0.4244549871520585;0.6977320229158062;-0.3364590159891425;0.7745675042944866
19.022723;1.0834357764078635;0.7499968933196484;0.6922901008570708;-0.3764412439394533;-0.3474591712680293;1.0752212843983315;10.000343137596047;0.7501888930757571;-0.4244550092270143;-0.42445498675856447;0.6977330443930668;-0.336459016533995;0.7745665524657874
19.032723;1.0834363960774105;0.7499957060245944;0.6922896839757575;-0.37644124399547946;-0.3474591716156342;1.0752202804330888;10.00035150552089;0.7501885559367365;-0.42445500955437593;-0.4244549863519256;0.6977340987827335;-0.3364590170967155;0.7745655791097664
19.042723;1.083437033590193;0.7499944851451728;0.6922892568412722;-0.37644124405197676;-0.34745917197248655;1.0752192430475185;10.000360166749681;0.7501882161815094;-0.4244550098942188;-0.4244549859317335;0.6977351868386975;-0.33645901767762254;0.7745645833436948
19.052723;1.0834376893466124;0.7499932303133828;0.6922888194936874;-0.37644124410892804;-0.3474591723390183;1.0752181714779374;10.00036912623145;0.7501878737066444;-0.4244550102468767;-0.4244549854975846;0.6977363093558644;-0.33645901827704455;0.7745635642965307
19.062723;1.0834383636966647;0.749991941079623;0.6922883719806088;-0.37644124416633173;-0.3474591727157065;1.075217065035736;10.000378386998879;0.7501875282780012;-0.4244550106126756;-0.4244549850490568;0.6977374671396596;-0.3364590188953299;0.7745625209963922
19.072723;1.0834390569046528;0.7499906169182898;0.6922879143795325;-0.3764412442241895;-0.34745917310305974;1.075215923153352;10.000387951422406;0.750187179462167;-0.42445501099196375;-0.4244549845856994;0.697738661018215;-0.33645901953287216;0.7745614523550377
19.082723;1.0834397692233981;0.7499892572381152;0.6922874468188807;-0.3764412442825088;-0.34745917350158706;1.0752147453291672;10.000397821750772;0.7501868266389468;-0.4244550113851203;-0.42445498410704574;0.6977398918809622;-0.33645902019013174;0.7745603572440648
19.092723;1.0834405009824204;0.7499878613627825;0.6922869694755044;-0.37644124434130516;-0.34745917391178227;1.0752135310113777;10.000408000355138;0.7501864690699234;-0.42445501179253936;-0.42445498361262146;0.6977411606784049;-0.3364590208676436;0.7745592345060909
19.102723;1.0834412525431618;0.7499864285227597;0.6922864825504623;-0.37644124440060095;-0.3474591743341284;1.0752122795375298;10.000418490084037;0.7501861059512096;-0.4244550122146112;-0.4244549831019305;0.6977424684360883;-0.33645902156600527;0.7745580829131953
19.112723;1.083442024178406;0.7499849578575667;0.6922859862448774;-0.37644124446042165;-0.34745917476909993;1.0752109901352231;10.000429294277321;0.7501857364295312;-0.4244550126517126;-0.42445498257444525;0.6977438163031987;-0.33645902228584007;0.7745569011800503
19.122723;1.0834428160564753;0.7499834484269394;0.6922854807462092;-0.3764412445207926;-0.3474591752171557;1.0752096619432627;10.000440416297096;0.7501853596490076;-0.4244550131041943;-0.4244549820296325;0.6977452055334222;-0.33645902302776204;0.7745556880066725
19.132723;1.0834436283044289;0.7499818992362401;0.6922849661868821;-0.3764412445817464;-0.3474591756787312;1.0752082940532008;10.000451859132308;0.7501849748406675;-0.4244550135723868;-0.4244549814669813;0.6977466374089633;-0.33645902379236764;0.7745544420797547
19.142723;1.0834444610586358;0.7499803092496079;0.6922844425710747;-0.3764412446433489;-0.347459176154239;1.0752068855522983;10.00046362516598;0.7501845813614374;-0.42445501405663894;-0.4244549808859819;0.6977481132092768;-0.33645902458025045;0.7745531620657384
19.152723;1.0834453145257137;0.749978677405788;0.6922839097335862;-0.3764412447057297;-0.34745917664406845;1.0752054355078087;10.000475715543509;0.7501841786631142;-0.4244550145573389;-0.4244549802860751;0.6977496342016001;-0.336459025392032;0.7745518466134209
19.162723;1.083446189035707;0.7499770026524881;0.6922833673465315;-0.3764412447690767;-0.3474591771485704;1.0752039429090299;10.000488129628405;0.750183766257518;-0.42445501507490224;-0.42445497966662776;0.6977512016257623;-0.3364590262283928;0.7745504943120682
19.172723;1.083447085070751;0.7499752839511016;0.6922828149329121;-0.37644124483359515;-0.34745917766804874;1.0752024066789319;10.00050086514873;0.7501833437081067;-0.4244550156097687;-0.4244549790269546;0.6977528167262719;-0.3364590270900729;0.7745491036538382
19.182723;1.0834480032965907;0.7499735202297761;0.6922822518906449;-0.37644124489947517;-0.34745917820278555;1.0752008257637473;10.000513918468691;0.7501829106195531;-0.4244550161623947;-0.4244549783663552;0.6977544808213413;-0.3364590279778352;0.7745476731000933
19.192723;1.0834489445759734;0.7499717103386789;0.6922816775389834;-0.37644124496689174;-0.3474591787530747;1.075199199175693;10.000527285161152;0.7501824665982982;-0.42445501673321573;-0.4244549776841355;0.6977561953294162;-0.3364590288924411;0.7745462012315312
19.202723;1.0834499099459782;0.7499698530496095;0.6922810911438445;-0.3764412450360151;-0.347459179319224;1.0751975259907265;10.000540961349204;0.7501820112312141;-0.4244550173226063;-0.42445497697960344;0.6977579617136636;-0.3364590298346598;0.7745446868614364
19.212723;1.0834509006319066;0.7499679470836503;0.6922804919229415;-0.37644124510701976;-0.34745917990153957;1.0751958053945185;10.000554944564152;0.75018154410026;-0.42445501793086743;-0.4244549762520566;0.6977597813922958;-0.3364590308052703;0.7745431290122625
19.222723;1.0834519181102142;0.7499659911506313;0.692279879096608;-0.37644124518009947;-0.3474591805003173;1.0751940366748831;10.000569233557128;0.7501810647727448;-0.4244550185582601;-0.42445497550079747;0.6977616557116573;-0.33645903180503617;0.77454152680822
19.232723;1.0834529640955324;0.749963983986448;0.6922792519766401;-0.3764412452554634;-0.3474591811158317;1.0751922190866356;10.000583828322412;0.750180572786001;-0.42445501920507406;-0.4244549747251682;0.6977635860057982;-0.3364590328346817;0.774539879415781
19.242723;1.0834540404412283;0.7499619243587157;0.6922786100062047;-0.37644124533330225;-0.34745918174833323;1.0751903517959454;10.000598730421716;0.75018006766055;-0.4244550198716708;-0.4244549739245519;0.6977655736561122;-0.3364590338948865;0.7745381860607631
19.252723;1.0834551490653583;0.7499598110287106;0.6922779527133944;-0.3764412454137459;-0.3474591823980665;1.0751884340064668;10.0006139424176;0.7501795488976003;-0.4244550205584793;-0.42445497309834596;0.6977676200886893;-0.3364590349862894;0.7745364460472198
19.262723;1.0834562919266395;0.7499576426979494;0.692277279627891;-0.3764412454968426;-0.34745918306526974;1.075186465079879;10.000629466679879;0.7501790159471114;-0.42445502126597284;-0.4244549722459528;0.6977697267427702;-0.33645903610949734;0.7745346586990858
19.272723;1.0834574710182643;0.7499554179866794;0.6922765902444307;-0.3764412455825712;-0.3474591837501473;1.0751844445043077;10.000645305123797;0.7501784681668503;-0.4244550219946461;-0.42445497136679766;0.6977718950694679;-0.3364590372651075;0.7745328232580495
19.282723;1.083458688346188;0.7499531354365794;0.6922758840562888;-0.37644124567086784;-0.3474591844528585;1.0751823717594153;10.000661459840838;0.7501779048141417;-0.4244550227450051;-0.4244549704603493;0.6977741265698649;-0.3364590384537412;0.7745309388583148
19.292723;1.0834599458869425;0.7499507935061885;0.6922751605870464;-0.3764412457616582;-0.34745918517354274;1.075180246222541;10.000677933383287;0.75017732511288;-0.42445502351757036;-0.42445496952612144;0.6977764228236848;-0.3364590396760593;0.7745290045890715
19.302723;1.083461245599388;0.7499483905884664;0.6922744193773982;-0.3764412458548844;-0.3474591859123696;1.0751780672007782;10.000694728708396;0.7501767283268118;-0.42445502431288407;-0.4244549685636529;0.6977787854890276;-0.3364590409327332;0.7745270195553536
19.312723;1.0834625894667607;0.7499459250709763;0.6922736599462531;-0.37644124595051504;-0.34745918666960374;1.0751758340164728;10.000711849134348;0.7501761137460152;-0.4244550251315227;-0.42445496757249207;0.6977812163090702;-0.3364590422244056;0.7745249828907607
19.322723;1.0834639794435021;0.7499433954008985;0.6922728817415456;-0.37644124604853213;-0.3474591874456409;1.0751735460269132;10.000729298167089;0.7501754806423069;-0.4244550259741194;-0.42445496655217657;0.6977837170934927;-0.3364590435516824;0.7745228937290993
19.332723;1.0834654173828442;0.749940800112335;0.6922720840998657;-0.37644124614890995;-0.34745918824097327;1.0751712025869768;10.000747079561663;0.7501748282761473;-0.42445502684138076;-0.42445496550220113;0.6977862896494765;-0.3364590449151464;0.7745207511822452
19.342723;1.083466905063691;0.7499381377916079;0.6922712662222034;-0.37644124625162234;-0.3474591890561222;1.075168803046369;10.000765197958783;0.7501741559376288;-0.4244550277340796;-0.42445496442200986;0.6977889357667656;-0.3364590463153666;0.774518554348387
19.352723;1.083468444219395;0.7499354070220834;0.6922704271731467;-0.37644124635667037;-0.34745918989159985;1.0751663467573038;10.000783659251736;0.7501734630288692;-0.4244550286530263;-0.42445496331101223;0.6977916572694856;-0.33645904775289043;0.7745163023229195
19.362723;1.0834700365294814;0.7499326063946278;0.692269565916076;-0.37644124646409566;-0.3474591907479031;1.0751638330151727;10.0008024699163;0.7501727491869206;-0.4244550295990398;-0.42445496216859363;0.697794456028871;-0.33645904922822956;0.7745139942487363
19.372723;1.083471683656399;0.7499297345606487;0.6922686813564796;-0.3764412465739813;-0.3474591916255158;1.075161261013248;10.000821636403504;0.7501720143197516;-0.42445503057291883;-0.4244549609941213;0.697797333939366;-0.33645905074186133;0.7745116294258889
19.382723;1.0834733872785138;0.749926790233828;0.692267772399506;-0.37644124668643536;-0.3474591925249219;1.0751586298976206;10.000841165515483;0.7501712585110779;-0.4244550315754185;-0.42445495978693976;0.6978002929217126;-0.3364590522942407;0.7745092073310913
19.392723;1.083475149053059;0.7499237721581161;0.6922668380433539;-0.37644124680155094;-0.34745919344662274;1.0751559388124443;10.000861064882486;0.7501704819370058;-0.42445503260726636;-0.42445495854635945;0.6978033349440442;-0.33645905388580044;0.7745067274879298
19.402723;1.0834769705574556;0.7499206791060771;0.6922658774329283;-0.3764412469193739;-0.34745919439113526;1.0751531868830397;10.000881343125602;0.7501696848513264;-0.4244550336692199;-0.42445495727165145;0.6978064619987195;-0.33645905551694105;0.7745041893767763
19.412723;1.0834788532697577;0.7499175098682599;0.69226488982041;-0.3764412470399127;-0.34745919535898057;1.0751503732600918;10.000902009896317;0.7501688675634903;-0.4244550347621089;-0.42445495596205274;0.6978096760495391;-0.3364590571880325;0.7745015924660248
19.422723;1.08348079861495;0.7499142632157659;0.6922638744988423;-0.37644124716318267;-0.34745919635067596;1.0751474971698392;10.00092307578225;0.7501680303982582;-0.4244550358868263;-0.4244549546167751;0.6978129790257221;-0.33645905889942695;0.7744989362375947
19.432723;1.0834828080095238;0.749910937912316;0.6922628307876225;-0.37644124728923634;-0.3474591973667137;1.0751445578562642;10.00094455283384;0.7501671736697031;-0.4244550370442907;-0.4244549532350158;0.6978163728355092;-0.33645906065145553;0.7744962201707876
19.442723;1.0834848828277;0.7499075327391701;0.6922617580689612;-0.3764412474181522;-0.3474591984075324;1.0751415545697198;10.000966455549985;0.7501662976742288;-0.4244550382354221;-0.4244549518159831;0.6978198593532622;-0.3364590624444052;0.7744934437357763
19.452723;1.0834870243798307;0.7499040464514096;0.6922606558136266;-0.3764412475500133;-0.34745919947352527;1.0751384866368607;10.000988800695605;0.7501654027131154;-0.42445503946114016;-0.42445495035892666;0.6978234404062036;-0.3364590642785118;0.7744906063989387
19.462723;1.0834892339962536;0.7499004777463413;0.6922595235611083;-0.37644124768490983;-0.34745920056507623;1.0751353534219055;10.001011605896565;0.7501644891309742;-0.4244550407223531;-0.42445494886313423;0.6978271177710851;-0.33645906615396953;0.7744877076592451
19.472723;1.0834915131261456;0.7498968252906224;0.6922583608854939;-0.3764412478229549;-0.34745920168256844;1.075132154205766;10.001034888276074;0.750163557336134;-0.42445504201993506;-0.4244549473278936;0.6978308932086789;-0.33645906807094;0.7744847471041998
19.482723;1.083493863360102;0.7498930877424088;0.6922571673781216;-0.3764412479642919;-0.347459202826369;1.0751288881863423;10.001058663545878;0.7501626078247509;-0.4244550433547331;-0.4244549457524664;0.6978347685426918;-0.3364590700295702;0.7744817244359787
19.492723;1.0834962863873119;0.7498892637932659;0.6922559426120265;-0.37644124810910046;-0.3474592039968286;1.075125554623781;10.001082945702493;0.7501616412099168;-0.4244550447275999;-0.4244549441361057;0.6978387457001992;-0.3364590720300025;0.7744786394818304
19.502723;1.0834987839116503;0.7498853522316213;0.6922546860853565;-0.37644124825759034;-0.34745920519429113;1.0751221529452453;10.001107747576407;0.7501606582050657;-0.4244550461393976;-0.42445494247809085;0.6978428266959074;-0.33645907407236547;0.7744754921722861
19.512723;1.0835013575977859;0.7498813519229526;0.6922533972272737;-0.37644124840997123;-0.34745920641908806;1.0751186827278445;10.00113308125979;0.7501596595784085;-0.42445504759096947;-0.4244549407777506;0.6978470136234879;-0.336459076156765;0.7744722824493948
19.522723;1.0835040090743313;0.7498772617409302;0.6922520754555298;-0.3764412485664328;-0.3474592076715249;1.0751151436802011;10.001158957508215;0.7501586461137647;-0.42445504908312737;-0.42445493903446885;0.697851308660948;-0.3364590782832829;0.7744690101924316
19.532723;1.0835067399406564;0.7498730805668267;0.6922507201812331;-0.37644124872714313;-0.3474592089518728;1.0751115356827363;10.001185385489954;0.7501576185779733;-0.4244550506166861;-0.42445493724768474;0.6978557140560877;-0.336459080451991;0.7744656752631732
19.542723;1.0835095517963107;0.7498688073173444;0.6922493307901368;-0.3764412488922325;-0.3474592102603597;1.0751078588001242;10.001212373748986;0.7501565777132676;-0.42445505219250335;-0.4244549354168689;0.6978602320776375;-0.33645908266297836;0.7744622775832928
19.552723;1.083512446286287;0.7498644409455516;0.6922479066957433;-0.37644124906177506;-0.3474592115971573;1.0751041132264998;10.0012399309013;0.750155524260168;-0.4244550538114676;-0.42445493354146624;0.6978648649679722;-0.3364590849163496;0.7744588170894289
19.562723;1.0835154250683474;0.7498599804389499;0.692246447391519;-0.3764412492358022;-0.34745921296239063;1.075100299266017;10.001268065579259;0.7501544590127166;-0.4244550554744485;-0.4244549316208638;0.6978696149578353;-0.33645908721219026;0.7744552936207832
19.572723;1.0835184897110754;0.7498554248204831;0.6922449523946492;-0.376441249414347;-0.3474592143561707;1.07509641741262;10.001296786468814;0.7501533828897218;-0.4244550571822675;-0.42445492965443127;0.6978744843372245;-0.33645908955054976;0.7744517069144089
19.582723;1.083521641654056;0.7498507731698778;0.692243421161834;-0.3764412495974858;-0.34745921577862;1.0750924684369063;10.001326102105063;0.7501522969629658;-0.42445505893570534;-0.4244549276415905;0.6978794755225343;-0.33645909193145934;0.774448056693897
19.592723;1.0835248822674048;0.7498460246613812;0.6922418530801685;-0.37644124978533555;-0.34745921722987216;1.0750884534008913;10.001356020324323;0.7501512024533422;-0.4244550607355252;-0.4244549255818335;0.697884591067987;-0.3364590943549488;0.7744443427078667
19.602723;1.0835282129112174;0.749841178590115;0.6922402474967305;-0.3764412499780129;-0.347459218710059;1.0750843736115099;10.001386548474185;0.7501501007279748;-0.42445506258249166;-0.42445492347467695;0.6978898336014067;-0.3364590968210333;0.7744405647372742
19.612723;1.0835316349395459;0.749836234404063;0.69223860374047;-0.37644125017561786;-0.3474592202192975;1.075080230540739;10.001417694106836;0.750148993266523;-0.42445506447738507;-0.4244549213196201;0.6978952057337316;-0.33645909932967394;0.7744367226440638
19.622723;1.0835351496461703;0.7498311917363608;0.6922369211367493;-0.37644125037825027;-0.34745922175768135;1.0750760257765415;10.001449464964166;0.7501478816166649;-0.424455066421;-0.42445491911614475;0.6979007100180958;-0.33645910188075234;0.7744328163984873
19.632723;1.0835387581679226;0.7498260504217783;0.6922351990158493;-0.3764412505860216;-0.3474592233252843;1.0750717610688696;10.001481868503788;0.7501467673902249;-0.42445506841413033;-0.42445491686373776;0.6979063489834817;-0.33645910447407584;0.7744288460562557
19.642723;1.0835424614477407;0.7498208105253825;0.6922334367424856;-0.37644125079904794;-0.34745922492217873;1.0750674384118342;10.001514911545557;0.7501456522771494;-0.4244550704575748;-0.42445491456191786;0.6979121251989397;-0.33645910710938465;0.7744248117408135
19.652723;1.0835462603100756;0.7498154723777523;0.6922316337697053;-0.3764412510174401;-0.34745922654845995;1.0750630600491422;10.001548600009842;0.7501445380456221;-0.4244550725521586;-0.4244549122102521;0.697918041282149;-0.3364591097863266;0.7744207136602812
19.662723;1.083550155573383;0.7498100365691902;0.6922297896547415;-0.3764412512413012;-0.3474592282042556;1.0750586284703685;10.001582938968955;0.750143426533335;-0.4244550746987218;-0.42445490980835815;0.6979240998485045;-0.33645911250441507;0.7744165521643072
19.672723;1.0835541481342708;0.7498045039089349;0.6922279040105126;-0.3764412514707209;-0.3474592298897027;1.0750541465274648;10.001617932773554;0.7501423196582541;-0.4244550768980677;-0.42445490735590025;0.6979303035082143;-0.33645911526301653;0.7744123278029811
19.682723;1.083558238951108;0.7497988753903613;0.6922259764399247;-0.3764412517057633;-0.34745923160490855;1.0750496175260753;10.001653584711725;0.7501412194745858;-0.4244550791509205;-0.42445490485258364;0.6979366549306875;-0.33645911806136786;0.7744080413147997
19.692723;1.0835624289091121;0.7497931521534407;0.6922240065049637;-0.37644125194647043;-0.34745923334992523;1.075045045094856;10.001689897200638;0.7501401282322675;-0.4244550814579293;-0.42445490229813854;0.697943156856836;-0.3364591208985916;0.7744036935817001
19.702723;1.083566718712681;0.7497873354657577;0.6922219937448366;-0.3764412521928876;-0.3474592351247357;1.0750404329666001;10.001726872924655;0.7501390484076597;-0.4244550838196972;-0.4244548996923041;0.6979498120355798;-0.33645912377368714;0.7743992856442976
19.712723;1.0835711089228945;0.7497814268074976;0.6922199376995787;-0.37644125244508614;-0.347459236929261;1.0750357849280192;10.001764515116232;0.750137982742669;-0.4244550862367872;-0.4244548970348279;0.6979566231702047;-0.33645912668550015;0.7743948187276514
19.722723;1.0835756000414587;0.7497754280110263;0.6922178378818357;-0.376441252703162;-0.3474592387633992;1.0750311049379841;10.001802826881558;0.7501369342687494;-0.4244550887097007;-0.4244548943254669;0.6979635928754413;-0.33645912963269853;0.7743902942501819
19.732723;1.083580192475478;0.7497693412917408;0.692215693743063;-0.37644125296720704;-0.3474592406270594;1.0750263971998861;10.001841810848754;0.7501359062431882;-0.4244550912388641;-0.42445489156397975;0.6979707236453484;-0.3364591326137725;0.7743857138635307
19.742723;1.083584886470906;0.7497631691558152;0.6922135047065726;-0.376441253237276;-0.34745924252014226;1.075021666138593;10.00188146888612;0.7501349020208736;-0.424455093824635;-0.42445488875013354;0.6979780178559563;-0.33645913562704016;0.7743810794547717
19.752723;1.0835896821962359;0.7497569143063579;0.6922112702087801;-0.3764412535133724;-0.3474592444424613;1.0750169163993957;10.001921801843515;0.7501339249781287;-0.42445509646732477;-0.4244548858837312;0.6979854777372532;-0.3364591386706377;0.7743763930965384
19.762723;1.0835945798582605;0.749750579620324;0.6922089896710902;-0.3764412537954471;-0.34745924639367304;1.0750121528382328;10.001962809460476;0.7501329785808003;-0.4244550991672432;-0.42445488296464623;0.6979931052873385;-0.33645914174249797;0.7743716570661078
19.772723;1.083599579675373;0.7497441682076752;0.6922066624246064;-0.3764412540834054;-0.34745924837326936;1.0750073804626006;10.002004489884706;0.7501320665313838;-0.4244551019247381;-0.42445487999286174;0.6980009021849334;-0.3364591448403374;0.774366873915737
19.782723;1.0836046817783094;0.7497376835222815;0.6922042876759619;-0.3764412543771486;-0.34745925038061953;1.075002604433849;10.002046838647658;0.750131192838093;-0.4244551047401928;-0.42445487696852047;0.6980088697575108;-0.33645914796166193;0.7743620464674899
19.792723;1.0836098861383956;0.7497311294386056;0.6922018645602018;-0.3764412546766263;-0.3474592524150276;1.0749978301826013;10.00208984760885;0.7501303618169727;-0.424455107613998;-0.42445487389194575;0.6980170090317154;-0.33645915110378144;0.7743571777725315
19.802723;1.0836151925428261;0.7497245102655196;0.692199392201129;-0.3764412549818329;-0.3474592544757554;1.0749930635179732;10.002133504869635;0.7501295781249421;-0.42445511054652485;-0.4244548707636031;0.6980253208070266;-0.3364591542637979;0.7743522711376024
19.812723;1.083620600635492;0.749717830761422;0.692196869717537;-0.3764412552927641;-0.34745925656199766;1.0749883105980178;10.00217779579581;0.7501288467666721;-0.42445511353809773;-0.4244548675840522;0.6980338056835756;-0.33645915743857024;0.7743473301974504
19.822723;1.0836261100024631;0.7497110962077591;0.6921942962032268;-0.37644125560940866;-0.347459258672852;1.0749835778563683;10.002222703813242;0.7501281730219779;-0.42445511658897783;-0.42445486435394403;0.6980424640765084;-0.3364591606246903;0.7743423589879018
19.832723;1.0836317201939538;0.7497043125101398;0.6921916707087996;-0.37644125593176514;-0.34745926080730055;1.0749788720844808;10.002268210341338;0.7501275623720067;-0.4244551196993651;-0.42445486107405467;0.698051296258429;-0.33645916381846896;0.7743373619729779
19.842723;1.0836374306251393;0.7496974862185877;0.6921889922404808;-0.37644125625984287;-0.3474592629642004;1.0749742006419178;10.002314294354091;0.7501270205035184;-0.4244551228693968;-0.4244548577453186;0.6980603023884338;-0.33645916701591655;0.774332344007787
19.852723;1.0836432405006258;0.7496906244621355;0.6921862597667598;-0.3764412565936629;-0.34745926514227315;1.0749695716287797;10.002360931529736;0.750126553401856;-0.4244551260991292;-0.4244548543688377;0.6980694825079545;-0.3364591702127297;0.7743273103277727
19.862723;1.0836491488645275;0.7496837349324746;0.6921834722320407;-0.376441256933266;-0.34745926734009147;1.074964993953009;10.002408093155925;0.7501261674828233;-0.4244551293885266;-0.4244548509458747;0.6980788365265542;-0.3364591734042902;0.7743222666056978
19.872723;1.083655154654656;0.7496768259642833;0.6921806285838784;-0.37644125727870964;-0.347459269556078;1.0749604773285835;10.00245574615815;0.750125869692183;-0.42445513273747504;-0.4244548474778589;0.6980883641626393;-0.3364591765856574;0.774317218976905
19.882723;1.0836612566815527;0.7496699066008689;0.6921777277941366;-0.376441257630056;-0.3474592717885067;1.0749560322326648;10.00250385437886;0.7501256675276681;-0.42445513614579056;-0.42445484396641286;0.6980980648394626;-0.33645917975154505;0.7743121739914115
19.892723;1.0836674536140958;0.7496629865786173;0.6921747688721583;-0.3764412579873566;-0.3474592740354753;1.0749516698125041;10.002552379165776;0.7501255690050516;-0.4244551396131957;-0.42445484041337195;0.6981079376365619;-0.33645918289629284;0.7743071386015171
19.902723;1.0836737440060515;0.7496560763071559;0.6921717508602987;-0.3764412583506422;-0.3474592762948713;1.074947401828647;10.0026012785666;0.7501255826223189;-0.42445514313930277;-0.42445483682076973;0.6981179813377113;-0.3364591860138473;0.7743021202580261
19.912723;1.0836801262575277;0.7496491869304207;0.6921686728091799;-0.3764412587199406;-0.34745927856437775;1.0749432407271688;10.002650506420009;0.7501257173468394;-0.4244551467236264;-0.4244548331908146;0.6981281944910945;-0.3364591890977376;0.7742971270356462
19.922723;1.0836865984915431;0.7496423304415518;0.6921655337861558;-0.3764412590953145;-0.3474592808415006;1.0749391997584163;10.002700012115557;0.7501259826207357;-0.42445515036558956;-0.42445482952590013;0.6981385753929403;-0.3364591921410275;0.7742921676920343
19.932723;1.0836931584912657;0.7496355197438087;0.692162332940367;-0.37644125947689056;-0.34745928312358404;1.0749352930802218;10.002749740612977;0.7501263883660827;-0.4244551540645047;-0.4244548258286535;0.6981491219983038;-0.3364591951362684;0.7742872516876693
19.942723;1.0836998037425642;0.7496287686392112;0.6921590695591716;-0.3764412598648708;-0.34745928540780346;1.0749315358687093;10.002799632340288;0.7501269450159064;-0.4244551578195397;-0.42445482210199165;0.6981598318082264;-0.33645919807547914;0.7742823892390798
19.952723;1.0837065314451813;0.749622091851412;0.6921557430554048;-0.37644126025953023;-0.34745928769113604;1.0749279443670587;10.002849623002634;0.750127663612523;-0.4244551616296826;-0.4244548183491486;0.6981707017738799;-0.336459200950148;0.7742775913846937
19.962723;1.083713338404601;0.7496155051368685;0.6921523529099497;-0.3764412606612058;-0.3474592899703223;1.074924535850294;10.00289964345652;0.7501285559210473;-0.4244551654937283;-0.42445481457366485;0.6981817282534958;-0.33645920375123145;0.7742728700237124
19.972723;1.083720220904492;0.7496090254136415;0.6921488986229892;-0.3764412610702816;-0.3474592922418248;1.0749213286125625;10.002949619539967;0.7501296344720293;-0.4244551694102839;-0.4244548107793821;0.6981929070212826;-0.3364592064691126;0.7742682379771393
19.982723;1.0837271746813157;0.7496026708372185;0.692145379716537;-0.3764412614871748;-0.3474592945017721;1.074918342030232;10.002999471656056;0.750130912532638;-0.42445517337777344;-0.4244548069704689;0.6982042332850916;-0.3364592090935302;0.7742637090697777
19.992723;1.083734194963775;0.7495964608281459;0.692141795800302;-0.3764412619123242;-0.3474592967459058;1.0749155966935202;10.00304911430802;0.750132404076591;-0.4244551773944483;-0.4244548031514339;0.6982157016715814;-0.33645921161353776;0.7742592981654939
19.999996;1.083741276496429;0.7495904161046133;0.6921381466411197;-0.3764412623461782;-0.3474592989695752;1.074913114550877;10.003098455315996;0.7501341237880821;-0.42445518145840117;-0.42445479932710034;0.6982273061836526;-0.33645921401748735;0.7742550211787901
19.999996;1.0837484135654014;0.7495845587787359;0.6921344321933465;-0.37644126278920464;-0.3474593011677706;1.0749109189663286;10.003147394774302;0.7126360870642158;-0.4244551855675603;-0.42445479550259835;0.6982390401583677;-0.33645921629299186;0.7742508950982171
19.999997;1.0837556000408335;0.7495789124856327;0.6921306526220358;-0.3764412632419306;-0.34745930333513264;1.0749090346895847;10.003195824449762;0.7126383100213477;-0.42445518971965485;-0.4244547916834111;0.6982508962321438;-0.336459218426868;0.7742469379952135
19.999998;1.0837628293420154;0.7495735024669242;0.692126808308563;-0.37644126370497355;-0.3474593054659145;1.0749074878783518;10.003243627103405;0.7126408095606662;-0.42445519391216296;-0.4244547878754223;0.698262866329684;-0.3364592204050854;0.7742431690280621
20.0;1.083770094244177;0.7495683556296072;0.6921228997874668;-0.3764412641790213;-0.3474593075539371;1.074906306266929;10.003290675815702;0.7126436034774968;-0.4244551981422668;-0.42445478408493725;0.6982749416472914;-0.33645922221272767;0.7742396085056229
20.000004;1.083777387326012;0.7495635004114077;0.6921189283518306;-0.37644126466524164;-0.3474593095927279;1.0749055191406016;10.003336843429869;0.7126467102086756;-0.4244552024067887;-0.42445478031870926;0.6982871129292169;-0.336459223833814;0.7742362777385453
20.000012;1.0837847033794386;0.7495589659283804;0.6921148972853466;-0.3764412651664932;-0.34745931157630255;1.0749051554385023;10.00338201027123;0.7126501479635505;-0.4244552067024202;-0.4244547765838009;0.6982993716891334;-0.33645922525162364;0.7742331967333702
20.000028;1.0837920412451862;0.7495547798009001;0.6921108119244247;-0.3764412656878607;-0.3474593135007117;1.0749052370820784;10.003426043322888;0.7126539343442394;-0.4244552110268926;-0.4244547728875023;0.6983117105940517;-0.33645922645132875;0.7742303771810624
20.00006;1.083799400029645;0.7495509644289534;0.6921066797889156;-0.3764412662357111;-0.3474593153656908;1.0749057676380778;10.003468802567117;0.712658087390401;-0.4244552153804464;-0.4244547692382854;0.6983241196776869;-0.33645922742366824;0.7742278158732228
20.000124;1.0838067721820461;0.749547533045318;0.6921025115048446;-0.37644126681701096;-0.34745931717491196;1.0749067252116327;10.003510224919102;0.7126626268576454;-0.42445521976530265;-0.4244547656468067;0.6983365820829571;-0.3364592281646119;0.7742254987666836
20.000252;1.0838141417836062;0.7495433176898766;0.6920972406895803;-0.3764415521527541;-0.3474595817267646;1.074908068011839;10.003550414116834;0.7126675738286119;-0.4244552241827787;-0.42445476212420274;0.6983480748867134;-0.33645922867078026;0.7742225096240356
20.000508;1.0838210167097528;0.7495358516193666;0.6920889169584514;-0.3764424182614945;-0.3474605339490522;1.07490974438991;10.003589668172504;0.7126729475434865;-0.42445522863082774;-0.424454758678642;0.6983565708058178;-0.3364592289373594;0.7742170320297744
20.00102;1.0838281151498093;0.7495179050589558;0.6920704270262176;-0.3764454955108473;-0.3474634429194645;1.0749116951088569;10.003628461476032;0.7126787609171517;-0.4244552331024579;-0.42445475531443644;0.6983560397730711;-0.33645822896151684;0.7742032106283465
20.002044;1.0838347651057767;0.7494556659219669;0.6920110023537537;-0.3764543020368453;-0.3474717669856844;1.0749128530780256;10.003667403883322;0.7126850184381764;-0.42445523758402154;-0.4244547520342961;0.6983194536918162;-0.3364562287462499;0.7741567052351566
20.003068;1.08384263510111;0.7493599795885014;0.6919195806623377;-0.3764679106971301;-0.34748411098815324;1.074914153356404;10.003707139405616;0.712691714634355;-0.4244552420554688;-0.4244547488410079;0.6982527877308838;-0.33645322830055513;0.7740828916951681
20.004092;1.0838500010541385;0.7492339633852877;0.6918001176028349;-0.37648503923244125;-0.3474998384801963;1.0749165469920134;10.00374821134262;0.7126988292913407;-0.42445524649284533;-0.4244547457371692;0.6981610158594059;-0.3364492276373462;0.7739862349303354
20.005116;1.0838570706769641;0.7490819219207702;0.6916564158669137;-0.37650540738103744;-0.3475186145905408;1.0749190000909803;10.003791017763753;0.7127063271698112;-0.4244552508708879;-0.42445474272466455;0.698045107277297;-0.3364452267708403;0.7738680277233322
20.00614;1.0838642727328693;0.7489060365327241;0.691490171130915;-0.3765275440695578;-0.34753892947467474;1.0749214804925376;10.003835840928945;0.7127141680557197;-0.42445525516551286;-0.42445473980411796;0.6979080259725683;-0.3364412257138133;0.7737309353278514
20.008188;1.0838732139766776;0.7485012916680852;0.6911110988077686;-0.37657981679869723;-0.3475864328472121;1.0749249467000845;10.00388283641263;0.7127223156830319;-0.4244552593556048;-0.4244547369733444;0.697572731877632;-0.33643822447575855;0.7734159656174435
20.010236;1.0838830092321043;0.748033830194585;0.6906731202095331;-0.3766382410803862;-0.3476392526482532;1.0749293464266219;10.003932019163706;0.7127307379328588;-0.4244552634231623;-0.4244547342255123;0.6971791791197774;-0.33644122306210666;0.7730513769353571
20.012284;1.0838928663933662;0.7475207039890064;0.6901925095412081;-0.37670243333180164;-0.34769727691340546;1.0749326287530783;10.003983318058285;0.7127394052031636;-0.4244552673532109;-0.42445473154905755;0.6967413120225477;-0.3364522214732997;0.7726506471866013
20.014332;1.0839025231469432;0.7469727371092509;0.6896794752614005;-0.37677015784047185;-0.3477585245276547;1.0749377597273322;10.00403663067929;0.7127482910751803;-0.4244552711346063;-0.4244547289296076;0.6962680685043054;-0.3364722197035341;0.7722223220786191
20.018428;1.0839170078157205;0.7458199898296892;0.6886048392219221;-0.3769096287696332;-0.34788434997552675;1.0749447241025991;10.004091837260372;0.7127573745694541;-0.4244552747597158;-0.4244547263517756;0.6952483916923605;-0.33653621774157183;0.771321780698884
20.022524;1.0839324701544066;0.7446214014101594;0.6874870385175074;-0.3770541022101317;-0.3480143939151005;1.0749525182602246;10.004148839018152;0.7127666428660702;-0.4244552782210298;-0.4244547237997321;0.6941742404668853;-0.33662821557533296;0.77038512886945
20.02662;1.083947146258034;0.7434117346284348;0.686359345150581;-0.3771994624953216;-0.34814543263129755;1.0749601470469383;10.00420758581887;0.7127760890726332;-0.42445528150718864;-0.4244547212575498;0.6930765914154405;-0.3367452131978389;0.7694390161555953
20.030716;1.083962471046101;0.7422126702936303;0.6852409186482465;-0.3773426312961333;-0.3482741721228242;1.074968620620522;10.004267993834679;0.7127857046944197;-0.4244552846020603;-0.4244547187095205;0.6919804297438159;-0.3368782106106054;0.7685020261110732
20.034812;1.0839767220909164;0.7410392252832607;0.6841467655940183;-0.3774819644938053;-0.34839965745286583;1.0749759510026315;10.004329857854131;0.7127954760894288;-0.42445528748613776;-0.424454716141214;0.6908977391411167;-0.3370232078215146;0.7675832077336414
20.043004;1.0840001043551721;0.7387960137072966;0.6820595125300357;-0.3777475269104423;-0.3486386555203085;1.0749891555490618;10.004392909848818;0.7128053868036255;-0.42445529013841615;-0.42445471354273284;0.688811503169397;-0.3373272048377199;0.7658339316058475
20.051196;1.0840226174819156;0.7367057488552583;0.6801140279260108;-0.3779937285024184;-0.34886001077553447;1.0750012602707366;10.00445691100075;0.7128154180552103;-0.4244552925391631;-0.4244547109105424;0.6868527123437848;-0.33763420165982394;0.7642025557709501
20.059388;1.0840432055969293;0.7347677867573476;0.6783103758944926;-0.3782205967651128;-0.34906409477061257;1.0750122951340977;10.004521640888271;0.712825545581088;-0.4244552946722438;-0.42445470824459297;0.6850303649930131;-0.33793219828236676;0.76269162203403
20.06758;1.0840627753972998;0.73298147783486;0.6766473777230906;-0.37842939490584376;-0.349251790889678;1.0750232886878777;10.004586848449282;0.7128357367350504;-0.4244552965249256;-0.424454705545026;0.6833454620798062;-0.3382121946981714;0.7612977654865276
20.075772;1.0840801185146827;0.73133469555235;0.6751145802940626;-0.37861954163012723;-0.34942296335432893;1.0750332690254676;10.00465223839024;0.7128459496606252;-0.4244552980870241;-0.4244547028114572;0.6817910029741272;-0.33847319090149375;0.7600139934780031
20.085772;1.0840991964303721;0.7294972149361525;0.6734047340326724;-0.37883333495056015;-0.3496153789196504;1.0750432676491573;10.004717526193817;0.7128561367502256;-0.4244552993514821;-0.42445470004227914;0.6800559897657937;-0.3387631868889136;0.758583157968883
20.095772;1.0841173252041802;0.7278394403507689;0.6718613252167088;-0.3790238641264811;-0.3497866137319531;1.0750533193184546;10.004782528326144;0.7128662513771391;-0.4244553003147005;-0.4244546972331186;0.6784874375498806;-0.3390261826600906;0.7572909691524732
20.105772;1.084133557433194;0.7263392627491998;0.6704644989818146;-0.37919615243813387;-0.34994161320435363;1.0750624556609385;10.004847161474776;0.7128762518696401;-0.424455300974627;-0.42445469437678074;0.6770693756341354;-0.3392621782184967;0.7561227861546708
20.115772;1.0841490905078124;0.7249846561344819;0.6692023826230595;-0.37935108640411674;-0.35008081322028883;1.0750706954971716;10.004911358522746;0.7128861032439662;-0.4244553013283747;-0.4244546914653696;0.6757868383293184;-0.3394741735705701;0.7550662644678451
20.125772;1.0841627268216896;0.7237579465487703;0.6680593834362422;-0.3794904603381457;-0.3502062597616465;1.0750780375777245;10.004975022989152;0.7128957792187436;-0.4244553013720699;-0.4244546884920051;0.6746268602847116;-0.3396661687248083;0.7541113521086988
20.135772;1.0841761919325235;0.7226504798447289;0.6670264386345056;-0.3796169987416433;-0.3503199091714314;1.0750854634290592;10.005038013997988;0.7129052603721018;-0.4244553011021646;-0.42445468545071113;0.6735764782984853;-0.3398391636925863;0.7532466916918142
20.145772;1.0841877752462634;0.7216487864098885;0.66609217173935;-0.3797310837546995;-0.3504226632932484;1.075091948688517;10.00510008265893;0.7129145286773491;-0.4244553005164992;-0.42445468233550704;0.6726267284878192;-0.33999515848881007;0.7524649806709434
20.155772;1.0841996644217802;0.7207428448978815;0.6652459959532471;-0.37983475282115675;-0.3505156899960815;1.075098470791824;10.005160788892738;0.7129235643664227;-0.4244552996150407;-0.42445467913965784;0.6717676399607924;-0.34013515313078974;0.7517576045250621
20.165772;1.084210161945502;0.7199250551276094;0.6644819489148778;-0.37992693686843715;-0.35059854749861613;1.0751040100057725;10.005219501894102;0.7129323472891713;-0.4244552984007536;-0.4244546758561617;0.6709902371456936;-0.34026214763576595;0.7511177734786028
20.175772;1.0842197554661333;0.7191841473504161;0.6637893318221045;-0.3800106734393436;-0.35067387855946575;1.0751095474894907;10.005275508940802;0.7129408613540618;-0.42445529688012673;-0.4244546724785956;0.6702865486143406;-0.34037714201835123;0.7505387101051826
20.185772;1.0842284812149328;0.7185155301135595;0.6631638808935536;-0.3800858460890689;-0.3507415609729681;1.0751150578023936;10.005328124038375;0.7129490993037773;-0.42445529506151985;-0.42445466900081424;0.6696506095922016;-0.3404811362898254;0.7500154404417004
20.195772;1.0842368193637553;0.7179102709527986;0.6625970526556155;-0.38015489808385605;-0.350803685935438;1.0751194973837364;10.005376705927182;0.7129570643070495;-0.4244552929523748;-0.42445466541708143;0.6690744594034871;-0.3405741304591264;0.7495407680623455
20.205772;1.0842447080695015;0.7173642531288209;0.6620850789211049;-0.3802163664295669;-0.3508589072956256;1.0751238021418683;10.00542064476863;0.7129647658941177;-0.42445529055912057;-0.4244546617229736;0.66855314106161;-0.340659124534127;0.749111539793534
20.215772;1.08425213416758;0.7168707734472487;0.6616217769472243;-0.3802718044929594;-0.3509086402954536;1.0751269006686297;10.005459354433683;0.7129722138828566;-0.4244552878891039;-0.4244546579159211;0.6680817000608614;-0.3407351185238238;0.7487227962413032
20.225772;1.084258038739725;0.7164233343474209;0.6612017960271483;-0.3803221267593352;-0.3509540467998291;1.0751307277409907;10.005492228114095;0.7129794165421065;-0.424455284951642;-0.42445465399574567;0.6676551789935723;-0.34080411244119724;0.7483709566701057
20.235772;1.0842638336564843;0.7160202912952234;0.6608227595362736;-0.3803674082318222;-0.3509947142348987;1.0751332257867456;10.005518594292054;0.7129863808649247;-0.4244552817575641;-0.42445464996472837;0.6672696118423053;-0.3408671063031634;0.7480528900977347
20.245772;1.084268992749826;0.7156556257367163;0.6604794482171349;-0.3804087237738416;-0.35103178288602854;1.0751353430593238;10.005537705906887;0.712993110465025;-0.42445527831735763;-0.4244546458271474;0.6669200235948015;-0.34092310012642973;0.7477636722581205
20.255772;1.084273233111395;0.7153261633160406;0.6601691326305289;-0.380446032300851;-0.35106528957820493;1.0751360324429822;10.005548753027371;0.7129996019412225;-0.42445527464003596;-0.42445464158997837;0.6666044354712055;-0.3409740939241746;0.7475024236122232
20.265772;1.0842765162370596;0.7150283316772067;0.6598885742997599;-0.3804801700770432;-0.3510960072115354;1.0751372457024675;10.005550911512945;0.7130058415224042;-0.4244552707345361;-0.42445463726390253;0.6663188696615913;-0.3410200877067688;0.747265581810661
20.275772;1.0842793354979359;0.7147587801580497;0.6596344108390384;-0.38051097022345215;-0.3511236137818801;1.075136929490433;10.00554340682929;0.7130118051921853;-0.42445526661180166;-0.4244546328619468;0.6660603501490872;-0.34106208148405115;0.7470509342486192
