time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.285772;1.0842804637001435;0.7145138073805695;0.6594039946593346;-0.38053788878065775;-0.3511479969916359;1.0751370301866572;10.00552558903355;0.7130174639568779;-0.42445526228546687;-0.4244546283971225;0.6658269027118967;-0.3411000752670921;0.7468567011835338
20.295772;1.0842818214311445;0.7142924474762933;0.6591952803075386;-0.38056363552707073;-0.3511710267111508;1.075135500418847;10.005496989965835;0.7130227889200578;-0.424455257771051;-0.42445462388178706;0.6656155549582822;-0.3411340690689072;0.7466802130729256
20.305772;1.0842821818208699;0.7140930917556507;0.6590075427778653;-0.3805859450127712;-0.35119100184527263;1.0751333011195308;10.005457283339162;0.713027752021041;-0.4244552530845596;-0.42445461932885115;0.665425334915599;-0.3411650629035465;0.7465210346330555
20.315772;1.0842812935285522;0.7139117299871566;0.6588372427320965;-0.3806062032266311;-0.3512092749862627;1.0751304022040828;10.005406235480242;0.7130323228602092;-0.42445524824126984;-0.42445461475402113;0.6652522713222057;-0.34119205678548087;0.746375138199559
20.325772;1.0842801093629209;0.7137474865937548;0.658683000563066;-0.38062400566164195;-0.35122515750648814;1.0751257851489844;10.00534375777912;0.7130364639346628;-0.4244552432547493;-0.4244546101764593;0.6650963959619897;-0.34121805073004596;0.7462438701737677
20.335772;1.084277418596898;0.7135984168112741;0.6585437736117842;-0.3806408735770502;-0.35124044234838697;1.0751214466405592;10.005269945929056;0.7130401317045301;-0.4244552381368673;-0.4244546056165443;0.6649557426332088;-0.34124004475163344;0.7461240525950964
20.345772;1.0842739728833095;0.7134640615108582;0.658418704137538;-0.38065551813804227;-0.3512536978812298;1.0751163990304693;10.005184997221953;0.7130432859366089;-0.4244552328994721;-0.4244546010940864;0.6648293418282742;-0.341261038860224;0.7460161386919966
20.355772;1.0842707602723916;0.7133414779644776;0.65830449819344;-0.3806692484779837;-0.3512658165123332;1.075110670845089;10.005089069184661;0.7130458965147564;-0.42445522755555704;-0.424454596628986;0.6647152146039998;-0.34128003306058413;0.7459178607144572
20.365772;1.0842660775478887;0.7132303182307728;0.6582018842444604;-0.3806816961536109;-0.3512770168003302;1.0751033111561126;10.004982200665053;0.7130479399152964;-0.4244552221176808;-0.42445459224193405;0.6646123711718186;-0.3412960273542282;0.7458278330291909
20.375772;1.0842602450511656;0.7131291469472387;0.6581093495132074;-0.38069269480787854;-0.35128704903773983;1.0750963871531303;10.004864341346728;0.7130493927875092;-0.4244552165956011;-0.42445458795335606;0.6645198189427368;-0.3413120217420211;0.7457464964785884
20.385772;1.0842547176524766;0.7130386290764107;0.6580266286610587;-0.38070305720072883;-0.351296201234597;1.075087970426616;10.00473542632908;0.7130502320061165;-0.42445521099701217;-0.42445458378205925;0.6644365729917504;-0.34132501622604444;0.7456715518840843
20.395772;1.0842473606900462;0.7129545534354332;0.657951142493755;-0.38071173562750454;-0.3513042114583929;1.0750791214189788;10.004595445341153;0.7130504381274503;-0.42445520533115194;-0.42445457974494216;0.6643616558404698;-0.3413380108091568;0.7456034493897182
20.405772;1.0842409194372775;0.7128793036136534;0.6578834407905902;-0.3807204937746682;-0.3513118329337374;1.0750708805415705;10.004444497872777;0.7130499982033432;-0.42445519961130174;-0.4244545758566769;0.6642950891686819;-0.3413490054928936;0.7455412468165425
20.415772;1.0842325266870472;0.7128100272189009;0.6578226629989311;-0.38072813196182637;-0.3513189061665003;1.075061271660212;10.004282786491194;0.713048909129328;-0.42445519385362296;-0.4244545721288545;0.6642348921906762;-0.34135900027666105;0.7454836048448255
20.425772;1.084224194432839;0.7127475778586726;0.6577684188007139;-0.3807344592320794;-0.35132462336795356;1.0750523127947376;10.004110531502045;0.7130471778068547;-0.4244551880730833;-0.4244545685700054;0.664182084028318;-0.3413689951580077;0.7454318617500764
20.435772;1.0842162116146137;0.7126903747239407;0.6577191179299776;-0.38074063051701695;-0.35132997720058773;1.0750420187008414;10.003927913371559;0.7130448184521035;-0.4244551822809603;-0.4244545651860044;0.6641336748521023;-0.3413769901306856;0.745382435083814
20.445772;1.084207201122958;0.7126389621830777;0.6576761195793284;-0.3807455632502917;-0.3513344308096095;1.0750313960648095;10.003735093065206;0.713041851891409;-0.4244551764877434;-0.4244545619800539;0.6640916522213672;-0.3413849851816043;0.7453380273202109
20.455772;1.0841981671483947;0.7125906755842695;0.6576363477595529;-0.38075173603464124;-0.3513399555182054;1.075020447007496;10.003532221433826;0.7130383052953154;-0.4244551707074342;-0.4244545589543344;0.6640549795339564;-0.3413909802906379;0.7452968475730742
20.465772;1.0841883850949707;0.7125472688059775;0.6576018461973852;-0.3807552076065945;-0.35134315729292304;1.0750091804395379;10.003319478403688;0.7130342120010853;-0.4244551649572315;-0.4244545561124772;0.6640216048398144;-0.3413979754330829;0.7452585040216678
20.475772;1.0841786323744131;0.7125070295267566;0.6575705623117923;-0.3807599198176822;-0.3513474307402513;1.07499862080828;10.00309722664438;0.7130296114784528;-0.4244551592552976;-0.4244545534591242;0.6639924721957213;-0.3414029705827855;0.7452225256872298
20.485772;1.0841689415182696;0.712470611181113;0.6575430948415213;-0.3807632551644378;-0.35135036054572916;1.0749868133673088;10.002866119619172;0.7130245482105262;-0.42445515362114056;-0.4244545509979041;0.6639675318551179;-0.34140796571450055;0.7451898432714287
20.495772;1.084158598841994;0.7124370669555707;0.6575190303515132;-0.3807656061816305;-0.3513525517048991;1.0749748229774603;10.002627050082024;0.71301907127111;-0.4244551480759007;-0.4244545487316139;0.6639447430993235;-0.34141296080454764;0.7451586979214556
20.505772;1.0841491443423539;0.7124053862594208;0.6574965408268738;-0.3807693489140283;-0.35135571114922237;1.0749627214044974;10.002381052758063;0.713013235923033;-0.4244551426402645;-0.42445454666408017;0.6639250698299596;-0.3414169558315499;0.7451295451542781
20.515772;1.0841389029478232;0.7123772902336133;0.6574782800361653;-0.3807723978448373;-0.3513584731193411;1.0749505690334362;10.002129214915572;0.7130071089364173;-0.4244551373330136;-0.4244545448015841;0.6639084768192248;-0.34142095077758977;0.7451028679079861
20.525772;1.0841279148501823;0.7123513283413192;0.6574629290415123;-0.38077385139228276;-0.35136000569037057;1.0749384034974303;10.001872625469618;0.7130007719909593;-0.4244551321718952;-0.42445454315336356;0.6638939298184529;-0.34142394562733097;0.7450773401533723
20.535772;1.0841179242747188;0.712326045602834;0.6574481112792084;-0.3807769682692796;-0.35136275717288895;1.0749262445087373;10.001612390221334;0.7129943133625836;-0.4244551271746838;-0.42445454173050406;0.663881396350522;-0.3414269403670107;0.7450534369081545
20.545772;1.084108186711007;0.7123046066388686;0.6574372097461721;-0.38077870906471856;-0.35136416574242;1.0749151114912905;10.00134961115382;0.7129878154089443;-0.4244551223593967;-0.424454540542964;0.6638698449204504;-0.34142993498619617;0.7450302851207368
20.555772;1.0840977264908838;0.7122831927245471;0.6574273068380515;-0.38078057060643244;-0.3513659284879796;1.0749030372220425;10.001085329889898;0.7129813486624115;-0.42445511774418393;-0.4244545395969191;0.663861243955352;-0.34143192947973555;0.7450092232317481
20.565772;1.0840872908143813;0.7122639458316341;0.6574199424253945;-0.38078188911608546;-0.35136719010472267;1.0748910677561854;10.000820514575071;0.7129749691089836;-0.42445511334531977;-0.42445453889579954;0.663852561183333;-0.34143492384703555;0.7449885273806507
20.575772;1.0840770965005786;0.7122452826878577;0.6574135271940903;-0.3807838189772744;-0.35136894273518415;1.07487925688422;10.000556044208725;0.71296871790935;-0.4244551091741004;-0.42445453844450576;0.6638467646644289;-0.3414369180894347;0.7449699854248804
20.585772;1.0840668940466465;0.7122287926831157;0.6574096583530519;-0.38078520585114234;-0.3513701942818259;1.074867663706703;10.000292684837891;0.7129626266978006;-0.4244551052369263;-0.42445453825186175;0.6638408270525047;-0.34143891220867834;0.7449514267116905
20.595772;1.084056644594744;0.7122121386497277;0.6574061621634864;-0.38078659247466173;-0.3513714455571554;1.0748563513149285;10.000031129142153;0.7129567234390917;-0.424455101537188;-0.42445453833002905;0.6638367285825962;-0.3414399062085071;0.7449342086177134
20.605772;1.0840465316159391;0.7121969975012745;0.6574044252767511;-0.38078714599783564;-0.35137185498438617;1.074845379942856;9.999772084972182;0.7129510341514422;-0.4244550980751179;-0.42445453869295946;0.6638324568393846;-0.34144190009750974;0.7449175111874616
20.615772;1.084036298506201;0.7121831662290786;0.657404365075455;-0.3807886010996284;-0.35137309631545166;1.0748347944178183;9.999516321052893;0.7129455833446265;-0.4244550948476591;-0.42445453935321487;0.6638300068643885;-0.3414428938902779;0.7449022463256048
20.625772;1.0840261585461664;0.712169707778588;0.6574049371559909;-0.38078949450340893;-0.3513737462551821;1.0748246200385618;9.999264609912176;0.7129403948680224;-0.42445509184994407;-0.42445454031824437;0.663827380345807;-0.3414438876056564;0.7448871436158443
20.635772;1.0840146961470545;0.7121562678276043;0.6574066276264057;-0.3807901873165924;-0.3513746000512341;1.0748148734715939;9.999017628111822;0.712935490805238;-0.4244550890764126;-0.42445454158957163;0.663825584813239;-0.34144488126313344;0.7448731312644338
20.645772;1.0840043355469555;0.7121437893355261;0.6574087989218785;-0.38079080896772627;-0.3513749992367659;1.0748055704629058;9.998775913920747;0.7129308899172451;-0.4244550865208706;-0.42445454316398135;0.6638236355347666;-0.3414458748800883;0.7448593471941845
20.655772;1.0839929363013774;0.7121321146091425;0.6574125807204237;-0.3807918417212015;-0.3513760936846671;1.0747967198196566;9.99853986663628;0.7129266085451522;-0.4244550841751923;-0.4244545450351597;0.6638235555852645;-0.341446868470908;0.7448475863019877
20.665772;1.083982486195747;0.7121206664064641;0.6574162247723225;-0.38079219163643024;-0.35137624218989744;1.0747883188209526;9.998309753069982;0.7129226621382181;-0.4244550820276145;-0.4244545471961893;0.6638223730701417;-0.341447862048188;0.7448351913734345
20.675772;1.083971300369899;0.7121093800131121;0.6574206917858322;-0.38079266254696514;-0.351376745229441;1.074780359296043;9.998085754182437;0.7129190658758243;-0.42445508006428273;-0.424454549640719;0.6638231192867514;-0.34144885562559435;0.7448248377829315
20.685772;1.0839599329315295;0.7120987717956038;0.6574261205843237;-0.3807934233988732;-0.35137758894154153;1.074772834956108;9.997868000476702;0.7129158340753776;-0.4244550782731511;-0.4244545523620251;0.6638228252499946;-0.3414498492182793;0.744813873695581
20.695772;1.0839498341136786;0.7120892509000283;0.6574320075920023;-0.38079411313887457;-0.35137797815359856;1.074765745137848;9.997656537148208;0.7129129781098963;-0.42445507664430115;-0.42445455535173404;0.6638245147788742;-0.3414498428396131;0.7448045273919454
20.705772;1.0839388554468674;0.7120804215845988;0.6574392907989246;-0.3807940408867688;-0.351377980222035;1.0747590986425934;9.997451317240493;0.7129105067220333;-0.42445507516728676;-0.42445455859787773;0.6638251997040007;-0.3414508364987114;0.7447950594351929
20.715772;1.0839279993960682;0.712070547925195;0.657445757464677;-0.3807942398357526;-0.35137823264937673;1.0747529138731078;9.99725228324862;0.7129084310417513;-0.4244550738317317;-0.4244545620830502;0.6638268804980073;-0.34145083020111155;0.7447863304942812
20.725772;1.08391827281631;0.7120625878767145;0.6574535176639839;-0.3807946578405509;-0.35137837144158385;1.074747211812065;9.997059465691507;0.7129067670525265;-0.42445507263058485;-0.42445456578508106;0.6638285505163045;-0.34145182395031215;0.7447783595231332
20.735772;1.0839077622800612;0.7120545644241413;0.657461891886077;-0.38079575839667396;-0.35137945610031857;1.0747420117645483;9.996873011108702;0.7129055290268924;-0.42445507156129664;-0.42445456968049355;0.663831201533471;-0.3414518177472914;0.7447711062734567
20.745772;1.083897474757179;0.7120477135745286;0.657471385815579;-0.38079541437335995;-0.3513792079357265;1.074737335217982;9.99669310675444;0.7129047204144244;-0.42445507062462245;-0.42445457374834455;0.6638328256984648;-0.34145281158960117;0.7447636865960243
20.755772;1.0838874360133708;0.7120399990825763;0.6574800720158516;-0.38079534160470535;-0.35137921025120905;1.0747332080023673;9.996519906421888;0.7129043325202759;-0.42445506982218917;-0.42445457797089475;0.6638354111418766;-0.3414528054729275;0.7447569319944577
20.765772;1.0838778869858003;0.7120345573957007;0.6574906553867476;-0.3807956091691479;-0.35137945374783225;1.0747296562966053;9.996353553911051;0.7129043509369828;-0.4244550691546468;-0.42445458233134953;0.663837939018927;-0.3414527993930752;0.7447503803069093
20.775772;1.0838693599113234;0.7120280922710328;0.6574997252983016;-0.3807960267826196;-0.35137959308475286;1.0747267035003765;9.996194245119371;0.7129047598845051;-0.42445506862285903;-0.4244545868120516;0.6638403889078933;-0.341452793346849;0.7447440057935634
20.785772;1.0838603708064969;0.7120233475536291;0.6575106766174953;-0.3807962942399676;-0.3513798369397106;1.0747243728624427;9.996042247011756;0.712905537593246;-0.424455068230324;-0.42445459139375363;0.6638437462244567;-0.3414537873327123;0.7447391346310596
20.795772;1.0838514733017077;0.7120184479303483;0.6575214184576026;-0.3807971230762284;-0.35138067212316765;1.074722693091369;9.99589785227554;0.7129066504655932;-0.42445506798390475;-0.42445459605579106;0.6638460035620491;-0.3414537813499445;0.7447330514655136
20.805772;1.0838431652853535;0.7120140911738874;0.6575322792627241;-0.38079621725759427;-0.3513798338681846;1.074721694995966;9.995761294763982;0.712908055854905;-0.42445506789272885;-0.4244546007784536;0.6638491590456915;-0.34145377539670885;0.7447279655127104
20.815772;1.0838350562642878;0.7120098298548821;0.6575430780751508;-0.3807970459652922;-0.35138066950518543;1.0747213921894443;9.995632687725227;0.7129097055923993;-0.42445506796572224;-0.42445460554656494;0.6638522150101998;-0.3414537694702923;0.7447229575285543
20.825772;1.0838276637615467;0.7120075432125643;0.6575552323161944;-0.3807970418482896;-0.3513806639069266;1.0747217637199722;9.995512076469149;0.712911543866632;-0.4244550682091745;-0.42445461035067245;0.6638551744536003;-0.3414547635695069;0.7447184566989701
20.835772;1.0838208215021325;0.7120041275846891;0.6575659689703233;-0.3807961358242008;-0.3513798263998806;1.074722763168985;9.995399590439204;0.7129135110188022;-0.4244550686262232;-0.42445461518495275;0.6638580394837007;-0.34145475769612815;0.7447135214608307
20.845772;1.0838143346670321;0.7120008227983495;0.6575765229428127;-0.3807969643211069;-0.35138066282006863;1.0747243481046351;9.995295481838442;0.7129155544928266;-0.4244550692181165;-0.42445462004486617;0.6638608155313971;-0.34145475185502944;0.7447085877622618
20.855772;1.0838086472470203;0.7119995369082553;0.657588337892402;-0.38079695999696317;-0.3513806580403476;1.074726496377255;9.995199958863546;0.7129176333013787;-0.42445506998577603;-0.42445462492588776;0.6638635156572681;-0.3414547460554374;0.7447036405168681
20.865772;1.0838035008100926;0.7119974675030151;0.6575989252938211;-0.38079722692940593;-0.3513809039170445;1.074729195716216;9.995113030236366;0.7129197143072392;-0.42445507093060747;-0.42445462982301757;0.6638671595765001;-0.3414547403125086;0.7446995670213056
20.875772;1.083798850006859;0.7119969987493245;0.65761045407609;-0.38079722247697945;-0.35138089973123643;1.0747324301167993;9.995034518477384;0.7129217676134698;-0.42445507205384714;-0.42445463473202677;0.6638697642962108;-0.3414547346458671;0.744694605957624
20.885772;1.0837953915315632;0.7119956156756936;0.657620129196759;-0.38079736805566455;-0.35138079150443297;1.0747361814473284;9.994964119681772;0.7129237632691299;-0.4244550733534185;-0.4244546396510128;0.663873331708158;-0.3414547290759105;0.7446905670633385
20.895772;1.083791575337368;0.7119960847132345;0.6576314017165574;-0.3807973635017894;-0.3513807879328358;1.0747404338122055;9.994901414435883;0.7129256700699996;-0.4244550748207502;-0.42445464458001547;0.6638758464640813;-0.34145472362070395;0.744685710253995
20.905772;1.0837881091727943;0.711997036873906;0.6576425503472756;-0.3807973589094131;-0.35138078466430933;1.0747451689217773;9.994845941017008;0.712927456227765;-0.4244550764424318;-0.4244546495200305;0.6638792839952952;-0.3414547182940108;0.7446818486354296
20.915772;1.0837849607669883;0.711997287940091;0.6576524831661354;-0.3807976256124355;-0.3513810320520692;1.0747503650639434;9.994797348922102;0.7129290873633026;-0.42445507820473904;-0.4244546544724509;0.6638816176262149;-0.3414547131060444;0.7446772315793444
20.925772;1.0837820978670787;0.7119991626646003;0.6576633448133244;-0.38079762098261305;-0.3513810293578746;1.0747560047390414;9.994755458540679;0.712930523157829;-0.42445508009530214;-0.4244546594384369;0.6638848213608561;-0.34145570806702347;0.7446741114281127
20.935772;1.0837794885386267;0.7120014633800463;0.6576740234258102;-0.38079761636185716;-0.3513810269318432;1.074762073800176;9.994720207891934;0.7129317213743303;-0.4244550821011208;-0.42445466441934476;0.6638868709826321;-0.34145570318947893;0.7446697997733632
20.945772;1.0837771015120483;0.7120041638213684;0.6576844834457932;-0.3807976117690316;-0.3513810247635657;1.0747685518713757;9.994691617900967;0.7129326462409286;-0.4244550842063708;-0.42445466941834537;0.6638897445877187;-0.34145569848868557;0.7446665302162985
20.955772;1.0837746731856719;0.7120055691727339;0.6576932853884356;-0.38079843996402885;-0.3513818643201645;1.0747754134234062;9.994669739810947;0.7129332696863159;-0.42445508639255225;-0.42445467444129376;0.6638924235212149;-0.3414556939832446;0.7446634095702463
20.965772;1.0837726064800124;0.7120089700962942;0.6577031810191907;-0.3807984354665027;-0.3513818626429547;1.0747826383927899;9.994654497744584;0.7129335683108599;-0.4244550886400351;-0.42445467949651416;0.663894895790419;-0.34145568969382706;0.7446604387146016
20.975772;1.083770626295645;0.7120126651782948;0.6577127266203208;-0.3807984310310062;-0.3513818611989941;1.0747902159577065;9.994645556469335;0.7129335240671685;-0.4244550909304159;-0.4244546845937491;0.6638961581376407;-0.34145568564009793;0.7446567390311405
20.985772;1.083768684954985;0.7120166197979483;0.6577218791142794;-0.3807984266645332;-0.3513818599778501;1.074798140120024;9.994642371067735;0.7129331269055251;-0.4244550932488187;-0.4244546897420381;0.6638982125838986;-0.3414556818393235;0.7446541052801767
20.995772;1.0837667350236664;0.7120205299240847;0.6577303481706738;-0.38079724920984265;-0.3513807764324369;1.0748064041151277;9.99464433739643;0.7129323771581553;-0.4244550955836516;-0.4244546949482285;0.6639000633100202;-0.3414556783065758;0.7446516660682244
21.005772;1.0837647305484306;0.7120249036620169;0.6577385999336262;-0.38079724500115203;-0.35138077563145537;1.0748149915418959;9.994650912169183;0.7129312847738368;-0.4244550979243295;-0.42445470021759074;0.6639017186572737;-0.3414556750551381;0.7446494385679583
21.015772;1.083762630979065;0.7120282586780109;0.6577452739272734;-0.3807975122060737;-0.35138102539777166;1.0748238661627474;9.994661678440375;0.7129298635585176;-0.42445510025973154;-0.4244547055551507;0.6639031938752165;-0.3414556720961768;0.7446474402667589
21.025772;1.0837604022537006;0.7120329033533009;0.6577525164050783;-0.38079750819413094;-0.3513810250071377;1.0748329738622822;9.994676311040052;0.7129281266625961;-0.42445510257954117;-0.42445471096618165;0.66390351034722;-0.34145566943721944;0.7446448004179247
21.035772;1.0837580139002507;0.7120376317027428;0.6577592380958402;-0.38079750429795944;-0.35138102481844447;1.0748422545224103;9.994694436351384;0.7129260879374258;-0.42445510487689286;-0.4244547164555852;0.6639046917312865;-0.34145566708195646;0.7446433194082629
21.045772;1.083755434972455;0.7120424170199109;0.6577654436795961;-0.3807975005250886;-0.35138102482664163;1.0748516476525156;9.994715515950325;0.7129237654879941;-0.42445510714676804;-0.4244547220261271;0.6639057594464078;-0.3414556650314386;0.7446421359658656
21.055772;1.083752636615131;0.712047235578482;0.6577711445865314;-0.3807974968784426;-0.35138102502547386;1.0748610935720029;9.994738868118404;0.7129211795714581;-0.4244551093796467;-0.4244547276766448;0.6639067309060966;-0.3414556632829352;0.7446412780365664
21.065772;1.0837495996858753;0.7120520630914319;0.6577763575350063;-0.3807974933600585;-0.35138102540786015;1.0748705424135572;9.994763790451461;0.7129183453788439;-0.42445511155767746;-0.4244547334024914;0.6639076209495893;-0.34145566182786635;0.7446407689712676
21.075772;1.0837463124912816;0.7120568691276581;0.6577811057327193;-0.3807974899736643;-0.35138102596608894;1.0748799647505873;9.994789649060607;0.7129152727701298;-0.42445511365808425;-0.4244547391983379;0.6639084433515159;-0.3414556606527198;0.7446406228798235
21.085772;1.083742758692712;0.7120616119875991;0.6577854185374082;-0.3807974867237587;-0.35138102669292876;1.0748893493886562;9.99481589502412;0.7129119755776082;-0.42445511565947647;-0.42445474505984493;0.6639092117503367;-0.3414556597419853;0.7446408431294745
21.095772;1.0837389122536838;0.7120662415131588;0.657789329094123;-0.38079748361343424;-0.35138102758318857;1.0748986940484406;9.994842073898196;0.7129084780455404;-0.42445511754485366;-0.42445475098240865;0.6639099406781195;-0.3414556590810501;0.7446414292585491
21.105772;1.083734742733259;0.7120707067271346;0.6577928708830998;-0.38079748064311003;-0.3513810286343952;1.0749080003947886;9.994867831769131;0.7129048128938608;-0.42445511930209573;-0.4244547569603546;0.6639106434992684;-0.3414556586581538;0.7446423857797358
21.115772;1.083730222042318;0.7120749612623986;0.6577960747893272;-0.3807974778108845;-0.35138102984628394;1.074917269556285;9.994892912528819;0.7129010184575829;-0.42445512092540494;-0.4244547629880968;0.6639113261548004;-0.34145565846500026;0.7446437253410452
21.125772;1.0837253305074712;0.712078963456556;0.6577989662584616;-0.38079747511341316;-0.3513810312194549;1.0749264929442564;9.994917167166754;0.7128971350460098;-0.42445512241676225;-0.4244547690611288;0.6639119828407941;-0.34145565849555354;0.7446454669359994
21.135772;1.0837200612715427;0.7120826725690198;0.6578015630998704;-0.3807974725466914;-0.3513810327538078;1.0749356444557323;9.994940544525312;0.7128931979353765;-0.4244551237849187;-0.4244547751763615;0.6639125974188449;-0.34145565874250167;0.7446476313386844
21.145772;1.083714419442241;0.7120860475132096;0.6578038769715211;-0.3807974701064983;-0.351381034447881;1.0749446846964106;9.994963062509727;0.7128892376858603;-0.4244551250416419;-0.42445478133105224;0.663912147281422;-0.3414556591942428;0.7446493475771814
21.155772;1.08370841834412;0.7120890461672753;0.6578059171740426;-0.38079746778855444;-0.3513810362996658;1.074953577524274;9.994984800200585;0.712885287959687;-0.42445512619756326;-0.42445478751992094;0.6639126033913189;-0.34145565983581194;0.7446524082559874
21.165772;1.0837020773739965;0.712091623674219;0.6578076939638339;-0.3807974655896117;-0.35138103830730055;1.0749623062546052;9.995005879386701;0.7128813885243787;-0.42445512726095364;-0.42445479373368433;0.6639129256590364;-0.341455660652606;0.7446559395793025
21.175772;1.0836954190841013;0.7120937376131747;0.6578092203236601;-0.3807974635089074;-0.351381040467664;1.0749708792436556;9.99502640125648;0.7128775850864582;-0.4244551282389632;-0.4244547999607338;0.6639130623605639;-0.3414556616337373;0.7446599588462871
21.185772;1.0836884631234374;0.7120953565478108;0.657810509209774;-0.38079746154814487;-0.35138104277458665;1.0749793258553606;9.995046422358518;0.7128739265913765;-0.42445512913772454;-0.4244548061893048;0.6639129553403849;-0.3414556627729917;0.7446644818538315
21.195772;1.0836812242973533;0.7120964608037664;0.6578115678989032;-0.3807974597097233;-0.35138104521943536;1.074987690526952;9.995066008469518;0.7128704541408142;-0.4244551299614249;-0.4244548124078583;0.6639125437837348;-0.3414556640670447;0.7446695191372414
21.205772;1.0836737179716982;0.7120970376599944;0.6578123960149244;-0.38079745799544507;-0.3513810477927389;1.0749960321567007;9.995085274931352;0.7128671913662413;-0.42445513071301616;-0.42445481860424616;0.6639117657024772;-0.34145566551187295;0.7446750748055918
21.215772;1.0836659615831272;0.712097079655985;0.657812985914957;-0.3807974564075825;-0.35138105048452145;1.075004425571276;9.995104369566223;0.7128641467863941;-0.4244551313952713;-0.4244548247653677;0.6639105593052799;-0.34145566709930975;0.7446811425065666
21.225772;1.0836579696601316;0.7120965847119805;0.6578133239036218;-0.3807974549498181;-0.3513810532835778;1.0750129588523054;9.99512342950078;0.7128613229110854;-0.424455132010483;-0.42445483087801567;0.663908866157766;-0.3414556688167346;0.7446877004316208
21.235772;1.0836497556987743;0.712094380027589;0.6578123152911798;-0.38079772494652236;-0.3513813065393378;1.0750217306200494;9.995142568990522;0.7128587251340662;-0.42445513256076706;-0.4244548369294479;0.6639066351016412;-0.3414556706497593;0.7446947140768588
21.245772;1.0836413421661293;0.712092813128481;0.6578121234187235;-0.3807977237559673;-0.351381309515988;1.0750308460950062;9.995161912916755;0.7128563654818747;-0.42445513304922655;-0.4244548429069492;0.6639038198933815;-0.3414556725842666;0.7447021461020614
21.255772;1.0836327657382976;0.7120907154652021;0.6578116723944746;-0.3807977226980767;-0.35138131256166455;1.0750404060239382;9.995181589436003;0.7128542595804475;-0.4244551334794556;-0.42445484879780765;0.6639003734594703;-0.3414556746072392;0.7447099646628236
21.265772;1.0836240724709376;0.7120880966774268;0.6578109660615331;-0.380797721773616;-0.3513813156591199;1.0750504960493943;9.995201649260817;0.7128524224884486;-0.4244551338537614;-0.42445485459003185;0.6638962500041515;-0.34145567670791843;0.7447181436599923
21.275772;1.0836153070985635;0.7120849712307986;0.6578099973378593;-0.38079772098686687;-0.3513813187888979;1.0750611801475918;9.995221997495102;0.7128508656161868;-0.42445513417312597;-0.42445486027353824;0.6638914109155437;-0.34145567887843653;0.7447266596517793
21.285772;1.0836065023538635;0.7120813596062431;0.657808750465562;-0.3807977203452898;-0.3513813219330929;1.0750724917857577;9.995242391850493;0.7128495922780449;-0.4244551344382507;-0.4244548658415806;0.6638858251068043;-0.3414556811126914;0.7447354944117274
21.295772;1.0835976743595581;0.7120772890628816;0.6578072094396377;-0.38079771986032873;-0.3513813250779041;1.0750844316479788;9.995262498488195;0.7128485960555572;-0.4244551346482211;-0.4244548712914656;0.6638794682420166;-0.34145568340399407;0.7447446387094788
21.305772;1.0835888261005953;0.7120727915771955;0.6578053623540736;-0.38079771954785724;-0.35138132821487;1.075096980198861;9.995281978853088;0.7128478679581243;-0.42445513479870944;-0.42445487662435477;0.6638723231416506;-0.34145568574352064;0.7447540892867541
21.315772;1.0835799493533562;0.7120679012923462;0.6578031999747398;-0.38079771942722335;-0.3513813313402709;1.0751101112976547;9.99530054867741;0.7128474058371574;-0.424455134884647;-0.4244548818443717;0.6638643777451597;-0.34145568812158905;0.7447638424061379
21.325772;1.083571017169473;0.7120626531083133;0.6578007167439412;-0.38079771952119434;-0.3513813344530361;1.0751237999437766;9.995317957465915;0.7128472154156976;-0.42445513490525194;-0.4244548869572638;0.6638556251762763;-0.34145569053048064;0.7447738901280158
21.335772;1.0835619793152906;0.712057083417014;0.6577979142985745;-0.380797719855615;-0.35138133755285716;1.0751380296091084;9.995333904218576;0.7128473055549606;-0.4244551348653564;-0.4244548919688424;0.6638460684895863;-0.34145569296614686;0.7447842192369635
21.345772;1.0835527742062125;0.7120512335218986;0.6577947990676302;-0.3807977204569173;-0.35138134063838083;1.0751527922887723;9.99534799684601;0.712847685178961;-0.4244551347728682;-0.42445489688397325;0.6638357239716612;-0.34145569542775417;0.7447948117101681
21.355772;1.083543347026115;0.7120451512200046;0.6577913763246189;-0.38079772135010886;-0.35138134370506097;1.0751680775364323;9.99535982917368;0.7128483618019786;-0.4244551346367089;-0.4244549017079955;0.6638246193032556;-0.34145569791361996;0.7448056460956693
21.365772;1.0835336569328118;0.7120388885979704;0.6577876490232417;-0.3807977225587448;-0.3513813467452788;1.0751838659316915;9.995369065897297;0.7128493383821385;-0.42445513446660915;-0.4244549064489963;0.6638127884108628;-0.34145570041603873;0.7448166968246277
21.375772;1.0835236743143726;0.7120325001609221;0.6577836191170213;-0.38079772410521134;-0.35138134975135077;1.0752001332431957;9.99537544648913;0.71285060890223;-0.42445513427342335;-0.42445491111639577;0.6638002672642633;-0.3414557029217524;0.7448279326250764
21.385772;1.0835133765390668;0.7120260425206876;0.6577792868848483;-0.38079772601014894;-0.35138135271703574;1.0752168543965317;9.99537876714684;0.7128521573224029;-0.4244551340696876;-0.4244549157171871;0.6637870931181289;-0.3414557054172924;0.7448393167892771
21.395772;1.0835027413781109;0.7120195746502407;0.6577746500909941;-0.3807977282917914;-0.35138135563624845;1.0752340047134135;9.995378844968869;0.712853961180898;-0.42445513386962364;-0.42445492025537757;0.6637733047406424;-0.3414557078916205;0.7448508088945256
21.405772;1.0834917378626032;0.7120131573710509;0.6577697039961208;-0.3807977309659805;-0.3513813585020668;1.0752515608595157;9.995375441817227;0.7128559937761714;-0.42445513368731985;-0.42445492473431407;0.663758941989186;-0.3414557103338276;0.7448623695470995
21.415772;1.0834803279049912;0.7120068491824569;0.6577644425360522;-0.38079773404600864;-0.3513813613074689;1.0752694987459324;9.995368234496114;0.7128582231562416;-0.42445513353388126;-0.4244549291581635;0.6637440475018654;-0.3414557127303832;0.7448739651868993
21.425772;1.0834684830414585;0.7120007017118655;0.6577588609018126;-0.3807977375417924;-0.35138136404624937;1.0752877910773528;9.99535689635933;0.7128606126001524;-0.42445513341541913;-0.4244549335327808;0.6637286698563343;-0.3414557150651905;0.7448855674858801
21.435772;1.08345619518568;0.7119947602939741;0.6577529578339419;-0.38079774145838685;-0.35138136671258147;1.0753064085661632;9.995341199207218;0.7128631198833669;-0.4244551333333635;-0.4244549378667404;0.6637128617500244;-0.3414557173214215;0.7448971507236756
21.445772;1.0834434701454116;0.7119890666140641;0.6577467390477498;-0.38079774579446635;-0.35138136930040437;1.0753253221601309;9.99532104726864;0.7128656941492674;-0.42445513328727696;-0.4244549421699744;0.6636966722411515;-0.3414557194838633;0.7449086893705326
21.455772;1.08343031616028;0.7119836584150765;0.6577402206879942;-0.38079775054244375;-0.3513813718031458;1.0753445056773907;9.995296502794663;0.7128682790390127;-0.42445513327740597;-0.4244549464487351;0.6636801423252449;-0.3414557215419673;0.7449201537522548
21.465772;1.0834167378441246;0.7119785663253841;0.6577334279686244;-0.38079775569020324;-0.35138137421300825;1.0753639394515628;9.995267808753654;0.7128708214468542;-0.4244551333045746;-0.4244549507005587;0.663663309476864;-0.3414557234915953;0.7449315092821877
21.475772;1.083402736616937;0.7119738100723811;0.6577263902054337;-0.3807977612220386;-0.35138137652018453;1.0753836113698876;9.995235322889677;0.712873273403209;-0.42445513337013285;-0.42445495491396906;0.6636462144177651;-0.34145572533307106;0.7449427249230611
21.485772;1.0833883141370384;0.7119693967953237;0.6577191342639137;-0.3807977671180818;-0.3513813787120896;1.0754035139248999;9.995199412929976;0.7128755856676556;-0.4244551334769715;-0.42445495907307357;0.6636289028917708;-0.34145572706906546;0.7449537814099184
21.495772;1.083373477225151;0.7119653236419048;0.6577116804096498;-0.380797773354124;-0.35138138077435677;1.0754236383905182;9.995160448246626;0.7128777043792823;-0.4244551336273596;-0.4244549631623935;0.6636114230525353;-0.34145572870567875;0.7449646693985038
21.505772;1.0833582436512021;0.7119615810101898;0.657704046386339;-0.38079777990169733;-0.35138138269462904;1.0754439711957973;9.995118917820976;0.7128795732271401;-0.42445513381909994;-0.42445496716830916;0.6635938212779661;-0.34145573025370524;0.744975383647442
21.515772;1.0833426399601445;0.7119581528745405;0.657696253001248;-0.38079778672831305;-0.35138138446500655;1.075464497798639;9.995075540821523;0.7128811390065225;-0.42445513404546176;-0.42445497107868724;0.6635761386971982;-0.3414557317278432;0.7449859179397549
21.525772;1.083326692437356;0.7119550186565722;0.6576883227879511;-0.3807977937998392;-0.3513813860811424;1.075485204310173;9.995031236080214;0.7128823598291251;-0.4244551342962169;-0.42445497488325745;0.6635584103117717;-0.34145573314490113;0.7449962604282963
21.535772;1.083310429414985;0.7119521571904315;0.6576802778827535;-0.3807978010842699;-0.3513813875410357;1.0755060713364946;9.994987018979609;0.7128832058317204;-0.4244551345563236;-0.424454978574531;0.6635406671516757;-0.34145573452210864;0.7450063943858325
21.545772;1.083293889566212;0.7119495492895619;0.65767214251562;-0.38079780855479606;-0.3513813888451786;1.0755270744635241;9.99494395200331;0.7128836517336057;-0.42445513480603736;-0.4244549821482661;0.6635229422556129;-0.3414557358767116;0.7450163033398024
21.555772;1.083277114693766;0.7119471791082553;0.6576639437123335;-0.38079781619002717;-0.35138138999843216;1.0755481907552416;9.9949031240649;0.712883676778975;-0.42445513502410825;-0.4244549856027461;0.6635052767647527;-0.3414557372267995;0.7450259745238874
21.565772;1.0832601393575754;0.7119450313605676;0.6576557083435286;-0.38079782397055884;-0.35138139101284943;1.0755693955644625;9.994865560269112;0.7128832714454304;-0.4244551351912128;-0.4244549889371591;0.6634877166149142;-0.3414557385913287;0.745035401535988
21.575772;1.0832429986376533;0.711943083653359;0.6576474622592521;-0.38079783187668953;-0.3513813919075808;1.0755906565113869;9.994832092972015;0.7128824370244254;-0.4244551352916378;-0.4244549921507556;0.6634703015198301;-0.3414557399887774;0.7450445870489882
21.585772;1.0832257423828409;0.7119413011495016;0.6576392287951601;-0.38079783988994664;-0.351381392705434;1.0756119361090009;9.994803335967593;0.7128811797478503;-0.4244551353113994;-0.42445499524285213;0.6634530611074394;-0.3414557414362316;0.7450535429576445
21.595772;1.0832084375432725;0.711939636418637;0.6576310237423147;-0.3807978479939871;-0.35138139343052693;1.075633193456141;9.994779770478083;0.712879509397568;-0.42445513523428613;-0.4244549982127774;0.6634360224082125;-0.34145574294885517;0.7450622906213304
21.605772;1.0831911598337136;0.7119380316253027;0.6576228564814649;-0.3807978561727448;-0.35138139410731;1.0756543806237504;9.994761814982201;0.7128774433674036;-0.4244551350413384;-0.42445500106110573;0.6634192139049951;-0.3414557445385556;0.7450708633036717
21.615772;1.0831739818943498;0.7119364226858177;0.6576147396381702;-0.3807978644090243;-0.35138139475799235;1.0756754464389817;9.99474982954022;0.7128750112762907;-0.4244551347133508;-0.4244550037915767;0.6634026572043626;-0.34145574621342495;0.7450793043265632
21.625772;1.0831569626494297;0.7119347449069542;0.6576066954855319;-0.3807978726856572;-0.3513813954001574;1.075696351238695;9.994744105962507;0.7128722549143055;-0.4244551342316468;-0.42445500640994854;0.6633863579648104;-0.34145574797900224;0.7450876586931965
21.635772;1.0831401457157297;0.7119329395008707;0.6575987565120096;-0.38079788098735035;-0.3513813960475298;1.075717076862913;9.99474487973014;0.7128692228899994;-0.4244551335781098;-0.42445500892044513;0.6633703057068994;-0.3414557498395567;0.7450959651919903
21.645772;1.083123567328399;0.7119309600598294;0.6575909663933285;-0.3807978893005225;-0.3513813967118043;1.075737620235107;9.994752355940859;0.7128659642883325;-0.42445513273739216;-0.42445501132330704;0.6633544803446798;-0.3414557517987524;0.7451042549205451
21.655772;1.0831072622414044;0.7119287746557212;0.6575833803782852;-0.3807978976115319;-0.3513813974028396;1.0757579814094635;9.994766716003047;0.7128625233385507;-0.42445513169999255;-0.4244550136134162;0.6633388607447144;-0.3414557538599029;0.7451125549415938
21.665772;1.083091265070819;0.7119263639091735;0.6575760617307786;-0.38079790590564927;-0.3513813981269251;1.0757781615751192;9.994788078017313;0.7128589374920177;-0.42445513046439287;-0.42445501578012135;0.6633234281943772;-0.3414557560250034;0.7451208894202823
21.675772;1.0830756110722684;0.7119237193849971;0.6575690756644914;-0.38079791416769865;-0.3513813988839432;1.0757981669614287;9.994816458262187;0.7128552415271252;-0.4244551290376812;-0.42445501781016964;0.6633081636762419;-0.3414557582930056;0.7451292751754076
21.685772;1.0830603319933274;0.7119208421868021;0.6575624827733741;-0.3807979223839805;-0.35138139966695137;1.075818007258913;9.994851775273006;0.7128514721052652;-0.4244551274336529;-0.42445501969190275;0.6632930479921774;-0.3414557606585733;0.7451377173042418
21.695772;1.0830454505938032;0.7119177396154466;0.657556334032118;-0.38079793054344824;-0.3513814004653192;1.075837691906387;9.99489385029249;0.7128476678877498;-0.42445512566910626;-0.4244550214178654;0.6632780680866922;-0.34145576311185327;0.7451462109119964
21.705772;1.0830309835138492;0.7119144201467483;0.6575506699263126;-0.38079793863685996;-0.35138140126767364;1.0758572299445799;9.994942399372407;0.7128438682743;-0.42445512375994754;-0.4244550229869795;0.6632632213086603;-0.3414557656396341;0.7451547479957814
21.715772;1.0830169460793382;0.7119108921666768;0.6575455216171775;-0.38079794665668965;-0.35138140206299906;1.0758766275184903;9.994997048259789;0.7128401131353137;-0.42445512171777133;-0.42445502440559046;0.6632485148300731;-0.34145576822715573;0.745163321293167
21.725772;1.083003350741107;0.7119071675247327;0.6575409128182761;-0.38079795459781807;-0.3513814028404462;1.0758958813747093;9.995057366828016;0.7128364417781146;-0.42445511954872933;-0.4244550256849505;0.6632339665551304;-0.34145577085905654;0.7451719212228985
21.735772;1.0829902031179446;0.7119032626323111;0.6575368655654396;-0.3807979624561653;-0.3513814035890251;1.0759149778499006;9.995122930962886;0.7128328905100493;-0.4244551172553504;-0.4244550268385736;0.6632196050824943;-0.34145577351936396;0.7451805312892464
21.745772;1.082977501020051;0.7118991971933181;0.6575334049445026;-0.38079797022738626;-0.35138140429849113;1.0759339018470244;9.995193379963828;0.7128294912976223;-0.4244551148387866;-0.42445502788265793;0.6632054616492552;-0.34145577619131673;0.7451891282261546
21.755772;1.0829652368141724;0.71189499505781;0.6575305551213523;-0.380797977907156;-0.35138140496121767;1.0759526451705603;9.995268408417644;0.7128262707708038;-0.42445511230013233;-0.42445502883700403;0.6631915594240787;-0.3414557788576474;0.7451976880617395
21.765772;1.082953396497854;0.7118906868801292;0.6575283328124834;-0.380797985490059;-0.3513814055739323;1.07597120528483;9.995347715162938;0.7128232480907857;-0.4244551096416901;-0.42445502972518345;0.6631779092745217;-0.3414557815013061;0.7452061927045979
21.775772;1.082941955278013;0.7118863123837631;0.6575267462631612;-0.3807979929682301;-0.3513814061372594;1.0759895825566732;9.995431000422666;0.7128204336873446;-0.42445510686814464;-0.4244550305747927;0.663164512614219;-0.34145578410555855;0.745214629521705
21.785772;1.0829308818914163;0.7118819187014456;0.657525795871286;-0.3807980003338502;-0.3513814066527312;1.076007779122056;9.995518016331323;0.7128178300489185;-0.42445510398713415;-0.42445503141634805;0.6631513677022869;-0.3414557866534539;0.7452229842590169
21.795772;1.0829201487147126;0.7118775546160685;0.6575254718499937;-0.38079800758159876;-0.3513814071196876;1.0760257920360334;9.995608534202862;0.7128154355011734;-0.4244551010096879;-0.4244550322794074;0.6631384757388166;-0.34145578912810765;0.7452312374810814
21.805772;1.0829097328830721;0.7118732650831822;0.6575257527472512;-0.3807980147056538;-0.3513814075348626;1.0760436047715791;9.995702207062966;0.7128132477601785;-0.4244550979507403;-0.4244550331882498;0.6631258432297934;-0.34145579151470734;0.7452393689144782
21.815772;1.082899613495334;0.7118690886995811;0.6575266090681134;-0.3807980216960595;-0.35138140789517675;1.0760611827878515;9.995798518873812;0.7128112613799956;-0.4244550948287947;-0.42445503416103847;0.6631134782021844;-0.34145579380303226;0.7452473617725263
21.825772;1.0828897748601047;0.7118650569164442;0.6575280084735816;-0.3807980285389766;-0.3513814081998277;1.0760784730434203;9.995896885661457;0.7128094630474082;-0.4244550916638816;-0.42445503521299244;0.6631013854495549;-0.34145579598807124;0.7452552043503164
21.835772;1.082880212024036;0.7118611939044411;0.6575299183616127;-0.3807980352173169;-0.35138140844931653;1.0760954120056;9.995996785217542;0.7128078325743966;-0.4244550884744686;-0.4244550363591405;0.6630895686919783;-0.341455798069631;0.7452628915541938
21.845772;1.0828709354049033;0.7118575168998401;0.6575323067203329;-0.38079804171112935;-0.35138140864459255;1.0761119393642427;9.996097847379382;0.7128063454970023;-0.42445508527434694;-0.42445503761279946;0.6630780358465199;-0.3414558000527158;0.7452704226976639
21.855772;1.082861971405595;0.711854035579753;0.6575351415613542;-0.3807980480008845;-0.3513814087876535;1.0761280052655158;9.996199888336356;0.7128049708603988;-0.42445508207077925;-0.42445503898282105;0.6630667992408151;-0.34145580194643754;0.7452777969959096
21.865772;1.082853354623078;0.7118507535973958;0.6575383910548412;-0.3807980540711051;-0.3513814088807523;1.076143571575045;9.996302891911997;0.7128036694821981;-0.4244550788663342;-0.4244550404741105;0.6630558681524679;-0.34145580376074885;0.745285012648821
21.875772;1.0828451149683513;0.711847676404112;0.6575420262267162;-0.380798059910166;-0.35138140892412506;1.0761586160818764;9.996406937335317;0.7128023975546385;-0.4244550756641045;-0.4244550420901258;0.663045237643416;-0.34145580550452864;0.7452920666474945
21.885772;1.0828372683171836;0.7118448198237243;0.6575460204926897;-0.38079806550799944;-0.3513814089149079;1.0761731356577833;9.996512077915385;0.7128011130734969;-0.4244550724721298;-0.42445504383379;0.663034884415585;-0.3414558071859482;0.7452989515591316
21.895772;1.0828298169797141;0.7118422121518702;0.6575503436229572;-0.3807980708545258;-0.35138140884745855;1.0761871393202223;9.996618290159981;0.7127997819727245;-0.42445506930404764;-0.4244550457064686;0.663024773318828;-0.3414558088120106;0.7453056516953664
21.905772;1.0828227597303277;0.7118398913261638;0.6575549561384435;-0.3807980759393119;-0.3513814087143655;1.0762006353536904;9.996725532333611;0.7127983810551153;-0.42445506617679607;-0.4244550477069991;0.6630148655499893;-0.3414558103873441;0.7453121423482499
21.915772;1.0828161023471343;0.7118379010243046;0.657559807733374;-0.38079808075241334;-0.3513814085084995;1.0762136246492346;9.99683378553861;0.7127968981939539;-0.42445506310820996;-0.42445504983100035;0.6630051220274085;-0.34145581191490704;0.7453183923261921
21.925772;1.0828098560028652;0.7118362851186775;0.657564839606027;-0.38079808528547404;-0.3513814082256453;1.0762261044157442;9.996943016643847;0.7127953329823976;-0.4244550601154696;-0.4244550520706805;0.6629955030154543;-0.34145581339656855;0.7453243649999941
21.935772;1.0828040306778093;0.7118350802952785;0.6575699901220557;-0.38079808953158106;-0.3513814078658968;1.076238078594038;9.997053117229536;0.7127936957362105;-0.4244550572127474;-0.42445505441662224;0.6629859658862541;-0.3414558148317187;0.745330016486377
21.945772;1.0827986427750274;0.711834310437515;0.6575752005797334;-0.38079809348353244;-0.351381407432444;1.0762495676202313;9.997163910591622;0.712792001036115;-0.42445505440812953;-0.4244550568598541;0.6629764631802649;-0.34145581621659055;0.7453352999470855
21.955772;1.0827937298179304;0.7118339873708233;0.6575804176541654;-0.38079809713361557;-0.3513814069289868;1.076260607449885;9.997275227984977;0.7127902612078006;-0.42445505170214837;-0.4244550593918403;0.6629669435629438;-0.34145581754548726;0.7453401778506237
21.965772;1.0827893495874366;0.7118341157924368;0.6575855929103767;-0.38079810047647417;-0.3513814063590668;1.076271238618867;9.997386976182222;0.7127884881042155;-0.42445504908885257;-0.4244550620035473;0.6629573553652043;-0.3414558188114273;0.745344629849917
21.975772;1.08278556518683;0.7118346939722722;0.6575906798096783;-0.3807981035101813;-0.35138140572798754;1.0762814940965113;9.997499151463197;0.712786698621063;-0.4244550465583167;-0.424455064684966;0.6629476513374924;-0.3414558200049152;0.7453486515329146
21.985772;1.082782434400159;0.7118357103189776;0.6575956301487547;-0.380798106233912;-0.35138140504434445;1.0762913895197295;9.99761177679424;0.7127849151900446;-0.42445504409953505;-0.4244550674253467;0.6629377919233296;-0.34145582111460404;0.7453522498728262
21.995772;1.0827800008967448;0.7118371431161185;0.6576003961489212;-0.38079810864630015;-0.35138140431969533;1.0763009225763676;9.997724839551772;0.7127831613920887;-0.4244550417036074;-0.4244550702135937;0.6629277456767307;-0.34145582213078435;0.7453554390807676
22.005772;1.082778281091167;0.7118389650733675;0.657604936582578;-0.38079811074506337;-0.3513814035674913;1.0763100850250267;9.997838313632561;0.712781455850928;-0.42445503936649837;-0.42445507303741614;0.6629174920920408;-0.3414558230460786;0.7453582368159075
22.015772;1.0827772626075842;0.7118411490019086;0.6576092178532468;-0.38079811252636103;-0.3513814028023614;1.0763188739845624;9.997952159136648;0.7127798077852855;-0.42445503708965276;-0.4244550758824106;0.6629070268473176;-0.34145582385230044;0.7453606610708655
22.025772;1.0827769147474295;0.7118436700938727;0.6576132086864116;-0.3807981139835983;-0.35138140203938945;1.0763272937333348;9.998066235486974;0.7127782179211019;-0.42445503487761516;-0.42445507873306765;0.6628963603482848;-0.3414558245389705;0.7453627284649934
22.035772;1.0827771939972073;0.7118465041633615;0.6576168750652244;-0.3807981151068728;-0.35138140129263595;1.076335353256695;9.998180258075287;0.7127766852672465;-0.42445503273353397;-0.4244550815740626;0.6628855091146374;-0.34145582509619576;0.7453644520503243
22.045772;1.0827780465591421;0.7118496262853966;0.6576201817918659;-0.38079811588573137;-0.35138140057395295;1.0763430599974357;9.998293861435435;0.7127752132427737;-0.4244550306555386;-0.42445508438981655;0.6628744899450968;-0.34145582551839027;0.7453658392845628
22.055772;1.082779412408029;0.7118530122264145;0.657623097002323;-0.38079811631387334;-0.35138139989195166;1.0763504130325257;9.998406684506318;0.7127738089925958;-0.4244550286365873;-0.42445508716345876;0.6628633203359261;-0.3414558258045111;0.7453668930551172
22.065772;1.0827812271430326;0.7118566398970371;0.6576255904474023;-0.38079811639106276;-0.35138139925054795;1.076357408759345;9.998518407671922;0.7127724809917253;-0.4244550266664089;-0.424455089877731;0.6628520198539899;-0.3414558259552845;0.7453676134590417
22.075772;1.0827834279498467;0.7118604887476717;0.6576276293258129;-0.380798116121541;-0.35138139864922857;1.076364056181171;9.998628740419038;0.7127712400012018;-0.4244550247331047;-0.42445509251636415;0.6628406078672886;-0.34145582597136726;0.7453679987064612
22.085772;1.082785965358337;0.7118645383464026;0.6576291792239187;-0.3807981155115758;-0.3513813980841912;1.0763703816746808;9.998737425790182;0.7127700992679434;-0.42445502282411673;-0.4244550950625716;0.6628290982267482;-0.3414558258537713;0.7453680471805766
22.095772;1.082788806924314;0.7118687656908944;0.6576302064925653;-0.3807981145685967;-0.35138139754792896;1.0763764191577638;9.998844320209264;0.7127690720556327;-0.4244550209272695;-0.42445509749865784;0.6628174974392231;-0.34145582560441096;0.74536775994497
22.105772;1.0827919307151779;0.711873141066112;0.657630679427159;-0.38079811330259256;-0.3513813970299416;1.0763822011066557;9.998949479583839;0.7127681700747772;-0.4244550190320934;-0.42445509981015717;0.6628058109314645;-0.3414558252270071;0.745367142348399
