time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.115772;1.0827953226443312;0.7118776265075776;0.6576305715611622;-0.38079811172732153;-0.3513813965201289;1.0763877578652008;9.999053163229158;0.7127674032888046;-0.4244550171296273;-0.4244551019886598;0.6627940506074265;-0.34145582472812164;0.7453662044070207
22.125772;1.0827989829454292;0.7118821800511904;0.6576298676785728;-0.3807981098599465;-0.35138139601068713;1.0763931181153639;9.999155751442817;0.7127667797220768;-0.4244550152096416;-0.42445510403053444;0.6627822344014783;-0.3414558241146864;0.7453649601533834
22.135772;1.0828029323043638;0.7118867626653749;0.6576285703147008;-0.3807981077201219;-0.3513813954941846;1.0763983059423392;9.999257629276453;0.7127663066499094;-0.4244550132582175;-0.42445510593511865;0.6627703815351128;-0.3414558233895964;0.7453634261271094
22.145772;1.0828072107071196;0.711891340759193;0.6576267024029421;-0.3807981053281307;-0.35138139496122567;1.0764033376010682;9.999359146915324;0.7127659904115818;-0.42445501125813295;-0.4244551077026318;0.662758509001096;-0.3414558225505226;0.7453616162142097
22.155772;1.0828118730626861;0.7118958831302004;0.6576243017455933;-0.38079810270304143;-0.35138139440117455;1.0764082210197248;9.999460678855753;0.7127658329331064;-0.42445500919095236;-0.4244551093312192;0.6627466253828856;-0.34145582159174476;0.7453595364139532
22.165772;1.082816977677621;0.7119003565836485;0.6576214105808235;-0.380798099863452;-0.35138139380467903;1.076412955754698;9.99956265992113;0.71276583283874;-0.4244550070390164;-0.42445511081584303;0.6627347248676948;-0.34145582050713535;0.7453571870494609
22.175772;1.0828225627452017;0.7119047230129806;0.6576180684354966;-0.38079809682897003;-0.35138139316549516;1.0764175291191482;9.999665550652209;0.7127659898666241;-0.4244550047856857;-0.42445511215005716;0.6627227881355449;-0.34145581929340957;0.745354566205712
22.185772;1.0828286307640347;0.7119089408090219;0.6576143123471756;-0.3807980936199601;-0.3513813924817766;1.076421913716251;9.999769812714211;0.7127663028228902;-0.42445500241382605;-0.42445511332860214;0.6627107874088697;-0.341455817950254;0.7453516666475416
22.195772;1.082835156803809;0.7119129721278993;0.657610180924918;-0.3807980902579227;-0.3513813917570022;1.0764260740939013;9.999875898822015;0.7127667652482906;-0.4244549999052152;-0.4244551143492566;0.6626986925732415;-0.3414558164766217;0.7453484735398379
22.205772;1.082842104210677;0.7119167924615619;0.6576057159921613;-0.38079808676670845;-0.3513813910004416;1.076429980051648;9.999984182469568;0.7127673650621273;-0.4244549972423239;-0.42445511521397394;0.6626864760513183;-0.34145581486836785;0.7453449705943072
22.215772;1.0828494293559374;0.7119203926921979;0.6576009623332937;-0.3807980831709085;-0.3513813902273035;1.0764336196477384;10.000094901123852;0.7127680849823523;-0.4244549944118962;-0.4244551159283983;0.6626741144509533;-0.3414558131207069;0.7453411491593551
22.225772;1.0828570815876986;0.7119237704264312;0.6575959670550269;-0.38079807949219874;-0.3513813894575208;1.0764370042139253;10.000208219025085;0.7127689026211591;-0.4244549914089015;-0.42445511649886825;0.662661591100974;-0.34145581123346225;0.7453370124453254
22.235772;1.0828650065170342;0.7119269220898968;0.6575907751986688;-0.3807980757477971;-0.35138138871297914;1.0764401614973282;10.0003242802678;0.712769792739061;-0.42445498823793965;-0.4244551169302042;0.6626489003425701;-0.3414558092145112;0.7453325758248631
22.245772;1.0828731453152138;0.7119298411837364;0.6575854256471638;-0.38079807195141596;-0.3513813880151252;1.0764431236948886;10.000443132450002;0.712770728982069;-0.42445498491020356;-0.42445511722661733;0.6626360490800988;-0.34145580707926937;0.7453278653650797
22.255772;1.0828814298088683;0.7119325175953731;0.6575799553626955;-0.3807980681139761;-0.35138138738388713;1.0764459188301891;10.000564651289864;0.7127716806027863;-0.42445498143883786;-0.4244551173916585;0.6626230543112535;-0.3414558048490336;0.7453229137456333
22.265772;1.0828897826299857;0.711934938048715;0.6575744072145234;-0.38079806424374824;-0.3513813868361715;1.0764485660786929;10.000688556163231;0.7127726094709723;-0.4244549778375594;-0.4244551174248805;0.6626099390133275;-0.34145580255036956;0.7453177548646681
22.275772;1.0828981202880814;0.7119370906568155;0.6575688296967775;-0.38079806034659736;-0.3513813863842505;1.0764510729340795;10.000814446827297;0.7127734742242651;-0.424454974122231;-0.42445511731971824;0.6625967288614257;-0.34145580021387034;0.7453124192962663
22.285772;1.082906354142978;0.7119389714395079;0.6575632692989446;-0.3807980564254571;-0.3513813860362117;1.076453435333149;10.000941840258347;0.7127742372381515;-0.4244549703115833;-0.4244551170661376;0.6625834495683443;-0.3414557978716221;0.7453069332921693
22.295772;1.0829143941367958;0.7119405863742785;0.6575577671329476;-0.38079805248044213;-0.3513813857974065;1.0764556449340346;10.001070207312646;0.7127748699344889;-0.4244549664258777;-0.4244551166551639;0.6625701255694768;-0.341455795554187;0.7453013224498533
22.305772;1.082922159095162;0.711941945107926;0.6575523613470956;-0.38079804851060367;-0.3513813856712581;1.0764577015221357;10.001198973481632;0.7127753577557568;-0.42445496248510617;-0.424455116080862;0.6625567795230499;-0.34145579328767217;0.7452956153210368
22.315772;1.0829295874847806;0.7119430528127412;0.6575470887371483;-0.3807980445144562;-0.3513813856590094;1.0764596212811723;10.001327533611462;0.7127757007493923;-0.4244549585090844;-0.42445511534047825;0.6625434291672894;-0.34145579109237595;0.7452898408698418
22.325772;1.0829366401648521;0.7119439112957014;0.6575419864140986;-0.38079804048857474;-0.3513813857585171;1.0764614369906125;10.00145532826492;0.7127759062451992;-0.4244549545187407;-0.4244551144347494;0.6625300850348075;-0.34145578898349227;0.7452840206801157
22.335772;1.0829432936132188;0.7119445264390629;0.657537095512703;-0.38079803642727394;-0.3513813859639976;1.0764631903243371;10.001581914623078;0.712775981520059;-0.42445495053548676;-0.42445511336596664;0.6625167541664889;-0.34145578697323153;0.7452781656669062
22.345772;1.0829495290060491;0.7119449104459453;0.6575324639027545;-0.3807980323244714;-0.3513813862672785;1.0764649207778578;10.001706997479042;0.7127759329588134;-0.4244549465791274;-0.4244551121340034;0.6625034462558671;-0.34145578507348845;0.7452722806872509
22.355772;1.0829553264762288;0.7119450799594547;0.657528145101106;-0.38079802817470076;-0.35138138665773055;1.0764666614088478;10.001830437433094;0.7127757678864379;-0.42445494266702016;-0.42445511073616693;0.6624901753412066;-0.341455783296584;0.7452663675914529
22.365772;1.0829606688116749;0.7119450538115757;0.6575241932548795;-0.3807980239722178;-0.35138138711977734;1.076468441692939;10.001952223433236;0.7127754925139308;-0.4244549388145424;-0.42445510917211027;0.6624769541331549;-0.3414557816539337;0.7452604245065392
22.375772;1.0829655480044802;0.7119448475913595;0.6575206567704759;-0.3807980197119031;-0.35138138763256016;1.0764702869986995;10.00207241204192;0.7127751063238201;-0.42445493503533555;-0.4244551074475683;0.6624637864783438;-0.3414557801557048;0.7452544500153155
22.385772;1.0829699680602038;0.7119444680967357;0.6575175708630169;-0.38079801539121355;-0.3513813881753543;1.0764722139345069;10.002191074734034;0.7127746017355022;-0.4244549313409109;-0.42445510557220717;0.6624506696807299;-0.34145577881126526;0.745248451778113
22.395772;1.0829739411083472;0.7119439114806883;0.6575149505708511;-0.38079801100938204;-0.3513813887335941;1.0764742330373434;10.002308294795851;0.7127739715274354;-0.42445492774071386;-0.42445510355497895;0.6624376079150549;-0.3414557776281649;0.7452424490797448
22.405772;1.0829774798897043;0.7119431629327929;0.6575127920264573;-0.3807980065664442;-0.3513813892997191;1.0764763584186468;10.002424197979828;0.7127732158031007;-0.42445492424286696;-0.4244551014031287;0.6624246199651692;-0.3414557766116556;0.7452364688424288
22.415772;1.0829805950417632;0.7119422008404634;0.6575110804370579;-0.3807980020645154;-0.351381389870591;1.0764786122372012;10.00253895211204;0.7127723440374287;-0.42445492085412234;-0.4244550991241999;0.6624117312784807;-0.3414557757675103;0.7452305442845792
22.425772;1.0829832942210147;0.7119410059592162;0.6575097949222485;-0.38079799750844756;-0.35138139044466465;1.0764810227300994;10.002652678131335;0.7127713731676635;-0.4244549175790348;-0.424455096727147;0.6623989635179729;-0.34145577510461916;0.7452247163790849
22.435772;1.0829855792159513;0.7119395658816791;0.6575089094179917;-0.380797992904436;-0.3513813910199239;1.0764836182363808;10.00276532685613;0.7127703246948734;-0.42445491441904526;-0.42445509422273897;0.6623863336297107;-0.3414557746331413;0.7452190329232974
22.445772;1.0829874489324365;0.7119378724840094;0.657508393634738;-0.38079798825843997;-0.35138139159262693;1.0764864162941299;10.002876693018269;0.7127692234900634;-0.42445491137174346;-0.42445509162412737;0.662373856152846;-0.3414557743604879;0.7452135464208156
22.455772;1.0829889070208258;0.7119359182663313;0.657508216639337;-0.3807979835755898;-0.35138139215592534;1.076489414334178;10.002986536280192;0.7127680948615445;-0.4244549084324712;-0.42445508894642836;0.6623615437516802;-0.3414557742885145;0.7452083122304072
22.465772;1.0829899629805257;0.711933697230816;0.6575083524354655;-0.38079797885936917;-0.35138139269870583;1.0764925913395436;10.003094583951137;0.7127669610969946;-0.42445490559802446;-0.42445508620462546;0.6623494105073462;-0.3414557744125312;0.7452033846909796
22.475772;1.082990627202163;0.7119312138847063;0.6575087818793443;-0.38079797410981403;-0.35138139320637096;1.0764959197851987;10.003200448243007;0.7127658455264546;-0.4244549028676774;-0.4244550834114305;0.6623374747394788;-0.34145577472128247;0.7451988122855991
22.485772;1.0829909075629656;0.7119284909501645;0.6575094922728583;-0.3807979693225266;-0.3513813936642481;1.0764993748534941;10.003303618201409;0.7127647782034419;-0.42445490024099347;-0.4244550805769378;0.6623257549187931;-0.34145577519683534;0.7451946363038052
22.495772;1.0829908075631176;0.7119255642231114;0.65751048053191;-0.3807979644895225;-0.3513813940614925;1.0765029348137156;10.003403475696295;0.7127637921295661;-0.4244548977162036;-0.42445507770887086;0.6623142649817136;-0.34145577581620984;0.7451908938257312
22.505772;1.0829903260073;0.7119224703752446;0.6575117540972816;-0.3807979596001722;-0.3513813943915382;1.0765065793524975;10.003499311005651;0.7127629175105528;-0.42445489528932523;-0.42445507481307787;0.6623030129596144;-0.3414557765554381;0.7451876194679846
22.515772;1.0829894619545226;0.7119192376521939;0.657513325595599;-0.3807979546413009;-0.3513813946500331;1.0765102850330392;10.003590392880234;0.7127621844597465;-0.42445489295419775;-0.42445507189554893;0.6622919966370195;-0.34145577739193694;0.7451848412588787
22.525772;1.0829882224620517;0.7119158829490685;0.6575152096393267;-0.38079794959800095;-0.35138139483442443;1.0765140183751245;10.003676041349928;0.7127616279361593;-0.4244548907051455;-0.42445506896420093;0.6622811992996235;-0.3414557783042433;0.7451825742667777
22.535772;1.082986624638869;0.7119124169295832;0.657517423601575;-0.38079794445555787;-0.35138139494423676;1.0765177373695125;10.003755688799316;0.7127612873468313;-0.4244548885395706;-0.4244550660291302;0.6622705932197992;-0.34145577927224735;0.7451808161065673
22.545772;1.0829846885057093;0.7119088530294574;0.65751998652277;-0.38079793920006166;-0.35138139498048393;1.0765214020616454;10.003828938115213;0.7127612041529581;-0.4244548864568402;-0.424455063102624;0.6622601477600809;-0.3414557802775413;0.7451795465676231
22.555772;1.0829824305003675;0.7119052132949095;0.6575229166241525;-0.3807979338165465;-0.3513813949445878;1.0765249842465687;10.003895513423466;0.7127614198034101;-0.42445488445511825;-0.4244550601988773;0.6622498345982483;-0.34145578130368254;0.7451787337077608
22.565772;1.0829798690912686;0.7119015315269581;0.6575262298391007;-0.380797928287425;-0.3513813948352781;1.0765284671506905;10.003955120680216;0.7127619710334648;-0.4244548825304847;-0.42445505733308175;0.6622396276319891;-0.34145578233850726;0.745178344213785
22.575772;1.082977036344509;0.7118978562196294;0.65752993800538;-0.3807979225943196;-0.3513813946465381;1.0765318360376142;10.004007388454925;0.7127628862588086;-0.4244548806785622;-0.42445505452041904;0.6622295039492566;-0.3414557833760191;0.7451783533244175
22.585772;1.0829739805610203;0.7118942501124479;0.6575340481220442;-0.3807979167228711;-0.35138139437185295;1.076535069341688;10.004051925999345;0.7127641887659733;-0.4244548788949469;-0.424455051775026;0.662219451133057;-0.3414557844155551;0.7451787464451523
22.595772;1.0829707581961465;0.7118907831262675;0.6575385651639464;-0.38079791066682883;-0.3513813940099431;1.076538132223105;10.004088402099976;0.712765900423904;-0.42445487717371794;-0.42445504910986465;0.662209472997327;-0.3414557854598555;0.7451795098034873
22.605772;1.0829674241789837;0.7118875224448665;0.6575434924461934;-0.38079790442783973;-0.35138139356477394;1.0765409754073754;10.004116556405933;0.7127680405291188;-0.42445487550705063;-0.4244550465375526;0.6621995851934329;-0.34145578651220343;0.7451806239244891
22.615772;1.0829640283488458;0.7118845285763392;0.6575488264238845;-0.3807978980114573;-0.35138139304253724;1.0765435441325633;10.004136164406482;0.7127706250425725;-0.4244548738862433;-0.4244550440708095;0.6621898074317817;-0.34145578757427053;0.7451820695212529
22.625772;1.0829606192354777;0.7118818575616881;0.6575545539836707;-0.3807978914230073;-0.3513813924503457;1.0765457867527823;10.00414703864793;0.7127736681184496;-0.4244548723018648;-0.4244550417225299;0.6621801634228109;-0.34145578864664317;0.7451838351216652
22.635772;1.0829572489582335;0.7118795599283727;0.6575606571810991;-0.3807978846660425;-0.35138139179676237;1.0765476565406695;10.004149066827422;0.7127771824411999;-0.4244548707442407;-0.42445503950452257;0.6621706861864858;-0.34145578972831014;0.7451859173406191
22.645772;1.0829539732935463;0.7118776766892215;0.6575671253718631;-0.3807978777431106;-0.35138139109373145;1.0765491154580178;10.004142274958992;0.7127811780491653;-0.4244548692050903;-0.42445503742549556;0.6621614169846259;-0.3414557908132836;0.7451883197487378
22.655772;1.0829508493950224;0.7118762392279903;0.6575739652693158;-0.3807978706570998;-0.35138139035793114;1.0765501396879429;10.0041268774422;0.7127856608779746;-0.4244548676775532;-0.4244550354917303;0.6621523958983986;-0.34145579188896025;0.7451910514042817
22.665772;1.0829479380592728;0.7118752707958235;0.6575811946968889;-0.380797863412757;-0.3513813896091154;1.0765507213094916;10.004103230762896;0.7127906296291092;-0.4244548661549387;-0.4244550337089373;0.6621436557515297;-0.34145579293821093;0.7451941199295992
22.675772;1.0829453079593512;0.7118747867767463;0.6575888288951719;-0.38079785601835686;-0.35138138886678816;1.0765508701891602;10.004071760839485;0.7127960729222154;-0.42445486463030063;-0.4244550320828925;0.662135223826737;-0.34145579394239356;0.7451975271587
22.685772;1.0829430331881482;0.7118747940730719;0.6575968759142581;-0.38079784848682646;-0.35138138814745684;1.076550611805302;10.004032976027219;0.7128019730926685;-0.42445486309685493;-0.42445503062073925;0.662127123215568;-0.34145579488293426;0.7452012743495904
22.695772;1.0829411892486562;0.7118752879184935;0.6576053356925503;-0.38079784083477386;-0.3513813874630456;1.0765499749684588;10.003987511188164;0.7128083136349402;-0.4244548615496174;-0.4244550293318725;0.6621193721200425;-0.34145579574185714;0.7452053669707567
22.705772;1.0829398554990737;0.7118762481590905;0.6576141960616455;-0.3807978330793221;-0.35138138682016246;1.0765489806950739;10.003936110849446;0.7128150813535961;-0.42445485998684723;-0.42445502822552583;0.6621119859069671;-0.34145579650220775;0.7452098101137681
22.715772;1.0829391146910474;0.7118776385981266;0.6576234318191826;-0.3807978252365304;-0.35138138622027626;1.0765476392032904;10.00387951327424;0.7128222651425092;-0.4244548584088421;-0.4244550273071461;0.6621049782890708;-0.3414557971471714;0.745214599632723
22.725772;1.0829390414434614;0.7118794119283134;0.6576330091174706;-0.3807978173223864;-0.3513813856612775;1.0765459533055775;10.003818305870498;0.7128298567264957;-0.42445485681591033;-0.4244550265770543;0.6620983577516141;-0.3414557976594102;0.7452197193388442
22.735772;1.082939692300428;0.7118815215507592;0.6576428923233031;-0.3807978093526912;-0.3513813851390994;1.0765439274613822;10.003752913557463;0.7128378488342729;-0.42445485520767806;-0.42445502603000795;0.6620921249174422;-0.3414557980237496;0.7452251445595426
22.745772;1.0829411091716712;0.7118839329584605;0.6576530495905979;-0.3807978013418232;-0.3513813846477977;1.0765415760976427;10.00368370967739;0.712846228779942;-0.42445485358255997;-0.42445502565419274;0.6620862714322602;-0.34145579823017536;0.7452308433819199
22.755772;1.0829433273441191;0.7118866250398709;0.6576634533817448;-0.3807977933030931;-0.35138138417950066;1.076538925366336;10.003611085361333;0.7128549749323109;-0.42445485193606125;-0.4244550254330194;0.6620807781276065;-0.3414557982735919;0.7452367755330566
22.765772;1.0829463781299584;0.7118895825977534;0.6576740807991863;-0.3807977852490185;-0.3513813837252549;1.076536010022416;10.003535467340466;0.7128640577209068;-0.42445485025948554;-0.42445502534919954;0.6620756205462307;-0.3414557981523631;0.7452428957178059
22.775772;1.0829502883551454;0.7118927889314152;0.6576849169836155;-0.3807977771884482;-0.35138138327605684;1.0765328716729616;10.00345736305802;0.7128734413907819;-0.42445484854225257;-0.4244550253859917;0.66207078212293;-0.34145579786845776;0.7452491607080775
22.785772;1.0829550791374838;0.7118962236664149;0.6576959555032066;-0.3807977691233974;-0.35138138282488274;1.0765295618345623;10.003377364972899;0.7128830870146732;-0.4244548467758179;-0.42445502552548486;0.6620662602289892;-0.3414557974281739;0.7452555345739066
22.795772;1.082960764029417;0.7118998655771427;0.6577071950613772;-0.38079776104979024;-0.35138138236815464;1.0765261412615106;10.003296063042074;0.7128929543803113;-0.4244548449545747;-0.42445502574722915;0.6620620589232201;-0.3414557968407388;0.7452619906900709
22.805772;1.0829673494181484;0.711903695763158;0.6577186358194258;-0.3807977529600374;-0.3513813819034258;1.076522669482518;10.00321398652753;0.7129030004075282;-0.42445484307498377;-0.42445502602963947;0.6620581788115883;-0.3414557961159828;0.7452685124544274
22.815772;1.0829748395300012;0.7119076955557956;0.6577302764768035;-0.3807977448450061;-0.35138138142586917;1.0765191939972356;10.003131649295904;0.7129131793857186;-0.42445484113534127;-0.42445502635361954;0.6620546137240835;-0.3414557952638293;0.7452750921034259
22.825772;1.0829832428202937;0.7119118444038846;0.657742112943039;-0.38079773669659295;-0.35138138092762916;1.0765157484483305;10.003049591796422;0.7129234427834994;-0.4244548391358426;-0.4244550267049158;0.6620513530933277;-0.34145579429480255;0.7452817287698426
22.835772;1.0829925719762432;0.7119161267781745;0.6577541356327279;-0.3807977285105564;-0.3513813803991619;1.076512360049027;10.002968301583184;0.712933734954389;-0.4244548370791176;-0.4244550270741641;0.6620483849847392;-0.3414557932195663;0.7452884282573801
22.845772;1.0830028338814757;0.7119205416492427;0.6577663276011593;-0.38079772028707587;-0.3513813798298744;1.0765090568806397;10.002888092246396;0.7129439938087897;-0.4244548349704336;-0.4244550274560916;0.6620456965012025;-0.341455792048225;0.745295200042355
22.855772;1.0830140185415782;0.7119251014990353;0.657778668594344;-0.38079771202828383;-0.3513813792080432;1.0765058676465311;10.002809122350083;0.7129541575918767;-0.4244548328171126;-0.4244550278486511;0.6620432725456924;-0.3414557907910919;0.7453020497519411
22.865772;1.0830260968693244;0.7119298215237165;0.6577911363940787;-0.3807977037358824;-0.3513813785224533;1.076502819425857;10.002731533591454;0.7129641708872381;-0.4244548306293547;-0.4244550282520409;0.6620410956280695;-0.3414557894611888;0.7453089750719175
22.875772;1.0830390234546752;0.711934711826677;0.6578037013286597;-0.3807976954114695;-0.3513813777658202;1.0764999336450707;10.00265552363687;0.7129739886015164;-0.4244548284217682;-0.42445502866680784;0.6620391462380885;-0.3414557880775121;0.745315969181576
22.885772;1.0830527389292717;0.7119397798357788;0.657816326307233;-0.3807976870573286;-0.3513813769354117;1.0764972170162719;10.002581287891092;0.712983577164772;-0.424454826212237;-0.424455029092291;0.66203740325776;-0.34145578666617626;0.7453230242293373
22.895772;1.083067172291039;0.7119450375233839;0.657828976092109;-0.3807976786767703;-0.35138137602895564;1.0764946542902314;10.002508920999235;0.7129929134924674;-0.424454824018892;-0.42445502952732;0.6620358464154318;-0.34145578525776626;0.7453301278226813
22.905772;1.0830822412163355;0.711950504118547;0.6578416258634148;-0.3807976702764895;-0.351381375041493;1.076492209016189;10.002438400577203;0.713001981536598;-0.4244548218580963;-0.4244550299712793;0.6620344627884516;-0.3414557838835444;0.7453372574558498
22.915772;1.0830978532049924;0.711956200474151;0.657854261910183;-0.3807976618683056;-0.35138137396712343;1.0764898338691746;10.002369679967561;0.7130107655417084;-0.42445481974389204;-0.4244550304236851;0.6620332539394073;-0.34145578257368053;0.7453443797174222
22.925772;1.083113913292387;0.7119621411915273;0.6578668760082037;-0.3807976534668953;-0.3513813728013618;1.0764874857422102;10.002302773408708;0.713019246013292;-0.42445481768831056;-0.424455030883707;0.6620322358914059;-0.3414557813567789;0.7453514528105077
22.935772;1.0831303307493585;0.7119683316115863;0.6578794620669076;-0.38079764508734043;-0.3513813715403297;1.0764851332458396;10.002237759790802;0.7130274044301237;-0.42445481570214105;-0.42445503135170937;0.662031431248264;-0.3414557802585028;0.7453584311683911
22.945772;1.083147019550875;0.7119747700286709;0.6578920171732296;-0.38079763674499023;-0.3513813701794442;1.0764827553840703;10.002174790653402;0.7130352304918947;-0.42445481379599237;-0.4244550318313313;0.6620308617331861;-0.341455779300579;0.7453652744141778
22.955772;1.0831639006577547;0.7119814533636684;0.6579045376089306;-0.3807976284554231;-0.3513813687135451;1.0764803442123327;10.002114110198837;0.7130427221438137;-0.4244548119811067;-0.4244550323282632;0.662030546596599;-0.3414557785017827;0.7453719562836385
22.965772;1.083180903876185;0.7119883808631314;0.6579170086323017;-0.3807976202346021;-0.3513813671364723;1.076477911820681;10.002055969158343;0.713049882700506;-0.42445481026884446;-0.4244550328470783;0.6620305059248601;-0.3414557778786786;0.7453784641295303
22.975772;1.083197962243094;0.7119955512734191;0.6579293983498186;-0.38079761209995766;-0.3513813654397537;1.0764754896339026;10.002000511221008;0.7130567233273041;-0.42445480866938506;-0.4244550333904694;0.6620307644250986;-0.34145577744430666;0.7453847879574929
22.985772;1.083215007637444;0.7120029581083741;0.6579416604634098;-0.38079760407116253;-0.3513813636125811;1.0764731222480448;10.001947805765612;0.7130632628934186;-0.42445480719118234;-0.4244550339600763;0.662031350194295;-0.341455777206689;0.7453909093074712
22.995772;1.0832319766206382;0.7120105893950314;0.6579537435955887;-0.3807975961701821;-0.35138136164408174;1.0764708661927016;10.001897937727115;0.7130695179099447;-0.42445480584154555;-0.4244550345564902;0.6620322882742781;-0.3414557771695465;0.7453968006545355
23.005772;1.0832488203358874;0.7120184320604426;0.657965603912826;-0.38079758842035866;-0.35138135952661326;1.0764687870372172;10.001851013950837;0.7130754974563541;-0.42445480462812396;-0.4244550351800248;0.662033593635438;-0.3414557773352563;0.7454024325121451
23.015772;1.0832655105083995;0.7120264747204181;0.6579772124269244;-0.3807975808441558;-0.35138135725863356;1.0764669473886792;10.001807127103545;0.7130812122861118;-0.42445480356068793;-0.4244550358326406;0.6620352681528271;-0.34145577770776875;0.7454077771093501
23.025772;1.0832820405466188;0.7120347060957274;0.6579885479268403;-0.3807975734606339;-0.3513813548458974;1.0764653990509117;10.001766323492271;0.7130866831930043;-0.42445480265108626;-0.4244550365175899;0.6620373042764857;-0.3414557782928305;0.7454128077199279
23.035772;1.0832984201274727;0.7120431145305628;0.6579995843821265;-0.38079756628419364;-0.35138135230016937;1.0764641886458677;10.001728567504575;0.7130919387427141;-0.4244548019101354;-0.42445503723696193;0.6620396938175088;-0.34145577909643976;0.7454175003948535
23.045772;1.0833146638029783;0.7120516895908983;0.6580102888742128;-0.3807975593249944;-0.351381349637204;1.0764633680006424;10.001693701719876;0.7130970075943714;-0.4244548013441183;-0.42445503799132855;0.6620424365810816;-0.3414557801251446;0.7454218375102935
23.055772;1.0833307800733998;0.7120604236522149;0.6580206261994488;-0.38079755258996356;-0.35138134687580813;1.076462997328858;10.001661463911539;0.7131019135121028;-0.4244548009534055;-0.42445503878048635;0.6620455433701116;-0.3414557813874001;0.7454258073902421
23.065772;1.0833467693735952;0.7120693135141173;0.6580305585976712;-0.38079754608339816;-0.35138134403659693;1.0764631392077522;10.001631592078683;0.7131066762591127;-0.4244548007326694;-0.4244550396013383;0.6620490315195233;-0.34145578289272804;0.7454294012154409
23.075772;1.083362634688488;0.7120783591801193;0.6580400433317789;-0.3807975398083641;-0.3513813411391865;1.076463853666676;10.001603868274824;0.713111316231888;-0.42445480067248254;-0.42445504044589194;0.6620529189754575;-0.34145578464944837;0.7454326124617963
23.085772;1.0833783920343956;0.7120875630685959;0.6580490345132737;-0.3807975337689427;-0.3513813382013193;1.0764651955166866;10.00157805787862;0.7131158622840431;-0.42445480076203035;-0.4244550413037943;0.6620572246172607;-0.3414557866619082;0.7454354372014697
23.095772;1.0833940648165712;0.7120969330026244;0.6580574872905268;-0.38079752797025274;-0.3513813352411216;1.0764672065147638;10.001553899193192;0.7131203547109878;-0.4244548009907513;-0.4244550421664678;0.6620619723778124;-0.3414557889275209;0.7454378703771283
23.105772;1.0834096669968414;0.7121064802954683;0.6580653599344676;-0.3807975224167774;-0.35138133227637564;1.0764699090185421;10.001531147615308;0.7131248361722989;-0.4244548013476642;-0.4244550430282894;0.6620671927199845;-0.34145579143595484;0.7454398997914523
23.115772;1.0834251909416315;0.7121162127100656;0.6580726143538417;-0.3807975171115408;-0.35138132931985205;1.07647330557218;10.001509615842547;0.7131293426434976;-0.4244548018196628;-0.42445504388507;0.6620729196966426;-0.341455794170642;0.7454415044153542
23.125772;1.0834406066368591;0.7121261337787814;0.6580792169598428;-0.380797512055585;-0.3513813263771873;1.0764773801566643;10.001489235964891;0.7131338998198921;-0.42445480239100625;-0.4244550447330317;0.6620791848835896;-0.34145579711215157;0.7454426600594977
23.135772;1.0834558702920203;0.7121362476170144;0.658085137115922;-0.3807975072488622;-0.35138132344864287;1.0764821071773247;10.001470061482248;0.7131385186777837;-0.42445480304586425;-0.42445504556895713;0.6620860114410972;-0.3414558002433104;0.7454433482516786
23.145772;1.083470937884951;0.7121465595105674;0.6580903430500037;-0.38079750269321017;-0.35138132052998955;1.076487467178545;10.001452150671701;0.7131431975772573;-0.42445480377229383;-0.4244550463883209;0.6620934100879483;-0.3414558035522735;0.7454435596182802
23.155772;1.0834857761968653;0.7121570722379473;0.6580948004915268;-0.3807974983935337;-0.35138131761164954;1.076493453642609;10.001435497212023;0.713147934342433;-0.42445480456257595;-0.4244550471821691;0.6621013792912507;-0.3414558070315319;0.7454432891646036
23.165772;1.0835003648229058;0.7121677860158779;0.6580984764339733;-0.38079749435604476;-0.3513813146808096;1.0765000664616302;10.001420093691799;0.713152733332403;-0.4244548054099885;-0.4244550479377762;0.6621099110019834;-0.3414558106760833;0.7454425329844286
23.175772;1.083514690611013;0.7121787044023203;0.6581013464340515;-0.3807974905869061;-0.3513813117265836;1.0765073000403445;10.001405972405195;0.7131576007471805;-0.4244548063073169;-0.424455048641596;0.6621189958025662;-0.341455814482706;0.7454412927958682
23.185772;1.0835287431231844;0.7121898388338962;0.6581034022268322;-0.3807974870917144;-0.35138130874330337;1.0765151360682939;10.001393171676352;0.7131625402421425;-0.42445480724701834;-0.4244550492789638;0.6621286232270934;-0.34145581844895834;0.7454395807863097
23.195772;1.0835425155085858;0.7122012084403728;0.6581046540213609;-0.38079748387373813;-0.3513813057310741;1.0765235449492105;10.00138171960022;0.7131675558394772;-0.4244548082203547;-0.4244550498322615;0.6621387815094971;-0.341455822571114;0.74543741641287
23.205772;1.0835560033582268;0.7122128406395877;0.6581051242550714;-0.38079748093154;-0.3513813026947664;1.0765324910295302;10.001371623124367;0.7131726536874198;-0.42445480921701595;-0.42445505028282954;0.6621494603192974;-0.3414558268424822;0.745434817271632
23.215772;1.0835691974286215;0.7122247735027534;0.6581048363635446;-0.3807974782579502;-0.3513812996425134;1.0765419382587305;10.00136283810793;0.7131778372205533;-0.4244548102253688;-0.42445505061513134;0.6621606544367604;-0.34145583125400525;0.7454317945376304
23.225772;1.0835820797812632;0.7122370549899748;0.6581038052527144;-0.3807974758405639;-0.3513812965853615;1.076551850153324;10.001355258983015;0.7131831008301323;-0.42445481123181944;-0.4244550508177894;0.6621723655096082;-0.34145583579546984;0.7454283592871621
23.235772;1.0835946303117405;0.7122497366949663;0.6581020360874146;-0.3807974736638558;-0.3513812935359479;1.0765621829867458;10.001348717338258;0.7131884288504672;-0.4244548122207808;-0.4244550508813156;0.6621846023185155;-0.341455840454014;0.7454245348006118
23.245772;1.0836068352303818;0.7122628634747219;0.6580995303959317;-0.38079747171361406;-0.35138129050514794;1.0765728849909908;10.001342984208648;0.7131938017178729;-0.4244548131761734;-0.4244550507964936;0.6621973793167074;-0.3414558452115681;0.745420368866057
23.255772;1.0836186845352733;0.7122764650834295;0.6580962914903943;-0.3807974699809991;-0.35138128750124664;1.0765839023028467;10.001337802649626;0.7131992049679341;-0.4244548140834617;-0.4244550505540243;0.6622107105828056;-0.34145585004448925;0.7454159378919701
23.265772;1.0836301615916528;0.7122905571053693;0.6580923266792136;-0.38079746846288304;-0.35138128453269607;1.0765951808236935;10.001332920743907;0.7132046337033578;-0.42445481493145654;-0.4244550501438157;0.6622246036626849;-0.34145585492608627;0.7454113362478351
23.275772;1.0836412393595687;0.7123051469636207;0.6580876502930904;-0.38079746716037877;-0.3513812816098403;1.076606664368414;10.001328128756718;0.7132100880578668;-0.42445481571219085;-0.4244550495556266;0.6622390609420117;-0.3414558598312548;0.7454066616712126
23.285772;1.083651886218095;0.7123202338241716;0.6580822878448093;-0.38079746607856907;-0.35138127874440644;1.0766182939082076;10.001323325826498;0.7132155640275836;-0.42445481641802985;-0.4244550487822286;0.6622540832937901;-0.34145586473976586;0.7454020076947871
23.295772;1.0836620726805628;0.7123358044380059;0.6580762716163072;-0.3807974652265368;-0.3513812759497754;1.0766300081735218;10.001318515114436;0.713221047803977;-0.4244548170399327;-0.42445504782133914;0.662269668763949;-0.34145586963642777;0.7453974592973336
23.305772;1.083671774266566;0.7123518360989984;0.6580696281341399;-0.3807974646149506;-0.3513812732415226;1.0766417470522611;10.0013136743103;0.7132265161076883;-0.42445481757108866;-0.42445504667426887;0.6622858095140303;-0.34145587451068915;0.7453930894587684
23.315772;1.083680973941341;0.7123683034624113;0.6580623754621391;-0.3807974642519799;-0.35138127063493674;1.0766534557474505;10.001308632428804;0.7132319395395903;-0.4244548180127844;-0.42445504534493217;0.6623024910316142;-0.34145587935603294;0.7453889603479069
23.325772;1.0836896634949085;0.7123851784689015;0.6580545311912515;-0.38079746414216065;-0.3513812681410944;1.0766650831210471;10.00130308169149;0.7132372855039139;-0.42445481837567733;-0.4244550438402898;0.6623196946678477;-0.3414558841683229;0.7453851286500068
23.335772;1.0836978394454666;0.7124024273217425;0.6580461148952188;-0.3807974642893073;-0.3513812657660374;1.0766765777615748;10.001296709916398;0.7132425210131021;-0.42445481867566426;-0.4244550421692724;0.6623374005487808;-0.3414558889450464;0.7453816475999835
23.345772;1.0837055006495802;0.7124200108801261;0.6580371446437044;-0.38079746469950826;-0.3513812635130888;1.076687891716877;10.001289346645898;0.7132476162644829;-0.42445481892957476;-0.42445504034108195;0.6623555848372491;-0.34145589368553175;0.7453785613356582
23.355772;1.0837126519520806;0.7124378864190913;0.6580276374244192;-0.380797465380349;-0.35138126138455145;1.0766989888223877;10.001281043084266;0.7132525459019181;-0.42445481915354616;-0.42445503836522863;0.662374214795413;-0.3414558983908818;0.7453758986664831
23.365772;1.0837193025634002;0.712456009602811;0.6580176118557297;-0.38079746633606393;-0.3513812593816992;1.0767098434400415;10.001272023674588;0.7132572866803701;-0.4244548193622699;-0.4244550362527166;0.6623932486291384;-0.3414559030641669;0.7453736727720937
23.375772;1.0837254592626628;0.7124743353988915;0.6580070876242522;-0.3807974675636208;-0.3513812575054259;1.07672043256797;10.001262533685656;0.7132618157830231;-0.42445481956788084;-0.4244550340166489;0.6624126345942607;-0.3414559077093694;0.7453718840107559
23.385772;1.0837311285802556;0.7124928181147492;0.6579960845621255;-0.3807974690529179;-0.3513812557577295;1.0767307368867731;10.001252750079502;0.7132661131961436;-0.42445481977946964;-0.4244550316704838;0.6624323072594913;-0.3414559123281716;0.7453705230566444
23.395772;1.0837363234782624;0.7125114138364609;0.6579846241742223;-0.38079747078764575;-0.35138125414297383;1.0767407439395522;10.001242799693873;0.7132701664630223;-0.4244548200040834;-0.4244550292247888;0.6624521910241667;-0.341455916918211;0.7453695726879469
23.405772;1.083741061401117;0.7125300855065818;0.6579727307135792;-0.38079747274621273;-0.35138125266982007;1.076750445287372;10.001232785339086;0.7132739747171666;-0.42445482024861986;-0.4244550266859622;0.6624722097258688;-0.3414559214745389;0.7453690105356171
23.415772;1.0837453608101748;0.7125488087845653;0.6579604315101935;-0.3807974749052856;-0.3513812513517974;1.07675983898505;10.001222831338726;0.7132775493652364;-0.42445482052072075;-0.42445502405728036;0.6624922914402216;-0.341455925992246;0.7453688190215478
23.425772;1.083749240104548;0.712567573082758;0.657947757938123;-0.38079747724452384;-0.3513812502039709;1.0767689334923092;10.00121315187297;0.7132809087546228;-0.42445482082863684;-0.42445502133955904;0.662512367642458;-0.3414559304691833;0.7453689950103386
23.435772;1.0837527102121947;0.712586372199463;0.6579347431220246;-0.3807974797504747;-0.35138124923991215;1.076777740406808;10.001204022697705;0.713284072205397;-0.42445482118240196;-0.4244550185315432;0.6625323721972567;-0.3414559349080282;0.7453695481917231
23.445772;1.0837557707594305;0.7126051912284284;0.6579214152552135;-0.38079748241837574;-0.3513812484726422;1.076786269444134;10.00119568959955;0.7132870630186786;-0.42445482159517267;-0.42445501563144694;0.6625522426629735;-0.3414559393146078;0.7453704930781231
23.455772;1.083758421378354;0.7126240017670984;0.657907794121958;-0.38079748525035284;-0.3513812479160336;1.0767945380836506;10.001188344750412;0.7132899133003578;-0.42445482208139906;-0.4244550126386097;0.6625719232814516;-0.34145594369242127;0.7453718417349785
23.465772;1.0837606749941664;0.7126427697784271;0.6578938953440632;-0.38079748825080156;-0.3513812475831669;1.0768025822647538;10.001182142803756;0.713292658097739;-0.4244548226538938;-0.4244550095556767;0.6625913684149167;-0.3414559480400121;0.7453736009543613
23.475772;1.0837625614386412;0.712661467680381;0.6578797356492226;-0.380797491422255;-0.35138124748305294;1.0768104585405374;10.001177223328861;0.7132953275797275;-0.4244548233235699;-0.42445500639255895;0.6626105454982036;-0.3414559523542273;0.7453757753681137
23.485772;1.0837641225930619;0.712680076961879;0.6578653322386807;-0.3807974947656057;-0.3513812476186709;1.0768182410240428;10.001173766539491;0.713297948891529;-0.4244548240998013;-0.42445500316774043;0.6626294361352691;-0.341455956634015;0.7453783681531028
23.495772;1.0837654017070018;0.7126985836666291;0.6578507014004212;-0.3807974982838018;-0.35138124798591913;1.0768260145916162;10.001172080544261;0.7133005527364252;-0.42445482498920734;-0.4244549999033097;0.662648034209472;-0.34145596088103425;0.7453813740097097
23.505772;1.0837664350991518;0.7127169769244731;0.6578358642519386;-0.3807975019845342;-0.35138124857292985;1.0768338652238851;10.001172644640516;0.7133031770083492;-0.42445482599505335;-0.42445499661956076;0.6626663415118111;-0.34145596509970394;0.7453847730346219
23.515772;1.0837672514630352;0.7127352487318015;0.657820853624918;-0.3807975058799333;-0.35138124936326426;1.0768418683431273;10.001176018170966;0.7133058637014166;-0.4244548271170974;-0.4244549933339222;0.6626843642762398;-0.3414559692988036;0.745388533385288
23.525772;1.0837678710815526;0.7127533923381215;0.657805711911753;-0.38079750998240036;-0.351381250341625;1.0768500815570723;10.001182697672396;0.7133086516074454;-0.42445482835063575;-0.42445499006158255;0.662702113425309;-0.34145597349159973;0.745392619472292
23.535772;1.0837683014357782;0.7127714018463857;0.6577904849693479;-0.38079751429986286;-0.35138125149584354;1.0768585469807792;10.00119303946555;0.7133115726996409;-0.42445482968719256;-0.42445498681675287;0.6627196063321058;-0.3414559776931981;0.7453969966936641
23.545772;1.0837685376173525;0.7127892724783048;0.6577752197030925;-0.38079751883527263;-0.3513812528150831;1.0768672921884355;10.001207251527148;0.7133146530461992;-0.42445483111744553;-0.4244549836142026;0.6627368663204913;-0.3414559819189468;0.7454016276367792
23.555772;1.0837685698194757;0.7128069967086395;0.6577599616384425;-0.38079752358736224;-0.3513812542877888;1.0768763249651163;10.00122546459308;0.7133179154815352;-0.4244548326333174;-0.42445498046912017;0.6627539195730084;-0.3414559861841765;0.7454064665277453
23.565772;1.0837683907242803;0.7128245574895343;0.6577447512752249;-0.3807975285498515;-0.35138125590154146;1.076885633403348;10.001247850251378;0.7133213835095579;-0.42445483422766395;-0.42445497739750815;0.6627707918352167;-0.3414559905028017;0.7454114620489775
23.575772;1.0837679991997704;0.712841930084339;0.6577296243555861;-0.3807975337120101;-0.35138125764456096;1.0768951941251268;10.001274666263917;0.7133250833577792;-0.424454835893603;-0.4244549744181246;0.6627875062303221;-0.34145599488679107;0.7454165657997428
23.585772;1.083767397015668;0.712859093263856;0.6577146160606498;-0.38079753906130304;-0.3513812595058199;1.076904978208395;10.001306198303391;0.7133290421722411;-0.42445483762454705;-0.4244549715518813;0.6628040840716787;-0.34145599934758764;0.7454217381584691
23.595772;1.0837665802519183;0.7128760370525642;0.657699764220865;-0.3807975445851444;-0.3513812614733428;1.076914948132762;10.001342673541606;0.7133332842512674;-0.4244548394134339;-0.4244549688188086;0.6628205505046455;-0.34145600389758757;0.7454269499106758
23.605772;1.0837655374575834;0.7128927624931646;0.6576851086981731;-0.38079755026992257;-0.35138126353318494;1.0769250537893238;10.001384181432975;0.7133378285806624;-0.42445484125266547;-0.4244549662367345;0.6628369378645002;-0.3414560085507778;0.7454321783739292
23.615772;1.0837642574973472;0.7129092752568204;0.6576706852618063;-0.3807975560994531;-0.3513812656697142;1.07693523765545;10.0014306195293;0.7133426876184927;-0.4244548431356484;-0.42445496382175246;0.6628532786049337;-0.34145601332096037;0.7454373980314727
23.625772;1.0837627384349657;0.7129255768501606;0.6576565166285236;-0.38079756205552395;-0.3513812678662771;1.0769454457044976;10.001481678070608;0.7133478636011837;-0.4244548450576522;-0.42445496158855467;0.6628695954863584;-0.34145601821815635;0.7454425755772378
23.635772;1.083760992332355;0.712941661300282;0.6576426105980824;-0.38079756811980087;-0.3513812701054474;1.0769556354574459;10.001536867384907;0.7133533449676152;-0.4244548470169576;-0.4244549595509494;0.6628858994940313;-0.3414560232474596;0.7454476746357338
23.645772;1.083759047353193;0.7129575201579438;0.6576289671545488;-0.3807975742754758;-0.35138127236851063;1.0769657755343351;10.001595603536407;0.7133591084857348;-0.42445484901722447;-0.42445495772338987;0.662902191549259;-0.3414560284107304;0.7454526612418678
23.655772;1.0837569459265832;0.7129731512341284;0.6576155833210418;-0.380797580507992;-0.3513812746345749;1.0769758379467658;10.00165732938065;0.7133651259949874;-0.42445485106814235;-0.4244549561229291;0.6629184634931454;-0.3414560337075692;0.7454575038130534
23.665772;1.0837547335029587;0.7129885631168009;0.6576024526708399;-0.3807975868041874;-0.3513812768803946;1.0769857926871744;10.001721617307815;0.7133713701440154;-0.42445485318319115;-0.42445495476943323;0.6629347007586452;-0.3414560391352941;0.7454621689868213
23.675772;1.0837524471172106;0.7130037694348001;0.6575895685956984;-0.3807975931501957;-0.35138127908162964;1.0769956091912258;10.001788205355714;0.7133778142816569;-0.4244548553771867;-0.4244549536834493;0.6629508854188062;-0.3414560446883456;0.7454666201208365
23.685772;1.0837501200533586;0.7130187758121301;0.6575769319870308;-0.3807975995309656;-0.3513812812150297;1.0770052585759584;10.001856966663205;0.7133844300146543;-0.42445485766501134;-0.42445495288424107;0.6629669987037683;-0.3414560503561785;0.745470825039677
23.695772;1.0837477928022607;0.7130335714617043;0.657564553353517;-0.3807976059320676;-0.3513812832600973;1.0770147148262732;10.001927869274159;0.7133911904053992;-0.42445486006012595;-0.424454952389547;0.6629830238436503;-0.3414560561231758;0.7454747650359765
23.705772;1.083745511368491;0.7130481337450889;0.657552445729306;-0.38079761233991505;-0.3513812851991643;1.0770239583295365;10.002000975533502;0.7133980784040898;-0.42445486257410653;-0.42445495221583146;0.6629989460608661;-0.34145606197376205;0.7454784330446033
23.715772;1.0837433202385134;0.713062438733068;0.6575406176181717;-0.3807976187403231;-0.3513812870170338;1.0770329780886407;10.002076455072224;0.7134050917658966;-0.4244548652182015;-0.4244549523775192;0.6630147519064621;-0.3414560678978003;0.7454818252626602
23.725772;1.0837412633350476;0.7130764682632486;0.657529075186074;-0.38079762511871496;-0.3513812887017765;1.0770417703272508;10.002154565836415;0.7134122411382632;-0.42445486800318366;-0.42445495288509266;0.6630304308766558;-0.3414560738903026;0.7454849387077862
23.735772;1.083739383629061;0.7130902115342315;0.6575178270205713;-0.380797631461408;-0.351381290245896;1.0770503370013167;10.002235625956288;0.713419548733156;-0.42445487093669676;-0.42445495374272596;0.6630459755161481;-0.34145607994709903;0.7454877769545661
23.745772;1.0837377124192853;0.7131036601960927;0.6575068807032404;-0.38079763775691566;-0.35138129164613785;1.077058687048844;10.00231997983499;0.7134270486262048;-0.4244548740208985;-0.42445495494737423;0.6630613793769357;-0.3414560860616654;0.7454903573278611
23.755772;1.0837362623738034;0.7131168018013198;0.6574962378685666;-0.3807976439972142;-0.3513812929014501;1.0770668435633715;10.002407940426034;0.7134347815946983;-0.4244548772514179;-0.42445495649031134;0.6630766320708641;-0.3414560922246161;0.7454927123846351
23.765772;1.0837350345985015;0.7131296202953631;0.6574858951413443;-0.38079765017758765;-0.35138129400972834;1.0770748513358215;10.002499739013109;0.7134427880215305;-0.42445488061820186;-0.4244549583593458;0.6630917136181118;-0.3414560984242037;0.7454948811328416
23.775772;1.083734030005023;0.7131421016307461;0.6574758440051165;-0.38079765629632256;-0.3513812949653089;1.0770827767549345;10.002595514590901;0.7134511057974998;-0.4244548841077603;-0.4244549605411706;0.663106596070594;-0.3414561046464974;0.7454968962261805
23.785772;1.0837332538601219;0.7131542358574343;0.657466069262445;-0.3807976623568118;-0.3513812957594609;1.077090704995065;10.002695375619236;0.7134597680786245;-0.4244548877053662;-0.4244549630231531;0.6631212495339849;-0.34145611087556;0.7454987803642066
23.795772;1.0837327100276046;0.7131660146387379;0.6574565495838385;-0.38079766836877976;-0.35138129638221377;1.0770987346783938;10.002799484406356;0.7134687990853191;-0.42445489139691595;-0.42445496579243236;0.6631356454717464;-0.3414561170943994;0.7455005510121511
23.805772;1.0837323908897245;0.7131774305652511;0.6574472551285033;-0.3807976743446501;-0.35138129682271174;1.07710696733452;10.002908017405531;0.7134782143487898;-0.424454895169847;-0.4244549688344706;0.663149758855201;-0.3414561232868191;0.7455022218242744
23.815772;1.0837322743021998;0.7131884796148389;0.6574381467710233;-0.3807976802951801;-0.3513812970692167;1.0771155035009645;10.00302103017208;0.713488021416068;-0.4244548990133158;-0.4244549721345049;0.6631635687273905;-0.34145612943910963;0.7455037979144251
23.825772;1.0837323291864356;0.713199163558223;0.6574291845980885;-0.3807976862287862;-0.35138129711016713;1.0771244485800908;10.00313838761666;0.7134982174203366;-0.4244549029190183;-0.42445497568004753;0.6631770534943603;-0.3414561355392567;0.7455052703993741
23.835772;1.083732522094349;0.713209488612216;0.6574203350337131;-0.3807976921520942;-0.35138129693564807;1.0771339143687801;10.003259776817513;0.713508790459973;-0.4244549068810852;-0.4244549794614215;0.6631901847566183;-0.34145614157405707;0.7455066182739809
23.845772;1.083732820758822;0.7132194556915591;0.6574115664586593;-0.38079769807067027;-0.35138129653873035;1.0771440103266097;10.003384758949622;0.713519725282924;-0.4244549108931447;-0.424454983469671;0.6632029248461987;-0.34145614752757236;0.7455078176043646
23.855772;1.08373319491818;0.7132290493037706;0.657402840567302;-0.38079770399078255;-0.3513812959167728;1.077154831359219;10.003512832865116;0.7135310071867798;-0.4244549149450899;-0.4244549876926431;0.6632152276321517;-0.34145615338181007;0.7455088456944485
23.865772;1.0837336150075194;0.713238238497142;0.6573941108254285;-0.38079770991828954;-0.3513812950731206;1.0771664527409677;10.003643463252844;0.7135426201979835;-0.42445491902262156;-0.4244549921126598;0.6632270427306917;-0.3414561591174341;0.7455096811704303
23.875772;1.0837340506435986;0.713246986896993;0.6573853305311324;-0.3807977158533048;-0.35138129401839685;1.0771789375558412;10.003776080588644;0.7135545413678577;-0.42445492310869565;-0.4244549967081644;0.6632383207970427;-0.3414561647132955;0.7455103124091165
23.885772;1.0837344705295757;0.7132552608331407;0.6573764633408915;-0.38079772178720617;-0.3513812927688608;1.077192346844419;10.003910099831693;0.713566738806168;-0.4244549271852554;-0.4244550014570886;0.6632490150969962;-0.3414561701463124;0.745510746176274
23.895772;1.0837348436119871;0.7132630339254578;0.6573674881164492;-0.3807977277062063;-0.3513812913431586;1.0772067408070216;10.004044979515639;0.7135791740295073;-0.4244549312355839;-0.4244550063391692;0.6632590818603059;-0.3414561753921188;0.7455110033422078
23.905772;1.0837351402370945;0.7132702881420303;0.657358396007178;-0.3807977335965858;-0.3513812897614145;1.0772221732668612;10.00418027528908;0.7135918031888633;-0.4244549352457497;-0.4244550113353428;0.6632684842329709;-0.34145618042543463;0.7455111090386584
23.915772;1.0837353319275773;0.7132770095473512;0.6573491865111948;-0.3807977394457732;-0.3513812880455326;1.0772386876202615;10.004315617547642;0.7136045786019869;-0.42445493920340577;-0.4244550164237897;0.6632771975658528;-0.3414561852207535;0.7455110870339903
23.925772;1.0837353929896734;0.7132831846832803;0.6573398681925859;-0.3807977452410421;-0.3513812862181192;1.0772563196747817;10.004450640510424;0.713617453041125;-0.4244549430964648;-0.4244550215772857;0.6632852105939865;-0.3414561897531852;0.7455109567566146
