time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.935772;1.083735306481025;0.7132888014442529;0.657330457853189;-0.3807977509693667;-0.3513812842999556;1.0772751032575822;10.004584948528983;0.7136303834626133;-0.42445494691338587;-0.42445502676563257;0.6632925226695952;-0.3414561939999932;0.7455107307118134
23.945772;1.0837350655962992;0.7132938480593574;0.6573209749399135;-0.3807977566175443;-0.3513812823074866;1.0772950663747305;10.004718139611919;0.7136433321024644;-0.4244549506435643;-0.42445503195863876;0.6632991396632271;-0.3414561979437201;0.7455104177832973
23.955772;1.0837346632361824;0.7132983091375914;0.6573114370692009;-0.3807977621726937;-0.35138128025235943;1.077316215372976;10.004849822632952;0.7136562669906183;-0.4244549542779549;-0.4244550371247222;0.6633050674877045;-0.34145620157358864;0.7455100353188905
23.965772;1.0837340810859;0.7133021644422709;0.6573018596514816;-0.38079776762398343;-0.35138127814165204;1.0773385193014098;10.004979631700127;0.7136691605618879;-0.4244549578110114;-0.42445504222885394;0.6633103062375493;-0.3414562048835703;0.7455096183174432
23.975772;1.083733290905135;0.7133053917756296;0.6572922570206841;-0.38079777296317663;-0.3513812759772002;1.0773619077119614;10.005107331992718;0.7136819845311373;-0.42445496124175774;-0.4244550472358557;0.6633148477769676;-0.34145620787117803;0.745509215911365
23.985772;1.0837322619367573;0.7133079720867246;0.6572826410264786;-0.38079777818364197;-0.3513812737560199;1.0773862842475703;10.005232903953518;0.7136947066838731;-0.42445496457048065;-0.42445505211667;0.6633186726402415;-0.3414562105388084;0.7455088821841833
23.995772;1.083730964427775;0.7133098931818364;0.6572730191752719;-0.38079778328053887;-0.35138127147226;1.0774115454204665;10.005356436987567;0.7137072921847764;-0.4244549677933185;-0.42445505685099505;0.6633217493185642;-0.34145621289373385;0.7455086689363012
24.005772;1.0837293700461892;0.7133111491978014;0.657263395543729;-0.3807977882524462;-0.35138126911962814;1.077437588743949;10.005478050677558;0.7137197045320024;-0.4244549709017317;-0.4244550614259322;0.663324041982418;-0.3414562149452784;0.7455086207719591
24.015772;1.0837274531993004;0.7133117392121563;0.6572537708465344;-0.3807977931014759;-0.3513812666937461;1.0774643050288815;10.005598019768911;0.7137319051192543;-0.42445497388746656;-0.42445506583429166;0.6633255214488539;-0.3414562167031545;0.7455087725814082
24.025772;1.083725194363339;0.7133116677308285;0.6572441415890159;-0.3807977978303852;-0.35138126419280996;1.0774915675730052;10.005716827674137;0.7137438539400899;-0.4244549767464649;-0.4244550700735103;0.6633261707490291;-0.341456218178266;0.7455091476779047
24.035772;1.08372258311982;0.7133109429608993;0.6572345032292;-0.3807978024405538;-0.35138126161654026;1.0775192300863132;10.0058349865663;0.7137555103068728;-0.4244549794780834;-0.42445507414422085;0.6633259819584304;-0.3414562193830175;0.7455097572856437
24.045772;1.0837196174709287;0.7133095698035806;0.6572248547499036;-0.38079780693361814;-0.3513812589647301;1.0775471306643836;10.00595285494706;0.7137668325554107;-0.42445498208223664;-0.42445507804850413;0.663324950301127;-0.34145622032946205;0.7455106038648582
24.055772;1.0837163030035266;0.7133075418001669;0.6572151984714152;-0.38079781131319357;-0.3513812562358626;1.077575099719893;10.006070648857623;0.7137777794718949;-0.4244549845578301;-0.424455081787806;0.6633230730638578;-0.3414562210275324;0.7455116841867903
24.065772;1.083712656020228;0.7133048407169399;0.6572055377003297;-0.38079781558411097;-0.35138125342707693;1.0776029743662103;10.006188560579243;0.7137883135916504;-0.4244549869017833;-0.4244550853610323;0.663320350216613;-0.3414562214871689;0.7455129902341086
24.075772;1.0837087022014251;0.7133014453745946;0.657195876503304;-0.38079781975059396;-0.35138125053522196;1.077630610569762;10.00630679802738;0.7137984035909875;-0.4244549891074767;-0.42445508876535853;0.663316783067442;-0.3414562217229305;0.7455145115575518
24.085772;1.0837044688935662;0.7132973432870646;0.6571862183870449;-0.38079782381439636;-0.3513812475565124;1.0776578839905324;10.006425533510665;0.7138080238762275;-0.42445499116529617;-0.42445509199996834;0.6633123723037146;-0.341456221755959;0.7455162366582655
24.095772;1.0836999796305786;0.7132925383091928;0.6571765615841069;-0.38079782777414556;-0.35138124448515734;1.077684685201464;10.006544878828814;0.7138171502135314;-0.42445499306622025;-0.42445509506932255;0.6633071177584842;-0.34145622161184885;0.7455181490945345
24.105772;1.0836952500763473;0.7132870507320636;0.6571668972822355;-0.38079783162702185;-0.35138124131451604;1.077710912956759;10.00666491949364;0.7138257551256169;-0.4244549948035366;-0.4244550979826142;0.6633010242817524;-0.3414562213157843;0.7455202241432045
24.115772;1.0836902869558875;0.7132809128177557;0.6571572132720134;-0.3807978353710612;-0.3513812380403234;1.0777364658978479;10.006785760584307;0.7138338124648469;-0.4244549963699948;-0.42445510074955756;0.6632941101633971;-0.3414562208886886;0.7455224349951208
24.125772;1.083685095212021;0.7132741608389278;0.6571474962374059;-0.38079783900621844;-0.35138123466085036;1.0777612406698978;10.006907520912566;0.7138413100048163;-0.4244549977549923;-0.42445510337729314;0.6632864087505412;-0.3414562203488965;0.7455247656964143
24.135772;1.0836796870059446;0.7132668260522367;0.6571377342485616;-0.38079784253442917;-0.351381231174296;1.077785136799194;10.00703025402729;0.7138482522748395;-0.4244549989458751;-0.4244551058710443;0.6632779635753997;-0.3414562197161454;0.7455272190183909
24.145772;1.0836740842958388;0.7132589324835082;0.6571279217402822;-0.3807978459594206;-0.3513812275780912;1.0778080596446462;10.007153896776519;0.7138546488411606;-0.42445499993193536;-0.42445510823550964;0.6632688216322399;-0.34145621901119916;0.7455298132632654
24.155772;1.0836683166618986;0.7132504996232957;0.6571180600559703;-0.38079784928611393;-0.35138122387034865;1.0778299214194078;10.007278327168706;0.7138605034973861;-0.4244550007072461;-0.42445511047552714;0.6632590270730626;-0.34145621825275774;0.745532572771148
24.165772;1.083662419301058;0.7132415456231055;0.6571081544674012;-0.38079785251917275;-0.35138122005122446;1.0778506442852225;10.007403459482834;0.7138658112428057;-0.42445500127012536;-0.42445511259657204;0.6632486187280634;-0.3414562174565406;0.7455355218799408
24.175772;1.0836564320487803;0.71323209171816;0.6570982131741949;-0.3807978556623544;-0.3513812161227417;1.0778701643471922;10.007529327051602;0.7138705620109649;-0.42445500162207944;-0.4244551146040889;0.6632376329161235;-0.34145621663650705;0.745538686407149
24.185772;1.0836503999571778;0.7132221637578469;0.6570882485023778;-0.38079785872022565;-0.35138121208767165;1.0778884348007867;10.007656139084665;0.7138747493211661;-0.4244550017693047;-0.4244551165037655;0.6632261078790449;-0.34145621580642743;0.7455420964782519
24.195772;1.0836443726188987;0.7132117907162134;0.6570782776805572;-0.38079786169942287;-0.35138120794951583;1.077905427693559;10.007784237745106;0.7138783733038914;-0.42445500172400563;-0.4244551183040073;0.6632140861195231;-0.3414562149800817;0.7455457849634717
24.205772;1.0836383968543104;0.7132010067048068;0.6570683190588391;-0.3807978646069429;-0.3513812037129778;1.0779211330894711;10.007913983533793;0.7138814354518753;-0.4244550015032545;-0.4244551200154105;0.6632016142039017;-0.341456214169677;0.7455497820630782
24.215772;1.0836325066201307;0.7131898528066154;0.6570583858501103;-0.38079786744794364;-0.3513811993837721;1.0779355528932157;10.00804566047507;0.7138839367982203;-0.4244550011278206;-0.4244551216474223;0.6631887424835778;-0.3414562133853254;0.7455541095690348
24.225772;1.0836267166985518;0.7131783719100632;0.6570484851340987;-0.38079787022491407;-0.35138119496889947;1.077948690793104;10.00817939397985;0.7138858802572124;-0.4244550006218072;-0.424455123207632;0.6631755276323597;-0.34145621263701226;0.7455587792615759
24.235772;1.083621021899069;0.713166602315754;0.6570386218308012;-0.38079787293758594;-0.3513811904776932;1.0779605447061746;10.008315087732777;0.7138872682693203;-0.42445500001089587;-0.4244551247016446;0.6631620333212126;-0.3414562119365909;0.7455637982081553
24.245772;1.0836154019802158;0.7131545775023374;0.6570287994996569;-0.3807978755840893;-0.3513811859221368;1.0779711022616545;10.00845243489667;0.7138880980596771;-0.4244549993194659;-0.424455126131406;0.663148322454052;-0.34145621129719367;0.7455691781986257
24.255772;1.0836098270172518;0.7131423300854681;0.6570190182267815;-0.38079787816304794;-0.351381181315956;1.0779803401478625;10.008590981999014;0.7138883599297465;-0.4244549985689802;-0.4244551274952542;0.6631344475589284;-0.3414562107308245;0.7455749369647842
24.265772;1.083604258337943;0.7131298964698344;0.657009278765496;-0.380797880674398;-0.3513811766725079;1.0779882333492563;10.008730174385791;0.7138880386128055;-0.4244549977772165;-0.4244551287894219;0.6631204516299792;-0.3414562102465184;0.7455810866352403
24.275772;1.0835986495762722;0.7131173208307898;0.6569995900974553;-0.38079788311856066;-0.3513811720020413;1.0779947689017404;10.008869382228198;0.7138871178210117;-0.4244549969567549;-0.4244551300092013;0.6631063777240344;-0.34145620984898395;0.745587625783815
24.285772;1.0835929526019423;0.7131046551863454;0.6569899686068463;-0.3807978854964782;-0.35138116731221813;1.0779999505840354;10.009007977249421;0.7138855843465625;-0.42445499611426835;-0.4244551311505023;0.6630922750839516;-0.3414562095378528;0.7455945429598592
24.295772;1.0835871271753756;0.7130919552138707;0.6569804300595877;-0.3807978878118141;-0.3513811626124239;1.0780037955831403;10.009145454045798;0.7138834279864974;-0.42445499525203356;-0.4244551322112327;0.6630781986657691;-0.34145620930905296;0.74560182224139
24.305772;1.083581150756967;0.7130792764915536;0.6569709835126123;-0.38079789007244713;-0.3513811579159981;1.0780063342813344;10.009281478630372;0.7138806409614643;-0.42445499437047124;-0.42445513319179456;0.6630642063622799;-0.3414562091578243;0.7456094485710982
24.315772;1.0835750210070718;0.7130666730975075;0.6569616298156813;-0.380797892288135;-0.3513811532389085;1.0780076112388555;10.009415852822992;0.7138772198842277;-0.4244549934711004;-0.4244551340957184;0.6630503559967367;-0.3414562090809685;0.7456174130409544
24.325772;1.083568749544392;0.7130541954620212;0.6569523622554013;-0.38079789446606;-0.35138114859849284;1.0780076795610476;10.009548459898834;0.7138731674151567;-0.4244549925584933;-0.4244551349301932;0.6630367036162328;-0.34145620907604557;0.7456257118510291
24.335772;1.0835623556592473;0.7130418877478054;0.6569431684156869;-0.38079789660816277;-0.35138114401341997;1.0780065936295082;10.009679176296599;0.713868493087881;-0.42445499163937267;-0.42445513570463744;0.6630233016959414;-0.3414562091388784;0.7456343402146665
24.345772;1.0835558601027417;0.7130297914700554;0.6569340322467905;-0.38079789871150854;-0.35138113950392563;1.0780044054330635;10.009807810017403;0.7138632162321601;-0.4244549907204706;-0.4244551364277011;0.6630101946632418;-0.34145620926255044;0.7456432896920646
24.355772;1.0835492769907906;0.7130179533063356;0.6569249335423021;-0.3807979007707628;-0.3513811350916496;1.078001159403299;10.00993412309377;0.7138573669750665;-0.424454989807835;-0.42445513710523164;0.6629974134164591;-0.3414562094375649;0.7456525525839068
24.365772;1.083542609115393;0.7130064266350717;0.6569158479603543;-0.3807979027814889;-0.3513811307992883;1.0779968845423225;10.010057846790884;0.7138509805806337;-0.4244549889075546;-0.4244551377399912;0.6629849721083533;-0.3414562096527079;0.7456621281472045
24.375772;1.083535848567145;0.7129952674776203;0.6569067522849944;-0.38079790474239816;-0.3513811266505436;1.0779915908122155;10.010178680978266;0.7138440907867644;-0.4244549880253639;-0.424455138332624;0.6629728700046393;-0.34145620989758885;0.7456720216471996
24.385772;1.08352898390638;0.7129845311092959;0.6568976314616146;-0.3807979066546898;-0.3513811226697634;1.077985272603794;10.010296335309878;0.7138367287648307;-0.42445498716515934;-0.42445513888327224;0.6629610963755928;-0.3414562101644088;0.7456822363179697
24.395772;1.0835220098720058;0.712974268996193;0.6568884834969081;-0.3807979085190591;-0.3513811188804636;1.0779779146024562;10.010410562930613;0.7138289250898172;-0.42445498632927114;-0.424455139391928;0.6629496326882742;-0.3414562104470532;0.7456927664918911
24.405772;1.0835149330545988;0.7129645236571572;0.6568793224990774;-0.3807979103329626;-0.35138111530395244;1.0779694972281109;10.010521145880698;0.7138207071556182;-0.42445498551951744;-0.42445513985560673;0.6629384531234577;-0.3414562107403286;0.7457035940841319
24.415772;1.0835077752525528;0.7129553213002315;0.6568701776191355;-0.38079791208955444;-0.35138111195982763;1.0779600019667408;10.010627880163366;0.7138120929963518;-0.4244549847368081;-0.4244551402650884;0.6629275255054411;-0.34145621103996276;0.7457146873438804
24.425772;1.0835005703468565;0.7129466677056316;0.6568610876206101;-0.38079791377875466;-0.351381108866861;1.0779494139026247;10.010730600961836;0.7138030938090089;-0.42445498398081144;-0.4244551406065944;0.6629168133380134;-0.3414562113417223;0.7457260042430954
24.435772;1.0834933542645524;0.7129385522234102;0.6568520991293251;-0.38079791539038155;-0.3513811060414814;1.0779377204445895;10.01082922842913;0.7137937278362725;-0.424454983250477;-0.4244551408673356;0.6629062818492482;-0.34145621164047185;0.745737496514863
24.445772;1.083486162487554;0.7129309536294773;0.6568432715154037;-0.3807979169165356;-0.3513811034947525;1.0779249094282577;10.010923810570796;0.7137840304508819;-0.4244549825429892;-0.4244551410387506;0.6628959030484952;-0.34145621192878806;0.7457491089830006
24.455772;1.0834790357166495;0.7129238428494571;0.6568346773097987;-0.3807979183505185;-0.35138110123226507;1.0779109668196902;10.011014528794822;0.7137740494541012;-0.42445498185151337;-0.42445514111432314;0.6628856560170416;-0.3414562121953252;0.745760780451296
24.465772;1.083472025150617;0.7129171882841965;0.6568263921129834;-0.3807979196848005;-0.35138109925828365;1.0778958752569503;10.01110161332553;0.7137638313222303;-0.4244549811660881;-0.4244551410849597;0.6628755265885401;-0.3414562124259928;0.7457724495335978
24.475772;1.0834651970513374;0.7129109646784212;0.6568184836108198;-0.3807979209116925;-0.3513810975789543;1.0778796206985322;10.011185215471501;0.7137534121066113;-0.42445498047801217;-0.4244551409377907;0.662865504888652;-0.3414562126071359;0.7457840588501952
24.485772;1.0834586284964902;0.7129051558790618;0.6568110069702643;-0.3807979220251257;-0.3513810962013349;1.0778622047994322;10.011265350166212;0.7137428177607253;-0.4244549797833216;-0.4244551406586169;0.6628555815363771;-0.3414562127269721;0.7457955564609933
24.495772;1.0834523905815634;0.712899747339385;0.6568040053365494;-0.38079792302142224;-0.35138109513218824;1.077843647316586;10.011341916934713;0.7137320649864863;-0.42445497908319096;-0.424455140233289;0.6628457490230615;-0.3414562127745528;0.7458068967659748
24.505772;1.083446536679889;0.7128947187807226;0.6567975123530585;-0.38079792390008194;-0.3513810943793172;1.0778239753401815;10.011414722097678;0.7137211604631853;-0.42445497838257895;-0.42445513964786963;0.6628360059135595;-0.341456212737041;0.7458180397165017
24.515772;1.0834411087368028;0.7128900455503268;0.6567915534070253;-0.3807979246634027;-0.35138109395332917;1.0778032132448019;10.011483474286518;0.7137101050327176;-0.4244549776887142;-0.42445513889004066;0.6628263578607185;-0.3414562125975531;0.7458289505594187
24.525772;1.0834361523851397;0.7128857027217848;0.6567861488461284;-0.380797925314218;-0.3513810938678061;1.0777813832399261;10.01154781186874;0.7136988982553687;-0.4244549770097347;-0.4244551379508821;0.6628168174025889;-0.3414562123368849;0.745839602723277
24.535772;1.0834317248069687;0.7128816651132486;0.6567813220044653;-0.38079792585438044;-0.3513810941372218;1.0777585173242403;10.011607426306469;0.7136875384296761;-0.42445497635399304;-0.42445513682540725;0.662807406109329;-0.34145621193700865;0.7458499808501674
24.545772;1.0834278908448702;0.7128779058130197;0.6567771038334465;-0.38079792628395304;-0.35138109477332924;1.0777346703321298;10.011662203983015;0.7136760245506161;-0.4244549757312592;-0.42445513551138564;0.662798154243894;-0.3414562113824437;0.7458600795206289
24.555772;1.083424712668794;0.7128743990191218;0.656773530507598;-0.38079792659998307;-0.3513810957822825;1.0777099159810748;10.011712243027807;0.7136643613968894;-0.42445497515431957;-0.4244551340072147;0.6627890932891793;-0.3414562106598357;0.7458698971063698
24.565772;1.0834222380591028;0.7128711253039653;0.6567706397355733;-0.38079792679710966;-0.35138109716344545;1.0776843280955526;10.011757780384356;0.7136525633084825;-0.42445497463738613;-0.4244551323108175;0.6627802476295759;-0.3414562097571932;0.7458794304859657
24.575772;1.083420495290714;0.7128680702675887;0.6567684675081339;-0.3807979268716294;-0.35138109890932206;1.07765796573463;10.011799132602137;0.7136406551652288;-0.42445497419216094;-0.424455130419619;0.6627716326665067;-0.34145620866530974;0.7458886749767893
24.585772;1.0834194990067745;0.7128652167053947;0.6567670461303233;-0.380797926825293;-0.35138110100639786;1.0776308641218413;10.011836634827047;0.7136286699295508;-0.42445497382596636;-0.4244551283306039;0.6627632582597575;-0.3414562073808323;0.7458976267686926
24.595772;1.0834192567635819;0.7128625394382225;0.6567664045711581;-0.3807979266646249;-0.351381103436304;1.0776030277933157;10.011870582318219;0.7136166426689167;-0.4244549735418462;-0.4244551260416898;0.6627551328304332;-0.34145620590624975;0.7459062841800951
24.605772;1.0834197681782207;0.7128600052431726;0.6567665672861309;-0.38079792639751925;-0.3513811061765467;1.077574437063127;10.01190121373594;0.7136046003063948;-0.42445497333735754;-0.42445512355434456;0.6627472649328974;-0.3414562042476825;0.7459146461918634
24.615772;1.0834210248696168;0.712857574871601;0.6567675502734247;-0.3807979260303341;-0.3513811092016372;1.0775450695855942;10.011928689777001;0.7135925527650467;-0.42445497320421327;-0.4244551208746479;0.6627396628281642;-0.34145620241402513;0.7459227106834786
24.625772;1.0834230172569528;0.7128552066027045;0.6567693571430645;-0.38079792556581116;-0.35138111248624004;1.0775149196139167;10.011953049351087;0.7135804953335009;-0.4244549731327315;-0.4244551180123895;0.6627323356396542;-0.3414562004160968;0.7459304741144691
24.635772;1.0834257356377017;0.7128528610135431;0.6567719805089162;-0.3807979250019937;-0.3513811160091165;1.0774840062242692;10.011974219473156;0.7135684187977634;-0.4244549731173645;-0.42445511497992133;0.6627252957811833;-0.3414561982649339;0.7459379305515803
24.645772;1.0834291587864278;0.7128505044414537;0.6567754115678704;-0.3807979243329985;-0.35138111975389724;1.0774523731282573;10.011992073318279;0.7135563157308087;-0.4244549731568383;-0.4244551117913997;0.6627185591704944;-0.3414561959711544;0.7459450706609279
24.655772;1.083433248631319;0.7128481082617494;0.6567796476444319;-0.380797923552243;-0.3513811237062253;1.0774200815315873;10.012006430497255;0.7135441779663488;-0.4244549732501021;-0.4244551084630302;0.6627121438354885;-0.3414561935455327;0.745951881276317
24.665772;1.0834379588000518;0.712845644903227;0.6567846898727888;-0.3807979226569846;-0.35138112785056075;1.077387200651383;10.012017010303856;0.7135319896632313;-0.42445497339483573;-0.42445510501399114;0.6627060688683498;-0.34145619099858493;0.7459583477245854
24.675772;1.0834432368698443;0.7128430866631947;0.6567905376179559;-0.38079792164967147;-0.35138113216849265;1.0773537990996236;10.01202344139009;0.7135197254494865;-0.4244549735898738;-0.42445510146608467;0.6627003526201668;-0.3414561883389788;0.7459644610261502
24.685772;1.0834490142327633;0.7128404090849266;0.6567971854554002;-0.38079792053480455;-0.35138113663838433;1.0773199397007887;10.012025316983538;0.7135073550298601;-0.4244549738364704;-0.42445509784226676;0.6626950082280928;-0.34145618557320995;0.7459702246246218
24.695772;1.0834551988371395;0.7128375929659609;0.6568046219253508;-0.3807979193164633;-0.3513811412357212;1.0772856813199532;10.012022222554586;0.7134948476279195;-0.4244549741363245;-0.4244550941654179;0.662690038432188;-0.34145618270663686;0.745975656013936
24.705772;1.0834616779037005;0.7128346225901538;0.6568128266320663;-0.3807979179989684;-0.35138114593442593;1.0772510845541803;10.01201372499006;0.7134821756493397;-0.42445497448958036;-0.4244550904569478;0.6626854352479952;-0.3414561797447903;0.7459807794216755
24.715772;1.0834683298192953;0.7128314841463753;0.65682176407192;-0.38079791658886586;-0.35138115070793424;1.077216219513476;10.011999371559854;0.7134693175626925;-0.4244549748946336;-0.4244550867360508;0.662681184824511;-0.34145617669492734;0.7459856126923778
24.725772;1.083475036013274;0.7128281673884991;0.6568313808643618;-0.3807979150964193;-0.35138115552910926;1.077181172387334;10.01197875215263;0.7134562563321372;-0.42445497534709586;-0.4244550830217451;0.6626772710281313;-0.34145617356678065;0.7459901642764893
24.735772;1.0834816842782236;0.7128246699142753;0.6568416128039529;-0.38079791353487913;-0.35138116037222294;1.0771460420127488;10.011951577176836;0.7134429757259041;-0.42445497583757813;-0.4244550793356409;0.6626736746209441;-0.34145617037256665;0.745994441708969
24.745772;1.0834881741589795;0.7128210008567245;0.6568523948217612;-0.3807979119178999;-0.3513811652165673;1.0771109295027912;10.011917690681571;0.7134294589639887;-0.4244549763527267;-0.4244550757009441;0.6626703700514763;-0.34145616712689403;0.7459984546797889
24.755772;1.083494428306124;0.7128171808002478;0.6568636649410307;-0.3807979102574996;-0.3513811700471757;1.0770759333898352;10.011877071799676;0.7134156899420285;-0.4244549768796733;-0.4244550721383848;0.6626673241806748;-0.341456163845397;0.7460022072434894
24.765772;1.0835003943603265;0.7128132382175763;0.6568753636481136;-0.38079790856395707;-0.35138117485244375;1.077041150929324;10.011829866557527;0.7134016566343735;-0.42445497740821964;-0.42445506866374116;0.6626645013582196;-0.3414561605428776;0.7460056903845925
24.775772;1.0835060344725962;0.7128092047626637;0.6568874320888997;-0.3807979068464847;-0.35138117962138815;1.077006674572089;10.01177635738648;0.7133873548813263;-0.4244549779290937;-0.42445506528902743;0.6626618710270743;-0.3414561572334423;0.746008882885899
24.785772;1.083511314371344;0.7128051109242155;0.6568998092002085;-0.38079790511264017;-0.35138118434302834;1.0769725860164365;10.011716849484811;0.7133727884289165;-0.42445497843273194;-0.4244550620245669;0.6626594105627477;-0.341456153931868;0.7460117583038078
24.795772;1.0835161988318187;0.7128009817498872;0.6569124300230209;-0.3807979033671877;-0.35138118900819426;1.076938957785779;10.01165155770792;0.7133579653576262;-0.42445497891005907;-0.42445505887853957;0.662657103915638;-0.3414561506527354;0.7460142930235207
24.805772;1.0835206550329939;0.7127968319720762;0.656925229258469;-0.38079790161168425;-0.35138119361017545;1.076905854976529;10.0115805161478;0.7133428955334818;-0.42445497935164683;-0.4244550558559993;0.6626549389187556;-0.34145614740671765;0.7460164700727168
24.815772;1.0835246611623774;0.7127926635245588;0.6569381460335949;-0.3807978998440451;-0.35138119814269925;1.076873332012626;10.011503528723297;0.7133275930745652;-0.4244549797452411;-0.42445505295960356;0.6626529049360181;-0.34145614419899106;0.7460182795037714
24.825772;1.0835282150652612;0.7127884684029541;0.6569511219473789;-0.380797898058948;-0.35138120259943983;1.0768414289226715;10.011420245441334;0.7133120829474164;-0.42445498007687493;-0.42445505018962587;0.6626509927350342;-0.34145614103223915;0.7460197184642228
24.835772;1.0835313374045994;0.712784233767723;0.6569640973348175;-0.38079789625128235;-0.3513812069760952;1.0768101654206927;10.011330360301214;0.7132964039887674;-0.42445498033588475;-0.4244550475432293;0.6626491958365787;-0.3414561379093569;0.7460207878097622
24.845772;1.0835340694049378;0.7127799455915431;0.6569770144832298;-0.3807978944201;-0.3513812112714174;1.0767795364496184;10.011233752492613;0.7132806045441353;-0.4244549805172829;-0.4244550450159301;0.6626475135319486;-0.3414561348332433;0.7460214879134713
24.855772;1.0835364683861108;0.7127755937311224;0.656989822936329;-0.38079789256818025;-0.3513812154863844;1.0767495160942058;10.011130479719336;0.7132647369499591;-0.42445498061932324;-0.42445504260394257;0.6626459538417503;-0.34145613180556533;0.7460218196779403
24.865772;1.0835385973487235;0.7127711787075823;0.6570024799665175;-0.38079789069818026;-0.3513812196213952;1.0767200677241666;10.011020749091148;0.7132488546560769;-0.4244549806410259;-0.42445504030395637;0.6626445304288852;-0.3414561288260983;0.7460217873093673
24.875772;1.083540513115607;0.7127667118933537;0.6570149490672071;-0.380797888810324;-0.351381223673179;1.0766911563060768;10.010904908797297;0.7132330098327763;-0.4244549805831439;-0.42445503811197677;0.6626432553974898;-0.3414561258933353;0.7460213986181371
24.885772;1.0835422639367347;0.7127622085826931;0.6570271995344283;-0.38079788690448285;-0.3513812276351902;1.0766627587902187;10.010783408933193;0.7132172522370095;-0.4244549804505889;-0.4244550360240367;0.6626421356657454;-0.34145612300426403;0.7460206617574969
24.895772;1.0835438921642573;0.7127576835988546;0.6570392051907851;-0.3807978849837633;-0.3513812314994346;1.0766348650116304;10.010656755952933;0.7132016287491967;-0.4244549802516603;-0.42445503403719437;0.6626411735455371;-0.34145612015364957;0.7460195789287107
24.905772;1.0835454318761062;0.7127531512890962;0.6570509438723875;-0.38079788305446954;-0.35138123525771126;1.0766074668576195;10.010525451178642;0.7131861802968426;-0.42445497999451925;-0.42445503214923647;0.6626403671161593;-0.3414561173364323;0.7460181430428269
24.915772;1.0835469056843414;0.7127486255581048;0.6570624003609935;-0.3807978811242474;-0.35138123890397926;1.0765805510014328;10.010389905850268;0.7131709407615673;-0.4244549796872899;-0.42445503035727244;0.6626397108287227;-0.34145611455072544;0.7460163402993457
24.925772;1.0835483302954056;0.7127441202275334;0.6570735688775433;-0.3807978792011836;-0.3513812424361446;1.076554107080798;10.010250405200926;0.713155942048333;-0.4244549793421881;-0.424455028656426;0.6626391997744673;-0.3414561117972355;0.7460141540660477
24.935772;1.083549724757818;0.7127396499349132;0.6570844543224655;-0.38079787729105136;-0.35138124585601366;1.0765281355125225;10.010107166782173;0.713141218503965;-0.4244549789766127;-0.42445502704001903;0.6626388329052191;-0.3414561090771979;0.7460115674332377
24.945772;1.0835511135987161;0.7127352292236383;0.6570950722202524;-0.38079787539357224;-0.3513812491692547;1.0765026395204782;10.009960450778841;0.7131268061731236;-0.42445497860928666;-0.42445502549998415;0.6626386101012736;-0.34145610639207635;0.7460085662643989
24.955772;1.083552526375978;0.7127308704852655;0.6571054430863746;-0.38079787350248356;-0.35138125238464213;1.0764776131292069;10.00981061328017;0.7131127397178206;-0.42445497825652534;-0.42445502402670754;0.6626385275027458;-0.34145610374393515;0.7460051445607223
24.965772;1.0835539921549489;0.7127265834655749;0.6571155860731014;-0.380797871608696;-0.35138125551171484;1.0764530404314434;10.009658066748298;0.7130990490865315;-0.42445497793215065;-0.4244550226104564;0.6626385756499394;-0.34145610113429903;0.7460013103836737
24.975772;1.0835555348841377;0.7127223751544455;0.6571255174172437;-0.3807978697025573;-0.35138125855948066;1.0764289034364458;10.009503220049641;0.7130857577758556;-0.4244549776479876;-0.4244550212452625;0.6626387418900999;-0.34145609856316117;0.7459970869914214
24.985772;1.0835571741621348;0.7127182471055452;0.6571352493953336;-0.38079786777560404;-0.3513812615366722;1.0764051889590773;10.009346430804378;0.7130728812419871;-0.4244549774112224;-0.42445501993204937;0.6626390150236897;-0.341456096030066;0.7459925058820202
24.995772;1.0835589201615659;0.7127141930717327;0.657144788625475;-0.38079786582280517;-0.35138126445100465;1.076381889779498;10.009187984248063;0.7130604235270332;-0.4244549772224986;-0.4244550186766739;0.662639386471092;-0.34145609353556433;0.7459875976823918
25.005772;1.0835607684212978;0.7127102032224272;0.657154137190773;-0.3807978638434308;-0.35138126730749747;1.0763590024701934;10.009028133515605;0.7130483776237864;-0.42445497707859037;-0.4244550174840504;0.6626398482797029;-0.34145609108111336;0.7459823900289358
25.015772;1.083562707473418;0.712706271793046;0.6571632960086286;-0.38079786184009146;-0.35138127010815295;1.0763365258866102;10.008867153719205;0.7130367312020126;-0.4244549769758937;-0.424455016354795;0.6626403926372445;-0.34145608866799937;0.7459769101136576
25.025772;1.0835647272464053;0.712702398397601;0.6571722667190211;-0.38079785981698533;-0.35138127285337584;1.0763144599097347;10.008705339416911;0.7130254712290409;-0.4244549769113618;-0.4244550152866526;0.6626410125092769;-0.3414560862969111;0.7459711849786267
25.035772;1.0835668192815926;0.712698584283815;0.6571810514269428;-0.3807978577784515;-0.3513812755433135;1.0762928042712048;10.008542974948956;0.7130145851360306;-0.4244549768822128;-0.42445501427675825;0.6626417015038258;-0.3414560839682694;0.7459652403494103
25.045772;1.083568975479659;0.7126948304846057;0.6571896522926309;-0.3807978557285061;-0.3513812781782228;1.0762715582946516;10.008380324040337;0.7130040607706125;-0.4244549768858025;-0.4244550133223172;0.6626424535856549;-0.34145608168244546;0.7459591003333143
25.055772;1.0835711880680705;0.7126911378137948;0.657198071451081;-0.3807978536708759;-0.35138128075846264;1.0762507208734124;10.008217631004108;0.7129938863152677;-0.4244549769196216;-0.424455012420616;0.6626432630252387;-0.34145607943978334;0.745952787533182
25.065772;1.083573449648795;0.7126875069391653;0.6572063109286577;-0.3807978516090471;-0.3513812832844762;1.0762302902755756;10.008055121512912;0.7129840502890187;-0.42445497698128754;-0.42445501156905063;0.662644124373829;-0.34145607724061167;0.7459463231394373
25.075772;1.0835757531656092;0.712683938447186;0.6572143726300576;-0.38079784954628304;-0.3513812857567601;1.0762102640755988;10.007893003603645;0.7129745415901894;-0.42445497706855423;-0.42445501076515574;0.6626450324517309;-0.34145607508523845;0.7459397270276782
25.085772;1.0835780917826026;0.7126804328513345;0.6572222584264596;-0.3807978474856106;-0.3513812881758371;1.0761906393086629;10.007731469139603;0.7129653495226135;-0.424454977179318;-0.4244550100066181;0.6626459823219852;-0.34145607297394015;0.7459330178393024
25.095772;1.0835804588679758;0.712676990606744;0.6572299702591299;-0.38079784542982215;-0.3513812905422477;1.0761714126753408;10.007570695095252;0.7129564638063494;-0.4244549773115877;-0.42445500929126717;0.6626469693132935;-0.3414560709069397;0.7459262129638514
25.105772;1.083582848154903;0.7126736121555953;0.6572375102032206;-0.38079784338150785;-0.35138129285656217;1.0761525806647434;10.007410844322319;0.7129478745702644;-0.4244549774634499;-0.42445500861705426;0.6626479890929199;-0.3414560688843752;0.7459193285011565
25.115772;1.0835852539005681;0.712670297923871;0.6572448804985922;-0.380797841343094;-0.35138129511939387;1.0761341395607187;10.007252066115312;0.7129395723082217;-0.42445497763306395;-0.4244550079820381;0.6626490376607463;-0.3414560669062907;0.7459123793535537
25.125772;1.0835876709197487;0.7126670482303381;0.6572520835370537;-0.3807978393168554;-0.35138129733139495;1.0761160853940432;10.0070944973092;0.7129315478221528;-0.42445497781866875;-0.4244550073843684;0.6626501112644745;-0.34145606497266034;0.7459053793796685
25.135772;1.0835900945286505;0.7126638632194786;0.6572591218182247;-0.38079783730488975;-0.35138129949323627;1.076098413909123;10.006938263539501;0.71292379222493;-0.4244549780185885;-0.42445500682227466;0.6626512063642346;-0.34145606308340803;0.7458983414881907
25.145772;1.0835925204641035;0.7126607429061128;0.6572659979087601;-0.38079783530909106;-0.351381301605596;1.076081120521941;10.006783479543099;0.7129162969933818;-0.42445497823123435;-0.42445500629407157;0.6626523196711475;-0.34145606123839134;0.7458912777156873
25.155772;1.0835949448138749;0.7126576872349978;0.6572727144239519;-0.38079783333115835;-0.35138130366917686;1.076064200327502;10.006630249036682;0.7129090539600896;-0.42445497845509017;-0.4244550057981587;0.6626534481634054;-0.3414560594373701;0.7458841993172641
25.165772;1.0835973639906773;0.7126546960633832;0.6572792740268469;-0.3807978313726179;-0.3513813056847321;1.076047648196598;10.006478665447924;0.7129020552169122;-0.42445497868870136;-0.4244550053329957;0.6626545890414879;-0.3414560576800019;0.745877116805498
25.175772;1.0835997747691268;0.7126517691105221;0.6572856794201303;-0.38079782943483614;-0.351381307653065;1.0760314588619726;10.00632881323931;0.7128952930236849;-0.42445497893068534;-0.4244550048970762;0.662655739681285;-0.3414560559658737;0.7458700399268146
25.185772;1.0836021743153468;0.7126489059539691;0.6572919333198225;-0.3807978275190361;-0.35138130957501335;1.076015626985824;10.006180768665423;0.7128887597977996;-0.4244549791797497;-0.4244550044889271;0.6626568976006944;-0.3414560542945178;0.7458629776640644
25.195772;1.083604560147588;0.7126461060737186;0.657298038429248;-0.38079782562631825;-0.3513813114514443;1.0760001471958738;10.006034599855965;0.7128824481744125;-0.4244549794347106;-0.42445500410712383;0.6626580604100385;-0.3414560526653948;0.7458559383237618
25.205772;1.0836069300623534;0.7126433688768145;0.6573039974339044;-0.3807978237576786;-0.35138131328324856;1.0759850140234648;10.005890367143603;0.7128763510686165;-0.42445497969449814;-0.4244550037503103;0.6626592257601092;-0.34145605107789956;0.7458489296291121
25.215772;1.083609282094175;0.7126406936913257;0.6573098130208351;-0.38079782191403583;-0.3513813150713226;1.0759702218828353;10.005748123852385;0.7128704616903432;-0.424454979958147;-0.4244550034172265;0.6626603913350874;-0.34145604953139047;0.7458419587392053
25.225772;1.0836116145466903;0.7126380797502077;0.6573154879014211;-0.3807978200962498;-0.3513813168165461;1.0759557651732248;10.005607917253766;0.7128647735372551;-0.4244549802247865;-0.4244550031067165;0.6626615549249164;-0.34145604802518764;0.745835032238073
25.235772;1.0836139260142927;0.712635526169943;0.657321024788734;-0.38079781830510745;-0.3513813185197576;1.0759416383015563;10.005469789400667;0.7128592803751873;-0.42445498049362246;-0.4244550028176979;0.6626627145454665;-0.34145604655855694;0.7458281561535406
25.245772;1.0836162152754822;0.7126330319481456;0.6573264263486153;-0.38079781654130057;-0.351381320181743;1.0759278355458237;10.005333777095052;0.7128539761641156;-0.4244549807639251;-0.42445500254912927;0.6626638685045478;-0.3414560451307214;0.745821335978177
25.255772;1.0836184811324583;0.7126305959759626;0.6573316952155376;-0.38079781480542496;-0.3513813218032486;1.0759143509555829;10.005199911213932;0.7128488549716804;-0.42445498103502977;-0.4244550022999982;0.6626650153534216;-0.34145604374088767;0.7458145766737089
25.265772;1.0836207223844105;0.7126282170392246;0.6573368340552183;-0.3807978130979878;-0.3513813233850044;1.0759011784356411;10.005068216689718;0.7128439109529144;-0.4244549813063127;-0.42445500206931747;0.6626661538150133;-0.34145604238825955;0.7458078827201027
25.275772;1.0836229379115037;0.7126258938346843;0.6573418455790556;-0.3807978114194062;-0.3513813249277475;1.075888311912614;10.004938713146993;0.712839138379425;-0.424454981577158;-0.4244550018561294;0.6626672828018373;-0.34145604107203625;0.7458012582093354
25.285772;1.0836251267291053;0.712623625031983;0.6573467325077643;-0.38079780977000494;-0.35138132643223263;1.07587574541236;10.004811415243395;0.7128345316966104;-0.4244549818469577;-0.42445500165952094;0.6626684014576897;-0.34145603979141376;0.745794706898598
25.295772;1.0836272880237618;0.7126214093338183;0.6573514975277822;-0.38079780815002395;-0.35138132789921744;1.0758634730623804;10.004686332818727;0.7128300855974452;-0.4244549821151345;-0.4244550014786394;0.6626695091209399;-0.34145603854558976;0.745788232202199
25.305772;1.0836294212008004;0.7126192454868823;0.6573561432568763;-0.38079780655962214;-0.35138132932944677;1.0758514891047746;10.004563471402456;0.7128257950296646;-0.42445498238116397;-0.42445500131268943;0.6626706052394086;-0.3414560373337519;0.7457818371871733
25.315772;1.0836315258897367;0.7126171322706788;0.6573606722495013;-0.3807978049988721;-0.35138133072364736;1.0758397878491766;10.004442832768483;0.7128216551004659;-0.4244549826445856;-0.42445500116092194;0.6626716893359821;-0.341456036155058;0.7457755246144173
25.325772;1.0836336018704076;0.71261506848281;0.6573650870350964;-0.3807978034677679;-0.3513813320825195;1.0758283635597337;10.004324415122515;0.7128176609564961;-0.42445498290499367;-0.42445500102264394;0.6626727610879444;-0.3414560350086493;0.7457692969953783
25.335772;1.0836356489437735;0.712613052920547;0.6573693901291129;-0.38079780196624935;-0.3513813334067218;1.0758172104502943;10.00420821323727;0.7128138077307473;-0.42445498316201635;-0.42445500089722094;0.6626738204329841;-0.341456033893688;0.7457631566262638
25.345772;1.0836376668105596;0.712611084400883;0.6573735840238638;-0.3807978004942203;-0.35138133469686744;1.0758063227960564;10.004094219081326;0.7128100906031262;-0.4244549834153026;-0.4244550007840466;0.6626748675630745;-0.3414560328093671;0.745757105605746
25.355772;1.083639655017423;0.7126091618196433;0.6573776711894405;-0.38079779905155403;-0.35138133595354826;1.0757956950097995;10.003982422924492;0.7128065049070944;-0.42445498366452766;-0.4244550006825172;0.662675902800715;-0.3414560317549115;0.7457511458606536
25.365772;1.0836416130225248;0.7126072841838804;0.6573816540596659;-0.3807977976380938;-0.3513813371773681;1.075785321641869;10.003872814170057;0.712803046162002;-0.42445498390941094;-0.42445500059202335;0.6626769264462891;-0.3414560307295813;0.7457452791560821
25.375772;1.0836435403301026;0.7126054505993725;0.6573855349965476;-0.3807977962536459;-0.3513813383689596;1.0757751973369871;10.00376538130761;0.712799710032796;-0.4244549841497238;-0.4244550005119409;0.6626779386779371;-0.34145602973264;0.7457395070390612
25.385772;1.0836454365544856;0.7126036602421125;0.6573893162800675;-0.38079779489797;-0.3513813395289795;1.0757653168031285;10.00366011165214;0.7127964922790104;-0.42445498438527723;-0.42445500044161805;0.6626789395411539;-0.34145602876332115;0.7457338307602864
25.395772;1.0836473014024053;0.712601912344438;0.6573930001627705;-0.38079779357078336;-0.35138134065809223;1.0757556748446941;10.003556992018614;0.7127933887181536;-0.4244549846158989;-0.42445500038037864;0.662679928990678;-0.3414560278208506;0.745728251274563
25.405772;1.0836491346480184;0.7126002062139676;0.6573965889343978;-0.3807977922717841;-0.3513813417569613;1.0757462664175024;10.003456009693295;0.712790395221732;-0.42445498484141586;-0.4244550003275482;0.6626809068969236;-0.341456026904497;0.745722769320835
25.415772;1.0836509360786108;0.7125985412503497;0.6574000849075654;-0.38079779100067945;-0.3513813428262647;1.0757370866584361;10.003357152167156;0.7127875077397512;-0.42445498506165863;-0.4244550002824821;0.6626818730263555;-0.34145602601358715;0.7457173855017988
25.425772;1.0836527054370741;0.7125969169289642;0.6574034903449015;-0.3807977897571946;-0.35138134386671777;1.0757281309245885;10.003260406125548;0.7127847223349607;-0.4244549852764889;-0.42445500024457583;0.6626828270762182;-0.34145602514747303;0.74571210030045
25.435772;1.0836544424883625;0.7125953327762983;0.657406807414266;-0.38079778854106566;-0.3513813448790624;1.075719394841632;10.003165757012995;0.7127820352008252;-0.42445498548583466;-0.42445500021325466;0.6626837687612901;-0.3414560243054872;0.7457069140337503
25.445772;1.0836561471338741;0.7125937883456759;0.657410038205642;-0.38079778735203884;-0.351381345864031;1.0757108742877688;10.003073188939691;0.7127794426473458;-0.4244549856897102;-0.42445500018796783;0.6626846979048362;-0.3414560234869372;0.7457018268158856
25.455772;1.0836578194169837;0.7125922831947835;0.6574131847585655;-0.38079778618986626;-0.35138134682232464;1.0757025652933332;10.002982684309345;0.7127769410988252;-0.42445498588820585;-0.42445500016818927;0.6626856144648721;-0.3414560226911599;0.7456968385890493
25.465772;1.0836594594656295;0.71259081687148;0.6574162490345625;-0.3807977850542878;-0.35138134775461055;1.0756944639292052;10.002894223451014;0.7127745271194051;-0.4244549860814603;-0.4244550001534172;0.6626865184577682;-0.3414560219175728;0.7456919491847909
25.475772;1.0836610674188134;0.7125893888992648;0.6574192328698291;-0.38079778394500974;-0.3513813486615178;1.075686566266941;10.002807784657122;0.7127721974095416;-0.42445498626964495;-0.4244550001431844;0.6626874098768119;-0.3414560211656539;0.7456871583500042
25.485772;1.0836626433596486;0.7125879987756477;0.65742213797711;-0.3807977828616994;-0.35138134954363226;1.075678868415042;10.002723344405789;0.7127699487752159;-0.42445498645296065;-0.42445500013707105;0.6626882886889875;-0.34145602043489154;0.745682465733194
25.495772;1.083664187357739;0.712586645987879;0.6574249659724956;-0.3807977818040061;-0.35138135040150725;1.0756713665482251;10.002640877398047;0.712767778140308;-0.424454986631629;-0.42445500013469817;0.6626891548611732;-0.34145601972477396;0.7456778708714397
25.505772;1.0836656995728957;0.7125853300515256;0.6574277183902252;-0.38079778077160004;-0.3513813512356808;1.0756640568788507;10.002560356469278;0.7127656825954752;-0.4244549868058775;-0.4244550001357177;0.6626900083839002;-0.34145601903480477;0.7456733731978199
25.515772;1.0836671802503786;0.7125840505528357;0.6574303967007055;-0.3807977797641863;-0.35138135204667226;1.0756569355945809;10.002481752794239;0.7127636594017237;-0.4244549869759349;-0.42445500013981147;0.6626908492843216;-0.3414560183645119;0.7456689720624202
25.525772;1.083668629677768;0.7125828071034758;0.6574330023583054;-0.38079777878146925;-0.35138135283497673;1.0756499988164903;10.002405036627263;0.7127617059218688;-0.4244549871420287;-0.42445500014667825;0.6626916775866211;-0.3414560177134535;0.7456646667720571
25.535772;1.0836700482166668;0.7125815992279039;0.6574355368749192;-0.38079777782312185;-0.351381353601073;1.0756432426162748;10.002330178072164;0.7127598195400447;-0.4244549873043633;-0.4244550001560168;0.6626924932663975;-0.3414560170812192;0.7456604566165635
25.545772;1.0836714362547801;0.7125804263161925;0.6574380018403431;-0.38079777688879535;-0.35138135434542606;1.0756366630655383;10.002257147255138;0.7127579976344037;-0.42445498746309845;-0.4244550001675343;0.6626932962873042;-0.3414560164674111;0.7456563408130196
25.555772;1.0836727940794102;0.7125792876651967;0.6574403988659836;-0.38079777597812625;-0.3513813550684898;1.0756302563082851;10.002185914318408;0.712756237600694;-0.4244549876183651;-0.42445500018096366;0.662694086689087;-0.34145601587160523;0.7456523184271446
25.565772;1.0836741219194643;0.7125781825303534;0.6574427295497413;-0.3807977750907308;-0.35138135577071933;1.075624018667772;10.002116450111712;0.7127545369056619;-0.4244549877703006;-0.42445500019606625;0.6626948646346467;-0.34145601529332176;0.745648388394015
25.575772;1.0836754200981775;0.7125771101276019;0.6574449954684034;-0.38079777422621;-0.35138135645257546;1.075617946691862;10.002048727209733;0.7127528931390037;-0.4244549879190465;-0.4244550002126296;0.6626956303851483;-0.3414560147320294;0.7456445496114164
25.585772;1.083676689030446;0.7125760696172506;0.6574471981418306;-0.3807977733841449;-0.3513813571145016;1.0756120370470434;10.00198272008786;0.7127513039884048;-0.42445498806473425;-0.42445500023047095;0.6626963842194744;-0.3414560141871758;0.7456408010129486
25.595772;1.0836779291278782;0.7125750601315272;0.6574493390225535;-0.3807977725640824;-0.35138135775690327;1.075606286393916;10.00191840444021;0.7127497671535378;-0.4244549882074974;-0.42445500024943816;0.6626971263393762;-0.34145601365820605;0.7456371415836341
25.605772;1.0836791408201794;0.7125740808015658;0.6574514195427067;-0.38079777176553653;-0.351381358380163;1.0756006914006975;10.001855756240765;0.7127482803565969;-0.424454988347487;-0.42445500026940103;0.6626978568433372;-0.34145601314457275;0.7456335703034536
25.615772;1.0836803246212308;0.7125731307372791;0.6574534411394961;-0.38079777098800727;-0.3513813589846554;1.075595248780432;10.00179475047516;0.7127468414923188;-0.42445498848486096;-0.424455000290246;0.6626985758017303;-0.3414560126457603;0.745630086059321
25.625772;1.0836814811151048;0.7125722089935158;0.6574554052086949;-0.3807977702310073;-0.3513813595707331;1.0755899552371813;10.001735359999813;0.712745448733877;-0.4244549886197622;-0.424455000311881;0.6626992833342115;-0.341456012161306;0.7456266876197655
25.635772;1.083682610915516;0.7125713145404321;0.657457313037731;-0.38079776949407296;-0.3513813601387179;1.0755848074262075;10.001677555579782;0.7127441004931561;-0.4244549887523229;-0.42445500033423833;0.6626999795844882;-0.3414560116907921;0.7456233736658675
25.645772;1.0836837146378364;0.7125704462904687;0.6574591658262259;-0.38079776877675015;-0.35138136068891435;1.0755798019934784;10.001621306647131;0.7127427953440375;-0.42445498888268174;-0.42445500035727324;0.6627006646539206;-0.3414560112338322;0.7456201427871008
25.655772;1.0836847928600613;0.7125696032278217;0.6574609648178091;-0.38079776807858884;-0.3513813612216188;1.0755749356070623;10.001566581791561;0.7127415319868861;-0.4244549890109832;-0.42445500038095946;0.6627013386061861;-0.3414560107900675;0.7456169934559879
25.665772;1.0836858460949768;0.7125687845347762;0.6574627113819361;-0.3807977673991616;-0.35138136173711615;1.075570204927651;10.00151334938121;0.7127403092458552;-0.4244549891373715;-0.42445500040527995;0.6627020014937117;-0.3414560103591532;0.745613924045664
25.675772;1.0836868747980188;0.7125679896098208;0.6574644069459498;-0.38079776673806315;-0.3513813622356794;1.0755656065835366;10.001461578396995;0.7127391260672834;-0.4244549892619928;-0.4244550004302166;0.6627026533150594;-0.3414560099407236;0.7456109328702831
25.685772;1.083687879381796;0.7125672180062698;0.657466052888885;-0.38079776609487603;-0.35138136271758635;1.0755611371726372;10.001411238665726;0.712737981469229;-0.42445498938500725;-0.4244550004557452;0.6627032939503961;-0.3414560095343799;0.7456080182227562
25.695772;1.0836888602105998;0.7125664693598519;0.6574676504756111;-0.3807977654691424;-0.3513813631831366;1.075556793267046;10.001362300555206;0.7127368744732479;-0.4244549895066188;-0.424455000481834;0.6627039231590903;-0.3414560091397207;0.745605178410258
25.705772;1.083689817593564;0.7125657433577827;0.6574692008401626;-0.3807977648603767;-0.3513813636326618;1.0755525714212288;10.001314734799122;0.712735804095481;-0.42445498962710204;-0.4244550005084416;0.6627045406255434;-0.34145600875638343;0.7456024117639175
25.715772;1.0836907517977794;0.7125650397512803;0.6574707050489642;-0.3807977642681066;-0.351381364066537;1.0755484681646221;10.001268512394956;0.7127347693662573;-0.42445498974679213;-0.42445500053551233;0.6627051460021374;-0.34145600838406037;0.7455997166222142
25.725772;1.0836916630715943;0.7125643583469687;0.6574721641844993;-0.3807977636919068;-0.3513813644851709;1.0755444800327292;10.001223604292083;0.7127337693244691;-0.424454989866051;-0.4244550005629666;0.6627057389470513;-0.34145600802248405;0.7455970913174815
25.735772;1.0836925516401175;0.7125636989508848;0.6574735793410902;-0.38079776313140296;-0.3513813648889832;1.0755406036477422;10.001179981395099;0.7127328030242598;-0.42445498998523484;-0.4244550005906916;0.6627063191506388;-0.34145600767141904;0.7455945341875317
25.745772;1.0836934176479973;0.7125630613312264;0.6574749515729371;-0.3807977625862568;-0.35138136527840297;1.0755368357149797;10.00113761511611;0.7127318695509685;-0.42445499010466947;-0.42445500061854025;0.6627068863427014;-0.3414560073306788;0.7455920436084545
