time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.755772;1.0836942611154479;0.7125624452605736;0.6574762819041798;-0.3807977620561429;-0.35138136565386646;1.0755331729564408;10.001096477605136;0.7127309679846454;-0.4244549902246487;-0.42445500064634534;0.6627074403065831;-0.3414560070001415;0.7455896180236632
25.765772;1.0836950819736224;0.7125618506043291;0.6574775713655759;-0.38079776154070905;-0.3513813660158039;1.0755296121259046;10.001056541406143;0.7127300973400411;-0.42445499034546025;-0.42445500067392944;0.6627079808960615;-0.34145600667973836;0.7455872559780985
25.775772;1.0836958801464154;0.7125612773504241;0.6574788209644677;-0.38079776103956064;-0.3513813663646483;1.0755261500854771;10.00101777954177;0.7127292565547004;-0.4244549904673998;-0.4244550007011008;0.662708508052238;-0.3414560063694143;0.7455849561409574
25.785772;1.0836966556304322;0.7125607255360411;0.6574800316275385;-0.3807977605523022;-0.35138136670086834;1.0755227838435524;10.000980166445428;0.7127284445410303;-0.424454990590746;-0.42445500072765596;0.662709021829208;-0.3414560060691024;0.7455827172650771
25.795772;1.0836974085542048;0.7125601951667719;0.6574812041880068;-0.3807977600785817;-0.3513813670249883;1.0755195105551532;10.000943678538308;0.7127276602486844;-0.42445499071573184;-0.4244550007533955;0.6627095223967191;-0.34145600577873897;0.7455805381164317
25.805772;1.0836981392378446;0.7125596862044399;0.6574823394087399;-0.38079775961809254;-0.35138136733757097;1.0755163275387887;10.000908293328688;0.7127269026618318;-0.42445499084254257;-0.4244550007781425;0.662710009983947;-0.3414560054982801;0.7455784174325226
25.815772;1.0836988482619618;0.7125591985680757;0.6574834380390592;-0.38079775917055436;-0.3513813676391789;1.0755132322981742;10.000873988129976;0.7127261707577481;-0.42445499097132555;-0.42445500080176024;0.662710484795514;-0.34145600522769537;0.7455763538938512
25.825772;1.0836995364764497;0.7125587321213596;0.6574845008983264;-0.38079775873570304;-0.3513813679303502;1.0755102225028423;10.00084074019517;0.7127254634985205;-0.424454991102188;-0.4244550008241475;0.6627109469991697;-0.34145600496693324;0.7455743460949977
25.835772;1.0837002049076616;0.7125582866728666;0.6574855289185675;-0.38079775831328827;-0.35138136821159754;1.0755072959476584;10.000808527686258;0.7127247798466698;-0.4244549912351803;-0.42445500084521504;0.6627113967757684;-0.3414560047158843;0.7455723925795701
25.845772;1.0837008546421403;0.7125578619504199;0.6574865230967085;-0.3807977579030689;-0.3513813684834085;1.075504450534836;10.00077732977471;0.7127241187907916;-0.42445499137030157;-0.4244550008648669;0.662711834311294;-0.34145600447438845;0.7455704919551692
25.855772;1.0837014867921073;0.7125574575595102;0.6574874844126365;-0.3807977575048031;-0.3513813687462354;1.075501684257465;10.00074712610332;0.7127234793793868;-0.42445499150754223;-0.4244550008829933;0.6627122597328831;-0.3414560042422639;0.7455686429542056
25.865772;1.0837021024940714;0.7125570730245258;0.6574884138121481;-0.3807977571182388;-0.35138136900047245;1.0754989951482972;10.000717897067853;0.7127228607355642;-0.4244549916469113;-0.42445500089949517;0.6627126730922825;-0.34145600401931886;0.7455668443693765
25.875772;1.0837027028284392;0.7125567079107764;0.6574893122488864;-0.38079775674312183;-0.3513813692464346;1.0754963812512548;10.000689625005187;0.7127222620382794;-0.42445499178841656;-0.42445500091433197;0.6627130744145299;-0.34145600380536517;0.7455650949770517
25.885772;1.0837032887177764;0.7125563618920837;0.6574901806982711;-0.3807977563792183;-0.35138136948435444;1.0754938406484467;10.000662294747595;0.7127216824611695;-0.4244549919320293;-0.42445500092754274;0.6627134637224004;-0.3414560036002413;0.7455633935246022
25.895772;1.083703860888659;0.7125560346852506;0.6574910201217934;-0.3807977560263302;-0.3513813697144063;1.0754913714493344;10.000635892615259;0.7127211211108674;-0.42445499207765625;-0.4244550009392383;0.6627138409913969;-0.34145600340381815;0.7455617387368229
25.905772;1.0837044198745134;0.7125557259371328;0.6574918314450906;-0.3807977556842918;-0.35138136993675745;1.0754889717534188;10.000610404772802;0.7127205770537175;-0.4244549922251326;-0.42445500094959077;0.6627142061189685;-0.34145600321598635;0.7455601293166192
25.915772;1.0837049660564366;0.7125554351707124;0.6574926155899065;-0.380797755352948;-0.35138137015160925;1.0754866397223874;10.000585816343277;0.7127200494173572;-0.4244549923742518;-0.4244550009588199;0.6627145589557983;-0.3414560030366528;0.7455585639701678
25.925772;1.083705499735694;0.7125551617864677;0.6574933734967912;-0.38079775503213276;-0.35138137035918315;1.0754843737525825;10.000562111694752;0.7127195374314806;-0.42445499252481134;-0.4244550009671697;0.6627148993325996;-0.3414560028657347;0.745557041451075
25.935772;1.0837060211962553;0.7125549051089909;0.6574941060758309;-0.3807977547216628;-0.35138137055968427;1.0754821725583943;10.000539275080447;0.7127190403661305;-0.4244549926766341;-0.42445500097488287;0.6627152270776124;-0.3414560027031269;0.7455555605670433
25.945772;1.0837065307608036;0.7125546644736004;0.6574948141489443;-0.38079775442134284;-0.35138137075329595;1.075480035065679;10.000517290532073;0.7127185575068223;-0.4244549928295624;-0.4244550009821925;0.6627155420600902;-0.34145600254867325;0.7455541201511976
25.955772;1.0837070288245543;0.7125544392559428;0.6574954984521318;-0.3807977541309692;-0.3513813709401961;1.0754779602514848;10.0004961414392;0.7127180882027221;-0.42445499298345246;-0.4244550009893225;0.6627158442088875;-0.3414560024021681;0.745552719067229
25.965772;1.0837075158412;0.7125542288327089;0.6574961596787974;-0.3807977538503105;-0.35138137112056;1.0754759470922133;10.00047581088952;0.7127176318586994;-0.42445499313817997;-0.42445500099647154;0.6627161334792878;-0.3414560022633763;0.7455513562535379
25.975772;1.0837079923211073;0.7125540325809688;0.6574967985560043;-0.3807977535790832;-0.35138137129455277;1.0754739946260463;10.000456281899337;0.7127171878774776;-0.4244549932936393;-0.424455001003789;0.6627164098178893;-0.34145600213206634;0.7455500307303902
25.985772;1.083708458857854;0.7125538499022271;0.6574974159191422;-0.3807977533169712;-0.3513813714623417;1.0754721020022862;10.00043753642393;0.7127167556428525;-0.4244549934497314;-0.4244550010113577;0.6627166731832109;-0.3414560020080388;0.7455487415640941
25.995772;1.083708916098566;0.7125536802095986;0.657498012688808;-0.3807977530636635;-0.35138137162412575;1.0754702684366524;10.000419554664699;0.7127163345408278;-0.4244549936063493;-0.424455001019188;0.6627169236323247;-0.341456001891111;0.7455474878583365
26.005772;1.0837093646595626;0.7125535229190831;0.6574985897626138;-0.3807977528188514;-0.3513813717801394;1.075468493159;10.000402316120866;0.7127159240043542;-0.4244549937633712;-0.4244550010272343;0.6627171613620051;-0.3414560017810824;0.7455462687499597
26.015772;1.0837098050889042;0.7125533774713129;0.6574991479528451;-0.38079775258220183;-0.35138137193063335;1.0754667754224254;10.000385800784276;0.7127155235347324;-0.42445499392066355;-0.4244550010354275;0.6627173866037278;-0.3414560016777291;0.7455450833635181
26.025772;1.0837102378706474;0.7125532433268289;0.6574996880131772;-0.38079775235335767;-0.35138137207586423;1.0754651145128546;10.000369989002442;0.7127151326580757;-0.4244549940780863;-0.42445500104370454;0.6627175994871777;-0.3414560015808263;0.7455439307976132
26.035772;1.08371066341858;0.7125531199136897;0.657500210679483;-0.38079775213195655;-0.3513813722160794;1.0754635096875669;10.00035486109199;0.7127147509027676;-0.42445499423550437;-0.4244550010520331;0.6627178000339886;-0.341456001490152;0.7455428101781497
26.045772;1.0837110821239806;0.7125530065857512;0.6575007166928487;-0.3807977519176329;-0.3513813723514887;1.075461960063208;10.000340397448728;0.7127143778534853;-0.4244549943927981;-0.42445500106041617;0.6627179882383525;-0.34145600140547283;0.7455417206775663
26.055772;1.083711494443132;0.7125529026084503;0.6575012068213829;-0.3807977517100369;-0.35138137248225776;1.075460464531408;10.00032657858358;0.7127140132036293;-0.4244549945498622;-0.4244550010688574;0.6627181641036368;-0.34145600132653714;0.7455406614624913
26.065772;1.0837119009003222;0.7125528071738126;0.6575016818386158;-0.3807977515088893;-0.3513813726085302;1.0754590217320525;10.00031338501588;0.7127136567506654;-0.4244549947065921;-0.42445500107731216;0.6627183276405478;-0.3414560012530793;0.7455396316710682
26.075772;1.0837123020319936;0.712552719496836;0.6575021424476641;-0.3807977513140068;-0.3513813727304504;1.0754576301128098;10.00030079713539;0.7127133083792007;-0.4244549948628589;-0.4244550010856787;0.6627184789056103;-0.3414560011848235;0.7455386304590895
26.085772;1.0837126983629206;0.7125526389168966;0.6575025892264494;-0.3807977511252591;-0.35138137284817766;1.0754562880912564;10.000288794859047;0.7127129680482565;-0.4244549950184926;-0.4244550010938306;0.6627186180448076;-0.3414560011214895;0.7455376570365726
26.095772;1.0837130903791083;0.7125525648540201;0.6575030226284582;-0.3807977509425124;-0.3513813729618998;1.0754549941727258;10.000277357541682;0.7127126357332718;-0.42445499517330376;-0.4244550011016372;0.6627187452608237;-0.34145600106280316;0.7455367106699887
26.105772;1.0837134784811755;0.712552496710083;0.6575034430310678;-0.3807977507656066;-0.35138137307183154;1.07545374691277;10.000266464504497;0.7127123113395245;-0.4244549953271094;-0.4244550011089525;0.6627188607500487;-0.3414560010084957;0.7455357906835888
26.115772;1.08371386299473;0.7125524338756706;0.6575038507891002;-0.38079775059436366;-0.35138137317818263;1.0754525448496337;10.000256095452064;0.7127119946683899;-0.4244549954797209;-0.42445500111560064;0.6627189646697544;-0.34145600095829554;0.745534896448042
26.125772;1.083714244222977;0.7125523757642583;0.6575042462134799;-0.3807977504286124;-0.3513813732811196;1.0754513864961228;10.000246230294321;0.7127116854676933;-0.42445499563092304;-0.42445500112138695;0.6627190571245003;-0.3414560009119343;0.7455340273613273
26.135772;1.0837146224640393;0.7125523217895094;0.6575046295169499;-0.3807977502682046;-0.3513813733807615;1.0754502703345288;10.000236848840805;0.7127113834989856;-0.4244549957804737;-0.4244550011261191;0.6627191382220254;-0.34145600086915473;0.7455331828318671
26.145772;1.0837149980006602;0.7125522713445924;0.657505000830283;-0.3807977501129981;-0.3513813734771969;1.0754491948060894;10.000227930934606;0.7127110885697341;-0.42445499592811387;-0.4244550011295986;0.6627192081906063;-0.34145600082970023;0.7455323622559329
26.155772;1.0837153710940717;0.7125522238061426;0.657505360246601;-0.3807977499628223;-0.35138137357048826;1.0754481583365465;10.000219456813971;0.712710800567191;-0.4244549960735755;-0.4244550011316182;0.6627192673981559;-0.3414560007933005;0.745531565047526
26.165772;1.0837157419836159;0.7125521785602813;0.6575057078267317;-0.38079774981747316;-0.3513813736606731;1.0754471593937067;10.000211407077185;0.7127105194682047;-0.42445499621659233;-0.42445500113201495;0.6627193162622764;-0.341456000759685;0.7455307906936424
26.175772;1.0837161108929976;0.7125521350374779;0.6575060436054891;-0.3807977496767576;-0.3513813737477833;1.075446196548854;10.000203762418872;0.7127102452781474;-0.42445499635691913;-0.4244550011307235;0.6627193552155081;-0.34145600072861676;0.7455300387154495
26.185772;1.083716478039847;0.7125520927213735;0.6575063676419248;-0.38079774954054263;-0.351381373831875;1.0754452685147566;10.000196503426174;0.7127099779665128;-0.4244549964943419;-0.42445500112776596;0.6627193847421644;-0.3414560006999126;0.745529308616755
26.195772;1.083716843643306;0.7125520511507779;0.657506680081017;-0.3807977494087622;-0.35138137391304874;1.07544437412422;10.000189610638486;0.7127097174487069;-0.4244549966286626;-0.42445500112321494;0.6627194053829658;-0.3414560006734346;0.7455285999505138
26.205772;1.083717207914918;0.7125520099282805;0.6575069811538049;-0.38079774928139437;-0.3513813739914324;1.0754435122731283;10.000183065288102;0.7127094636018211;-0.4244549967596911;-0.4244550011171788;0.6627194176942452;-0.34145600064907095;0.7455279123972145
26.215772;1.0837175710003955;0.712551968705113;0.657507271098862;-0.38079774915845715;-0.35138137406714354;1.0754426819249976;10.000176850150122;0.7127092163115776;-0.4244549968872624;-0.42445500110979256;0.662719422210288;-0.34145600062672665;0.7455272457334492
26.225772;1.0837179329086803;0.7125519271233088;0.6575075500680273;-0.3807977490400368;-0.35138137414026865;1.075441882156002;10.000170949685428;0.712708975514241;-0.4244549970112357;-0.424455001101196;0.6627194194375614;-0.3414560006063181;0.7455265997497366
26.235772;1.083718293520266;0.7125518847499874;0.6575078181013291;-0.3807977489262911;-0.351381374210856;1.0754411120628635;10.000165349458818;0.7127087411915726;-0.42445499713145485;-0.4244550010915185;0.6627194098863763;-0.3414560005877707;0.7455259742058462
26.245772;1.0837186526517764;0.7125518410795539;0.6575080751856366;-0.3807977488173891;-0.35138137427891797;1.075440370559371;10.000160035361597;0.7127085133301315;-0.42445499724772406;-0.4244550010808781;0.6627193941065084;-0.34145600057103237;0.7455253688102462
26.255772;1.0837190100709326;0.7125517955906503;0.6575083212999558;-0.380797748713442;-0.35138137434444416;1.0754396563505506;10.000154993759358;0.712708291860913;-0.424454997359833;-0.4244550010693947;0.6627193726860294;-0.34145600055607883;0.7455247832055311
26.265772;1.0837193654629098;0.7125517477755215;0.6575085564159758;-0.38079774861448096;-0.35138137440741724;1.0754389681384917;10.000150212280078;0.7127080766094012;-0.42445499746759535;-0.4244550010572134;0.6627193462231545;-0.3414560005428974;0.7455242170152093
26.275772;1.0837197184625096;0.7125516971925282;0.6575087805199479;-0.38079774852047615;-0.35138137446782597;1.0754383048018548;10.000145679643005;0.7127078672994525;-0.42445499757087995;-0.4244550010445171;0.6627193152965094;-0.3414560005314756;0.7455236699217804
26.285772;1.0837200687831903;0.7125516435999368;0.6575089936423072;-0.38079774843138275;-0.35138137452567136;1.075437665404738;10.000141385086419;0.7127076635845074;-0.42445499766964245;-0.4244550010315128;0.662719280447384;-0.34145600052178776;0.7455231416725077
26.295772;1.0837204162829357;0.7125515870131399;0.6575091958551795;-0.38079774834717733;-0.3513813745809576;1.0754370491427194;10.00013731851778;0.7127074650700141;-0.424454997763926;-0.42445500101840633;0.6627192421723118;-0.34145600051377556;0.7455226320383238
26.305772;1.083720760864028;0.7125515276045506;0.6575093872502361;-0.38079774826784696;-0.3513813746336774;1.0754364553444768;10.00013347072963;0.7127072713508361;-0.4244549978538197;-0.42445500100538724;0.6627192009178232;-0.34145600050734615;0.7455221407905663
26.315772;1.083721102362345;0.7125514656029108;0.657509567939314;-0.38079774819336754;-0.35138137468381164;1.0754358834580675;10.000129833379143;0.7127070820794337;-0.4244549979394135;-0.42445500099261096;0.6627191570925534;-0.3414560005023736;0.7455216676776952
26.325772;1.0837214405698574;0.7125514012457903;0.6575097381025572;-0.3807977481237089;-0.3513813747313406;1.0754353329341861;10.000126398510202;0.7127068970311573;-0.42445499802076847;-0.42445500098018646;0.6627191110751476;-0.34145600049869523;0.7455212124009662
26.335772;1.083721775291741;0.7125513347220074;0.65750989801559;-0.38079774805884553;-0.3513813747762582;1.075434803116277;10.000123157226692;0.7127067161169731;-0.4244549980979075;-0.4244550009681859;0.6627190631584896;-0.34145600049613406;0.7455207746103989
26.345772;1.083722106328809;0.7125512661416178;0.6575100479964715;-0.3807977479987553;-0.3513813748185739;1.0754342933076835;10.000120099227333;0.7127065393607576;-0.42445499817082927;-0.42445500095665045;0.6627190134844075;-0.3414560004945341;0.7455203539141316
26.355772;1.0837224334532973;0.7125511955765811;0.6575101883278558;-0.38079774794341276;-0.3513813748582953;1.0754338029612893;10.000117214317811;0.7127063668688818;-0.42445499823953364;-0.42445500094558475;0.6627189620808575;-0.34145600049376496;0.7455199498875464
26.365772;1.0837227564180267;0.7125511231121977;0.6575103192377082;-0.3807977478927739;-0.35138137489541993;1.0754333317491098;10.000114493495888;0.71270619877794;-0.42445499830404;-0.4244550009349653;0.6627189089592116;-0.34145600049370545;0.7455195620695924
26.375772;1.0837230749196771;0.7125510488457836;0.6575104409220496;-0.38079774784677456;-0.3513813749299563;1.0754328794453558;10.000111928325033;0.7127060352246186;-0.42445499836438383;-0.4244550009247622;0.6627188541713929;-0.3414560004942254;0.7455191899492355
26.385772;1.083723388543218;0.7125509728495062;0.6575105535325501;-0.38079774780534786;-0.35138137496194616;1.0754324457864446;10.000109510576978;0.7127058763365023;-0.42445499842059997;-0.42445500091496285;0.6627187978347335;-0.34145600049517194;0.7455188329569036
26.395772;1.083723696819778;0.7125508951424715;0.6575106571425791;-0.38079774776842784;-0.35138137499146516;1.075432030469715;10.000107232648574;0.7127057221918796;-0.42445499847271995;-0.42445500090558097;0.6627187401550981;-0.3414560004963874;0.7455184904767309
26.405772;1.0837239993690975;0.7125508156982978;0.657510751747302;-0.38079774773593855;-0.3513813750186002;1.0754316332850138;10.00010508729887;0.7127055727972531;-0.42445499852079555;-0.424455000896637;0.6627186814187206;-0.34145600049775293;0.7455181618717476
26.415772;1.083724295954347;0.7125507344833558;0.6575108373001184;-0.38079774770778285;-0.35138137504342515;1.075431254165664;10.000103066808057;0.7127054281028272;-0.4244549985649329;-0.4244550008881408;0.6627186219273159;-0.34145600049921027;0.7455178465045715
26.425772;1.0837245864235232;0.7125506514648533;0.657510913746288;-0.3807977476838227;-0.3513813750659998;1.0754308930657033;10.000101162965807;0.7127052880209533;-0.42445499860529756;-0.4244550008800897;0.6627185619167;-0.3414560005007465;0.7455175437730431
26.435772;1.0837248706892464;0.7125505665630154;0.6575109810146459;-0.38079774766386654;-0.35138137508638156;1.075430549824924;10.000099368139628;0.7127051524635034;-0.42445499864208186;-0.4244550008724621;0.6627185014958664;-0.34145600050236546;0.745517253160067
26.445772;1.0837251487861972;0.7125504796160226;0.6575110389824956;-0.3807977476476702;-0.3513813751046243;1.0754302241052984;10.000097675919763;0.7127050213897337;-0.42445499867546266;-0.4244550008652102;0.6627184406057068;-0.34145600050407515;0.7455169742867014
26.455772;1.0837254208825278;0.7125503903934922;0.6575110874498149;-0.3807977476349331;-0.35138137512076906;1.0754299154255602;10.00009608046091;0.7127048948316038;-0.4244549987055765;-0.4244550008582706;0.6627183790359321;-0.34145600050590197;0.7455167069625993
26.465772;1.083725687218443;0.7125502986176929;0.6575111261731227;-0.3807977476253003;-0.3513813751348474;1.0754296232829998;10.000094575656309;0.7127047729019181;-0.4244549987325212;-0.42445500085157334;0.6627183165237575;-0.34145600050789887;0.7455164511779824
26.475772;1.083725948054042;0.7125502039664167;0.6575111549730263;-0.38079774761838076;-0.3513813751469126;1.0754293471717888;10.00009315501265;0.7127046557654519;-0.42445499875636705;-0.42445500084504084;0.6627182528325063;-0.34145600051011704;0.745516207027362
26.485772;1.0837262036350224;0.7125501060924967;0.6575111738127197;-0.3807977476137713;-0.35138137515707624;1.0754290864895133;10.000091811603426;0.7127045435458282;-0.4244549987771611;-0.4244550008385922;0.6627181877463797;-0.34145600051258934;0.7455159746639592
26.495772;1.0837264541479075;0.7125500046885378;0.6575111828003961;-0.3807977476110786;-0.3513813751655063;1.0754288405249934;10.000090537462084;0.7127044362502567;-0.4244549987949238;-0.4244550008321562;0.6627181210662234;-0.34145600051535746;0.745515754351861
26.505772;1.0837266997071644;0.712549899546823;0.6575111822017313;-0.3807977476099436;-0.35138137517238793;1.0754286085021814;10.000089323195647;0.7127043338028927;-0.4244549988096538;-0.4244550008256779;0.6627180526114332;-0.3414560005184825;0.7455155464959246
26.515772;1.0837269404221466;0.7125497905661049;0.657511172473241;-0.38079774761006474;-0.35138137517789136;1.075428389573678;10.000088159003793;0.7127042361155983;-0.4244549988213522;-0.4244550008191171;0.6627179821786731;-0.34145600052202585;0.7455153514936328
26.525772;1.0837271765042151;0.712549677716442;0.657511154228565;-0.38079774761118523;-0.3513813751821671;1.0754281828059227;10.000087036178124;0.7127041431155935;-0.4244549988300515;-0.4244550008124387;0.6627179095324189;-0.34145600052604475;0.7455151695195166
26.535772;1.0837274083262431;0.7125495610018062;0.6575111281408675;-0.3807977476130452;-0.35138137518534796;1.0754279872406332;10.000085947321487;0.7127040547603442;-0.42445499883581705;-0.424455000805612;0.6627178344586995;-0.34145600053059655;0.7455150004498086
26.545772;1.0837276364025887;0.7125494404640774;0.6575110948694739;-0.3807977476153598;-0.35138137518755824;1.0754278020090176;10.000084885837325;0.7127039710411718;-0.42445499883872434;-0.4244550007986293;0.6627177568064752;-0.34145600053572656;0.7455148439350846
26.555772;1.083727861312718;0.7125493162189175;0.657511055029196;-0.3807977476178422;-0.35138137518892115;1.07542762638354;10.000083846215109;0.712703891946719;-0.4244549988388371;-0.4244550007915141;0.6627176765016252;-0.3414560005414668;0.745514699533371
26.565772;1.083728083593373;0.7125491884679998;0.6575110091662253;-0.38079774762023083;-0.3513813751895446;1.0754274597586082;10.000082824778607;0.7127038174193941;-0.4244549988362059;-0.424455000784302;0.662717593577222;-0.34145600054785047;0.7455145668207336
26.575772;1.0837283036564813;0.712549057446428;0.6575109577473086;-0.38079774762229995;-0.35138137518950413;1.0754273016448521;10.000081819679636;0.7127037473789348;-0.42445499883088655;-0.4244550007770154;0.6627175081933272;-0.3414560005549144;0.7455144454203502
26.585772;1.0837285217987143;0.7125489233291905;0.6575109011682081;-0.38079774762385865;-0.35138137518885415;1.0754271516580423;10.00008083014165;0.7127036817808604;-0.4244549988229407;-0.4244550007696469;0.6627174205790771;-0.3414560005626865;0.7455143349680741
26.595772;1.0837287382578444;0.7125487862026889;0.6575108397606441;-0.3807977476247446;-0.35138137518764817;1.075427009459792;10.000079855519646;0.7127036206013273;-0.4244549988124125;-0.42445500076215553;0.6627173309529646;-0.3414560005711615;0.7455142350445401
26.605772;1.0837289532287915;0.7125486461273937;0.6575107738212022;-0.38079774762482854;-0.351381375185932;1.0754268747143167;10.000078894175196;0.7127035638023514;-0.4244549987993157;-0.42445500075446996;0.6627172395297094;-0.34145600058026937;0.7455141451186301
26.615772;1.0837291668796571;0.7125485031801864;0.6575107036838456;-0.38079774762403157;-0.3513813751837176;1.0754267471149839;10.000077942402395;0.7127035113529234;-0.42445499878364074;-0.42445500074647996;0.6627171465612868;-0.34145600058987535;0.7455140645746424
26.625772;1.083729379398954;0.7125483574724591;0.6575106297773948;-0.38079774762233404;-0.3513813751809755;1.0754266264506736;10.000076994011122;0.7127034632339934;-0.42445499876535886;-0.4244550007380264;0.6627170523094602;-0.34145600059981696;0.7455139927692618
26.635772;1.0837295910219233;0.7125482092020822;0.6575105525999398;-0.3807977476197613;-0.35138137517764834;1.0754265126580251;10.000076041136118;0.7127034194146924;-0.42445499874442044;-0.42445500072891207;0.6627169569936505;-0.34145600060993025;0.745513929006573
26.645772;1.0837298020411572;0.7125480586477412;0.65751047265215;-0.38079774761635515;-0.3513813751736808;1.075426405835649;10.000075076337325;0.7127033798518908;-0.4244549987207611;-0.42445500071892855;0.6627168607713939;-0.3414560006200597;0.7455138724684024
26.655772;1.0837300127887537;0.7125479060871743;0.6575103904275441;-0.3807977476121591;-0.35138137516906504;1.075426306239218;10.000074094039752;0.7127033444916031;-0.42445499869431735;-0.4244550007078663;0.6627167637226304;-0.34145600063007614;0.7455138222040816
26.665772;1.0837302235569743;0.7125477517805388;0.6575103064326238;-0.38079774760722407;-0.35138137516386214;1.0754262142673252;10.00007308978664;0.7127033132675719;-0.424454998665033;-0.42445500069551506;0.662716665844312;-0.34145600063988135;0.7455137772097752
26.675772;1.0837304345099876;0.7125475960153227;0.6575102211563518;-0.3807977476016067;-0.35138137515816076;1.0754261304219568;10.000072059257667;0.712703286108886;-0.4244549986328517;-0.42445500068167913;0.6627165670970547;-0.3414560006493859;0.7455137365413531
26.685772;1.0837306456619098;0.7125474390882922;0.6575101350573306;-0.3807977475953665;-0.35138137515202256;1.0754260552283412;10.000070998731598;0.7127032629094433;-0.42445499859770636;-0.42445500066617625;0.6627164674649876;-0.34145600065849613;0.7455136993843576
26.695772;1.0837308569262616;0.7125472812466643;0.6575100486437927;-0.3807977475885656;-0.3513813751454901;1.0754259891193436;10.000069905751431;0.7127032434795322;-0.4244549985595163;-0.42445500064881114;0.6627163669508848;-0.3414560006671189;0.7455136650557564
26.705772;1.0837310681636236;0.7125471226776444;0.6575099625380102;-0.38079774758125845;-0.35138137513863343;1.0754259323804651;10.000068779049144;0.7127032275595185;-0.42445499851819957;-0.42445500062937713;0.6627162655465711;-0.34145600067517384;0.745513632954372
26.715772;1.0837312791840548;0.7125469635268395;0.6575098774095351;-0.3807977475734851;-0.351381375131562;1.0754258852485603;10.000067618497273;0.7127032148868161;-0.4244549984736883;-0.42445500060769337;0.6627161632588173;-0.3414560006826135;0.7455136024970911
26.725772;1.0837314897101524;0.7125468039060149;0.6575097938193195;-0.38079774756528717;-0.35138137512440104;1.0754258480495102;10.00006642545697;0.7127032052596267;-0.42445499842592915;-0.4244550005836342;0.6627160601566923;-0.34145600068942744;0.7455135730768023
26.735772;1.083731699332219;0.7125466439095718;0.657509712091777;-0.3807977475567273;-0.35138137511726925;1.0754258211985037;10.000065202864858;0.7127031985784318;-0.42445499837488515;-0.42445500055714297;0.6627159563864534;-0.341456000695613;0.7455135440542288
26.745772;1.0837319075349405;0.7125464836426194;0.6575096323144022;-0.38079774754789336;-0.3513813751102816;1.0754258050910286;10.000063954516817;0.7127031948519239;-0.42445499832056094;-0.42445500052822305;0.662715852161644;-0.34145600070114357;0.7455135147651065
26.755772;1.083732113792256;0.7125463232212654;0.6575095544668652;-0.3807977475388946;-0.3513813751035666;1.075425800028953;10.000062684035754;0.712703194144949;-0.4244549982630264;-0.42445500049690915;0.6627157477551591;-0.34145600070595894;0.7455134845476847
26.765772;1.0837323176294038;0.7125461627452448;0.6575094785363016;-0.380797747529858;-0.3513813750972561;1.075425806213514;10.000061394567627;0.7127031965123157;-0.42445499820239946;-0.4244550004632712;0.6627156435052959;-0.34145600070997045;0.7455134528237447
26.775772;1.0837325186188589;0.712546002288885;0.657509404523426;-0.3807977475209138;-0.3513813750914662;1.075425823755649;10.000060089084165;0.7127032019707455;-0.42445499813880183;-0.4244550004274421;0.6627155398200935;-0.34145600071308396;0.7455134191779158
26.785772;1.0837327163351256;0.7125458419020123;0.6575093324257165;-0.38079774751217227;-0.35138137508631045;1.0754258526999683;10.000058770593778;0.712703210491913;-0.4244549980723413;-0.4244550003896009;0.6627154371597509;-0.34145600071524057;0.7455133833523766
26.795772;1.0837329102920823;0.7125456815986727;0.6575092622436369;-0.380797747503717;-0.3513813750819083;1.0754258930660856;10.000057442520196;0.7127032220108455;-0.424454998003122;-0.42445500034992956;0.662715336010608;-0.3414560007164441;0.7455133451950336
26.805772;1.0837330999145491;0.7125455213878908;0.657509193947381;-0.38079774749561424;-0.35138137507837003;1.0754259449054089;10.000056109183312;0.7127032364450209;-0.4244549979312475;-0.42445500030860334;0.6627152368716808;-0.3414560007167417;0.7455133046364023
26.815772;1.0837332845850023;0.7125453613383662;0.657509127432683;-0.380797747487915;-0.351381375075786;1.0754260083553904;10.000054775537139;0.7127032537240746;-0.42445499785682383;-0.42445500026580746;0.6627151402510774;-0.34145600071617593;0.7455132616699786
26.825772;1.0837334637524016;0.7125452015823767;0.6575090625487081;-0.38079774748064915;-0.35138137507421635;1.0754260836178577;10.00005344652035;0.7127032738574411;-0.424454997779976;-0.42445500022173765;0.6627150466662706;-0.3414560007147567;0.7455132163064602
26.835772;1.0837336370222612;0.712545042293467;0.657508999172907;-0.38079774747383477;-0.35138137507368855;1.0754261708624475;10.000052127295213;0.7127032969821553;-0.4244549977008778;-0.4244550001765682;0.6627149566402979;-0.34145600071246557;0.7455131685762523
26.845772;1.0837338041183706;0.7125448837171404;0.6575089372597043;-0.3807977474674962;-0.35138137507422423;1.0754262701554351;10.000050824009552;0.7127033233084077;-0.42445499761976846;-0.42445500013042603;0.6627148706989803;-0.3414560007092614;0.74551311859046
26.855772;1.0837339647766149;0.7125447261915593;0.6575088768322094;-0.38079774746165823;-0.3513813750758699;1.0754263814498242;10.00004954396406;0.7127033530043915;-0.42445499753693866;-0.42445500008339504;0.662714789365042;-0.3414560007050767;0.7455130665438348
26.865772;1.0837341187194836;0.7125445701007231;0.6575088179422652;-0.38079774745631867;-0.3513813750787031;1.0754265046197111;10.000048295562541;0.7127033861213379;-0.42445499745270576;-0.42445500003552816;0.6627147131201462;-0.3414560006998257;0.745513012640483
26.875772;1.0837342656380435;0.7125444157914916;0.6575087606654837;-0.38079774745144607;-0.351381375082817;1.0754266395206216;10.00004708786708;0.7127034225923512;-0.4244549973673906;-0.4244549999868634;0.6627146423610322;-0.34145600069342485;0.7455129570622019
26.885772;1.0837344051227638;0.7125442634954917;0.6575087051259486;-0.38079774744699596;-0.35138137508829403;1.0754267860213254;10.000045928997707;0.7127034622730168;-0.4244549972812854;-0.4244549999374566;0.6627145773989664;-0.3414560006858141;0.7455129000340184
26.895772;1.0837345367112114;0.7125441133008051;0.6575086514780409;-0.3807977474429064;-0.35138137509518785;1.0754269440052044;10.000044825173106;0.7127035049966574;-0.42445499719462704;-0.42445499988738844;0.6627145184735675;-0.3414560006769622;0.7455128419035624
26.905772;1.083734660062091;0.7125439651868432;0.6575085998377677;-0.3807977474391004;-0.35138137510352097;1.0754271133969218;10.000043781928555;0.7127035505967544;-0.42445499710758955;-0.4244549998367267;0.6627144657413638;-0.34145600066685916;0.7455127831582048
26.915772;1.0837347750321775;0.7125438190909845;0.6575085502241497;-0.38079774743550127;-0.35138137511328565;1.0754272941891605;10.000042805431459;0.712703598864062;-0.42445499702028505;-0.42445499978550427;0.6627144192535043;-0.3414560006555276;0.7455127244024748
26.925772;1.0837348815889787;0.7125436749744476;0.6575085025454546;-0.3807977474320205;-0.3513813751244353;1.0754274863963362;10.000041901861243;0.7127036495068719;-0.4244549969327765;-0.4244549997337397;0.6627143789371338;-0.34145600064304005;0.7455126663219627
26.935772;1.0837349797156697;0.7125435328694536;0.6575084566083973;-0.38079774742853834;-0.351381375136869;1.075427689935166;10.000041076033254;0.7127037021688736;-0.42445499684510785;-0.4244549996814585;0.6627143446136057;-0.34145600062950016;0.745512609643605
26.945772;1.0837350693802625;0.7125433929005529;0.6575084121340148;-0.38079774742490924;-0.3513813751504343;1.0754279045465958;10.000040331005396;0.7127037564582379;-0.4244549967573432;-0.42445499962870353;0.6627143160725384;-0.3414560006149993;0.7455125551280178
26.955772;1.0837351505309523;0.712543255259685;0.657508368791713;-0.3807977474209844;-0.35138137516495;1.075428129843647;10.000039668346162;0.712703811951204;-0.4244549966695876;-0.4244549995755554;0.6627142931316771;-0.34145600059959247;0.7455125035641286
26.965772;1.0837352231400268;0.7125431201423854;0.65750832625384;-0.3807977474166508;-0.35138137518023493;1.0754283653842676;10.000039088486776;0.7127038681925765;-0.42445499658196817;-0.4244549995221493;0.6627142756390171;-0.3414560005832951;0.7455124556992222
26.975772;1.0837352872701782;0.712542987692921;0.6575082842442175;-0.38079774741187283;-0.3513813751961338;1.0754286106962296;10.000038591553581;0.7127039247037892;-0.42445499649459917;-0.4244549994686601;0.6627142634478802;-0.34145600056607534;0.7455124121571366
26.985772;1.0837353431071373;0.7125428579693;0.6575082425591765;-0.3807977474066878;-0.35138137521252955;1.0754288652796187;10.000038178378418;0.7127039810081977;-0.4244549964075794;-0.4244549994152651;0.6627142563811607;-0.34145600054784936;0.7455123734477829
26.995772;1.083735390924807;0.7125427309337634;0.6575082010690992;-0.38079774740116495;-0.351381375229338;1.075429128542544;10.00003785044236;0.7127040366817652;-0.4244549963210213;-0.42445499936212744;0.6627142541957356;-0.34145600052849784;0.7455123400263352
27.005772;1.0837354309609422;0.7125426064983308;0.6575081596993311;-0.38079774739538175;-0.3513813752464901;1.075429399724965;10.000037608776498;0.7127040914024597;-0.4244549962350662;-0.4244549993093989;0.6627142565774348;-0.3414560005078944;0.7455123122955543
27.015772;1.0837354633414695;0.71254248458237;0.6575081183968381;-0.3807977473894257;-0.35138137526391366;1.0754296779654693;10.000037453469888;0.7127041449689239;-0.42445499614987475;-0.4244549992572185;0.6627142631569883;-0.34145600048593616;0.7455122905703252
27.025772;1.0837354881261714;0.7125423651088748;0.6575080771132634;-0.38079774738340066;-0.3513813752815283;1.0754299624721353;10.000037384044346;0.7127041972644549;-0.42445499606562015;-0.42445499920571406;0.6627142735086018;-0.34145600046257485;0.7455122750694183
27.035772;1.0837355053379862;0.7125422479805658;0.6575080358189748;-0.3807977473774244;-0.3513813752992495;1.0754302526024941;10.000037399408413;0.7127042482050544;-0.42445499598250275;-0.4244549991550082;0.6627142871606906;-0.3414560004378405;0.7455122659353047
27.045772;1.0837355149298324;0.712542133102443;0.6575079945390243;-0.38079774737162014;-0.3513813753169874;1.0754305477850514;10.000037497612373;0.7127042977307795;-0.4244549959007766;-0.424454999105218;0.6627143036694627;-0.34145600041183977;0.7455122632468603
27.055772;1.083735516785453;0.7125420204210783;0.6575079533753728;-0.38079774736611843;-0.35138137533464864;1.0754308474301475;10.000037676074644;0.7127043458093909;-0.42445499582075824;-0.4244549990564432;0.6627143227191209;-0.34145600038473856;0.7455122670189943
27.065772;1.0837355108221167;0.7125419099484729;0.6575079125013906;-0.3807977473610637;-0.35138137535215525;1.0754311509297343;10.000037931259136;0.7127043924140385;-0.4244549957427957;-0.42445499900874895;0.6627143441438561;-0.3414560003567571;0.7455122772136205
27.075772;1.083735497099254;0.7125418017798532;0.6575078721572823;-0.38079774735660515;-0.35138137536946107;1.075431457680045;10.000038257750136;0.7127044374785395;-0.42445499566722045;-0.42445499896215144;0.6627143678410241;-0.34145600032816026;0.7455122937238097
27.085772;1.0837354758151903;0.7125416960989891;0.6575078326493419;-0.38079774735286936;-0.35138137538654135;1.0754317671005842;10.000038648288593;0.712704480862237;-0.42445499559432254;-0.4244549989166182;0.6627143936831623;-0.34145600029921935;0.7455123163365224
27.095772;1.0837354472801872;0.7125415931623789;0.6575077943299102;-0.38079774734994937;-0.35138137540337194;1.0754320786634768;10.000039094496753;0.7127045223553732;-0.42445499552435706;-0.4244549988721077;0.6627144214929208;-0.34145600027017464;0.7455123447627414
27.105772;1.0837354119133074;0.7125414932590725;0.657507757527506;-0.3807977473479218;-0.35138137541993336;1.075432391880505;10.00003958721032;0.7127045617169947;-0.42445499545754817;-0.4244549988286199;0.662714451032979;-0.3414560002412347;0.7455123786832879
27.115772;1.0837353701548211;0.712541396653597;0.6575077224727427;-0.3807977473468523;-0.3513813754362348;1.0754327062428295;10.000040116845131;0.7127045987649736;-0.424454995394072;-0.4244549987861951;0.6627144819852374;-0.3414560002126026;0.7455124177470995
27.125772;1.0837353223551536;0.7125413035643624;0.6575076893148648;-0.38079774734677935;-0.35138137545232484;1.0754330211766763;10.000040673881074;0.7127046334923517;-0.42445499533404935;-0.4244549987448715;0.6627145139588408;-0.341456000184494;0.7455124615929901
27.135772;1.0837352687766235;0.712541214190429;0.6575076581558198;-0.3807977473477158;-0.3513813754682725;1.075433335983058;10.000041249237594;0.7127046660876802;-0.4244549952775728;-0.4244549987046735;0.6627145465597719;-0.3414560001571456;0.7455125098767812
27.145772;1.0837352096210513;0.7125411287144212;0.6575076290149849;-0.3807977473496759;-0.3513813754841414;1.0754336497412365;10.000041834809204;0.712704696842683;-0.42445499522473934;-0.42445499866563047;0.6627145794479609;-0.34145600013081684;0.7455125622660631
27.155772;1.0837351450015407;0.7125410472736489;0.6575076018060049;-0.38079774735268423;-0.3513813754999756;1.0754339612969972;10.000042423626214;0.7127047260582595;-0.4244549951756575;-0.4244549986277692;0.6627146123076557;-0.3414560001057607;0.745512618449268
27.165772;1.0837350749559453;0.7125409699766126;0.6575075763580538;-0.38079774735675737;-0.35138137551580373;1.0754342693769219;10.000043009326355;0.7127047540082947;-0.42445499513042717;-0.42445499859108554;0.6627146448077179;-0.3414560000821726;0.7455126781218544
27.175772;1.0837349995264667;0.7125408969664694;0.6575075524367896;-0.38079774736190414;-0.3513813755316537;1.0754345727376138;10.000043585705873;0.7127047809446441;-0.4244549950891104;-0.4244549985555603;0.6627146766085992;-0.3414560000601685;0.7455127409036024
27.185772;1.0837349188312202;0.7125408284490233;0.6575075297877229;-0.3807977473681494;-0.3513813755475569;1.075434870294595;10.000044146722958;0.7127048071198878;-0.4244549950517114;-0.42445499852120677;0.662714707363867;-0.3414560000398087;0.7455128062502804
27.195772;1.0837348331293033;0.7125407646401505;0.6575075082363112;-0.3807977473755364;-0.35138137556353566;1.0754351612112711;10.000044686657123;0.712704832808413;-0.4244549950181744;-0.4244549984880738;0.6627147367235939;-0.34145600002113025;0.7455128734491658
27.205772;1.0837347428382091;0.7125407056836514;0.6575074877773782;-0.3807977473841033;-0.35138137557960347;1.075435444942699;10.000045200293412;0.7127048583093655;-0.4244549949883982;-0.4244549984562038;0.6627147643816892;-0.34145600000416015;0.7455129417257126
27.215772;1.0837346484155386;0.7125406516252524;0.6575074685477456;-0.38079774739386735;-0.351381375595781;1.0754357212487686;10.000045683328896;0.7127048839212573;-0.4244549949622524;-0.4244549984256148;0.6627147901269341;-0.34145599998890513;0.7455130103717748
27.225772;1.0837345502197089;0.712540602432673;0.6575074506945107;-0.38079774740483513;-0.3513813756120859;1.07543599015938;10.000046132818778;0.7127049098934876;-0.4244549949395808;-0.42445499839632606;0.6627148138494441;-0.3414559999753335;0.7455130787864267
27.235772;1.0837344485002514;0.7125405579860268;0.6575074342497494;-0.38079774741702177;-0.35138137562851013;1.0754362518759613;10.00004654687445;0.7127049363888958;-0.42445499492019995;-0.4244549983683922;0.6627148355109063;-0.34145599996338033;0.7455131464810001
27.245772;1.0837343434551077;0.712540518045079;0.6575074191099184;-0.38079774743044004;-0.35138137564503863;1.075436506674219;10.000046923694875;0.7127049634950093;-0.4244549949039118;-0.42445499834189926;0.6627148551107029;-0.34145599995296666;0.7455132131513195
27.255772;1.0837342352630914;0.7125404822499837;0.6575074051193326;-0.38079774744506767;-0.3513813756616726;1.075436754854906;10.000047261495782;0.7127049912946354;-0.4244549948905219;-0.4244549983169222;0.6627148726720743;-0.34145599994400627;0.7455132787449831
27.265772;1.0837341240917617;0.7125404501573872;0.6575073921699794;-0.3807977474608377;-0.35138137567840816;1.0754369966747541;10.000047559550742;0.7127050199415922;-0.42445499487984695;-0.4244549982934845;0.6627148882412096;-0.3414559999364193;0.7455133434213578
27.275772;1.083734010127986;0.7125404212937266;0.6575073802619105;-0.38079774747765466;-0.35138137569520395;1.0754372322236958;10.000047818315677;0.7127050496626244;-0.42445499487171434;-0.4244549982715439;0.6627149018693399;-0.34145599993016246;0.7455134074704722
27.285772;1.0837338936311602;0.7125403952213677;0.6575073694745984;-0.38079774749540257;-0.35138137571196976;1.0754374613451272;10.000048038134743;0.7127050807104524;-0.4244549948659737;-0.4244549982509998;0.662714913570133;-0.341455999925237;0.7455134712755356
27.295772;1.0837337748872582;0.7125403715943534;0.6575073598559713;-0.38079774751393736;-0.35138137572857236;1.0754376836771613;10.00004821830812;0.7127051133371921;-0.4244549948625163;-0.4244549982317173;0.6627149233084658;-0.34145599992166376;0.745513535278969
27.305772;1.0837336540662743;0.7125403501725799;0.6575073513718183;-0.3807977475330926;-0.3513813757448597;1.0754378987641817;10.000048357245303;0.7127051477766708;-0.4244549948612801;-0.42445499821356336;0.6627149310515272;-0.3414559999194575;0.7455135998832626
27.315772;1.0837335311937784;0.7125403308097275;0.6575073439717183;-0.38079774755270746;-0.3513813757606876;1.0754381061374045;10.000048452835776;0.7127051842172075;-0.42445499486224175;-0.42445499819643323;0.6627149368116166;-0.34145599991861425;0.7455136653414989
27.325772;1.083733406272744;0.7125403134648519;0.6575073376775972;-0.3807977475726443;-0.35138137577593453;1.0754383053018979;10.000048502865344;0.7127052227744058;-0.42445499486541355;-0.42445499818025795;0.6627149406451875;-0.34145599991911213;0.7455137317606216
27.335772;1.0837332793605015;0.7125402982183193;0.6575073326065134;-0.38079774759278895;-0.351381375790512;1.0754384956981125;10.000048505766618;0.7127052634654638;-0.4244549948708383;-0.42445499816500315;0.6627149426377327;-0.34145599992093506;0.7455137991688554
27.345772;1.0837331505432253;0.7125402852343568;0.6575073289098378;-0.3807977476130576;-0.3513813758043733;1.0754386767699555;10.000048460974163;0.7127053062135152;-0.42445499487857047;-0.42445499815066146;0.6627149428841912;-0.3414559999240964;0.7455138675059159
27.355772;1.0837330199358672;0.7125402747068736;0.6575073266960395;-0.3807977476334066;-0.35138137581751777;1.0754388480699073;10.00004836860532;0.7127053508892124;-0.42445499488864236;-0.42445499813722964;0.6627149414822008;-0.3414559999286352;0.7455139366014846
27.365772;1.083732887704246;0.7125402668482964;0.657507325995999;-0.3807977476538308;-0.351381375829989;1.0754390092638288;10.000048229257343;0.7127053973185946;-0.4244549949010429;-0.4244549981246802;0.662714938533231;-0.3414559999345992;0.7455140062220048
27.375772;1.0837327540237187;0.7125402618975554;0.6575073267657009;-0.3807977476743541;-0.3513813758418689;1.075439160113963;10.000048044009151;0.7127054452428904;-0.4244549949157339;-0.42445499811296383;0.6627149341268359;-0.3414559999420295;0.7455140760633981
27.385772;1.083732619078295;0.7125402600857128;0.6575073289027462;-0.380797747695028;-0.3513813758532666;1.0754393005204947;10.000047814427491;0.7127054943222012;-0.4244549949326837;-0.424454998102038;0.6627149283497439;-0.3414559999509393;0.7455141456915596
27.395772;1.0837324831683346;0.7125402615548065;0.6575073322638684;-0.38079774771592295;-0.35138137586429957;1.0754394305061603;10.00004754273594;0.7127055442027795;-0.42445499495186534;-0.4244549980918805;0.6627149213430747;-0.34145599996129594;0.7455142145821099
27.405772;1.083732346784743;0.7125402663122545;0.6575073367058544;-0.3807977477370983;-0.351381375875089;1.0754395501080336;10.000047231730022;0.7127055945718362;-0.4244549949732126;-0.42445499808249093;0.6627149133361593;-0.3414559999730201;0.745514282224568
27.415772;1.0837322105345117;0.7125402742537641;0.6575073421306691;-0.38079774775858666;-0.35138137588576923;1.075439659371227;10.000046884034912;0.7127056451693005;-0.4244549949965911;-0.4244549980738933;0.6627149046216455;-0.341455999986004;0.7455143481449179
27.425772;1.0837320749653439;0.7125402852109911;0.6575073484550482;-0.38079774778042;-0.3513813758964563;1.0754397584934425;10.000046501108235;0.7127056957676323;-0.42445499502183387;-0.42445499806612375;0.6627148955173692;-0.34145600000012316;0.7455144118644775
27.435772;1.0837319404186128;0.7125402990155517;0.6575073555229008;-0.38079774780265824;-0.35138137590720425;1.0754398478940075;10.000046082623932;0.7127057461083277;-0.4244549950487951;-0.4244549980592149;0.6627148863343794;-0.3414560000152179;0.7455144729294796
27.445772;1.0837318070003494;0.7125403155475774;0.6575073630649679;-0.38079774782539577;-0.3513813759180402;1.0754399281275242;10.000045626748248;0.7127057958240072;-0.42445499507735485;-0.42445499805318393;0.6627148773418675;-0.34145600003107224;0.7455145309942002
27.455772;1.083731674688035;0.7125403347255576;0.6575073707191402;-0.38079774784875675;-0.3513813759290342;1.0754399997698627;10.000045131313264;0.7127058444227025;-0.42445499510737755;-0.4244549980480344;0.6627148687312431;-0.3414560000474205;0.745514585850925
27.465772;1.0837315434669137;0.7125403565006738;0.6575073780542015;-0.3807977478728809;-0.35138137594030383;1.0754400633088008;10.000044594819089;0.7127058913365262;-0.4244549951386894;-0.42445499804378106;0.6627148606139931;-0.341456000063961;0.7455146374049167
27.475772;1.0837314133466938;0.7125403809087403;0.6575073845979421;-0.3807977478979027;-0.35138137595196406;1.075440119044562;10.000044016323072;0.7127059359851512;-0.4244549951711106;-0.42445499804046605;0.6627148530842096;-0.3414560000803649;0.745514685608635
27.485772;1.0837312842821558;0.7125404080956459;0.6575073898918665;-0.38079774792394533;-0.3513813759640834;1.0754401670882794;10.000043395009964;0.7127059778550119;-0.4244549952044951;-0.4244549980381524;0.6627148462677284;-0.3414560000962932;0.7455147303772481
27.495772;1.0837311561138154;0.7125404382486689;0.657507393547017;-0.38079774795112975;-0.35138137597666647;1.0754402074260108;10.00004273057101;0.7127060165757829;-0.4244549952387198;-0.4244549980369125;0.6627148402947384;-0.34145600011141686;0.7455147715496478
27.505772;1.0837310285837463;0.7125404715018733;0.657507395253006;-0.38079774797957316;-0.3513813759896542;1.075440239931996;10.000042024112831;0.7127060519054786;-0.4244549952736471;-0.4244549980368088;0.6627148352746959;-0.341456000125439;0.7455148089059861
27.515772;1.083730901423716;0.7125405078864913;0.6575073947227204;-0.38079774800937527;-0.3513813760029518;1.0754402643703556;10.000041278397848;0.712706083636596;-0.42445499530911485;-0.42445499803787873;0.6627148312965746;-0.3414560001381209;0.7455148422018263
27.525772;1.0837307744588667;0.71254054731626;0.6575073916335378;-0.38079774804061883;-0.35138137601647984;1.0754402804724092;10.000040496539778;0.7127061115523106;-0.42445499534494485;-0.42445499804015274;0.6627148283838687;-0.3414560001492901;0.7455148711931788
27.535772;1.0837306476627375;0.7125405895920895;0.6575073856291742;-0.38079774807338507;-0.3513813760302025;1.0754402880423444;10.000039680151824;0.7127061354406456;-0.4244549953809342;-0.4244549980436813;0.6627148264569742;-0.34145600015881894;0.745514895652354
27.545772;1.0837305211307542;0.7125406344519849;0.6575073763583273;-0.3807977481077516;-0.35138137604410513;1.0754402870038398;10.000038828777285;0.7127061550975317;-0.42445499541685977;-0.4244549980485274;0.6627148253658232;-0.34145600016661637;0.7455149153892429
27.555772;1.0837303949734;0.7125406816405255;0.6575073635175549;-0.38079774814378425;-0.35138137605816216;1.0754402773935834;10.000037940745544;0.7127061703538494;-0.42445499545251775;-0.42445499805474146;0.6627148249174427;-0.34145600017263716;0.7455149302847937
27.565772;1.083730269210281;0.7125407308969325;0.6575073468791545;-0.3807977481815494;-0.3513813760723268;1.0754402593455876;10.000037014410898;0.7127061811497623;-0.42445499548775184;-0.424454998062358;0.6627148248894617;-0.3414560001768703;0.7455149403267063
