time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.575772;1.0837301437746287;0.7125407819101941;0.6575073262624684;-0.3807977482211235;-0.35138137608652814;1.0754402330637451;10.000036048646122;0.7127061875912986;-0.42445499552244964;-0.42445499807139886;0.6627148250703733;-0.3414560001793309;0.7455149456414472
27.585772;1.0837300186075964;0.7125408343790172;0.6575073015042824;-0.3807977482625755;-0.35138137610067727;1.0754401988081101;10.000035042281569;0.7127061899503496;-0.42445499555653443;-0.42445499808186155;0.6627148252802537;-0.34145600018008226;0.7455149465082842
27.595772;1.0837298936944886;0.7125408881011724;0.6575072725047623;-0.3807977483059475;-0.3513813761146966;1.0754401569043834;10.000033993517462;0.7127061886132887;-0.42445499558995076;-0.42445499809372056;0.6627148253657198;-0.34145600017924166;0.7455149433196331
27.605772;1.0837297689838628;0.7125409429603249;0.6575072392546786;-0.3807977483512591;-0.35138137612854786;1.0754401076815718;10.000032900152455;0.7127061840034767;-0.4244549956226378;-0.4244549981069509;0.6627148252175048;-0.3414560001769437;0.7455149364681625
27.615772;1.0837296443129572;0.7125409988535037;0.6575072017964816;-0.38079774839852043;-0.35138137614223497;1.0754400513638676;10.000031760132792;0.712706176534641;-0.42445499565453343;-0.4244549981215332;0.6627148247953744;-0.34145600017331607;0.7455149262293649
27.625772;1.0837295194068568;0.712541055649829;0.6575071602239594;-0.38079774844773334;-0.351381376155789;1.07543998808034;10.000030571614285;0.7127061666099287;-0.42445499568560885;-0.42445499813743226;0.6627148241124825;-0.3414560001684969;0.7455149127588726
27.635772;1.083729393874153;0.7125411132177897;0.6575071147164013;-0.3807977484988911;-0.35138137616925097;1.0754399179721166;10.00002933296459;0.7127061546224419;-0.4244549957158628;-0.42445499815457916;0.6627148231964215;-0.3414560001626374;0.745514896183044
27.645772;1.083729267226451;0.7125411714967984;0.6575070655214204;-0.3807977485519905;-0.3513813761826691;1.0754398412444033;10.000028043307276;0.7127061409698099;-0.42445499574528245;-0.42445499817287397;0.6627148220688077;-0.3414560001558757;0.7455148766660764
27.655772;1.0837291390267259;0.7125412305338524;0.6575070129212991;-0.38079774860705295;-0.35138137619609616;1.075439758126197;10.000026702647043;0.7127061260771861;-0.42445499577383117;-0.42445499819220484;0.6627148207380861;-0.3414560001483268;0.7455148544450064
27.665772;1.0837290090562732;0.7125412904758107;0.6575069572461043;-0.38079774866413374;-0.3513813762095663;1.0754396687940775;10.000025310861304;0.7127061103591624;-0.42445499580146767;-0.4244549982124709;0.6627148191900762;-0.34145600014009003;0.7455148298698661
27.675772;1.0837288772829734;0.7125413515421423;0.6575068988848652;-0.3807977487233095;-0.3513813762230805;1.075439573326212;10.000023866943968;0.7127060941905499;-0.424454995828173;-0.42445499823358407;0.6627148173720763;-0.34145600013125266;0.7455148034240502
27.685772;1.0837287437175638;0.712541413939399;0.6575068382660927;-0.3807977487846468;-0.3513813762366238;1.075439471740449;10.00002236931636;0.7127060779719387;-0.424454995853959;-0.42445499825544686;0.6627148151899782;-0.3414560001218938;0.7455147756790451
27.695772;1.0837286084256978;0.7125414777921346;0.6575067758606077;-0.3807977488481643;-0.3513813762501745;1.0754393640909863;10.000020816137638;0.7127060621815442;-0.42445499587885105;-0.4244549982779255;0.6627148125242671;-0.3414560001120869;0.7455147472221252
27.705772;1.083728471654247;0.7125415431930575;0.6575067121795352;-0.38079774891381984;-0.3513813762636861;1.0754392505184114;10.000019205722788;0.7127060473366281;-0.42445499590286384;-0.4244549983008353;0.662714809224808;-0.34145600010189675;0.7455147186573717
27.715772;1.083728333833384;0.7125416102562275;0.6575066477179529;-0.380797748981519;-0.3513813762770778;1.0754391312296863;10.000017537558643;0.7127060339398973;-0.42445499592600466;-0.4244549983239561;0.6627148050835721;-0.3414560000913918;0.7455146906443526
27.725772;1.0837281954535742;0.712541679094582;0.6575065829042854;-0.3807977490511344;-0.351381376290251;1.0754390064828923;10.000015812536294;0.7127060224651774;-0.42445499594829916;-0.42445499834706296;0.6627147998437635;-0.34145600008066823;0.7455146638643921
27.735772;1.083728056968361;0.7125417498243751;0.6575065180956973;-0.38079774912253916;-0.35138137630311095;1.0754388766048009;10.000014032034706;0.7127060133494766;-0.4244549959698156;-0.4244549983699379;0.6627147932523106;-0.34145600006984156;0.7455146389381119
27.745772;1.0837279187581614;0.7125418226010678;0.6575064535852347;-0.3807977491956249;-0.3513813763155772;1.0754387420014515;10.000012197381826;0.7127060069407098;-0.42445499599066455;-0.424454998392366;0.6627147850828133;-0.3414560000590138;0.7455146163694247
27.755772;1.083727781139538;0.7125418976154415;0.6575063896095926;-0.38079774927028526;-0.3513813763275741;1.075438603114415;10.00001031034657;0.7127060034162501;-0.4244549960109724;-0.42445499841414697;0.6627147751330685;-0.34145600004827;0.7455145965209509
27.765772;1.0837276444056134;0.7125419750854456;0.6575063263491092;-0.3807977493464044;-0.3513813763390124;1.075438460371025;10.000008373859332;0.7127060027538095;-0.4244549960308632;-0.4244549984351186;0.662714763241553;-0.3414560000377002;0.7455145796055259
27.775772;1.0837275088459233;0.7125420552680127;0.6575062639116855;-0.38079774942385713;-0.3513813763497785;1.0754383142300796;10.000006391877655;0.7127060048050023;-0.42445499605047465;-0.42445499845515755;0.6627147492782406;-0.34145600002739673;0.7455145657117106
27.785772;1.0837273747342835;0.7125421384490919;0.6575062023379056;-0.3807977495024934;-0.3513813763597338;1.0754381652752278;10.000004368942074;0.7127060094215615;-0.42445499606998727;-0.4244549984741552;0.6627147331260688;-0.34145600001741777;0.7455145548593358
27.795772;1.0837272423137732;0.7125422248897129;0.6575061416279239;-0.3807977495821261;-0.35138137636872285;1.0754380142309123;10.000002310600692;0.7127060165294063;-0.42445499608963094;-0.42445499849200685;0.662714714715808;-0.3414560000077587;0.745514547017957
27.805772;1.0837271118099443;0.712542314739718;0.6575060817505668;-0.3807977496625437;-0.35138137637659844;1.0754378618835922;10.000000223519422;0.7127060261262964;-0.42445499610966775;-0.4244549985086267;0.6627146940594788;-0.3414559999983678;0.7455145420651051
27.815772;1.0837269834715733;0.7125424079923671;0.6575060226445808;-0.3807977497435388;-0.35138137638325556;1.0754377089674292;9.999998114470761;0.7127060382564291;-0.42445499613036025;-0.42445499852396396;0.6627146712393953;-0.3414559999891911;0.7455145397517811
27.825772;1.083726857577586;0.7125425045250392;0.6575059642294061;-0.3807977498249304;-0.3513813763886409;1.0754375560937532;9.999995989806127;0.7127060529865092;-0.4244549961519381;-0.42445499853800706;0.6627146463922499;-0.3414559999802027;0.7455145397294979
27.835772;1.0837267344061843;0.712542604155828;0.6575059064142995;-0.38079774990656384;-0.3513813763927415;1.0754374037783105;9.999993855677003;0.7127060704168433;-0.4244549961745819;-0.4244549985507758;0.6627146196666337;-0.3414559999714006;0.7455145416378683
27.845772;1.0837266141952897;0.7125427066412258;0.6575058491173054;-0.3807977499882927;-0.3513813763955672;1.0754372525321554;9.999991718019796;0.7127060907360608;-0.42445499619842614;-0.42445499856229846;0.6627145911539569;-0.34145599996278736;0.7455145451980013
27.855772;1.0837264970685925;0.7125428116335167;0.6575057923027139;-0.38079775006997524;-0.3513813763971313;1.0754371029267418;9.9999895824731;0.7127061142236178;-0.42445499622356503;-0.4244549985725784;0.6627145608728657;-0.3414559999543529;0.7455145502312556
27.865772;1.083726382964072;0.7125429187029321;0.6575057360019884;-0.38079775015148626;-0.35138137639744793;1.0754369555822927;9.99998745411186;0.712706141174815;-0.4244549962500565;-0.4244549985815777;0.6627145287966031;-0.34145599994606796;0.7455145566225697
27.875772;1.0837262716609486;0.7125430274482407;0.6575056803095088;-0.38079775023270457;-0.3513813763965433;1.0754368111096588;9.999985336914033;0.7127061718478028;-0.42445499627792654;-0.42445499858923713;0.6627144948708836;-0.34145599993789755;0.7455145643185173
27.885772;1.0837261629206727;0.7125431375609553;0.6575056253601327;-0.38079775031348445;-0.3513813763944459;1.0754366700548366;9.999983234085295;0.7127062064450517;-0.4244549963071714;-0.4244549985954964;0.6627144590211559;-0.34145599992982784;0.7455145733129822
27.895772;1.0837260566528424;0.7125432487741578;0.6575055712661082;-0.38079775039364894;-0.35138137639116324;1.0754365328618345;9.999981149036573;0.7127062450739937;-0.42445499633776484;-0.42445499860028707;0.6627144211811545;-0.34145599992187664;0.7455145835363663
27.905772;1.0837259530106722;0.712543360797165;0.6575055180575168;-0.380797750473005;-0.3513813763866796;1.0754363998362453;9.99997908514795;0.7127062877322163;-0.4244549963696644;-0.42445499860353897;0.6627143813767682;-0.3414559999140676;0.7455145947629396
27.915772;1.0837258523931077;0.7125434733319431;0.657505465691956;-0.38079775055136816;-0.35138137638098105;1.0754362711042498;9.999977044209622;0.7127063343883324;-0.4244549964027985;-0.42445499860521446;0.6627143397837232;-0.34145599990640035;0.745514606650092
27.925772;1.0837257553476147;0.7125435861177616;0.6575054140933708;-0.3807977506285721;-0.3513813763740874;1.075436146629929;9.999975025873173;0.7127063850895186;-0.42445499643705753;-0.4244549986053181;0.6627142966749929;-0.34145599989884745;0.7455146188365769
27.935772;1.0837256624123228;0.712543698905875;0.6575053631810905;-0.38079775070445426;-0.35138137636606254;1.0754360262809577;9.999973029389778;0.7127064399566755;-0.42445499647231116;-0.4244549986038728;0.662714252351923;-0.3414559998913649;0.745514631011137
27.945772;1.083725574018639;0.7125438113836068;0.6575053128977006;-0.38079775077886174;-0.3513813763570001;1.0754359098407442;9.99997105560415;0.7127064990698542;-0.4244549965084349;-0.4244549986008984;0.6627142071402496;-0.3414559998839113;0.7455146429428883
27.955772;1.0837254904761793;0.712543923131252;0.6575052631984333;-0.38079775085168993;-0.3513813763470054;1.0754357969900559;9.99996910695808;0.7127065623848368;-0.4244549965453226;-0.42445499859640223;0.6627141613760569;-0.3414559998764784;0.7455146545023402
27.965772;1.0837254119691688;0.712544033657987;0.6575052139934172;-0.38079775092288715;-0.3513813763361868;1.075435687334974;9.999967186318244;0.7127066297545631;-0.42445499658288943;-0.42445499859038055;0.6627141153645405;-0.34145599986910535;0.7455146656812442
27.975772;1.0837253385421564;0.7125441424926314;0.6575051651124584;-0.3807977509924079;-0.3513813763246438;1.0754355804695819;9.999965296439882;0.7127067010080437;-0.42445499662108144;-0.4244549985828299;0.6627140693657487;-0.3414559998618616;0.745514676582543
27.985772;1.0837252700775426;0.7125442492490912;0.657505116349417;-0.38079775106018354;-0.35138137631245697;1.075435476031661;9.999963440087214;0.7127067760448423;-0.4244549966598826;-0.42445499857375296;0.6627140235437232;-0.34145599985483016;0.7455146873812997
27.995772;1.0837252063152278;0.7125443536324142;0.6575050675502176;-0.38079775112612785;-0.3513813762997016;1.0754353737223286;9.99996161990804;0.7127068548962168;-0.4244549966992979;-0.42445499856313795;0.6627139778844284;-0.3414559998481047;0.7455146982851699
28.005772;1.0837251469334541;0.7125444554176807;0.6575050186356995;-0.38079775119014764;-0.3513813762864539;1.0754352733002412;9.999959837988262;0.7127069376754558;-0.42445499673931975;-0.42445499855092916;0.66271393221232;-0.3414559998417791;0.7455147094959307
28.015772;1.0837250916004861;0.7125445544387053;0.6575049695892715;-0.3807977512521504;-0.351381376272777;1.0754351745560309;9.999958095792882;0.7127070244628083;-0.4244549967798985;-0.42445499853703855;0.6627138862729536;-0.34145599983592967;0.7455147211868877
28.025772;1.083725039972464;0.7125446505931773;0.6575049205150217;-0.3807977513120443;-0.35138137625872934;1.0754350772419061;9.99995639465082;0.7127071152489786;-0.424454996820937;-0.4244549985213825;0.6627138397791844;-0.3414559998306233;0.7455147335394922
28.035772;1.083724991709182;0.7125447438398254;0.6575048716729546;-0.3807977513697293;-0.3513813762443863;1.0754349810283685;9.999954736103705;0.712707209940391;-0.42445499686231625;-0.4244549985039004;0.6627137924603901;-0.3414559998259477;0.7455147468017695
28.045772;1.0837249465132375;0.7125448341918436;0.6575048234188422;-0.38079775142510075;-0.3513813762298329;1.075434885575567;9.999953122030233;0.712707308351775;-0.4244549969039319;-0.4244549984845557;0.6627137441439158;-0.3414559998220131;0.7455147612705822
28.055772;1.0837249041371146;0.7125449217269868;0.6575047761505765;-0.380797751478058;-0.3513813762151441;1.0754347906107478;9.9999515548188;0.712707410205617;-0.42445499694570826;-0.42445499846333523;0.6627136948001944;-0.3414559998189072;0.7455147772235985
28.065772;1.0837248643743675;0.7125450066149113;0.6575047302791283;-0.38079775152849915;-0.3513813762003757;1.0754346958998475;9.999950036971171;0.7127075152110073;-0.42445499698758715;-0.4244549984402513;0.6627136445142793;-0.34145599981665314;0.7455147948925236
28.075772;1.0837248270871682;0.712545089155727;0.6575046861886918;-0.38079775157631185;-0.35138137618556814;1.07543460117682;9.99994857023304;0.7127076231645157;-0.424454997029512;-0.4244549984153427;0.6627135934182814;-0.341455999815226;0.7455148144528482
28.085772;1.0837247922496085;0.7125451697912484;0.6575046442368946;-0.3807977516213675;-0.3513813761707744;1.0754345060843884;9.999947155263163;0.7127077339462723;-0.42445499707141976;-0.4244549983886768;0.6627135416533714;-0.34145599981461144;0.7455148360078424
28.095772;1.0837247599417081;0.7125452490562244;0.6575046047794829;-0.38079775166353075;-0.3513813761560815;1.075434410142284;9.999945791846288;0.7127078474276745;-0.4244549971132323;-0.42445499836034994;0.6627134893797072;-0.3414559998148392;0.7455148596208669
28.105772;1.083724730269438;0.7125453274805352;0.657504568133092;-0.38079775170268343;-0.35138137614159437;1.0754343127622723;9.999944479278073;0.7127079634092347;-0.4244549971548615;-0.4244549983304802;0.662713436759859;-0.34145599981596647;0.7455148853722611
28.115772;1.0837247032844795;0.7125454054974154;0.6575045345169303;-0.38079775173873076;-0.35138137612741394;1.0754342132502168;9.999943216691667;0.7127080816196937;-0.42445499719624;-0.4244549982991951;0.6627133838876981;-0.3414559998180452;0.7455149133690171
28.125772;1.0837246789905581;0.7125454834389123;0.657504504070211;-0.38079775177158326;-0.3513813761136294;1.0754341107938512;9.999942003179891;0.7127082017239222;-0.42445499723734;-0.42445499826661975;0.6627133307583329;-0.34145599982111097;0.7455149437114126
28.135772;1.0837246573957766;0.7125455615732322;0.6575044769232818;-0.3807977518011423;-0.35138137610031644;1.075434004554258;9.99994083790502;0.712708323331335;-0.42445499727816177;-0.4244549982328698;0.6627132773495347;-0.3414559998251847;0.7455149764732137
28.145772;1.0837246385114776;0.7125456400700977;0.6575044532458966;-0.38079775182729914;-0.3513813760875332;1.075433893805438;9.999939720267653;0.7127084460249512;-0.4244549973187307;-0.42445499819804516;0.6627132237345502;-0.3414559998302643;0.7455150117069795
28.155772;1.0837246223154744;0.7125457189376121;0.6575044332641311;-0.38079775184993014;-0.3513813760753144;1.0754337779439593;9.999938650168119;0.7127085694059412;-0.42445499735911196;-0.42445499816221915;0.6627131701049636;-0.3414559998363164;0.7455150494283933
28.165772;1.083724608773197;0.7125457980298114;0.6575044172601902;-0.3807977518688912;-0.3513813760636691;1.0754336564548745;9.999937628210393;0.7127086931438751;-0.4244549973994127;-0.4244549981254413;0.6627131167197896;-0.341455999843283;0.7455150895988994
28.175772;1.083724597884664;0.7125458771288848;0.6575044055379764;-0.3807977518840323;-0.3513813760525731;1.0754335289851698;9.999936655167762;0.71270881700428;-0.42445499743975934;-0.4244549980877467;0.6627130638776373;-0.34145599985109015;0.7455151321387721
28.185772;1.0837245896424395;0.7125459560464139;0.6575043983743668;-0.38079775189522924;-0.35138137604195563;1.0754333954254958;9.99993573077268;0.7127089408398932;-0.4244549974802675;-0.4244549980491525;0.662713011908529;-0.34145599985965003;0.7455151769217212
28.195772;1.0837245839520477;0.7125460346813056;0.6575043959846029;-0.38079775190240517;-0.35138137603171815;1.0754332559182127;9.999934853511391;0.7127090645696135;-0.42445499752102483;-0.4244549980096667;0.6627129611469468;-0.34145599986885705;0.7455152237700298
28.205772;1.083724580663956;0.7125461130390004;0.6575043984928862;-0.3807977519055263;-0.35138137602177805;1.0754331108266264;9.999934021896046;0.7127091881581787;-0.42445499756209565;-0.42445499796933034;0.6627129119247275;-0.3414559998785733;0.7455152724959946
28.215772;1.0837245796579549;0.7125461912371952;0.6575044059168406;-0.38079775190458437;-0.35138137601208863;1.075432960656488;9.999933235024173;0.7127093115929499;-0.42445499760353805;-0.42445499792826313;0.6627128645892422;-0.34145599988861924;0.7455153229449709
28.225772;1.083724580852719;0.7125462694631085;0.6575044181564773;-0.3807977518995879;-0.35138137600262315;1.0754328059678846;9.99993249164833;0.7127094348485126;-0.4244549976454139;-0.4244549978866801;0.662712819502213;-0.341455999898784;0.7455153750169847
28.235772;1.0837245841845329;0.7125463478878343;0.6575044349795066;-0.380797751890559;-0.3513813759933565;1.0754326473807236;9.999931789466007;0.7127095578592552;-0.4244549976877882;-0.4244549978448669;0.662712777031411;-0.34145599990884634;0.7455154286624374
28.245772;1.083724589579036;0.7125464266015764;0.6575044560556655;-0.38079775187753245;-0.3513813759842671;1.075432485635994;9.999931125033262;0.7127096805337515;-0.42445499773071976;-0.42445499780313173;0.6627127375424566;-0.3414559999185866;0.7455154838549128
28.255772;1.0837245968997793;0.7125465056070913;0.657504481024389;-0.3807977518605555;-0.35138137597534286;1.0754323215634323;9.999930493871581;0.7127098027735983;-0.4244549977742629;-0.42445499776175993;0.6627127013391868;-0.3414559999277773;0.7455155405923629
28.265772;1.083724605909034;0.7125465848623598;0.6575045095059256;-0.3807977518396797;-0.3513813759665766;1.0754321559919149;9.999929891382168;0.7127099244427105;-0.4244549978184883;-0.4244549977210051;0.6627126685758092;-0.3414559999361702;0.7455155989234861
28.275772;1.0837246162405019;0.7125466643239131;0.6575045410632684;-0.38079775181496006;-0.35138137595795194;1.0754319897361988;9.999929313852464;0.7127100453296159;-0.4244549978634814;-0.4244549976811218;0.6627126392300018;-0.34145599994351733;0.7455156589439352
28.285772;1.08372462743678;0.7125467439445544;0.6575045751811047;-0.38079775178647585;-0.35138137594941976;1.0754318236042695;9.999928757925922;0.7127101651575876;-0.42445499790932256;-0.42445499764237626;0.662712613133551;-0.3414559999496142;0.74551572075824
28.295772;1.0837246390799313;0.7125468236325051;0.6575046112767826;-0.38079775175435004;-0.35138137594088065;1.075431658375427;9.999928219162477;0.7127102836217204;-0.424454997956096;-0.4244549976050211;0.6627125900004054;-0.34145599995431747;0.7455157844498196
28.305772;1.083724650855214;0.7125469032358797;0.6575046487482746;-0.3807977517187403;-0.3513813759321961;1.0754314947853296;9.999927691417026;0.7127104004273817;-0.42445499800390535;-0.42445499756928673;0.6627125694308219;-0.34145599995752945;0.745515850068957
28.315772;1.0837246624516212;0.712546982593757;0.6575046870499712;-0.3807977516798089;-0.3513813759232224;1.075431333497059;9.999927167518205;0.7127105153082332;-0.42445499805285963;-0.424454997535383;0.662712550922643;-0.34145599995918025;0.7455159176170667
28.325772;1.0837246734422241;0.7125470616094055;0.6575047257225395;-0.3807977516377051;-0.35138137591383195;1.0754311751197327;9.999926640619796;0.7127106280061374;-0.4244549981030436;-0.4244549975034847;0.6627125339468575;-0.3414559999592204;0.7455159870340101
28.335772;1.0837246833244965;0.7125471402684792;0.6575047643372803;-0.3807977515925794;-0.35138137590392;1.0754310202813904;9.999926105003027;0.7127107382467068;-0.42445499815449816;-0.42445499747371873;0.6627125180511345;-0.34145599995760334;0.7455160581995752
28.345772;1.0837246916590768;0.712547218589749;0.6575048024506389;-0.38079775154460466;-0.351381375893407;1.0754308696264807;9.999925555428359;0.7127108457448861;-0.4244549982072135;-0.42445499744617154;0.6627125029055398;-0.3414559999542652;0.7455161309469908
28.355772;1.0837246980837685;0.7125472965695175;0.6575048396669277;-0.3807977514939712;-0.3513813758822314;1.07543072374958;9.99992498597129;0.7127109502208229;-0.4244549982611196;-0.4244549974209126;0.6627124882968525;-0.34145599994914305;0.7455162050726255
28.365772;1.0837247022099437;0.7125473741821011;0.6575048757220128;-0.38079775144087824;-0.3513813758703583;1.0754305831226694;9.999924389838734;0.7127110514040231;-0.4244549983160678;-0.42445499739802284;0.662712474070133;-0.3414559999422107;0.745516280337692
28.375772;1.0837247035867117;0.7125474514300247;0.6575049104570475;-0.380797751385549;-0.3513813758578033;1.0754304480663848;9.999923759807766;0.7127111490383775;-0.4244549983718335;-0.4244549973776071;0.6627124600332643;-0.3414559999334853;0.7455163564842967
28.385772;1.0837247017252911;0.7125475283620204;0.6575049437552001;-0.3807977513282437;-0.3513813758446325;1.0754303188502317;9.999923088660504;0.7127112428857073;-0.42445499842815543;-0.4244549973597857;0.6627124459318983;-0.34145599992302156;0.745516433245137
28.395772;1.083724696089337;0.7125476050363264;0.6575049755434298;-0.38079775126924736;-0.35138137583094253;1.0754301958203387;9.999922370202986;0.7127113327116139;-0.42445499848478135;-0.4244549973446741;0.6627124315158871;-0.34145599991091535;0.745516510339638
28.405772;1.08372468607757;0.7125476814801368;0.6575050058185576;-0.3807977512088388;-0.3513813758168426;1.0754300794274196;9.999921600335181;0.7127114182642954;-0.4244549985414921;-0.42445499733235975;0.6627124166195011;-0.3414559998973113;0.7455165874861512
28.415772;1.083724671039409;0.712547757657957;0.657505034660348;-0.3807977511472612;-0.35138137580244777;1.0754299702193288;9.999920776537783;0.7127114992782273;-0.4244549985981139;-0.42445499732289993;0.6627124011864545;-0.34145599988240927;0.7455166643907593
28.425772;1.0837246503550788;0.7125478334780916;0.6575050622165133;-0.380797751084707;-0.3513813757878918;1.0754298687856567;9.999919896403282;0.7127115754957373;-0.42445499865452085;-0.42445499731634284;0.6627123852423218;-0.34145599986645253;0.7455167407192341
28.435772;1.083724623543599;0.7125479088511966;0.6575050886601252;-0.380797751021304;-0.3513813757733434;1.0754297755884734;9.999918957100922;0.7127116466475824;-0.4244549987106109;-0.4244549973127364;0.6627123689109508;-0.3414559998496942;0.7455168161132356
28.445772;1.0837245902906059;0.7125479837280811;0.6575051141807647;-0.38079775095711516;-0.3513813757590057;1.0754296908189185;9.999917955646845;0.7127117124308254;-0.4244549987662853;-0.4244549973121163;0.6627123524924445;-0.34145599983237596;0.7455168901896533
28.455772;1.083724550407902;0.7125480580769996;0.6575051390265391;-0.3807977508921661;-0.351381375745102;1.0754296144288182;9.999916889374243;0.7127117725803783;-0.42445499882146387;-0.4244549973144812;0.6627123364821634;-0.3414559998147263;0.7455169625073874
28.465772;1.0837245038307521;0.7125481318507959;0.6575051635200194;-0.38079775082646744;-0.35138137573186073;1.0754295462588255;9.99991575663093;0.712711826959656;-0.4244549988761042;-0.4244549973197749;0.6627123214640734;-0.34145599979696684;0.7455170326118278
28.475772;1.0837244506855983;0.7125482049863766;0.6575051880025468;-0.38079775076001277;-0.351381375719515;1.0754294861157356;9.999914557025326;0.7127118755558297;-0.4244549989301971;-0.42445499732789194;0.662712307968241;-0.34145599977931906;0.7455171001340192
28.485772;1.0837243913178927;0.7125482773866971;0.6575052127633845;-0.38079775069278227;-0.3513813757083144;1.075429433794398;9.999913291227857;0.7127119184238886;-0.4244549989837464;-0.4244549973386998;0.6627122964166272;-0.34145599976201435;0.7455171648083821
28.495772;1.0837243262019827;0.7125483488664146;0.6575052380023982;-0.38079775062475946;-0.3513813756985256;1.075429389074262;9.999911961078194;0.7127119556413869;-0.42445499903674927;-0.424454997352063;0.662712287149591;-0.34145599974529783;0.7455172264093032
28.505772;1.0837242558500357;0.7125484191515099;0.6575052637997457;-0.3807977505559528;-0.3513813756904102;1.0754293516946414;9.999910569581148;0.712711987257978;-0.4244549990891983;-0.4244549973678629;0.6627122804395272;-0.34145599972942015;0.745517284720487
28.515772;1.0837241808124451;0.7125484879284613;0.6575052900943152;-0.3807977504864271;-0.35138137568419353;1.0754293213864068;9.999909120582817;0.7127120132457698;-0.4244549991411064;-0.42445499738600684;0.662712276477625;-0.34145599971462354;0.7455173395571524
28.525772;1.083724101687939;0.7125485548439072;0.6575053167175355;-0.380797750416305;-0.3513813756800489;1.0754292979514086;9.999907618538447;0.7127120335147444;-0.42445499919252266;-0.4244549974064239;0.6627122753756155;-0.34145599970112595;0.7455173907859611
28.535772;1.0837240190659965;0.7125486194733508;0.6575053434487987;-0.3807977503457211;-0.3513813756781034;1.0754292812833168;9.999906068008112;0.712712047979688;-0.4244549992435163;-0.4244549974290496;0.6627122771736853;-0.3414559996891007;0.745517438344096
28.545772;1.083723933432432;0.7125486813593706;0.6575053700413104;-0.38079775027478785;-0.3513813756784516;1.0754292713449556;9.999904473155016;0.7127120565880278;-0.4244549992941568;-0.4244549974538073;0.6627122818439511;-0.3414559996786667;0.7455174822343403
28.555772;1.083723845102708;0.7125487401116529;0.6575053962388769;-0.38079775020359197;-0.35138137568117367;1.0754292681375786;9.99990283817389;0.7127120593135429;-0.42445499934451664;-0.4244549974806058;0.6627122892870764;-0.34145599966989193;0.7455175224392667
28.565772;1.0837237542256313;0.7125487954609923;0.6575054217901735;-0.38079775013220407;-0.3513813756863515;1.0754292716381821;9.99990116816589;0.7127120561476408;-0.42445499939468595;-0.42445499750934973;0.6627122993154761;-0.3414559996627939;0.7455175588036471
28.575772;1.0837236608628895;0.712548847261769;0.6575054464808376;-0.3807977500606965;-0.35138137569406735;1.0754292817287223;9.99989946948789;0.7127120470552224;-0.4244549994447746;-0.4244549975399454;0.6627123116783098;-0.34145599965733864;0.7455175909943288
28.585772;1.0837235651092885;0.7125488955088929;0.6575054702016584;-0.3807977499891497;-0.35138137570438777;1.0754292981428113;9.999897749556613;0.7127120319234967;-0.4244549994948998;-0.42445499757229693;0.6627123261349581;-0.34145599965345924;0.7455176185695157
28.595772;1.0837234671539013;0.7125489403358206;0.6575054929695148;-0.38079774991764104;-0.35138137571735506;1.0754293204525371;9.99989601662083;0.7127120105919313;-0.4244549995451772;-0.4244549976062969;0.6627123425055155;-0.34145599965108797;0.7455176410847226
28.605772;1.0837233671899094;0.7125489819541246;0.6575055148564474;-0.3807977498462304;-0.35138137573298445;1.0754293481390702;9.999894279840692;0.7127119829245218;-0.4244549995957226;-0.4244549976418324;0.662712360681199;-0.3414559996501683;0.745517658166178
28.615772;1.0837232652709938;0.7125490205689315;0.6575055359194449;-0.380797749774948;-0.35138137575126266;1.075429380704288;9.99989254918424;0.7127119488333625;-0.42445499964664624;-0.4244549976788222;0.66271238059909;-0.3414559996506408;0.7455176695343795
28.625772;1.0837231612904192;0.712549056305032;0.6575055561953554;-0.38079774970379854;-0.3513813757721514;1.0754294177331674;9.999890834753986;0.7127119082919987;-0.42445499969803674;-0.42445499771724027;0.6627124022286827;-0.3414559996524256;0.7455176749952285
28.635772;1.0837230550549026;0.7125490891678936;0.6575055757212607;-0.38079774963279067;-0.35138137579559714;1.0754294589071118;9.999889146413114;0.7127118613577479;-0.4244549997499657;-0.42445499775709267;0.6627124256258574;-0.3414559996554229;0.7455176744657785
28.645772;1.0837229463308984;0.7125491190391577;0.6575055945437979;-0.3807977495619517;-0.3513813758215436;1.0754295040046253;9.999887493970418;0.7127118081799583;-0.4244549998025137;-0.42445499779839335;0.6627124509645991;-0.3414559996595258;0.7455176680184881
28.655772;1.0837228348858576;0.7125491456843195;0.6575056127124153;-0.3807977494913211;-0.3513813758499352;1.0754295528821916;9.999885886875143;0.7127117490034365;-0.42445499985577756;-0.424454997841166;0.6627124784681682;-0.34145599966462375;0.7455176558401907
28.665772;1.083722720551657;0.7125491687965884;0.6575056302544191;-0.3807977494209524;-0.351381375880718;1.0754296054492354;9.999884333572632;0.7127116841326319;-0.42445499990985586;-0.4244549978854499;0.66271250832474;-0.3414559996705931;0.7455176381293208
28.675772;1.0837226032600638;0.7125491881077924;0.6575056471598367;-0.38079774935090765;-0.35138137591383956;1.0754296616387231;9.999882841682467;0.7127116138812256;-0.4244549999648496;-0.4244549979312951;0.6627125406698577;-0.3414559996773068;0.7455176150330283
28.685772;1.0837224830579844;0.7125492035156343;0.6575056633833167;-0.3807977492812372;-0.3513813759492319;1.0754297213273767;9.999881418795404;0.7127115385767013;-0.424455000020877;-0.4244549979787411;0.6627125755830987;-0.34145599968465695;0.7455175866266437
28.695772;1.0837223600764772;0.7125492151357068;0.6575056788402965;-0.3807977492119762;-0.3513813759867905;1.0754297842491667;9.999880072790571;0.7127114585805691;-0.42445500007806924;-0.4244549980277794;0.6627126130409149;-0.3414559996925556;0.7455175529103193
28.705772;1.0837222344464028;0.7125492232479382;0.6575056934296923;-0.38079774914315356;-0.3513813760263712;1.075429850007587;9.999878811664352;0.7127113742633066;-0.4244550001365515;-0.42445499807834247;0.6627126529014559;-0.3414559997009162;0.7455175138426239
28.715772;1.0837221062977158;0.7125492282202139;0.6575057070711859;-0.3807977490748053;-0.3513813760677811;1.0754299181638425;9.999877643679557;0.7127112859639257;-0.4244550001964244;-0.42445499813032894;0.662712694959284;-0.34145599970964724;0.7455174694002142
28.725772;1.0837219758588312;0.7125492304996007;0.6575057196821368;-0.38079774900698715;-0.35138137611076586;1.0754299882542844;9.99987657756738;0.7127111940042573;-0.4244550002577449;-0.4244549981836236;0.6627127389774145;-0.3414559997186568;0.7455174196327097
28.735772;1.0837218435207663;0.7125492306213662;0.657505731121816;-0.3807977489397708;-0.35138137615503645;1.0754300597053934;9.999875622178092;0.7127110987566684;-0.4244550003205255;-0.42445499823810484;0.6627127846768348;-0.3414559997278622;0.7455173646940123
28.745772;1.0837217098252552;0.7125492291487324;0.657505741177347;-0.3807977488732144;-0.3513813762003115;1.0754301317949058;9.999874785948546;0.712711000683409;-0.4244550003847602;-0.42445499829364813;0.6627128317538001;-0.34145599973720153;0.7455173048165036
28.755772;1.0837215754028415;0.7125492265795446;0.6575057496069311;-0.3807977488073317;-0.35138137624633176;1.0754302037463253;9.999874076196326;0.7127109002931152;-0.42445500045045426;-0.42445499835011247;0.6627128799173407;-0.34145599974662716;0.7455172402439102
28.765772;1.0837214409030844;0.7125492232877789;0.6575057562224538;-0.3807977487420876;-0.351381376292862;1.0754302748647033;9.999873498331478;0.7127107980680468;-0.4244550005176387;-0.4244549984073283;0.6627129288757763;-0.3414559997560858;0.7455171712021615
28.775772;1.0837213069697476;0.7125492194809839;0.6575057609497906;-0.3807977486774274;-0.3513813763396973;1.0754303445692934;9.99987305585442;0.7127106944527246;-0.4244550005863582;-0.42445499846511003;0.6627129782816267;-0.3414559997655198;0.7455170978908194
28.785772;1.0837211742391504;0.7125492151774826;0.6575057638005413;-0.38079774861330684;-0.35138137638667466;1.0754304123063305;9.999872751032438;0.712710589884599;-0.4244550006566378;-0.4244549985232738;0.6627130276966691;-0.34145599977488467;0.7455170204177572
28.795772;1.0837210433146902;0.7125492102689613;0.6575057647660032;-0.3807977485496921;-0.3513813764336906;1.0754304774614034;9.999872585544177;0.7127104848125794;-0.42445500072845616;-0.42445499858163516;0.662713076591762;-0.3414559997841626;0.7455169387590526
28.805772;1.0837209147023963;0.7125492046168598;0.6575057637219189;-0.3807977484865407;-0.35138137648069884;1.0754305393638448;9.999872560712387;0.7127103797219047;-0.4244550008017373;-0.4244549986400019;0.6627131243903028;-0.3414559997933694;0.7455168528413767
28.815772;1.083720788741941;0.7125491980918892;0.6575057604451943;-0.38079774842379593;-0.3513813765276845;1.0754305973587166;9.999872677094103;0.7127102751440507;-0.4244550008763495;-0.42445499869819386;0.6627131705584771;-0.3414559998025472;0.7455167626497993
28.825772;1.0837206656227902;0.7125491906040314;0.6575057547186501;-0.38079774836140184;-0.35138137657464497;1.0754306508725595;9.999872934154403;0.7127101716209152;-0.424455000952106;-0.42445499875607573;0.662713214670784;-0.3414559998117379;0.7455166682557174
28.835772;1.0837205454905978;0.7125491821560138;0.6575057463838268;-0.3807977482993226;-0.3513813766215763;1.0754306994369605;9.999873330690038;0.7127100696523746;-0.4244550010287789;-0.424454998813566;0.6627132563814023;-0.34145599982095765;0.7455165697802862
28.845772;1.083720428547471;0.7125491728611598;0.6575057353040424;-0.3807977482375635;-0.35138137666845226;1.075430742668188;9.999873865321277;0.7127099696318663;-0.42445500110612855;-0.4244549988706294;0.6627132953645354;-0.3414559998301757;0.7455164673483163
28.855772;1.0837203150626449;0.7125491629217259;0.6575057213263041;-0.38079774817618306;-0.35138137671519915;1.075430780247442;9.999874536472515;0.7127098718009631;-0.42445500118392954;-0.42445499892725563;0.6627133313059598;-0.34145599983929253;0.7455163610778878
28.865772;1.0837202053112198;0.7125491526244089;0.6575057043007091;-0.38079774811527584;-0.35138137676168235;1.0754308119115952;9.99987534212922;0.7127097762696073;-0.4244550012619916;-0.42445499898342876;0.6627133639116854;-0.3414559998481463;0.7455162510809137
28.875772;1.0837200995522056;0.7125491423146014;0.6575056841589519;-0.3807977480549423;-0.3513813768077118;1.0754308373935484;9.999876279694375;0.7127096830702888;-0.42445500134016795;-0.4244549990391379;0.6627133929007332;-0.3414559998565634;0.7455161374436048
28.885772;1.0837199980696222;0.7125491322839267;0.6575056609979663;-0.3807977479952717;-0.3513813768530619;1.075430856382896;9.999877345719938;0.7127095922193405;-0.42445500141833525;-0.4244549990944141;0.6627134179925513;-0.3414559998644177;0.7455160202360942
28.895772;1.0837199012348584;0.7125491226609755;0.6575056350846649;-0.3807977479363392;-0.3513813768975001;1.0754308686039742;9.999878535236016;0.7127095037706568;-0.4244550014963684;-0.4244549991493259;0.6627134388991225;-0.34145599987166103;0.7455158995652589
28.905772;1.0837198095842915;0.7125491133903854;0.6575056067977351;-0.3807977478782142;-0.35138137694081567;1.0754308739115839;9.999879841514725;0.7127094178319792;-0.42445500157413485;-0.42445499920395285;0.662713455356734;-0.34145599987831826;0.7455157756420854
28.915772;1.0837197238144032;0.712549104272817;0.6575055765812384;-0.38079774782097237;-0.351381376982832;1.0754308723018715;9.999881257139512;0.7127093345668977;-0.42445500165149935;-0.4244549992583684;0.6627134671848233;-0.341455999884459;0.7455156488326848
28.925772;1.0837196445993824;0.7125490950505821;0.6575055449306755;-0.3807977477646993;-0.35138137702339023;1.0754308638565875;9.999882775142874;0.7127092541779712;-0.4244550017283312;-0.4244549993126198;0.6627134743054567;-0.34145599989016906;0.7455155196345545
28.935772;1.0837195723832915;0.7125490854940155;0.657505512379539;-0.38079774770948654;-0.3513813770623271;1.0754308486895479;9.999884388925333;0.7127091768293676;-0.4244550018045118;-0.42445499936671605;0.6627134767224625;-0.34145599989553344;0.745515388602713
28.945772;1.0837195073618635;0.712549075449318;0.6575054794445927;-0.3807977476554243;-0.3513813770994767;1.07543082694734;9.9998860918011;0.7127091025640018;-0.4244550018799392;-0.42445499942063947;0.6627134744965025;-0.3414559999006092;0.7455152563152353
28.955772;1.0837194496055254;0.7125490648727397;0.6575054465875466;-0.38079774760260143;-0.35138137713469425;1.0754307987983678;9.999887876795732;0.7127090312725288;-0.4244550019545263;-0.4244549994743715;0.6627134677085605;-0.3414559999053881;0.7455151233845656
28.965772;1.0837193991359508;0.7125490538137653;0.6575054142521887;-0.3807977475511174;-0.35138137716787665;1.075430764366612;9.999889736365423;0.7127089627014317;-0.4244550020281869;-0.4244549995279043;0.6627134564054787;-0.34145599990979736;0.7455149904559529
28.975772;1.0837193559310194;0.7125490423551555;0.6575053828967521;-0.38079774750108936;-0.3513813771989556;1.0754307237026979;9.999891662620811;0.7127088965228656;-0.4244550021008181;-0.4244549995812217;0.6627134405684361;-0.3414559999137381;0.74551485814526
28.985772;1.0837193199459332;0.7125490306143948;0.6575053529683549;-0.38079774745264383;-0.3513813772278727;1.0754306768145054;9.999893648387545;0.7127088324694543;-0.42445500217229176;-0.42445499963426975;0.6627134201219101;-0.34145599991711034;0.7455147269417647
28.995772;1.0837192911292932;0.7125490187799329;0.6575053248574455;-0.3807977474058924;-0.351381377254568;1.0754306236947953;9.999895687946246;0.712708770441018;-0.42445500224245697;-0.42445499968695344;0.6627133949505187;-0.3414559999198203;0.7455145971585324
29.005772;1.083719269383179;0.7125490071095257;0.6575052988669818;-0.3807977473609047;-0.3513813772789849;1.0754305643385027;9.999897776892414;0.7127087104989849;-0.4244550023111655;-0.4244549997391575;0.662713364915709;-0.3414559999218024;0.7455144689349256
29.015772;1.083719254521337;0.7125489959285906;0.6575052752225332;-0.38079774731770555;-0.35138137730107993;1.075430498732056;9.99989991144547;0.7127086527667404;-0.42445500237830847;-0.42445499979076307;0.6627133298890987;-0.34145599992304193;0.7455143422550086
29.025772;1.0837192462361773;0.7125489856580249;0.657505254108555;-0.3807977472763024;-0.3513813773208424;1.0754304268344848;9.999902087479684;0.7127085973258493;-0.42445500244382706;-0.4244549998416508;0.6627132897951513;-0.3414559999235558;0.745514217001634
29.035772;1.0837192440549668;0.7125489768479596;0.6575052356744937;-0.3807977472367099;-0.3513813773383158;1.075430348622428;9.999904299959253;0.712708544169827;-0.42445500250770213;-0.42445499989170765;0.6627132446243766;-0.34145599992335784;0.7455140930143079
29.045772;1.0837192473523751;0.7125489701604754;0.6575052200110041;-0.3807977471989553;-0.35138137735360236;1.0754302641011262;9.999906542966094;0.7127084932192614;-0.4244550025699383;-0.42445499994083197;0.6627131944111009;-0.34145599992244174;0.7455139700906579
29.055772;1.0837192554472936;0.7125489662580694;0.657505207140958;-0.38079774716309084;-0.35138137736684805;1.0754301732108011;9.999908809936448;0.7127084443740878;-0.4244550026305443;-0.424454999988933;0.6627131392197941;-0.3414559999207774;0.7455138479505975
29.065772;1.0837192677084124;0.7125489656946307;0.6575051970273473;-0.3807977471292016;-0.35138137737821445;1.075430075811513;9.999911094033322;0.7127083975543448;-0.4244550026895246;-0.42445500003593706;0.6627130791481484;-0.3414559999183301;0.7455137261826399
29.075772;1.0837192835751062;0.7125489689438159;0.6575051895868163;-0.3807977470973807;-0.3513813773878482;1.0754299718004985;9.999913388609777;0.7127083527073742;-0.4244550027468872;-0.4244550000817982;0.6627130143252274;-0.34145599991510023;0.7455136042258159
29.085772;1.0837193024900176;0.7125489764861883;0.6575051847070188;-0.38079774706768527;-0.35138137739586306;1.0754298611696456;9.999915688053136;0.7127083097985802;-0.4244550028026357;-0.4244550001264904;0.6627129449171061;-0.3414559999111255;0.7455134814804792
29.095772;1.0837193238475769;0.7125489887803058;0.6575051822626375;-0.38079774704010805;-0.3513813774023395;1.0754297439517657;9.999917988811026;0.7127082687923121;-0.42445500285674087;-0.42445500016997617;0.6627128711557508;-0.341455999906444;0.7455133574643847
29.105772;1.0837193470361866;0.7125490061546885;0.6575051821483033;-0.3807977470145836;-0.3513813774073311;1.0754296201787132;9.999920289405187;0.7127082296251357;-0.4244550029091354;-0.42445500021217625;0.6627127933522364;-0.3414559999010897;0.7455132318644039
29.115772;1.0837193715005786;0.7125490287832282;0.6575051843036238;-0.3807977469910257;-0.35138137741086967;1.0754294898881744;9.999922589435869;0.7127081921758907;-0.42445500295973176;-0.4244550002529642;0.6627127118677791;-0.3414559998951241;0.7455131045108931
29.125772;1.08371939672495;0.7125490567531256;0.6575051886754204;-0.3807977469693515;-0.35138137741297276;1.0754293531251387;9.999924888774583;0.7127081562489962;-0.42445500300842587;-0.42445500029218947;0.6627126270787717;-0.3414559998886478;0.7455129753349186
29.135772;1.0837194222147177;0.7125490901242355;0.6575051951823653;-0.3807977469494696;-0.35138137741365033;1.0754292098774085;9.999927187360536;0.7127081216044693;-0.42445500305508393;-0.4244550003297045;0.6627125393488992;-0.3414559998817839;0.7455128442971403
29.145772;1.0837194475396346;0.7125491289539019;0.6575052037567289;-0.38079774693127816;-0.3513813774129058;1.0754290599771916;9.999929485563687;0.7127080880181084;-0.42445500309954143;-0.42445500036537487;0.6627124490172115;-0.341455999874662;0.7455127113204371
29.155772;1.083719472347001;0.7125491732956283;0.6575052143858985;-0.3807977469146807;-0.3513813774107413;1.075428903130631;9.99993178455101;0.712708055299196;-0.4244550031416265;-0.42445500039909023;0.6627123564355574;-0.3414559998674171;0.7455125762948903
29.165772;1.083719496357466;0.7125492231723176;0.6575052270711794;-0.38079774689958534;-0.3513813774071776;1.0754287390634534;9.999934085469818;0.7127080232613576;-0.4244550031811803;-0.4244550004307805;0.6627122620025587;-0.34145599986020025;0.7455124391322392
29.175772;1.0837195194042355;0.7125492785767417;0.6575052417570347;-0.3807977468858994;-0.35138137740227626;1.075428567591681;9.999936388233193;0.7127079917182995;-0.42445500321805385;-0.42445500046042295;0.6627121661165333;-0.3414559998531824;0.7455122998013654
29.185772;1.0837195414232408;0.7125493394963364;0.6575052583163663;-0.38079774687354273;-0.35138137739613434;1.0754283886134335;9.999938691424667;0.7127079605032688;-0.42445500325210506;-0.4244550004880403;0.6627120690835719;-0.3414559998465295;0.7455121583192157
29.195772;1.0837195623577287;0.7125494058616987;0.6575052765555613;-0.38079774686245016;-0.35138137738885583;1.0754282021079438;9.999940992433565;0.71270792945087;-0.4244550032832004;-0.4244550005137031;0.6627119710636765;-0.34145599984037733;0.7455120146805468
29.205772;1.0837195820709884;0.7125494774645356;0.6575052961863883;-0.380797746852549;-0.3513813773805353;1.0754280081292829;9.999943287411304;0.7127078983579768;-0.4244550033112077;-0.4244550005375287;0.6627118720907443;-0.341455999834832;0.7455118688076496
29.215772;1.0837196003325416;0.7125495540177497;0.657505316826638;-0.3807977468437437;-0.35138137737126335;1.0754278067912975;9.999945572394523;0.7127078669976287;-0.42445500333599;-0.4244550005596651;0.6627117721311435;-0.34145599982996777;0.7455117206256647
29.225772;1.0837196169096814;0.7125496352838602;0.6575053380605171;-0.3807977468359179;-0.3513813773611374;1.0754275982717156;9.999947844960749;0.7127078351867756;-0.42445500335740716;-0.4244550005802734;0.6627116711351742;-0.3414559998258117;0.7455115701557916
29.235772;1.0837196317196207;0.71254972106629;0.657505359530398;-0.38079774682894174;-0.3513813773502742;1.075427382873459;9.999950104465851;0.7127078028268229;-0.42445500337533004;-0.42445500059951424;0.6627115690797766;-0.34145599982235214;0.7455114174947537
29.245772;1.0837196449191842;0.7125498111403806;0.6575053810278337;-0.3807977468226923;-0.3513813773388091;1.0754271611182784;9.99995235103228;0.7127077698700037;-0.42445500338967107;-0.4244550006175343;0.6627114659853788;-0.34145599981957975;0.7455112627490483
29.255772;1.0837196568424783;0.712549905274477;0.6575054025073426;-0.3807977468170746;-0.35138137732688324;1.0754269337456024;9.999954584560586;0.7127077362511387;-0.4244550034004074;-0.42445500063446023;0.6627113618996002;-0.34145599981750974;0.7455111060081323
29.265772;1.083719667799991;0.7125500032677244;0.6575054240195621;-0.3807977468120215;-0.35138137731464203;1.0754267015929018;9.999956804421767;0.7127077018714472;-0.42445500340757053;-0.42445500065041525;0.6627112568946336;-0.3414559998161602;0.745510947321888
29.275772;1.0837196778975096;0.7125501049362709;0.6575054456619953;-0.3807977468074949;-0.3513813773022347;1.0754264654497483;9.999959009595644;0.7127076666504161;-0.42445500341121484;-0.4244550006655445;0.6627111510757765;-0.34145599981552743;0.7455107866581739
29.285772;1.0837196869882215;0.7125502100863869;0.6575054675721015;-0.3807977468035023;-0.35138137728979396;1.075426225970967;9.99996119834029;0.7127076305509755;-0.4244550034114018;-0.4244550006800121;0.6627110445350907;-0.3414559998155862;0.7455106239041298
29.295772;1.0837196947031813;0.7125503184919054;0.6575054899197766;-0.38079774680009076;-0.35138137727741364;1.0754259837296243;9.999963367637564;0.7127075935708339;-0.42445500340821635;-0.4244550006939711;0.6627109372724775;-0.34145599981629843;0.7455104589300673
29.305772;1.0837197005176635;0.7125504299004316;0.6575055128868493;-0.3807977467973109;-0.3513813772651494;1.0754257393321314;9.99996551310896;0.7127075557726601;-0.4244550034017959;-0.4244550007075469;0.6627108291830748;-0.3414559998176251;0.7455102916436319
29.315772;1.083719703836494;0.712550544066304;0.6575055366330417;-0.3807977467951955;-0.35138137725304164;1.075425493427956;9.99996762912121;0.7127075172943135;-0.4244550033923367;-0.42445500072083786;0.6627107201084743;-0.341455999819539;0.7455101219986704
29.325772;1.083719704085218;0.7125506607354114;0.6575055612666681;-0.380797746793765;-0.35138137724113694;1.0754252466351966;9.999969709220043;0.7127074782835316;-0.4244550033800673;-0.4244550007339056;0.6627106098568382;-0.34145599982202807;0.7455099499935444
29.335772;1.0837197007880115;0.7125507795766346;0.6575055868473051;-0.38079774679302636;-0.3513813772294955;1.0754249994766067;9.999971746818762;0.7127074388290698;-0.4244550033652138;-0.4244550007467675;0.6627104981718552;-0.3414559998250949;0.7455097756928398
29.345772;1.0837196935395894;0.7125509001597076;0.6575056133802873;-0.380797746792961;-0.35138137721818974;1.075424752344656;9.999973735322575;0.712707398952904;-0.42445500334799285;-0.4244550007594184;0.6627103847225878;-0.34145599982875086;0.7455095992597284
29.355772;1.0837196819191899;0.7125510220184709;0.6575056407517014;-0.38079774679351946;-0.3513813772072928;1.0754245055304879;9.99997566771735;0.7127073586523871;-0.4244550033286339;-0.4244550007718661;0.6627102691450533;-0.3414559998329952;0.7455094209550052
29.365772;1.0837196655293324;0.7125511447230826;0.6575056686617083;-0.38079774679464207;-0.351381377196858;1.075424259318304;9.999977536392963;0.7127073179102937;-0.42445500330739155;-0.42445500078414167;0.6627101511004942;-0.3414559998377964;0.7455092410912465
29.375772;1.083719644110567;0.7125512678813035;0.6575056966444028;-0.3807977467962931;-0.3513813771869123;1.0754240140137508;9.999979333690865;0.712707276666061;-0.424455003284514;-0.42445500079628895;0.6627100303152806;-0.34145599984309893;0.7455090599946707
29.385772;1.083719617561095;0.7125513910812483;0.6575057241650731;-0.3807977467984764;-0.3513813771774602;1.0754237698163178;9.999981052726877;0.712707234836681;-0.4244550032602006;-0.4244550008083776;0.6627099065955128;-0.34145599984884295;0.7455088780026375
29.395772;1.0837195858679345;0.7125515138827809;0.6575057507436419;-0.3807977468012255;-0.35138137716848195;1.075423526677534;9.999982687731583;0.7127071923653326;-0.4244550032346005;-0.4244550008205291;0.6627097798326292;-0.3414559998549835;0.745508695466731
