time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.405772;1.0837195490160403;0.7125516359175205;0.6575057760508822;-0.3807977468045919;-0.35138137715995205;1.0754232843381353;9.999984234021614;0.7127071492357654;-0.4244550032078427;-0.42445500083290627;0.6627096499929844;-0.34145599986149877;0.7455085127750951
29.415772;1.0837195069231507;0.7125517569812648;0.6575057998979731;-0.38079774680864065;-0.3513813771518767;1.0754230425058064;9.999985688094762;0.7127071054574274;-0.42445500318005513;-0.42445500084568905;0.6627095170874155;-0.34145599986839337;0.745508330397214
29.425772;1.0837194594851212;0.7125518769888404;0.6575058221370491;-0.3807977468134262;-0.35138137714428996;1.075422801004839;9.999987047760067;0.7127070610373104;-0.4244550031513747;-0.42445500085907517;0.6627093811516032;-0.34145599987571407;0.7455081488764724
29.435772;1.0837194066863383;0.7125519958536186;0.6575058426233156;-0.3807977468189523;-0.35138137713719725;1.0754225598426288;9.999988311611592;0.7127070159673875;-0.42445500312195206;-0.42445500087327964;0.6627092422349319;-0.34145599988357805;0.7455079687664624
29.445772;1.0837193486233152;0.7125521134175863;0.6575058612483636;-0.380797746825173;-0.35138137713053275;1.0754223192142418;9.999989478394937;0.7127069702277472;-0.4244550030919394;-0.424455000888509;0.6627091004010635;-0.34145599989216463;0.7455077905816414
29.455772;1.0837192854797442;0.7125522294563733;0.65750587790089;-0.3807977468320339;-0.3513813771241775;1.0754220794426437;9.999990547589857;0.712706923774619;-0.4244550030614659;-0.42445500090494315;0.6627089557636486;-0.34145599990166076;0.7455076147726013
29.465772;1.0837192175468549;0.7125523437273193;0.6575058924135413;-0.38079774683949785;-0.351381377118007;1.0754218408872875;9.99999152007572;0.7127068765053506;-0.42445500303063377;-0.42445500092275573;0.6627088085110061;-0.34145599991222536;0.7455074417230034
29.475772;1.0837191452214365;0.7125524560235703;0.6575059046219742;-0.3807977468475504;-0.35138137711191253;1.0754216038878148;9.999992397316303;0.7127068282293072;-0.42445500299954053;-0.42445500094214056;0.662708658891773;-0.34145599992400216;0.745507271775556
29.485772;1.0837190689457612;0.7125525662216534;0.6575059144137042;-0.38079774685621887;-0.3513813771057939;1.075421368746596;9.999993179992607;0.7127067787025556;-0.4244550029682957;-0.4244550009633032;0.6627085072021202;-0.3414559999371398;0.7455071052317995
29.495772;1.0837189891325456;0.7125526743002231;0.6575059216925442;-0.38079774686558493;-0.3513813770995614;1.0754211357435843;9.9999938676398;0.7127067277157526;-0.42445500293701377;-0.42445500098643096;0.6627083537691287;-0.3414559999517925;0.7455069423051167
29.505772;1.0837189061007064;0.7125527802913729;0.657505926377101;-0.3807977468757533;-0.35138137709314937;1.0754209052031698;9.999994459515078;0.7127066751536136;-0.42445500290579563;-0.42445500101167927;0.6627081988993561;-0.3414559999681118;0.745506783119725
29.515772;1.083718820038609;0.7125528842118434;0.6575059284479341;-0.38079774688681334;-0.3513813770865177;1.0754206775329216;9.99999495549703;0.7127066209871089;-0.42445500287471866;-0.42445500103916045;0.662708042822737;-0.3414559999862417;0.7455066277932966
29.525772;1.083718730999326;0.7125529860284318;0.6575059279437393;-0.38079774689883994;-0.3513813770796434;1.0754204531670621;9.999995355940465;0.7127065652157298;-0.4244550028438428;-0.4244550010689083;0.6627078856881318;-0.34145600000631077;0.7455064764985898
29.535772;1.0837186389108604;0.7125530856559827;0.6575059248884121;-0.3807977469119203;-0.35138137707251665;1.0754202325104323;9.999995660735097;0.7127065078212503;-0.4244550028132193;-0.42445500110085954;0.6627077276162342;-0.3414560000284267;0.7455063294167532
29.545772;1.0837185435847239;0.7125531829960645;0.657505919246891;-0.3807977469261686;-0.3513813770651316;1.075420015919259;9.999995868641115;0.7127064487767883;-0.4244550027828899;-0.4244550011348916;0.6627075687679431;-0.3414560000526746;0.7455061866603709
29.555772;1.0837184447348938;0.7125532779761705;0.6575059109723013;-0.3807977469416961;-0.3513813770574671;1.075419803677258;9.999995977435788;0.7127063880891958;-0.4244550027529015;-0.4244550011708763;0.6627074093674163;-0.34145600007910537;0.7455060482944166
29.565772;1.0837183419839804;0.7125533705634293;0.6575059000759236;-0.3807977469585596;-0.351381377049477;1.0754195960423285;9.999995984293182;0.7127063258508246;-0.4244550027233424;-0.4244550012087053;0.6627072496643596;-0.3414560001077115;0.745505914401236
29.575772;1.0837182348878762;0.7125534607996046;0.6575058866425038;-0.38079774697674057;-0.3513813770411009;1.0754193933696012;9.999995886341077;0.7127062622642527;-0.4244550026943524;-0.42445500124828994;0.6627070899018219;-0.34145600013840893;0.7455057850677178
29.585772;1.0837181230749746;0.7125535488229144;0.6575058707907423;-0.3807977469961693;-0.35138137703227285;1.0754191961395674;9.999995681703158;0.7127061976034306;-0.42445500266608654;-0.42445500128955144;0.6627069303105086;-0.34145600017104316;0.7455056603313904
29.595772;1.0837180063807197;0.712553634816198;0.6575058526052394;-0.3807977470167605;-0.35138137702292144;1.0754190048334327;9.999995370230637;0.7127061321624264;-0.42445500263867314;-0.424455001332408;0.6627067710968407;-0.34145600020542266;0.745505540170017
29.605772;1.0837178848111912;0.7125537189331519;0.6575058320670671;-0.3807977470384237;-0.35138137701297306;1.0754188198036274;9.999994953444016;0.7127060662670492;-0.4244550026121948;-0.424455001376767;0.6627066124148545;-0.34145600024136286;0.7455054245535538
29.615772;1.0837177584497009;0.712553801268301;0.6575058090172357;-0.38079774706105946;-0.35138137700237543;1.075418641276317;9.99999443421375;0.7127060002984332;-0.4244550025866925;-0.42445500142250914;0.662706454316636;-0.34145600027872114;0.7455053135370994
29.625772;1.0837176274718014;0.7125538818680542;0.6575057831805762;-0.38079774708458136;-0.35138137699113925;1.0754184694623252;9.999993816104334;0.7127059346414976;-0.42445500256218044;-0.4244550014694621;0.662706296726715;-0.341456000317408;0.7455052073099976
29.635772;1.083717492209276;0.7125539607344737;0.6575057542431407;-0.38079774710894393;-0.3513813769793497;1.075418304630936;9.999993102270684;0.7127058696278823;-0.42445500253865287;-0.4244550015173983;0.6627061395076719;-0.34145600035736645;0.7455051061351022
29.645772;1.0837173531535127;0.7125540378190434;0.6575057219292681;-0.3807977471341434;-0.3513813769671221;1.075418147117467;9.999992295090012;0.7127058055502934;-0.42445500251607854;-0.42445500156606486;0.6627059825864613;-0.34145600039853563;0.7455050102502285
29.655772;1.0837172109041813;0.7125541130703448;0.6575056860468708;-0.3807977471601926;-0.3513813769545499;1.0754179973527045;9.999991396705386;0.7127057426917571;-0.42445500249439944;-0.42445500161521027;0.6627058260275966;-0.34145600044081803;0.7455049198357075
29.665772;1.0837170660802;0.7125541864860495;0.6575056465171213;-0.38079774718708703;-0.3513813769416853;1.075417855823205;9.999990409209174;0.7127056813460015;-0.4244550024735422;-0.4244550016645808;0.6627056700081364;-0.3414560004840756;0.7455048350428437
29.675772;1.083716919254348;0.712554258058694;0.657505603381184;-0.3807977472147908;-0.35138137692853866;1.0754177228953001;9.999989334897508;0.7127056218480399;-0.42445500245343243;-0.42445500171388495;0.6627055147666341;-0.34145600052815617;0.7455047560292145
29.685772;1.0837167709789164;0.7125543276824786;0.6575055567625061;-0.38079774724324816;-0.351381376915086;1.0754175987203767;9.999988177356473;0.7127055645737431;-0.42445500243400647;-0.4244550017627584;0.6627053605581764;-0.34145600057291475;0.7455046829982457
29.695772;1.0837166218408172;0.712554395147132;0.6575055068110388;-0.38079774727240695;-0.35138137690128884;1.0754174833379102;9.999986942164522;0.7127055098783104;-0.42445500241520695;-0.4244550018107611;0.6627052076075497;-0.3414560006182075;0.7455046162412974
29.705772;1.0837164724665724;0.7125544602037319;0.6575054536942888;-0.3807977473022404;-0.35138137688711246;1.075417376814511;9.999985636492262;0.7127054580175001;-0.42445500239695805;-0.4244550018574026;0.6627050561132876;-0.34145600066387755;0.745504556118769
29.715772;1.0837163234586749;0.7125545226235247;0.6575053976388634;-0.3807977473327494;-0.3513813768725324;1.0754172792872247;9.999984268121333;0.7127054091255468;-0.4244550023791453;-0.42445500190217594;0.6627049062924336;-0.3414560007097658;0.7455045029901641
29.725772;1.0837161753315014;0.7125545822271846;0.6575053389434584;-0.3807977473639586;-0.3513813768575273;1.0754171909199737;9.999982844106777;0.7127053632727133;-0.4244550023616178;-0.42445500194458186;0.6627047584036206;-0.3414560007557521;0.7455044572009436
29.735772;1.0837160285173209;0.7125546388971669;0.6575052779476738;-0.38079774739592553;-0.3513813768420569;1.0754171118353177;9.999981369734018;0.7127053205315816;-0.4244550023441997;-0.4244550019841434;0.662704612759273;-0.34145600080178407;0.7455044190997341
29.745772;1.0837158833717548;0.7125546925694582;0.6575052150255378;-0.3807977474287579;-0.351381376826043;1.075417042056153;9.999979848754194;0.7127052809646893;-0.4244550023267024;-0.4244550020204425;0.6627044697043133;-0.34145600084786315;0.7455043890030985
29.755772;1.0837157401562498;0.7125547432242191;0.6575051506120877;-0.3807977474626178;-0.3513813768093801;1.0754169814740744;9.999978284306756;0.7127052445581691;-0.4244550023089476;-0.4244550020531506;0.6627043295363734;-0.3414560008940056;0.7455043671629196
29.765772;1.0837155990870382;0.712554790904656;0.6575050852188794;-0.38079774749769296;-0.3513813767919803;1.0754169298726268;9.999976679166997;0.7127052112133218;-0.42445500229079314;-0.42445500208200754;0.6627041924525563;-0.3414560009402137;0.745504353756924
29.775772;1.0837154603924934;0.7125548357227478;0.6575050194325596;-0.38079774753415424;-0.3513813767737946;1.0754168869529304;9.999975035647564;0.7127051808086988;-0.42445500227215377;-0.42445500210678216;0.6627040585655039;-0.3414560009864856;0.7455043488654659
29.785772;1.0837153242860058;0.712554877816317;0.6575049539052371;-0.3807977475721391;-0.3513813767547762;1.0754168523184835;9.99997335590216;0.7127051532129816;-0.4244550022530127;-0.4244550021272586;0.6627039279272349;-0.3414560010328363;0.745504352461491
29.795772;1.0837151909507114;0.7125549173153508;0.6575048893367567;-0.38079774761175295;-0.35138137673482756;1.075416825501156;9.999971642033191;0.7127051282178428;-0.4244550022334068;-0.42445500214323895;0.6627038005329378;-0.34145600107929325;0.7455043644147401
29.805772;1.0837150605860384;0.7125549543456285;0.6575048264398703;-0.3807977476530712;-0.3513813767137884;1.075416806048254;9.999969895812619;0.7127051054945097;-0.42445500221339594;-0.42445500215455867;0.6627036763337018;-0.34145600112589153;0.7455043844875153
29.815772;1.0837149334296603;0.7125549890150392;0.6575047658919658;-0.3807977476961433;-0.35138137669147523;1.0754167935556156;9.999968118555657;0.7127050846134035;-0.4244550021930543;-0.4244550021611167;0.6627035552518038;-0.3414560011726751;0.7455044123373027
29.825772;1.083714809741486;0.7125550213887041;0.6575047083119895;-0.3807977477409862;-0.3513813766677242;1.075416787609408;9.9999663115749;0.7127050650856125;-0.4244550021724833;-0.4244550021628867;0.662703437177592;-0.3414560012196682;0.7455044475448706
29.835772;1.0837146897784078;0.712555051504613;0.6575046542623353;-0.38079774778757525;-0.35138137664239166;1.0754167877747278;9.999964477245662;0.7127050464200186;-0.42445500215181203;-0.42445500215990967;0.6627033219802769;-0.34145600126684056;0.7455044896412999
29.845772;1.0837145737526233;0.7125550794090505;0.6575046042487415;-0.38079774783584275;-0.3513813766153384;1.075416793698349;9.999962619625848;0.7127050281973576;-0.4244550021311793;-0.42445500215230203;0.6627032095472885;-0.34145600131409776;0.7455045380875357
29.855772;1.0837144618237218;0.7125551051740903;0.657504558725828;-0.3807977478856672;-0.3513813765864423;1.0754168051595139;9.999960743916319;0.7127050101199722;-0.42445500211070597;-0.4244550021402584;0.6627030998285625;-0.3414560013612875;0.7455045922591294
29.865772;1.0837143541798349;0.7125551288796271;0.6575045180733594;-0.380797747936872;-0.3513813765556321;1.0754168219833122;9.99995885523045;0.7127049920381987;-0.4244550020904693;-0.424455002124019;0.6627029928755698;-0.3414560014082099;0.7455046515027126
29.875772;1.0837142510987654;0.7125551505494427;0.6575044825310589;-0.38079774798924293;-0.35138137652290136;1.0754168439725325;9.999956957305114;0.7127049739744118;-0.42445500207049425;-0.42445500210382187;0.6627028888313475;-0.341456001454627;0.7455047151880915
29.885772;1.0837141528888636;0.7125551700768828;0.6575044521949575;-0.38079774804252986;-0.3513813764882994;1.0754168709149445;9.99995505198417;0.7127049560973688;-0.4244550020507662;-0.42445500207988374;0.662702787840449;-0.3414560015002632;0.7455047826993108
29.895772;1.0837140598038755;0.7125551871827577;0.6575044270926047;-0.38079774809643774;-0.3513813764519229;1.075416902574044;9.999953140084074;0.712704938651375;-0.424455002031254;-0.4244550020524109;0.6627026899646281;-0.34145600154481154;0.7455048534216647
29.905772;1.0837139720040774;0.7125552014276957;0.6575044072391399;-0.38079774815064965;-0.35138137641390393;1.0754169386871861;9.999951222764402;0.7127049219171819;-0.4244550020119284;-0.4244550020216124;0.6627025951882562;-0.34145600158796263;0.7455049267181579
29.915772;1.0837138895664218;0.712555212285604;0.6575043926626497;-0.38079774820488227;-0.3513813763743935;1.0754169789826047;9.9999493018603;0.7127049061885129;-0.4244550019927759;-0.42445500198769825;0.6627025034509492;-0.3414560016294366;0.7455050018575513
29.925772;1.0837138125661991;0.712555219230068;0.6575043834300723;-0.38079774825892804;-0.351381376333546;1.0754170231225098;9.999947379431822;0.7127048917003029;-0.42445500197380454;-0.4244550019508668;0.6627024146442846;-0.34145600166899626;0.7455050779740436
29.935772;1.0837137411531248;0.7125552217856512;0.6575043796430997;-0.3807977483126542;-0.35138137629150823;1.075417070623646;9.999945457723976;0.7127048785589564;-0.4244550019550295;-0.4244550019112994;0.6627023286354985;-0.3414560017064549;0.7455051541286769
29.945772;1.0837136755184997;0.7125552195461474;0.6575043813876095;-0.38079774836598174;-0.3513813762484232;1.0754171208722103;9.999943539384953;0.7127048667446346;-0.4244550019364583;-0.42445500186917096;0.6627022453084919;-0.3414560017416853;0.7455052294024812
29.955772;1.0837136158366674;0.7125552121646378;0.6575043886695184;-0.3807977484188741;-0.35138137620444515;1.0754171732013076;9.999941627466361;0.7127048561411327;-0.42445500191809876;-0.4244550018246606;0.6627021645467349;-0.34145600177462687;0.7455053029221843
29.965772;1.083713562313252;0.7125551993267253;0.6575044013773387;-0.38079774847132425;-0.35138137615973025;1.075417226961861;9.99993972546242;0.7127048465395323;-0.42445500189997665;-0.4244550017779508;0.6627020862243673;-0.3414560018052902;0.7455053738353185
29.975772;1.0837135152638118;0.712555180721695;0.6575044193147941;-0.3807977485233205;-0.351381376114409;1.075417281547892;9.999937837279875;0.7127048376430317;-0.4244550018821377;-0.42445500172922546;0.6627020102613014;-0.3414560018337394;0.7455054413405349
29.985772;1.0837134750567712;0.7125551560077082;0.657504442288176;-0.380797748574822;-0.3513813760685909;1.0754173363477662;9.99993596630103;0.7127048291016539;-0.4244550018646489;-0.4244550016786792;0.6627019366751629;-0.3414560018600551;0.7455055047802545
29.995772;1.0837134419721466;0.7125551247875279;0.6575044701545671;-0.380797748625769;-0.35138137602239405;1.0754173907059676;9.999934114089623;0.7127048205461683;-0.4244550018475974;-0.42445500162651345;0.6627018655769491;-0.34145600188431013;0.745505563674655
30.005772;1.0837134161933952;0.7125550866045307;0.6575045027709829;-0.38079774867610205;-0.3513813759759583;1.0754174439906528;9.999932280661774;0.7127048115965136;-0.42445500183106694;-0.4244550015729032;0.6627017971386439;-0.34145600190658226;0.745505617658573
30.015772;1.0837133979231508;0.7125550409380376;0.657504539897044;-0.3807977487257747;-0.35138137592944135;1.0754174956581066;9.999930466015662;0.7127048018564343;-0.4244550018151101;-0.42445500151797244;0.6627017315883169;-0.34145600192698317;0.7455056664165213
30.025772;1.0837133874075313;0.7125549872100863;0.6575045811801066;-0.3807977487747799;-0.3513813758830208;1.0754175452167456;9.99992867099321;0.7127047909233063;-0.42445500179973134;-0.424455001461797;0.6627016691867285;-0.3414560019456544;0.7455057096815833
30.035772;1.0837133848552218;0.7125549248228231;0.6575046262567844;-0.3807977488231737;-0.3513813758369019;1.0754175922289575;9.999926897353925;0.7127047784386503;-0.4244550017848862;-0.42445500140442216;0.662701610142244;-0.34145600196272946;0.7455057472523942
30.045772;1.0837133903834963;0.7125548531955035;0.6575046748497628;-0.3807977488710539;-0.3513813757913185;1.0754176363980763;9.999925147682813;0.7127047641571543;-0.4244550017705054;-0.42445500134589875;0.6627015545687263;-0.34145600197831905;0.7455057789711805
30.055772;1.0837134039962735;0.7125547717681207;0.6575047267645782;-0.3807977489185211;-0.35138137574652983;1.0754176775630957;9.999923424889305;0.712704747981034;-0.4244550017565168;-0.4244550012863291;0.662701502541131;-0.34145600199253906;0.7455058047117288
30.065772;1.0837134255498304;0.7125546800072989;0.6575047818294474;-0.3807977489656615;-0.35138137570281375;1.0754177156000528;9.99992173163685;0.7127047299197803;-0.4244550017428506;-0.42445500122588997;0.662701454177316;-0.3414560020055457;0.7455058244130085
30.075772;1.083713454728417;0.7125545774613219;0.6575048398657234;-0.38079774901254076;-0.35138137566044286;1.0754177503718443;9.999920070303364;0.7127047100246067;-0.42445500172944683;-0.42445500116482376;0.6627014096688235;-0.34145600201753656;0.7455058381003797
30.085772;1.0837134910739954;0.712554463818738;0.6575049006919346;-0.3807977490592018;-0.35138137561964267;1.0754177817279462;9.999918443078581;0.7127046883871151;-0.4244550017162676;-0.4244550011034092;0.6627013692167587;-0.34145600202872484;0.7455058458846406
30.095772;1.0837135340620538;0.712554338921665;0.6575049641183698;-0.3807977491056707;-0.35138137558057364;1.075417809554401;9.999916851934065;0.7127046651455118;-0.424455001703291;-0.42445500104193185;0.6627013329523714;-0.34145600203931925;0.7455058479458487
30.105772;1.0837135831553388;0.7125542027650449;0.657505029935334;-0.38079774915196635;-0.35138137554335064;1.0754178338492324;9.99991529828847;0.7127046404321072;-0.42445500169048933;-0.4244550009806591;0.6627013009473891;-0.34145600204950555;0.7455058444794255
30.115772;1.0837136378039975;0.7125540555083828;0.6575050979317142;-0.38079774919810816;-0.3513813755080608;1.075417854708349;9.999913782491396;0.7127046143520289;-0.42445500167781586;-0.42445500091981825;0.6627012732568291;-0.34145600205942067;0.7455058356610293
30.125772;1.0837136974032158;0.7125538975043565;0.6575051679568826;-0.38079774924412524;-0.35138137547476234;1.075417872221674;9.999912304339706;0.7127045870521109;-0.42445500166519645;-0.4244550008595794;0.6627012499346597;-0.34145600206913984;0.7455058216776097
30.135772;1.0837137612469203;0.7125537293097478;0.6575052399619868;-0.38079774929006355;-0.3513813754434941;1.0754178863655566;9.999910864295716;0.7127045588224012;-0.42445500165252864;-0.4244550008000495;0.6627012310482875;-0.34145600207866367;0.7455058027595879
30.145772;1.0837138285417192;0.712553551600535;0.6575053139502658;-0.3807977493359725;-0.3513813754142894;1.0754178969600574;9.999909463870141;0.7127045301289174;-0.4244550016396956;-0.4244550007412862;0.6627012166808159;-0.34145600208790167;0.7455057791593453
30.155772;1.0837138984536876;0.7125533650463072;0.657505389894036;-0.380797749381876;-0.3513813753871709;1.0754179037332803;9.999908105608696;0.7127045015156716;-0.4244550016265926;-0.4244550006833193;0.6627012068938628;-0.3414560020967022;0.7455057511084654
30.165772;1.0837139701476777;0.7125531702709589;0.657505467733511;-0.3807977494277669;-0.3513813753621488;1.0754179064723592;9.99990679329414;0.7127044734631973;-0.42445500161315913;-0.4244550006261657;0.6627012016891803;-0.3414560021049115;0.7455057188031723
30.175772;1.0837140428270386;0.7125529678788279;0.6575055474407769;-0.3807977494736341;-0.3513813753392266;1.075417905140009;9.999905531945641;0.7127044463330834;-0.42445500159939714;-0.42445500056985014;0.6627012010238665;-0.34145600211239713;0.7455056824378308
30.185772;1.083714115747922;0.7125527584848976;0.657505629039104;-0.3807977495194909;-0.3513813753183971;1.0754178997902335;9.999904327612247;0.7127044203792177;-0.424455001585351;-0.4244550005144353;0.6627012048154506;-0.3414560021190318;0.7455056422592049
30.195772;1.0837141882403232;0.7125525427386401;0.6575057125723331;-0.380797749565372;-0.35138137529963026;1.0754178903857576;9.999903186599873;0.7127043957429748;-0.42445500157106114;-0.4244550004600214;0.6627012128696467;-0.3414560021246747;0.7455055985588802
30.205772;1.0837142597351443;0.712552321351491;0.6575057980939014;-0.38079774961130414;-0.3513813752828655;1.0754178767846028;9.999902114300086;0.7127043724440937;-0.42445500155653293;-0.4244550004066999;0.662701224842242;-0.3414560021291668;0.7455055515995573
30.215772;1.083714329689233;0.7125520951371103;0.657505885644708;-0.38079774965728913;-0.351381375268019;1.0754178588543706;9.999901114920204;0.7127043504076804;-0.42445500154173893;-0.4244550003545196;0.6627012403157003;-0.3414560021323471;0.7455055015971184
30.225772;1.083714397446456;0.7125518650080518;0.6575059751764467;-0.3807977497033124;-0.3513813752549983;1.0754178365225253;9.99990019183731;0.7127043295073274;-0.4244550015266242;-0.42445500030350564;0.6627012588923296;-0.34145600213408445;0.7455054488040703
30.235772;1.0837144621735726;0.7125516318986348;0.6575060665101375;-0.3807977497493601;-0.35138137524371216;1.0754178097312168;9.999899347709277;0.7127043096117613;-0.42445500151110205;-0.4244550002536936;0.6627012802251413;-0.3414560021343078;0.7455053935996718
30.245772;1.0837145228879395;0.7125513967031767;0.6575061593753447;-0.380797749795413;-0.35138137523407803;1.0754177783938306;9.99989858468106;0.7127042906322492;-0.42445500149506865;-0.4244550002051311;0.6627013040133565;-0.3414560021330202;0.7455053364982689
30.255772;1.0837145785592306;0.7125511602878384;0.6575062534426429;-0.38079774984141873;-0.35138137522602814;1.0754177424698033;9.999897904578786;0.7127042725237545;-0.42445500147843157;-0.4244550001578543;0.6627013299798031;-0.34145600213029437;0.7455052780868056
30.265772;1.0837146282645809;0.7125509235022199;0.6575063483225121;-0.3807977498872886;-0.3513813752195073;1.075417702102352;9.999897308631676;0.7127042552464349;-0.4244550014611223;-0.42445500011188286;0.662701357836411;-0.34145600212624694;0.7455052189522918
30.275772;1.083714671283227;0.7125506871278015;0.6575064435646276;-0.3807977499329287;-0.3513813752144663;1.0754176576223338;9.999896797057904;0.712704238747971;-0.4244550014430985;-0.4244550000672402;0.6627013872879298;-0.34145600212099264;0.7455051596295097
30.285772;1.0837147070656945;0.7125504518283395;0.657506538652212;-0.3807977499782647;-0.3513813752108529;1.0754176094067693;9.999896369256323;0.7127042229483276;-0.4244550014243305;-0.4244550000239523;0.6627014180693588;-0.34145600211460686;0.745505100608684
30.295772;1.0837147351757954;0.7125502181809049;0.6575066330177686;-0.38079775002323857;-0.35138137520859786;1.0754175577942413;9.999896024536268;0.7127042077157764;-0.4244550014047738;-0.42445499998201697;0.6627014499674057;-0.3414560021071265;0.745505042424074
30.305772;1.083714755282347;0.7125499867397721;0.6575067261048642;-0.3807977500678074;-0.3513813752075976;1.0754175031302398;9.999895762467771;0.7127041929029796;-0.4244550013843724;-0.42445499994138497;0.6627014828301915;-0.3414560020985789;0.7455049857075213
30.315772;1.0837147671716614;0.7125497580524791;0.6575068174074301;-0.3807977501119607;-0.3513813752076962;1.0754174458196515;9.99989558261211;0.7127041784273793;-0.42445500136309156;-0.42445499990197383;0.6627015165486042;-0.3414560020890025;0.7455049311028382
30.325772;1.0837147707748713;0.7125495326429989;0.6575069064376698;-0.38079775015570944;-0.3513813752086748;1.0754173863257288;9.999895484087139;0.7127041642771477;-0.4244550013409333;-0.42445499986370716;0.6627015509925464;-0.3414560020784496;0.7455048791453858
30.335772;1.0837147662081406;0.7125493109996148;0.6575069926962285;-0.380797750199042;-0.35138137521026724;1.0754173251242196;9.999895465235975;0.7127041504176241;-0.42445500131793473;-0.4244549998265614;0.6627015859866306;-0.34145600206697624;0.7455048302340614
30.345772;1.083714753753111;0.7125490935929979;0.6575070757165352;-0.3807977502419075;-0.3513813752121955;1.0754172626276342;9.999895523500905;0.7127041367044665;-0.4244550012941692;-0.42445499979059226;0.6627016213644265;-0.34145600205463145;0.7455047846615083
30.355772;1.0837147337666269;0.7125488809242992;0.65750715512829;-0.38079775028421925;-0.3513813752141929;1.0754171991771924;9.999895655519436;0.7127041228809926;-0.4244550012697356;-0.42445499975592765;0.6627016570156494;-0.3414560020414513;0.7455047426556651
30.365772;1.0837147066096091;0.7125486735198834;0.6575072306566626;-0.3807977503258562;-0.3513813752160043;1.0754171351233957;9.999895857541166;0.7127041086468345;-0.4244550012447381;-0.4244549997227301;0.6627016928919702;-0.34145600202745485;0.7455047044399664
30.375772;1.0837146726027134;0.7125484718569425;0.6575073020643893;-0.3807977503666775;-0.3513813752173828;1.0754170708729445;9.999896126166767;0.7127040937560136;-0.4244550012192686;-0.4244549996911611;0.6627017289889469;-0.34145600201264514;0.745504670259769
30.385772;1.0837146319631636;0.7125482763017931;0.6575073691196678;-0.38079775040654057;-0.3513813752181049;1.0754170068470854;9.999896458742978;0.7127040780849929;-0.4244550011933906;-0.42445499966136646;0.6627017652909166;-0.34145600199701703;0.7455046403311093
30.395772;1.0837145847522198;0.7125480870887854;0.6575074316435782;-0.3807977504453084;-0.3513813752180001;1.075416943416814;9.999896852921623;0.7127040616258594;-0.4244550011671307;-0.4244549996334595;0.6627018016947573;-0.34145600198055415;0.7455046147932743
30.405772;1.0837145308795284;0.712547904366112;0.6575074895706541;-0.380797750482852;-0.35138137521696805;1.0754168808750044;9.999897305961678;0.7127040444321323;-0.42445500114048124;-0.4244549996075;0.6627018379698704;-0.3414560019632152;0.7455045937226176
30.415772;1.0837144701640002;0.7125477282936749;0.6575075429453702;-0.38079775051904385;-0.3513813752149685;1.0754168193972777;9.999897814327241;0.7127040265558848;-0.4244550011134131;-0.4244549995835153;0.662701873814712;-0.3414560019449285;0.7455045771402942
30.425772;1.0837144024124732;0.7125475590515167;0.6575075918849005;-0.38079775055374004;-0.3513813752119836;1.0754167589625294;9.999898373503816;0.7127040079903744;-0.42445500108589496;-0.4244549995615507;0.6627019089511694;-0.3414560019255961;0.7455045649898712
30.435772;1.0837143274802752;0.7125473967261752;0.6575076365594252;-0.3807977505867719;-0.35138137520798596;1.075416699341593;9.999898977895088;0.7127039886573063;-0.4244550010578933;-0.42445499954168625;0.6627019431171122;-0.3414560019050999;0.7455045571648369
30.445772;1.0837142452921886;0.7125472412439631;0.6575076771873297;-0.3807977506179547;-0.3513813752029433;1.0754166402480272;9.99989962080236;0.712703968459383;-0.4244550010293687;-0.4244549995239993;0.6627019760016571;-0.3414560018833119;0.7455045536090389
30.455772;1.0837141558144432;0.712547092427719;0.6575077140319365;-0.38079775064711224;-0.351381375196827;1.0754165815432042;9.99990029465054;0.7127039473260495;-0.42445500100029504;-0.4244549995085254;0.6627020072430708;-0.34145600186012265;0.7455045543719214
30.465772;1.083714059002288;0.7125469500736684;0.6575077473943872;-0.3807977506740967;-0.3513813751895935;1.075416523286936;9.999900991531614;0.7127039251930318;-0.4244550009706696;-0.4244549994952611;0.6627020364671932;-0.34145600183546687;0.7455045595533396
30.475772;1.0837139548081312;0.7125468139826123;0.6575077775882007;-0.3807977506987875;-0.3513813751811741;1.0754164656661331;9.999901704122891;0.7127039019892619;-0.424455000940483;-0.42445499948418525;0.6627020633355521;-0.34145600180931274;0.7455045692464003
30.485772;1.0837138432798905;0.7125466839603994;0.6575078049058724;-0.3807977507210878;-0.35138137517148804;1.0754164089481908;9.999902426753646;0.7127038776641661;-0.42445500090969035;-0.42445499947525966;0.6627020875988123;-0.34145600178163665;0.7455045835500894
30.495772;1.0837137246104505;0.7125465597937005;0.6575078296043532;-0.38079775074093075;-0.35138137516043416;1.075416353431595;9.999903155716252;0.7127038521712072;-0.4244550008782235;-0.42445499946841964;0.6627021091180194;-0.341456001752413;0.7455046025921375
30.505772;1.0837135990797742;0.7125464412439654;0.6575078519250713;-0.38079775075827854;-0.3513813751478672;1.0754162994081033;9.999903888614336;0.7127038254316742;-0.4244550008460165;-0.42445499946358933;0.6627021278570754;-0.34145600172160573;0.7455046265054954
30.515772;1.0837134670154913;0.712546328112315;0.6575078721554706;-0.38079775077311256;-0.3513813751336145;1.0754162471869237;9.999904623472617;0.7127037973829581;-0.42445500081300414;-0.42445499946071236;0.6627021438653715;-0.3414560016891576;0.7455046553924267
30.525772;1.0837133287941962;0.7125462203112539;0.6575078906799529;-0.3807977507854234;-0.35138137511751133;1.0754161970912446;9.999905357913951;0.7127037680616698;-0.42445500077912157;-0.4244549994597606;0.6627021572451205;-0.3414560016550037;0.7455046893345955
30.535772;1.0837131848134185;0.7125461178694029;0.6575079079560895;-0.3807977507952143;-0.35138137509939943;1.075416149427852;9.999906088533068;0.7127037376065279;-0.4244550007443315;-0.4244549994607239;0.6627021681333078;-0.34145600161909756;0.7455047284340789
30.545772;1.0837130354850981;0.7125460208933013;0.6575079244454789;-0.38079775080251144;-0.35138137507912537;1.075416104530336;9.999906811182841;0.712703706229383;-0.4244550007086333;-0.4244549994635909;0.6627021767082266;-0.34145600158141076;0.745504772819508
30.555772;1.0837128812941526;0.7125459295022336;0.6575079405505508;-0.38079775080733985;-0.351381375056569;1.0754160628374547;9.999907522366659;0.7127036742111094;-0.42445500067203834;-0.4244549994683258;0.662702183155796;-0.3414560015419294;0.7455048225799271
30.565772;1.0837127228488794;0.7125458437310987;0.6575079565729224;-0.38079775080967687;-0.35138137503165906;1.0754160249221363;9.999908220281839;0.7127036418346482;-0.42445500063455815;-0.42445499947486287;0.6627021876022456;-0.3414560015006667;0.7455048776893015
30.575772;1.083712560889027;0.712545763451441;0.6575079727189463;-0.38079775080944156;-0.3513813750043585;1.075415991460606;9.999908904158064;0.7127036092782535;-0.424455000596221;-0.42445499948311793;0.6627021900963337;-0.3414560014576748;0.7455049380188623
30.585772;1.0837123962728046;0.7125456883608006;0.6575079891250922;-0.3807977508065201;-0.35138137497464733;1.0754159631953149;9.999909572475415;0.7127035765961658;-0.42445500055708424;-0.42445499949299437;0.6627021906451385;-0.3414560014130379;0.7455050034151549
30.595772;1.083712229921106;0.7125456180309411;0.657508005857747;-0.380797750800788;-0.3513813749425179;1.0754159409624013;9.99991022183884;0.7127035437752894;-0.4244550005172139;-0.42445499950437976;0.6627021892803492;-0.34145600136685617;0.7455050737354958
30.605772;1.0837120626993675;0.7125455520029852;0.6575080229111193;-0.3807977507921141;-0.3513813749079792;1.0754159257207385;9.99991084747708;0.7127035108004919;-0.42445500047666107;-0.4244549995171433;0.6627021861252086;-0.34145600131923903;0.7455051488286172
30.615772;1.08371189530497;0.712545489874914;0.6575080401995598;-0.3807977507803615;-0.3513813748710603;1.0754159184363377;9.999911444348545;0.7127034776811697;-0.42445500043546985;-0.42445499953114474;0.6627021814018975;-0.341456001270306;0.7455052285292427
30.625772;1.0837117282803734;0.7125454313039261;0.6575080575460274;-0.3807977507653896;-0.3513813748318126;1.0754159198543616;9.999912007423506;0.7127034444323644;-0.42445500039368306;-0.4244549995462511;0.6627021754015024;-0.3414560012201888;0.7455053126488241
30.635772;1.0837115621399878;0.7125453759736401;0.6575080747182811;-0.38079775074706246;-0.35138137479031195;1.0754159303635629;9.999912531575209;0.7127034110806486;-0.4244550003513215;-0.4244549995623538;0.6627021684569588;-0.34145600116903624;0.7455054009474833
30.645772;1.0837113974657755;0.7125453235828892;0.6575080914975645;-0.3807977507252682;-0.35138137474666553;1.0754159500464884;9.999913012014185;0.7127033776691216;-0.4244550003083629;-0.4244549995793666;0.6627021609008598;-0.3414560011170116;0.745505493131225
30.655772;1.083711234928715;0.7125452738333968;0.6575081077092216;-0.38079775069994143;-0.3513813747010125;1.075415978810698;9.999913444627246;0.7127033442036869;-0.4244550002647455;-0.4244549995972157;0.6627021530496748;-0.3414560010642804;0.7455055888360664
30.665772;1.0837110752651116;0.712545226440528;0.6575081232081827;-0.38079775067107935;-0.351381374653501;1.0754160164943363;9.999913826023922;0.7127033106260374;-0.42445500022039884;-0.4244549996158469;0.6627021452679508;-0.3414560010110112;0.7455056875700313
30.675772;1.0837109192198382;0.7125451811766803;0.6575081378804599;-0.3807977506387426;-0.3513813746042618;1.07541606293722;9.999914154165738;0.7127032768339573;-0.42445500017528304;-0.4244549996352292;0.6627021380406509;-0.34145600095738426;0.7455057886850199
30.685772;1.0837107674886697;0.7125451378984404;0.6575081516663823;-0.3807977506030341;-0.3513813745534114;1.07541611800939;9.999914429087282;0.7127032427024899;-0.42445500012939935;-0.4244549996553356;0.6627021319615187;-0.34145600090357037;0.7455058914334195
30.695772;1.0837106206541944;0.7125450965503839;0.6575081645660175;-0.38079775056408466;-0.35138137450106155;1.075416181593974;9.99991465269441;0.7127032081426831;-0.42445500008277676;-0.4244549996761314;0.6627021276579951;-0.3414560008496908;0.7455059950537556
30.705772;1.083710479155429;0.7125450571703084;0.6575081766203722;-0.38079775052206627;-0.35138137444732187;1.0754162535569998;9.99991482780555;0.712703173148914;-0.42445500003546033;-0.4244549996975835;0.6627021257117678;-0.3414560007958061;0.745506098785488
30.715772;1.0837103433490334;0.7125450198856944;0.6575081878522403;-0.38079775047720305;-0.3513813743923064;1.0754163337079388;9.999914957449374;0.712703137743844;-0.4244549999875135;-0.42445499971968736;0.6627021266032874;-0.34145600074192556;0.7455062018497909
30.725772;1.0837102135652394;0.7125449848695689;0.6575081981889074;-0.3807977504297547;-0.35138137433612854;1.0754164217873916;9.999915045672955;0.7127031019039997;-0.42445499993903135;-0.42445499974247985;0.6627021307028015;-0.34145600068799853;0.7455063034795631
30.735772;1.0837100901042418;0.7125449522882904;0.6575082074521387;-0.38079775037999386;-0.35138137427888055;1.0754165175113863;9.999915099084859;0.7127030655669576;-0.4244549998901423;-0.4244549997660098;0.6627021383079531;-0.34145600063390436;0.745506402966979
30.745772;1.0837099732717237;0.7125449222898048;0.6575082154380648;-0.3807977503281924;-0.3513813742206205;1.0754166206000866;9.999915126576848;0.7127030286775233;-0.4244549998409799;-0.4244549997903055;0.6627021496950796;-0.3414560005794831;0.7455064997087942
30.755772;1.0837098634908227;0.7125448949869184;0.6575082220162825;-0.3807977502746207;-0.35138137416137555;1.075416730766395;9.9999151374208;0.7127029912178288;-0.42445499979166557;-0.4244549998153706;0.662702165147507;-0.34145600052458525;0.745506593238638
30.765772;1.0837097613799782;0.7125448704133556;0.6575082271708784;-0.38079775021955037;-0.35138137410114983;1.0754168477234163;9.999915140105424;0.7127029532044368;-0.4244549997423293;-0.42445499984118884;0.6627021849197675;-0.3414560004690937;0.7455066832202263
30.775772;1.083709667694724;0.7125448485172022;0.6575082309826529;-0.38079775016325;-0.3513813740399429;1.075416971223716;9.999915142301772;0.7127029146351519;-0.4244549996931126;-0.4244549998677139;0.6627022091472503;-0.3414560004129303;0.745506769463374
30.785772;1.0837095832196415;0.7125448292188742;0.6575082335972505;-0.3807977501059853;-0.351381373977775;1.0754171010856435;9.999915150818543;0.7127028754383116;-0.4244549996441326;-0.42445499989484897;0.6627022378056028;-0.34145600035606016;0.7455068519634063
30.795772;1.0837095087242856;0.712544812487167;0.6575082351810111;-0.3807977500480298;-0.3513813739146991;1.0754172371620123;9.999915171077857;0.7127028354858442;-0.42445499959546223;-0.42445499992244323;0.6627022707729996;-0.3414560002984674;0.745506930855337
30.805772;1.083709444968003;0.7125447983839638;0.657508235873733;-0.38079774998966814;-0.3513813738507943;1.0754173792857833;9.999915206743573;0.7127027946171937;-0.4244549995471549;-0.42445499995030983;0.6627023079293458;-0.3414560002401072;0.7455070062874256
30.815772;1.0837093927075179;0.7125447870696553;0.657508235779753;-0.3807977499311802;-0.3513813737861389;1.0754175272682038;9.999915260363132;0.7127027526167975;-0.4244549994992771;-0.4244549999782437;0.66270234922567;-0.34145600018089567;0.7455070783163361
30.825772;1.083709352633581;0.7125447787607911;0.6575082349893974;-0.3807977498728138;-0.3513813737207757;1.0754176809143512;9.999915334592691;0.7127027091707931;-0.4244549994519195;-0.42445500000603875;0.6627023946937237;-0.34145600012075394;0.7455071468888868
30.835772;1.0837093252493664;0.7125447736563566;0.6575082335991033;-0.38079774981477704;-0.35138137365471106;1.0754178399871956;9.99991543246863;0.7127026638669457;-0.42445499940519776;-0.4244550000334933;0.6627024444097103;-0.34145600005965737;0.7455072119238263
30.845772;1.0837093108427411;0.7125447719176913;0.6575082317266215;-0.3807977497572653;-0.351381373587954;1.0754180041365826;9.999915556739428;0.7127026162653782;-0.42445499935926384;-0.4244550000604005;0.6627024984647433;-0.3414559999976466;0.7455072733961848
30.855772;1.0837093095518455;0.7125447737262792;0.6575082295209531;-0.38079774970048746;-0.35138137352054866;1.0754181728437078;9.999915709689347;0.712702565974633;-0.4244549993143084;-0.42445500008653914;0.6627025569494174;-0.34145599993481324;0.745507331322747
30.865772;1.083709321395994;0.7125447793338021;0.657508227162498;-0.38079774964465346;-0.35138137345257553;1.075418345444606;9.999915893557686;0.7127025126722837;-0.42445499927055097;-0.4244550001116783;0.6627026199258859;-0.34145599987129155;0.7455073857183708
30.875772;1.0837093462909597;0.7125447890399839;0.6575082248635787;-0.38079774958993967;-0.35138137338414793;1.075418521247743;9.999916110647353;0.7127024560800932;-0.4244549992282209;-0.42445500013559473;0.6627026873971611;-0.34145599980724983;0.745507436599883
30.885772;1.0837093841031302;0.7125448031189152;0.6575082228710011;-0.3807977495364773;-0.35138137331541597;1.0754186996424144;9.999916362748;0.7127023959114702;-0.42445499918753693;-0.4244550001580944;0.6627027592918099;-0.34145599974286417;0.7455074840333653
30.895772;1.083709434714927;0.7125448217661923;0.6575082214546374;-0.3807977494843667;-0.35138137324656676;1.0754188801153952;9.999916650585938;0.7127023318123719;-0.4244549991486992;-0.42445500017901805;0.6627028354641518;-0.3414559996782914;0.7455075282101057
30.905772;1.0837094980709796;0.7125448451097676;0.6575082208906867;-0.3807977494336841;-0.35138137317781054;1.0754190622238087;9.999916974266862;0.712702263361292;-0.4244549991118752;-0.4244550001982102;0.6627029157240838;-0.3414559996136553;0.7455075694848041
30.915772;1.0837095741393266;0.7125448732249532;0.657508221459674;-0.38079774938446853;-0.3513813731093585;1.0754192455809732;9.999917334187018;0.7127021901626314;-0.4244549990771775;-0.4244550002154809;0.6627029999045777;-0.3414559995490353;0.7455076083312864
30.925772;1.0837096627899105;0.7125449060987277;0.6575082234465284;-0.38079774933672383;-0.35138137304140676;1.075419429878725;9.999917731093033;0.712702111938707;-0.4244549990446835;-0.4244550002306141;0.6627030879074296;-0.3414559994844646;0.7455076452538104
30.935772;1.0837097637846975;0.7125449436096;0.6575082270956935;-0.38079774929045507;-0.35138137297412686;1.0754196149217505;9.99991816551415;0.7127020285382187;-0.42445499901448774;-0.4244550002434222;0.6627031796707316;-0.3414559994199528;0.7455076806981085
30.945772;1.083709876917526;0.712544985574418;0.657508232508992;-0.3807977492456934;-0.35138137290766386;1.075419800571327;9.999918638020509;0.7127019399105531;-0.4244549989867162;-0.424455000253781;0.6627032751125831;-0.34145599935551746;0.7455077149745294
30.955772;1.0837100020690726;0.7125450318269504;0.6575082395833923;-0.38079774920249576;-0.35138137284214727;1.0754199866129404;9.999919149787484;0.7127018460882019;-0.42445499896149924;-0.42445500026161076;0.6627033741209143;-0.3414559992911805;0.745507748224242
30.965772;1.083710139133842;0.712545082291487;0.6575082480805691;-0.3807977491609443;-0.3513813727777045;1.0754201726977388;9.999919701906055;0.7127017471467456;-0.4244549989389356;-0.42445500026684385;0.6627034765650518;-0.34145599922693276;0.7455077804903699
30.975772;1.0837102879766896;0.712545137008365;0.6575082577315817;-0.38079774912114267;-0.35138137271446174;1.0754203583929096;9.999920294815212;0.7127016431504379;-0.4244549989190513;-0.4244550002694288;0.6627035822938632;-0.34145599916272296;0.7455078118262654
30.985772;1.0837104484503552;0.712545196087888;0.6575082682444013;-0.38079774908319497;-0.35138137265253555;1.0754205432493662;9.99992092913214;0.7127015341622698;-0.4244549989017817;-0.42445500026935473;0.6627036911424433;-0.34145599909849067;0.7455078422741658
30.995772;1.0837106204081794;0.7125452596368166;0.6575082792946888;-0.38079774904717933;-0.3513813725920342;1.0754207268122065;9.99992160601185;0.71270142032425;-0.4244549988870082;-0.4244550002666567;0.6627038029593108;-0.3414559990342124;0.7455078717599218
31.005772;1.083710803694771;0.7125453277252852;0.6575082905713372;-0.3807977490131542;-0.3513813725330829;1.0754209085780455;9.999922326353978;0.7127013019065637;-0.42445499887461624;-0.4244550002614091;0.6627039176250569;-0.3414559989699258;0.7455079000842505
31.015772;1.0837109981679047;0.712545400400634;0.6575083017838069;-0.3807977489811834;-0.35138137247584567;1.0754210880061321;9.999923090277045;0.7127011792839693;-0.4244549988645225;-0.42445500025371147;0.6627040350447997;-0.34145599890571865;0.7455079269975764
31.025772;1.083711203724139;0.7125454776676784;0.6575083126498452;-0.3807977489513341;-0.3513813724205145;1.0754212646333419;9.99992389713722;0.7127010528892037;-0.42445499885667176;-0.4244550002436673;0.6627041551542858;-0.3414559988417066;0.7455079522661614
31.035772;1.0837114202253777;0.7125455594111615;0.6575083229326815;-0.3807977489236561;-0.3513813723672771;1.0754214381500427;9.999924745804938;0.7127009231952278;-0.42445499885101207;-0.4244550002313812;0.6627042779775111;-0.34145599877801575;0.7455079757105127
31.045772;1.0837116473870616;0.7125456453753742;0.657508332439937;-0.3807977488981709;-0.3513813723162909;1.0754216083146633;9.9999256354404;0.7127007907285093;-0.424454998847462;-0.42445500021698407;0.6627044036676659;-0.3414559987147619;0.7455079971875302
31.055772;1.0837118847622755;0.7125457352670096;0.6575083409538063;-0.38079774887485696;-0.3513813722676794;1.0754217747931467;9.999926566203413;0.7127006560509244;-0.4244549988459099;-0.4244550002006458;0.6627045324762048;-0.3414559986520238;0.7455080165494037
31.065772;1.083712131771369;0.7125458288753905;0.657508348202741;-0.38079774885362716;-0.3513813722215387;1.075421937081948;9.99992753891371;0.7127005196741399;-0.4244549988462354;-0.4244550001825631;0.6627046647038454;-0.3414559985898298;0.7455080336590671
31.075772;1.0837123876920112;0.7125459261190161;0.6575083539053059;-0.38079774883433415;-0.3513813721779245;1.075422094549142;9.999928554054554;0.7127003820031257;-0.42445499884831456;-0.4244550001629503;0.6627048006480066;-0.3414559985281735;0.7455080484267984
31.085772;1.0837126516862985;0.7125460270257573;0.6575083578005279;-0.3807977488168148;-0.35138137213682813;1.0754222465546766;9.999929611141635;0.7127002434000339;-0.4244549988520292;-0.42445500014204457;0.6627049405188931;-0.3414559984670413;0.7455080607773736
31.095772;1.0837129229106668;0.7125461316458414;0.6575083596263348;-0.38079774880093914;-0.3513813720981803;1.0754223925844946;9.999930708829222;0.712700104257214;-0.42445499885728694;-0.4244550001201091;0.6627050843820035;-0.3414559984064284;0.7455080705879796
31.105772;1.0837132006028345;0.7125462399366097;0.6575083590767884;-0.3807977487866245;-0.351381372061881;1.0754225322707833;9.999931845449265;0.7126999649667989;-0.4244549988640019;-0.4244550000974288;0.6627052321917623;-0.341455998346356;0.7455080777211147
31.115772;1.0837134840638607;0.7125463516942441;0.6575083557493105;-0.3807977487738126;-0.3513813720278215;1.0754226653069832;9.999933019198915;0.7126998258636025;-0.42445499887205257;-0.42445500007429704;0.6627053838452333;-0.3414559982868802;0.7455080820984554
31.125772;1.0837137725788837;0.7125464665476912;0.6575083491166619;-0.38079774876244893;-0.35138137199590125;1.0754227914063512;9.999934228104731;0.7126996872013166;-0.42445499888127103;-0.42445500005098696;0.6627055391893154;-0.34145599822807066;0.7455080836634929
31.135772;1.0837140653680728;0.71254658399961;0.6575083385744633;-0.3807977487524891;-0.35138137196605396;1.0754229103319413;9.999935470647198;0.7126995491236948;-0.4244549988914575;-0.42445500002772374;0.6627056980295049;-0.34145599816997546;0.7455080823045503
31.145772;1.083714361610707;0.7125467034853471;0.6575083235276632;-0.3807977487439201;-0.35138137193824337;1.0754230219381182;9.999936746577688;0.7126994116283258;-0.4244549989024067;-0.42445500000468794;0.6627058601326711;-0.34145599811259203;0.7455080778805695
31.155772;1.08371466048132;0.7125468244425526;0.6575083034488556;-0.3807977487367677;-0.3513813719124225;1.0754231261992462;9.999938056713928;0.7126992745724473;-0.42445499891394195;-0.4244549999820346;0.6627060251878323;-0.3414559980558493;0.7455080702900551
31.165772;1.0837149611085901;0.7125469464021035;0.6575082779034346;-0.38079774873107375;-0.3513813718885068;1.075423223197303;9.999939401843784;0.7126991377440065;-0.4244549989259304;-0.424454999959892;0.66270619279058;-0.3414559979996074;0.7455080594757317
31.175772;1.0837152625189808;0.7125470690254779;0.6575082465518696;-0.380797748726851;-0.351381371866392;1.0754233130575825;9.999940781918333;0.7126990009432651;-0.4244549989382668;-0.4244549999383539;0.6627063624968949;-0.34145599794368;0.7455080453589736
31.185772;1.0837155637021818;0.7125471920458392;0.6575082091325761;-0.38079774872405286;-0.35138137184598445;1.0754233958946096;9.999942196070464;0.7126988640044151;-0.42445499895085326;-0.42445499991749785;0.6627065338833394;-0.34145599788787145;0.7455080277644531
31.195772;1.0837158637644235;0.7125473152124419;0.6575081654468525;-0.38079774872257477;-0.3513813718272045;1.0754234717959308;9.999943643020103;0.7126987267472227;-0.4244549989636033;-0.42445499989741375;0.6627067065499184;-0.34145599783200953;0.7455080064170336
31.205772;1.0837161620199154;0.712547438300121;0.6575081153460407;-0.38079774872226535;-0.35138137180997503;1.075423540798219;9.999945121089219;0.7126985888997469;-0.424454998976457;-0.4244549998782073;0.6627068800906701;-0.3414559977759601;0.7455079810243618
31.215772;1.0837164579870113;0.7125475611201089;0.6575080587226121;-0.38079774872292893;-0.3513813717942119;1.0754236028656978;9.999946627974452;0.7126984500691319;-0.42445499898937283;-0.4244549998599743;0.6627070541063612;-0.3414559977196337;0.7455079513548654
31.225772;1.0837167513547117;0.7125476835120856;0.6575079955279842;-0.3807977487243315;-0.35138137177981377;1.0754236578982166;9.99994816133121;0.7126983097809656;-0.4244549990023014;-0.424454999842758;0.6627072282736628;-0.34145599766299267;0.7455079172454673
