time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.235772;1.0837170419540694;0.7125478053747353;0.6575079257944099;-0.38079774872621996;-0.3513813717666558;1.0754237057555691;9.999949719637188;0.712698167512246;-0.42445499901518474;-0.42445499982652407;0.6627074023818602;-0.34145599760603546;0.7455078785848961
31.245772;1.0837173297519294;0.7125479266904065;0.6575078496268119;-0.3807977487283493;-0.3513813717545866;1.07542374631323;9.999951301931208;0.7126980227174438;-0.4244549990279933;-0.42445499981117346;0.6627075762943272;-0.3414559975487549;0.7455078353133194
31.255772;1.0837176148360554;0.712548047493238;0.657507767168857;-0.38079774873049094;-0.351381371743441;1.0754237795189057;9.999952906774388;0.7126978749132419;-0.4244549990407408;-0.4244549997965658;0.6627077499055488;-0.3414559974911155;0.7455077874185626
31.265772;1.0837178973399784;0.7125481678330278;0.6575076785522367;-0.38079774873242195;-0.35138137173308304;1.0754238053763672;9.999954531549626;0.7126977237415535;-0.4244549990534537;-0.42445499978254103;0.6627079231316289;-0.34145599743306526;0.7455077349231091
31.275772;1.083718177349764;0.7125482877332785;0.6575075838529939;-0.38079774873392735;-0.35138137172344586;1.0754238239104499;9.999956172448089;0.7126975689184953;-0.4244549990661458;-0.42445499976895523;0.6627080959385585;-0.3414559973745497;0.7455076778945442
31.285772;1.0837184548481362;0.7125484071469701;0.6575074831023004;-0.38079774873483047;-0.3513813717145356;1.0754238351957377;9.999957824730345;0.7126974101677991;-0.4244549990788207;-0.4244549997557281;0.6627082683975035;-0.3414559973155267;0.7455076164966035
31.295772;1.0837187297008704;0.7125485259659965;0.6575073763516803;-0.38079774873502376;-0.3513813717064085;1.0754238393786206;9.999959482923712;0.7126972472265926;-0.4244549990914735;-0.4244549997428587;0.6627084406715594;-0.34145599725599146;0.7455075510123181
31.305772;1.0837190016420377;0.7125486440482034;0.6575072637371824;-0.38079774873446115;-0.35138137169912925;1.0754238366367241;9.999961141257963;0.7126970798820131;-0.4244549991040931;-0.42445499973038725;0.6627086129088058;-0.3414559971959814;0.7455074817878643
31.315772;1.0837192702048521;0.7125487612136171;0.657507145511844;-0.38079774873311983;-0.351381371692738;1.0754238271479555;9.999962794479135;0.7126969079787294;-0.42445499911667073;-0.4244549997183572;0.6627087851625915;-0.3414559971355536;0.7455074091639528
31.325772;1.0837195347126605;0.7125488772553438;0.657507022034067;-0.3807977487309706;-0.3513813716872511;1.0754238110886145;9.999964438513969;0.7126967313871408;-0.4244549991291951;-0.42445499970681716;0.6627089573901941;-0.34145599707476804;0.745507333443422
31.335772;1.0837197944384487;0.7125489919900442;0.6575068937068675;-0.3807977487279693;-0.3513813716826727;1.0754237886409537;9.999966070330004;0.712696549988527;-0.42445499914163143;-0.4244549996958204;0.6627091294814582;-0.3414559970136859;0.7455072548692852
31.345772;1.083720048773894;0.7125491052908932;0.6575067609263904;-0.38079774872405064;-0.35138137167897865;1.075423760029684;9.99996768729902;0.7126963637123552;-0.4244549991539061;-0.42445499968539674;0.6627093013080757;-0.34145599695236883;0.7455071736147064
31.355772;1.0837202972823408;0.712549217060689;0.6575066240870452;-0.3807977487191201;-0.35138137167608907;1.0754237255609196;9.999969287179395;0.7126961725952418;-0.42445499916591484;-0.42445499967552774;0.6627094727845969;-0.34145599689087036;0.7455070898038842
31.365772;1.0837205396822007;0.7125493271859522;0.6575064836045148;-0.38079774871306815;-0.351381371673871;1.0754236856219779;9.999970868385809;0.7126959767961825;-0.4244549991775312;-0.4244549996661578;0.662709643900047;-0.3414559968292242;0.7455070035570514
31.375772;1.0837207758059992;0.7125494355436824;0.6575063399260473;-0.38079774870580924;-0.35138137167217515;1.0754236406676532;9.999972429332574;0.712695776525782;-0.4244549991886033;-0.4244549996572226;0.6627098147213982;-0.34145599676745725;0.7455069150626079
31.385772;1.0837210055828779;0.7125495420643416;0.657506193530852;-0.38079774869731664;-0.35138137167087197;1.0754235912417713;9.999973967924884;0.712695571980023;-0.4244549991989692;-0.424454999648658;0.662709985385226;-0.3414559967056171;0.7455068246449974
31.395772;1.0837212290353653;0.7125496467944011;0.6575060449073491;-0.3807977486876291;-0.3513813716698642;1.0754235379825223;9.999975482376964;0.7126953633539751;-0.42445499920849306;-0.42445499964040434;0.6627101560748289;-0.34145599664377657;0.7455067327365141
31.405772;1.0837214462237401;0.712549749914489;0.6575058945233294;-0.3807977486768383;-0.351381371669085;1.075423481543554;9.99997697178956;0.712695150869884;-0.4244549992170823;-0.42445499963241473;0.6627103270179151;-0.34145599658201087;0.7455066397914989
31.415772;1.0837216571530406;0.7125498516881252;0.6575057428331614;-0.3807977486650826;-0.3513813716684934;1.0754234225035135;9.999978436044547;0.7126949347998621;-0.42445499922468016;-0.42445499962464733;0.6627104985265335;-0.3414559965203731;0.745506546273638
31.425772;1.0837218617129654;0.7125499523782048;0.6575055903241043;-0.38079774865252874;-0.3513813716680716;1.0754233613395574;9.999979876219179;0.712694715497794;-0.42445499923126545;-0.4244549996170397;0.6627106710279544;-0.3414559964588894;0.7455064526711096
31.435772;1.0837220596854162;0.712550052194347;0.6575054375506294;-0.3807977486393136;-0.35138137166783723;1.075423298454665;9.999981294546025;0.7126944934287209;-0.4244549992368581;-0.42445499960949346;0.662710845047147;-0.3414559963975682;0.7455063594664345
31.445772;1.0837222508247004;0.7125501512561759;0.6575052851165026;-0.3807977486254956;-0.35138137166787237;1.0754232342461598;9.999982693145604;0.71269426921328;-0.4244549992414997;-0.4244549996018953;0.6627110211448681;-0.3414559963364169;0.7455062671192945
31.455772;1.0837224349718524;0.7125502495720824;0.6575051336466882;-0.3807977486110787;-0.3513813716683408;1.0754231691465672;9.999984072871062;0.7126940436219991;-0.42445499924521124;-0.42445499959413935;0.6627111998446196;-0.3414559962754699;0.7455061760858099
31.465772;1.0837226121229804;0.7125503470680726;0.6575049837954653;-0.38079774859607374;-0.3513813716694647;1.0754231035594386;9.99998543276422;0.7126938174440549;-0.4244549992479635;-0.4244549995861246;0.6627113815929405;-0.341455996214796;0.7455060868480707
31.475772;1.083722782424912;0.7125504436357232;0.657504836246529;-0.3807977485805166;-0.35138137167147643;1.0754230377712906;9.99998677002794;0.7126935913279534;-0.424454999249682;-0.4244549995777473;0.6627115667489758;-0.34145599615447186;0.7455059999283533
31.485772;1.083722946134626;0.7125505391486087;0.6575046916641529;-0.3807977485644396;-0.3513813716745911;1.0754229719597441;9.999988080676081;0.7126933657246426;-0.424454999250276;-0.42445499956890037;0.6627117555866612;-0.34145599609455446;0.7455059158551944
31.495772;1.0837231035553927;0.7125506334470834;0.6575045506421457;-0.38079774854784876;-0.35138137167901334;1.0754229062713554;9.999989360311208;0.7126931409401116;-0.4244549992496577;-0.4244549995594701;0.6627119483306694;-0.34145599603506616;0.7455058350848505
31.505772;1.0837232549454916;0.7125507263281325;0.6575044136957128;-0.3807977485307343;-0.3513813716849428;1.0754228408547495;9.999990604907174;0.7126929172347866;-0.42445499924773916;-0.42445499954933574;0.6627121452107708;-0.34145599597599025;0.7455057579172342
31.515772;1.0837234004660001;0.7125508175570424;0.6575042812854799;-0.380797748513096;-0.3513813716925619;1.0754227758408474;9.999991811920221;0.7126926949160518;-0.4244549992444386;-0.4244549995383782;0.6627123464674095;-0.34145599591729037;0.7455056844591622
31.525772;1.0837235402379308;0.7125509068797642;0.6575041538667221;-0.38079774849495496;-0.3513813717020313;1.07542271133264;9.999992980701531;0.7126924743826247;-0.42445499923969526;-0.4244549995264921;0.6627125522931453;-0.34145599585894126;0.7455056146683704
31.535772;1.0837236744567678;0.712550994035415;0.6575040319190691;-0.38079774847634545;-0.35138137171349587;1.0754226473790527;9.999994111468705;0.712692256102164;-0.4244549992334753;-0.424454999513589;0.6627127627704964;-0.3414559958009394;0.7455055484433447
31.545772;1.0837238034511176;0.7125510788035542;0.6575039159052666;-0.3807977484573004;-0.35138137172707984;1.0754225839429776;9.99999520438532;0.7126920405629673;-0.42445499922577595;-0.4244549994995845;0.6627129778515424;-0.34145599574329144;0.745505485683201
31.555772;1.0837239276243715;0.712551161059068;0.6575038062475785;-0.3807977484378364;-0.35138137174287687;1.075422520909749;9.999996259780342;0.7126918282460616;-0.4244549992166301;-0.4244549994843746;0.6627131973517808;-0.3414559956860105;0.7455054262924835
31.565772;1.0837240473322718;0.7125512407588205;0.657503703379541;-0.38079774841795366;-0.3513813717609443;1.0754224581149503;9.999997278565518;0.7126916195995084;-0.4244549992060986;-0.42445499946780946;0.6627134209499262;-0.3414559956291389;0.7455053701715263
31.575772;1.0837241628162948;0.7125513178802099;0.657503607758736;-0.3807977483976446;-0.3513813717813046;1.0754223953901267;9.99999826216139;0.7126914149971109;-0.42445499919425417;-0.42445499944969234;0.6627136482445899;-0.34145599557277834;0.7455053172319254
31.585772;1.0837242742349364;0.7125513923748983;0.6575035197906355;-0.38079774837688835;-0.35138137180395;1.0754223326439372;9.999999211930588;0.7126912147136711;-0.4244549991811727;-0.42445499942981435;0.6627138788343934;-0.3414559955170952;0.7455052674490323
31.595772;1.0837243817290683;0.7125514641622559;0.6575034397564974;-0.3807977483556431;-0.35138137182884627;1.0754222699346234;10.000000128353202;0.712691018931636;-0.42445499916693924;-0.4244549994079926;0.6627141123110942;-0.34145599546231215;0.7455052209128074
31.605772;1.08372448543379;0.7125515331753206;0.657503367811284;-0.3807977483338585;-0.3513813718559503;1.0754222074493487;10.000001010741194;0.7126908277698931;-0.42445499915165547;-0.42445499938407955;0.6627143481617712;-0.34145599540869526;0.7455051778001007
31.615772;1.0837245854234747;0.712551599405827;0.6575033040145865;-0.38079774831150087;-0.35138137188522967;1.0754221454346682;10.000001858097553;0.7126906413172632;-0.4244549991354309;-0.4244549993579493;0.6627145856984312;-0.3414559953565194;0.7455051382677811
31.625772;1.0837246816691406;0.7125516628974331;0.657503248325303;-0.38079774828858237;-0.35138137191665264;1.0754220841931952;10.000002669969055;0.7126904596296726;-0.42445499911836493;-0.4244549993294769;0.6627148240939538;-0.34145599530603515;0.7455051023735293
31.635772;1.0837247740464666;0.7125517237300051;0.6575032005711975;-0.38079774826518364;-0.3513813719501757;1.0754220241030075;10.000003445732078;0.712690282687542;-0.42445499910055;-0.4244549992985397;0.6627150624740243;-0.3414559952574659;0.7455050700929043
31.645772;1.0837248623766946;0.7125517820205224;0.6575031604666914;-0.3807977482414475;-0.3513813719857508;1.0754219655831616;10.000004183576666;0.7126901103837608;-0.4244549990820913;-0.4244549992650461;0.66271529998716;-0.34145599521100556;0.7455050413542309
31.655772;1.0837249465146268;0.7125518379116519;0.6575031276767583;-0.38079774821755646;-0.3513813720233246;1.075421909038478;10.000004881279166;0.7126899425969725;-0.4244549990631112;-0.4244549992289506;0.6627155358408104;-0.3414559951668122;0.7455050159942855
31.665772;1.083725026431659;0.7125518915573824;0.6575031018739903;-0.3807977481937217;-0.35138137206282866;1.0754218548358554;10.000005537644991;0.7126897792786995;-0.4244549990437361;-0.42445499919023716;0.662715769304063;-0.3414559951250071;0.7455049937290186
31.675772;1.0837251021581347;0.7125519431404432;0.6575030827845909;-0.3807977481701725;-0.35138137210418396;1.075421803310641;10.000006152599202;0.7126896204547835;-0.4244549990240932;-0.4244549991489186;0.6627159996797252;-0.34145599508566904;0.7455049742713484
31.685772;1.0837251736365752;0.7125519928823829;0.6575030702084478;-0.38079774814713035;-0.351381372147318;1.075421754791481;10.000006726151014;0.7126894661726944;-0.42445499900433664;-0.42445499910507156;0.6627162262685549;-0.3414559950488164;0.7455049574604241
31.695772;1.0837252407224456;0.7125520410203583;0.6575030640109627;-0.3807977481247859;-0.35138137219217863;1.075421709639069;10.000007257220137;0.7126893164697358;-0.42445499898467237;-0.4244549990588535;0.6627164483463804;-0.3414559950143968;0.7455049432398241
31.705772;1.0837253033364036;0.7125520878092487;0.6575030641217223;-0.3807977481033045;-0.35138137223873145;1.0754216682034747;10.000007742925582;0.7126891713646327;-0.42445499896534206;-0.424454999010463;0.6627166651660039;-0.34145599498231777;0.7455049315768635
31.715772;1.0837253615244462;0.7125521335344843;0.6575030705051321;-0.3807977480828537;-0.3513813722869334;1.075421630697447;10.000008178932749;0.7126890308466629;-0.4244549989465889;-0.42445499896010014;0.6627168759594533;-0.34145599495250256;0.7455049224272372
31.725772;1.083725415353219;0.7125521784687779;0.6575030831038085;-0.38079774806361877;-0.35138137233670574;1.0754215971870078;10.000008560858387;0.7126888948673447;-0.424454998928637;-0.4244549989079747;0.6627170799500696;-0.34145599492491624;0.745504915737336
31.735772;1.0837254648189436;0.7125522227972306;0.6575031018290544;-0.3807977480457953;-0.3513813723879403;1.0754215677085577;10.000008885664633;0.7126887633422718;-0.42445499891167343;-0.42445499885431726;0.6627172764195045;-0.34145599489954315;0.7455049114557163
31.745772;1.0837255098979375;0.7125522665716842;0.6575031265701995;-0.3807977480295744;-0.3513813724405313;1.0754215423556284;10.000009152001923;0.7126886361633423;-0.4244549988958456;-0.4244549987993535;0.6627174647728603;-0.34145599487635486;0.7455049095301556
31.755772;1.0837255506439423;0.7125523097139332;0.6575031572003235;-0.3807977480151309;-0.3513813724943881;1.0754215212896518;10.000009359694879;0.712688513218884;-0.42445499888129473;-0.42445499874327436;0.662717644544569;-0.3414559948553006;0.7455049099214257
31.765772;1.083725587166108;0.7125523520554481;0.6575031936054898;-0.38079774800261734;-0.35138137254942103;1.0754215046498703;10.000009509113225;0.712688394396325;-0.42445499886818344;-0.4244549986862228;0.6627178153778228;-0.34145599483631783;0.7455049126469362
31.775772;1.0837256194838523;0.7125523934046886;0.6575032356670318;-0.38079774799216165;-0.35138137260552593;1.075421492452847;10.00000960073422;0.7126882796053169;-0.4244549988566688;-0.4244549986283018;0.662717976987146;-0.3414559948193529;0.745504917767843
31.785772;1.083725647472281;0.7125524336310369;0.6575032831932064;-0.38079774798386584;-0.35138137266258385;1.075421484614335;10.000009635030505;0.7126881688804253;-0.4244549988468554;-0.4244549985696044;0.6627181290901678;-0.34145599480437167;0.7455049252820791
31.795772;1.0837256709950498;0.7125524727209407;0.6575033359044;-0.3807977479777952;-0.35138137272047437;1.0754214810076554;10.0000096123506;0.7126880624543177;-0.4244549988387923;-0.42445499851024837;0.6627182713327582;-0.34145599479135136;0.7455049350302715
31.805772;1.0837256900033243;0.7125525107576502;0.6575033934611816;-0.380797747973968;-0.35138137277909526;1.0754214814677099;10.000009532448315;0.7126879606877509;-0.4244549988325183;-0.4244549984503915;0.6627184032775998;-0.3414559947802784;0.7455049466987604
31.815772;1.083725704515831;0.7125525478228473;0.6575034554719982;-0.38079774797236454;-0.3513813728383691;1.0754214858064828;10.00000939447486;0.7126878639717169;-0.42445499882810495;-0.4244549983902022;0.6627185244979242;-0.3414559947711584;0.7455049598588805
31.825772;1.0837257146455597;0.7125525838966081;0.6575035214864545;-0.3807977479729341;-0.351381372898242;1.0754214938577806;10.000009197970808;0.7126877727038834;-0.4244549988256792;-0.4244549983298105;0.6627186346733845;-0.3414559947640215;0.7455049739668302
31.835772;1.0837257206366684;0.7125526188281416;0.6575035909808901;-0.3807977479755835;-0.35138137295869376;1.0754215054713963;10.00000894384647;0.7126876872712677;-0.4244549988254251;-0.4244549982692848;0.6627187335663853;-0.3414559947589194;0.745504988362038
31.845772;1.083725722766519;0.7125526523524266;0.6575036633524822;-0.38079774798018284;-0.3513813730197505;1.0754215204940534;10.000008634188793;0.7126876080232075;-0.42445499882754106;-0.4244549982086476;0.6627188209499031;-0.3414559947559177;0.7455050023209936
31.855772;1.0837257212250886;0.7125526841223697;0.6575037379682368;-0.3807977479865987;-0.35138137308147593;1.0754215388200978;10.000008271266259;0.7126875352686134;-0.4244549988321757;-0.4244549981479265;0.6627188966100076;-0.3414559947550825;0.7455050151141338
31.865772;1.0837257161163774;0.7125527137637907;0.6575038142392642;-0.38079774799472105;-0.351381373143945;1.0754215604013455;10.000007857102378;0.7126874692841565;-0.42445499883941024;-0.42445499808720444;0.6627189604000084;-0.34145599475645455;0.7455050260117271
31.875772;1.083725707504959;0.7125527409483718;0.6575038916472505;-0.38079774800446337;-0.3513813732072135;1.0754215851457731;10.000007394213604;0.7126874103190688;-0.42445499884928994;-0.42445499802662956;0.6627190122752467;-0.3414559947600193;0.7455050342927916
31.885772;1.083725695450883;0.712552765478768;0.6575039697401928;-0.3807977480157427;-0.35138137327129754;1.0754216128334226;10.000006886804462;0.7126873585609161;-0.42445499886184523;-0.42445499796640157;0.6627190523130656;-0.3414559947657012;0.7455050392969671
31.895772;1.083725680060408;0.7125527873285298;0.6575040481268158;-0.38079774802846167;-0.3513813733361725;1.0754216431145642;10.00000634107575;0.7126873140960254;-0.4244549988770921;-0.42445499790675045;0.6627190807404245;-0.34145599477338445;0.7455050404711508
31.905772;1.0837256614967088;0.7125528065545274;0.6575041264659833;-0.38079774804251393;-0.3513813734017831;1.075421675572314;10.0000057645351;0.7126872769443211;-0.424454998895028;-0.42445499784789803;0.6627190979380093;-0.3414559947829487;0.7455050373746297
31.915772;1.0837256399075648;0.7125528231555096;0.6575042044889783;-0.38079774805781186;-0.3513813734680562;1.0754217098321555;10.000005165173596;0.7126872470974431;-0.42445499891561195;-0.4244549977900419;0.6627191043974858;-0.34145599479430083;0.7455050296748288
31.925772;1.0837256153336416;0.7125528370297466;0.6575042820369944;-0.38079774807431016;-0.35138137353491655;1.0754217456363109;10.000004550576621;0.7126872244937603;-0.4244549989387451;-0.4244549977333692;0.6627191006551092;-0.34145599480737543;0.7455050171620912
31.935772;1.0837255876805998;0.7125528480217288;0.6575043590295379;-0.38079774809199823;-0.351381373602288;1.0754217828493755;10.000003927390061;0.7126872090084577;-0.4244549989642812;-0.42445499767805317;0.6627190872351575;-0.341455994822114;0.7455049997579559
31.945772;1.0837255567810602;0.7125528559463098;0.6575044353865976;-0.3807977481108715;-0.3513813736700546;1.0754218214454563;10.00000330151669;0.7126872005005404;-0.4244549989920538;-0.42445499762423805;0.6627190646315182;-0.3414559948384572;0.7455049774918258
31.955772;1.0837255224720546;0.7125528605729491;0.6575045110030536;-0.3807977481309099;-0.35138137373803524;1.0754218614652813;10.000002677914726;0.712687198864818;-0.42445499902189837;-0.4244549975720476;0.662719033312386;-0.3414559948563429;0.7455049504759732
31.965772;1.0837254846124065;0.712552861623885;0.657504585802636;-0.3807977481520602;-0.3513813738060248;1.075421902928243;10.000002059505368;0.7126872040315754;-0.4244549990536496;-0.4244549975216051;0.6627189937177829;-0.3414559948757031;0.7455049189066574
31.975772;1.083725443103944;0.7125528587972557;0.6575046597977894;-0.3807977481742167;-0.35138137387384605;1.0754219457522365;10.000001446658466;0.7126872159021674;-0.42445499908710943;-0.4244549974730453;0.662718946258065;-0.3414559948964785;0.7455048830627942
31.985772;1.0837253979256412;0.7125528517893087;0.6575047330670379;-0.38079774819722695;-0.35138137394135277;1.0754219897598314;10.000000838060723;0.7126872342821783;-0.42445499912203094;-0.4244549974265188;0.6627188913070151;-0.34145599491864564;0.745504843283235
31.995772;1.083725349102561;0.7125528403052284;0.6575048056845564;-0.38079774822092816;-0.35138137400842406;1.075422034796378;10.000000231667238;0.7126872588948754;-0.4244549991581451;-0.42445499738218745;0.6627188291895942;-0.3414559949422318;0.7455047999488597
32.005772;1.0837252967030182;0.7125528240767938;0.6575048776910047;-0.3807977482451723;-0.35138137407498615;1.0754220808273431;9.999999624814782;0.7126872894630668;-0.42445499919519225;-0.42445499734021663;0.662718760194253;-0.34145599496731;0.7455047534759381
32.015772;1.0837252409083458;0.7125528028898804;0.6575049491144024;-0.38079774826981233;-0.35138137414103077;1.0754221278985165;9.99999901410664;0.7126873257620046;-0.42445499923293406;-0.42445499730077363;0.6627186845873756;-0.34145599499396434;0.7455047042730804
32.025772;1.0837251820099532;0.7125527765900924;0.6575050200230237;-0.3807977482946806;-0.3513813742066075;1.075422176041574;9.999998395691769;0.7126873676088716;-0.4244549992711606;-0.4244549972640289;0.6627186026031933;-0.34145599502223384;0.7455046526795961
32.035772;1.0837251203425888;0.7125527450514438;0.65750509056766;-0.3807977483196121;-0.3513813742718006;1.0754222252208823;9.999997765696902;0.7126874148654095;-0.42445499930968705;-0.42445499723016133;0.6627185144191312;-0.341455995052076;0.745504598978565
32.045772;1.0837250562688716;0.7125527081289431;0.6575051609560096;-0.3807977483444922;-0.351381374336711;1.075422275309835;9.99999712040284;0.7126874674538763;-0.4244549993483326;-0.42445499719936314;0.6627184201105549;-0.3414559950833787;0.7455045434595821
32.055772;1.083724990158359;0.712552665635655;0.657505231396029;-0.38079774836927033;-0.35138137440145134;1.075422326052159;9.99999645652202;0.7126875252805671;-0.4244549993869029;-0.4244549971718218;0.66271831964718;-0.3414559951160032;0.7455044864421899
32.065772;1.083724922284181;0.7125526173593054;0.6575053020799465;-0.38079774839392944;-0.35138137446614026;1.075422376996605;9.999995771728438;0.7126875881238366;-0.42445499942519854;-0.4244549971476883;0.6627182129859626;-0.3414559951498251;0.7455044282587263
32.075772;1.083724852732938;0.7125525631242516;0.6575053732123619;-0.3807977484184631;-0.351381374530888;1.0754224274787085;9.99999506484947;0.7126876556187005;-0.42445499946304344;-0.4244549971270734;0.6627181001337195;-0.34145599518474656;0.7455043692287496
32.085772;1.083724781418019;0.7125525028893062;0.6575054450388524;-0.380797748442885;-0.3513813745957893;1.0754224767217133;9.999994335709069;0.7126877272957252;-0.4244549995003171;-0.42445499711006107;0.6627179811216084;-0.3414559952206918;0.7455043096454632
32.095772;1.083724708130747;0.7125524367729686;0.6575055178286284;-0.38079774846723674;-0.351381374660925;1.0754225240056572;9.999993584976414;0.7126878026083155;-0.42445499953695365;-0.42445499709670076;0.6627178560186674;-0.34145599525760884;0.7455042497630566
32.105772;1.0837246325662528;0.7125523649560039;0.6575055918168362;-0.3807977484915731;-0.35138137472635184;1.0754225687878607;9.999992813770058;0.712687880947584;-0.42445499957289684;-0.4244549970869788;0.6627177250037151;-0.34145599529547166;0.7455041897621726
32.115772;1.083724554333296;0.7125522875924635;0.6575056671525813;-0.3807977485159496;-0.3513813747920857;1.0754226107055644;9.99999202296136;0.7126879616598925;-0.4244549996080733;-0.4244549970808011;0.6627175884078137;-0.34145599533426957;0.7455041297274178
32.125772;1.0837244729781998;0.7125522048227989;0.657505743879858;-0.3807977485404257;-0.3513813748581058;1.07542264951869;9.999991212785975;0.7126880441154195;-0.42445499964241706;-0.4244549970780032;0.6627174466852365;-0.34145599537399407;0.7455040696634886
32.135772;1.0837243880844494;0.7125521168114372;0.65750582194535;-0.38079774856507415;-0.35138137492437277;1.0754226850790152;9.99999038316544;0.7126881277914995;-0.42445499967588646;-0.42445499707837897;0.662717300344001;-0.34145599541463695;0.7455040095372226
32.145772;1.0837242993798144;0.7125520237272698;0.6575059012194273;-0.38079774858997467;-0.3513813749908432;1.0754227173056452;9.999989534567487;0.712688212259768;-0.42445499970844386;-0.4244549970817041;0.6627171499184161;-0.3414559954561977;0.7455039493433986
32.155772;1.0837242066982344;0.7125519257409503;0.657505981549468;-0.38079774861520144;-0.3513813750574657;1.0754227461587682;9.999988668596478;0.7126882970983539;-0.4244549997400383;-0.424454997087751;0.6627169959801003;-0.3414559954986785;0.7455038891422499
32.165772;1.0837241098933539;0.7125518230927722;0.6575060628350442;-0.38079774864082433;-0.3513813751241639;1.0754227716211795;9.999987787661144;0.7126883818485412;-0.4244549997706281;-0.42445499709630763;0.6627168391182188;-0.34145599554205247;0.7455038290112052
32.175772;1.0837240088330586;0.7125517161180116;0.6575061450629337;-0.38079774866690735;-0.3513813751908319;1.0754227936519525;9.999986894508828;0.7126884660413008;-0.4244549998002199;-0.42445499710718904;0.662716679873628;-0.341455995586249;0.7455037689760335
32.185772;1.0837239033517216;0.7125516051826403;0.6575062282861268;-0.38079774869348343;-0.35138137525734553;1.0754228121697427;9.999985992645364;0.7126885492322063;-0.42445499982887663;-0.42445499712024354;0.6627165186654497;-0.3414559956311731;0.745503709023712
32.195772;1.0837237931537769;0.712551490640927;0.6575063125496615;-0.38079774872053596;-0.35138137532358393;1.0754228271384758;9.999985086978896;0.712688631014658;-0.42445499985669205;-0.4244549971353727;0.6627163557784053;-0.3414559956767125;0.7455036491737661
32.205772;1.0837236778876627;0.7125513728605403;0.6575063977831729;-0.3807977487480083;-0.35138137538944253;1.0754228386397138;9.999984183584345;0.7126887110232513;-0.4244549998837518;-0.4244549971525544;0.6627161914315647;-0.34145599572273316;0.7455035894941306
32.215772;1.083723557343552;0.7125512522185077;0.6575064837491169;-0.38079774877582295;-0.35138137545480747;1.0754228468165443;9.999983289115589;0.7126887889580042;-0.42445499991008645;-0.42445499717183743;0.6627160258610322;-0.3414559957690921;0.7455035300742493
32.225772;1.0837234314596373;0.7125511290237742;0.6575065700849169;-0.3807977488038917;-0.3513813755195162;1.0754228517937245;9.999982410495063;0.7126888646230077;-0.4244549999356445;-0.4244549971933031;0.6627158593327497;-0.3414559958156558;0.7455034710814699
32.235772;1.083723300149398;0.7125510034721791;0.6575066563802986;-0.38079774883212675;-0.351381375583342;1.0754228536660304;9.99998155423315;0.7126889379148356;-0.4244549999603188;-0.42445499721701124;0.6627156920967381;-0.3414559958623203;0.7455034128663669
32.245772;1.083723163217947;0.7125508756885813;0.6575067422212637;-0.38079774886045437;-0.35138137564601185;1.0754228525358074;9.999980725334797;0.7126890087895068;-0.42445499998400715;-0.4244549972429597;0.6627155243731401;-0.3414559959090184;0.7455033559688092
32.255772;1.0837230203754729;0.7125507457851419;0.6575068271776143;-0.3807977488888004;-0.35138137570724826;1.0754228485980593;9.999979926884828;0.7126890772926278;-0.4244550000066486;-0.4244549972710863;0.6627153563780309;-0.3414559959557117;0.7455033010235866
32.265772;1.0837228712546463;0.7125506138991947;0.6575069107859302;-0.3807977489170594;-0.3513813757668027;1.0754228421801124;9.999979160821226;0.7126891436050148;-0.42445500002821324;-0.42445499730130326;0.6627151883367649;-0.34145599600239107;0.7455032486725002
32.275772;1.0837227154655222;0.7125504802106407;0.6575069925717001;-0.38079774894510565;-0.35138137582447243;1.0754228336727163;9.999978428752705;0.7126892080318264;-0.4244550000486867;-0.4244549973335314;0.662715020491588;-0.3414559960490719;0.745503199514638
32.285772;1.0837225526689673;0.7125503449444597;0.657507072078111;-0.38079774897282337;-0.3513813758801121;1.0754228234635541;9.999977732147494;0.7126892709623589;-0.42445500006807607;-0.4244549973677195;0.6627148531220107;-0.34145599609576716;0.7455031540740739
32.295772;1.0837223825823663;0.7125502083708624;0.6575071488903833;-0.3807977490000918;-0.3513813759336383;1.0754228118879041;9.999977072996902;0.7126893328438181;-0.42445500008640724;-0.4244549974038432;0.6627146865545114;-0.3414559961424651;0.745503112804363
32.305772;1.083722204943679;0.7125500707763074;0.657507222679849;-0.38079774902676716;-0.35138137598503005;1.0754227991352416;9.999976454417235;0.7126893941710152;-0.4244550001036969;-0.4244549974418878;0.662714521138443;-0.3414559961891308;0.7455030761205013
32.315772;1.083722019528718;0.7125499324270479;0.6575072932234909;-0.38079774905274;-0.35138137603432434;1.0754227852321523;9.999975879696077;0.7126894554754051;-0.4244550001199244;-0.4244549974818097;0.6627143572128121;-0.34145599623571515;0.7455030444158578
32.325772;1.0837218261651271;0.7125497935808888;0.6575073603692141;-0.3807977490779949;-0.35138137608159814;1.0754227701953782;9.999975351114738;0.712689517305266;-0.4244550001350353;-0.4244549975235;0.6627141950922801;-0.3414559962821511;0.7455030180771341
32.335772;1.083721624680579;0.7125496545277462;0.6575074240270838;-0.38079774910259034;-0.35138137612694753;1.0754227541650632;9.999974869978345;0.7126895801756722;-0.42445500014897725;-0.42445499756679234;0.6627140350632413;-0.3414559963283437;0.7455029975066471
32.345772;1.0837214149104115;0.7125495156185838;0.6575074841916434;-0.38079774912661446;-0.35138137617047227;1.0754227373746632;9.99997443679045;0.7126896444985817;-0.4244550001617344;-0.42445499761149896;0.6627138773767421;-0.34145599637417545;0.7455029831019747
32.355772;1.083721196806106;0.7125493772324768;0.6575075409042608;-0.38079774915017617;-0.35138137621226834;1.0754227201123243;9.99997405089863;0.7126897105723302;-0.42445500017333365;-0.424454997657438;0.6627137222123043;-0.34145599641953206;0.7455029751804556
32.365772;1.0837209705051887;0.712549239682689;0.6575075941867837;-0.38079774917340753;-0.351381376252423;1.0754227027712053;9.999973710500214;0.7126897786476428;-0.42445500018382004;-0.42445499770444134;0.6627135696200531;-0.34145599646433267;0.7455029739450236
32.375772;1.0837207362746535;0.7125491031942294;0.6575076440201763;-0.38079774919644943;-0.351381376291015;1.0754226858703555;9.999973413367263;0.7126898489794454;-0.42445500019321525;-0.4244549977523538;0.6627134195108938;-0.341455996508541;0.7455029795496185
32.385772;1.0837204944039573;0.7125489679857178;0.6575076903573195;-0.38079774921943227;-0.3513813763281173;1.0754226700005722;9.99997315740617;0.7126899218080109;-0.424455000201493;-0.4244549978010314;0.662713271702309;-0.34145599655215914;0.7455029921700205
32.395772;1.083720245199891;0.7125488343026104;0.6575077331525642;-0.3807977492424733;-0.35138137636379196;1.0754226557798394;9.99997294028468;0.7126899973184941;-0.4244550002085928;-0.4244549978503384;0.6627131259989936;-0.34145599659521564;0.7455030120129494
32.405772;1.0837199890760645;0.7125487023774607;0.6575077723932309;-0.3807977492656864;-0.35138137639808253;1.0754226438473662;9.999972758801697;0.7126900756146404;-0.4244550002144366;-0.4244549979001309;0.6627129823086394;-0.3414559966377637;0.7455030392960004
32.415772;1.0837197265842884;0.7125485724434819;0.6575078080998922;-0.3807977492891949;-0.35138137643100914;1.075422634844609;9.999972609196378;0.7126901566816135;-0.4244550002189275;-0.42445499795022457;0.6627128406719364;-0.34145599667989157;0.7455030742060013
32.425772;1.0837194583668381;0.7125484448003284;0.6575078402932736;-0.3807977493131402;-0.3513813764625623;1.075422629363839;9.999972488089915;0.7126902403571369;-0.4244550002219581;-0.42445499800038405;0.6627127011411633;-0.3414559967217214;0.7455031168454159
32.435772;1.0837191851104828;0.7125483198387977;0.6575078689835183;-0.38079774933767047;-0.35138137649270873;1.0754226279146208;9.99997239299363;0.7126903263480432;-0.4244550002234312;-0.42445499805035797;0.6627125636882452;-0.3414559967633835;0.7455031672121899
32.445772;1.0837189075003022;0.7125481980158838;0.6575078941849215;-0.3807977493629113;-0.3513813765214093;1.0754226309346813;9.99997232228279;0.7126904142956703;-0.42445500022326443;-0.42445499809992837;0.6627124282333476;-0.34145599680500066;0.7455032252303545
32.455772;1.0837186261802179;0.7125480798255116;0.657507915917232;-0.38079774938893907;-0.35138137654863466;1.0754226388154953;9.99997227489471;0.7126905038756255;-0.42445500022138916;-0.42445499814894594;0.6627122946814966;-0.34145599684670686;0.7455032908230973
32.465772;1.0837183417780514;0.7125479657630451;0.65750793422831;-0.38079774941577554;-0.35138137657437146;1.075422651916137;9.999972249985614;0.7126905948640356;-0.42445500021775834;-0.4244549981973334;0.6627121629456095;-0.3414559968886652;0.7455033639725802
32.475772;1.0837180549661254;0.712547856255957;0.6575079492334195;-0.3807977494433947;-0.35138137659861424;1.0754226705726018;9.999972246907134;0.7126906871232235;-0.42445500021234633;-0.4244549982450581;0.6627120330073889;-0.34145599693105233;0.7455034446837231
32.485772;1.083717766507906;0.7125477516002561;0.6575079611155722;-0.380797749471724;-0.35138137662134955;1.075422695124468;9.999972265175101;0.7126907805640944;-0.42445500020514637;-0.4244549982921155;0.6627119049662556;-0.34145599697403;0.7455035329026615
32.495772;1.0837174772868932;0.7125476519818628;0.6575079700992085;-0.3807977495006481;-0.351381376642538;1.0754227259444977;9.999972304219382;0.7126908751325031;-0.42445500019617677;-0.42445499833853484;0.6627117790071749;-0.34145599701773055;0.745503628499918
32.505772;1.0837171882597336;0.7125475575881104;0.6575079764320371;-0.3807977495300211;-0.3513813766621009;1.0754227634618219;9.999972363506718;0.712690970777781;-0.4244550001854886;-0.42445499838438155;0.6627116553198633;-0.3414559970622682;0.7455037312991526
32.515772;1.083716900324898;0.7125474687052444;0.6575079803784565;-0.3807977495596753;-0.35138137667992353;1.0754228081628345;9.999972442976306;0.7126910673917348;-0.4244550001731575;-0.4244549984297429;0.6627115340547985;-0.34145599710775376;0.7455038411093949
32.525772;1.0837166142669514;0.7125473856927289;0.657507982201036;-0.380797749589429;-0.3513813766958701;1.0754228605269815;9.99997254334374;0.7126911647965191;-0.42445500015926013;-0.424454998474693;0.6627114153264944;-0.3414559971542807;0.7455039577743446
32.535772;1.0837163308608737;0.712547308876447;0.6575079821128206;-0.3807977496190952;-0.351381376709808;1.0754229209364896;9.999972666495356;0.7126912627891605;-0.4244550001438529;-0.424454998519262;0.6627112992010137;-0.34145599720190706;0.745504081223972
32.545772;1.0837160509653336;0.7125472385164545;0.657507980233506;-0.3807977496484808;-0.3513813767216363;1.0754229896034624;9.999972815719689;0.7126913611589576;-0.42445500012697096;-0.4244549985634426;0.6627111856838988;-0.3414559972506605;0.7455042114911019
32.555772;1.083715775457511;0.7125471748735964;0.657507976596786;-0.380797749677371;-0.35138137673130265;1.0754230664956437;9.999972995264882;0.7126914596832964;-0.4244550001086405;-0.4244549986072112;0.662711074788454;-0.3414559973005414;0.7455043486830186
32.565772;1.0837155051328502;0.7125471182307579;0.6575079711877109;-0.38079774970551483;-0.3513813767387977;1.0754231513024526;9.999973209951355;0.7126915581413681;-0.4244550000888864;-0.4244549986505269;0.6627109666275901;-0.3414559973515272;0.7455044929287933
32.575772;1.0837152407517279;0.7125470688211629;0.657507963957836;-0.3807977497326365;-0.3513813767441239;1.0754232434764441;9.999973464992722;0.7126916563007094;-0.42445500006772996;-0.42445499869333064;0.6627108613894691;-0.34145599740358934;0.7455046443345767
32.585772;1.0837149831591852;0.7125470267585309;0.6575079548558485;-0.3807977497584604;-0.3513813767472635;1.0754233422789936;9.999973764928109;0.7126917538723065;-0.4244550000451881;-0.424454998735561;0.6627107592239834;-0.3414559974566966;0.7455048029778928
32.595772;1.0837147332761867;0.7125469920283404;0.6575079439250414;-0.38079774978272246;-0.35138137674818204;1.0754234468171437;9.999974112020663;0.7126918505149797;-0.4244550000212821;-0.424454998777167;0.6627106601839856;-0.34145599751081307;0.7455049689245027
32.605772;1.0837144919684096;0.7125469645136168;0.657507931381409;-0.38079774980517433;-0.3513813767468589;1.0754235561277716;9.999974505676024;0.7126919459171868;-0.42445499999605046;-0.42445499881812776;0.6627105642527252;-0.34145599756591527;0.7455051421973556
32.615772;1.083714259955044;0.7125469439807928;0.6575079175766284;-0.38079774982558;-0.35138137674330994;1.0754236692901376;9.999974943150914;0.7126920398885009;-0.4244549999695667;-0.4244549988584711;0.6627104713934695;-0.34145599762201906;0.7455053227078844
32.625772;1.0837140378035408;0.7125469300310556;0.6575079029009628;-0.38079774984370685;-0.35138137673759556;1.0754237855115791;9.999975420190546;0.7126921323789259;-0.4244549999419606;-0.42445499889827215;0.662710381594529;-0.341455997679192;0.7455055102265369
32.635772;1.0837138259255494;0.7125469221034155;0.657507887716397;-0.38079774985932;-0.3513813767298316;1.0754239040887021;9.999975930970608;0.7126922234437746;-0.4244549999134121;-0.42445499893764516;0.6627102949168023;-0.34145599773752366;0.7455057043981079
32.645772;1.083713624567208;0.7125469195439451;0.6575078723341133;-0.3807977498721912;-0.35138137672019154;1.075424024257468;9.99997646845126;0.7126923132576215;-0.4244549998841004;-0.4244549989767434;0.6627102115118663;-0.3414559977970762;0.7455059047946093
32.655772;1.083713433818512;0.7125469217009138;0.6575078570144413;-0.38079774988211984;-0.3513813767088859;1.0754241451658564;9.999977025566606;0.7126924021515415;-0.4244549998541572;-0.42445499901573597;0.6627101315765113;-0.34145599785786845;0.7455061110029478
32.665772;1.083713253605394;0.7125469279873826;0.6575078419658658;-0.3807977498889394;-0.3513813766961419;1.0754242660421554;9.999977596485968;0.7126924905549635;-0.42445499982366863;-0.4244549990547567;0.6627100553110312;-0.34145599791989517;0.745506322689299
32.675772;1.0837130837035454;0.712546937869196;0.6575078273480912;-0.3807977498925084;-0.35138137668219055;1.0754243863519704;9.999978177006186;0.7126925788922606;-0.4244549997926935;-0.4244549990938828;0.6627099829229074;-0.34145599798313275;0.7455065396105643
32.685772;1.0837129238079013;0.7125469508098403;0.6575078132917676;-0.3807977498927169;-0.35138137666725405;1.07542450579608;9.99997876385021;0.712692667524891;-0.42445499976125356;-0.4244549991331569;0.6627099145816514;-0.34145599804751997;0.7455067615890193
32.695772;1.0837127735891485;0.71254696622898;0.6575077999233456;-0.3807977498895049;-0.35138137665154406;1.0754246242045373;9.99997935427321;0.7126927567138857;-0.42445499972931566;-0.4244549991726025;0.6627098503257414;-0.3414559981129481;0.7455069884565175
32.705772;1.083712632697277;0.7125469835327087;0.6575077873921423;-0.3807977498828658;-0.3513813766352672;1.0754247414458755;9.999979946834905;0.712692846605945;-0.42445499969680106;-0.42445499921221497;0.6627097900571978;-0.3414559981792811;0.7455072200024034
32.715772;1.0837125007644262;0.7125470021978526;0.6575077758703841;-0.3807977498728268;-0.3513813766186184;1.0754248574093501;9.99998054249826;0.7126929372484345;-0.42445499966362205;-0.4244549992519513;0.6627097336239649;-0.34145599824638034;0.7455074559650797
32.725772;1.0837123774506543;0.7125470218127851;0.6575077654935865;-0.38079774985942133;-0.35138137660176094;1.0754249720489402;9.999981145057598;0.7126930285825215;-0.42445499962971045;-0.42445499929173874;0.6627096808826571;-0.3414559983141243;0.7455076960491424
32.735772;1.083712262456285;0.7125470420613405;0.6575077563139162;-0.38079774984268405;-0.35138137658481977;1.0754250854192162;9.999981760554169;0.7126931204220696;-0.42445499959500865;-0.4244549993314999;0.662709631723565;-0.34145599838242874;0.7455079399376584
32.745772;1.0837121554378593;0.7125470626955672;0.65750774833415;-0.3807977498226694;-0.35138137656790785;1.0754251976522864;9.999982396469312;0.7126932124730156;-0.42445499955945615;-0.42445499937115966;0.6627095860667587;-0.3414559984512418;0.7455081873078967
32.755772;1.0837120559151043;0.712547083519185;0.6575077415613432;-0.3807977497994606;-0.3513813765511517;1.0754253089297605;9.999983061412129;0.7126933044103803;-0.42445499952301813;-0.4244549994106369;0.6627095438141868;-0.3414559985205048;0.7455084378366285
32.765772;1.0837119632568644;0.7125471043912429;0.6575077360153518;-0.3807977497731577;-0.35138137653467233;1.0754254194609503;9.999983764600664;0.7126933959713411;-0.4244549994857199;-0.4244549994498549;0.6627095048062492;-0.34145599859011955;0.7455086911672041
32.775772;1.0837118767528182;0.7125471252051235;0.6575077317127344;-0.38079774974386515;-0.35138137651855544;1.0754255294157349;9.999984514348666;0.7126934869921966;-0.4244549994476279;-0.4244549994887631;0.6627094688387621;-0.34145599865995674;0.7455089469071852
32.785772;1.0837117957445042;0.7125471458326758;0.6575077286870716;-0.3807977497116878;-0.3513813765028592;1.075425638886528;9.999985316316241;0.7126935773830403;-0.4244549994088041;-0.4244549995273521;0.6627094356996822;-0.3414559987298986;0.7455092047061898
32.795772;1.0837117197129844;0.7125471661497519;0.6575077270360444;-0.38079774967672014;-0.35138137648763423;1.0754257479126306;9.999986173171802;0.7126936671035947;-0.42445499936929376;-0.4244549995656571;0.6627094051605381;-0.3414559987998733;0.7455094643124603
32.805772;1.0837116482693687;0.7125471861392699;0.6575077269123;-0.38079774963902474;-0.35138137647292805;1.0754258564675152;9.999987085803332;0.7126937561572525;-0.42445499932913955;-0.42445499960373534;0.6627093769517529;-0.3414559988698381;0.7455097255351879
32.815772;1.0837115811627511;0.7125472058903987;0.6575077284638189;-0.38079774959861235;-0.35138137645878353;1.0754259644121706;9.999988054562449;0.7126938445650839;-0.42445499928839764;-0.424454999641629;0.6627093507740058;-0.34145599893974565;0.7455099881750384
32.825772;1.0837115183229136;0.7125472254901146;0.657507731770874;-0.3807977495554488;-0.351381376445234;1.075426071534665;9.999989079599697;0.7126939323198395;-0.4244549992471428;-0.424454999679351;0.6627093263110523;-0.34145599900954166;0.7455102519874085
32.835772;1.083711459821284;0.7125472449844452;0.6575077367930906;-0.38079774950948375;-0.35138137643229034;1.0754261776979852;9.999990160419514;0.7126940193657424;-0.42445499920545277;-0.4244549997168948;0.6627093032350531;-0.3414559990791787;0.7455105166667729
32.845772;1.0837114058090411;0.7125472644231012;0.6575077433832492;-0.3807977494606768;-0.3513813764199157;1.0754262829144694;9.99999129535695;0.7126941056140441;-0.4244549991633915;-0.4244549997542483;0.6627092812562821;-0.3414559991486249;0.7455107818269187
32.855772;1.0837113565435323;0.7125472838674467;0.657507751354587;-0.3807977494090227;-0.3513813764080098;1.0754263872610543;9.99999248162423;0.7126941909576393;-0.42445499912101137;-0.4244549997914218;0.6627092601814907;-0.3414559992178696;0.7455110469806062
32.865772;1.0837113123925184;0.7125473033831077;0.6575077605176323;-0.3807977493545719;-0.3513813763964212;1.0754264907875155;9.999993715420977;0.7126942752708021;-0.42445499907835826;-0.4244549998284847;0.6627092398988857;-0.34145599928691805;0.7455113115190248
32.875772;1.083711273687272;0.7125473230670164;0.6575077707205124;-0.38079774929743526;-0.3513813763849728;1.075426593492956;9.99999499172569;0.7126943584021651;-0.42445499903547135;-0.4244549998655758;0.6627092203130749;-0.3414559993557649;0.7455115747486146
32.885772;1.0837112405402698;0.7125473430379644;0.657507781924694;-0.38079774923777;-0.35138137637349964;1.0754266953300333;9.99999630455209;0.7126944401438773;-0.4244549989923761;-0.4244549999028759;0.6627092013214902;-0.34145599942437044;0.7455118360407594
32.895772;1.083711212840273;0.7125473634134907;0.657507794237726;-0.3807977491757473;-0.35138137636188255;1.0754267962252468;9.999997647625491;0.712694520177421;-0.4244549989490807;-0.4244549999405605;0.6627091828441702;-0.3414559994926641;0.7455120949533851
32.905772;1.0837111904125956;0.7125473843490676;0.6575078078622373;-0.38079774911152336;-0.3513813763500568;1.075426896053538;9.99999901480315;0.7126945980680657;-0.4244549989055857;-0.42445499997876235;0.6627091648461713;-0.3414559995605599;0.7455123511929155
32.915772;1.083711173109105;0.7125474060606025;0.6575078229898171;-0.38079774904522784;-0.351381376337994;1.0754269945094006;10.000000400489512;0.712694673350519;-0.4244549988619024;-0.42445500001757025;0.6627091473535913;-0.341455999627968;0.745512604509417
32.925772;1.083711160740891;0.7125474287645497;0.6575078397023477;-0.38079774897696406;-0.3513813763256698;1.075427091029408;10.00000180004652;0.7126947456037077;-0.4244549988180599;-0.4244550000570648;0.6627091304870271;-0.34145599969481144;0.7455128546346105
32.935772;1.0837111530514048;0.7125474526135078;0.6575078579467082;-0.3807977489068157;-0.3513813763130377;1.0754271849143655;10.000003209606424;0.7126948144387822;-0.42445499877410314;-0.4244550000973621;0.6627091144482575;-0.34145599976104085;0.7455131012737414
32.945772;1.0837111498270813;0.7125474776926485;0.6575078775726889;-0.3807977488348626;-0.35138137630003224;1.0754272755255478;10.000004625466202;0.7126948794890013;-0.4244549987300996;-0.42445500013862636;0.662709099428139;-0.3414559998266343;0.7455133441486352
32.955772;1.0837111509652635;0.7125475040450792;0.657507898384994;-0.38079774876117994;-0.35138137628659494;1.0754273623830608;10.00000604378926;0.7126949404444921;-0.424454998686158;-0.42445500018103666;0.66270908553648;-0.34145599989157926;0.7455135830858377
32.965772;1.0837111563844144;0.7125475316980795;0.6575079201916918;-0.38079774868582056;-0.3513813762726914;1.0754274451440866;10.000007461012968;0.7126949970710816;-0.4244549986424283;-0.4244550002247404;0.6627090728263252;-0.34145599995585685;0.7455138180722208
32.975772;1.0837111659023053;0.7125475607103913;0.6575079428274362;-0.3807977486088228;-0.35138137625831756;1.0754275235427837;10.000008874789495;0.7126950491956718;-0.4244549985990648;-0.4244550002698235;0.6627090613629152;-0.3414560000194375;0.7455140492023504
32.985772;1.0837111792453313;0.7125475911923125;0.657507966153984;-0.38079774853024867;-0.3513813762435134;1.0754275973607486;10.000010284540817;0.7126950966854355;-0.424454998556187;-0.42445500031629874;0.6627090512663216;-0.34145600008228827;0.7455142765784697
32.995772;1.0837111961733221;0.7125476232362314;0.6575079900758437;-0.3807977484502094;-0.351381376228386;1.075427666405008;10.00001169069806;0.7126951394351053;-0.4244549985138757;-0.42445500036411804;0.6627090426867132;-0.3414560001443931;0.7455145002487529
33.005772;1.0837112165718146;0.7125476568508252;0.6575080145407802;-0.380797748368843;-0.3513813762131031;1.0754277304502389;10.000013093125832;0.7126951773422963;-0.4244549984721912;-0.42445500041320133;0.6627090357317558;-0.3414560002057667;0.7455147202088431
33.015772;1.0837112404161084;0.7125476919798513;0.6575080395007793;-0.38079774828626817;-0.3513813761978445;1.0754277891726851;10.000014490346187;0.7126952102817211;-0.424454998431191;-0.4244550004634622;0.6627090304432333;-0.34145600026644657;0.7455149364508993
33.025772;1.0837112676529936;0.7125477285126727;0.6575080648935848;-0.3807977482025698;-0.351381376182741;1.0754278421454706;10.000015880040102;0.712695238111484;-0.42445499839093537;-0.42445500051482926;0.662709026851226;-0.34145600032647255;0.7455151489784692
33.035772;1.083711298103095;0.7125477662461234;0.6575080906526621;-0.38079774811782735;-0.3513813761678455;1.0754278889221092;10.000017259782112;0.7126952606682593;-0.4244549983514775;-0.4244550005672585;0.6627090250033629;-0.34145600038586893;0.7455153577788582
33.045772;1.08371133138539;0.712547804887115;0.6575081167109097;-0.38079774803213967;-0.35138137615316467;1.0754279291579019;10.00001862751301;0.7126952777489499;-0.42445499831285205;-0.42445500062073055;0.6627090249238741;-0.3414560004446426;0.7455155628248317
33.055772;1.0837113668780436;0.7125478441089885;0.6575081430052949;-0.38079774794560795;-0.35138137613872994;1.0754279626896865;10.000019981897347;0.7126952891554929;-0.42445499827506916;-0.42445500067524305;0.6627090265960062;-0.34145600050279;0.7455157640644724
