time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.065772;1.083711403801555;0.7125478835959171;0.6575081694648864;-0.3807977478583039;-0.3513813761246316;1.075427989533964;10.000021322344775;0.7126952947649648;-0.42445499823812166;-0.42445500073079306;0.6627090300143339;-0.34145600056029557;0.7455159613712646
33.075772;1.0837114413443072;0.7125479230401105;0.657508195960705;-0.3807977477702648;-0.3513813761109951;1.0754280098047235;10.000022648959877;0.7126952945444857;-0.4244549982020072;-0.42445500078734866;0.6627090352120527;-0.34145600061712306;0.745516154560738
33.085772;1.0837114787325202;0.7125479621039383;0.6575082222754731;-0.3807977476815044;-0.35138137609794784;1.0754280236096632;10.000023962581787;0.712695288551103;-0.42445499816673427;-0.42445500084483956;0.6627090422147444;-0.34145600067320103;0.7455163434790347
33.095772;1.0837115153472199;0.7125480003934864;0.6575082481637666;-0.38079774759201834;-0.3513813760856159;1.0754280310127704;10.000025264226355;0.7126952769698363;-0.4244549981323019;-0.42445500090317173;0.6627090509886477;-0.34145600072839905;0.7455165280399727
33.105772;1.083711550842792;0.7125480374662634;0.6575082734575735;-0.3807977475017978;-0.351381376074137;1.0754280320435912;10.000026554441897;0.7126952601452424;-0.42445499809868775;-0.42445500096223493;0.6627090614088275;-0.3414560007825177;0.745516708185827
33.115772;1.083711585077391;0.712548072858595;0.6575082980910323;-0.3807977474108597;-0.35138137606364683;1.075428026686637;10.00002783362631;0.7126952385291654;-0.42445499806584785;-0.42445500102189876;0.6627090732348393;-0.34145600083530986;0.7455168838614881
33.125772;1.0837116179642339;0.712548106120678;0.6575083220152343;-0.38079774731928545;-0.35138137605423886;1.0754280148935038;10.000029102549956;0.7126952125784924;-0.4244549980337187;-0.42445500108200657;0.6627090861326224;-0.3414560008865186;0.745517055059058
33.135772;1.0837116494155494;0.712548136852007;0.6575083451070773;-0.3807977472272318;-0.35138137604594427;1.0754279966317084;10.000030362327356;0.712695182699316;-0.4244549980022293;-0.42445500114238727;0.6627090997453744;-0.3414560009359019;0.745517221872772
33.145772;1.0837116792906738;0.7125481647274997;0.6575083671637274;-0.38079774713489667;-0.3513813760387585;1.0754279718900577;10.000031614609265;0.7126951492309195;-0.42445499797130914;-0.4244550012028828;0.6627091137208792;-0.3414560009832416;0.7455173844685469
33.155772;1.0837117072983895;0.7125481895006754;0.6575083879531642;-0.3807977470424666;-0.3513813760326855;1.0754279406700848;10.0000328622463;0.712695112439793;-0.4244549979408865;-0.4244550012633569;0.6627091276632945;-0.34145600102834356;0.7455175429877112
33.165772;1.0837117329654165;0.7125482109836202;0.657508407232515;-0.3807977469500918;-0.3513813760277691;1.0754279030526077;10.00003410948443;0.712695072562888;-0.4244549979108916;-0.4244550013236777;0.6627091411091651;-0.34145600107103596;0.745517697497862
33.175772;1.0837117557296407;0.7125482290472265;0.6575084247356658;-0.38079774685791307;-0.3513813760240983;1.0754278592880044;10.000035361469317;0.7126950298877226;-0.4244549978812651;-0.4244550013837018;0.6627091535778272;-0.3414560011111683;0.7455178480325781
33.185772;1.0837117750934397;0.7125482436621658;0.6575084401650458;-0.3807977467661125;-0.35138137602179287;1.0754278098087584;10.000036623429791;0.7126949847725815;-0.42445499785196067;-0.4244550014432724;0.6627091646531454;-0.34145600114860963;0.7455179946643389
33.195772;1.083711790735615;0.7125482549283433;0.6575084531538108;-0.380797746674929;-0.3513813760209877;1.0754277552007172;10.000037899594405;0.7126949375712847;-0.42445499782294543;-0.4244550015022096;0.6627091740462497;-0.341456001183248;0.7455181375481225
33.205772;1.0837118025460601;0.7125482630807034;0.6575084632201735;-0.3807977465846314;-0.3513813760218287;1.0754276962009974;10.000039192430838;0.7126948885428425;-0.4244549977941963;-0.4244550015602984;0.6627091815753188;-0.3414560012149971;0.7455182769161233
33.215772;1.0837118106088737;0.712548268484413;0.657508469794649;-0.38079774649549003;-0.3513813760244829;1.0754276336455588;10.00004050262274;0.7126948378521896;-0.42445499776567996;-0.42445500161732785;0.6627091870720602;-0.34145600124380227;0.7455184130378156
33.225772;1.0837118151525358;0.7125482715578856;0.6575084723103113;-0.38079774640775854;-0.3513813760291465;1.0754275683449641;10.000041829359322;0.7126947856566652;-0.42445499773732526;-0.4244550016731559;0.662709190316448;-0.34145600126964065;0.7455185461554661
33.235772;1.0837118164722261;0.7125482726373428;0.6575084702680133;-0.3807977463216465;-0.3513813760360372;1.075427501044486;10.000043170834823;0.7126947321485864;-0.42445499770901435;-0.42445500172772627;0.6627091910462929;-0.3414560012925139;0.7455186764473472
33.245772;1.0837118148503853;0.7125482719207548;0.6575084632278803;-0.38079774623730106;-0.3513813760453857;1.0754274324787823;10.000044524895864;0.7126946775136692;-0.4244549976805931;-0.4244550017810423;0.6627091890068652;-0.3414560013124356;0.7455188040537208
33.255772;1.083711810561096;0.7125482695267488;0.6575084507772295;-0.3807977461548259;-0.3513813760574233;1.0754273633514675;10.000045889512442;0.7126946219061265;-0.42445499765189615;-0.42445500183312784;0.6627091839884218;-0.3414560013294273;0.7455189290742491
33.265772;1.0837118039810283;0.7125482655738052;0.657508432531442;-0.380797746074317;-0.3513813760723624;1.0754272942521206;10.000047263306591;0.7126945654840272;-0.42445499762277555;-0.42445500188398466;0.6627091758291949;-0.3414560013435281;0.7455190515034243
33.275772;1.0837117956491231;0.712548260214731;0.6575084081534328;-0.38079774599587296;-0.3513813760903838;1.075427225645094;10.000048646070578;0.7126945084443921;-0.4244549975931176;-0.4244550019335815;0.6627091644044658;-0.3414560013547858;0.7455191712308309
33.285772;1.0837117861553869;0.7125482536307872;0.6575083773691017;-0.3807977459195817;-0.35138137611161296;1.0754271579485142;10.000050038438829;0.7126944510425728;-0.4244549975628568;-0.4244550019818911;0.6627091496409216;-0.34145600136322196;0.7455192881519466
33.295772;1.0837117759996902;0.7125482460206988;0.6575083399664851;-0.38079774584551423;-0.3513813761360896;1.0754270916499569;10.000051440964432;0.7126943936323573;-0.4244549975319878;-0.42445500202892195;0.6627091315612048;-0.34145600136880633;0.7455194022708936
33.305772;1.0837117656273043;0.7125482376213823;0.6575082957795712;-0.3807977457737324;-0.35138137616377;1.075427027336803;10.000052854027567;0.712694336677277;-0.4244549975005654;-0.4244550020747079;0.6627091102920423;-0.34145600137145915;0.7455195137004487
33.315772;1.0837117555658244;0.712548228752788;0.6575082446885832;-0.3807977457042809;-0.35138137619455356;1.0754269655822164;10.000054278742319;0.7126942807084673;-0.42445499746868404;-0.42445500211928594;0.6627090860035978;-0.34145600137106924;0.7455196225550849
33.325772;1.083711746423791;0.7125482198152642;0.6575081866332763;-0.38079774563716906;-0.35138137622830456;1.0754269068295945;10.000055717056663;0.7126942263161268;-0.424454997436438;-0.42445500216269144;0.6627090588546513;-0.3414560013675266;0.7455197288168612
33.335772;1.08371173873967;0.7125482112144899;0.6575081216003812;-0.3807977455723859;-0.35138137626486826;1.075426851362822;10.000057170390706;0.7126941741770518;-0.4244549974038885;-0.4244550022049751;0.6627090289703598;-0.3414560013607524;0.7455198323022892
33.345772;1.0837117328602863;0.7125482032931235;0.6575080496142813;-0.38079774550993634;-0.3513813763040742;1.0754267993105087;10.000058638834718;0.7126941250354717;-0.4244549973710578;-0.42445500224621735;0.6627089964010875;-0.3414560013507027;0.7455199327422848
33.355772;1.0837117289442668;0.7125481963032878;0.6575079707767892;-0.38079774544984474;-0.3513813763457315;1.0754267506629092;10.000060121565724;0.7126940796307746;-0.4244549973379469;-0.42445500228651384;0.6627089611065348;-0.34145600133735293;0.745520029884862
33.365772;1.0837117270809982;0.7125481903825551;0.6575078853075542;-0.380797745392117;-0.35138137638962863;1.0754267052819964;10.000061616850559;0.7126940386382012;-0.4244549973045593;-0.4244550023259584;0.6627089230326498;-0.34145600132068804;0.7455201235686686
33.375772;1.083711727427572;0.7125481855750107;0.657507793531377;-0.38079774533671246;-0.35138137643554296;1.0754266628799125;10.000063121816948;0.7126940026616543;-0.42445499727091124;-0.42445500236464034;0.6627088821869126;-0.34145600130070886;0.7455202137542587
33.385772;1.0837117302029964;0.712548181919565;0.6575076958338356;-0.3807977452835604;-0.35138137648326406;1.075426623005592;10.00006463268467;0.7126939722457254;-0.4244549972370258;-0.42445500240262385;0.6627088386177193;-0.34145600127743786;0.7455203005202483
33.395772;1.0837117355547063;0.7125481794878056;0.6575075926121738;-0.38079774523260057;-0.3513813765326196;1.075426585084636;10.00006614421969;0.7126939478756782;-0.4244549972029363;-0.42445500243992246;0.662708792376252;-0.34145600125090375;0.745520384034902
33.405772;1.0837117434987518;0.7125481783311521;0.6575074842315912;-0.38079774518380755;-0.3513813765834783;1.0754265485039742;10.000067648621101;0.7126939299832343;-0.4244549971686887;-0.42445500247650536;0.6627087435280885;-0.34145600122112774;0.7455204645139563
33.415772;1.0837117539955459;0.7125481784398066;0.6575073710243305;-0.38079774513718867;-0.3513813766357278;1.0754265127034524;10.000069135468289;0.7126939189616491;-0.42445499713432705;-0.4244550025123291;0.6627086921645544;-0.341456001188136;0.7455205421863973
33.425772;1.0837117670332843;0.7125481797704897;0.6575072533335948;-0.38079774509277203;-0.3513813766892587;1.0754264772385134;10.000070592677066;0.712693915170177;-0.4244549970998947;-0.42445500254735724;0.6627086383831857;-0.34145600115198066;0.745520617264601
33.435772;1.0837117826381024;0.7125481823118905;0.6575071315139525;-0.38079774505059366;-0.3513813767439669;1.0754264418263357;10.000072007745887;0.7126939189343657;-0.42445499706546136;-0.4244550025815531;0.6627085822857871;-0.3414560011127428;0.7455206899199803
33.445772;1.0837118008401558;0.7125481861357625;0.6575070058732888;-0.3807977450106849;-0.3513813767997547;1.0754264063879473;10.00007336903424;0.7126939305390178;-0.42445499703114026;-0.42445500261487595;0.6627085240249901;-0.34145600107052104;0.7455207602943079
33.455772;1.0837118216276527;0.7125481914111504;0.6575068766764738;-0.3807977449730564;-0.3513813768565156;1.0754263710436334;10.000074666482654;0.7126939501932271;-0.424454996997087;-0.4244550026472864;0.6627084638288717;-0.3414560010254245;0.745520828515355
33.465772;1.0837118449413226;0.7125481983914488;0.6575067442288758;-0.3807977449376903;-0.35138137691411014;1.075426336074079;10.000075891092676;0.71269397798941;-0.42445499696348216;-0.4244550026787323;0.6627084019623423;-0.34145600097757356;0.7455208946461351
33.475772;1.0837118707763909;0.712548207386781;0.6575066089191647;-0.3807977449045648;-0.35138137697234506;1.0754263018887114;10.000077033862087;0.7126940138692357;-0.42445499693049776;-0.424455002709129;0.6627083387044855;-0.3414560009271082;0.7455209586148791
33.485772;1.083711899269176;0.7125482187390975;0.6575064711893528;-0.38079774487368456;-0.35138137703097466;1.0754262689575669;10.00007808580771;0.7126940576005929;-0.4244549968982714;-0.42445500273835807;0.6627082743768238;-0.341456000874211;0.7455210202422604
33.495772;1.0837119306293235;0.7125482327997041;0.6575063314977646;-0.3807977448450674;-0.35138137708973455;1.0754262377139379;10.000079039534475;0.7126941088145339;-0.4244549968669016;-0.4244550027662738;0.6627082093535832;-0.34145600081911637;0.7455210793464728
33.505772;1.0837119650502751;0.7125482498644632;0.657506190300323;-0.3807977448187099;-0.3513813771483945;1.075426208504836;10.000079891063075;0.712694167089391;-0.42445499683645466;-0.4244550027927179;0.6627081440235215;-0.3414560007620867;0.7455211358034897
33.515772;1.083712002667646;0.7125482700966446;0.6575060480271347;-0.38079774479458917;-0.3513813772067875;1.075426181578274;10.000080640084676;0.7126942319941627;-0.4244549968069787;-0.42445500281755466;0.6627080787640893;-0.3414560007033835;0.745521189531898
33.525772;1.083712043469061;0.7125482935536206;0.657505905061754;-0.3807977447726894;-0.35138137726478735;1.0754261571008028;10.00008128840689;0.7126943030704674;-0.424454996778514;-0.42445500284069704;0.6627080139363082;-0.34145600064325954;0.7455212404606303
33.535772;1.0837120872289034;0.7125483202806506;0.6575057617495471;-0.38079774475301886;-0.3513813773222665;1.0754261352077041;10.000081838308104;0.7126943798317332;-0.4244549967511008;-0.42445500286209753;0.6627079498580801;-0.3414560005819712;0.745521288506248
33.545772;1.0837121335827467;0.7125483503301213;0.6575056184054938;-0.380797744735623;-0.3513813773790707;1.0754261160463203;10.000082291984713;0.7126944618202632;-0.4244549967248015;-0.4244550028817239;0.6627078868075016;-0.34145600051980424;0.7455213335631581
33.555772;1.0837121821929874;0.7125483837281222;0.6575054753095075;-0.380797744720595;-0.3513813774350183;1.0754260998571958;10.000082651441952;0.7126945486574544;-0.4244549966997294;-0.4244550028995498;0.6627078250529536;-0.3414560004570994;0.7455213755255538
33.565772;1.0837122328903592;0.7125484204769332;0.6575053327390363;-0.3807977447080577;-0.35138137748992726;1.0754260870302625;10.0000829185001;0.712694640024914;-0.424454996676056;-0.4244550029155594;0.6627077648315918;-0.3414560003942464;0.7455214143187311
33.575772;1.0837122856704204;0.7125484605603295;0.6575051910390396;-0.380797744698121;-0.35138137754364857;1.0754260779618956;10.000083095730426;0.7126947355764792;-0.424454996653997;-0.42445500292974603;0.6627077063314594;-0.34145600033163814;0.7455214499002901
33.585772;1.0837123405541738;0.7125485039132684;0.657505050664865;-0.38079774469086164;-0.3513813775960787;1.0754260728695946;10.000083187452585;0.71269483485774;-0.42445499663379677;-0.42445500294210164;0.6627076497186893;-0.34145600026962586;0.7455214822373833
33.595772;1.083712397492142;0.712548550415302;0.6575049121516593;-0.38079774468634275;-0.35138137764714106;1.0754260718337505;10.000083199147372;0.7126949373236557;-0.4244549966157066;-0.42445500295260274;0.662707595154006;-0.3414560002085188;0.7455215112643979
33.605772;1.0837124563808382;0.7125485999443626;0.6575047760261981;-0.3807977446846224;-0.3513813776967529;1.0754260749372413;10.000083136263967;0.712695042426284;-0.4244549965999369;-0.4244550029612059;0.662707542823135;-0.3414560001485959;0.7455215368526614
33.615772;1.0837125170778117;0.7125486524542393;0.6575046427382175;-0.3807977446857317;-0.3513813777448176;1.0754260822859587;10.000083003628104;0.7126951496779557;-0.4244549965866117;-0.4244550029678694;0.6627074929937292;-0.34145600009007887;0.7455215588312005
33.625772;1.0837125793566107;0.7125487080077969;0.6575045126582458;-0.3807977446896574;-0.3513813777912574;1.0754260939931706;10.000082804918144;0.7126952586560488;-0.424454996575763;-0.42445500297258154;0.662707446010115;-0.34145600003311377;0.7455215770100065
33.635772;1.083712642845535;0.712548766691507;0.6575043860937018;-0.3807977446963482;-0.351381377836033;1.075426110231625;10.000082542604847;0.7126953689756894;-0.42445499656734814;-0.4244550029753649;0.6627074022044696;-0.34145599997780957;0.7455215911611791
33.645772;1.0837127070328958;0.7125488284915815;0.6575042633029683;-0.3807977447057331;-0.35138137787911444;1.0754261312440465;10.000082218991128;0.712695480272985;-0.4244549965612689;-0.4244550029762585;0.6627073618049826;-0.34145599992428627;0.7455216009968711
33.655772;1.0837127713832537;0.7125488932913202;0.6575041445275249;-0.3807977447177244;-0.3513813779204512;1.0754261572343404;10.000081837086544;0.7126955922177217;-0.42445499655740393;-0.42445500297529004;0.662707324928582;-0.34145599987268527;0.7455216062004356
33.665772;1.0837128354510426;0.712548960936471;0.6575040300145664;-0.3807977447322093;-0.3513813779599924;1.0754261883081335;10.000081400234652;0.7126957045263811;-0.42445499655563534;-0.4244550029724594;0.6627072916587743;-0.3414559998231488;0.7455216064688611
33.675772;1.0837128988981508;0.7125490312665835;0.6575039200241692;-0.38079774474905626;-0.35138137799771496;1.075426224571254;10.00008091157469;0.7126958169565263;-0.42445499655584507;-0.4244550029677544;0.6627072620954414;-0.34145599977579877;0.7455216014984374
33.685772;1.0837129614997876;0.7125491041159366;0.657503814807131;-0.3807977447681322;-0.35138137803362457;1.0754262661664795;10.000080374764924;0.7126959292988091;-0.4244549965579082;-0.42445500296117455;0.662707236330231;-0.3414559997307377;0.7455215909834676
33.695772;1.0837130231734666;0.7125491792731115;0.6575037145413788;-0.3807977447893184;-0.35138137806774095;1.075426313135055;10.000079795076527;0.7126960413705287;-0.4244549965617101;-0.42445500295272665;0.6627072144203293;-0.34145599968805324;0.7455215746480454
33.705772;1.0837130839470561;0.7125492564648891;0.6575036193141689;-0.3807977448125182;-0.35138137810008696;1.075426365315237;10.000079178943375;0.7126961530151528;-0.42445499656715235;-0.42445500294240557;0.6627071964017283;-0.34145599964780116;0.7455215522252587
33.715772;1.083713143883546;0.7125493354327505;0.6575035291727228;-0.3807977448376483;-0.3513813781306957;1.0754264223718422;10.00007853213623;0.7126962641298089;-0.4244549965741209;-0.4244550029301911;0.6627071823224723;-0.3414559996099774;0.7455215234031587
33.725772;1.083713203079876;0.7125494159939133;0.6575034441405296;-0.3807977448646331;-0.3513813781596143;1.0754264838644771;10.000077858436569;0.7126963747264144;-0.42445499658245894;-0.42445500291606514;0.6627071722684845;-0.34145599957451167;0.7455214877887166
33.735772;1.0837132617259821;0.7125494980093378;0.6575033641642616;-0.38079774489342677;-0.3513813781868971;1.0754265492948845;10.000077159957849;0.7126964849688805;-0.4244549965919862;-0.4244550029000288;0.6627071663804994;-0.3414559995412864;0.7455214449293708
33.745772;1.0837133201242024;0.7125495813116163;0.6575032890642273;-0.38079774492402546;-0.351381378212619;1.0754266181021828;10.000076438462191;0.7126965950987896;-0.42445499660253067;-0.4244550028821062;0.6627071648546722;-0.3414559995101607;0.7455213944142138
33.755772;1.0837133786615298;0.7125496656261998;0.6575032185430054;-0.38079774495644253;-0.35138137823689236;1.075426689624769;10.000075696416394;0.7126967053046721;-0.4244549966139307;-0.4244550028623434;0.6627071678924095;-0.34145599948099187;0.7455213359702995
33.765772;1.0837134377655748;0.7125497505272436;0.6575031522217462;-0.380797744990678;-0.3513813782598581;1.0754267630794767;10.000074936917068;0.7126968156965232;-0.424454996626035;-0.42445500284079374;0.6627071756230462;-0.34145599945364924;0.7455212695012239
33.775772;1.083713497876547;0.7125498354846503;0.657503089664555;-0.3807977450267033;-0.351381378281672;1.0754268376103953;10.000074162552396;0.7126969263477532;-0.42445499663871894;-0.4244550028174938;0.6627071880945704;-0.34145599942802135;0.7455211950626399
33.785772;1.0837135594312206;0.7125499199418621;0.6575030303931663;-0.3807977450644564;-0.3513813783024956;1.0754269124160412;10.000073374682131;0.7126970372662712;-0.42445499665189435;-0.4244550027924702;0.662707205363486;-0.3414559994040349;0.74552111276757
33.795772;1.0837136228229427;0.7125500033324058;0.657502973909425;-0.3807977451038501;-0.35138137832248256;1.0754269868213764;10.000072573713084;0.712697148382298;-0.4244549966655072;-0.4244550027657782;0.6627072275761795;-0.3414559993816618;0.7455210227158366
33.805772;1.0837136883843028;0.7125500850748104;0.6575029197325444;-0.3807977451447974;-0.3513813783417636;1.075427060216921;10.00007175938594;0.7126972596327931;-0.42445499667953823;-0.4244550027375309;0.6627072549349878;-0.3414559993608919;0.7455209249966137
33.815772;1.0837137564318688;0.7125501646064696;0.6575028674072875;-0.3807977451872353;-0.35138137836044603;1.0754271320041762;10.000070930684284;0.7126973709883375;-0.42445499669400744;-0.4244550027079006;0.662707287588853;-0.34145599934170934;0.7455208196992569
33.825772;1.083713827288175;0.7125502414198855;0.6575028164760466;-0.3807977452311394;-0.35138137837863065;1.0754272016334248;10.000070085777248;0.7126974823779698;-0.42445499670898684;-0.42445500267710257;0.6627073255749515;-0.3414559993241043;0.7455207069237401
33.835772;1.0837139011808665;0.7125503150580319;0.65750276649359;-0.3807977452765315;-0.3513813783964185;1.075427268629935;10.000069222560022;0.7126975936749268;-0.42445499672460063;-0.4244550026453851;0.6627073688756707;-0.34145599930808773;0.7455205868153642
33.845772;1.0837139781426801;0.7125503850981981;0.6575027170767088;-0.3807977453234708;-0.35138137841389927;1.075427332533495;10.000068339712612;0.712697704758427;-0.42445499674098364;-0.4244550026130306;0.662707417504656;-0.3414559992936769;0.7455204595959067
33.855772;1.0837140581029268;0.7125504511742906;0.6575026678846655;-0.38079774537202393;-0.3513813784311417;1.075427392854635;10.000067437236456;0.7126978155255427;-0.4244549967582326;-0.42445500258034863;0.6627074714913722;-0.34145599928087184;0.7455203255362255
33.865772;1.0837141410317657;0.7125505130199171;0.6575026185279957;-0.38079774542223915;-0.3513813784482002;1.0754274491390814;10.000066515671271;0.7126979258783483;-0.424454996776395;-0.4244550025476436;0.6627075307835719;-0.34145599926965536;0.7455201848822719
33.875772;1.0837142269673163;0.7125505704794387;0.6575025685252259;-0.3807977454741399;-0.3513813784651242;1.0754275010252894;10.000065574731499;0.7126980357631221;-0.42445499679549553;-0.42445500251517604;0.662707595177883;-0.34145599925999726;0.7455200378073771
33.885772;1.0837143159993152;0.71255062349106;0.6575025173634997;-0.380797745527718;-0.3513813784819448;1.0754275482084499;10.000064612985208;0.7126981451936367;-0.4244549968155746;-0.4244550024831481;0.6627076643239189;-0.34145599925184983;0.7455198844179056
33.895772;1.0837144082554;0.7125506720837367;0.6575024645876517;-0.3807977455829257;-0.3513813784986608;1.075427590365682;10.000063628635932;0.7126982542084142;-0.42445499683670745;-0.4244550024517165;0.662707737796881;-0.3414559992451463;0.7455197247919682
33.905772;1.0837145038682547;0.7125507163817779;0.657502409831712;-0.38079774563968444;-0.3513813785152459;1.0754276270748462;10.00006262010923;0.7126983628413169;-0.4244549968590092;-0.4244550024210101;0.662707815200539;-0.34145599923979425;0.7455195589900664
33.915772;1.083714602917249;0.7125507565839344;0.6575023527849873;-0.3807977456978987;-0.35138137853166784;1.0754276577749504;10.00006158634247;0.7126984711567386;-0.42445499688264504;-0.42445500239114736;0.6627078962287056;-0.3414559992356627;0.745519387013532
33.925772;1.0837147053825624;0.7125507929343102;0.6575022931545044;-0.38079774575745307;-0.3513813785479101;1.075427681789827;10.000060527128582;0.7126985792775562;-0.42445499690784133;-0.42445500236224853;0.6627079806648715;-0.34145599923258274;0.7455192087965774
33.935772;1.0837148111834465;0.7125508256988169;0.6575022306833161;-0.3807977458181916;-0.35138137856398005;1.0754276983562885;10.00005944283602;0.7126986873406778;-0.42445499693487304;-0.42445500233443434;0.6627080683659636;-0.3414559992303569;0.74551902424341
33.945772;1.0837149202921605;0.7125508551426983;0.657502165200426;-0.380797745879906;-0.35138137857988605;1.075427706663126;10.000058333381277;0.7126987954262491;-0.4244549969640107;-0.4244550023078165;0.6627081592639764;-0.34145599922876;0.7455188332294224
33.955772;1.0837150328346699;0.7125508815229329;0.6575020966618614;-0.3807977459423445;-0.35138137859559665;1.0754277059122859;10.000057197412286;0.7126989035344956;-0.4244549969954626;-0.4244550022824802;0.6627082533755715;-0.3414559992275467;0.7455186355826253
33.965772;1.0837151490894241;0.7125509050857467;0.6575020252239229;-0.3807977460052244;-0.3513813786110127;1.0754276953297675;10.000056032476335;0.7126990116508295;-0.42445499702935907;-0.42445500225846966;0.6627083507746796;-0.34145599922648856;0.7455184310995884
33.975772;1.0837152693907754;0.7125509260636678;0.6575019513045209;-0.38079774606824934;-0.35138137862596985;1.075427674151186;10.000054835856591;0.7126991198573203;-0.424454997065772;-0.42445500223579147;0.6627084515140493;-0.3414559992254083;0.745518219579855
33.985772;1.08371539403054;0.7125509446718992;0.6575018754842991;-0.3807977461311395;-0.3513813786402705;1.075427641701619;10.000053605091505;0.712699228365357;-0.4244549971047362;-0.4244550022144321;0.6627085555568879;-0.3414559992241846;0.7455180008381004
33.995772;1.0837155232008728;0.7125509610839871;0.6575017983003811;-0.3807977461936504;-0.35138137865371427;1.0754275975507914;10.000052338273328;0.712699337435702;-0.42445499714624363;-0.42445500219437504;0.6627086627676488;-0.3414559992227398;0.7455177747041921
34.005772;1.0837156569567588;0.7125509754049538;0.6575017201376138;-0.3807977462555722;-0.35138137866610647;1.0754275415905665;10.00005103454648;0.7126994472940782;-0.4244549971902339;-0.4244550021756125;0.6627087729546168;-0.3414559992210182;0.745517541043787
34.015772;1.0837157951872223;0.7125509876720225;0.6575016412631999;-0.3807977463167307;-0.3513813786772575;1.0754274739554064;10.00004969413332;0.7126995581229828;-0.4244549972366208;-0.4244550021581597;0.6627088859287796;-0.34145599921898123;0.7455172997839714
34.025772;1.0837159376131544;0.712550997864542;0.6575015618857513;-0.38079774637699276;-0.35138137868698727;1.0754273948721846;10.000048317817386;0.7126996700960696;-0.4244549972853082;-0.4244550021420751;0.6627090015273472;-0.34145599921663006;0.7455170509286299
34.035772;1.0837160838212818;0.7125510059073932;0.6575014821478389;-0.3807977464362618;-0.35138137869514335;1.0754273045513116;10.000046906759065;0.712699783396613;-0.4244549973361669;-0.4244550021274617;0.6627091195929108;-0.3414559992140112;0.7455167945724438
34.045772;1.0837162333634076;0.7125510116964654;0.6575014020972836;-0.3807977464944625;-0.3513813787016011;1.0754272031568302;10.000045462665062;0.7126998982144047;-0.42445499738903125;-0.4244550021144389;0.6627092399356236;-0.3414559992111829;0.7455165309007188
34.055772;1.0837163859243866;0.7125510151446762;0.6575013217258228;-0.38079774655154064;-0.35138137870621866;1.075427090861283;10.000043987503997;0.712700014728231;-0.42445499744372556;-0.4244550021031139;0.6627093623057001;-0.3414559992081854;0.7455162601354862
34.065772;1.0837165414234542;0.7125510162003986;0.6575012410344613;-0.3807977466074751;-0.35138137870879826;1.075426967915339;10.00004248262161;0.7127001330763824;-0.42445499750007215;-0.4244550020935731;0.6627094864132587;-0.3414559992050419;0.7455159824440154
34.075772;1.0837166999572698;0.712551014835894;0.6575011600489143;-0.38079774666226696;-0.351381378709099;1.0754268346760643;10.000040948070037;0.7127002533543795;-0.42445499755789473;-0.42445500208588977;0.6627096119674942;-0.34145599920175984;0.7455156979116382
34.085772;1.0837168616902486;0.7125510110251375;0.6575010788231067;-0.3807977467159209;-0.35138137870687275;1.075426691649263;10.0000393825886;0.7127003756395696;-0.42445499761703903;-0.4244550020801225;0.6627097386737711;-0.34145599919831604;0.7455154066167248
34.095772;1.0837170268261578;0.7125510047302424;0.6575009974460186;-0.3807977467684561;-0.3513813787018863;1.0754265395343676;10.0000377842012;0.7127004999817618;-0.4244549976773814;-0.4244550020762954;0.6627098662190251;-0.34145599919465713;0.7455151087273071
34.105772;1.0837171956666787;0.7125509959460292;0.6575009160268326;-0.3807977468198989;-0.3513813786939345;1.0754263791972378;10.000036151239724;0.7127006263898787;-0.4244549977388103;-0.4244550020743951;0.6627099942900918;-0.34145599919071495;0.7455148045528529
34.115772;1.0837173686626458;0.7125509847736611;0.6575008346866364;-0.38079774687024004;-0.3513813786828611;1.0754262115699982;10.000034482495659;0.7127007548673207;-0.42445499780121887;-0.4244550020744042;0.6627101225976566;-0.34145599918641967;0.745514494536256
34.125772;1.083717546368091;0.7125509714115315;0.6575007535593697;-0.380797746919419;-0.35138137866857166;1.0754260375322386;10.000032775962284;0.7127008854342605;-0.42445499786451735;-0.42445500207633646;0.6627102508801104;-0.3414559991817222;0.7455141791832672
34.135772;1.0837177293114775;0.7125509560488181;0.6575006727870206;-0.38079774696733926;-0.35138137865102836;1.0754258578340392;10.000031028041583;0.712701018101493;-0.42445499792862784;-0.4244550020802396;0.6627103789046899;-0.3414559991766052;0.7455138589649465
34.145772;1.0837179179140546;0.7125509387766771;0.6575005925351618;-0.38079774701388674;-0.3513813786302472;1.075425673067249;10.000029234286485;0.7127011528614706;-0.42445499799346054;-0.424455002086172;0.6627105064829132;-0.34145599917106384;0.7455135342527067
34.155772;1.0837181124948885;0.7125509195903528;0.6575005130388732;-0.38079774705896535;-0.35138137860628665;1.0754254836723836;10.000027390607787;0.7127012897351338;-0.42445499805891185;-0.4244550020941816;0.662710633466527;-0.3414559991650813;0.7455132053412762
34.165772;1.0837183132666643;0.71255089843264;0.6575004346230053;-0.3807977471025334;-0.3513813785792151;1.075425289977127;10.000025494305271;0.7127014288259349;-0.42445499812489396;-0.4244550021042931;0.6627107597224873;-0.3414559991586163;0.7455128725639244
34.175772;1.0837185203378825;0.7125508752329854;0.6575003576587913;-0.3807977471445902;-0.3513813785490914;1.075425092238976;10.000023544757617;0.7127015703291972;-0.42445499819137233;-0.42445500211650217;0.6627108851664998;-0.3414559991516048;0.745512536401258
34.185772;1.0837187337792447;0.7125508499346298;0.6575002825010059;-0.3807977471851321;-0.3513813785159744;1.0754248907062112;10.00002154289276;0.712701714491101;-0.42445499825838023;-0.42445500213077575;0.6627110098207571;-0.3414559991439587;0.7455121974849114
34.195772;1.0837189536699376;0.7125508224868121;0.6575002094377965;-0.3807977472241361;-0.3513813784799365;1.0754246856756378;10.00001949009944;0.7127018615219302;-0.4244549983259929;-0.42445500214705123;0.6627111337843817;-0.34145599913555347;0.7455118564920884
34.205772;1.0837191800618347;0.7125507928219851;0.6575001386720644;-0.3807977472615706;-0.35138137844107425;1.0754244774509032;10.00001738864042;0.7127020115308599;-0.42445499839428186;-0.42445500216522664;0.6627112571488462;-0.34145599912624075;0.7455115140254542
34.215772;1.0837194128786587;0.7125507608541132;0.6575000703556716;-0.3807977472974018;-0.3513813783995077;1.0754242662629936;10.000015242897115;0.7127021645696977;-0.4244549984632844;-0.42445500218516;0.6627113799324397;-0.3414559991158967;0.7455111705890995
34.225772;1.083719651792649;0.7125507264761071;0.6575000046192898;-0.3807977473315968;-0.35138137835535643;1.075424052282433;10.000013059268053;0.7127023207084597;-0.42445499853301544;-0.4244550022066928;0.6627115020573006;-0.341455999104454;0.7455108266277649
34.235772;1.0837198962197783;0.7125506895494855;0.6574999415413019;-0.38079774736412103;-0.351381378308701;1.0754238356455381;10.000010844955652;0.7127024800224429;-0.4244549986035065;-0.42445500222967497;0.6627116233951412;-0.3414559990918862;0.7455104825326265
34.245772;1.0837201454946588;0.7125506499270363;0.6574998810867391;-0.3807977473949207;-0.35138137825955207;1.0754236163816866;10.000008607392347;0.7127026425321313;-0.42445499867480213;-0.4244550022539578;0.6627117438330263;-0.3414559990781768;0.7455101386095794
34.255772;1.0837203990838813;0.7125506074954118;0.6574998230878348;-0.3807977474239059;-0.35138137820785204;1.0754233943309477;10.00000635483285;0.7127028081724828;-0.4244549987469165;-0.42445500227936706;0.6627118632844292;-0.3414559990633026;0.7455097950597225
34.265772;1.0837206566891069;0.7125505621660798;0.6574997673109064;-0.38079774745095357;-0.35138137815350645;1.0754231692065483;10.000004096756888;0.7127029768011303;-0.42445499881982646;-0.4244550023056929;0.6627119816722454;-0.3414559990472251;0.7455094520244215
34.275772;1.0837209181580496;0.7125505138370711;0.657499713534456;-0.3807977474759405;-0.351381378096416;1.0754229407855382;10.000001843343112;0.7127031482345317;-0.4244549988934908;-0.4244550023327138;0.6627120989101122;-0.3414559990298957;0.7455091096703758
34.285772;1.0837211833094533;0.7125504624017996;0.65749966154601;-0.3807977474987751;-0.3513813780364927;1.0754227090207125;9.99999960502932;0.7127033223017282;-0.42445499896784494;-0.42445500236022543;0.6627122148850547;-0.34145599901127804;0.7455087682111837
34.295772;1.083721451916416;0.7125504077824096;0.6574996111245501;-0.38079774751940926;-0.3513813779736685;1.0754224739506393;9.999997392551903;0.7127034988985241;-0.4244549990427899;-0.4244550023880386;0.6627123294729178;-0.34145599899136314;0.7455084278521257
34.305772;1.083721723808178;0.7125503499756257;0.657499562062028;-0.3807977475378322;-0.35138137790791724;1.0754222355853533;9.99999521704454;0.7127036779844588;-0.4244549991182105;-0.42445500241597833;0.6627124425748556;-0.341455998970158;0.7455080887668825
34.315772;1.08372199888022;0.7125502891118929;0.6574995141577978;-0.38079774755406437;-0.3513813778392837;1.075421993927519;9.999993089827326;0.712703859488456;-0.4244549991940053;-0.42445500244391315;0.6627125541396968;-0.3414559989476811;0.7455077511315719
34.325772;1.0837222770248158;0.7125502254286415;0.6574994671970092;-0.3807977475681532;-0.3513813777678858;1.0754217490559062;9.999991021390523;0.7127040431952685;-0.4244549992700973;-0.4244550024717719;0.6627126641625509;-0.34145599892397466;0.7455074151208498
34.335772;1.0837225580766368;0.7125501591452771;0.6574994209794318;-0.3807977475801585;-0.35138137769387967;1.0754215011926431;9.999989020220546;0.7127042287366164;-0.42445499934642156;-0.42445500249952844;0.6627127726628259;-0.34145599889910755;0.7455070808920504
34.345772;1.0837228417916993;0.7125500903693168;0.6574993753613382;-0.3807977475901347;-0.35138137761742394;1.0754212507025118;9.999987092624027;0.7127044156883985;-0.42445499942291415;-0.4244550025271883;0.6627128796549682;-0.34145599887317724;0.7455067486501187
34.355772;1.0837231278618233;0.7125500190762402;0.6574993302468188;-0.3807977475981369;-0.3513813775386786;1.0754209980304088;9.999985242845403;0.7127046036020513;-0.42445499949952;-0.4244550025547848;0.6627129851342146;-0.3414559988463249;0.7455064187180119
34.365772;1.0837234159506939;0.7125499451113294;0.6574992855367245;-0.3807977476042543;-0.3513813774578259;1.0754207436709287;9.999983472383459;0.7127047919344673;-0.42445499957621063;-0.42445500258237095;0.6627130890962278;-0.3414559988187328;0.7455060915021972
34.375772;1.0837237057419395;0.7125498682207613;0.6574992410795588;-0.38079774760863133;-0.35138137737506964;1.0754204881897125;9.999981779386196;0.7127049800313877;-0.4244549996529808;-0.42445500261000585;0.6627131915786645;-0.3414559987905932;0.7455057673871044
34.385772;1.0837239969900305;0.7125497881466015;0.6574991966875505;-0.3807977476114391;-0.3513813772906114;1.0754202322826678;9.99998015955053;0.7127051671657398;-0.42445499972980943;-0.42445500263774694;0.6627132926902235;-0.341455998762096;0.7455054466752475
34.395772;1.0837242895206458;0.712549704733715;0.6574991522184865;-0.3807977476128243;-0.3513813772046397;1.0754199768394932;9.999978607981477;0.712705352555014;-0.42445499980660933;-0.4244550026656518;0.6627133925881188;-0.3414559987334449;0.745505129634836
34.405772;1.0837245831466311;0.712549617962867;0.6574991076234964;-0.3807977476128874;-0.351381377117338;1.0754197228856621;9.999977120166042;0.712705535412924;-0.4244549998832111;-0.4244550026937715;0.6627134914139561;-0.3414559987048592;0.7455048165872377
34.415772;1.0837248775507753;0.7125495279016169;0.6574990629340447;-0.38079774761169893;-0.35138137702888245;1.075419471370426;9.999975691643934;0.7127057150465451;-0.4244549999593882;-0.4244550027221395;0.6627135892659235;-0.3414559986765646;0.7455045079546061
34.425772;1.0837251722271422;0.7125494346328584;0.6574990182489313;-0.38079774760933166;-0.3513813769394207;1.0754192229453161;9.99997431774805;0.7127058909107994;-0.42445500003488174;-0.42445500275077686;0.6627136862248586;-0.3414559986487922;0.745504204269802
34.435772;1.0837254664948366;0.7125493382138964;0.6574989737446942;-0.3807977476058782;-0.3513813768490616;1.0754189779040384;9.99997299445059;0.7127060625803112;-0.42445500010942455;-0.42445500277970954;0.6627137823742372;-0.3414559986217725;0.7455039061534418
34.445772;1.0837257595438696;0.7125492386474019;0.6574989297075777;-0.3807977476014391;-0.3513813767579005;1.075418736350772;9.999971719193459;0.7127062296677207;-0.42445500018276594;-0.4244550028089786;0.6627138777902829;-0.3414559985957237;0.7455036142719274
34.455772;1.0837260505308417;0.7125491358725601;0.6574988865524776;-0.3807977475960927;-0.351381376666057;1.0754184984391124;9.99997048990713;0.7127063917513649;-0.4244550002546754;-0.42445500283864346;0.6627139725176184;-0.34145599857084014;0.7455033293097315
34.465772;1.0837263386858305;0.712549029854633;0.6574988447756053;-0.3807977475898721;-0.3513813765736852;1.075418264453919;9.999969303304265;0.7127065483885947;-0.4244550003249358;-0.424455002868782;0.6627140665484696;-0.3414559985472852;0.7455030519419719
34.475772;1.0837266233582752;0.7125489207013097;0.6574988048610363;-0.38079774758277984;-0.3513813764809529;1.075418034748746;9.999968155075484;0.7127066992181593;-0.42445500039335854;-0.42445500289947896;0.6627141598253081;-0.3414559985251878;0.7455027827967236
34.485772;1.0837269040502149;0.7125488086556817;0.6574987672129436;-0.3807977475748288;-0.35138137638801237;1.075417809695439;9.999967041339579;0.7127068440300646;-0.42445500045980394;-0.42445500293080807;0.6627142522686504;-0.3414559985046357;0.745502522444933
34.495772;1.0837271804725233;0.7125486940184322;0.6574987321354337;-0.380797747566054;-0.35138137629498617;1.0754175896919054;9.99996595863078;0.7127069827324932;-0.42445500052418134;-0.4244550029628369;0.6627143438132687;-0.34145599848569075;0.7455022714211244
34.505772;1.0837274525673861;0.7125485771205152;0.6574986998516068;-0.380797747556483;-0.3513813762019954;1.0754173751548737;9.999964902727728;0.7127071152940291;-0.42445500058643587;-0.4244550029956413;0.6627144344276727;-0.34145599846842717;0.745502030243965
34.515772;1.083727720444709;0.7125484583192867;0.6574986705689719;-0.380797747546114;-0.3513813761092036;1.0754171664653092;9.999963868449846;0.7127072417244835;-0.42445500064653224;-0.42445500302931216;0.6627145240837218;-0.34145599845294755;0.7455017994455738
34.525772;1.0837279842467036;0.712548337952033;0.6574986445500167;-0.3807977475349235;-0.3513813760168238;1.075416963921927;9.999962850302355;0.7127073620940401;-0.42445500070443754;-0.42445500306397055;0.662714612700263;-0.34145599843936836;0.745501579583028
34.535772;1.0837282440296268;0.7125482162825286;0.6574986221334661;-0.3807977475228847;-0.35138137592508506;1.0754167677316226;9.999961843020301;0.7127074765578545;-0.42445500076011605;-0.4244550030997753;0.6627147001432534;-0.3414559984278084;0.7455013711478584
34.545772;1.0837284997572996;0.7125480935193556;0.6574986037145172;-0.38079774750998124;-0.351381375834196;1.07541657803276;9.999960842122713;0.7127075853409763;-0.42445500081354215;-0.4244550031369049;0.6627147862825489;-0.34145599841839014;0.7455011744073619
34.555772;1.0837287513901934;0.7125479698800805;0.6574985896960908;-0.38079774749622153;-0.3513813757443392;1.0754163949432363;9.999959844320465;0.7127076887079932;-0.42445500086472254;-0.42445500317553997;0.6627148710281693;-0.34145599841124336;0.7455009893579352
34.565772;1.0837289989432937;0.712547845613995;0.6574985804064776;-0.3807977474816502;-0.35138137565569716;1.075416218611683;9.999958847376199;0.7127077869376791;-0.4244550009137172;-0.4244550032158531;0.6627149543441878;-0.3414559984065037;0.7455008158635239
34.575772;1.083729242447065;0.7125477210001719;0.6574985760180294;-0.3807977474663344;-0.35138137556847504;1.0754160492339304;9.999957849585133;0.712707880271245;-0.4244550009606502;-0.4244550032579876;0.6627150362556804;-0.3414559984043058;0.7455006538094275
34.585772;1.0837294819054766;0.7125475963546931;0.6574985765253145;-0.3807977474503187;-0.35138137548291465;1.075415887021247;9.999956849329134;0.7127079688742898;-0.42445500100569133;-0.4244550033020407;0.662715116801645;-0.34145599840477125;0.7455005031272709
34.595772;1.0837297173317082;0.7125474720192015;0.6574985817830359;-0.3807977474336009;-0.3513813753993064;1.0754157321724542;9.999955845357976;0.712708052857937;-0.42445500104900347;-0.42445500334807323;0.6627151959584142;-0.3414559984079976;0.7455003637611112
34.605772;1.0837299487549283;0.7125473483346684;0.657498591546261;-0.38079774741615935;-0.35138137531798147;1.075415584859386;9.999954837576794;0.7127081323138065;-0.4244550010906951;-0.4244550033961297;0.6627152736071271;-0.3414559984140452;0.7455002356446373
34.615772;1.0837301761087628;0.7125472256175246;0.6574986054939408;-0.38079774739798633;-0.35138137523926966;1.0754154452223834;9.999953827098771;0.712708207329858;-0.42445500113080603;-0.42445500344624926;0.6627153495552867;-0.3414559984229105;0.7455001186642882
34.625772;1.0837303991061198;0.7125471041548311;0.6574986232694224;-0.380797747379084;-0.35138137516346063;1.075415313406031;9.999952815806777;0.7127082780014036;-0.42445500116931895;-0.42445500349846693;0.6627154236060894;-0.3414559984344888;0.7455000126254574
34.635772;1.0837306172056604;0.7125469842275945;0.6574986445366144;-0.3807977473594512;-0.35138137509080797;1.0754151895763828;9.999951806292785;0.7127083444423213;-0.42445500120617985;-0.42445500355280213;0.6627154956284245;-0.34145599844857333;0.7454999172491267
34.645772;1.0837308297005186;0.7125468661188918;0.6574986690128822;-0.38079774733909527;-0.3513813750215452;1.0754150738599006;9.999950801647715;0.7127084068071553;-0.4244550012413171;-0.4244550036092331;0.6627155655439512;-0.3414559984649097;0.7454998321734143
34.655772;1.0837310359207943;0.7125467500828364;0.657498696472441;-0.38079774731804567;-0.3513813749558774;1.0754149662531969;9.999949805188347;0.7127084653181233;-0.4244550012746526;-0.4244550036676781;0.6627156332582683;-0.3414559984832533;0.7454997569727084
34.665772;1.0837312353955553;0.7125466363014278;0.6574987267330433;-0.3807977472963262;-0.3513813748939712;1.0754148666026124;9.99994882059502;0.712708520237192;-0.4244550013060942;-0.4244550037280063;0.6627156986423101;-0.34145599850338937;0.7454996912169414
34.675772;1.083731427835388;0.7125465248607996;0.6574987596332919;-0.3807977472739092;-0.3513813748359709;1.075414774672043;9.999947851939437;0.7127085718066739;-0.4244550013355242;-0.42445500379006573;0.6627157615744033;-0.3414559985251374;0.7454996345314137
34.685772;1.0837316130423054;0.7125464157491025;0.6574987950167168;-0.38079774725071175;-0.3513813747820095;1.0754146901907815;9.999946903667896;0.7127086202510106;-0.42445500136282127;-0.4244550038536961;0.6627158219712839;-0.34145599854835085;0.7454995866232814
34.695772;1.0837317908548172;0.7125463088293968;0.6574988327245164;-0.38079774722663223;-0.35138137473219977;1.0754146128189206;9.999945980347851;0.7127086657924913;-0.4244550013879057;-0.4244550039187352;0.6627158797812865;-0.3414559985728971;0.7454995472458765
34.705772;1.0837319610828453;0.7125462038151054;0.6574988725796952;-0.38079774720158177;-0.3513813746866259;1.0754145420766827;9.999945085614165;0.7127087086058064;-0.4244550014107654;-0.42445500398503794;0.6627159349674621;-0.3414559985986253;0.7454995161195785
34.715772;1.083732123453649;0.7125461003360068;0.6574989143541978;-0.38079774717550574;-0.351381374645345;1.075414477320346;9.999944221295594;0.7127087487766545;-0.4244550014314434;-0.4244550040524741;0.6627159875142238;-0.3414559986253704;0.7454994929387263
34.725772;1.0837322776134635;0.712545998026297;0.6574989577455114;-0.38079774714841075;-0.35138137460839836;1.0754144178047176;9.999943387206887;0.7127087863265903;-0.42445500145000703;-0.42445500412089937;0.6627160374445369;-0.34145599865299464;0.745499477463745
34.735772;1.083732423156346;0.7125458965323952;0.6574990024045696;-0.3807977471203765;-0.3513813745758175;1.0754143627432964;9.999942581323323;0.7127088212739486;-0.42445500146652027;-0.4244550041901354;0.6627160847900966;-0.34145599868140475;0.7454994695329614
34.745772;1.083732559700608;0.7125457954964849;0.6574990479851689;-0.3807977470915376;-0.35138137454760615;1.0754143112729564;9.999941800790493;0.7127088536753138;-0.4244550014810262;-0.42445500425996124;0.6627161295413518;-0.3414559987105408;0.7454994690078138
34.755772;1.083732686936568;0.7125456945773211;0.6574990941681047;-0.3807977470620555;-0.3513813745237195;1.0754142623994218;9.999941042900012;0.7127088836158404;-0.4244550014935379;-0.4244550043301081;0.6627161716494926;-0.34145599874037447;0.7454994757695763
34.765772;1.0837328045091963;0.7125455934963868;0.6574991406874621;-0.38079774703210084;-0.35138137450406887;1.075414215015844;9.999940304616427;0.712708911171553;-0.4244550015040329;-0.424455004400279;0.6627162110517101;-0.34145599877091065;0.7454994897299773
34.775772;1.0837329118650922;0.7125454920880895;0.6574991873605253;-0.3807977470018368;-0.35138137448853246;1.0754141679351847;9.999939581781915;0.712708936397552;-0.42445500151246734;-0.4244550044701811;0.6627162476815583;-0.341455998802173;0.7454995108077287
34.785772;1.0837330082625405;0.7125453903038864;0.6574992340860026;-0.3807977469714066;-0.3513813744769576;1.075414119903792;9.99993886949264;0.7127089593493768;-0.42445500151880894;-0.42445500453953955;0.6627162814638946;-0.3414559988341766;0.7454995389148225
34.795772;1.0837330929509064;0.7125452881491244;0.657499280806828;-0.38079774694093804;-0.3513813744691852;1.0754140696630987;9.99993816260717;0.7127089800951081;-0.42445500152306115;-0.4244550046080991;0.6627163123006939;-0.3414559988669007;0.7454995739542685
34.805772;1.0837331653779645;0.7125451856435823;0.6574993274774762;-0.3807977469105418;-0.35138137446509066;1.0754140160447356;9.999937455625878;0.7127089987158807;-0.42445500152525273;-0.4244550046756345;0.6627163400705405;-0.3414559989002771;0.7454996157982785
34.815772;1.08373322522634;0.7125450828579232;0.6574993740998123;-0.3807977468802849;-0.35138137446459994;1.0754139580127335;9.999936743250796;0.7127090153254632;-0.42445500152540716;-0.4244550047419636;0.6627163646328494;-0.3414559989342043;0.7454996642792687
34.825772;1.0837332722751931;0.712544979920634;0.6574994207810928;-0.38079774685017487;-0.35138137446766254;1.0754138946321112;9.999936021768123;0.7127090300853016;-0.42445500152354027;-0.4244550048069463;0.662716385845788;-0.34145599896858875;0.7454997192278245
34.835772;1.083733306268722;0.7125448769357768;0.6574994677007838;-0.3807977468201854;-0.3513813744742164;1.075413825016303;9.999935289545272;0.7127090431830004;-0.4244550015196791;-0.42445500487048043;0.6627164036056865;-0.3414559990033705;0.745499780510856
34.845772;1.0837333269035974;0.7125447739110772;0.6574995150102407;-0.3807977467902972;-0.3513813744841798;1.0754137483330437;9.999934546110701;0.7127090548056847;-0.42445500151385346;-0.424455004932498;0.6627164178586983;-0.3414559990385053;0.7454998480159502
34.855772;1.0837333339533586;0.7125446707675233;0.6574995627747899;-0.3807977467605094;-0.35138137449745993;1.0754136638722513;9.999933791105338;0.7127090651403711;-0.4244550015060642;-0.42445500499294864;0.6627164285842096;-0.34145599907394275;0.745499921630658
34.865772;1.0837333274176917;0.7125445673813317;0.6574996109705423;-0.3807977467308232;-0.35138137451395485;1.0754135710716126;9.99993302430533;0.7127090743741709;-0.42445500149626264;-0.4244550050517694;0.6627164357757996;-0.34145599910962554;0.7455000012529354
34.875772;1.0837333075239661;0.7125444636156903;0.6574996594781376;-0.38079774670123395;-0.3513813745335372;1.0754134694762094;9.999932246383086;0.7127090826562995;-0.4244550014843489;-0.424455005108859;0.6627164394064079;-0.34145599914549685;0.7455000867617434
34.885772;1.0837332746323196;0.7125443593678282;0.6574997080835032;-0.38079774667174787;-0.3513813745560439;1.0754133587070407;9.999931458920582;0.7127090900473587;-0.42445500147019366;-0.4244550051640776;0.6627164394008533;-0.34145599918151004;0.7455001779549083
