time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.895772;1.0837332292169828;0.7125442546339963;0.6574997565238786;-0.38079774664240174;-0.3513813745813026;1.0754132384593509;9.999930663543457;0.7127090965168013;-0.4244550014536739;-0.42445500521725543;0.6627164356659393;-0.34145599921763864;0.7455002745455379
34.905772;1.083733171872265;0.7125441495305432;0.6574998045470902;-0.3807977466132651;-0.3513813746091705;1.075413108533872;9.999929861539817;0.7127091019806246;-0.42445500143469345;-0.4244550052681845;0.6627164281440417;-0.3414559992538721;0.7455003762100527
34.915772;1.0837331032377657;0.7125440442388037;0.6574998519329565;-0.38079774658442594;-0.35138137463954283;1.0754129688473966;9.999929054442081;0.71270910631885;-0.4244550014131849;-0.42445500531663005;0.6627164168146017;-0.341455999290185;0.7455004826118982
34.925772;1.0837330239270915;0.7125439389366308;0.6574998985041556;-0.38079774655596565;-0.3513813746723252;1.075412819315111;9.99992824504486;0.7127091093769696;-0.4244550013891081;-0.4244550053623832;0.6627164016769671;-0.3414559993265152;0.745500593364584
34.935772;1.0837329345391822;0.712543833783008;0.6574999441557976;-0.38079774652791787;-0.35138137470739167;1.0754126597026852;9.99992743767861;0.7127091109906446;-0.42445500136244957;-0.42445500540530556;0.6627163827698058;-0.34145599936278287;0.7455007079819101
34.945772;1.0837328356923823;0.7125437289376939;0.6574999888396903;-0.38079774650023307;-0.3513813747445547;1.0754124896061965;9.999926637323162;0.7127091110100325;-0.4244550013332339;-0.42445500544533493;0.6627163601667142;-0.34145599939891197;0.7455008258912048
34.955772;1.0837327280011841;0.7125436245757245;0.6575000324882017;-0.38079774647280035;-0.3513813747835705;1.0754123085051304;9.999925848947507;0.712709109311369;-0.4244550013015382;-0.42445500548247195;0.662716333937694;-0.34145599943483423;0.7455009464756919
34.965772;1.0837326120377153;0.7125435209077243;0.6575000749616071;-0.3807977464455111;-0.35138137482417886;1.0754121158728802;9.999925077555078;0.7127091058070628;-0.4244550012674853;-0.4244550055167732;0.6627163041484194;-0.34145599947048383;0.7455010690775475
34.975772;1.083732488323491;0.7125434182047987;0.6575001160598036;-0.3807977464182968;-0.3513813748661416;1.0754119113548082;9.999924328169492;0.7127091004217022;-0.4244550012312288;-0.4244550055483569;0.6627162708563857;-0.34145599950578437;0.7455011930127382
34.985772;1.083732357275696;0.712543316795555;0.657500155572116;-0.38079774639111946;-0.35138137490923976;1.0754116948348509;9.999923605774674;0.7127090930442196;-0.42445500119295204;-0.4244550055773955;0.6627162340683589;-0.34145599954065153;0.7455013176366906
34.995772;1.083732219126896;0.7125432170537025;0.6575001933163441;-0.38079774636394864;-0.35138137495326865;1.0754114663656869;9.999922915425564;0.7127090835071456;-0.4244550011528711;-0.4244550056040663;0.6627161937413112;-0.3414559995750146;0.7455014423960098
35.005772;1.083732073958274;0.7125431193811039;0.6575002291410978;-0.3807977463367585;-0.35138137499806116;1.0754112261374806;9.99992226228472;0.712709071620889;-0.4244550011112264;-0.42445500562849475;0.6627161498239212;-0.3414559996088235;0.7455015668401611
35.015772;1.0837319218068089;0.7125430241375462;0.6575002629314788;-0.3807977463095472;-0.35138137504349837;1.0754109744664102;9.999921651226291;0.7127090572537832;-0.4244550010682644;-0.42445500565074284;0.6627161022623705;-0.3414559996420425;0.7455016906223396
35.025772;1.0837317626924585;0.7125429315515316;0.6575002946466464;-0.3807977462823538;-0.351381375089497;1.0754107117277032;9.99992108607939;0.7127090403600036;-0.42445500102422734;-0.42445500567083955;0.6627160509935832;-0.34145599967465656;0.7455018134669533
35.035772;1.0837315966397671;0.712542841698292;0.6575003243474831;-0.38079774625525964;-0.3513813751359978;1.075410438320111;9.999920569362542;0.7127090208911292;-0.42445500097935757;-0.42445500568880623;0.6627159959756472;-0.3414559997066763;0.7455019350786632
35.045772;1.0837314237896918;0.712542754517521;0.6575003521697678;-0.38079774622837465;-0.35138137518295204;1.0754101547112584;9.999920102563028;0.7127089987067382;-0.42445500093391425;-0.42445500570465367;0.6627159372329494;-0.3414559997381339;0.7455020550613584
35.055772;1.083731244450237;0.7125426698332721;0.6575003782653943;-0.38079774620181284;-0.3513813752303203;1.075409861496141;9.999919686153813;0.7127089735923696;-0.42445500088819743;-0.42445500571836825;0.6627158748640151;-0.3414559997690904;0.7455021729271383
35.065772;1.0837310590139462;0.7125425874191544;0.6575004027864391;-0.38079774617566764;-0.3513813752780864;1.075409559440004;9.99991931964488;0.7127089453113803;-0.4244550008425509;-0.42445500572991385;0.6627158089961099;-0.34145599979964086;0.7455022881735986
35.075772;1.0837308678691864;0.7125425070518718;0.657500425918366;-0.38079774615000633;-0.351381375326255;1.075409249511998;9.99991900205087;0.7127089136057494;-0.4244550007973362;-0.42445500573925304;0.6627157397413531;-0.34145599982989244;0.7455024003432962
35.085772;1.0837306713582253;0.7125424284886106;0.6575004479019351;-0.38079774612489364;-0.3513813753748346;1.0754089328412761;9.99991873250094;0.7127088781846264;-0.42445500075290915;-0.4244550057463543;0.6627156671927327;-0.3414559998599334;0.7455025090334194
35.095772;1.0837304697439658;0.7125423514691708;0.6575004690280216;-0.3807977461004175;-0.351381375423833;1.0754086106048804;9.999918511034465;0.7127088387658151;-0.42445500070960224;-0.4244550057511802;0.6627155914152686;-0.3414559998898285;0.7455026138610071
35.105772;1.0837302632102843;0.7125422757797073;0.6575004895993465;-0.38079774607667743;-0.35138137547325077;1.075408283996813;9.999918339333137;0.7127087951588822;-0.424455000667699;-0.42445500575369804;0.6627155124309797;-0.3414559999196275;0.7455027144029732
35.115772;1.0837300519024544;0.71254220129173;0.6575005098677158;-0.3807977460537619;-0.35138137552305626;1.075407954273916;9.99991822083009;0.7127087473034258;-0.4244550006274215;-0.4244550057539123;0.6627154302528476;-0.3414559999493551;0.7455028102107222
35.125772;1.0837298359206269;0.7125421279585208;0.6575005299962591;-0.3807977460317483;-0.3513813755731681;1.07540762273153;9.999918160035524;0.7127086952260304;-0.4244550005889497;-0.42445500575187595;0.6627153449320067;-0.3414559999789924;0.7455029009183182
35.135772;1.0837296152930047;0.7125420557875204;0.6575005500614409;-0.3807977460107055;-0.351381375623467;1.07540729063672;9.999918161402283;0.7127086389973015;-0.42445500055244373;-0.42445500574765865;0.662715256550091;-0.3414560000084747;0.7455029863196924
35.145772;1.083729390052253;0.7125419847984646;0.6575005700938198;-0.3807977459906996;-0.3513813756738196;1.07540695923891;9.999918228167058;0.7127085787270491;-0.42445500051803897;-0.4244550057413078;0.662715165194978;-0.34145600003770155;0.7455030663540225
35.155772;1.0837291603518489;0.7125419149977796;0.6575005901203553;-0.3807977459718027;-0.35138137572408085;1.0754066298161742;9.999918361426444;0.7127085145297452;-0.4244550004858344;-0.4244550057328466;0.6627150709726876;-0.3414560000665388;0.7455031410508948
35.165772;1.0837289264621457;0.7125418463671588;0.6575006101331836;-0.3807977459540851;-0.35138137577407696;1.075406303663835;9.999918560293684;0.7127084464764832;-0.42445500045589796;-0.42445500572229616;0.6627149740085914;-0.34145600009482074;0.745503210504957
35.175772;1.083728688681643;0.712541778848617;0.6575006300343241;-0.38079774593761745;-0.3513813758236097;1.075405982051105;9.999918823004828;0.712708374597364;-0.42445500042827494;-0.4244550057096895;0.6627148744042971;-0.3414560001223687;0.7455032748829785
35.185772;1.0837284473263296;0.7125417123467763;0.6575006496572494;-0.38079774592248916;-0.3513813758724839;1.0754056661992895;9.99991914706612;0.7127082988780293;-0.42445500040300105;-0.42445500569507455;0.6627147722111748;-0.34145600014901484;0.7455033344342776
35.195772;1.0837282028357553;0.7125416467591671;0.6575006688127614;-0.38079774590878945;-0.35138137592053414;1.0754053572402162;9.99991952859615;0.7127082192391506;-0.4244550003801248;-0.42445500567850486;0.6627146674421275;-0.34145600017461514;0.7455033894856623
35.205772;1.0837279558632438;0.7125415820143147;0.6575006872796214;-0.38079774589655846;-0.3513813759676362;1.0754050561390727;9.999919962343347;0.7127081355797718;-0.4244550003597017;-0.4244550056600297;0.6627145600874973;-0.341456000199062;0.7455034404159964
35.215772;1.0837277072121598;0.7125415180847193;0.6575007047988681;-0.3807977458857634;-0.3513813760136993;1.0754047636698276;9.999920441939881;0.7127080478444274;-0.42445500034177475;-0.42445500563969835;0.6627144501371005;-0.3414560002222977;0.745503487663831
35.225772;1.0837274576776177;0.7125414549593327;0.6575007211295842;-0.3807977458763162;-0.35138137605864816;1.0754044804695784;9.999920960036198;0.7127079560302625;-0.42445500032638167;-0.4244550056175746;0.6627143376067024;-0.34145600024430633;0.745503531774154
35.235772;1.0837272079570561;0.7125413926185279;0.6575007361163006;-0.3807977458681122;-0.35138137610241604;1.0754042070992074;9.999921508770806;0.7127078601600034;-0.42445500031356276;-0.4244550055937326;0.6627142225583704;-0.34145600026508094;0.7455035733959307
35.245772;1.0837269586311973;0.7125413310387289;0.6575007496892974;-0.38079774586104725;-0.3513813761449623;1.0754039440433216;9.99992208043164;0.7127077602748005;-0.4244550003033431;-0.42445500556824295;0.6627141051053937;-0.34145600028460266;0.745503613204878
35.255772;1.0837267101389962;0.7125412702173626;0.6575007618043858;-0.3807977458550206;-0.3513813761862856;1.0754036916691312;9.99992266807004;0.7127076564584618;-0.4244550002957122;-0.4244550055411715;0.6627139853810305;-0.3414560003028458;0.745503651824367
35.265772;1.0837264627824705;0.7125412102187139;0.6575007724262567;-0.380797745849951;-0.35138137622640647;1.0754034502408383;9.999923266007913;0.7127075488724947;-0.4244550002906295;-0.4244550055125718;0.6627138634951405;-0.34145600031978535;0.745503689811601
35.275772;1.083726216811042;0.7125411512154715;0.6575007815708785;-0.38079774584578213;-0.3513813762653573;1.075403220001146;9.999923869880293;0.7127074377744991;-0.4244550002880517;-0.42445500548247317;0.6627137395247567;-0.3414560003353986;0.7455037276988599
35.285772;1.0837259725141768;0.7125410934866439;0.6575007893213177;-0.3807977458424532;-0.35138137630318667;1.075403001197605;9.999924476042384;0.7127073235085621;-0.42445500028794636;-0.42445500545089265;0.6627136135526212;-0.34145600034966056;0.7455037660010132
35.295772;1.083725730220708;0.7125410373616352;0.6575007958100004;-0.38079774583986514;-0.3513813763399429;1.075402794025497;9.999925080968934;0.7127072064881975;-0.42445500029027555;-0.42445500541786574;0.6627134857378161;-0.3414560003625338;0.7455038051555478
35.305772;1.083725490213868;0.7125409831665007;0.6575008012163309;-0.3807977458378685;-0.35138137637567024;1.075402598629368;9.999925680954096;0.7127070872004694;-0.4244550002949732;-0.42445500538347036;0.6627133563540409;-0.3414560003739644;0.7455038454939662
35.315772;1.083725252675388;0.7125409312465664;0.6575008057762955;-0.38079774583628234;-0.35138137641044637;1.0754024152106179;9.999926272015854;0.7127069662028584;-0.42445500030193656;-0.42445500534783176;0.6627132257562904;-0.3414560003839021;0.7455038872815046
35.325772;1.0837250177605298;0.7125408820168209;0.6575008097746186;-0.3807977458349263;-0.3513813764444028;1.0754022441364381;9.999926850468931;0.7127068440857498;-0.42445500031103045;-0.42445500531111224;0.6627130943106628;-0.3414560003923259;0.7455039307343527
35.335772;1.0837247857343855;0.7125408359181351;0.6575008135185728;-0.38079774583364123;-0.35138137647768664;1.0754020859416678;9.99992741372866;0.7127067214363204;-0.4244550003220874;-0.42445500527349295;0.6627129623228328;-0.3414560003992354;0.7455039759899063
35.345772;1.0837245570093774;0.712540793299656;0.6575008172992055;-0.3807977458322955;-0.3513813765104009;1.075401941199821;9.99992796014395;0.7127065988070005;-0.4244550003349067;-0.4244550052351448;0.6627128300168714;-0.3414560004046262;0.7455040230971697
35.355772;1.0837243320823782;0.7125407543672221;0.657500821349662;-0.3807977458307875;-0.3513813765425806;1.0754018103779295;9.999928488057288;0.7127064766798463;-0.42445500034926764;-0.42445500519620544;0.6627126975751515;-0.34145600040848173;0.7455040720274125
35.365772;1.0837241114573495;0.7125407192364928;0.6575008258027754;-0.38079774582905984;-0.3513813765742166;1.0754016937654458;9.999928995022195;0.7127063554639427;-0.4244550003649437;-0.4244550051567835;0.6627125651580181;-0.3414560004107733;0.745504122662401
35.375772;1.0837238955597597;0.712540688020614;0.6575008306674494;-0.38079774582710946;-0.35138137660528673;1.0754015914747361;9.999929477942178;0.7127062355111924;-0.4244550003817103;-0.42445500511696255;0.6627124328890653;-0.341456000411461;0.7455041747892749
35.385772;1.0837236846620066;0.7125406608841481;0.6575008358881359;-0.3807977458249699;-0.3513813766357553;1.0754015035058508;9.999929934521049;0.7127061171239657;-0.4244550003993504;-0.4244550050767811;0.6627123008519558;-0.3414560004105084;0.7455042281261989
35.395772;1.0837234789061865;0.7125406380336017;0.6575008414522244;-0.38079774582267534;-0.3513813766655628;1.0754014297787036;9.999930364787804;0.712706000603405;-0.4244550004176608;-0.42445500503621936;0.6627121691018484;-0.34145600040789725;0.7455042823664952
35.405772;1.083723278414517;0.7125406196840844;0.6575008474144246;-0.380797745820226;-0.3513813766946407;1.0754013700975826;9.999930771036354;0.7127058863228151;-0.42445500043645934;-0.4244550049952136;0.6627120377034262;-0.34145600040363067;0.7455043372141589
35.415772;1.083723083344307;0.7125406060708744;0.6575008538304886;-0.38079774581757;-0.35138137672293346;1.0754013242339282;9.999931156481429;0.712705774721813;-0.42445500045558354;-0.42445500495369165;0.6627119067915558;-0.34145600039774066;0.7455043923880545
35.425772;1.0837228938069439;0.7125405974908932;0.6575008607126717;-0.3807977458146186;-0.3513813767504132;1.075401292123694;9.99993152407463;0.7127056662338751;-0.42445500047487356;-0.42445500491160787;0.66271177660024;-0.34145600039028884;0.7455044476414486
35.435772;1.0837227097281776;0.7125405942904259;0.657500868049081;-0.3807977458112782;-0.35138137677709963;1.075401273893617;9.999931876259902;0.7127055612619547;-0.4244550004941667;-0.42445500486895466;0.6627116474524096;-0.34145600038134993;0.7455045027962125
35.445772;1.0837225308002771;0.712540596803343;0.6575008758175978;-0.38079774580745795;-0.35138137680306614;1.0754012697113964;9.999932215355642;0.7127054602173283;-0.4244550005133229;-0.4244550048257603;0.662711519752775;-0.3414560003709971;0.7455045577223302
35.455772;1.083722356598349;0.7125406053339788;0.6575008839399169;-0.38079774580305703;-0.35138137682842946;1.0754012797099393;9.999932543810795;0.7127053635361593;-0.42445500053224255;-0.4244550047820855;0.6627113939717553;-0.3414560003592958;0.7455046122718924
35.465772;1.0837221867258633;0.7125406201967591;0.6575008922291697;-0.3807977457979717;-0.3513813768533326;1.0754013039949855;9.999932864120028;0.7127052716312762;-0.4244550005508407;-0.4244550047380005;0.6627112705998969;-0.3414560003463042;0.7455046662212425
35.475772;1.083722020814297;0.7125406417225871;0.6575009004149923;-0.3807977457921291;-0.3513813768779181;1.0754013426467883;9.99993317854074;0.7127051848367126;-0.42445500056900987;-0.4244550046935517;0.6627111501305508;-0.3414560003320841;0.7455047192600404
35.485772;1.083721858449499;0.712540670212978;0.6575009082139723;-0.3807977457854949;-0.35138137690231236;1.075401395763826;9.99993348864983;0.7127051034208493;-0.42445500058660973;-0.42445500464874353;0.6627110330897533;-0.3414560003167077;0.7455047710371645
35.495772;1.083721699200295;0.712540705907496;0.6575009153534229;-0.38079774577805003;-0.3513813769266272;1.0754014634880658;9.99993379507344;0.7127050276382404;-0.4244550006034827;-0.42445500460354596;0.6627109200246298;-0.34145600030024187;0.7455048212144572
35.505772;1.0837215427319773;0.7125407489542092;0.6575009215682585;-0.38079774576977365;-0.3513813769509629;1.0754015459121495;9.999934097786568;0.7127049577278504;-0.4244550006194813;-0.4244550045579049;0.6627108114240187;-0.3414560002827424;0.7455048694927038
35.515772;1.083721388855867;0.7125407993597878;0.6575009266139873;-0.380797745760643;-0.35138137697540067;1.0754016430081332;9.999934396966419;0.7127048938720043;-0.42445500063449515;-0.4244550045117513;0.6627107076662552;-0.3414560002642811;0.7455049156218265
35.525772;1.0837212374234098;0.7125408569869156;0.6575009302613166;-0.38079774575064756;-0.35138137699998717;1.0754017546527903;9.99993469387751;0.7127048361883618;-0.4244550006484667;-0.42445500446501866;0.6627106090325288;-0.34145600024497036;0.7455049593964406
35.535772;1.0837210881285582;0.712540921617424;0.6575009322907869;-0.38079774573981773;-0.35138137702473493;1.075401880601061;9.99993499098638;0.7127047847683823;-0.42445500066138525;-0.42445500441765616;0.6627105157190852;-0.3414560002249683;0.7455050006457306
35.545772;1.0837209404089632;0.712540992999552;0.6575009325453277;-0.3807977457282266;-0.35138137704964256;1.0754020204212487;9.999935291378495;0.7127047397525048;-0.42445500067325753;-0.4244550043696138;0.6627104278125105;-0.3414560002044846;0.7455050392256289
35.555772;1.0837207935229307;0.7125410708569389;0.6575009310105289;-0.38079774571595887;-0.3513813770747094;1.0754021735515569;9.99993559828259;0.7127047013881368;-0.42445500068408937;-0.4244550043208278;0.6627103452605516;-0.3414560001837818;0.7455050750043902
35.565772;1.0837206466620746;0.7125411549108444;0.6575009278294933;-0.3807977457030767;-0.35138137709993666;1.075402339431013;9.99993591507161;0.712704670008195;-0.4244550006938915;-0.4244550042712271;0.662710267895782;-0.34145600016314304;0.7455051078528206
35.575772;1.0837204990119926;0.7125412449069601;0.657500923238667;-0.38079774568958247;-0.35138137712530565;1.0754025175424133;9.999936245647595;0.7127046459214114;-0.42445500070267533;-0.4244550042207408;0.6627101955160569;-0.34145600014281957;0.7455051376437714
35.585772;1.0837203498276107;0.7125413406194053;0.6575009175111363;-0.38079774567540287;-0.35138137715074824;1.0754027073936598;9.999936594685238;0.7127046292656993;-0.4244550007104404;-0.4244550041692927;0.6627101279256374;-0.3414560001230037;0.7455051642526019
35.595772;1.0837201984940403;0.7125414418482668;0.6575009109387298;-0.3807977456604277;-0.351381377176156;1.0754029085368666;9.999936966950143;0.7127046199758168;-0.4244550007171844;-0.4244550041168034;0.6627100649167484;-0.3414560001038434;0.7455051875545017
35.605772;1.083720044469799;0.7125415483975784;0.6575009038170038;-0.3807977456445643;-0.3513813772014177;1.0754031205915506;9.999937365793885;0.7127046179061006;-0.4244550007229181;-0.4244550040632093;0.662710006296147;-0.3414560000854636;0.7455052074313046
35.615772;1.0837198872009837;0.7125416600186383;0.6575008964173781;-0.3807977456277566;-0.3513813772264325;1.0754033432248786;9.999937792519063;0.7127046229490311;-0.42445500072766007;-0.4244550040084825;0.6627099519390846;-0.3414560000679567;0.7455052238112068
35.625772;1.0837197261403688;0.7125417763769728;0.6575008889553484;-0.38079774560998103;-0.3513813772510971;1.0754035761292418;9.99993824762207;0.7127046350794363;-0.42445500073143066;-0.42445500395262803;0.6627099017618021;-0.3414560000513616;0.7455052367212722
35.635772;1.0837195608468653;0.7125418970801292;0.6575008815901378;-0.3807977455912415;-0.35138137727529845;1.0754038190525579;9.999938732358398;0.7127046543573904;-0.4244550007342565;-0.42445500389566354;0.6627098556591823;-0.3414560000356685;0.7455052463179532
35.645772;1.0837193910919791;0.7125420217120007;0.6575008744715892;-0.3807977455715546;-0.35138137729891705;1.075404071876749;9.999939249102445;0.7127046808696668;-0.4244550007361756;-0.4244550038375999;0.6627098134960079;-0.34145600002085036;0.7455052528627206
35.655772;1.0837192168708405;0.712542149837354;0.6575008677885904;-0.3807977455509186;-0.3513813773218473;1.0754043347082614;9.99993980078174;0.7127047146268054;-0.42445500073723336;-0.42445500377842765;0.662709775126464;-0.3414560000068833;0.745505256628029
35.665772;1.083719038315078;0.7125422810006514;0.6575008617804577;-0.3807977455292917;-0.35138137734401886;1.0754046079191866;9.999940390098352;0.7127047555037426;-0.4244550007374717;-0.4244550037181284;0.6627097404228705;-0.3414559999937317;0.7455052578378588
35.675772;1.0837188556543778;0.7125424147505536;0.6575008567248788;-0.3807977455065988;-0.35138137736539393;1.0754048920515686;9.999941018836633;0.7127048032316267;-0.4244550007369181;-0.42445500365670324;0.6627097093152168;-0.3414559999813325;0.7455052567203785
35.685772;1.0837186692217124;0.7125425506993955;0.6575008529154363;-0.38079774548274625;-0.3513813773859484;1.0754051876410076;9.99994168742284;0.7127048573949694;-0.42445500073558384;-0.42445500359418603;0.6627096818218354;-0.34145599996959985;0.7455052535793176
35.695772;1.0837184794020298;0.7125426885836772;0.6575008506228106;-0.3807977454576426;-0.35138137740567277;1.0754054951101069;9.999942394817802;0.7127049174441322;-0.4244550007334791;-0.42445500353064675;0.6627096580366675;-0.34145599995841425;0.7455052488117607
35.705772;1.0837182865553683;0.7125428282713854;0.657500850050272;-0.3807977454312264;-0.3513813774245966;1.0754058147013923;9.999943138851389;0.7127049827234314;-0.4244550007306351;-0.4244550034661943;0.6627096380412939;-0.34145599994760895;0.7455052428961418
35.715772;1.0837180909785136;0.7125429697045363;0.6575008513000795;-0.3807977454034695;-0.35138137744280085;1.0754061463900533;9.999943917216635;0.7127050525192015;-0.4244550007271152;-0.42445500340096093;0.6627096218183125;-0.34145599993699605;0.7455052363786774
35.725772;1.08371789289183;0.7125431128215504;0.6575008543863425;-0.3807977453743455;-0.35138137746040693;1.0754064898745483;9.999944728662353;0.7127051261286992;-0.4244550007230204;-0.424455003335091;0.6627096092451273;-0.3414559999264148;0.745505229856821
35.735772;1.0837176924340075;0.7125432575190459;0.6575008593066289;-0.38079774534381017;-0.3513813774775474;1.0754068446452798;9.999945573369933;0.7127052028903057;-0.4244550007184876;-0.42445500326874913;0.6627096001221435;-0.34145599991574566;0.7455052239392841
35.745772;1.083717489712025;0.7125434036858995;0.6575008660898325;-0.3807977453118156;-0.3513813774943305;1.0754072100078838;9.999946452012637;0.7127052821936635;-0.42445500071365544;-0.42445500320210383;0.6627095941891478;-0.34145599990487335;0.7455052191970066
35.755772;1.083717284888795;0.7125435512498057;0.6575008747900168;-0.38079774527832694;-0.35138137751082;1.0754075850894185;9.999947364355274;0.7127053635268259;-0.42445500070862396;-0.4244550031352941;0.6627095911437878;-0.34145599989364966;0.7455052161428647
35.765772;1.0837170782298835;0.7125437001626421;0.6575008854863361;-0.3807977452433323;-0.35138137752704196;1.0754079689367269;9.999948308946951;0.7127054465124192;-0.42445500070345094;-0.42445500306841555;0.662709590703619;-0.34145599988190933;0.7455052152373275
35.775772;1.0837168700955826;0.712543850374554;0.657500898282402;-0.38079774520687265;-0.35138137754300164;1.0754083606507703;9.999949283873708;0.712705530878291;-0.4244550006981728;-0.4244550030015131;0.6627095926813061;-0.3414559998695006;0.7455052168941678
35.785772;1.0837166609009503;0.7125440018230792;0.657500913257594;-0.38079774516905374;-0.3513813775586886;1.0754087594433681;9.99995028755515;0.7127056163914327;-0.4244550006928187;-0.42445500293457356;0.6627095969748654;-0.3414559998562855;0.7455052214759696
35.795772;1.0837164510927602;0.7125441543983471;0.6575009303976668;-0.3807977451300009;-0.3513813775740743;1.0754091646295914;9.999951319207788;0.7127057028232259;-0.4244550006874235;-0.4244550028675524;0.6627096035007087;-0.34145599984212677;0.7455052292805464
35.805772;1.0837162411381296;0.7125443079300708;0.6575009495936442;-0.38079774508982084;-0.35138137758911075;1.0754095756077466;9.999952378736557;0.7127057899517667;-0.42445500068205216;-0.4244550028004126;0.6627096121800896;-0.34145599982689107;0.7455052405465137
35.815772;1.083716031446699;0.7125444622282592;0.6575009706994592;-0.3807977450486289;-0.3513813776037323;1.0754099918261735;9.999953466454462;0.7127058775633257;-0.4244550006768078;-0.4244550027331108;0.6627096229868;-0.3414559998104716;0.7455052554793725
35.825772;1.0837158222810455;0.7125446171210621;0.6575009935513613;-0.38079774500659286;-0.3513813776178672;1.0754104127221469;9.999954583150938;0.7127059654538858;-0.4244550006718207;-0.4244550026655628;0.6627096359881481;-0.34145599979280933;0.7455052742361258
35.835772;1.0837156137903674;0.7125447724307058;0.6575010179674134;-0.3807977449639329;-0.3513813776314448;1.075410837671769;9.999955730027393;0.7127060534403818;-0.42445500066723635;-0.4244550025976587;0.662709651334417;-0.34145599977387825;0.7455052968776218
35.845772;1.0837154060983074;0.7125449279013077;0.6575010438061532;-0.38079774492088336;-0.35138137764437133;1.0754112659927837;9.999956908391926;0.7127061414026017;-0.42445500066319525;-0.42445500252930823;0.6627096692143349;-0.3414559997536425;0.7455053233867244
35.855772;1.0837151992906935;0.7125450831854617;0.6575010710528274;-0.3807977448776684;-0.35138137765650446;1.0754116969580214;9.999958119356277;0.712706229343732;-0.42445500065981345;-0.42445500246046414;0.6627096898125864;-0.3414559997320448;0.7455053537450007
35.865772;1.0837149933469816;0.7125452379207459;0.6575010998326912;-0.3807977448345095;-0.3513813776676692;1.0754121298132915;9.999959363364326;0.7127063173743818;-0.42445500065718117;-0.42445500239112904;0.6627097132813216;-0.3414559997090454;0.7455053879347366
35.875772;1.0837147881100402;0.7125453917844327;0.6575011303412159;-0.380797744791635;-0.3513813776777011;1.0754125638212984;9.999960639785034;0.7127064055952416;-0.4244550006553753;-0.4244550023213499;0.6627097397626215;-0.3414559996846509;0.745505425839412
35.885772;1.0837145833183701;0.7125455444669525;0.6575011627693077;-0.38079774474927586;-0.35138137768648053;1.07541299823838;9.999961946804152;0.7127064939813931;-0.42445500065446345;-0.42445500225119503;0.6627097694435627;-0.34145599965889684;0.7455054671728455
35.895772;1.08371437873662;0.7125456956468357;0.6575011972558057;-0.3807977447076533;-0.351381377693936;1.0754134322147675;9.999963281433406;0.7127065823658958;-0.4244550006544837;-0.4244550021807269;0.6627098025246223;-0.3414559996318121;0.7455055115294337
35.905772;1.0837141743067817;0.7125458450277352;0.657501233865355;-0.3807977446669575;-0.3513813777000154;1.0754138647551224;9.999964639892523;0.7127066705131532;-0.42445500065543335;-0.4244550021099874;0.6627098391354256;-0.34145599960340645;0.7455055584903946
35.915772;1.0837139701652214;0.7125459923622138;0.6575012725968731;-0.3807977446273372;-0.35138137770466027;1.0754142947571133;9.999966018504175;0.7127067581673195;-0.42445500065728115;-0.42445500203899045;0.6627098793485889;-0.34145599957367606;0.7455056076592902
35.925772;1.0837137665553476;0.7125461374439269;0.6575013134001455;-0.3807977445889132;-0.3513813777078079;1.0754147210580758;9.99996741421708;0.7127068450353553;-0.42445500065996994;-0.4244550019677194;0.6627099232158613;-0.3414559995426216;0.7455056586314422
35.935772;1.0837135637617674;0.7125462801382999;0.6575013561692732;-0.38079774455179727;-0.351381377709404;1.0754151424870664;9.999968824033967;0.7127069308057229;-0.4244550006634083;-0.4244550018961335;0.6627099707195271;-0.34145599951026706;0.7455057109886539
35.945772;1.0837133620765376;0.7125464203944835;0.657501400732382;-0.380797744516094;-0.351381377709408;1.07541555795985;9.999970244180131;0.7127070152142363;-0.4244550006674722;-0.4244550018241783;0.6627100217713188;-0.34145599947666494;0.745505764325463
35.955772;1.0837131617854603;0.7125465581797674;0.657501446888595;-0.3807977444818934;-0.35138137770778266;1.0754159666218648;9.999971670024218;0.7127070980640161;-0.42445500067201136;-0.42445500175179635;0.662710076298601;-0.3414559994419132;0.7455058182702828
35.965772;1.0837129632184515;0.7125466934385645;0.6575014944685066;-0.3807977444492631;-0.35138137770447836;1.0754163679452138;9.999973096256344;0.71270717920585;-0.42445500067687153;-0.4244550016789382;0.662710134261172;-0.3414559994061769;0.7455058724832414
35.975772;1.0837127668129234;0.7125468261403518;0.6575015433297203;-0.3807977444182425;-0.35138137769944366;1.0754167616870158;9.999974516959098;0.7127072585364579;-0.42445500068193204;-0.4244550016055504;0.6627101955857958;-0.34145599936967175;0.7455059266310158
35.985772;1.0837125730642225;0.7125469563531891;0.6575015932787226;-0.38079774438885167;-0.35138137769266414;1.0754171477746306;9.999975926095555;0.7127073360141837;-0.4244550006871174;-0.4244550015315557;0.6627102601342236;-0.341455999332631;0.7455059803786462
35.995772;1.0837123823858843;0.7125470842693697;0.6575016440040901;-0.38079774436112046;-0.3513813776842023;1.075417526221481;9.999977318287693;0.7127074116782717;-0.424455000692378;-0.42445500145687115;0.6627103277205678;-0.3414559992952875;0.7455060334199363
36.005772;1.0837121950423285;0.71254721015402;0.6575016950862668;-0.3807977443351085;-0.35138137767420463;1.0754178970702928;9.999978689012925;0.7127074856526263;-0.4244550006976666;-0.42445500138144127;0.6627103981247657;-0.34145599925785775;0.7455060855191264
36.015772;1.0837120112753293;0.7125473342692145;0.6575017460764911;-0.3807977443109049;-0.3513813776628736;1.0754182603665365;9.999980034118053;0.7127075580982495;-0.4244550007029198;-0.42445500130524605;0.662710471101918;-0.34145599922052017;0.7455061365346791
36.025772;1.0837118315169263;0.7125474568186336;0.6575017965716694;-0.3807977442886202;-0.3513813776504454;1.0754186162384347;9.999981349752835;0.7127076291395427;-0.4244550007080524;-0.42445500122830054;0.6627105464244858;-0.3414559991834082;0.7455061864172896
36.035772;1.083711656418198;0.712547577893336;0.6575018462308723;-0.38079774426836965;-0.3513813776371896;1.0754189650575876;9.999982632611298;0.712707698823863;-0.42445500071296366;-0.4244550011506598;0.6627106239134085;-0.3414559991466205;0.7455062351781713
36.045772;1.0837114866875355;0.7125476974893108;0.6575018947822965;-0.38079774425025614;-0.35138137762339183;1.0754193074801528;9.999983879488596;0.7127077671062734;-0.42445500071754905;-0.4244550010724252;0.6627107033936378;-0.341455999110233;0.7455062828318837
36.055772;1.083711322975102;0.7125478156230628;0.6575019420551045;-0.3807977442343543;-0.35138137760931076;1.075419644297557;9.999985086930419;0.7127078338390005;-0.4244550007217268;-0.42445500099374517;0.6627107846333955;-0.3414559990743063;0.7455063293442173
36.065772;1.083711165830857;0.7125479323834998;0.6575019879632824;-0.3807977442206869;-0.3513813775951492;1.0754199762645795;9.99998625149789;0.7127078987697063;-0.4244550007254673;-0.4244550009147988;0.6627108673478042;-0.34145599903889934;0.745506374615102
36.075772;1.083711015662379;0.7125480478848483;0.6575020324298076;-0.38079774420921614;-0.3513813775810602;1.0754203040095427;9.999987369815305;0.7127079615598135;-0.4244550007287849;-0.42445500083577464;0.6627109512351002;-0.3414559990040807;0.7455064185105202
36.085772;1.0837108727451936;0.712548162255865;0.6575020753424169;-0.3807977441998726;-0.3513813775671616;1.075420628037936;9.999988438594965;0.7127080218286824;-0.42445500073169956;-0.4244550007568688;0.6627110359622176;-0.34145599896993467;0.7455064609069415
36.095772;1.083710737264216;0.7125482756690248;0.6575021165558165;-0.38079774419259105;-0.35138137755354065;1.075420948819062;9.999989455081662;0.7127080791844042;-0.4244550007342219;-0.4244550006782861;0.6627111211105565;-0.3414559989365633;0.7455065017113519
36.105772;1.0837106093143891;0.712548388332131;0.6575021558889521;-0.38079774418731216;-0.35138137754025633;1.0754212668248537;9.999990417332686;0.7127081332244954;-0.4244550007363575;-0.42445500060023805;0.6627112061919466;-0.3414559989040656;0.7455065408843662
36.115772;1.0837104888603732;0.7125485004561778;0.6575021931250953;-0.38079774418397117;-0.3513813775273507;1.0754215824405604;9.999991324236206;0.7127081835399409;-0.4244550007381098;-0.42445500052293744;0.6627112907531688;-0.3414559988725234;0.7455065784412157
36.125772;1.083710375671249;0.7125486122341268;0.6575022280576397;-0.3807977441824969;-0.35138137751486354;1.0754218958790658;9.999992175540019;0.7127082297482097;-0.42445500073948145;-0.42445500044657597;0.6627113744407163;-0.3414559988420303;0.7455066144170438
36.135772;1.0837102692850227;0.7125487238235163;0.6575022605649741;-0.3807977441828232;-0.3513813775028443;1.07542220721972;9.99999297155186;0.7127082715715605;-0.42445500074045744;-0.4244550003713111;0.6627114569692316;-0.341455998812712;0.7455066488640277
36.145772;1.083710169087689;0.7125488353244394;0.6575022906435528;-0.3807977441849177;-0.3513813774913465;1.075422516503909;9.999993712575739;0.7127083089159542;-0.42445500074099396;-0.4244550002972762;0.6627115380868399;-0.3414559987846986;0.7455066818593935
36.155772;1.0837100744895591;0.7125489467646525;0.6575023183696688;-0.3807977441888051;-0.35138137748040615;1.0754228237840033;9.99999439852355;0.7127083418589978;-0.424455000741047;-0.4244550002245732;0.662711617567118;-0.34145599875809357;0.7455067134998979
36.165772;1.0837099850308396;0.7125490580917677;0.6575023438469585;-0.3807977441945463;-0.35138137747004233;1.0754231291518483;9.999995028519814;0.7127083705504745;-0.42445500074059817;-0.4244550001532621;0.6627116951745862;-0.34145599873296484;0.7455067439209586
36.175772;1.083709900354363;0.7125491691621098;0.6575023672023417;-0.38079774420219736;-0.351381377460283;1.0754234327622576;9.999995600705944;0.7127083951160427;-0.4244550007396446;-0.42445500008339493;0.6627117706374844;-0.34145599870934795;0.7455067733049018
36.185772;1.0837098201319344;0.7125492797612701;0.6575023886035534;-0.38079774421177826;-0.35138137745116577;1.07542373476646;9.999996112651509;0.7127084156167611;-0.4244550007381803;-0.4244550000150545;0.6627118436695262;-0.3414559986872627;0.7455068018393501
36.195772;1.0837097439554348;0.7125493896689691;0.6575024082274286;-0.38079774422326357;-0.35138137744270875;1.0754240351800255;9.999996561595024;0.7127084320580563;-0.42445500073619513;-0.42445499994835034;0.6627119139856265;-0.3414559986667241;0.7455068296584758
36.205772;1.0837096712808671;0.712549498710472;0.6575024261691702;-0.38079774423660945;-0.3513813774349061;1.075424333800204;9.999996944404888;0.7127084444226065;-0.42445500073368436;-0.42445499988340235;0.6627119812650512;-0.3414559986477352;0.745506856829303
36.215772;1.083709601522588;0.7125496067774143;0.6575024423949347;-0.38079774425179286;-0.3513813774277543;1.0754246302004522;9.999997258055357;0.7127084526967306;-0.42445500073065706;-0.42445499982033896;0.6627120451048321;-0.341455998630284;0.7455068834093825
36.225772;1.083709534145807;0.7125497138367498;0.6575024568151205;-0.3807977442688097;-0.3513813774212632;1.0754249238163647;9.99999750002145;0.7127084568796821;-0.4244550007271255;-0.424454999759294;0.662712105030857;-0.34145599861434683;0.7455069095026667
36.235772;1.083709468665267;0.7125498199167232;0.6575024693725844;-0.3807977442876508;-0.35138137741543823;1.0754252141037177;9.999997668160132;0.7127084569877423;-0.4244550007230621;-0.4244549997003797;0.6627121605572543;-0.34145599859988285;0.7455069352385341
36.245772;1.0837094046219125;0.7125499250530312;0.657502480053174;-0.3807977443082927;-0.3513813774102618;1.0754255006322344;9.99999776077764;0.7127084530529102;-0.42445500071837433;-0.4244549996436598;0.6627122112241957;-0.3414559985868332;0.7455069607235442
36.255772;1.0837093415517556;0.7125500292154411;0.6575024888762862;-0.3807977443306836;-0.3513813774056844;1.0754257830293272;9.999997776765753;0.7127084451258848;-0.42445500071294423;-0.42445499958916394;0.6627122565809298;-0.34145599857512743;0.7455069860516532
36.265772;1.0837092789872764;0.7125501322953066;0.6575024959163687;-0.38079774435472213;-0.3513813774016097;1.0754260608612467;9.999997715502937;0.7127084333035879;-0.42445500070667247;-0.4244549995369242;0.6627122961665134;-0.34145599856469316;0.7455070113446665
36.275772;1.0837092165163489;0.7125502341784623;0.6575025013378616;-0.38079774438026387;-0.35138137739789055;1.0754263336077614;9.999997576739476;0.7127084177754125;-0.4244550006994713;-0.4244549994869791;0.6627123295641413;-0.3414559985554717;0.7455070367482634
36.285772;1.0837091538180272;0.7125503348158482;0.6575025053959248;-0.3807977444071484;-0.3513813773943751;1.0754266007672852;9.999997360278709;0.71270839886081;-0.42445500069124364;-0.424454999439352;0.6627123564870807;-0.34145599854741765;0.7455070624170637
36.295772;1.0837090906667384;0.7125504342361888;0.6575025083824888;-0.38079774443521824;-0.35138137739096276;1.0754268619548968;9.999997065665047;0.7127083770050526;-0.4244550006819011;-0.4244549993940474;0.6627123767750231;-0.34145599854048164;0.7455070885387655
36.305772;1.0837090269465068;0.7125505325097827;0.6575025105519988;-0.3807977444643287;-0.3513813773876026;1.0754271168642546;9.999996692545071;0.7127083527527507;-0.42445500067141656;-0.42445499935106573;0.6627123903115685;-0.34145599853461656;0.7455071153575065
36.315772;1.083708962631246;0.7125506296937221;0.6575025120885218;-0.3807977444943535;-0.3513813773842536;1.0754273651107342;9.99999624112773;0.7127083267290579;-0.4244550006598554;-0.4244549993104188;0.662712396997864;-0.34145599852980163;0.745507143183798
36.325772;1.083708897734017;0.7125507258080112;0.657502513135779;-0.3807977445251808;-0.35138137738087244;1.0754276061148107;9.999995711847733;0.712708299593762;-0.4244550006473647;-0.4244549992721314;0.6627123968109618;-0.34145599852603775;0.7455071724036753
36.335772;1.0837088323033703;0.7125508208622011;0.6575025138185739;-0.38079774455670484;-0.35138137737742137;1.0754278391596839;9.999995104784638;0.712708271974715;-0.4244550006341567;-0.4244549992362127;0.6627123898282133;-0.34145599852332537;0.7455072034698665
36.345772;1.08370876645838;0.7125509148988693;0.6575025142158072;-0.3807977445888072;-0.35138137737386194;1.0754280635016864;9.99999441965749;0.7127082444252183;-0.42445500062048985;-0.4244549992026274;0.6627123761825897;-0.34145599852166314;0.7455072369066219
36.355772;1.0837087004051658;0.7125510079943101;0.6575025143481357;-0.3807977446213393;-0.3513813773701565;1.0754282783678062;9.999993656242935;0.7127082174130348;-0.4244550006066281;-0.4244549991713082;0.662712356041827;-0.34145599852105674;0.7455072733174578
36.365772;1.0837086344241225;0.7125511001977386;0.6575025142046848;-0.3807977446541363;-0.35138137736630354;1.0754284829413323;9.999992814775386;0.7127081913553257;-0.4244550005928026;-0.4244549991421825;0.6627123296416072;-0.34145599852151653;0.7455073133107986
36.375772;1.083708568824404;0.7125511914710008;0.6575025137638126;-0.38079774468706;-0.35138137736236863;1.075428676484831;9.999991896453768;0.7127081666553617;-0.4244550005792064;-0.4244549991151781;0.6627122973190999;-0.3414559985230562;0.7455073573955293
36.385772;1.0837085038924907;0.7125512816726634;0.6575025129947165;-0.38079774472003636;-0.35138137735847164;1.0754288585041205;9.999990903950417;0.7127081436621909;-0.4244550005660092;-0.4244549990902212;0.6627122594960524;-0.3414559985257123;0.7455074059411816
36.395772;1.0837084398923365;0.7125513705755684;0.6575025118557956;-0.3807977447530593;-0.35138137735475444;1.0754290287848702;9.999989841163444;0.7127081226366047;-0.4244550005533632;-0.42445499906722495;0.662712216617925;-0.34145599852956954;0.7455074591801276
36.405772;1.0837083770791027;0.7125514579160277;0.6575025103011024;-0.3807977447861669;-0.35138137735137176;1.0754291873122843;9.999988712851724;0.7127081038223997;-0.42445500054139523;-0.4244549990460731;0.6627121691109;-0.3414559985347569;0.7455075172463609
36.415772;1.083708315696083;0.7125515434406885;0.6575025083102268;-0.38079774481942436;-0.3513813773484965;1.0754293341195218;9.999987525059282;0.7127080874964201;-0.4244550005302017;-0.4244549990266442;0.6627121173797456;-0.34145599854142966;0.7455075802199321
36.425772;1.083708256040306;0.7125516269111519;0.6575025059297619;-0.3807977448529106;-0.35138137734631364;1.075429469121714;9.999986285101537;0.7127080739132425;-0.42445500051985763;-0.4244549990088522;0.6627120618305006;-0.34145599854976355;0.7455076480879098
36.435772;1.083708198539935;0.7125517080941396;0.6575025032734826;-0.3807977448867009;-0.35138137734500846;1.0754295921140888;9.999985000577682;0.7127080632780435;-0.42445500051042945;-0.4244549989926246;0.6627120028881787;-0.3414559985599448;0.7455077206696885
36.445772;1.083708143681629;0.712551786742226;0.6575025004525842;-0.3807977449208612;-0.35138137734476305;1.0754297029197533;9.999983678316392;0.7127080557963228;-0.42445500050197715;-0.424454998977844;0.6627119409612863;-0.3414559985721572;0.7455077976334129
36.455772;1.0837080918648931;0.7125518625610089;0.6575024974864819;-0.38079774495546276;-0.3513813773457579;1.0754298014803962;9.999982323404854;0.712708051704852;-0.4244550004945389;-0.4244549989643468;0.6627118763947172;-0.34145599858658354;0.74550787859531
36.465772;1.08370804332892;0.7125519352260241;0.6575024942874726;-0.3807977449906065;-0.351381377348168;1.0754298878808544;9.999980938944047;0.71270805124743;-0.4244550004880971;-0.42445499895198585;0.6627118094884388;-0.34145599860339676;0.7455079632034358
36.475772;1.0837079981426907;0.7125520044428829;0.6575024907416128;-0.3807977450264325;-0.3513813773521456;1.0754299623746104;9.999979527360864;0.712708054636114;-0.4244550004825692;-0.4244549989406881;0.6627117405163859;-0.3414559986227358;0.7455080511783783
36.485772;1.0837079562769965;0.7125520699458472;0.6575024868100885;-0.38079774506309405;-0.3513813773577984;1.0754300253755535;9.999978091915457;0.7127080620437061;-0.424455000477848;-0.42445499893045335;0.662711669668553;-0.34145599864469717;0.745508142305438
36.495772;1.0837079177290025;0.7125521314322781;0.657502482592637;-0.38079774510072634;-0.3513813773651791;1.0754300774145575;9.999976636400252;0.7127080736277228;-0.42445500047383206;-0.4244549989212963;0.6627115970220939;-0.34145599866934145;0.7455082363669222
36.505772;1.0837078825294433;0.7125521885406887;0.6575024783310536;-0.3807977451394243;-0.3513813773742961;1.0754301191049798;9.999975163427495;0.7127080895425066;-0.424455000470413;-0.4244549989131944;0.6627115226285374;-0.3414559986966981;0.7455083331194947
36.515772;1.0837078506611133;0.7125522408885436;0.6575024743434318;-0.3807977451792187;-0.35138137738513714;1.0754301511051956;9.999973673675587;0.7127081099156333;-0.42445500046745394;-0.4244549989060805;0.6627114465943598;-0.34145599872676313;0.7455084323573928
36.525772;1.083707822036744;0.7125522881142704;0.6575024709526389;-0.38079774522005594;-0.351381377397684;1.0754301740121817;9.999972167106442;0.712708134802671;-0.42445500046478063;-0.4244549988998704;0.6627113690632533;-0.3414559987594956;0.7455085339291068
36.535772;1.0837077964814386;0.7125523299172614;0.6575024684730023;-0.3807977452618042;-0.3513813774118987;1.075430188224144;9.999970644233938;0.7127081641517862;-0.42445500046218654;-0.4244549988944971;0.6627112901707797;-0.34145599879483113;0.7455086376984253
36.545772;1.0837077737253957;0.7125523660838172;0.6575024672192042;-0.38079774530429594;-0.35138137742770004;1.0754301939453224;9.999969105703052;0.7127081978337486;-0.4244550004594437;-0.4244549988899228;0.6627112100246897;-0.34145599883271327;0.7455087435383967
36.555772;1.0837077535263642;0.7125523964924777;0.6575024674868223;-0.38079774534738464;-0.3513813774449555;1.0754301913497515;9.999967551494729;0.7127082357476799;-0.42445500045630147;-0.4244549988861328;0.662711128719492;-0.34145599887310746;0.7455088513275587
36.565772;1.0837077358410852;0.7125524211015009;0.657502469503651;-0.3807977453909733;-0.3513813774634883;1.0754301806915494;9.999965981359795;0.7127082778878235;-0.4244550004524769;-0.4244549988831323;0.6627110463799262;-0.3414559989159847;0.745508960927075
36.575772;1.0837077208400494;0.7125524399078832;0.6575024733741955;-0.3807977454350003;-0.35138137748309806;1.0754301622800502;9.999964395645891;0.7127083243092104;-0.4244550004476476;-0.4244549988809315;0.6627109631775024;-0.34145599896130147;0.7455090721936002
36.585772;1.0837077087263125;0.7125524529326192;0.6575024790743452;-0.38079774547941253;-0.3513813775035871;1.075430136470917;9.999962795411761;0.7127083750913791;-0.4244550004414538;-0.42445499887952826;0.662710879308397;-0.34145599900899726;0.7455091850191641
36.595772;1.083707699580729;0.7125524602661355;0.6575024865298434;-0.3807977455241561;-0.35138137752476745;1.0754301037247056;9.999961182242759;0.7127084303338445;-0.4244550004335243;-0.4244549988789151;0.6627107949773264;-0.34145599905900553;0.7455092993393262
36.605772;1.083707693397411;0.7125524620813521;0.6575024957007756;-0.3807977455691772;-0.3513813775464557;1.0754300645951607;9.99995955851182;0.7127084901281088;-0.42445500042351303;-0.4244549988791028;0.6627107103895724;-0.34145599911126523;0.7455094150967664
36.615772;1.0837076901696188;0.7125524585390218;0.6575025065729581;-0.3807977456144248;-0.35138137756849175;1.075430019602173;9.99995792798589;0.7127085545254744;-0.424455000411113;-0.4244549988801276;0.6627106257468485;-0.34145599916572605;0.7455095321811823
36.625772;1.0837076899087894;0.7125524496720435;0.6575025190849554;-0.38079774565985874;-0.3513813775907617;1.0754299691051736;9.999956296030492;0.7127086235210072;-0.4244550003960482;-0.4244549988820298;0.6627105412614809;-0.3414559992223447;0.74550965038122
36.635772;1.083707692672581;0.7125524353704651;0.657502533113451;-0.38079774570546043;-0.35138137761319044;1.0754299132653344;9.999954669120998;0.7127086970259161;-0.42445500037806755;-0.42445499888483323;0.6627104571658138;-0.34145599928107245;0.7455097693893605
36.645772;1.083707698633804;0.7125524154503202;0.6575025485444279;-0.3807977457512301;-0.3513813776357249;1.0754298520749501;9.999953054366197;0.7127087748534874;-0.42445500035695427;-0.424454998888546;0.662710373687195;-0.3414559993418461;0.7455098888600236
36.655772;1.0837077081396165;0.7125523897205376;0.6575025653358396;-0.3807977457971801;-0.3513813776583263;1.0754297854189372;9.999951459342883;0.7127088567518275;-0.42445500033254274;-0.424454998893164;0.6627102910230903;-0.3414559994045901;0.7455100084637395
36.665772;1.0837077216945612;0.7125523580309419;0.6575025835029544;-0.38079774584332793;-0.35138137768095934;1.0754297131918698;9.999949891791495;0.7127089424327769;-0.42445500030471794;-0.42445499889866445;0.6627102093367822;-0.34145599946922195;0.7455101279159554
36.675772;1.0837077398230686;0.7125523203140195;0.6575026030254668;-0.3807977458896847;-0.3513813777035957;1.075429635433234;9.99994835935525;0.7127090315714999;-0.42445500027339705;-0.42445499890500155;0.6627101287533296;-0.3414559995356567;0.7455102470170059
36.685772;1.0837077629155634;0.7125522765704607;0.6575026237586278;-0.38079774593624416;-0.35138137772623423;1.0754295524071031;9.999946869597684;0.7127091238139056;-0.42445500023851684;-0.42445499891211846;0.6627100493862221;-0.3414559996038005;0.7455103656699257
36.695772;1.083707791206911;0.712552226810276;0.6575026454524959;-0.38079774598297766;-0.3513813777488984;1.0754294646206746;9.999945429756544;0.7127092187941536;-0.4244550002000295;-0.42445499891996774;0.6627099713922796;-0.34145599967353046;0.7455104838466519
36.705772;1.0837078248573742;0.7125521710570242;0.6575026678331505;-0.3807977460298278;-0.3513813777716109;1.0754293727567725;9.999944045958614;0.7127093161583046;-0.42445500015790216;-0.4244549989285192;0.6627098949899954;-0.3414559997446948;0.7455106015452366
36.715772;1.0837078640043158;0.7125521094021738;0.6575026906419577;-0.38079774607670314;-0.3513813777944036;1.0754292775186665;9.999942722577774;0.7127094155911815;-0.42445500011212595;-0.42445499893775795;0.6627098204225452;-0.34145599981713487;0.7455107187390341
