time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.725772;1.0837079087317583;0.7125520420048724;0.6575027136497089;-0.38079774612349443;-0.351381377817345;1.0754291794887365;9.999941462213846;0.7127095168329971;-0.42445500006273257;-0.4244549989476852;0.6627097478791882;-0.34145599989070724;0.7455108353441631
36.735772;1.083707959038519;0.7125519690469951;0.6575027366744577;-0.38079774617010614;-0.35138137784052775;1.0754290791120653;9.99994026587661;0.7127096196796494;-0.4244550000098065;-0.42445499895830635;0.6627096774273565;-0.3414559999653193;0.7455109512373097
36.745772;1.0837080148831655;0.7125518907290698;0.6575027595777088;-0.38079774621647183;-0.3513813778640421;1.0754289767765135;9.999939133205125;0.7127097239178487;-0.4244549999534784;-0.4244549989696009;0.6627096090210848;-0.34145600004095655;0.7455110662759746
36.755772;1.083708076218597;0.7125518073027175;0.6575027822655908;-0.380797746262546;-0.35138137788798135;1.075428872871456;9.99993806299431;0.7127098291895433;-0.42445499989390206;-0.4244549989815128;0.6627095425533819;-0.34145600011765503;0.7455111803459199
36.765772;1.0837081429610027;0.712551719066701;0.6575028047328546;-0.38079774630829233;-0.3513813779124583;1.0754287678022367;9.999937053908399;0.7127099349265149;-0.4244549998312413;-0.424454998993987;0.6627094778945908;-0.34145600019544037;0.7455112934537693
36.775772;1.0837082150211166;0.7125516263164934;0.657502827092547;-0.3807977463536769;-0.3513813779376056;1.0754286619616396;9.99993610495697;0.7127100404550264;-0.424454999765672;-0.4244549990070171;0.6627094149278255;-0.34145600027429185;0.7455114057565747
36.785772;1.0837082924291286;0.7125515293187806;0.6575028495215316;-0.38079774639865865;-0.35138137796356345;1.0754285556752823;9.999935215696276;0.7127101451488806;-0.4244549996973875;-0.42445499902065514;0.6627093535794009;-0.34145600035414175;0.7455115175019025
36.795772;1.0837083753887853;0.7125514283612814;0.6575028721766799;-0.3807977464431872;-0.35138137799045266;1.0754284492016843;9.999934386305078;0.7127102484932063;-0.42445499962660016;-0.4244549990349807;0.6627092938031314;-0.3414560004348947;0.7455116289569776
36.805772;1.08370846415987;0.7125513238169188;0.6575028951753986;-0.38079774648719694;-0.351381378018351;1.075428342779392;9.99993361749168;0.7127103500869046;-0.4244549995535386;-0.4244549990500718;0.6627092355271091;-0.3414560005164507;0.7455117403758175
36.815772;1.083708558875092;0.7125512161392424;0.6575029186199428;-0.38079774653058074;-0.3513813780473142;1.0754282366619348;9.999932910328749;0.7127104496193754;-0.4244549994784393;-0.4244549990659997;0.6627091786331061;-0.34145600059870124;0.745511852013543
36.825772;1.0837086594798215;0.7125511058056705;0.6575029426223712;-0.3807977465731764;-0.35138137807741954;1.0754281311395095;9.999932266072213;0.7127105468204634;-0.42445499940155196;-0.4244549990828271;0.6627091229948556;-0.3414560006815002;0.745511964169308
36.835772;1.0837087657993805;0.7125509932881;0.6575029673287249;-0.3807977466147797;-0.3513813781087815;1.0754280265628295;9.999931686219975;0.7127106414040404;-0.4244549993231472;-0.4244549991006033;0.6627090685349902;-0.3414560007646598;0.7455120772205222
36.845772;1.0837088775640802;0.7125508790798408;0.6575029929022189;-0.38079774665517585;-0.3513813781415226;1.0754279233898365;9.999931173032321;0.7127107330119586;-0.4244549992435012;-0.42445499911936024;0.6627090152656189;-0.34145600084797195;0.745512191589827
36.855772;1.0837089943775529;0.7125507637122925;0.6575030194588959;-0.38079774669417693;-0.3513813781757404;1.075427822251257;9.999930729473272;0.712710821177376;-0.4244549991628806;-0.4244549991391064;0.6627089632905969;-0.34145600093121414;0.7455123076375285
36.865772;1.0837091157704704;0.7125506477247677;0.6575030470182603;-0.38079774673163563;-0.3513813782115096;1.0754277239780352;9.999930357961968;0.7127109053416077;-0.4244549990815469;-0.4244549991598401;0.6627089127751814;-0.3414560010141513;0.7455124255698332
36.875772;1.0837092413386167;0.7125505316228429;0.6575030755015683;-0.38079774676744443;-0.35138137824889415;1.0754276295412997;9.999930059319917;0.7127109849244386;-0.4244549989997591;-0.42445499918156704;0.6627088639055435;-0.34145600109656304;0.7455125454216088
36.885772;1.0837093708013679;0.7125504158291965;0.6575031047733308;-0.3807977468015421;-0.3513813782879368;1.0754275399103548;9.99992983293113;0.7127110593951945;-0.4244549989177579;-0.4244549992042874;0.6627088168424974;-0.3414560011782703;0.7455126670923424
36.895772;1.0837095039383455;0.7125503006395938;0.6575031346878419;-0.3807977468339034;-0.35138137832863753;1.0754274559287866;9.999929677813176;0.7127111283048111;-0.42445499883573706;-0.42445499922798074;0.6627087716949678;-0.3414560012591391;0.7455127904076659
36.905772;1.0837096405341713;0.7125501862160167;0.6575031650903284;-0.3807977468645085;-0.3513813783709374;1.075427378316712;9.999929593755738;0.7127111912981514;-0.42445499875382425;-0.42445499925260616;0.6627087285369474;-0.3414560013390739;0.7455129151885742
36.915772;1.0837097803589097;0.7125500726122216;0.6575031958021748;-0.3807977468933253;-0.3513813784147133;1.07542730773311;9.999929581213808;0.7127112480874828;-0.424454998672102;-0.4244549992780905;0.6627086874435293;-0.341456001418014;0.7455130413054678
36.925772;1.0837099231309535;0.7125499598353713;0.6575032266485138;-0.3807977469203147;-0.35138137845978357;1.0754272447807165;9.999929639997584;0.7127112983584741;-0.4244549985906428;-0.4244549993043252;0.6627086485276948;-0.3414560014959453;0.7455131686738461
36.935772;1.0837100685035728;0.7125498479202816;0.6575032575036474;-0.3807977469454506;-0.35138137850593837;1.0754271899656498;9.999929768283213;0.7127113416952323;-0.4244549985095224;-0.42445499933119274;0.6627086119764742;-0.3414560015729267;0.7455132971627071
36.945772;1.083710216114486;0.712549736953239;0.6575032882915423;-0.3807977469687433;-0.35138137855299006;1.0754271436407814;9.999929962416065;0.7127113775982101;-0.4244549984288089;-0.4244549993585799;0.6627085780523568;-0.34145600164909423;0.7455134264974655
36.955772;1.0837103656646405;0.7125496270530373;0.6575033189172681;-0.380797746990262;-0.35138137860080065;1.0754271059417997;9.999930217379582;0.712711405536919;-0.4244549983485442;-0.42445499938635967;0.6627085470517258;-0.34145600172460183;0.7455135562780345
36.965772;1.083710516962161;0.7125495183760105;0.6575033491916638;-0.38079774701014557;-0.35138137864927055;1.0754270767910823;9.999930527991793;0.7127114249969132;-0.4244549982687464;-0.4244549994143913;0.6627085192691407;-0.3414560017995427;0.7455136860902446
36.975772;1.0837106699106718;0.712549411142791;0.6575033788400667;-0.3807977470285937;-0.3513813786983284;1.0754270559972638;9.999930889949214;0.7127114355395682;-0.42445499818943316;-0.42445499944254944;0.6627084949880305;-0.3414560018739321;0.7455138155955152
36.985772;1.0837108245206981;0.7125493056186585;0.6575034075593214;-0.380797747045847;-0.35138137874793407;1.0754270433620003;9.999931300012586;0.7127114368273337;-0.42445499811063825;-0.424454999470743;0.6627084744832304;-0.3414560019477421;0.7455139445267162
36.995772;1.0837109809790677;0.7125492020635444;0.657503435039293;-0.3807977470621692;-0.3513813787980641;1.0754270387638043;9.999931755726601;0.7127114285724252;-0.4244549980324153;-0.42445499949891385;0.6627084580145738;-0.34145600202092424;0.745514072626048
37.005772;1.0837111396757704;0.7125491007119795;0.6575034609886038;-0.3807977470778351;-0.35138137884868986;1.0754270422384502;9.999932254980136;0.7127114104938498;-0.4244549979548444;-0.42445499952703764;0.6627084458111765;-0.3414560020933969;0.7455141996352604
37.015772;1.0837113011392319;0.7125490017557597;0.6575034851935528;-0.3807977470931165;-0.3513813788997783;1.0754270539645734;9.999932795757992;0.712711382338866;-0.42445499787803725;-0.42445499955511695;0.6627084380774214;-0.3414560021650348;0.7455143253297124
37.025772;1.0837114659578757;0.7125489052946126;0.6575035075179452;-0.3807977471082659;-0.35138137895129734;1.0754270741148169;9.999933376320016;0.712711343898461;-0.42445499780212764;-0.4244549995831595;0.6627084350079112;-0.341456002235703;0.7455144495020463
37.035772;1.0837116347357787;0.7125488112941543;0.6575035278462649;-0.3807977471235259;-0.35138137900321004;1.0754271027601354;9.99993399524208;0.7127112950049309;-0.424454997727257;-0.42445499961116934;0.662708436789738;-0.3414560023052944;0.7455145719360099
37.045772;1.0837118080290573;0.7125487196173151;0.6575035460866792;-0.3807977471391472;-0.351381379055474;1.0754271399473492;9.999934650978192;0.7127112355602427;-0.42445499765357914;-0.42445499963916217;0.6627084436249157;-0.3414560023737129;0.745514692466747
37.055772;1.0837119862292626;0.7125486301154986;0.6575035622299085;-0.3807977471553711;-0.3513813791080484;1.0754271857767246;9.999935341337888;0.7127111655520711;-0.4244549975812737;-0.4244549996671715;0.6627084557429659;-0.34145600244084084;0.745514811065321
37.065772;1.0837121695059293;0.7125485426867603;0.6575035763803142;-0.3807977471723927;-0.35138137916089457;1.075427240340656;9.999936063155689;0.7127110849987096;-0.4244549975105479;-0.4244549996952346;0.6627084733548542;-0.34145600250654623;0.7455149277999464
37.075772;1.0837123578957228;0.7125484572697742;0.6575035887331372;-0.38079774719035586;-0.3513813792139866;1.0754273036128756;9.99993681197791;0.7127109938977573;-0.4244549974416456;-0.42445499972338685;0.6627084966246731;-0.3414560025707095;0.7455150426999212
37.085772;1.0837125513709256;0.7125483738242052;0.6575035995317543;-0.3807977472093773;-0.3513813792673327;1.075427375406179;9.999937581767208;0.7127108922900143;-0.4244549973748459;-0.42445499975166917;0.662708525703874;-0.34145600263323966;0.7455151556867696
37.095772;1.0837127497633632;0.7125482923450145;0.6575036090537028;-0.3807977472295696;-0.3513813793209727;1.0754274554587835;9.999938365168273;0.7127107803702685;-0.4244549973104283;-0.42445499978012524;0.662708560762337;-0.34145600269408405;0.7455152666216889
37.105772;1.083712952724782;0.7125482128913773;0.6575036176136541;-0.38079774725105153;-0.3513813793749444;1.0754275436003256;9.999939154677415;0.7127106584908511;-0.42445499724864433;-0.42445499980879076;0.6627086019737712;-0.3414560027532335;0.7455153753606681
37.115772;1.0837131598368956;0.7125481355615388;0.6575036255627692;-0.38079774727394955;-0.35138137942924735;1.0754276398291147;9.999939944190734;0.7127105270624179;-0.4244549971897167;-0.42445499983768065;0.6627086494636624;-0.34145600281069904;0.745515481759937
37.125772;1.083713370733483;0.712548060410697;0.6575036332905286;-0.3807977472983912;-0.35138137948383114;1.0754277442387679;9.999940729862768;0.7127103864724419;-0.4244549971338569;-0.42445499986676877;0.6627087032729686;-0.3414560028664646;0.745515585703262
37.135772;1.0837135851338957;0.7125479874007452;0.6575036412025219;-0.38079774732447824;-0.35138137953860965;1.075427856948522;9.999941509445573;0.7127102370696967;-0.4244549970812789;-0.4244549998959784;0.6627087633709886;-0.34145600292046496;0.7455156871471681
37.145772;1.0837138028313154;0.7125479164394051;0.6575036496872037;-0.38079774735225624;-0.3513813795934823;1.0754279781545784;9.999942280860749;0.7127100791685653;-0.42445499703217937;-0.42445499992520197;0.6627088296724415;-0.3414560029726149;0.7455157861185465
37.155772;1.083714023686137;0.7125478474532143;0.6575036591165767;-0.3807977473817151;-0.35138137964834376;1.0754281081606776;9.999943042164547;0.7127099130372431;-0.4244549969867104;-0.42445499995433045;0.662708902022917;-0.3414560030228579;0.7455158826799771
37.165772;1.0837142476207418;0.7125477804056131;0.6575036698438289;-0.38079774741281264;-0.3513813797030805;1.0754282472643413;9.999943792871395;0.7127097389026752;-0.42445499694498023;-0.424454999983272;0.6627089801818502;-0.341456003071184;0.7455159768848796
37.175772;1.083714474573601;0.7125477152422534;0.6575036821679127;-0.3807977474454964;-0.3513813797575684;1.0754283956281714;9.99994453404214;0.7127095570186986;-0.4244549969070608;-0.4244550000119621;0.6627090638747959;-0.34145600311761615;0.7455160687351563
37.185772;1.0837147044491187;0.7125476518256767;0.6575036963183262;-0.38079774747971284;-0.3513813798116727;1.0754285532209944;9.999945266683394;0.7127093677452395;-0.4244549968729805;-0.42445500004035425;0.6627091529310506;-0.34145600316218727;0.7455161581649187
37.195772;1.0837149371786916;0.71254758993936;0.6575037124719512;-0.3807977475154071;-0.3513813798652471;1.0754287198191343;9.99994599066909;0.7127091715286552;-0.4244549968427154;-0.4244550000683937;0.662709247383851;-0.34145600320491526;0.7455162450493535
37.205772;1.083715172802234;0.7125475293488528;0.6575037307777172;-0.38079774755252255;-0.3513813799181437;1.0754288951069704;9.999946705510263;0.7127089687940408;-0.4244549968161897;-0.4244550000960065;0.6627093474238195;-0.3414560032457997;0.7455163292233382
37.215772;1.0837154114174667;0.7125474698273102;0.657503751403246;-0.38079774759099927;-0.351381379970224;1.0754290787838203;9.99994741195226;0.7127087598739275;-0.4244549967932903;-0.4244550001231088;0.6627094532869682;-0.3414560032848456;0.7455164105033155
37.225772;1.0837156530924814;0.7125474111152458;0.6575037745690759;-0.3807977476307662;-0.3513813800213669;1.075429270540168;9.999948112301912;0.712708545023701;-0.42445499677389426;-0.4244550001496142;0.6627095652010014;-0.34145600332207926;0.7455164887146002
37.235772;1.0837158978524213;0.7125473528668109;0.6575038005087077;-0.38079774767173674;-0.35138138007149905;1.075429469982742;9.999948809121166;0.712708324455787;-0.4244549967578946;-0.42445500017543486;0.6627096833678666;-0.34145600335754817;0.7455165637038198
37.245772;1.0837161456885602;0.7125472946518494;0.6575038293954567;-0.38079774771381;-0.3513813801206191;1.075429676640616;9.999949504188653;0.7127080983395302;-0.42445499674521275;-0.42445500020048316;0.6627098079300123;-0.3414560033913072;0.74551663532069
37.255772;1.0837163965318946;0.7125472360361219;0.6575038613184386;-0.3807977477568674;-0.351381380168776;1.0754298900292494;9.999950198678695;0.7127078667856492;-0.4244549967357933;-0.4244550002246701;0.6627099389439193;-0.34145600342340454;0.7455167034089194
37.265772;1.0837166502576732;0.7125471766598735;0.65750389629846;-0.3807977478007666;-0.35138138021602977;1.0754301097086814;9.999950893225064;0.7127076298444118;-0.4244549967295797;-0.4244550002479;0.6627100763959509;-0.341456003453873;0.7455167678526917
37.275772;1.0837169067555117;0.7125471162379522;0.6575039342893416;-0.38079774784534826;-0.3513813802624231;1.0754303353100696;9.999951587300922;0.7127073875433;-0.42445499672648734;-0.4244550002700512;0.6627102202458153;-0.3414560034827232;0.7455168286465217
37.285772;1.0837171659417668;0.7125470545407863;0.6575039751560663;-0.38079774789045556;-0.35138138030796856;1.0754305665144603;9.999952279043939;0.7127071399650097;-0.4244549967263938;-0.4244550002909511;0.6627103704439383;-0.3414560035099554;0.7455168859076284
37.295772;1.0837174277258292;0.7125469914294734;0.6575040186589639;-0.3807977479359374;-0.35138138035264765;1.0754308030160142;9.999952965519357;0.7127068872781831;-0.42445499672913545;-0.4244550003103812;0.6627105269307009;-0.3414560035355925;0.7455169398373868
37.305772;1.083717692039542;0.7125469268804142;0.6575040644757245;-0.38079774798163846;-0.35138138039640887;1.075431044484139;9.999953642737903;0.7127066296691641;-0.42445499673450054;-0.4244550003281103;0.6627106896586721;-0.3414560035596903;0.7455169906961875
37.315772;1.0837179588412;0.7125468609493754;0.6575041122560508;-0.3807977480273942;-0.35138138043916284;1.0754312905038272;9.999954306016706;0.7127063672902622;-0.4244549967422538;-0.42445500034392514;0.6627108585914566;-0.3414560035823037;0.7455170387661374
37.325772;1.0837182280338638;0.7125467937427787;0.6575041616867303;-0.38079774807304156;-0.3513813804807866;1.075431540540543;9.999954950739173;0.7127061003083482;-0.42445499675217974;-0.4244550003576602;0.6627110336256852;-0.3414560036034469;0.7455170842678416
37.335772;1.0837184993738391;0.7125467254024559;0.6575042125510032;-0.3807977481184415;-0.35138138052113993;1.0754317939827585;9.999955572544216;0.7127058289470419;-0.42445499676407566;-0.4244550003692324;0.6627112144883155;-0.34145600362309686;0.7455171272977293
37.345772;1.083718772430789;0.7125466560730224;0.6575042647252113;-0.3807977481634831;-0.3513813805600788;1.0754320502339962;9.999956166903337;0.7127055534343246;-0.4244549967777162;-0.42445500037865835;0.6627114007350978;-0.34145600364123807;0.7455171678267823
37.355772;1.0837190466226745;0.7125465858968708;0.6575043181029238;-0.38079774820807294;-0.3513813805974653;1.0754323087714257;9.999956728751943;0.71270527395487;-0.4244549967928681;-0.42445500038604095;0.6627115918812929;-0.3414560036579009;0.7455172057293642
37.365772;1.0837193212814344;0.7125465150264004;0.6575043725533647;-0.3807977482521383;-0.3513813806331863;1.0754325691239854;9.999957252415761;0.7127049907069972;-0.4244549968093476;-0.42445500039153317;0.6627117875294778;-0.3414560036731738;0.7455172408102206
37.375772;1.083719595716576;0.7125464436252048;0.6575044279547805;-0.3807977482956349;-0.3513813806671798;1.0754328308337744;9.999957731943544;0.712704703959027;-0.42445499682704246;-0.4244550003953015;0.6627119873962978;-0.34145600368718204;0.7455172728146878
37.385772;1.0837198692920014;0.7125463718862607;0.6575044842223321;-0.3807977483385452;-0.3513813806994558;1.075433093465958;9.999958162078615;0.7127044139719325;-0.424454996845873;-0.42445500039751166;0.6627121912667004;-0.3414560037000458;0.7455173014627076
37.395772;1.0837201414656938;0.712546300041288;0.6575045412851169;-0.3807977483808698;-0.3513813807300855;1.075433356632963;9.999958539164535;0.7127041209026324;-0.4244549968657517;-0.4244550003983396;0.6627123989275775;-0.3414560037118624;0.7455173265306037
37.405772;1.083720411744106;0.7125462283306935;0.6575045990464481;-0.38079774842261743;-0.35138138075916114;1.075433620033352;9.99995886127465;0.7127038248632445;-0.42445499688658705;-0.4244550003979928;0.6627126101425309;-0.34145600372272555;0.7455173479139151
37.415772;1.083720679661812;0.7125461569540833;0.6575046573746447;-0.3807977484638043;-0.35138138078676184;1.0754338835176112;9.999959128375927;0.7127035260513801;-0.4244549969083014;-0.4244550003967092;0.6627128247115369;-0.34145600373274654;0.745517365604649
37.425772;1.083720944869892;0.7125460860352768;0.6575047161291386;-0.3807977485044569;-0.35138138081294473;1.0754341470470132;9.999959342372634;0.7127032247889344;-0.42445499693083577;-0.4244550003947348;0.6627130425352202;-0.3414560037420512;0.7455173795982182
37.435772;1.083721207218175;0.7125460156260661;0.6575047752035956;-0.38079774854459386;-0.3513813808377454;1.0754344105367124;9.999959505727327;0.7127029214881313;-0.42445499695415956;-0.4244550003923117;0.6627132635727484;-0.3414560037507692;0.7455173898332828
37.445772;1.0837214667305632;0.7125459457331004;0.657504834545204;-0.3807977485841916;-0.3513813808611851;1.0754346737814946;9.999959619503228;0.7127026166146423;-0.424454996978285;-0.4244550003896847;0.6627134877494599;-0.34145600375903334;0.7455173962043329
37.455772;1.083721723508945;0.712545876346841;0.6575048941092626;-0.3807977486231729;-0.35138138088329157;1.0754349364962155;9.999959682539995;0.7127023106684179;-0.4244549970032559;-0.4244550003871071;0.6627137149217863;-0.34145600376699015;0.7455173986075868
37.465772;1.0837219776704277;0.7125458074587027;0.6575049538019831;-0.3807977486614225;-0.3513813809041182;1.0754351983975652;9.999959691831718;0.7127020041830551;-0.4244549970290977;-0.4244550003848213;0.6627139448655639;-0.34145600377480034;0.7455173970194914
37.475772;1.0837222293799196;0.7125457390707987;0.6575050134615471;-0.3807977486988107;-0.35138138092372406;1.0754354592771158;9.99995964356972;0.7127016977205497;-0.4244549970557825;-0.4244550003830342;0.6627141772434151;-0.34145600378261437;0.7455173915441343
37.485772;1.0837224788741255;0.7125456711998446;0.6575050728537521;-0.38079774873521505;-0.35138138094213484;1.0754357189682626;9.999959534137536;0.7127013918714119;-0.4244549970832567;-0.4244550003819219;0.6627144116073621;-0.34145600379054425;0.7455173823776385
37.495772;1.0837227263783145;0.7125456038584889;0.6575051316832055;-0.380797748770538;-0.3513813809593387;1.0754359772601274;9.999959360383079;0.7127010872733376;-0.42445499711148277;-0.4244550003816476;0.6627146474445983;-0.34145600379866536;0.7455173697493989
37.505772;1.08372297202448;0.7125455370731021;0.6575051896233994;-0.3807977488047226;-0.3513813809753312;1.0754362338902541;9.999959119683794;0.7127007846036049;-0.4244549971404423;-0.424455000382361;0.6627148842054443;-0.3414560038070339;0.7455173538625919
37.515772;1.0837232158653745;0.7125454709675049;0.6575052463503107;-0.38079774883775375;-0.3513813809901624;1.0754364885703525;9.999958810080797;0.7127004845522492;-0.4244549971701316;-0.4244550003841975;0.6627151213169903;-0.3414560038157019;0.7455173348432471
37.525772;1.0837234578988724;0.712545405811659;0.6575053015806845;-0.38079774886964507;-0.35138138100393296;1.0754367410081476;9.999958429779255;0.712700187825186;-0.4244549972005732;-0.4244550003872826;0.6627153582061044;-0.34145600382472086;0.7455173127479815
37.535772;1.0837236980333624;0.7125453419828051;0.6575053551087453;-0.380797748900434;-0.3513813810167571;1.0754369909454315;9.999957976719882;0.7126998951381365;-0.42445499723181057;-0.42445500039172673;0.6627155943038676;-0.34145600383412866;0.7455172876159715
37.545772;1.0837239360792463;0.7125452798980061;0.6575054068225913;-0.38079774893018337;-0.3513813810287419;1.0754372381422885;9.999957449402347;0.712699607180017;-0.4244549972638767;-0.42445500039761963;0.6627158290317433;-0.3414560038439528;0.7455172595004137
37.555772;1.08372417184205;0.7125452199608396;0.6575054566911267;-0.3807977489589676;-0.3513813810399785;1.0754374823175639;9.999956847916726;0.712699324613866;-0.4244549972967823;-0.4244550004050442;0.6627160618010722;-0.34145600385423724;0.7455172284954753
37.565772;1.0837244051949741;0.7125451624957959;0.6575055047317866;-0.38079774898685637;-0.3513813810505355;1.0754377231719434;9.999956174070459;0.7126990481021874;-0.42445499733053105;-0.4244550004140928;0.6627162920299599;-0.34145600386505165;0.7455171947950122
37.575772;1.0837246360117792;0.712545107678506;0.6575055509823189;-0.38079774901391317;-0.35138138106046846;1.0754379604975337;9.999955431008066;0.7126987782722767;-0.42445499736511794;-0.424455000424867;0.6627165191901443;-0.3414560038764762;0.7455171587279465
37.585772;1.0837248640545665;0.7125450555290116;0.657505595465638;-0.3807977490401985;-0.3513813810698345;1.0754381942375182;9.999954622576938;0.7126985156410443;-0.42445499740050735;-0.4244550004374823;0.6627167428735693;-0.34145600388858766;0.745517120706469
37.595772;1.0837250889395165;0.7125450059534898;0.6575056381170636;-0.38079774906575453;-0.3513813810787067;1.0754384244344297;9.99995375287045;0.7126982605926412;-0.42445499743663095;-0.42445500045207524;0.662716962812531;-0.34145600390145264;0.7455170811052486
37.605772;1.083725310203231;0.7125449587739688;0.6575056787225768;-0.38079774909057307;-0.3513813810871822;1.0754386511461242;9.999952826138337;0.7126980134276575;-0.42445499747341287;-0.4244550004687795;0.6627171788461699;-0.34145600391512115;0.7455170401924144
37.615772;1.083725527400179;0.7125449137540352;0.6575057169272965;-0.3807977491145876;-0.35138138109536005;1.0754388744064385;9.999951846394351;0.7126977744336733;-0.42445499751079074;-0.42445500048769286;0.6627173908828196;-0.3414560039296164;0.7455169981866482
37.625772;1.083725740135166;0.7125448706164288;0.6575057522755984;-0.38079774913771486;-0.35138138110330586;1.0754390942345757;9.999950817146996;0.7126975439455223;-0.42445499754871163;-0.4244550005088683;0.6627175988752569;-0.34145600394492437;0.7455169553322949
37.635772;1.0837259480620332;0.7125448290594885;0.6575057842544519;-0.3807977491599123;-0.351381381111042;1.0754393106586064;9.999949741556867;0.7126973223679307;-0.4244549975871213;-0.4244550005323184;0.6627178028024847;-0.34145600396099485;0.7455169118991177
37.645772;1.0837261508899783;0.7125447888394373;0.6575058123681615;-0.3807977491812114;-0.3513813811185541;1.0754395237415104;9.999948622247903;0.7126971101353519;-0.4244549976259665;-0.4244550005580219;0.6627180026404209;-0.34145600397776493;0.745516868152354
37.655772;1.083726348360829;0.7125447498675792;0.6575058362206576;-0.3807977492017118;-0.35138138112579376;1.0754397335840988;9.999947461501211;0.7126969076497298;-0.42445499766520267;-0.42445500058593677;0.6627181983267068;-0.3414560039951818;0.7455168243351862
37.665772;1.0837265402433358;0.7125447121882067;0.6575058555611211;-0.3807977492215412;-0.3513813811326779;1.0754399402272545;9.999946262588466;0.7126967152676867;-0.4244549977047916;-0.4244550006160108;0.6627183897162142;-0.3414560040132041;0.7455167806424243
37.675772;1.083726726364927;0.7125446758564046;0.6575058702992714;-0.3807977492408176;-0.3513813811390992;1.075440143535412;9.999945030701896;0.7126965333108315;-0.42445499774469597;-0.4244550006481684;0.6627185765196055;-0.34145600403179976;0.7455167371909871
37.685772;1.0837269066007604;0.7125446408670623;0.6575058804754447;-0.38079774925963844;-0.35138138114494905;1.0754403432431294;9.999943772312225;0.7126963620483817;-0.4244549977848887;-0.4244550006822974;0.6627187583055093;-0.3414560040509419;0.7455166940387573
37.695772;1.0837270808355284;0.7125446071981653;0.6575058861922056;-0.38079774927808024;-0.35138138115013107;1.0754405391090762;9.999942494174597;0.7126962017195296;-0.42445499782536944;-0.4244550007182807;0.662718934592396;-0.3414560040705976;0.7455166512540375
37.705772;1.0837272489755827;0.7125445748540725;0.6575058875631558;-0.3807977492961916;-0.35138138115456696;1.0754407310386866;9.999941203135023;0.7126960525955532;-0.424454997866173;-0.4244550007560438;0.6627191049371898;-0.34145600409072646;0.745516608983256
37.715772;1.083727411026228;0.7125445438160722;0.6575058846672828;-0.38079774931398913;-0.3513813811582143;1.0754409191634318;9.999939906229642;0.7126959149785563;-0.4244549979073747;-0.42445500079556614;0.6627192689747057;-0.3414560041112867;0.7455165674810535
37.725772;1.0837275671837103;0.7125445139754573;0.6575058775072146;-0.38079774933145766;-0.35138138116108575;1.0754411038154568;9.999938610606073;0.7126957891584866;-0.424454997949085;-0.4244550008368533;0.6627194264201479;-0.34145600413223737;0.7455165270782302
37.735772;1.0837277178551163;0.7125444851448213;0.6575058660235664;-0.38079774934855404;-0.35138138116324985;1.075441285342966;9.999937323196857;0.7126956753854952;-0.4244549979914398;-0.4244550008799177;0.6627195770586066;-0.3414560041535433;0.7455164880876947
37.745772;1.0837278636201386;0.7125444571181154;0.6575058501434367;-0.3807977493652212;-0.3513813811648239;1.0754414639166272;9.999936050123095;0.7126955738505582;-0.4244549980345886;-0.42445500092479854;0.6627197207299692;-0.3414560041751889;0.7455164507316651
37.755772;1.083728005215744;0.7125444297010375;0.6575058298088191;-0.38079774938140165;-0.3513813811659583;1.0754416394761328;9.999934796271278;0.7126954846867659;-0.42445499807866965;-0.42445500097157135;0.6627198573054895;-0.3414560041971978;0.74551641516243
37.765772;1.0837281434840238;0.7125444027132546;0.6575058049908173;-0.380797749397045;-0.35138138116681006;1.0754418117535633;9.999933565116693;0.7126954079886633;-0.42445499812378085;-0.42445500102032147;0.6627199867005114;-0.341456004219641;0.7455163814992898
37.775772;1.0837282792326755;0.7125443759958099;0.6575057756902245;-0.38079774941210864;-0.3513813811675273;1.0754419802883566;9.999932358709556;0.7126953438063305;-0.42445499816996546;-0.42445500107112943;0.6627201088991908;-0.34145600424260897;0.7455163497927291
37.785772;1.0837284131376246;0.712544349429657;0.6575057419132181;-0.38079774942655115;-0.35138138116824974;1.0754421444825173;9.99993117813667;0.7126952920884453;-0.4244549982172215;-0.42445500112407764;0.6627202238995854;-0.3414560042661689;0.7455163200014245
37.795772;1.0837285457715324;0.712544322954666;0.6575057036686072;-0.3807977494403328;-0.35138138116910117;1.0754423037380914;9.999930023738557;0.7126952526278573;-0.42445499826551986;-0.4244550011792446;0.6627203316384752;-0.34145600429033884;0.7455162920563227
37.805772;1.0837286777124182;0.7125442965763961;0.6575056609781958;-0.38079774945341865;-0.3513813811701695;1.0754424575637065;9.999928894497081;0.712695225080395;-0.4244549983148174;-0.42445500123668634;0.6627204319846429;-0.34145600431508694;0.7455162659226069
37.815772;1.0837288096339983;0.7125442703835809;0.6575056138331408;-0.3807977494657706;-0.3513813811715031;1.0754426055637687;9.999927787897253;0.7126952090204476;-0.42445499836507916;-0.42445500129641267;0.6627205247780354;-0.3414560043403417;0.7455162416033628
37.825772;1.0837289422640712;0.7125442445613098;0.657505562173353;-0.3807977494773349;-0.35138138117312206;1.0754427474311197;9.99992670088209;0.7126952039750966;-0.424454998416301;-0.42445500135837;0.6627206098870247;-0.3414560043659874;0.7455162191233339
37.835772;1.083729076268358;0.712544219350825;0.6575055059699998;-0.3807977494880433;-0.35138138117501994;1.075442882989991;9.999925630766384;0.712695209451927;-0.42445499846849044;-0.42445500142244347;0.6627206872304862;-0.3414560043918555;0.7455161985385879
37.845772;1.0837292122085922;0.7125441949881837;0.6575054452977526;-0.3807977494978325;-0.35138138117716133;1.0754430121746166;9.99992457538904;0.7126952249655713;-0.42445499852162694;-0.4244550014884646;0.6627207567387962;-0.3414560044177414;0.7455161799773142
37.855772;1.0837293505413104;0.7125441716703171;0.6575053803222611;-0.38079774950667006;-0.3513813811794863;1.0754431349534748;9.999923533036268;0.7126952500344356;-0.42445499857565067;-0.42445500155620863;0.6627208183268131;-0.3414560044434298;0.745516163643181
37.865772;1.0837294915413218;0.7125441495351266;0.6575053112550843;-0.38079774951456846;-0.3513813811819035;1.0754432513159824;9.999922502714613;0.7126952841483758;-0.4244549986304739;-0.4244550016254075;0.6627208719153568;-0.3414560044687102;0.7455161497313599
37.875772;1.0837296352014658;0.7125441286482512;0.6575052382819517;-0.38079774952158296;-0.3513813811842768;1.0754433613307086;9.999921484488393;0.71269532675247;-0.4244549986859959;-0.424455001695787;0.6627209174796801;-0.3414560044933853;0.745516138323028
37.885772;1.0837297812946196;0.7125441090165308;0.6575051614967357;-0.3807977495278021;-0.3513813811864368;1.0754434651522782;9.999920479926974;0.7126953772777483;-0.4244549987421195;-0.42445500176709094;0.6627209551036417;-0.341456004517273;0.7455161293697622
37.895772;1.0837299295600216;0.7125440906208186;0.6575050809072024;-0.38079774953333684;-0.35138138118820916;1.0754435629374295;9.999919492644105;0.7126954351667888;-0.42445499879876686;-0.4244550018390693;0.6627209849884045;-0.34145600454020897;0.7455161227586762
37.905772;1.083730079752977;0.7125440734435058;0.657504996448842;-0.3807977495382951;-0.3513813811894401;1.0754436548120616;9.999918527620176;0.7126954998516137;-0.4244549988558779;-0.4244550019114535;0.6627210073944538;-0.34145600456206615;0.745516118384383
37.915772;1.083730231545546;0.7125440574631972;0.657504907962109;-0.3807977495427646;-0.3513813811900119;1.0754437409662094;9.999917589742592;0.7126955707382413;-0.42445499891340077;-0.42445500198395647;0.6627210225704273;-0.34145600458277464;0.7455161162008642
37.925772;1.0837303845093504;0.712544042595885;0.6575048152255488;-0.3807977495468283;-0.3513813811898384;1.0754438217501758;9.999916683957695;0.7126956472145768;-0.4244549989712992;-0.42445500205629805;0.6627210307220481;-0.341456004602318;0.7455161161988609
37.935772;1.083730538235951;0.712544028622233;0.6575047180598658;-0.3807977495505773;-0.351381381188851;1.0754438976159433;9.999915816603723;0.7126957286358574;-0.4244549990295645;-0.4244550021282388;0.662721032025881;-0.34145600462071923;0.7455161183226625
37.945772;1.0837306924512835;0.712544015193842;0.6575046163945925;-0.3807977495540945;-0.3513813811869851;1.0754439689628645;9.999914995827098;0.7126958143066547;-0.4244549990882102;-0.42445500219960114;0.6627210266560678;-0.34145600463802345;0.7455161224390088
37.955772;1.0837308470456914;0.7125440019355777;0.6575045102436278;-0.38079774955743306;-0.35138138118415574;1.0754440360706141;9.99991423091224;0.7126959034973267;-0.4244549991472499;-0.42445500227026783;0.662721014812088;-0.34145600465427184;0.7455161283758753
37.965772;1.0837310019942326;0.7125439885362274;0.6575043996457641;-0.3807977495605997;-0.35138138118023704;1.075444099129019;9.999913531234993;0.7126959954970705;-0.42445499920668406;-0.4244550023401632;0.6627209967309433;-0.3414560046694808;0.7455161359552133
37.975772;1.0837311571730428;0.7125439747475583;0.657504284640498;-0.38079774956355344;-0.3513813811750581;1.0754441582894394;9.999912905726747;0.7126960896921608;-0.42445499926652336;-0.42445500240922285;0.6627209726563635;-0.3414560046836406;0.7455161449865563
37.985772;1.083731312240835;0.7125439603188166;0.6575041652898501;-0.38079774956622914;-0.3513813811684007;1.0754442137237124;9.999912362958472;0.7126961856161201;-0.42445499932682945;-0.42445500247736606;0.6627209428037152;-0.3414560046967235;0.7455161552729369
37.995772;1.0837314666951539;0.7125439449687773;0.6575040417333878;-0.380797749568567;-0.351381381159998;1.0754442656764682;9.99991191068691;0.7126962829487248;-0.42445499938771875;-0.4244550025444991;0.6627209073831158;-0.34145600470869325;0.7455161666560881
38.005772;1.08373161997894;0.7125439284654276;0.6575039142246696;-0.38079774957051754;-0.35138138114954154;1.0754443144671428;9.999911555161816;0.7126963814890112;-0.42445499944932447;-0.42445500261054664;0.6627208666840244;-0.34145600471951043;0.7455161790555033
38.015772;1.0837317715055188;0.712543910713261;0.6575037830894294;-0.3807977495720376;-0.35138138113670836;1.0754443603998214;9.999911301128721;0.7126964810891407;-0.4244549995117536;-0.4244550026754709;0.6627208211260577;-0.34145600472912324;0.7455161924908018
38.025772;1.0837319206143396;0.7125438917433651;0.6575036486611696;-0.3807977495731007;-0.3513813811212004;1.075444403660971;9.999911151864382;0.7126965815799144;-0.4244549995750682;-0.4244550027392527;0.662720771220496;-0.3414560047374728;0.7455162070887023
38.035772;1.0837320665919794;0.7125438716744324;0.657503511264469;-0.380797749573696;-0.35138138110275746;1.0754444443381745;9.999911108904072;0.7126966827552398;-0.42445499963929545;-0.4244550028018615;0.6627207175271375;-0.34145600474453003;0.745516223055489
38.045772;1.0837322087885302;0.7125438507165408;0.6575033712304708;-0.38079774957380674;-0.3513813810811519;1.0754444825459324;9.999911172105014;0.7126967843965902;-0.42445499970444894;-0.42445500286325905;0.662720660623049;-0.3414560047503198;0.7455162406403036
38.055772;1.0837323466621236;0.7125438291924352;0.6575032289052303;-0.3807977495734055;-0.3513813810561822;1.0754445185426285;9.99991134026523;0.7126968863019815;-0.42445499977054585;-0.42445500292343247;0.6627206010530425;-0.3414560047549139;0.7455162601015555
38.065772;1.0837324796821666;0.7125438075261237;0.6575030846098756;-0.38079774957246937;-0.3513813810276606;1.0754445527258405;9.999911611548592;0.7126969883178924;-0.4244549998375963;-0.42445500298241684;0.6627205393190841;-0.3414560047584219;0.7455162816640859
38.075772;1.0837326072053137;0.7125437861841054;0.6575029385790518;-0.3807977495709785;-0.35138138099540545;1.0754445855018036;9.999911983200086;0.7126970903579684;-0.42445499990556884;-0.424455003040279;0.6627204758906723;-0.3414560047609775;0.7455163054988327
38.085772;1.0837327284492493;0.712543765627567;0.6575027909747916;-0.38079774956889056;-0.35138138095925137;1.075444617204724;9.999912451430927;0.7126971923930291;-0.42445499997436714;-0.42445500309708833;0.6627204111739896;-0.34145600476270244;0.7455163317133636
38.095772;1.083732842598535;0.7125437463192025;0.6575026419747138;-0.38079774956612567;-0.35138138091907206;1.0754446481561841;9.999913011726838;0.7126972944240881;-0.4244550000438347;-0.42445500315291085;0.6627203455027412;-0.3414560047636607;0.7455163603274858
38.105772;1.0837329489411984;0.7125437287470173;0.6575024918108713;-0.38079774956258544;-0.35138138087480375;1.0754446787119323;9.999913658821153;0.7126973964543576;-0.4244550001137698;-0.4244550032078172;0.6627202791783067;-0.3414560047638352;0.7455163913035073
38.115772;1.0837330469295152;0.7125437134117396;0.6575023407098912;-0.38079774955818757;-0.3513813808264512;1.0754447092063801;9.999914386549666;0.7126974984477547;-0.4244550001839427;-0.4244550032618891;0.6627202124511938;-0.34145600476315463;0.7455164246209219
38.125772;1.083733136175195;0.7125437007736651;0.6575021888253076;-0.38079774955287043;-0.3513813807740726;1.0754447399031886;9.999915187961092;0.7126976002711196;-0.4244550002541118;-0.4244550033152266;0.6627201454474282;-0.34145600476154847;0.7455164602890938
38.135772;1.0837332163963362;0.7125436911928343;0.6575020362323717;-0.38079774954657;-0.3513813807177654;1.075444771029168;9.999916055690392;0.7126977016758878;-0.42445500032402245;-0.4244550033679401;0.6627200781723195;-0.341456004758957;0.7455164982978444
38.145772;1.0837332873483407;0.7125436848639749;0.6575018829546121;-0.3807977495392006;-0.3513813806576657;1.0754448028184669;9.999916982883901;0.7126978023465804;-0.424455000393395;-0.4244550034201322;0.662720010591504;-0.3414560047552937;0.7455165385984037
38.155772;1.0837333488342236;0.7125436817685802;0.6575017289746472;-0.38079774953065526;-0.35138138059393664;1.0754448354762947;9.999917964386048;0.7126979019441324;-0.42445500046193746;-0.42445500347190107;0.6627199426929967;-0.34145600475043136;0.7455165811493067
38.165772;1.0837334007689425;0.7125436817015777;0.65750157425443;-0.3807977495208247;-0.3513813805267386;1.0754448690984608;9.999918997220165;0.7126980001053708;-0.42445500052937574;-0.4244550035233374;0.662719874506298;-0.34145600474422383;0.7455166259381936
38.175772;1.0837334431546188;0.7125436843630227;0.6575014188055306;-0.3807977495096094;-0.35138138045620837;1.0754449036587785;9.999920080363662;0.7126980964476634;-0.4244550005954749;-0.42445500357449434;0.6627198060989824;-0.34145600473651505;0.7455166729484306
38.185772;1.0837334759783164;0.7125436894772825;0.657501262735546;-0.38079774949690276;-0.35138138038245365;1.075444939073699;9.999921214766365;0.7126981906157017;-0.4244550006600453;-0.4244550036253742;0.6627197375829371;-0.34145600472714444;0.7455167221693744
38.195772;1.0837334991949166;0.7125436968799579;0.6575011062021765;-0.38079774948258854;-0.35138138030555116;1.0754449752675328;9.99992240337;0.7126982823602737;-0.42445500072294734;-0.4244550036759418;0.6627196691610623;-0.3414560047159649;0.7455167736580585
38.205772;1.08373351281267;0.7125437065168788;0.6575009493517;-0.38079774946657;-0.35138138022555976;1.0754450122022292;9.999923650568238;0.7126983715794155;-0.4244550007840933;-0.42445500372613343;0.662719601160224;-0.3414560047028472;0.7455168275328756
38.215772;1.083733516918075;0.7125437184093237;0.6575007923122279;-0.38079774944878997;-0.35138138014255155;1.075445049843886;9.999924961646254;0.7126984582786065;-0.42445500084343146;-0.4244550037758624;0.6627195339896048;-0.34145600468767506;0.7455168838676125
38.225772;1.0837335115880518;0.7125437326381849;0.6575006352243292;-0.3807977494292281;-0.35138138005664116;1.0754450880914588;9.999926342015346;0.7126985425008632;-0.42445500090091115;-0.42445500382503787;0.6627194680794132;-0.3414560046703467;0.7455169426064927
38.235772;1.0837334968161967;0.7125437493030644;0.6575004782676265;-0.3807977494078955;-0.35138137996800056;1.0754451267537066;9.999927795938364;0.7126986242799012;-0.42445500095646155;-0.42445500387358964;0.6627194038512574;-0.3414560046507755;0.7455170035634447
38.245772;1.0837334725361178;0.7125437684403495;0.6575003216597066;-0.380797749384831;-0.35138137987685675;1.075445165587174;9.999929325800204;0.7126987036224655;-0.42445500101000544;-0.4244550039214604;0.6627193417148494;-0.3414560046288859;0.7455170664587504
38.255772;1.0837334387103978;0.712543789986624;0.6575001656519381;-0.3807977493600832;-0.3513813797834641;1.0754452043489164;9.999930932656998;0.7126987805040598;-0.4244550010614827;-0.42445500396855834;0.6627192820839953;-0.3414560046046183;0.7455171309907188
38.265772;1.0837333954094737;0.7125438138133265;0.6575000105179077;-0.38079774933368105;-0.3513813796880688;1.0754452427906906;9.999932617183521;0.7126988549031625;-0.42445500111085926;-0.42445500401473674;0.6627192253820225;-0.34145600457793557;0.7455171969342329
38.275772;1.0837333428173397;0.7125438397146769;0.6574998565019384;-0.3807977493056237;-0.3513813795908881;1.0754452805861656;9.999934379465193;0.7126989268748898;-0.4244550011581353;-0.4244550040598336;0.6627191720458769;-0.3414560045488124;0.7455172641790374
38.285772;1.0837332811843177;0.7125438673463911;0.6574997037882384;-0.38079774927589544;-0.35138137949209675;1.075445317315254;9.999936217612747;0.7126989965660708;-0.42445500120335944;-0.4244550041037123;0.6627191225795023;-0.34145600451722113;0.7455173326822809
38.295772;1.0837332108166948;0.712543896241481;0.657499552547932;-0.3807977492444848;-0.351381379391825;1.0754453525411496;9.99993812674044;0.7126990641662778;-0.42445500124662294;-0.4244550041462613;0.6627190776008605;-0.34145600448312485;0.7455174024055357
38.305772;1.0837331321168595;0.7125439258677121;0.657499403006111;-0.3807977492114063;-0.3513813792901763;1.0754453858553934;9.999940099045068;0.7126991298920843;-0.4244550012880335;-0.42445500418738114;0.662719037784879;-0.3414560044464687;0.7455174732774856
38.315772;1.0837330455776537;0.7125439556515821;0.657499255462969;-0.3807977491767147;-0.35138137918724754;1.0754454168282375;9.999942124365063;0.7126991939843347;-0.4244550013277013;-0.4244550042269749;0.6627190037523231;-0.34145600440716944;0.7455175451978538
38.325772;1.0837329517208592;0.712543985023575;0.6574991102744144;-0.38079774914049647;-0.3513813790831386;1.075445444932173;9.999944190885152;0.7126992566664717;-0.42445500136573144;-0.42445500426494404;0.6627189760071645;-0.3414560043651243;0.7455176180839255
38.335772;1.083732851058652;0.712544013487152;0.65749896783864;-0.3807977491028585;-0.35138137897794164;1.0754454695263334;9.999946286357691;0.7126993181085746;-0.4244550014022018;-0.4244550043012051;0.6627189549319465;-0.34145600432023254;0.7455176918930363
38.345772;1.0837327440738393;0.7125440406632445;0.6574988285810449;-0.3807977490639275;-0.3513813788717188;1.075445489948903;9.999948399324367;0.7126993784270549;-0.42445500143715376;-0.42445500433571814;0.662718940805142;-0.34145600427240647;0.7455177665849706
38.355772;1.0837326312115882;0.7125440663022546;0.6574986928760369;-0.38079774902384456;-0.351381378764495;1.075445505633538;9.999950519823875;0.712699437688646;-0.4244550014706009;-0.4244550043684938;0.6627189338008099;-0.34145600422157424;0.7455178420884015
38.365772;1.0837325129192652;0.712544090255714;0.6574985609592142;-0.38079774898276253;-0.3513813786562882;1.0754455160934089;9.999952640098442;0.7126994959119956;-0.42445500150252763;-0.42445500439958606;0.6627189339700107;-0.34145600416768956;0.7455179183064337
38.375772;1.0837323897120217;0.7125441124452293;0.6574984329398593;-0.3807977489408372;-0.3513813785471526;1.0754455208204496;9.999954754968243;0.7126995531217128;-0.42445500153289856;-0.42445500442909173;0.6627189412512277;-0.3414560041107411;0.7455179951145884
38.385772;1.0837322621769048;0.7125441328543997;0.6574983088607151;-0.3807977488982016;-0.3513813784371828;1.0754455192710715;9.999956861406714;0.712699609425821;-0.4244550015616845;-0.42445500445715406;0.6627189555198223;-0.34145600405075716;0.7455180723454574
38.395772;1.0837321308737182;0.7125441514916206;0.6574981887167867;-0.38079774885495843;-0.35138137832647964;1.0754455109822154;9.999958957795025;0.7126996649988345;-0.42445500158886307;-0.42445500448394774;0.6627189766275864;-0.34145600398781134;0.7455181498063861
38.405772;1.0837319962584868;0.7125441683431795;0.6574980724668968;-0.38079774881120104;-0.35138137821514376;1.0754454957169448;9.999961043059352;0.712699720009732;-0.42445500161440075;-0.42445500450964596;0.6627190043866618;-0.3414560039220199;0.7455182272814687
38.415772;1.0837318587261633;0.7125441833965767;0.6574979600468102;-0.38079774876703126;-0.35138137810329423;1.075445473469648;9.99996311570442;0.7126997746284898;-0.42445500163825123;-0.4244550045344072;0.6627190384972385;-0.3414560038535251;0.7455183044591434
38.425772;1.0837317186645812;0.7125441967086931;0.6574978513810371;-0.3807977487225472;-0.3513813779910526;1.0754454443068981;9.999965173229452;0.7126998290911265;-0.42445500166035843;-0.4244550045583889;0.6627190784696972;-0.3414560037824835;0.7455183808849255
38.435772;1.0837315764586217;0.712544208437998;0.6574977464193219;-0.38079774867782734;-0.3513813778785091;1.0754454082033722;9.999967212351677;0.712699883718091;-0.4244550016806422;-0.4244550045817492;0.6627191236057585;-0.34145600370907114;0.7455184560003392
38.445772;1.0837314324852707;0.7125442188173859;0.6574976451340342;-0.38079774863294286;-0.35138137776572703;1.0754453649958444;9.999969229423545;0.7126999388775157;-0.42445500169897715;-0.42445500460462593;0.6627191730531061;-0.3414560036334861;0.7455185291962696
38.455772;1.0837312870771212;0.7125442281039422;0.6574975474778912;-0.3807977485879716;-0.3513813776527604;1.0754453144629397;9.999971220331227;0.7126999949458265;-0.42445500171519246;-0.4244550046271278;0.6627192259148675;-0.3414560035559438;0.7455185998790532
38.465772;1.0837311404729977;0.7125442365598504;0.6574974533844105;-0.3807977485429962;-0.35138137753964627;1.0754452564317396;9.999973180130471;0.7127000522680058;-0.4244550017290952;-0.42445500464934377;0.6627192813626007;-0.34145600347668786;0.7455186675629506
38.475772;1.0837309928556067;0.7125442444664023;0.6574973627656089;-0.38079774849810244;-0.35138137742639936;1.0754451908117815;9.999975102796332;0.7127001111174598;-0.42445500174049955;-0.4244550046713547;0.6627193386663233;-0.3414560033960018;0.7455187319182889
38.485772;1.083730844426311;0.7125442521250828;0.6574972754736641;-0.3807977484533676;-0.351381377313023;1.0754451175751214;9.999976981610605;0.7127001716842281;-0.4244550017492431;-0.4244550046932415;0.6627193971437327;-0.3414560033141854;0.7455187927515321
38.495772;1.0837306954019554;0.7125442598278713;0.6574971913150248;-0.3807977484088447;-0.35138137719951074;1.0754450367403252;9.999978810542327;0.7127002340584128;-0.4244550017551816;-0.42445500471508324;0.662719456143615;-0.3414560032315097;0.7455188499731565
38.505772;1.0837305459940652;0.7125442678350368;0.6574971101175372;-0.3807977483645716;-0.35138137708583617;1.075444948369605;9.99998058555615;0.7127002981798081;-0.42445500175816236;-0.42445500473693604;0.662719515120861;-0.34145600314819785;0.7455189035797697
38.515772;1.0837303963805383;0.7125442763882267;0.6574970317409506;-0.3807977483205773;-0.35138137697195687;1.075444852577156;9.999982304426245;0.7127003638412267;-0.4244550017580086;-0.42445500475880693;0.6627195737226776;-0.3414560030644344;0.7455189536219613
38.525772;1.0837302466289618;0.712544285726513;0.6574969560369665;-0.3807977482768814;-0.35138137685783954;1.075444749561377;9.999983965409976;0.712700430791149;-0.4244550017545333;-0.4244550047806453;0.6627196317978795;-0.3414560029803792;0.7455190001657798
38.535772;1.0837300967057653;0.7125442960937539;0.657496882850483;-0.38079774823350815;-0.35138137674348247;1.0754446396402424;9.99998556641256;0.712700498830372;-0.4244550017475674;-0.4244550048023535;0.6627196893142487;-0.34145600289617384;0.7455190432740442
38.545772;1.0837299466016967;0.7125443077494966;0.6574968120598369;-0.38079774819048534;-0.35138137662892543;1.0754445232462744;9.999987105305754;0.7127005678432067;-0.42445500173698203;-0.42445500482380905;0.6627197462359601;-0.34145600281193783;0.7455190829809452
