time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.555772;1.0837297964036405;0.7125443209774646;0.6574967436098619;-0.38079774814781203;-0.3513813765142508;1.0754444008908093;9.999988580662151;0.7127006378099198;-0.42445500172270173;-0.42445500484488374;0.6627198024544204;-0.3414560027277773;0.7455191192755877
38.565772;1.0837296462391066;0.7125443360941353;0.6574966775109943;-0.38079774810544464;-0.3513813763995736;1.0754442731528464;9.999989992184508;0.7127007088228547;-0.42445500170469797;-0.4244550048654534;0.6627198577979987;-0.3414560026438217;0.7455191521542928
38.575772;1.0837294961897672;0.7125443534214766;0.6574966138214995;-0.3807977480633317;-0.3513813762850198;1.075444140678497;9.99999134068216;0.7127007811061483;-0.4244550016829669;-0.42445500488540466;0.6627199120610752;-0.3414560025602396;0.7455191817013682
38.585772;1.0837293462854596;0.7125443732137486;0.6574965526530119;-0.3807977480214729;-0.3513813761707082;1.0754440041643376;9.999992627662776;0.7127008550038894;-0.42445500165751704;-0.42445500490464244;0.6627199650135811;-0.34145600247721763;0.7455192080986374
38.595772;1.0837291965641733;0.712544395603253;0.6574964941732269;-0.3807977479799595;-0.3513813760567575;1.0754438644083149;9.999993854841323;0.7127009309057277;-0.42445500162838556;-0.4244550049230961;0.6627200164133071;-0.34145600239494206;0.7455192315483916
38.605772;1.0837290471027556;0.7125444205763718;0.6574964385828996;-0.38079774793896864;-0.35138137594330493;1.075443722396308;9.999995023666852;0.7127010091763508;-0.4244550015956562;-0.4244550049407189;0.6627200660234693;-0.3414560023135981;0.7455192522034222
38.615772;1.083728897948636;0.7125444479977486;0.6574963860792252;-0.38079774789872445;-0.35138137583049994;1.0754435792461339;9.999996135044862;0.7127010901264969;-0.42445500155944216;-0.42445500495747507;0.662720113586948;-0.3414560022333708;0.7455192701630635
38.625772;1.0837287489910448;0.7125444777078567;0.6574963368251971;-0.3807977478594647;-0.3513813757184806;1.0754434360589178;9.99999718984388;0.7127011739946278;-0.4244550015198464;-0.42445500497331884;0.6627201587723672;-0.341456002154446;0.7455192854814626
38.635772;1.0837285999278568;0.7125445095821394;0.6574962909655987;-0.38079774782143067;-0.3513813756073749;1.0754432938848835;9.999998189703188;0.7127012609281497;-0.4244550014769363;-0.4244550049881799;0.6627202011876255;-0.3414560020770044;0.7455192981721197
38.645772;1.0837284503673774;0.7125445434941825;0.6574962486658035;-0.38079774778487324;-0.35138137549732623;1.0754431537630118;9.999999137159099;0.7127013509675841;-0.42445500143077003;-0.4244550050019671;0.6627202404914267;-0.3414560020012146;0.7455193082374904
38.655772;1.0837282999164795;0.7125445792774298;0.6574962101296694;-0.38079774775004316;-0.35138137538850245;1.075443016676643;10.000000035581154;0.7127014440630558;-0.42445500138144937;-0.42445500501458266;0.6627202765063415;-0.34145600192723885;0.7455193157162479
38.665772;1.0837281481871823;0.7125446167122135;0.6574961755965453;-0.3807977477171593;-0.35138137528108504;1.0754428835066212;10.00000088956246;0.7127015401398727;-0.4244550013291255;-0.42445500502593897;0.6627203092420095;-0.3414560018552191;0.7455193207228822
38.675772;1.083727994793858;0.7125446555386203;0.6574961453295461;-0.38079774768638874;-0.3513813751752637;1.075442755087687;10.000001704924935;0.7127016391834672;-0.42445500127396046;-0.42445500503599276;0.6627203388421511;-0.341456001785235;0.7455193234360725
38.685772;1.0837278393771586;0.712544695530153;0.6574961196446992;-0.3807977476578537;-0.35138137507123657;1.0754426322583208;10.00000248779599;0.7127017412692368;-0.4244550012161169;-0.42445500504477013;0.6627203654993555;-0.3414560017173056;0.7455193240463736
38.695772;1.0837276816601167;0.7125447365565216;0.6574960989543164;-0.3807977476316474;-0.35138137496921834;1.0754425158262613;10.00000324385034;0.7127018464937647;-0.4244550011557779;-0.42445500505233336;0.6627203893926772;-0.341456001651446;0.745519322705159
38.705772;1.0837275215260658;0.7125447785612689;0.6574960837182494;-0.3807977476078352;-0.35138137486945575;1.0754424065030306;10.000003978540606;0.7127019549124091;-0.4244550010931491;-0.42445500505873424;0.6627204107017012;-0.3414560015876937;0.7455193194753087
38.715772;1.0837273590014322;0.7125448214975486;0.6574960743205476;-0.3807977475864482;-0.3513813747722345;1.0754423048594737;10.00000469749867;0.7127020665452801;-0.42445500102844447;-0.42445500506400313;0.6627204296288067;-0.34145600152608624;0.7455193143250723
38.725772;1.0837271941281892;0.7125448652654304;0.657496070998597;-0.3807977475674957;-0.3513813746778791;1.0754422113474167;10.000005406126128;0.712702181359935;-0.42445500096188127;-0.424455005068148;0.6627204463382872;-0.3414560014666535;0.7455193072090849
38.735772;1.0837270269110797;0.712544909665489;0.6574960738904169;-0.38079774755098156;-0.3513813745867388;1.0754421263794807;10.000006108791291;0.7127022992130071;-0.4244550008936768;-0.4244550050711593;0.6627204608779935;-0.3414560014094266;0.7455192981741895
38.745772;1.083726857374271;0.7125449543956646;0.6574960831152982;-0.3807977475368987;-0.351381374499147;1.0754420503294064;10.000006808682667;0.7127024198462943;-0.42445500082403814;-0.42445500507303835;0.6627204731689029;-0.34145600135442294;0.7455192873923352
38.755772;1.0837266855836898;0.7125449990994398;0.6574960987665304;-0.3807977475252087;-0.35138137441537093;1.0754419833827813;10.000007508417843;0.7127025429787882;-0.4244550007531561;-0.42445500507382566;0.662720483038275;-0.3414560013016263;0.7455192750983851
38.765772;1.0837265116068555;0.7125450434299587;0.6574961208439016;-0.38079774751583695;-0.35138137433557753;1.0754419254220675;10.000008210282544;0.712702668381698;-0.424455000681209;-0.4244550050736151;0.6627204902687226;-0.34145600125100684;0.7455192615017275
38.775772;1.0837263354725415;0.7125450870780554;0.6574961492427251;-0.38079774750869605;-0.35138137425983323;1.0754418761291353;10.00000891554283;0.7127027958227512;-0.42445500060837876;-0.4244550050725501;0.6627204946665882;-0.34145600120256187;0.7455192467654322
38.785772;1.0837261571617929;0.7125451297446643;0.6574961838047811;-0.3807977475037186;-0.35138137418813237;1.075441835219772;10.00000962371518;0.712702924985851;-0.42445500053487634;-0.42445500507078393;0.6627204961140856;-0.3414560011563365;0.745519231047177
38.795772;1.0837259766408889;0.7125451710967344;0.6574962243482183;-0.38079774750086626;-0.351381374120429;1.0754418025953467;10.000010332109989;0.7127030554887365;-0.42445500046095297;-0.42445500506842854;0.6627204945671215;-0.3414560011124194;0.7455192145092866
38.805772;1.0837257938785505;0.7125452107696839;0.6574962706671137;-0.3807977475001138;-0.35138137405666275;1.0754417782977703;10.000011035549855;0.712703186924115;-0.42445500038689316;-0.4244550050655422;0.6627204900157551;-0.34145600107092333;0.7455191973000738
38.815772;1.0837256088016722;0.7125452483991165;0.657496322525378;-0.380797747501445;-0.35138137399678415;1.0754417623365897;10.000011726854217;0.7127033188718228;-0.42445500031300043;-0.424455005062156;0.6627204824407488;-0.3414560010319672;0.7455191795645789
38.825772;1.0837254212729297;0.7125452836040056;0.6574963796455697;-0.38079774750485856;-0.3513813739407695;1.0754417545472061;10.000012398022442;0.7127034509399155;-0.4244550002395752;-0.424455005058302;0.6627204717995394;-0.3414560009956736;0.7455191614544544
38.835772;1.0837252311302228;0.712545315949978;0.6574964416939755;-0.38079774751035683;-0.35138137388860635;1.075441754533691;10.00001304131419;0.7127035828262999;-0.4244550001669027;-0.42445500505402106;0.6627204580716108;-0.3414560009621664;0.7455191431066764
38.845772;1.083725038202394;0.712545344982789;0.657496508250733;-0.3807977475179318;-0.3513813738402769;1.0754417616542196;10.000013649721405;0.7127037143306222;-0.4244550000952609;-0.4244550050493535;0.6627204413160503;-0.3414560009315516;0.7455191246104296
38.855772;1.0837248422785442;0.7125453702852856;0.6574965788058511;-0.38079774752756423;-0.3513813737957578;1.075441775074939;10.000014216787743;0.7127038453144834;-0.42445500002492276;-0.42445500504433303;0.6627204216439485;-0.3414560009038903;0.7455191059888636
38.865772;1.0837246431010772;0.7125453914601386;0.6574966528024648;-0.38079774753923046;-0.351381373755007;1.0754417939311733;10.000014736312878;0.7127039756561778;-0.42445499995613384;-0.42445500503899386;0.6627203991444595;-0.3414560008791906;0.7455190872043013
38.875772;1.0837244404124005;0.7125454080811984;0.6574967296443303;-0.38079774755289975;-0.3513813737179401;1.075441817468859;10.000015202751527;0.7127041052109986;-0.42445499988908786;-0.42445500503337363;0.6627203739008557;-0.3414560008574284;0.745519068148917
38.885772;1.0837242340253757;0.7125454197164831;0.657496808675214;-0.3807977475685241;-0.351381373684423;1.0754418449966758;10.0000156120822;0.7127042337976852;-0.4244549998239286;-0.42445500502749495;0.6627203460773305;-0.3414560008385729;0.7455190486239508
38.895772;1.083724023863897;0.7125454260163581;0.6574968892116911;-0.3807977475860412;-0.35138137365427524;1.0754418757340105;10.000015962041969;0.712704361234217;-0.42445499976077145;-0.42445500502134803;0.6627203159563777;-0.34145600082258576;0.7455190283280421
38.905772;1.0837238099551543;0.7125454267687882;0.6574969706074358;-0.3807977476053979;-0.3513813736272831;1.0754419087957117;10.000016251548475;0.7127044873698808;-0.4244549996997147;-0.42445500501489775;0.6627202839163703;-0.34145600080939437;0.7455190068256605
38.915772;1.083723592442349;0.7125454218887078;0.6574970523168311;-0.3807977476265647;-0.35138137360323707;1.0754419433207165;10.000016480116845;0.7127046120717453;-0.4244549996408262;-0.4244550050081039;0.66272025040076;-0.34145600079886745;0.7455189835392995
38.925772;1.0837233716482932;0.7125454113840252;0.6574971339495665;-0.3807977476495188;-0.3513813735819637;1.0754419785411826;10.000016647920027;0.7127047352012706;-0.4244549995841213;-0.42445500500093875;0.662720215877995;-0.3414560007908211;0.7455189578064232
38.935772;1.0837231480795213;0.712545395327716;0.6574972152745007;-0.38079774767421504;-0.35138137356333465;1.0754420137276712;10.000016756130146;0.7127048566306067;-0.42445499952955656;-0.4244550049934019;0.6627201807630544;-0.34145600078505167;0.7455189289471085
38.945772;1.0837229223147944;0.7125453738506609;0.6574972961778409;-0.3807977477005711;-0.35138137354728266;1.0754420480937077;10.000016806697966;0.7127049762866499;-0.4244549994770541;-0.4244550049855273;0.662720145346247;-0.34145600078135563;0.7455188963163258
38.955772;1.08372269488114;0.7125453471401949;0.6574973766177886;-0.3807977477284721;-0.3513813735338045;1.0754420807756098;10.000016801861907;0.7127050941405633;-0.4244549994265422;-0.4244550049773708;0.6627201098171084;-0.34145600077953453;0.7455188593252803
38.965772;1.0837224661695368;0.7125453154427093;0.6574974565945205;-0.38079774775779474;-0.3513813735229152;1.07544211095587;10.00001674435975;0.712705210138771;-0.42445499937799247;-0.42445500496898386;0.6627200743465865;-0.3414560007794071;0.7455188174254614
38.975772;1.0837222363771262;0.7125452790881864;0.6574975361306026;-0.3807977477884211;-0.35138137351459164;1.075442137987464;10.000016638259233;0.7127053241696102;-0.4244549993314312;-0.42445500496038885;0.662720039120981;-0.34145600078080085;0.7455187701057386
38.985772;1.083722005540624;0.7125452384848837;0.6574976152332046;-0.38079774782022097;-0.35138137350874693;1.0754421613619591;10.000016489114309;0.7127054360893826;-0.42445499928691555;-0.42445500495156707;0.6627200043271675;-0.34145600078352506;0.7455187169187899
38.995772;1.0837217736578413;0.7125451940782148;0.6574976938554327;-0.3807977478530276;-0.35138137350524473;1.0754421806261074;10.000016302864964;0.7127055457669008;-0.42445499924450075;-0.4244550049424696;0.6627199701519044;-0.34145600078737537;0.7455186575170433
39.005772;1.0837215407510736;0.7125451463385184;0.6574977718988302;-0.380797747886635;-0.35138137350395826;1.0754421954082767;10.000016084669484;0.7127056531119192;-0.42445499920421836;-0.4244550049330492;0.6627199367916892;-0.3414560007921545;0.7455185916780471
39.015772;1.0837213068412987;0.7125450957398272;0.6574978492584943;-0.3807977479208122;-0.3513813735048349;1.0754422054986126;10.000015838764556;0.7127057580587072;-0.42445499916607343;-0.42445500492328264;0.6627199044399841;-0.34145600079765814;0.7455185192959372
39.025772;1.083721071942625;0.7125450427158565;0.6574979258881424;-0.3807977479553245;-0.3513813735079046;1.0754422108608224;10.000015569098455;0.7127058605240986;-0.42445499913006446;-0.4244550049131668;0.6627198732807085;-0.34145600080364563;0.7455184403542549
39.035772;1.0837208360644788;0.7125449876553476;0.6574980018306592;-0.3807977479899542;-0.35138137351323;1.0754422116190243;10.000015279771091;0.7127059603906045;-0.42445499909620615;-0.42445500490269983;0.6627198435338535;-0.341456000809839;0.7455183548855833
39.045772;1.0837205991606598;0.7125449308896145;0.6574980772031654;-0.3807977480245091;-0.35138137352085735;1.0754422080656154;10.000014974953865;0.7127060575246249;-0.4244549990645414;-0.4244550048918613;0.6627198155266765;-0.3414560008159449;0.7455182629333807
39.055772;1.0837203610947306;0.7125448726288761;0.6574981521396993;-0.380797748058807;-0.3513813735308119;1.0754422005902406;10.000014659085577;0.7127061518198948;-0.42445499903514744;-0.4244550048805944;0.6627197896981089;-0.34145600082167743;0.7455181645647786
39.065772;1.0837201216892105;0.7125448129053716;0.6574982266647292;-0.3807977480926571;-0.3513813735431205;1.075442189528714;10.000014337252024;0.7127062432720177;-0.42445499900812333;-0.42445500486879456;0.6627197665140864;-0.34145600082678096;0.7455180598691553
39.075772;1.0837198808261168;0.7125447515964018;0.6574983006135134;-0.3807977481258747;-0.35138137355782045;1.0754421751047885;10.000014014782499;0.7127063320375682;-0.42445499898354705;-0.4244550048563201;0.662719746390463;-0.3414560008310418;0.7455179489053079
39.085772;1.0837196385133827;0.7125446885656302;0.6574983737293126;-0.3807977481583196;-0.3513813735749449;1.075442157452645;10.000013696545993;0.7127064183857528;-0.42445499896143557;-0.42445500484302;0.6627197296729005;-0.34145600083428523;0.7455178317149821
39.095772;1.083719394894602;0.7125446238122112;0.6574984458249555;-0.3807977481899064;-0.3513813735945083;1.0754421365669897;10.000013387063573;0.7127065025744949;-0.4244549989417589;-0.424455004828746;0.6627197166365717;-0.3414560008363672;0.7455177083847255
39.105772;1.0837191502646604;0.7125445574843496;0.6574985168331594;-0.3807977482205793;-0.3513813736164906;1.075442112265018;10.00001309094095;0.7127065847842422;-0.42445499892448674;-0.42445500481335563;0.6627197074885226;-0.3414560008371651;0.7455175790480287
39.115772;1.083718905062421;0.7125444898160772;0.6574985867546115;-0.38079774825028734;-0.3513813736408226;1.0754420842585717;10.000012812339781;0.7127066651351545;-0.42445499890960303;-0.4244550047967373;0.6627197023587401;-0.34145600083657535;0.7455174438940204
39.125772;1.0837186597837183;0.7125444210821827;0.6574986556152771;-0.3807977482789774;-0.35138137366739686;1.075442052245052;10.000012554124648;0.7127067437132651;-0.42445499889708715;-0.4244550047788356;0.6627197012679972;-0.34145600083453764;0.7455173032236625
39.135772;1.08371841488427;0.7125443515462756;0.6574987234641391;-0.380797748306605;-0.35138137369610295;1.0754420159700502;10.000012318193756;0.7127068205907908;-0.4244549988869104;-0.42445500475964143;0.6627197041360916;-0.34145600083106814;0.7455171574613239
39.145772;1.0837181707341836;0.7125442813964442;0.6574987903630471;-0.3807977483331482;-0.3513813737268508;1.0754419752620523;10.000012106394449;0.712706895863463;-0.424454998879042;-0.42445500473916375;0.6627197108772469;-0.34145600082625105;0.7455170071363463
39.155772;1.0837179276625721;0.7125442107133952;0.6574988563420829;-0.38079774835860425;-0.3513813737595751;1.075441930036734;10.00001192051202;0.7127069696596562;-0.4244549988734312;-0.42445500471742287;0.6627197214791857;-0.3414560008202076;0.7455168528776762
39.165772;1.0837176861060467;0.7125441394797383;0.6574989213674981;-0.38079774838297564;-0.3513813737942409;1.0754418802912724;10.000011761550008;0.7127070421038377;-0.4244549988699877;-0.4244550046944644;0.6627197359633016;-0.34145600081308797;0.7455166953251153
39.175772;1.0837174467034767;0.7125440676193181;0.6574989853643123;-0.3807977484062689;-0.35138137383085444;1.0754418260932208;10.000011629729318;0.7127071132829422;-0.4244549988685808;-0.424455004670361;0.6627197543041109;-0.34145600080506855;0.7455165349899424
39.185772;1.0837172102310342;0.7125439950746197;0.6574990482350207;-0.3807977484284958;-0.3513813738694672;1.0754417676000652;10.000011525357467;0.7127071832245804;-0.4244549988690357;-0.42445500464519714;0.6627197764295354;-0.34145600079633515;0.7455163722455405
39.195772;1.0837169775072595;0.7125439218739714;0.6574991098348489;-0.3807977484496715;-0.3513813739101422;1.0754417051125111;10.000011449290515;0.7127072518771004;-0.4244549988711248;-0.42445500461905944;0.6627198022861169;-0.3414560007870651;0.7455162074058005
39.205772;1.0837167493433293;0.7125438480831605;0.6574991699701472;-0.3807977484698223;-0.351381373952902;1.0754416390575443;10.000011402502542;0.7127073190955977;-0.424454998874586;-0.4244550045920337;0.6627198318882473;-0.34145600077741783;0.7455160407402119
39.215772;1.0837165264503632;0.712543773676495;0.6574992284474529;-0.3807977484889942;-0.35138137399771935;1.0754415698885693;10.00001138564399;0.712707384657222;-0.4244549988791559;-0.42445500456420765;0.6627198653112207;-0.34145600076753924;0.7455158724499611
39.225772;1.083716309325516;0.7125436984920065;0.6574992851163987;-0.3807977485072514;-0.35138137404453545;1.0754414980005889;10.00001139909448;0.7127074483036122;-0.42445499888457744;-0.42445500453569257;0.6627199026294275;-0.34145600075757726;0.7455157026769111
39.235772;1.0837160982991723;0.7125436222941727;0.6574993398744893;-0.3807977485246696;-0.351381374093257;1.0754414236619911;10.000011442840455;0.7127075097580181;-0.42445499889058275;-0.42445500450664686;0.6627199438477713;-0.34145600074770127;0.7455155315339408
39.245772;1.0837158937309372;0.7125435448338051;0.6574993926554057;-0.38079774854133047;-0.3513813741437529;1.0754413469816204;10.000011515934792;0.7127075687245853;-0.42445499889687777;-0.4244550044772718;0.662719988878919;-0.3414560007381184;0.7455153591234429
39.255772;1.0837156961007641;0.7125434658734916;0.6574994434515256;-0.38079774855731174;-0.35138137419586407;1.0754412679775383;10.000011616284441;0.712707624899955;-0.42445499890315347;-0.4244550044477831;0.6627200375819569;-0.34145600072906823;0.7455151855487766
39.265772;1.083715505912589;0.712543385214894;0.6574994923771341;-0.3807977485726719;-0.35138137424939364;1.0754411866330744;10.000011740907254;0.7127076779677879;-0.42445499890912897;-0.42445500441838924;0.6627200898270307;-0.34145600072078497;0.7455150109317858
39.275772;1.0837153235845354;0.7125433027252815;0.6574995396702077;-0.38079774858745263;-0.3513813743040928;1.0754411028560418;10.000011886232686;0.7127077276060862;-0.4244549989145913;-0.4244550043892973;0.6627201455121028;-0.3414560007134475;0.7455148354267714
39.285772;1.0837151494309114;0.7125432183488508;0.6574995856037561;-0.3807977486016943;-0.3513813743596825;1.0754410164418782;10.000012048688268;0.7127077735589986;-0.42445499891939326;-0.4244550043607313;0.6627202045213834;-0.3414560007071585;0.7455146592177965
39.295772;1.0837149836381912;0.7125431321266319;0.6574996304406545;-0.3807977486154223;-0.35138137441589984;1.0754409270740992;10.00001222540686;0.7127078156804091;-0.42445499892340827;-0.4244550043329258;0.6627202666659622;-0.3414560007019713;0.7455144824862451
39.305772;1.0837148261962457;0.7125430442026335;0.657499674450558;-0.3807977486286149;-0.3513813744725215;1.075440834333466;10.000012414103145;0.712707853877885;-0.4244549989264931;-0.4244550043060994;0.6627203316266858;-0.34145600069794246;0.7455143053714812
39.315772;1.0837146769291983;0.712542954767344;0.6574997178698612;-0.38079774864119975;-0.35138137452935014;1.0754407377132211;10.000012612369849;0.7127078880456026;-0.4244549989285032;-0.4244550042804438;0.6627203989497144;-0.34145600069515064;0.745514127979559
39.325772;1.0837145356569315;0.7125428639975286;0.6574997608105502;-0.3807977486530917;-0.3513813745861956;1.075440636663331;10.000012817579092;0.7127079180734455;-0.4244549989293353;-0.4244550042561357;0.662720468111953;-0.34145600069366977;0.7455139504296219
39.335772;1.083714402325122;0.712542772048881;0.657499803210245;-0.38079774866423;-0.3513813746428807;1.0754405306765007;10.00001302734502;0.7127079439246796;-0.42445499892894967;-0.42445500423334676;0.6627205385850942;-0.34145600069354487;0.7455137728771334
39.345772;1.0837142770187265;0.7125426790792935;0.6574998448604028;-0.38079774867458904;-0.35138137469925734;1.075440419327305;10.000013239691828;0.7127079656967599;-0.4244549989273655;-0.4244550042122486;0.6627206098840007;-0.3414560006947849;0.7455135955079367
39.355772;1.0837141599053064;0.7125425852750404;0.6574998854850301;-0.3807977486841768;-0.35138137475521247;1.0754403022331476;10.000013452845646;0.7127079836115362;-0.4244549989246503;-0.42445500419301674;0.6627206816320621;-0.3414560006973573;0.7455134185331415
39.365772;1.0837140511670063;0.7125424908342908;0.6574999248007435;-0.3807977486930287;-0.3513813748106553;1.0754401790400283;10.000013664808042;0.7127079979689768;-0.42445499892091443;-0.4244550041758148;0.6627207536107561;-0.3414560007011861;0.7455132421762398
39.375772;1.0837139509689853;0.7125423959215141;0.6574999625250875;-0.3807977487011912;-0.3513813748654881;1.0754400494532685;10.000013873148697;0.7127080090924183;-0.4244549989163056;-0.4244550041607621;0.6627208257456995;-0.3414560007061438;0.745513066632482
39.385772;1.0837138594744873;0.7125423006664091;0.6574999983670073;-0.38079774870871863;-0.3513813749195861;1.0754399132432582;10.000014075521923;0.7127080172946044;-0.4244549989109886;-0.424455004147924;0.6627208980359022;-0.34145600071203547;0.7455128920350689
39.395772;1.083713776866266;0.7125422051974986;0.6575000320222057;-0.38079774871567706;-0.351381374972793;1.0754397702065144;10.000014270198445;0.7127080228808854;-0.42445499890511706;-0.42445500413733606;0.6627209704789957;-0.34145600071859306;0.745512718485319
39.405772;1.0837137033507338;0.7125421096607283;0.6575000631512797;-0.3807977487221356;-0.35138137502491434;1.0754396201240446;10.000014456260262;0.7127080261476216;-0.42445499889882365;-0.42445500412902176;0.6627210430370111;-0.3414560007254933;0.7455125461234771
39.415772;1.083713639155144;0.7125420142209995;0.6575000913448663;-0.380797748728153;-0.35138137507572637;1.0754394627773414;10.000014633734189;0.7127080273721783;-0.42445499889222627;-0.42445500412297793;0.6627211156555842;-0.34145600073240123;0.7455123751438175
39.425772;1.0837135845276469;0.7125419190688638;0.6575001161150059;-0.3807977487337844;-0.35138137512499323;1.075439298012973;10.000014803174974;0.7127080268238803;-0.4244549988854274;-0.42445500411916115;0.6627211882968029;-0.34145600073901505;0.7455122057150633
39.435772;1.0837135397043527;0.7125418244407568;0.6575001369185669;-0.3807977487391022;-0.3513813751724675;1.0754391257930487;10.000014964895007;0.7127080247710648;-0.4244549988785033;-0.4244550041174954;0.6627212609029351;-0.3414560007450888;0.7455120378922185
39.445772;1.0837135047980178;0.7125417306193884;0.65750015321258;-0.38079774874420863;-0.35138137521790946;1.0754389462140692;10.000015119000498;0.7127080214683311;-0.42445499887150046;-0.42445500411787307;0.6627213333008607;-0.34145600075043964;0.745511871634117
39.455772;1.083713479704855;0.712541637912763;0.6575001645518495;-0.380797748749228;-0.35138137526113583;1.0754387594966504;10.00001526624081;0.7127080171562277;-0.42445499886444615;-0.4244550041201532;0.6627214051655576;-0.34145600075495103;0.7455117068907191
39.465772;1.0837134641463535;0.712541546684991;0.6575001706532919;-0.3807977487542838;-0.351381375302034;1.0754385659724033;10.0000154086291;0.7127080120569125;-0.42445499885736376;-0.4244550041241821;0.6627214760964453;-0.34145600075856714;0.7455115436248384
39.475772;1.0837134577784373;0.7125414574093767;0.6575001713302879;-0.38079774875947653;-0.3513813753405323;1.0754383660831077;10.000015549630886;0.7127080063245921;-0.42445499885028365;-0.424455004129816;0.6627215457157566;-0.3414560007612853;0.7455113817625073
39.485772;1.0837134602582081;0.7125413706124932;0.6575001663738179;-0.38079774876487016;-0.35138137537658926;1.0754381603205312;10.00001569388238;0.7127080000167046;-0.424454998843238;-0.4244550041369159;0.6627216136877827;-0.34145600076315635;0.7455112211550031
39.495772;1.08371347122021;0.7125412867432462;0.6575001555328294;-0.3807977487704771;-0.3513813754102137;1.075437949128364;10.000015846030589;0.7127079931537145;-0.4244549988362422;-0.42445500414533116;0.6627216796741459;-0.3414560007642758;0.7455110615941197
39.505772;1.0837134901658154;0.7125412061229712;0.6575001385914073;-0.3807977487762473;-0.35138137544147013;1.0754377328901077;10.00001600934099;0.7127079857901764;-0.4244549988292851;-0.4244550041549109;0.6627217432834607;-0.34145600076475907;0.7455109028863638
39.515772;1.0837135163955842;0.712541129000967;0.6575001154268453;-0.3807977487820744;-0.35138137547046844;1.0754375119670772;10.00001618489339;0.7127079780221286;-0.4244549988223403;-0.42445500416552695;0.6627218040577735;-0.34145600076471083;0.7455107449296245
39.525772;1.0837135491127539;0.7125410555923775;0.657500085986698;-0.3807977487878151;-0.3513813754973542;1.0754372867137625;10.000016371450144;0.712707969944776;-0.42445499881538723;-0.42445500417707516;0.6627218615090977;-0.3414560007641956;0.7455105877328216
39.535772;1.0837135875743744;0.7125409860116261;0.6575000502385538;-0.38079774879330447;-0.35138137552229176;1.0754370575159136;10.000016565796331;0.7127079615902061;-0.42445499880842796;-0.4244550041894766;0.6627219151603831;-0.3414560007632314;0.7455104313823213
39.545772;1.0837136310972555;0.7125409202019075;0.6575000081733781;-0.380797748798361;-0.3513813755454483;1.0754368248614714;10.000016763197271;0.7127079529120967;-0.4244549988014749;-0.4244550042026909;0.6627219645637566;-0.34145600076182736;0.7455102759623965
39.555772;1.0837136790013377;0.7125408579918541;0.657499959846448;-0.3807977488027936;-0.3513813755669835;1.075436589399698;10.00001695809891;0.7127079438534244;-0.4244549987945125;-0.42445500421669907;0.662722009309316;-0.34145600076002897;0.7455101214874006
39.565772;1.0837137306259832;0.7125407992301267;0.6574999053983954;-0.38079774880641765;-0.3513813755870476;1.075436351911665;10.000017144966549;0.7127079344097648;-0.4244549987874788;-0.42445500423146015;0.6627220490190273;-0.3414560007579276;0.7455099679387095
39.575772;1.0837137853292422;0.7125407438843038;0.6574998450483643;-0.38079774880906603;-0.35138137560579685;1.0754361131759964;10.0000173185808;0.7127079246063717;-0.42445499878029586;-0.4244550042468915;0.6627220833485082;-0.34145600075564675;0.7455098153415247
39.585772;1.0837138424268056;0.7125406920569606;0.6574997790740187;-0.3807977488105908;-0.3513813756233959;1.0754358739007461;10.00001747395535;0.7127079144527557;-0.42445499877290616;-0.424455004262889;0.662722112022104;-0.3414560007533234;0.7455096637593724
39.595772;1.0837139011743298;0.7125406439239086;0.6574997078013382;-0.3807977488108487;-0.35138137563998373;1.0754356347800607;10.00001760633476;0.712707903982412;-0.4244549987652665;-0.42445500427935734;0.6627221348430637;-0.34145600075107657;0.7455095132523142
39.605772;1.0837139607976305;0.7125405996402434;0.6574996316116757;-0.38079774880967465;-0.35138137565565314;1.0754353965077024;10.000017711301153;0.7127078933221401;-0.42445499875732523;-0.42445500429622296;0.6627221516581473;-0.3414560007489761;0.7455093638614887
39.615772;1.0837140205011573;0.7125405592866833;0.6574995509440108;-0.38079774880688355;-0.3513813756704676;1.0754351597226228;10.00001778473891;0.7127078826527634;-0.4244549987490273;-0.42445500431342065;0.6627221623452862;-0.3414560007470366;0.7455092155912484
39.625772;1.0837140794441162;0.7125405229041205;0.6574994662881063;-0.38079774880230366;-0.35138137568448125;1.0754349249778388;10.00001782238249;0.7127078720986534;-0.42445499874032866;-0.42445500433087396;0.662722166828364;-0.34145600074523014;0.7455090684189857
39.635772;1.0837141367355385;0.7125404905532934;0.6574993781898427;-0.3807977487957906;-0.35138137569773426;1.0754346927496505;10.0000178197693;0.7127078616942081;-0.4244549987311913;-0.4244550043485053;0.6627221650565706;-0.3414560007435049;0.7455089223554686
39.645772;1.0837141914866137;0.7125404622956575;0.6574992872664023;-0.38079774878721645;-0.3513813757102448;1.0754344634772983;10.000017773139067;0.7127078514380568;-0.4244549987215769;-0.4244550043662504;0.662722156946581;-0.34145600074180366;0.7455087774801417
39.655772;1.0837142428694657;0.7125404381195329;0.6574991941945073;-0.3807977487764716;-0.35138137572202816;1.0754342375403265;10.000017680144365;0.7127078413399602;-0.42445499871144465;-0.4244550043840386;0.6627221423685872;-0.34145600074007054;0.7455086339298719
39.665772;1.0837142901429255;0.7125404179015288;0.657499099661487;-0.3807977487634692;-0.3513813757331211;1.075434015150072;10.000017539563547;0.712707831444022;-0.42445499870073783;-0.42445500440178147;0.6627221212037834;-0.34145600073823845;0.7455084918715322
39.675772;1.0837143326482161;0.7125404014106742;0.6574990043170453;-0.3807977487481384;-0.35138137574358075;1.07543379630395;10.00001735044915;0.7127078218574227;-0.42445499868937236;-0.4244550044193945;0.6627220933925521;-0.3414560007362237;0.7455083514469083
39.685772;1.083714369784582;0.7125403883140627;0.6574989087643248;-0.3807977487304267;-0.3513813757534852;1.0754335808438207;10.000017111652761;0.7127078127537982;-0.42445499867725134;-0.4244550044368124;0.6627220589443765;-0.3414560007339553;0.7455082126999691
39.695772;1.0837144010392945;0.7125403781760774;0.6574988135908285;-0.38079774871030425;-0.35138137576295325;1.0754333685398914;10.000016822446137;0.7127078043384731;-0.42445499866428965;-0.4244550044539823;0.6627220179315698;-0.3414560007314113;0.7455080755500062
39.705772;1.083714426068024;0.7125403704711699;0.6574987194080354;-0.3807977486877492;-0.3513813757721323;1.075433159122322;10.000016483371649;0.7127077968236519;-0.42445499865041475;-0.42445500447084866;0.6627219704518551;-0.3414560007286105;0.7455079398747627
39.715772;1.0837144447228035;0.7125403646180368;0.6574986268559335;-0.3807977486627404;-0.3513813757811451;1.0754329522341364;10.000016095613011;0.7127077904137824;-0.4244549986355504;-0.4244550044873475;0.6627219166072948;-0.34145600072558135;0.7455078056382537
39.725772;1.0837144570129826;0.7125403600128649;0.6574985365493161;-0.38079774863527016;-0.3513813757900497;1.075432747422607;10.000015659659125;0.7127077852617363;-0.42445499861962577;-0.42445500450341445;0.6627218565663996;-0.34145600072236565;0.7455076729175293
39.735772;1.0837144630265552;0.71254035606375;0.657498449017821;-0.3807977486053538;-0.35138137579884793;1.0754325442486368;10.000015175427649;0.7127077814310966;-0.4244549986026089;-0.4244550045189846;0.6627217906302042;-0.3414560007190553;0.7455075418607494
39.745772;1.083714462890518;0.712540352245907;0.6574983646941684;-0.3807977485730331;-0.35138137580750956;1.0754323423732126;10.000014643344459;0.7127077789148133;-0.4244549985845262;-0.42445500453399265;0.6627217191976253;-0.34145600071580895;0.7455074126667444
39.755772;1.083714456830186;0.7125403481400188;0.6574982839168603;-0.3807977485383869;-0.3513813758159826;1.0754321414804895;10.000014064855103;0.7127077776832027;-0.4244549985654605;-0.4244550045483767;0.66272164268319;-0.34145600071281895;0.7455072855571707
39.765772;1.0837144451923029;0.7125403434319268;0.6574982069314033;-0.38079774850153175;-0.35138137582421103;1.0754319411531386;10.000013442469424;0.7127077777293332;-0.4244549985455374;-0.424455004562074;0.6627215614827906;-0.3414560007102595;0.7455071607354351
39.775772;1.0837144283524816;0.7125403379067787;0.6574981339207021;-0.3807977484626036;-0.3513813758321643;1.0754317408626126;10.000012779888884;0.7127077791033041;-0.4244549985248982;-0.42445500457502694;0.6627214759802961;-0.3414560007082717;0.7455070383632166
39.785772;1.0837144066218098;0.712540331441303;0.6574980650195787;-0.3807977484217386;-0.35138137583985296;1.075431540025301;10.000012082272788;0.7127077819225568;-0.4244549985036765;-0.4244550045871969;0.6627213865538303;-0.3414560007069773;0.7455069185787647
39.795772;1.083714380243823;0.7125403239875763;0.6574980002849529;-0.3807977483790633;-0.3513813758473208;1.0754313380297624;10.00001135581998;0.7127077863582002;-0.4244549984819826;-0.42445500459855307;0.6627212935985958;-0.34145600070647814;0.7455068015370273
39.805772;1.0837143494576795;0.712540315559575;0.6574979396981919;-0.38079774833470115;-0.3513813758546185;1.0754311342344411;10.000010606174465;0.7127077926037795;-0.4244549984598795;-0.42445500460904156;0.662721197563576;-0.3414560007068422;0.7455066874149129
39.815772;1.0837143145394608;0.7125403062133717;0.6574978832123782;-0.3807977482887988;-0.35138137586178114;1.0754309279929593;10.000009837021285;0.7127078008280164;-0.42445499843738843;-0.4244550046185719;0.6627210989516688;-0.34145600070809784;0.7455065764076165
39.825772;1.0837142757948248;0.7125402960192394;0.6574978307767422;-0.3807977482415411;-0.3513813758688284;1.0754307187333807;10.000009050084538;0.7127078111113315;-0.424454998414527;-0.42445500462702856;0.6627209982912236;-0.34145600071023663;0.7455064687383464
39.835772;1.0837142335864693;0.7125402850374181;0.6574977823023055;-0.3807977481931241;-0.35138137587577956;1.075430506015773;10.00000824600648;0.7127078234042077;-0.4244549983913242;-0.42445500463427277;0.6627208960937743;-0.3414560007132252;0.7455063646573656
39.845772;1.0837141884105697;0.7125402732819234;0.657497737597865;-0.3807977481437124;-0.3513813758826663;1.075430289543176;10.00000742510216;0.7127078375668078;-0.424454998367802;-0.424455004640122;0.6627207927892673;-0.3414560007170228;0.7455062644351799
39.855772;1.0837141408829;0.7125402606845441;0.657497696364054;-0.38079774809341893;-0.35138137588953694;1.0754300691959378;10.000006587517307;0.7127078534630272;-0.4244549983439622;-0.4244550046443608;0.6627206886725561;-0.341456000721596;0.7455061683382809
39.865772;1.0837140916147698;0.7125402471022052;0.6574976582612614;-0.38079774804231536;-0.3513813758964565;1.0754298450597395;10.000005733304796;0.7127078710088817;-0.42445499831979033;-0.42445500464679636;0.6627205838900468;-0.34145600072693527;0.7455060765973955
39.875772;1.0837140411197825;0.7125402323583173;0.657497622958036;-0.3807977479904595;-0.351381375903496;1.0754296173668745;10.000004862927486;0.7127078901219809;-0.4244549982952583;-0.42445500464729835;0.6627204784588626;-0.34145600073306903;0.7455059894148732
39.885772;1.0837139897796972;0.7125402162852144;0.6574975901062782;-0.38079774793791726;-0.351381375910713;1.07542938639569;10.000003977599855;0.7127079106389983;-0.4244549982703274;-0.4244550046457996;0.6627203722981674;-0.34145600074005533;0.7455059070015838
39.895772;1.0837139378601635;0.7125401987345714;0.6574975593069363;-0.38079774788476456;-0.35138137591815216;1.0754291524204758;10.000003079360285;0.712707932286281;-0.42445499824496447;-0.42445500464227687;0.6627202652581246;-0.3414560007479607;0.7455058295856651
39.905772;1.0837138855988968;0.7125401795332191;0.657497530121632;-0.38079774783108555;-0.3513813759258599;1.0754289157257353;10.000002171263835;0.7127079546892654;-0.4244549982191635;-0.4244550046367255;0.66272015715591;-0.3414560007568506;0.745505757394034
39.915772;1.083713833267879;0.712540158445629;0.6574975020770089;-0.3807977477769715;-0.3513813759338818;1.0754286766322965;10.000001257106561;0.7127079773913321;-0.4244549981929434;-0.4244550046291336;0.662720047827825;-0.341456000766792;0.7455056906472175
39.925772;1.0837137811439568;0.7125401351930559;0.6574974746637846;-0.3807977477225146;-0.35138137594225594;1.075428435494369;10.00000034039002;0.7127079998848216;-0.42445499816632143;-0.42445500461945823;0.6627199371601367;-0.34145600077784755;0.7455056295355472
39.935772;1.0837137294741839;0.7125401094687206;0.6574974473949382;-0.3807977476677972;-0.3513813759510169;1.07542819272537;9.999999423429854;0.7127080216493805;-0.424454998139296;-0.42445500460763397;0.6627198250747927;-0.3414560007900686;0.7455055741676314
39.945772;1.0837136784615735;0.7125400809406379;0.6574974198643964;-0.3807977476128827;-0.3513813759601917;1.0754279488787826;9.999998507260393;0.712708042184865;-0.4244549981118616;-0.4244550045936101;0.6627197115373764;-0.34145600080349203;0.7455055245487773
39.955772;1.0837136282220987;0.7125400493178685;0.6574973917260526;-0.3807977475578268;-0.35138137596978647;1.0754277046311178;9.999997592096788;0.712708061029551;-0.4244549980840236;-0.4244550045773473;0.662719596632137;-0.341456000818135;0.7455054805900426
39.965772;1.0837135787498435;0.7125400144547477;0.6574973626467379;-0.3807977475027061;-0.3513813759797891;1.0754274606426746;9.999996677678954;0.7127080777673885;-0.42445499805579406;-0.42445500455879775;0.6627194806254052;-0.3414560008339892;0.7455054421418823
39.975772;1.083713529932473;0.7125399764016221;0.6574973323001506;-0.3807977474476249;-0.35138137599018454;1.0754272175229667;9.999995763209084;0.7127080920263247;-0.42445499802720243;-0.4244550045379318;0.662719363935828;-0.34145600085101324;0.7455054090562696
39.985772;1.0837134815648073;0.7125399353707229;0.6574973003704552;-0.3807977473926965;-0.3513813760009589;1.0754269759209067;9.999994847490255;0.7127081034790615;-0.42445499799831904;-0.4244550045147699;0.6627192470369287;-0.34145600086912287;0.7455053812102821
39.995772;1.0837134333505565;0.7125398916599451;0.65749726654887;-0.38079774733802735;-0.35138137601208547;1.075426736523154;9.99999392941572;0.7127081118531022;-0.42445499796925584;-0.4244550044893778;0.6627191303814084;-0.3414560008881881;0.7455053584600141
40.005772;1.0837133849419418;0.7125398456128823;0.6574972305508809;-0.3807977472837081;-0.35138137602353103;1.0754264999279128;9.999993008293098;0.712708116911521;-0.42445499794014935;-0.42445500446183826;0.6627190144001905;-0.3414560009080484;0.7455053406080119
40.015772;1.0837133359772853;0.7125397975965648;0.6574971921418269;-0.38079774722981297;-0.3513813760352902;1.0754262665244294;9.999992084008241;0.7127081184186201;-0.42445499791114905;-0.424455004432222;0.6627188995180563;-0.3414560009285457;0.7455053274504874
40.025772;1.0837132860724759;0.712539747934712;0.6574971511748327;-0.38079774717641435;-0.35138137604739983;1.0754260364667747;9.99999115689169;0.7127081161473332;-0.4244549978824193;-0.4244550044005819;0.662718786102223;-0.34145600094955036;0.7455053188257519
40.035772;1.0837132348385456;0.7125396968568029;0.6574971076407216;-0.38079774712360964;-0.3513813760599119;1.0754258097623761;9.999990227091475;0.7127081098929448;-0.4244549978541342;-0.4244550043669799;0.6627186744014019;-0.34145600097096307;0.7455053145688938
40.045772;1.0837131819595227;0.7125396445336631;0.6574970616713159;-0.38079774707154307;-0.3513813760728644;1.0754255863993407;9.999989294070774;0.7127080994621763;-0.42445499782645923;-0.4244550043315067;0.6627185645708776;-0.34145600099270695;0.7455053144646918
40.055772;1.0837131272276426;0.7125395911447358;0.6574970134963026;-0.3807977470203958;-0.3513813760863026;1.0754253664296716;9.99998835652187;0.7127080846622383;-0.42445499779953955;-0.42445500429427574;0.6627184567297633;-0.34145600101472434;0.7455053182738647
40.065772;1.0837130704810396;0.7125395369025808;0.6574969634131254;-0.3807977469703527;-0.35138137610032527;1.0754251499892766;9.999987412311055;0.712708065306005;-0.4244549977734929;-0.4244550042554168;0.6627183509712127;-0.3414560010369735;0.745505325742958
40.075772;1.0837130115408429;0.7125394820563554;0.6574969117751694;-0.38079774692158097;-0.35138137611508474;1.0754249372439342;9.999986458623656;0.7127080412533766;-0.42445499774838713;-0.4244550042150836;0.6627182473516449;-0.3414560010594093;0.7455053366075414
40.085772;1.0837129502060003;0.7125394269038007;0.6574968589650115;-0.38079774687422585;-0.35138137613074827;1.0754247283439886;9.999985492685248;0.7127080124609264;-0.4244549977242326;-0.4244550041734536;0.6627181459018741;-0.34145600108195684;0.745505350652549
40.095772;1.0837128862907754;0.7125393717706171;0.6574968053650887;-0.38079774682840595;-0.3513813761474735;1.0754245234577517;9.999984512853043;0.7127079789718626;-0.4244549977010268;-0.4244550041307103;0.6627180466485536;-0.3414560011045113;0.7455053677417935
40.105772;1.0837128197200694;0.7125393169565674;0.6574967513473514;-0.3807977467842173;-0.35138137616540377;1.0754243228025553;9.99998351954373;0.7127079408462388;-0.4244549976788002;-0.4244550040870227;0.6627179496032739;-0.3414560011269785;0.7455053877418292
40.115772;1.0837127505721806;0.7125392627481241;0.6574966972528918;-0.3807977467417457;-0.3513813761846791;1.0754241266589517;9.99998251539187;0.7127078980953547;-0.42445499765760913;-0.42445500404253284;0.662717854700785;-0.3414560011493175;0.7455054104275891
40.125772;1.083712678968288;0.7125392095153514;0.6574966433645018;-0.38079774670105876;-0.3513813762054578;1.0754239353795139;9.999981504641442;0.712707850669908;-0.424454997637513;-0.42445500399734254;0.6627177617560447;-0.34145600117153946;0.7455054354991408
40.135772;1.083712605021479;0.7125391577518349;0.6574965898923778;-0.3807977466621804;-0.35138137622791504;1.0754237493162262;9.999980492397453;0.7127077984999977;-0.4244549976185801;-0.4244550039515125;0.6627176705336549;-0.3414560011936755;0.7455054626815374
40.145772;1.0837125289821274;0.7125391079876543;0.6574965369588639;-0.38079774662508825;-0.3513813762522116;1.0754235687134963;9.99997948402173;0.7127077415221106;-0.4244549976008937;-0.4244550039050899;0.6627175808509074;-0.3414560012157526;0.7455054917785701
40.155772;1.0837124513460952;0.7125390606835854;0.6574964846105132;-0.3807977465897369;-0.3513813762784629;1.0754233937222035;9.999978484856094;0.7127076796489031;-0.42445499758453237;-0.42445500385813506;0.6627174925774154;-0.3414560012377933;0.7455055226899148
40.165772;1.0837123727785691;0.712539016230519;0.6574964328890185;-0.380797746556087;-0.351381376306736;1.0754232245123834;9.99997750020911;0.7127076127482252;-0.42445499756955163;-0.42445500381071705;0.6627174055956967;-0.3414560012598249;0.7455055554274468
40.175772;1.0837122940113437;0.7125389750245953;0.6574963818975694;-0.38079774652412224;-0.3513813763370715;1.0754230612863327;9.999976534841034;0.7127075406840697;-0.4244549975560011;-0.4244550037629021;0.6627173198195581;-0.34145600128187825;0.7455055900351999
40.185772;1.0837122158282366;0.7125389374998508;0.6574963317820592;-0.3807977464938428;-0.3513813763694994;1.0754229041669177;9.999975592337437;0.7127074633527115;-0.42445499754394217;-0.4244550037147585;0.662717235227768;-0.3414560013039885;0.7455056264408004
40.195772;1.0837121390627513;0.7125389041049248;0.6574962826808095;-0.38079774646524084;-0.3513813764040455;1.0754227531781004;9.999974675465458;0.7127073806648523;-0.42445499753342447;-0.4244550036663581;0.6627171518601778;-0.34145600132620646;0.7455056644174274
40.205772;1.0837120645576197;0.7125388752818572;0.6574962347137568;-0.38079774643827957;-0.35138137644075107;1.0754226083919556;9.999973786873964;0.7127072925345911;-0.42445499752446314;-0.4244550036177593;0.662717069776378;-0.34145600134858434;0.7455057036661075
40.215772;1.083711993134021;0.7125388514340855;0.65749618795698;-0.38079774641287484;-0.35138137647969675;1.0754224700268338;9.999972929359325;0.7127071989166228;-0.4244549975170561;-0.42445500356898236;0.6627169890126273;-0.3414560013711335;0.7455057438965075
40.225772;1.083711925582071;0.7125388328713544;0.657496142423093;-0.3807977463888732;-0.3513813765209946;1.0754223383667059;9.999972105976683;0.7127070998311678;-0.4244549975112048;-0.4244550035199837;0.6627169095651284;-0.341456001393811;0.7455057848528603
40.235772;1.083711862618826;0.7125388197908259;0.6574960981241855;-0.3807977463660487;-0.35138137656473617;1.0754222136519818;9.999971320160272;0.7127069953170473;-0.4244549975069303;-0.4244550034706621;0.6627168313889298;-0.3414560014165374;0.7455058262845554
40.245772;1.0837118048290586;0.7125388122989315;0.6574960551349405;-0.38079774634414054;-0.3513813766109465;1.0754220960869332;9.999970575600585;0.7127068853495248;-0.42445499750430127;-0.4244550034209055;0.662716754410486;-0.3414560014392123;0.7455058679225244
40.255772;1.0837117526979505;0.7125388104458493;0.6574960135525487;-0.38079774632290525;-0.35138137665958386;1.0754219859118632;9.999969875980524;0.71270676983589;-0.4244549975034391;-0.4244550033706228;0.6627166785478493;-0.3414560014617411;0.7455059095247253
40.265772;1.0837117066907653;0.7125388142924649;0.6574959734054563;-0.3807977463021488;-0.3513813767105535;1.0754218834387954;9.999969225192448;0.7127066487261315;-0.42445499750447774;-0.4244550033197521;0.6627166037033841;-0.34145600148407024;0.745505950945421
40.275772;1.0837116672177824;0.7125388239624144;0.65749593463412;-0.3807977462817421;-0.3513813767637076;1.075421789059801;9.99996862766951;0.7127065220903859;-0.42445499750751836;-0.42445500326827185;0.6627165297254126;-0.34145600150619443;0.7455059921712286
40.285772;1.0837116345391486;0.7125388396024811;0.6574958971620629;-0.3807977462616159;-0.35138137681884135;1.0754217032771678;9.999968088228579;0.7127063900682454;-0.4244549975126132;-0.42445500321618856;0.6627164563868242;-0.3414560015281394;0.7455060333104561
40.295772;1.0837116087514305;0.712538861298609;0.6574958609621194;-0.38079774624172913;-0.35138137687569543;1.0754216267445798;9.999967611637874;0.7127062528222852;-0.42445499751977056;-0.42445500316349927;0.6627163833981687;-0.34145600154993033;0.7455060745245186
40.305772;1.083711589854746;0.7125388890542613;0.6574958260521288;-0.38079774622204243;-0.3513813769339922;1.0754215602649413;9.999967202137558;0.7127061105572438;-0.4244549975289711;-0.4244550031101784;0.6627163104242898;-0.34145600157156747;0.7455061159523492
40.315772;1.0837115778218311;0.7125389228450584;0.6574957924371916;-0.38079774620251966;-0.35138137699348604;1.075421504692278;9.999966863238638;0.7127059634966694;-0.42445499754017535;-0.4244550030561852;0.6627162371072244;-0.34145600159303985;0.7455061577135451
40.325772;1.083711572594792;0.7125389626682883;0.6574957600658652;-0.38079774618314727;-0.3513813770539735;1.0754214608003951;9.99996659768002;0.7127058118301827;-0.42445499755332416;-0.42445500300146094;0.6627161631107357;-0.3414560016143664;0.7455061999624333
40.335772;1.0837115740381011;0.7125390085515678;0.6574957288478799;-0.3807977461639416;-0.3513813771152604;1.0754214292327002;9.999966407323395;0.7127056557222369;-0.424454997568352;-0.4244550029459146;0.6627160881589583;-0.3414560016356212;0.7455062428919177
40.345772;1.0837115819338154;0.7125390605528699;0.6574956987008889;-0.38079774614493667;-0.3513813771771289;1.0754214104854052;9.99996629329346;0.7127054953272804;-0.42445499758520117;-0.42445500288941335;0.6627160120440095;-0.3414560016569148;0.7455062866889524
40.355772;1.0837115960142378;0.7125391187515655;0.6574956695615888;-0.38079774612618095;-0.3513813772393336;1.075421404847741;9.99996625642351;0.7127053307740511;-0.4244549976038209;-0.42445500283179516;0.6627159346122493;-0.3414560016783423;0.745506331519195
40.365772;1.083711615983502;0.7125391832340833;0.6574956413699397;-0.3807977461077495;-0.35138137730162167;1.075421412354859;9.999966297691401;0.7127051622144559;-0.4244549976241793;-0.42445500277290965;0.6627158557518917;-0.34145600169995566;0.7455063775246243
