time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.375772;1.0837116415271517;0.7125392541051877;0.6574956140964258;-0.380797746089739;-0.3513813773637381;1.07542143279953;9.999966417815614;0.7127049899206901;-0.42445499764628974;-0.4244550027126546;0.662715775401003;-0.34145600172178764;0.7455064247720893
40.385772;1.0837116723116327;0.7125393315018484;0.6574955877988926;-0.38079774607223926;-0.3513813774254139;1.0754214657740448;9.99996661622041;0.7127048142877251;-0.4244549976702009;-0.42445500265097214;0.6627156935651413;-0.3414560017438787;0.7455064732093681
40.395772;1.0837117079866077;0.7125394155494801;0.6574955626343995;-0.38079774605532396;-0.3513813774863796;1.0754215107233682;9.9999668910487;0.7127046357495067;-0.42445499769595096;-0.4244550025878224;0.6627156103189814;-0.34145600176628205;0.7455065226989749
40.405772;1.0837117482365939;0.7125395062934552;0.6574955388398042;-0.3807977460390758;-0.3513813775463993;1.075421567018963;9.99996724013147;0.7127044547243774;-0.42445499772353984;-0.4244550025231799;0.6627155258030668;-0.341456001789069;0.7455065730789132
40.415772;1.0837117928461235;0.712539603712565;0.6574955167128276;-0.38079774602360733;-0.3513813776052893;1.0754216340284102;9.999967661534042;0.7127042715972329;-0.4244549977529379;-0.4244550024570446;0.6627154402188308;-0.3414560018123287;0.7455066241866122
40.425772;1.0837118416774552;0.7125397077751826;0.657495496575336;-0.3807977460090425;-0.35138137766292205;1.0754217111156543;9.999968153328199;0.7127040867209563;-0.4244549977840973;-0.4244550023894403;0.6627153538000196;-0.34145600183614294;0.7455066758483122
40.435772;1.0837118945763946;0.7125398184462944;0.6574954787572824;-0.38079774599548233;-0.3513813777192293;1.0754217975857623;9.999968712847764;0.7127039004460837;-0.42445499781694374;-0.42445500232040634;0.6627152667640722;-0.34145600186056485;0.7455067278654801
40.445772;1.0837119513749922;0.7125399356916947;0.6574954636259148;-0.38079774598299204;-0.35138137777417333;1.0754218926733072;9.999969336289585;0.7127037131347744;-0.4244549978513761;-0.42445500224999905;0.6627151792576461;-0.3414560018856139;0.7455067800197765
40.455772;1.0837120120192005;0.7125400594995234;0.6574954515848238;-0.38079774597160926;-0.3513813778276879;1.0754219955934354;9.999970018948227;0.7127035251239374;-0.42445499788728625;-0.4244550021782904;0.6627150913471298;-0.3414560019112594;0.7455068320893342
40.465772;1.08371207657815;0.7125401898623779;0.6574954430268742;-0.38079774596134974;-0.3513813778796557;1.0754221056117859;9.999970755203275;0.7127033366513089;-0.4244549979245662;-0.42445500210535775;0.662715003116357;-0.34145600193740344;0.7455068838747357
40.475772;1.0837121450817573;0.7125403267152675;0.6574954382961188;-0.38079774595219723;-0.35138137792993906;1.0754222220914906;9.99997153851266;0.7127031478051008;-0.4244549979631051;-0.42445500203126985;0.6627149147793574;-0.3414560019638995;0.7455069352318149
40.485772;1.0837122174452247;0.7125404698802497;0.6574954376583062;-0.3807977459441104;-0.3513813779784188;1.0754223444885578;9.99997236198964;0.7127029585824588;-0.42445499800279285;-0.4244550019560721;0.6627148266588793;-0.34145600199059434;0.7455069860594228
40.495772;1.0837122935417138;0.7125406190466332;0.6574954412611879;-0.38079774593705207;-0.35138137802500635;1.075422472324693;9.999973218703449;0.712702769029911;-0.42445499804352027;-0.4244550018797798;0.6627147390995354;-0.3414560020173566;0.745507036226129
40.505772;1.0837123732555864;0.7125407738129829;0.6574954491255317;-0.3807977459310058;-0.35138137806963315;1.0754226051461484;9.999974101240431;0.7127025793057972;-0.4244549980851666;-0.4244550018023837;0.6627146524672289;-0.34145600204406706;0.7455070855126746
40.515772;1.083712456480276;0.7125409338052202;0.6574954612130295;-0.3807977459259733;-0.3513813781122382;1.0754227424760847;9.999975001565051;0.7127023896348785;-0.4244549981275866;-0.4244550017238614;0.6627145672046855;-0.34145600207059723;0.745507133620423
40.525772;1.0837125430917673;0.7125410987526856;0.6574954775135874;-0.3807977459219526;-0.3513813781527689;1.0754228837995181;9.999975911973868;0.7127022003249708;-0.4244549981706248;-0.42445500164419003;0.6627144838584156;-0.3414560020968168;0.7455071802076311
40.535772;1.0837126329108224;0.7125412684393188;0.6574954980758386;-0.38079774591891413;-0.3513813781911911;1.0754230285722275;9.999976825953356;0.7127020118674862;-0.424454998214142;-0.4244550015633448;0.6627144030695051;-0.34145600212261534;0.7455072249139523
40.545772;1.0837127257142967;0.7125414426123183;0.6574955229959697;-0.3807977459168142;-0.3513813782274962;1.0754231762438677;9.999977737717455;0.7127018249465897;-0.42445499825800304;-0.42445500148129606;0.6627143255002126;-0.3414560021479068;0.7455072673758857
40.555772;1.083712821265259;0.7125416208943706;0.6574955523767736;-0.38079774591562904;-0.3513813782616947;1.075423326309648;9.99997864167117;0.7127016403212565;-0.4244549983020475;-0.42445500139803394;0.6627142517196803;-0.34145600217260713;0.7455073072374186
40.565772;1.083712919287838;0.712541802738321;0.6574955862468117;-0.3807977459153654;-0.3513813782938117;1.0754234783707843;9.999979533011818;0.7127014587027612;-0.4244549983460932;-0.42445500131360114;0.6627141821749956;-0.3414560021966149;0.7455073441666568
40.575772;1.083713019445243;0.712541987483547;0.657495624515673;-0.38079774591604826;-0.35138137832389166;1.0754236321401123;9.99998040841191;0.712701280676064;-0.4244549983899594;-0.4244550012280935;0.6627141172394287;-0.34145600221982186;0.7455073778887576
40.585772;1.083713121383562;0.7125421744400517;0.6574956670322979;-0.38079774591771454;-0.35138137835198435;1.0754237873840722;9.999981265952949;0.7127011066486837;-0.42445499843347256;-0.4244550011416374;0.6627140572008384;-0.3414560022421297;0.7455074081882069
40.595772;1.083713224802678;0.71254236293054;0.657495713647863;-0.38079774592042054;-0.3513813783781096;1.075423943901813;9.999982104931838;0.7127009368560273;-0.4244549984764587;-0.4244550010543832;0.6627140022029803;-0.3414560022634432;0.7455074348426439
40.605772;1.0837133295241221;0.7125425522994971;0.6574957641973804;-0.3807977459242319;-0.3513813784022288;1.075424101558637;9.999982925872665;0.712700771419883;-0.42445499851875457;-0.424455000966518;0.662713952254254;-0.34145600228365675;0.7455074575678139
40.615772;1.0837134355286384;0.7125427418559285;0.6574958184656303;-0.3807977459291994;-0.35138137842424727;1.075424260269784;9.999983730670577;0.7127006103693414;-0.42445499856023583;-0.4244550008782654;0.6627139072868764;-0.34145600230265166;0.7455074760821381
40.625772;1.0837135429240177;0.7125429307973818;0.6574958761777594;-0.38079774593536;-0.3513813784440451;1.0754244199525276;9.999984522827909;0.7127004536117962;-0.4244549986008398;-0.4244550007898531;0.6627138671981192;-0.34145600232030443;0.745507490237736
40.635772;1.0837136518982078;0.7125431182621812;0.6574959370005787;-0.38079774594275306;-0.3513813784615055;1.0754245805304061;9.999985307253663;0.7127003009447097;-0.42445499864056063;-0.4244550007014849;0.6627138318953303;-0.3414560023365002;0.7455075000488162
40.645772;1.083713762721806;0.712543303493195;0.6574960005808981;-0.3807977459514238;-0.35138137847652356;1.0754247419547711;9.999986089434547;0.7127001521062318;-0.42445499867942027;-0.4244550006133533;0.6627138013436968;-0.34145600235114903;0.745507505607224
40.655772;1.0837138757748093;0.7125434859448248;0.6574960666102925;-0.3807977459614168;-0.3513813784890023;1.0754249041775916;9.999986874662719;0.7127000067970315;-0.4244549987174513;-0.4244550005256672;0.6627137755683313;-0.34145600236419643;0.7455075070324029
40.665772;1.0837139915502039;0.7125436652694527;0.6574961348384045;-0.38079774597277677;-0.3513813784988555;1.0754250670857424;9.999987667982067;0.7126998646843988;-0.4244549987547029;-0.42445500043864065;0.6627137546096732;-0.34145600237562035;0.7455075045006454
40.675772;1.083714110611549;0.712543841240506;0.6574962050319086;-0.3807977459855581;-0.35138137850601625;1.075425230476512;9.999988474711087;0.7126997254428876;-0.42445499879124204;-0.42445500035244843;0.662713738448473;-0.34145600238542206;0.7455074982528237
40.685772;1.083714233529272;0.7125440136730737;0.6574962769910184;-0.38079774599984334;-0.3513813785104388;1.0754253941103626;9.999989300402712;0.7126995888102722;-0.42445499882713034;-0.4244550002672028;0.6627137269623877;-0.341456002393623;0.7455074885249214
40.695772;1.0837143608059447;0.7125441823880988;0.6574963506464724;-0.3807977460157457;-0.3513813785120977;1.0754255577705274;9.999990149992874;0.712699454588805;-0.4244549988624016;-0.42445500018296267;0.6627137200029337;-0.34145600240025503;0.7455074754999219
40.705772;1.083714492792221;0.7125443472207298;0.6574964260827316;-0.38079774603337113;-0.35138137851098156;1.075425721290431;9.999991027443796;0.7126993226036887;-0.42445499889706434;-0.4244550000997367;0.6627137175130506;-0.3414560024053401;0.7455074593480867
40.715772;1.083714629634452;0.7125445080293771;0.6574965034400111;-0.38079774605277866;-0.35138137850707934;1.0754258845950193;9.999991935953837;0.7126991927009683;-0.4244549989311183;-0.42445500001748865;0.6627137195250302;-0.3414560024088746;0.7455074402439493
40.725772;1.0837147712329478;0.7125446646984027;0.6574965828342803;-0.380797746073998;-0.3513813785003763;1.075426047738492;9.999992878037691;0.7126990648143429;-0.42445499896456934;-0.4244549999361675;0.6627137260702824;-0.3414560024108302;0.7455074183016146
40.735772;1.0837149172231577;0.7125448171521536;0.6574966643398271;-0.3807977460970623;-0.35138137849087886;1.0754262108758983;9.999993855953173;0.712698939004177;-0.42445499899743966;-0.42445499985572593;0.6627137371410593;-0.3414560024111779;0.7455073935658189
40.745772;1.0837150670866234;0.7125449653509096;0.6574967479852292;-0.38079774612199213;-0.3513813784786445;1.0754263742004033;9.999994872348207;0.71269881540125;-0.4244549990297707;-0.42445499977611134;0.6627137527272908;-0.34145600240992324;0.7455073661072691
40.755772;1.0837152203176184;0.7125451092358097;0.657496833751958;-0.3807977461487616;-0.3513813784637808;1.0754265378900618;9.999995930383275;0.7126986941537237;-0.42445499906161493;-0.4244549996972687;0.6627137728351042;-0.34145600240711543;0.7455073360776509
40.765772;1.0837153764600012;0.7125452486817193;0.6574969215781874;-0.3807977461772852;-0.35138137844641787;1.0754267021062698;9.999997033478506;0.7126985754323002;-0.4244549990930185;-0.42445499961916106;0.6627137974331393;-0.3414560024028335;0.7455073036650878
40.775772;1.0837155350722352;0.7125453835388731;0.6574970113673678;-0.3807977462074238;-0.35138137842667555;1.0754268670575196;9.999998184843177;0.7126984594191871;-0.4244549991240115;-0.424454999541777;0.6627138264109143;-0.34145600239717916;0.7455072690524885
40.785772;1.0837156957713892;0.7125455137158745;0.657497102988102;-0.3807977462390033;-0.35138137840463896;1.0754270330164477;9.99999938694036;0.7126983462467499;-0.42445499915461826;-0.42445499946513005;0.662713859618723;-0.3414560023902746;0.7455072324456635
40.795772;1.0837158582911992;0.7125456392098907;0.6574971962742139;-0.3807977462718322;-0.3513813783803649;1.0754272003048435;10.000000641290361;0.7126982359375632;-0.42445499918486423;-0.4244549993892788;0.6627138969312325;-0.34145600238225904;0.745507194113788
40.805772;1.0837160224466993;0.7125457600933817;0.6574972910460621;-0.38079774630571267;-0.35138137835390737;1.075427369321044;10.000001948261152;0.7126981284197941;-0.42445499921475904;-0.4244549993143497;0.6627139383050471;-0.3414560023732742;0.7455071543963832
40.815772;1.0837161880415385;0.7125458765082692;0.6574973871287767;-0.38079774634045077;-0.35138137832533795;1.0754275404964868;10.000003306518709;0.7126980236202982;-0.4244549992442716;-0.42445499924052554;0.6627139838568068;-0.3414560023634478;0.7455071137028071
40.825772;1.0837163547871758;0.7125459886816917;0.6574974843717252;-0.3807977463758676;-0.35138137829474936;1.075427714188353;10.0000047128126;0.7126979215543657;-0.42445499927332836;-0.4244549991680119;0.662714033922695;-0.34145600235288953;0.745507072496904
40.835772;1.0837165222615697;0.7125460969367993;0.6574975826835303;-0.38079774641180275;-0.35138137826223936;1.0754278906504757;10.000006162554559;0.7126978223455946;-0.4244549993018424;-0.42445499909701095;0.6627140890058739;-0.3414560023416909;0.7455070312475454
40.845772;1.0837166899015096;0.7125462016522948;0.6574976820123998;-0.38079774644811953;-0.3513813782278917;1.0754280700587293;10.00000765053272;0.7126977261925881;-0.42445499932974273;-0.4244549990277084;0.6627141496267849;-0.3414560023299322;0.7455069903657275
40.855772;1.0837168570357765;0.7125463031882296;0.6574977822546223;-0.3807977464847069;-0.35138137819178505;1.0754282524971082;10.000009170941295;0.7126976333649641;-0.42445499935696207;-0.4244549989602604;0.6627142162306165;-0.34145600231771006;0.7455069501564193
40.865772;1.0837170229653297;0.7125464018453985;0.6574978831826228;-0.38079774652147425;-0.35138137815402126;1.0754284379152312;10.000010716963766;0.7126975442319164;-0.4244549993833974;-0.42445499889477734;0.6627142892030381;-0.34145600230514794;0.7455069108121448
40.875772;1.0837171870580427;0.7125464978774554;0.6574979844562928;-0.3807977465583496;-0.3513813781147418;1.0754286261195134;10.000012280923533;0.712697459230383;-0.4244549994089031;-0.4244549988313267;0.6627143688973615;-0.3414560022923668;0.7455068724213867
40.885772;1.0837173488283012;0.7125465915216381;0.6574980857141705;-0.38079774659527715;-0.351381378074135;1.0754288167968418;10.00001385556447;0.7126973787665416;-0.4244549994333236;-0.42445499876995646;0.6627144556094524;-0.3414560022794492;0.7455068349582428
40.895772;1.0837175079527435;0.7125466830233382;0.6574981866522371;-0.3807977466322029;-0.35138137803244035;1.0754290095157701;10.000015435720428;0.7126973031225285;-0.4244549994565265;-0.42445499871070547;0.6627145494977454;-0.34145600226641637;0.7455067983226572
40.905772;1.0837176642052984;0.7125467726581933;0.657498287008146;-0.38079774666905275;-0.35138137798993846;1.0754292037189046;10.000017018706158;0.7126972324198853;-0.4244549994784051;-0.42445499865359576;0.6627146504928573;-0.34145600225323053;0.7455067624595918
40.915772;1.0837178174005266;0.7125468607402322;0.6574983865307863;-0.38079774670572564;-0.35138137794692975;1.07542939879678;10.00001860287972;0.7126971666793973;-0.4244549994988595;-0.42445499859863045;0.662714758273086;-0.3414560022398336;0.7455067274508573
40.925772;1.083717967396394;0.7125469476237773;0.6574984850183012;-0.3807977467421081;-0.351381377903704;1.0754295942095582;10.000020185886589;0.7126971059279975;-0.42445499951778;-0.4244549985458064;0.6627148723419851;-0.3414560022261775;0.7455066935095366
40.935772;1.0837181141278032;0.7125470336954026;0.6574985823660271;-0.3807977467780855;-0.35138137786051843;1.0754297895137006;10.000021764253844;0.7126970502277241;-0.42445499953506316;-0.42445499849513285;0.6627149921479499;-0.34145600221222355;0.7455066609151552
40.945772;1.0837182576497897;0.7125471192960273;0.6574986785605107;-0.3807977468135295;-0.35138137781760925;1.0754299843009414;10.000023334242481;0.7126969996248268;-0.42445499955064564;-0.42445499844662976;0.6627151171587273;-0.3414560021979553;0.7455066299514361
40.955772;1.0837183981253098;0.7125472046434855;0.65749877363206;-0.38079774684827694;-0.35138137777521233;1.075430178178752;10.00002489225378;0.712696954129687;-0.42445499956451077;-0.4244549984002982;0.6627152469161092;-0.3414560021834071;0.7455066008716121
40.965772;1.083718535759166;0.7125472898919395;0.6574988676051285;-0.3807977468821361;-0.35138137773356726;1.0754303708319624;10.000026433993657;0.712696913757239;-0.42445499957666183;-0.4244549983560975;0.6627153810939743;-0.3414560021686583;0.7455065738933426
40.975772;1.0837186707777164;0.7125473752584172;0.6574989604685862;-0.38079774691493273;-0.3513813776929087;1.075430562077193;10.00002795367835;0.7126968785571585;-0.4244549995871074;-0.42445499831394556;0.6627155194876274;-0.34145600215378996;0.7455065492327845
40.985772;1.083718803409819;0.7125474610663707;0.6574990521756648;-0.3807977469465502;-0.35138137765345406;1.0754307518447743;10.000029444175254;0.7126968485978395;-0.4244549995958778;-0.42445499827372274;0.6627156619546751;-0.34145600213885635;0.7455065271315767
40.995772;1.083718933817877;0.712547547699407;0.6574991426836808;-0.38079774697692514;-0.3513813776153895;1.0754309401358264;10.000030897690982;0.7126968239309616;-0.4244549996030279;-0.4244549982352791;0.662715808392579;-0.3414560021238871;0.7455065078282334
41.005772;1.0837190620912094;0.7125476355576479;0.6574992319820878;-0.38079774700602337;-0.3513813775788564;1.0754311269854868;10.000032306271914;0.7126968045477606;-0.4244549996086138;-0.42445499819845384;0.6627159587330118;-0.341456002108895;0.745506491539267
41.015772;1.0837191883214512;0.7125477250645352;0.6574993200690896;-0.38079774703383584;-0.351381377543928;1.0754313124422468;10.000033661397634;0.7126967903341724;-0.4244549996126867;-0.4244549981630921;0.6627161129078516;-0.3414560020938755;0.7455064784692911
41.025772;1.0837193126113611;0.7125478166726322;0.657499406937813;-0.3807977470603889;-0.3513813775105781;1.0754314966139862;10.000034953187374;0.7126967810553901;-0.42445499961531075;-0.4244549981290435;0.6627162708098636;-0.3414560020788012;0.7455064687731467
41.035772;1.083719435006291;0.7125479108275021;0.6574994925769531;-0.38079774708574343;-0.3513813774786857;1.0754316796931538;10.000036170750546;0.7126967763918628;-0.4244549996165725;-0.4244549980961628;0.6627164322995626;-0.3414560020636133;0.7455064624891086
41.045772;1.0837195555318957;0.7125480079437467;0.6574995769644464;-0.38079774710999054;-0.3513813774480926;1.0754318618719627;10.000037303712729;0.7126967760134721;-0.4244549996165648;-0.42445499806432485;0.6627165972651946;-0.34145600204821747;0.7455064595419291
41.055772;1.0837196743116067;0.7125481084185217;0.6574996600721431;-0.3807977471332528;-0.35138137741865055;1.0754320432961713;10.000038343425496;0.7126967796322555;-0.4244549996153757;-0.4244549980334449;0.6627167656532215;-0.34145600203249926;0.7455064598365291
41.065772;1.0837197915128312;0.712548212622244;0.6574997418213534;-0.38079774715567055;-0.35138137739022873;1.0754322240917642;10.000039283155422;0.7126967870210594;-0.4244549996130963;-0.42445499800347986;0.6627169374246845;-0.3414560020163607;0.7455064633486597
41.075772;1.083719907128855;0.712548320861849;0.657499822005806;-0.38079774717738596;-0.3513813773627074;1.0754324043151497;10.00004011777046;0.7126967980548188;-0.42445499960981875;-0.42445499797440095;0.6627171125072086;-0.34145600199974563;0.7455064701078248
41.085772;1.0837200208508437;0.7125484333675284;0.6574999002894194;-0.3807977471985449;-0.351381377335969;1.0754325838741836;10.000040843445092;0.7126968127507132;-0.4244549996056155;-0.42445499794616526;0.6627172907613484;-0.3414560019826366;0.7455064800897983
41.095772;1.083720132116404;0.7125485503022615;0.6574999762657237;-0.3807977472192955;-0.3513813773098927;1.0754327625764624;10.000041457267075;0.7126968312402081;-0.42445499960052213;-0.424454997918726;0.6627174719381181;-0.34145600196504383;0.7455064931481469
41.105772;1.083720240222768;0.7125486717798115;0.6575000495550766;-0.38079774723978504;-0.35138137728435176;1.0754329402433906;10.000041956786825;0.7126968536904016;-0.42445499959454314;-0.42445499789205127;0.6627176556595116;-0.3414560019469868;0.7455065090609253
41.115772;1.0837203444200514;0.7125487978987898;0.6575001199257142;-0.38079774726015814;-0.3513813772592161;1.075433116701235;10.000042340123729;0.7126968802369736;-0.4244549995876803;-0.42445499786610247;0.662717841432794;-0.3414560019284752;0.7455065276284469
41.125772;1.083720443972305;0.7125489287533775;0.6575001873280621;-0.38079774728054216;-0.35138137723437024;1.0754332916830667;10.00004260649265;0.712696910965648;-0.42445499957995675;-0.4244549978408192;0.6627180287042975;-0.3414560019095069;0.7455065487281534
41.135772;1.0837205382122044;0.7125490643892608;0.6575002518114271;-0.3807977473010354;-0.35138137720973533;1.0754334648203354;10.000042756001037;0.7126969459309437;-0.42445499957142274;-0.42445499781615986;0.6627182169335862;-0.3414560018900672;0.7455065723008246
41.145772;1.083720626608128;0.7125492047680599;0.6575003134364198;-0.3807977473217124;-0.3513813771852768;1.0754336356947687;10.000042788768987;0.7126969852008297;-0.4244549995621457;-0.4244549977921383;0.6627184056316018;-0.34145600187011843;0.7455065983049463
41.155772;1.083720708809909;0.7125493497683109;0.6575003722491626;-0.38079774734264377;-0.3513813771609984;1.0754338038576503;10.000042704716124;0.712697028898528;-0.4244549995522018;-0.42445499776879797;0.6627185943796345;-0.34145600184959674;0.7455066266674393
41.165772;1.0837207846777042;0.7125494992025415;0.6575004282903951;-0.380797747363898;-0.3513813771369305;1.0754339689151433;10.000042503924897;0.7126970771796365;-0.4244549995416712;-0.4244549977461456;0.6627187828393496;-0.34145600182841535;0.7455066572104141
41.175772;1.0837208542902597;0.7125496528563082;0.6575004816247446;-0.3807977473855258;-0.35138137711312206;1.0754341307107076;10.000042186728617;0.7126971301736221;-0.42445499953062354;-0.4244549977241098;0.6627189707218065;-0.3414560018064661;0.7455066896159063
41.185772;1.0837209178803766;0.712549810508139;0.6575005323754773;-0.3807977474075593;-0.35138137708964867;1.0754342894090996;10.000041753809022;0.712697187961822;-0.4244549995191047;-0.42445499770256684;0.6627191577619689;-0.3414560017836425;0.7455067235215777
41.195772;1.083720975758291;0.7125499719083322;0.6575005807148523;-0.38079774742999856;-0.35138137706663003;1.075434445373249;10.000041206476242;0.7126972505728669;-0.42445499950714766;-0.42445499768139533;0.6627193437586821;-0.34145600175987373;0.7455067586244313
41.205772;1.0837210282763872;0.7125501367650129;0.6575006267986856;-0.3807977474527772;-0.3513813770442273;1.0754345990101082;10.000040546647632;0.7126973179435926;-0.4244549994947937;-0.4244549976605022;0.6627195286254155;-0.3414560017351337;0.7455067946488612
41.215772;1.0837210758329545;0.7125503047716366;0.6575006706970126;-0.3807977474757593;-0.35138137702262273;1.0754347507465671;10.000039776389631;0.7126973898713741;-0.42445499948210064;-0.4244549976398309;0.6627197123683942;-0.3414560017094333;0.745506831281453
41.225772;1.0837211189604357;0.7125504756722171;0.6575007124089476;-0.3807977474987901;-0.3513813770020108;1.075434901029423;10.000038897493429;0.712697466036417;-0.42445499946913995;-0.4244549976193931;0.6627198950125205;-0.3414560016828179;0.7455068681487892
41.235772;1.083721158415796;0.7125506492923135;0.6575007519587583;-0.38079774752176515;-0.3513813769826007;1.0754350502758017;10.00003791144693;0.7126975460799313;-0.4244549994559914;-0.4244549975993077;0.6627200765491059;-0.3414560016553632;0.7455069047814983
41.245772;1.0837211951514576;0.7125508254748825;0.6575007894300311;-0.38079774754466383;-0.35138137696461275;1.0754351988912727;10.000036819420533;0.7126976296487337;-0.424454999442726;-0.424454997579784;0.6627202569410898;-0.3414560016271721;0.7455069406059099
41.255772;1.0837212301688164;0.7125510040003713;0.6575008249017223;-0.38079774756753143;-0.3513813769482692;1.0754353473490124;10.00003562211911;0.7126977163991176;-0.4244549994293808;-0.4244549975610496;0.662720436151079;-0.3414560015983803;0.745506975002459
41.265772;1.0837212642983247;0.7125511845726143;0.6575008584110386;-0.3807977475904508;-0.35138137693378957;1.0754354961504624;10.000034319943014;0.7126978060002126;-0.4244549994159515;-0.4244549975433;0.6627206141239769;-0.34145600156915057;0.7455070073613078
41.275772;1.083721298047147;0.7125513668158158;0.6575008899897505;-0.38079774761352736;-0.3513813769213784;1.0754356456697909;10.000032913235415;0.7126978981260879;-0.4244549994024048;-0.42445499752669846;0.6627207907407816;-0.3414560015396345;0.7455070371118464
41.285772;1.083721331629813;0.7125515502675286;0.6575009196935604;-0.3807977476368626;-0.3513813769111856;1.0754357961013332;10.000031402172784;0.7126979924316335;-0.42445499938869;-0.42445499751139343;0.6627209658104645;-0.34145600150992633;0.7455070637458941
41.295772;1.0837213651184006;0.712551734447156;0.6575009475842868;-0.38079774766052665;-0.35138137690326254;1.0754359475492214;10.000029786885781;0.7126980885592227;-0.42445499937473663;-0.4244549974975335;0.6627211390800042;-0.3414560014800535;0.7455070868314209
41.305772;1.0837213986257677;0.7125519189590025;0.6575009737249711;-0.3807977476845653;-0.3513813768975705;1.075436100070356;10.000028068475931;0.7126981861797008;-0.42445499936045405;-0.4244549974852703;0.6627213102354197;-0.3414560014499981;0.7455071060456251
41.315772;1.0837214324474962;0.7125521035279335;0.6575009982037145;-0.38079774770903;-0.3513813768940353;1.0754362536071367;10.000026249979557;0.7126982849918424;-0.4244549993457536;-0.4244549974747403;0.6627214789408017;-0.3414560014197141;0.7455071212167338
41.325772;1.0837214670724502;0.7125522879824405;0.6575010211132502;-0.3807977477339898;-0.3513813768925764;1.0754364079399856;10.00002433596961;0.7126983846697945;-0.4244549993305759;-0.4244549974660543;0.6627216449088971;-0.34145600138914195;0.745507132273307
41.335772;1.0837215030615843;0.7125524722193652;0.6575010425058159;-0.38079774775952113;-0.35138137689309906;1.0754365627666969;10.00002233141337;0.7126984848221413;-0.42445499931489356;-0.4244549974593028;0.662721807934272;-0.3414560013582363;0.7455071391323604
41.345772;1.0837215409020224;0.7125526561718876;0.6575010624039588;-0.3807977477856965;-0.3513813768954924;1.0754367178509892;10.000020241119142;0.7126985849867891;-0.42445499929867936;-0.42445499745454485;0.6627219679023492;-0.341456001327007;0.7455071416722052
41.355772;1.083721580931421;0.7125528398028435;0.6575010808275474;-0.3807977478125748;-0.3513813768996348;1.0754368730989625;10.000018069960428;0.7126986846593822;-0.4244549992818799;-0.424454997451792;0.6627221248062256;-0.34145600129554243;0.7455071397615654
41.365772;1.0837216233543094;0.7125530230725016;0.6575010977789432;-0.3807977478401825;-0.3513813769053877;1.0754370285520896;10.000015823220995;0.7126987833369656;-0.42445499926442753;-0.4244549974510111;0.6627222787194719;-0.34145600126398795;0.7455071332602944
41.375772;1.0837216683152648;0.7125532058817263;0.6575011132122653;-0.3807977478685017;-0.35138137691260124;1.0754371843538113;10.000013506549891;0.7126988805516637;-0.424454999246263;-0.4244549974521433;0.6627224297160039;-0.3414560012324958;0.7455071220279641
41.385772;1.0837217159183572;0.7125533880635236;0.657501127021055;-0.3807977478974946;-0.3513813769211388;1.0754373406952817;10.000011125671122;0.712698975874291;-0.4244549992273387;-0.4244549974551259;0.6627225777985394;-0.3414560012011891;0.7455071059286247
41.395772;1.0837217661333693;0.7125535693863156;0.657501139047635;-0.38079774792715576;-0.3513813769308866;1.0754374977911283;10.000008686373382;0.7126990688748532;-0.4244549992076134;-0.42445499745990267;0.6627227228512232;-0.34145600117015473;0.7455070847920924
41.405772;1.083721818710232;0.7125537495322952;0.6575011491105202;-0.3807977479575404;-0.351381376941747;1.0754376558953191;10.00000619512781;0.7126991590984015;-0.4244549991870632;-0.42445499746641774;0.6627228646287505;-0.34145600113945307;0.7455070584038289
41.415772;1.0837218732452822;0.7125539281195544;0.6575011570463025;-0.38079774798875726;-0.35138137695364213;1.075437815267122;10.000003659521452;0.7126992461078936;-0.42445499916570145;-0.4244549974746081;0.6627230028384602;-0.3414560011091249;0.7455070265548008
41.425772;1.0837219293733409;0.7125541047592304;0.657501162752297;-0.38079774802095323;-0.35138137696652355;1.075437976078491;10.000001087415164;0.7126993295383229;-0.42445499914358914;-0.42445499748440546;0.6627231372816947;-0.34145600107918767;0.7455069890609061
41.435772;1.0837219868943668;0.7125542790808973;0.6575011662395703;-0.3807977480543175;-0.35138137698036215;1.0754381383546239;9.99999848550645;0.7126994091310574;-0.4244549991208203;-0.42445499749573223;0.6627232679154887;-0.341456001049642;0.7455069457224546
41.445772;1.083722045723929;0.7125544507544347;0.6575011676809709;-0.3807977480890755;-0.3513813769951304;1.075438301987074;9.99999585888605;0.7126994847703986;-0.42445499909749856;-0.4244549975084898;0.6627233948024673;-0.3414560010204967;0.745506896300256
41.455772;1.0837221057924518;0.7125546195343765;0.6575011673888129;-0.3807977481254353;-0.3513813770107936;1.0754384667937242;9.999993212084673;0.7126995564924238;-0.42445499907371925;-0.42445499752256555;0.6627235180438016;-0.34145600099178675;0.7455068405617671
41.465772;1.0837221669997505;0.7125547852960857;0.6575011657219307;-0.38079774816352946;-0.35138137702731803;1.075438632571721;9.999990550411598;0.7126996244400543;-0.4244549990495537;-0.42445499753786375;0.6627236377532213;-0.34145600096356765;0.7455067783734324
41.475772;1.0837222291832096;0.7125549480536465;0.6575011629594146;-0.380797748203409;-0.3513813770446905;1.075438799059556;9.999987880186039;0.7126996888121092;-0.4244549990250504;-0.42445499755433586;0.6627237540808258;-0.34145600093590944;0.7455067097598993
41.485772;1.0837222921095109;0.7125551079374745;0.6575011592077677;-0.3807977482450825;-0.3513813770629227;1.0754389658496315;9.999985208028718;0.7126997498577798;-0.42445499900025485;-0.4244549975719835;0.662723867248188;-0.34145600090891154;0.745506634878234
41.495772;1.0837223555265665;0.7125552651412314;0.6575011544353075;-0.3807977482885545;-0.3513813770820227;1.0754391323747996;9.999982540181046;0.7126998078959549;-0.42445499897521066;-0.4244549975908475;0.6627239775200622;-0.3414560008827186;0.7455065539445536
41.505772;1.0837224191949406;0.7125554199177198;0.6575011485500267;-0.38079774833383084;-0.3513813771019558;1.07543929792221;9.999979882460693;0.7126998633092763;-0.4244549989499561;-0.4244549976109994;0.6627240851146294;-0.34145600085750705;0.745506467192464
41.515772;1.0837224828549723;0.7125555726197365;0.6575011414059712;-0.38079774838090585;-0.3513813771226246;1.0754394616177652;9.999977240634388;0.712699916484688;-0.424454998924539;-0.4244549976325246;0.6627241901270493;-0.34145600083345445;0.7455063749149936
41.525772;1.0837225462220461;0.7125557237044459;0.6575011328188897;-0.3807977484297637;-0.3513813771438863;1.0754396224834768;9.999974620431896;0.7126999677389937;-0.4244549988990356;-0.42445499765549427;0.6627242925308037;-0.3414560008107175;0.7455062775358853
41.535772;1.083722609052489;0.7125558736604662;0.6575011226145921;-0.3807977484803818;-0.3513813771655849;1.0754397795668833;9.999972027335941;0.7127000173113333;-0.4244549988735573;-0.42445499767994677;0.6627243922392937;-0.3414560007894202;0.7455061755802487
41.545772;1.083722671199797;0.7125560228721486;0.6575011106358053;-0.38079774853273185;-0.35138137718756607;1.0754399319730619;9.999969466758397;0.7127000654041223;-0.42445499884823573;-0.42445499770588446;0.6627244891251236;-0.34145600076965377;0.745506069539959
41.555772;1.0837227326061818;0.712556171539529;0.6575010967415008;-0.38079774858680066;-0.35138137720968077;1.0754400787780125;9.999966944209346;0.7127001122276896;-0.4244549988231927;-0.42445499773327516;0.6627245829934649;-0.34145600075149657;0.7455059597654887
41.565772;1.0837227932727933;0.7125563197542264;0.6575010808275437;-0.38079774864260557;-0.35138137723179336;1.075440219002282;9.999964464981215;0.7127001580595922;-0.4244549987985196;-0.4244549977620461;0.662724673594425;-0.3414560007350286;0.7455058464484031
41.575772;1.0837228532488543;0.7125564676276468;0.6575010628135448;-0.38079774870016186;-0.35138137725378665;1.0754403516826228;9.999962034026266;0.7127002032712867;-0.4244549987742712;-0.42445499779208423;0.6627247606380833;-0.3414560007203253;0.7455057296668148
41.585772;1.083722912611478;0.7125566153415974;0.6575010426043061;-0.3807977487594396;-0.35138137727556135;1.075440475905945;9.999959656560566;0.7127002483052151;-0.42445499875048076;-0.42445499782326057;0.6627248437812682;-0.341456000707457;0.7455056094525027
41.595772;1.083722971408206;0.7125567631281762;0.65750102008278;-0.3807977488203789;-0.35138137729703683;1.075440590812654;9.999957338190097;0.7127002936615007;-0.4244549987271782;-0.4244549978554626;0.6627249226520726;-0.3414560006965037;0.7455054858351995
41.605772;1.083723029601398;0.712556911239928;0.6575009951268573;-0.38079774888293766;-0.35138137731814967;1.0754406956589162;9.99995508370515;0.7127003398956089;-0.4244549987043706;-0.42445499788860996;0.6627249969118976;-0.341456000687557;0.745505358859344
41.615772;1.0837230870903805;0.7125570599623444;0.657500967601495;-0.380797748947102;-0.35138137733884267;1.0754407898725868;9.999952896226217;0.7127003876071295;-0.4244549986820113;-0.42445499792264263;0.6627250663225106;-0.3414560006806999;0.74550522858916
41.625772;1.0837231437718045;0.7125572096407269;0.6575009373210052;-0.3807977490128619;-0.3513813773590593;1.075440872996277;9.999950777944939;0.712700437411528;-0.42445499866002456;-0.424454997957484;0.6627251307914387;-0.3414560006759948;0.7455050950886591
41.635772;1.0837231995167556;0.7125573606499508;0.6575009040816919;-0.38079774908018826;-0.3513813773787443;1.0754409445726834;9.99994873092249;0.7127004898757053;-0.42445499863836234;-0.4244549979930141;0.6627251903634926;-0.34145600067348736;0.7455049584084655
41.645772;1.0837232541163253;0.7125575133308956;0.6575008678091738;-0.3807977491490291;-0.3513813773978318;1.0754410041049585;9.999946756609045;0.7127005454559286;-0.4244549986170113;-0.42445499802907755;0.6627252451878715;-0.34145600067320553;0.7455048186228171
41.655772;1.0837233072932662;0.7125576679508135;0.6575008286405117;-0.3807977492193147;-0.351381377416224;1.07544105107094;9.999944855024752;0.7127006045105866;-0.4244549985959405;-0.4244549980654963;0.66272529549191;-0.34145600067514836;0.7455046758679156
41.665772;1.083723358721809;0.7125578246756867;0.657500786828025;-0.3807977492909587;-0.3513813774337897;1.0754410849149647;9.99994302479384;0.7127006673664428;-0.42445499857505825;-0.4244549981020764;0.6627253415639632;-0.3414560006792723;0.7455045303345279
41.675772;1.0837234080475238;0.7125579835526256;0.6575007426324914;-0.38079774936385796;-0.3513813774503962;1.075441105107785;9.999941263728042;0.712700734339101;-0.42445499855421925;-0.4244549981386327;0.6627253837533775;-0.34145600068548926;0.7455043822273159
41.685772;1.0837234549716608;0.7125581445374023;0.6575006963391924;-0.38079774943789557;-0.35138137746595594;1.0754411112858522;9.999939569182942;0.7127008056784119;-0.42445499853325513;-0.42445499817502713;0.6627254224658838;-0.3414560006936795;0.7455042317231255
41.695772;1.0837234993358094;0.7125583075434333;0.6575006482821174;-0.3807977495129417;-0.3513813774804366;1.0754411032559952;9.999937937993868;0.7127008814989514;-0.4244549985119893;-0.4244549982111802;0.6627254581344015;-0.3414560007036975;0.7455040789987828
41.705772;1.0837235411076585;0.7125584724403836;0.6575005987770991;-0.38079774958884804;-0.35138137749382536;1.075441080883796;9.999936366039792;0.7127009617462446;-0.4244549984902267;-0.4244549982470443;0.6627254911898621;-0.3414560007153754;0.7455039243277742
41.715772;1.0837235802972829;0.7125586389992766;0.6575005480755252;-0.3807977496654451;-0.3513813775061025;1.075441044074217;9.99993484776015;0.7127010462185572;-0.42445499846773616;-0.4244549982825706;0.6627255220518595;-0.3414560007285286;0.7455037681116928
41.725772;1.0837236168822733;0.7125588068541382;0.6575004964148968;-0.38079774974253155;-0.35138137751724363;1.0754409927775272;9.999933376088055;0.7127011346402851;-0.42445499844425316;-0.4244549983176889;0.6627255511297679;-0.3414560007429487;0.745503610815028
41.735772;1.0837236507912666;0.7125589755000798;0.6575004440839523;-0.38079774981986264;-0.3513813775272273;1.0754409269563359;9.99993194296324;0.7127012267345766;-0.42445499841950485;-0.42445499835228445;0.6627255788369322;-0.34145600075840016;0.7455034529033794
41.745772;1.0837236819564826;0.712559144320466;0.6575003914398061;-0.3807977498971727;-0.35138137753603776;1.0754408466256946;9.999930540687535;0.7127013222551194;-0.4244549983932221;-0.42445499838618844;0.6627256056184184;-0.34145600077463784;0.745503294813175
41.755772;1.0837237103359016;0.7125593126432729;0.6575003388590888;-0.3807977499742013;-0.3513813775436596;1.0754407519220592;9.999929163732782;0.712701421000778;-0.4244549983651327;-0.42445499841922396;0.6627256319518772;-0.3414560007914198;0.7455031369466767
41.765772;1.0837237358306069;0.7125594797577598;0.657500286667312;-0.3807977500506897;-0.35138137755005705;1.0754406431044297;9.99992780938862;0.7127015228302362;-0.42445499833496025;-0.4244549984512537;0.6627256583022663;-0.3414560008085022;0.7455029796969137
41.775772;1.0837237582272823;0.7125596448890184;0.6575002351332445;-0.38079775012637135;-0.35138137755515186;1.0754405205332649;9.999926476937723;0.7127016276735424;-0.42445499830244043;-0.42445499848215706;0.6627256850764791;-0.3414560008256307;0.7455028234824005
41.785772;1.0837237772481365;0.7125598072386186;0.6575001845116679;-0.3807977502009659;-0.3513813775588185;1.0754403846727412;9.999925166600777;0.7127017355503459;-0.42445499826734845;-0.4244549985117904;0.6627257126273296;-0.3414560008425463;0.7455026687874495
41.795772;1.0837237926111363;0.712559966077764;0.6575001350909643;-0.38079775027417967;-0.3513813775608938;1.0754402361046058;9.999923878924191;0.712701846585423;-0.4244549982295261;-0.42445499854000995;0.6627257412944255;-0.34145600085899863;0.7455025161937441
41.805772;1.083723804072726;0.7125601207919108;0.6575000872339339;-0.3807977503457309;-0.35138137756120247;1.0754400755202744;9.99992261495269;0.7127019609925794;-0.42445499818889376;-0.424454998566733;0.6627257714375874;-0.34145600087475175;0.7455023663610941
41.815772;1.0837238114646488;0.712560270867397;0.6575000413477359;-0.3807977504153966;-0.35138137755959575;1.0754399036551103;9.9999213766361;0.7127020790303077;-0.4244549981454507;-0.4244549985919635;0.6627258034512958;-0.3414560008895902;0.7455022199602876
41.825772;1.0837238146644368;0.7125604158410301;0.6574999977717098;-0.3807977504830369;-0.3513813775559682;1.0754397212011508;9.999920166734206;0.7127022009501349;-0.4244549980992594;-0.4244549986157669;0.6627258377411803;-0.34145600090333117;0.7455020776090002
41.835772;1.0837238135230884;0.7125605552468705;0.6574999567002575;-0.38079775054857884;-0.35138137755024523;1.0754395287752865;9.999918989;0.7127023269323486;-0.42445499805041614;-0.42445499863823305;0.6627258746432199;-0.34145600091583395;0.7455019398352819
41.845772;1.08372380786045;0.7125606886281551;0.6574999182037862;-0.38079775061199367;-0.35138137754238874;1.0754393269284332;9.999917848190485;0.7127024570233657;-0.4244549979990241;-0.42445499865945135;0.6627259143534214;-0.34145600092699985;0.7455018070655159
41.855772;1.0837237975298069;0.7125608155641923;0.6574998822933595;-0.3807977506732769;-0.3513813775324259;1.0754391161395664;9.999916748441244;0.7127025911200349;-0.42445499794517183;-0.42445499867950465;0.6627259569381625;-0.3414560009367502;0.7455016796540046
41.865772;1.0837237824451127;0.7125609356243002;0.657499848984102;-0.3807977507324278;-0.3513813775204533;1.075438896800863;9.99991569151813;0.712702729008976;-0.42445499788892455;-0.42445499869848125;0.6627260023943858;-0.34145600094500617;0.7455015579446467
41.875772;1.083723762543502;0.7125610483244852;0.6574998183350965;-0.38079775078943656;-0.35138137750661025;1.0754386691651416;9.9999146771428;0.7127028704275995;-0.42445499783035284;-0.42445499871647663;0.6627260506895699;-0.3414560009517084;0.7455014422813891
41.885772;1.083723737773647;0.7125611531379326;0.6574997904504596;-0.38079775084428225;-0.35138137749104403;1.0754384332522118;9.999913704254592;0.7127030151153219;-0.42445499776957557;-0.42445499873356;0.6627261017331223;-0.34145600095684164;0.7455013329309625
41.895772;1.0837237081281073;0.7125612495081566;0.6574997654470245;-0.38079775089693474;-0.35138137747388226;1.0754381888860922;9.999912771182021;0.712703162829521;-0.4244549977067707;-0.42445499874974035;0.662726155317409;-0.3414560009604125;0.7455012300145671
41.905772;1.0837236736202778;0.7125613368920897;0.6574997434082401;-0.38079775094735924;-0.35138137745521486;1.0754379359247044;9.999911875031632;0.7127033133060775;-0.42445499764215894;-0.4244549987649761;0.6627262111375288;-0.34145600096241857;0.7455011335276595
41.915772;1.083723634234762;0.7125614148250491;0.6574997243856059;-0.3807977509955087;-0.35138137743507436;1.0754376744386838;9.999911011754492;0.7127034662074162;-0.42445499757599675;-0.4244549987792139;0.6627262688753874;-0.3414560009628578;0.7455010434008812
41.925772;1.0837235899611646;0.7125614829169541;0.6574997084603021;-0.38079775104130176;-0.3513813774134117;1.075437404691473;9.999910177176229;0.7127036211242422;-0.4244549975085682;-0.4244549987924156;0.6627263282247204;-0.3414560009617487;0.7455009595434614
41.935772;1.0837235408367867;0.7125615408192378;0.6574996957607148;-0.3807977510846095;-0.35138137739009817;1.0754371270898597;9.99990936779754;0.7127037775967612;-0.4244549974401526;-0.4244549988045799;0.6627263888485327;-0.34145600095911777;0.7455008818761826
41.945772;1.0837234869240249;0.7125615882500029;0.6574996864066086;-0.3807977511252693;-0.35138137736498093;1.0754368422038143;9.999908580770613;0.7127039351025518;-0.4244549973710016;-0.42445499881576565;0.6627264503520695;-0.34145600095496753;0.7455008103530014
41.955772;1.0837234283015762;0.7125616250411707;0.657499680481351;-0.3807977511631104;-0.3513813773379573;1.0754365507522088;9.999907813802965;0.7127040930409707;-0.424454997301346;-0.4244549988260912;0.6627265122843028;-0.3414560009492597;0.7455007449508823
41.965772;1.0837233650748956;0.7125616511494023;0.6574996780629354;-0.38079775119797077;-0.35138137730899976;1.0754362535318454;9.999907064981734;0.7127042507448434;-0.42445499723139557;-0.4244549988357047;0.6627265741476841;-0.3414560009419235;0.7455006856546329
41.975772;1.0837232973607809;0.7125616666358635;0.657499679248518;-0.3807977512297131;-0.35138137727812824;1.0754359513282308;9.999906331872658;0.7127044075089517;-0.424454997161333;-0.4244549988447567;0.6627266354493964;-0.3414560009328839;0.7455006324696886
41.985772;1.0837232252827147;0.7125616716617891;0.6574996841542788;-0.38079775125824317;-0.3513813772453761;1.0754356448399174;9.999905610500267;0.7127045626186893;-0.4244549970913238;-0.42445499885339033;0.6627266957588279;-0.34145600092209516;0.7455005854413563
41.995772;1.0837231489565653;0.7125616665158477;0.657499692930152;-0.38079775128352245;-0.35138137721077195;1.0754353346897303;9.999904895190173;0.7127047153710417;-0.4244549970215201;-0.4244549988617364;0.6627267546652366;-0.3414560009095551;0.7455005446263625
42.005772;1.0837230684344301;0.7125616516261021;0.6574997057919817;-0.38079775130556676;-0.35138137717433776;1.0754350215103308;9.999904179404481;0.7127048650647355;-0.42445499695203864;-0.4244549988698999;0.6627268116847113;-0.34145600089529876;0.745500510008801
42.015772;1.0837229837140772;0.712561627541531;0.6574997229952553;-0.38079775132443117;-0.35138137713609424;1.0754347059884029;9.99990345706308;0.7127050109657657;-0.4244549968829458;-0.4244549988779461;0.6627268662429129;-0.3414560008793909;0.7455004814520412
42.025772;1.083722894821072;0.7125615949127561;0.6574997447114972;-0.3807977513401932;-0.35138137709606526;1.0754343888083222;9.999902723276495;0.7127051523141219;-0.4244549968142814;-0.4244549988859135;0.6627269177213133;-0.3414560008619148;0.7455004587539731
42.035772;1.0837228018192273;0.7125615544810184;0.6574997709302028;-0.3807977513529426;-0.35138137705429423;1.0754340705907566;9.99990197402695;0.7127052883688886;-0.42445499674609616;-0.42445499889385063;0.6627269655057778;-0.3414560008429598;0.7455004417340738
42.045772;1.0837227047767823;0.7125615070645772;0.6574998015023609;-0.38079775136277405;-0.351381377010848;1.0754337519408024;9.999901205624196;0.7127054184645857;-0.424454996678472;-0.4244549989018289;0.6627270090398589;-0.3414560008226276;0.7455004302501959
42.055772;1.0837226037875662;0.7125614535538329;0.6574998362594724;-0.38079775136977945;-0.3513813769657846;1.0754334335255666;9.999900414599185;0.7127055420775575;-0.42445499661151787;-0.4244549989099087;0.6627270478681837;-0.3414560008010493;0.7455004241784895
42.065772;1.083722499019899;0.7125613949209284;0.6574998750759493;-0.3807977513740337;-0.351381376919129;1.0754331160278578;9.999899598151515;0.7127056588082199;-0.42445499654535285;-0.424454998918093;0.6627270816130739;-0.3414560007783804;0.7455004234482036
42.075772;1.083722390756875;0.712561332189407;0.6574999178322162;-0.38079775137557537;-0.35138137687089616;1.0754327999978046;9.999898754836064;0.7127057682821667;-0.42445499648008783;-0.42445499892631033;0.6627271099158039;-0.3414560007547716;0.7455004280943931
42.085772;1.083722279412143;0.7125612663521509;0.6574999643762637;-0.38079775137439453;-0.35138137682112264;1.0754324857558832;9.99989788456128;0.7127058701309223;-0.4244549964158132;-0.4244549989344334;0.6627271324401616;-0.3414560007303538;0.7455004382724454
42.095772;1.083722165504471;0.712561198327648;0.6575000145663419;-0.38079775137044336;-0.35138137676987014;1.0754321734080852;9.999896987816744;0.7127059640491895;-0.42445499635259964;-0.42445499894232497;0.6627271489176969;-0.34145600070525706;0.7455004542447524
42.105772;1.0837220495912918;0.7125611289884398;0.65750006830078;-0.3807977513636523;-0.35138137671720526;1.075431862897725;9.9998960651804;0.7127060498198242;-0.4244549962905047;-0.4244549989498801;0.6627271591594305;-0.34145600067963416;0.7455004763171738
42.115772;1.083721932221579;0.7125610591592075;0.657500125461725;-0.38079775135394667;-0.35138137666318986;1.075431554068123;9.999895117242064;0.7127061273243224;-0.42445499622958643;-0.42445499895704003;0.6627271630283272;-0.3414560006536593;0.7455005047663003
42.125772;1.0837218139825078;0.7125609895482383;0.657500185860254;-0.38079775134127974;-0.35138137660790025;1.0754312467633211;9.999894144181738;0.7127061965668097;-0.42445499616992244;-0.42445499896377165;0.6627271603877439;-0.3414560006274964;0.7455005398403355
42.135772;1.0837216955619144;0.7125609207347745;0.6575002492519555;-0.3807977513256728;-0.3513813765514432;1.0754309408712226;9.999893145234541;0.7127062576687767;-0.4244549961116146;-0.4244549989700289;0.6627271510800276;-0.34145600060125814;0.7455005817599678
42.145772;1.0837215777264086;0.7125608532333326;0.6575003153889195;-0.38079775130723104;-0.35138137649394985;1.0754306362629624;9.999892118784693;0.7127063108224903;-0.4244549960547968;-0.42445499897572336;0.662727134968874;-0.3414560005749924;0.7455006306476796
42.155772;1.0837214612896722;0.7125607875335316;0.6575003840592791;-0.3807977512861095;-0.35138137643558015;1.0754303327553667;9.999891062886299;0.7127063562281235;-0.42445499599965825;-0.42445499898072825;0.6627271119813084;-0.3414560005486969;0.7455006864972105
42.165772;1.083721347126913;0.7125607241189587;0.6575004551002653;-0.380797751262459;-0.35138137637654154;1.0754300301206938;9.999889975394616;0.7127063940328524;-0.42445499594644404;-0.4244549989849198;0.662727082096327;-0.34145600052233616;0.7455007492384526
42.175772;1.0837212361818152;0.7125606634784712;0.6575005283780323;-0.3807977512364017;-0.3513813763170909;1.0754297280948903;9.999888853625967;0.7127064243106588;-0.4244549958954155;-0.42445499898821004;0.6627270452913271;-0.34145600049586416;0.7455008187896266
42.185772;1.0837211294580193;0.7125606060709971;0.6575006037542602;-0.3807977512080305;-0.3513813762575303;1.0754294264112403;9.999887694521634;0.7127064471184392;-0.4244549958468017;-0.4244549989905458;0.6627270015065791;-0.34145600046924507;0.7455008950710453
42.195772;1.0837210279942708;0.7125605522880732;0.6575006810869283;-0.3807977511774217;-0.35138137619819315;1.0754291248599026;9.999886495128543;0.7127064625636977;-0.42445499580078877;-0.4244549989919022;0.6627269506634622;-0.34145600044245633;0.7455009780476917
