time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.205772;1.0837209327666428;0.7125605024328149;0.6575007602426773;-0.38079775114464615;-0.35138137613940384;1.0754288233582856;9.999885252402072;0.7127064707962265;-0.42445499575754647;-0.4244549989922861;0.662726892695454;-0.3414560004154852;0.7455010677644354
42.215772;1.0837208445546498;0.7125604566887832;0.6575008410796163;-0.380797751109765;-0.35138137608144465;1.0754285220046584;9.999883963235606;0.7127064719623614;-0.42445499571722833;-0.42445499899173894;0.6627268275739016;-0.3414560003883327;0.7455011642952405
42.225772;1.0837207639328146;0.7125604151444779;0.6575009234304173;-0.3807977510728246;-0.3513813760245517;1.075428221055441;9.999882625317525;0.7127064661800306;-0.4244549956799375;-0.4244549989903244;0.6627267553272377;-0.34145600036102414;0.7455012676360673
42.235772;1.0837206914295456;0.7125603778695514;0.6575010070982354;-0.3807977510338577;-0.35138137596890734;1.0754279208290054;9.99988123762389;0.7127064535345338;-0.4244549956457125;-0.42445499898809486;0.6627266760320655;-0.3414560003336133;0.7455013776413121
42.245772;1.0837206276981324;0.7125603449302045;0.6575010918395378;-0.380797750992892;-0.351381375914616;1.0754276215850695;9.999879800198686;0.712706434131424;-0.4244549956145428;-0.4244549989850729;0.6627265898212293;-0.3414560003061664;0.7455014940501966
42.255772;1.0837205735265234;0.712560316357231;0.6575011773464553;-0.38079775094997614;-0.35138137586169854;1.0754273234393148;9.999878313908354;0.7127064081948878;-0.42445499558638705;-0.42445499898126515;0.6627264969441888;-0.34145600027874234;0.7455016165620919
42.265772;1.0837205296824146;0.7125602921419646;0.6575012632722748;-0.3807977509051953;-0.3513813758101183;1.0754270263906347;9.999876780341934;0.7127063760915864;-0.42445499556120236;-0.4244549989766767;0.6627263977890014;-0.3414560002513979;0.745501744922737
42.275772;1.08372049678474;0.712560272232119;0.6575013493059338;-0.38079775085865913;-0.35138137575980916;1.0754267304297827;9.999875201490786;0.7127063382275928;-0.42445499553899785;-0.4244549989713221;0.6627262928170844;-0.34145600022421346;0.745501878980484
42.285772;1.0837204753167367;0.712560256524066;0.6575014352371854;-0.38079775081049744;-0.3513813757106906;1.0754264356139422;9.999873579223225;0.7127062949221291;-0.4244549955198599;-0.42445499896523314;0.6627261824981195;-0.34145600019729827;0.7455020186173072
42.295772;1.0837204657051505;0.7125602448965214;0.6575015209645391;-0.3807977507608687;-0.35138137566269145;1.075426142056201;9.999871915067734;0.7127062464064212;-0.4244549955039149;-0.42445499895845745;0.6627260672879353;-0.34145600017077;0.7455021635876666
42.305772;1.0837204683675732;0.7125602372463488;0.6575016064890291;-0.3807977507099608;-0.35138137561578964;1.075425849820977;9.999870210638973;0.712706192936971;-0.4244549954912849;-0.42445499895106487;0.6627259476139561;-0.34145600014473987;0.745502313444541
42.315772;1.0837204836786491;0.7125602334806626;0.6575016919335704;-0.3807977506579948;-0.3513813755700231;1.0754255588030692;9.99986846850282;0.7127061348448577;-0.42445499548207793;-0.42445499894315464;0.662725823857935;-0.34145600011930916;0.745502467594465
42.325772;1.0837205118960105;0.7125602334910298;0.657501777532454;-0.38079775060523086;-0.35138137552545684;1.0754252687244432;9.999866692735013;0.7127060724581942;-0.42445499547638593;-0.4244549989348439;0.6627256963350583;-0.34145600009457894;0.7455026254030553
42.335772;1.0837205531541576;0.7125602371514894;0.6575018635762021;-0.38079775055195436;-0.3513813754821607;1.0754249792436579;9.999864888396464;0.7127060060033441;-0.42445499547427784;-0.4244549989262443;0.66272556527961;-0.34145600007066274;0.7455027862899638
42.345772;1.0837206075249302;0.7125602443465032;0.6575019503704549;-0.3807977504984511;-0.35138137544021536;1.0754246900763391;9.999863059979246;0.7127059355602986;-0.42445499547579413;-0.42445499891743793;0.6627254308653973;-0.34145600004767623;0.7455029497396026
42.355772;1.0837206750359594;0.7125602549881198;0.6575020382103092;-0.38079775044499187;-0.35138137539970565;1.0754244010448708;9.999861210218416;0.7127058611061141;-0.42445499548094573;-0.4244549989084629;0.6627252932466042;-0.341456000025714;0.7455031152517774
42.365772;1.083720755662524;0.712560268984917;0.657502127352066;-0.38079775039180963;-0.35138137536069225;1.0754241120256436;9.999859340581489;0.7127057826512071;-0.4244549954897168;-0.42445499889931876;0.6627251525965112;-0.3414560000048423;0.7455032823331795
42.375772;1.0837208493636032;0.7125602861819837;0.6575022180086433;-0.3807977503390741;-0.35138137532320385;1.075423822850179;9.999857452933872;0.7127057003714343;-0.4244549955020629;-0.4244549988899934;0.6627250091299813;-0.3414559999851168;0.7455034505213559
42.385772;1.083720956086541;0.7125603063663621;0.657502310373097;-0.38079775028689006;-0.3513813752872636;1.0754235332358237;9.99985555104923;0.7127056145977718;-0.4244549955179121;-0.42445499888049126;0.6627248630632496;-0.34145599996660125;0.7455036193997986
42.395772;1.083721075684951;0.7125603293600463;0.657502404652431;-0.3807977502353259;-0.3513813752529139;1.0754232428074022;9.999853640807855;0.7127055256920967;-0.42445499553716926;-0.4244549988708311;0.6627247145474398;-0.3414559999493526;0.7455037886114986
42.405772;1.0837212078236844;0.7125603550452941;0.6575025010992595;-0.38079775018446027;-0.3513813752202065;1.0754229512285254;9.999851728801033;0.7127054340236303;-0.42445499555970406;-0.4244549988610257;0.6627245636888331;-0.34145599993338804;0.7455039578609847
42.415772;1.0837213519570426;0.7125603832608185;0.6575025999940054;-0.38079775013440714;-0.3513813751891791;1.0754226583315778;9.999849821106348;0.7127053400751174;-0.4244549955853328;-0.4244549988510851;0.6627244106380863;-0.3414559999186708;0.7455041268943203
42.425772;1.083721507401799;0.7125604137179706;0.6575027015852324;-0.3807977500852936;-0.3513813751598636;1.0754223641581504;9.99984792358989;0.7127052444652315;-0.4244549956138224;-0.42445499884103915;0.6627242556436836;-0.3414559999051122;0.745504295474365
42.435772;1.083721673463505;0.7125604460251909;0.6575028060845979;-0.380797750037226;-0.3513813751323312;1.0754220689791705;9.9998460423739;0.7127051478554359;-0.4244549956449156;-0.4244549988309496;0.6627240990489414;-0.3414559998925766;0.7455044633691758
42.445772;1.0837218495525913;0.712560479762471;0.6575029136993146;-0.38079774999028393;-0.35138137510671685;1.0754217733022557;9.99984418334527;0.7127050508847609;-0.42445499567835804;-0.4244549988209002;0.6627239412577987;-0.3414559998809018;0.7455046303652568
42.455772;1.0837220352280474;0.7125605145311308;0.6575030246172956;-0.38079774994453003;-0.3513813750831993;1.0754214777636555;9.999842351482437;0.7127049541704078;-0.4244549957139276;-0.42445499881098286;0.6627237826762145;-0.34145599986993386;0.7455047962889657
42.465772;1.083722230145872;0.7125605499626522;0.6575031389971733;-0.3807977499000224;-0.3513813750619743;1.075421182955354;9.999840550552344;0.712704858346966;-0.4244549957514604;-0.4244549988012868;0.6627236236712392;-0.34145599985953995;0.7455049610095241
42.475772;1.0837224339455322;0.7125605857274022;0.6575032569984233;-0.3807977498568276;-0.3513813750432409;1.0754208893436776;9.999838782799365;0.7127047641022712;-0.4244549957908434;-0.42445499879189336;0.6627234645718401;-0.3414559998495857;0.7455051244482344
42.485772;1.0837226461515361;0.712560621546242;0.6575033787615925;-0.38079774981502773;-0.35138137502717404;1.0754205973333724;9.999837048539025;0.7127046721426632;-0.4244549958319775;-0.4244549987828881;0.6627233056578031;-0.34145599983990776;0.7455052866051863
42.495772;1.0837228661380212;0.7125606571940527;0.6575035043399255;-0.38079774977473385;-0.351381375013879;1.075420307400157;9.999835346400399;0.7127045831103257;-0.4244549958747456;-0.4244549987743804;0.6627231471310095;-0.3414559998303114;0.7455054475417291
42.505772;1.083723093132028;0.7125606925399514;0.6575036336847286;-0.3807977497361097;-0.3513813750033655;1.0754200201225648;9.999833674426506;0.7127044975483059;-0.42445499591900865;-0.42445499876650955;0.6627229890954676;-0.34145599982059927;0.7455056072914471
42.515772;1.083723326231462;0.7125607275711351;0.6575037667072425;-0.38079774969937696;-0.35138137499556354;1.0754197360871018;9.999832030852513;0.7127044159255768;-0.42445499596462516;-0.4244549987594461;0.6627228315459621;-0.3414559998106153;0.7455057657743112
42.525772;1.083723564433513;0.7125607623138563;0.6575039033641975;-0.3807977496647813;-0.3513813749903597;1.0754194558355397;9.999830413857554;0.7127043386837792;-0.42445499601146536;-0.42445499875338555;0.662722674393347;-0.3414559998002611;0.7455059227784112
42.535772;1.083723806674672;0.7125607967399813;0.6575040436894612;-0.38079774963252805;-0.35138137498763544;1.0754191799077732;9.99982882090142;0.7127042662826907;-0.42445499605941117;-0.4244549987485095;0.662722517524974;-0.3414559997894828;0.7455060780000416
42.545772;1.0837240518713327;0.7125608307543244;0.6575041877410256;-0.38079774960272755;-0.35138137498729094;1.0754189088907464;9.999827248455773;0.7127041992059256;-0.42445499610836096;-0.4244549987449473;0.6627223608525921;-0.34145599977826074;0.7455062311138285
42.555772;1.0837242989324725;0.7125608642493239;0.6575043355349783;-0.3807977495753804;-0.35138137498923916;1.0754186434061017;9.999825692427276;0.7127041379236267;-0.4244549961582349;-0.42445499874277154;0.6627222043150383;-0.3414559997666079;0.7455063818144293
42.565772;1.0837245467538597;0.712560897169443;0.657504487020025;-0.38079774955039714;-0.35138137499339217;1.0754183840471216;9.999824148460997;0.7127040828138342;-0.4244549962089644;-0.42445499874198994;0.662722047849385;-0.3414559997545678;0.7455065298064991
42.575772;1.0837247942372814;0.7125609294949836;0.6575046420727936;-0.3807977495276349;-0.3513813749996623;1.0754181313228726;9.999822611650101;0.7127040340403701;-0.42445499626047867;-0.424454998742522;0.6627218913819127;-0.3414559997422025;0.745506674827741
42.585772;1.0837250403261913;0.7125609611638112;0.6575048005049169;-0.380797749506944;-0.35138137500796457;1.0754178856210137;9.999821076723485;0.712703991508845;-0.42445499631269634;-0.4244549987442096;0.6627217348335426;-0.34145599972957796;0.745506816722345
42.595772;1.083725284015211;0.7125609920456644;0.6575049621098046;-0.38079774948820355;-0.35138137501821853;1.0754176471897483;9.999819538975261;0.7127039549847799;-0.4244549963655123;-0.42445499874687087;0.6627215780915372;-0.3414559997167644;0.7455069554622681
42.605772;1.0837255243618582;0.7125610219850015;0.6575051267331988;-0.38079774947132083;-0.3513813750303527;1.0754174161346048;9.999817994838523;0.7127039242272456;-0.42445499641878226;-0.4244549987503598;0.662721420989762;-0.34145599970383256;0.7455070910808171
42.615772;1.0837257604982238;0.712561050850379;0.6575052942883886;-0.3807977494562057;-0.3513813750443058;1.075417192404256;9.999816441613865;0.7127038990034329;-0.42445499647230756;-0.42445499875460035;0.6627212633559428;-0.34145599969083934;0.7455072235932211
42.625772;1.0837259915615471;0.7125610785513583;0.6575054647095209;-0.38079774944275324;-0.3513813750600175;1.0754169757913354;9.999814877039212;0.7127038790480044;-0.42445499652583696;-0.42445499875959036;0.6627211050674794;-0.3414559996778397;0.7455073529651983
42.635772;1.0837262166314265;0.7125611050463168;0.6575056379176893;-0.38079774943085354;-0.35138137507740685;1.0754167659510034;9.999813299452484;0.712703864066652;-0.4244549965790928;-0.42445499876538884;0.662720946055759;-0.34145599966492474;0.7455074791060382
42.645772;1.0837264348166604;0.7125611303551221;0.6575058138291803;-0.38079774942041184;-0.35138137509636125;1.0754165624192789;9.99981170823725;0.7127038538027077;-0.4244549966318065;-0.424454998772096;0.6627207862790071;-0.34145599965222867;0.7455076018686358
42.655772;1.0837266453533643;0.712561154531949;0.6575059923856487;-0.38079774941135824;-0.35138137511676054;1.07541636466684;9.999810104115523;0.7127038481002603;-0.4244549966837348;-0.42445499877984144;0.6627206256859752;-0.34145599963990136;0.745507721088314
42.665772;1.0837268475528445;0.712561177625201;0.6575061735890948;-0.38079774940365424;-0.3513813751385094;1.075416172185158;9.999808489380335;0.7127038468883578;-0.42445499673466464;-0.4244549987887841;0.6627204641874367;-0.34145599962808376;0.7455078366349707
42.675772;1.0837270407220694;0.7125611996931713;0.6575063575160646;-0.3807977493972945;-0.3513813751615422;1.0754159845919684;9.99980686767676;0.7127038501339015;-0.42445499678443355;-0.42445499879909604;0.6627203016518575;-0.3414559996168894;0.7455079484226804
42.685772;1.0837272241923497;0.7125612208472178;0.6575065442882864;-0.38079774939228955;-0.35138137518580953;1.0754158017393158;9.999805242929854;0.7127038578131772;-0.4244549968329488;-0.42445499881091925;0.6627201379193578;-0.34145599960639855;0.7455080563946108
42.695772;1.0837273974191504;0.7125612412536678;0.6575067340459729;-0.38079774938864763;-0.35138137521127094;1.075415623709063;9.999803618206576;0.7127038698741703;-0.42445499688017746;-0.42445499882433635;0.6627199728360865;-0.3414559995966754;0.7455081605093669
42.705772;1.0837275601103127;0.7125612610763442;0.6575069269696848;-0.38079774938637423;-0.351381375237899;1.0754154506836293;9.999801995368248;0.7127038862371279;-0.42445499692612665;-0.4244549988393848;0.6627198063059104;-0.3414559995877894;0.7455082607280674
42.715772;1.0837277123230382;0.712561280416307;0.6575071232952938;-0.3807977493854694;-0.351381375265674;1.0754152828523853;9.99980037511635;0.7127039068707668;-0.42445499697083067;-0.42445499885608823;0.6627196383137006;-0.3414559995798173;0.7455083570333082
42.725772;1.0837278543961149;0.7125612993190087;0.6575073232880838;-0.38079774938591204;-0.3513813752945649;1.0754151204028481;9.999798756962678;0.7127039318529926;-0.424454997014342;-0.4244549988744568;0.6627194689029668;-0.34145599957282435;0.7455084494590817
42.735772;1.0837279867104432;0.7125613178401277;0.6575075272379748;-0.380797749387649;-0.35138137532452407;1.0754149635612684;9.999797139645354;0.7127039613457884;-0.42445499705672546;-0.4244549988944706;0.6627192981640257;-0.3414559995668483;0.7455085380749179
42.745772;1.0837281094888531;0.712561336104927;0.6575077354808693;-0.38079774939060246;-0.3513813753555017;1.07541481266949;9.99979552232172;0.7127039955223949;-0.4244549970980481;-0.4244549989160801;0.6627191262522402;-0.3414559995619027;0.7455086229779045
42.755772;1.083728222787462;0.712561354304356;0.6575079483754329;-0.38079774939469163;-0.3513813753874507;1.0754146681885308;9.999793905306305;0.7127040345191386;-0.42445499713837354;-0.4244549989392183;0.6627189533919229;-0.3414559995579764;0.7455087043210464
42.765772;1.083728326574895;0.7125613726380668;0.6575081662414259;-0.38079774939986377;-0.3513813754203095;1.0754145305986487;9.99979228933914;0.7127040784165428;-0.4244549971777699;-0.42445499896380745;0.662718779849972;-0.3414559995550206;0.7455087823281263
42.775772;1.0837284208091669;0.7125613912832465;0.6575083893038608;-0.3807977494061148;-0.3513813754539837;1.075414400326572;9.999790674721067;0.7127041272022676;-0.4244549972163171;-0.4244549989897534;0.6627186059045457;-0.34145599955294276;0.7455088572954512
42.785772;1.083728505544893;0.7125614104038056;0.6575086176516498;-0.3807977494134783;-0.3513813754883479;1.0754142777138234;9.999789061270661;0.712704180733036;-0.4244549972541048;-0.4244549990169287;0.6627184318415094;-0.3414559995516066;0.7455089295466791
42.795772;1.0837285810023434;0.7125614301478991;0.6575088512416933;-0.3807977494219924;-0.35138137552326815;1.0754141630187442;9.999787448223074;0.712704238731161;-0.42445499729123254;-0.4244549990451676;0.662718257959065;-0.34145599955082784;0.7455089993211622
42.805772;1.0837286475213337;0.7125614506349092;0.6575090899345366;-0.3807977494316737;-0.35138137555861865;1.0754140565121006;9.999785834253288;0.7127043008006269;-0.42445499732780445;-0.42445499907427087;0.6627180845537455;-0.3414559995503885;0.7455090667177762
42.815772;1.0837287054613174;0.7125614719435385;0.6575093335147155;-0.3807977494425168;-0.3513813755942807;1.0754139585713105;9.999784218223455;0.7127043664720693;-0.42445499736390385;-0.4244549991039961;0.6627179119357993;-0.341455999550071;0.7455091317674373
42.825772;1.0837287551197936;0.7125614941049611;0.6575095817151169;-0.38079774945451844;-0.35138137563013355;1.0754138696883373;9.99978259968253;0.7127044352712437;-0.4244549973995666;-0.4244549991340526;0.6627177404684533;-0.3414559995496729;0.7455091945120561
42.835772;1.0837287966778406;0.7125615171015001;0.6575098342252342;-0.3807977494676849;-0.3513813756660555;1.075413790474227;9.999780978941786;0.7127045067443559;-0.4244549974347874;-0.4244549991641219;0.6627175705505317;-0.3414559995489952;0.7455092549681039
42.845772;1.0837288301976147;0.7125615408271752;0.6575100906679993;-0.38079774948201434;-0.35138137570193567;1.0754137216555233;9.999779357978916;0.7127045804255995;-0.4244549974695441;-0.42445499919389584;0.6627174025409863;-0.34145599954783085;0.7455093130381939
42.855772;1.0837288556915399;0.7125615650398002;0.6575103506279991;-0.38079774949750556;-0.351381375737689;1.0754136639697027;9.999777741606172;0.7127046558147995;-0.42445499750380244;-0.4244549992231062;0.6627172366987294;-0.34145599954596173;0.7455093684941634
42.865772;1.0837288731655355;0.71256158939245;0.6575106137273502;-0.3807977495141932;-0.3513813757732598;1.0754136180536586;9.999776137209988;0.7127047324290717;-0.42445499753750643;-0.42445499925152613;0.6627170731865322;-0.3414559995431713;0.7455094210791264
42.875772;1.0837288826001037;0.7125616134976576;0.6575108796558868;-0.3807977495321552;-0.3513813758086067;1.0754135844621922;9.99977455339562;0.7127048098747856;-0.42445499757057714;-0.4244549992789663;0.6627169121259127;-0.3414559995392688;0.7455094706802784
42.885772;1.0837288839930592;0.712561636947595;0.6575111481373582;-0.3807977495514749;-0.35138137584368623;1.0754135637161133;9.999772998703543;0.7127048878256173;-0.42445499760292565;-0.4244549993052882;0.6627167536505766;-0.34145599953409433;0.7455095174163874
42.895772;1.0837288774354077;0.7125616593301429;0.6575114188620185;-0.3807977495721784;-0.3513813758784515;1.0754135562691522;9.999771480917856;0.71270496595525;-0.42445499763448213;-0.4244549993304011;0.6627165979265396;-0.3414559995275006;0.7455095615533437
42.905772;1.0837288631067024;0.7125616802455862;0.657511691431489;-0.38079774959419055;-0.3513813759128477;1.0754135624383496;9.999770007304834;0.7127050439487799;-0.4244549976652312;-0.42445499935423125;0.6627164451550408;-0.341455999519343;0.7455096033585421
42.915772;1.0837288412210613;0.7125616992814997;0.6575119653464337;-0.38079774961734353;-0.3513813759467943;1.0754135823217075;9.999768585421348;0.7127051215716187;-0.424454997695227;-0.424454999376707;0.6627162955725018;-0.3414559995094851;0.7455096430222444
42.925772;1.083728811918355;0.7125617160008361;0.6575122399864461;-0.3807977496414281;-0.35138137598017305;1.0754136157389693;9.999767223739884;0.7127051986847942;-0.4244549977245733;-0.42445499939776726;0.6627161494330628;-0.3414559994978055;0.7455096806702673
42.935772;1.083728775142825;0.7125617299916364;0.6575125145757307;-0.38079774966625196;-0.3513813760128434;1.075413662275022;9.99976593169337;0.7127052751775793;-0.4244549977533936;-0.4244549994173797;0.6627160069688537;-0.34145599948419353;0.745509716421973
42.945772;1.0837287306667331;0.7125617409251735;0.6575127882423479;-0.3807977496916637;-0.3513813760446734;1.0754137213809003;9.999764718626649;0.7127053509021918;-0.4244549977818245;-0.4244549994355495;0.662715868341545;-0.3414559994685463;0.7455097504262963
42.955772;1.0837286782059565;0.7125617485866234;0.6575130601566305;-0.38079774971753;-0.3513813760755528;1.0754137924176428;9.99976359214228;0.7127054256695868;-0.4244549978100169;-0.4244549994523;0.6627157336007622;-0.3414559994507817;0.7455097828593291
42.965772;1.0837286174604086;0.7125617528692819;0.6575133295904478;-0.38079774974371433;-0.3513813761053918;1.0754138746188453;9.99976255765308;0.712705499274299;-0.4244549978381137;-0.42445499946764653;0.662715602674478;-0.3414559994308481;0.7455098138952652
42.975772;1.083728548088339;0.712561753719587;0.6575135958752942;-0.380797749770076;-0.3513813761341333;1.0754139670380003;9.99976161915403;0.7127055715081815;-0.42445499786622;-0.4244549994815993;0.6627154754076572;-0.34145599940871446;0.745509843653192
42.985772;1.0837284696984137;0.7125617510875032;0.6575138583603658;-0.3807977497964699;-0.3513813761617625;1.0754140685741305;9.999760779610414;0.7127056421751579;-0.4244549978944049;-0.42445499949417753;0.6627153516199306;-0.34145599938435744;0.7455098721531377
42.995772;1.0837283818958796;0.7125617449107874;0.6575141164191595;-0.38079774982275866;-0.3513813761882867;1.0754141780696942;9.99976004070709;0.712705711105026;-0.4244549979227268;-0.42445499950540827;0.6627152311137178;-0.3414559993577663;0.7455098993102257
43.005772;1.0837282843518334;0.7125617350838772;0.6575143695133506;-0.3807977498488386;-0.35138137621370613;1.0754142943945681;9.999759402991002;0.7127057781312651;-0.42445499795124525;-0.42445499951532456;0.6627151136321366;-0.34145599932896137;0.7455099249284453
43.015772;1.0837281768173097;0.7125617214269746;0.6575146172610669;-0.38079774987463033;-0.35138137623799826;1.075414416514186;9.999758866927447;0.7127058430606391;-0.4244549979799953;-0.4244549995239785;0.6627149988707673;-0.3414559992979994;0.745509948667962
43.025772;1.0837280590522924;0.7125617037145613;0.657514859416192;-0.38079774990002996;-0.3513813762611118;1.075414543542608;9.999758433855005;0.7127059056961903;-0.4244549980089502;-0.4244549995314551;0.6627148865585685;-0.3414559992649553;0.7455099700751688
43.035772;1.0837279307344903;0.7125616817407275;0.6575150958114597;-0.38079774992489135;-0.3513813762829791;1.0754146747096642;9.99975810563274;0.7127059658934435;-0.42445499803801684;-0.4244549995378648;0.6627147765152405;-0.3414559992299136;0.7455099887025608
43.045772;1.0837277914692667;0.7125616553320916;0.6575153263547239;-0.38079774994906057;-0.35138137630354105;1.075414809250178;9.999757883493531;0.7127060235611251;-0.42445499806705567;-0.42445499954332266;0.6627146686465881;-0.3414559991929978;0.7455100042014647
43.055772;1.0837276409165897;0.7125616243039908;0.657515551012677;-0.3807977499723885;-0.35138137632275934;1.0754149463029683;9.99975776796607;0.7127060786000183;-0.42445499809589865;-0.4244549995479356;0.6627145628745497;-0.34145599915439884;0.745510016369321
43.065772;1.0837274788794675;0.7125615884612845;0.6575157697595715;-0.38079774999471255;-0.3513813763406018;1.075415084881066;9.999757759926482;0.7127061308746024;-0.4244549981243699;-0.4244549995517984;0.66271445906329;-0.34145599911436153;0.7455100251821422
43.075772;1.0837273052582521;0.7125615476572305;0.6575159825652572;-0.38079775001587457;-0.35138137635703137;1.0754152239552741;9.99975786032009;0.7127061802524934;-0.42445499815231136;-0.42445499955498106;0.6627143570563347;-0.3414559990731473;0.7455100307671113
43.085772;1.0837271199955731;0.7125615018213433;0.6575161894075519;-0.3807977500357686;-0.35138137637201555;1.0754153625912959;9.999758068421663;0.712706226658237;-0.42445499817958204;-0.42445499955751287;0.662714256788734;-0.3414559990310076;0.7455100333279665
43.095772;1.0837269231438562;0.712561450931761;0.6575163902690466;-0.38079775005435024;-0.3513813763855351;1.0754155000019752;9.999758381168325;0.7127062700900326;-0.42445499820603244;-0.4244549995593883;0.6627141583421381;-0.34145599898816803;0.7455100330646891
43.105772;1.0837267149660326;0.7125613949991917;0.6575165851470803;-0.38079775007160926;-0.35138137639757444;1.0754156355451334;9.999758794220508;0.712706310605609;-0.4244549982315014;-0.42445499956059274;0.6627140619120405;-0.34145599894482054;0.7455100301130076
43.115772;1.0837264959349917;0.7125613340948798;0.6575167740828036;-0.3807977500875566;-0.35138137640809775;1.0754157687325123;9.99975930341913;0.7127063483046946;-0.42445499825582994;-0.4244549995611369;0.6627139677510276;-0.34145599890111894;0.7455100245452135
43.125772;1.0837262666552236;0.7125612683672655;0.6575169571797712;-0.3807977501022263;-0.35138137641704353;1.075415899175253;9.999759905323087;0.7127063832747684;-0.42445499827885025;-0.42445499956107996;0.6627138761448323;-0.341455998857174;0.7455100163939227
43.135772;1.0837260277894758;0.71256119802585;0.6575171346066027;-0.38079775011566247;-0.3513813764243513;1.075416026462605;9.99976059678887;0.712706415479387;-0.4244549983003674;-0.4244549995605128;0.6627137873976494;-0.3414559988130683;0.7455100056357497
43.145772;1.0837257800136797;0.7125611233259083;0.6575173065733233;-0.3807977501278985;-0.3513813764299843;1.0754161500522978;9.999761374759693;0.7127064446916956;-0.4244549983201713;-0.42445499955952704;0.6627137017988328;-0.3414559987688808;0.7455099921541474
43.155772;1.083725523985425;0.7125610445505864;0.6575174732592584;-0.3807977501389504;-0.3513813764339157;1.0754162692729674;9.999762236797133;0.7127064705787763;-0.4244549983380699;-0.42445499955821553;0.6627136195867064;-0.3414559987246853;0.7455099757248631
43.165772;1.0837252603599037;0.7125609619802111;0.6575176347350692;-0.38079775014883266;-0.35138137643610085;1.075416383484753;9.99976318160843;0.7127064928501537;-0.4244549983539226;-0.42445499955669436;0.6627135409069786;-0.34145599868053733;0.7455099560523111
43.175772;1.0837249898692565;0.7125608758784279;0.6575177909720499;-0.38079775015758127;-0.3513813764364776;1.075416492223428;9.99976420852175;0.7127065112894012;-0.4244549983676589;-0.42445499955510013;0.6627134657916125;-0.34145599863647247;0.7455099328326636
43.185772;1.083724713355491;0.7125607865094731;0.6575179419255656;-0.38079775016524914;-0.35138137643499007;1.0754165952150567;9.999765316731125;0.7127065256872469;-0.4244549983792634;-0.4244549995535597;0.6627133941922807;-0.34145599859251957;0.7455099058069612
43.195772;1.0837244317363015;0.7125606941421849;0.657518087584839;-0.38079775017187767;-0.35138137643160516;1.0754166923598152;9.999766506100832;0.7127065358390869;-0.42445499838873835;-0.42445499955217175;0.6627133260319596;-0.34145599854871805;0.7455098748027416
43.205772;1.0837241460253515;0.7125605990244378;0.657518227974677;-0.3807977501774888;-0.3513813764263135;1.0754167836952937;9.999767778250938;0.7127065415955106;-0.42445499839607415;-0.4244549995510063;0.662713261230626;-0.3414559985051049;0.7455098397600696
43.215772;1.0837238573572359;0.7125605013775864;0.6575183631539139;-0.380797750182106;-0.35138137641911277;1.075416869312969;9.99976913611428;0.7127065428762743;-0.4244549984012506;-0.4244549995501034;0.662713199691799;-0.34145599846167674;0.7455098007485715
43.225772;1.083723566915672;0.712560401417453;0.6575184932147413;-0.3807977501857737;-0.3513813764099905;1.0754169493029406;9.999770583092053;0.7127065396878703;-0.4244549984042703;-0.4244549995494726;0.6627131412779763;-0.3414559984183927;0.7455097579336868
43.235772;1.0837232758640676;0.7125602993614012;0.6575186182793488;-0.38079775018855394;-0.3513813763989307;1.075417023773526;9.999772122442119;0.7127065321274988;-0.4244549984052069;-0.42445499954911303;0.6627130858234377;-0.3414559983752118;0.74550971146988
43.245772;1.083722985342278;0.7125601954065571;0.6575187384593831;-0.3807977501905109;-0.3513813763859365;1.0754170929046953;9.99977375668351;0.7127065203070239;-0.4244549984042388;-0.42445499954904126;0.6627130331559763;-0.34145599833211776;0.7455096614455378
43.255772;1.0837226964285942;0.7125600896839358;0.6575188537641755;-0.38079775019170353;-0.35138137637105005;1.0754171569633169;9.999775487774427;0.7127065042810221;-0.4244549984016368;-0.424454999549278;0.662712983075386;-0.34145599828912604;0.7455096079148582
43.265772;1.0837224100466059;0.7125599822263147;0.657518964052381;-0.3807977501921822;-0.35138137635435507;1.0754172162841482;9.999777317727506;0.7127064840619947;-0.4244549983977015;-0.4244549995498129;0.662712935329837;-0.3414559982462694;0.7455095509154908
43.275772;1.083722126965835;0.712559872997848;0.6575190691054977;-0.38079775019198314;-0.35138137633595423;1.0754172712668164;9.999779249043362;0.712706459650667;-0.42445499839270434;-0.42445499955060934;0.6627128896444281;-0.3414559982035697;0.7455094904808705
43.285772;1.0837218478989434;0.7125597619488615;0.6575191687643025;-0.38079775019113643;-0.35138137631594735;1.0754173223705088;9.999781285160047;0.712706431021429;-0.42445499838689;-0.4244549995516383;0.6627128457414797;-0.34145599816104694;0.7455094266900459
43.295772;1.0837215735096966;0.7125596490277849;0.6575192630146757;-0.38079775018967765;-0.35138137629442656;1.0754173700872267;9.999783430133585;0.7127063981298836;-0.4244549983805122;-0.4244549995528872;0.6627128033055891;-0.3414559981187593;0.7455093597296433
43.305772;1.0837213043749248;0.7125595341683368;0.6575193519958193;-0.38079775018765094;-0.35138137627147786;1.0754174149321072;9.99978568744192;0.7127063609654672;-0.4244549983738489;-0.4244549995543452;0.662712761985915;-0.34145599807680566;0.7455092899369434
43.315772;1.0837210410601188;0.7125594173122242;0.6575194359734792;-0.3807977501851247;-0.35138137624719495;1.0754174574540059;9.999788059205232;0.7127063195666405;-0.4244549983671856;-0.4244549995560067;0.6627127214582224;-0.3414559980352801;0.7455092177867545
43.325772;1.083720784199906;0.7125592984609699;0.6575195152940334;-0.38079775018219825;-0.3513813762217129;1.0754174982298912;9.999790546036278;0.7127062739833395;-0.4244549983607812;-0.4244549995578841;0.6627126814379543;-0.3414559979942397;0.7455091438139131
43.335772;1.0837205344515806;0.7125591776896817;0.6575195903347562;-0.3807977501789692;-0.3513813761952262;1.0754175378392954;9.999793147027447;0.7127062242457808;-0.42445499835486317;-0.42445499956000493;0.6627126416232761;-0.341455997953709;0.7455090685265916
43.345772;1.0837202924026015;0.7125590551298285;0.6575196614718948;-0.38079775017550693;-0.3513813761679688;1.0754175767994796;9.999795859756965;0.7127061703632478;-0.424454998349661;-0.4244549995624081;0.6627126016500687;-0.34145599791370235;0.7455089923859165
43.355772;1.0837200585026068;0.7125589309604902;0.6575197290684897;-0.3807977501718594;-0.35138137614019144;1.075417615453378;9.999798680411779;0.7127061123370699;-0.4244549983454269;-0.42445499956514243;0.6627125611112884;-0.3414559978742436;0.7455089158531636
43.365772;1.0837198329944913;0.7125588053612874;0.6575197934895556;-0.3807977501680584;-0.35138137611215686;1.0754176539261575;9.99980160432544;0.7127060501628721;-0.42445499834241573;-0.42445499956825217;0.6627125196173606;-0.3414559978353816;0.7455088394222412
43.375772;1.0837196158644198;0.712558678463417;0.65751985513041;-0.3807977501641226;-0.3513813760841297;1.0754176922718253;9.999804626446025;0.7127059838442953;-0.42445499834083195;-0.4244549995717643;0.6627124768285335;-0.3414559977971958;0.7455087635802032
43.385772;1.0837194068729628;0.7125585503829901;0.6575199144054918;-0.3807977501600668;-0.3513813760563647;1.0754177306837294;9.99980774103542;0.7127059134364189;-0.4244549983407707;-0.42445499957568783;0.6627124324464991;-0.34145599775977287;0.7455086887050759
43.395772;1.083719205657087;0.712558421273587;0.6575199716886785;-0.3807977501558985;-0.35138137602910346;1.0754177694975113;9.999810941596243;0.7127058390447659;-0.4244549983422078;-0.4244549995800265;0.6627123862261809;-0.34145599772317325;0.7455086149844806
43.405772;1.0837190118315325;0.7125582913381073;0.6575200272719154;-0.3807977501516074;-0.3513813760025533;1.0754178090111597;9.999814221868286;0.7127057607689914;-0.42445499834504247;-0.42445499958479016;0.6627123380093326;-0.3414559976874276;0.7455085424409181
43.415772;1.0837188250304788;0.71255816081661;0.6575200813755907;-0.380797750147172;-0.3513813759768565;1.0754178493986037;9.999817576574072;0.7127056786912005;-0.42445499834914796;-0.42445499958997546;0.6627122877250068;-0.34145599765256596;0.7455084710269014
43.425772;1.083718644876558;0.7125580299668143;0.6575201341714553;-0.38079775014258016;-0.35138137595210134;1.0754178907937;9.999821000585102;0.7127055929013623;-0.4244549983544029;-0.42445499959555233;0.6627122353591087;-0.3414559976186393;0.7455084006888062
43.435772;1.083718470937225;0.712557899059188;0.6575201857662262;-0.38079775013783934;-0.35138137592835655;1.0754179334171283;9.999824487161609;0.7127055034656524;-0.4244549983606963;-0.4244549996014948;0.6627121809390156;-0.3414559975857031;0.7455083313698615
43.445772;1.0837183027379969;0.7125577683793235;0.6575202361491145;-0.3807977501329641;-0.35138137590566815;1.0754179776466009;9.999828027186041;0.712705410367927;-0.42445499836791484;-0.42445499960780986;0.6627121245375512;-0.34145599755379863;0.7455082630087142
43.455772;1.0837181398135411;0.7125576381828987;0.6575202851911496;-0.3807977501279506;-0.3513813758840364;1.0754180239926665;9.999831610050952;0.7127053135222059;-0.42445499837595074;-0.424454999614523;0.6627120662651754;-0.341455997522965;0.7455081955904376
43.465772;1.0837179817645335;0.7125575086066316;0.6575203327183449;-0.38079775012276;-0.351381375863417;1.0754180730158251;9.999835224795135;0.7127052128385886;-0.42445499838473794;-0.42445499962164507;0.6627120062463971;-0.34145599749326294;0.7455081292157169
43.475772;1.0837178283341156;0.7125573796335888;0.6575203785724267;-0.38079775011732525;-0.3513813758437352;1.0754181252866617;9.999838860630762;0.7127051082423558;-0.42445499839427947;-0.42445499962915734;0.6627119445900902;-0.3414559974647934;0.745508064087042
43.485772;1.0837176794470746;0.712557251129374;0.6575204226270202;-0.380797750111568;-0.3513813758248948;1.0754181814033899;9.999842506816039;0.7127049996493124;-0.42445499840463435;-0.42445499963702954;0.6627118813813997;-0.3414559974376962;0.7455080004141761
43.495772;1.0837175351573056;0.7125571228821908;0.6575204647659719;-0.3807977501054077;-0.3513813758067785;1.0754182419672405;9.999846152079076;0.7127048869887318;-0.42445499841588036;-0.42445499964524064;0.6627118167149432;-0.3414559974121342;0.745507938360709
43.505772;1.0837173955810566;0.7125569946342686;0.6575205048367686;-0.38079775009876005;-0.3513813757892457;1.0754183075134955;9.999849784795423;0.7127047702346724;-0.42445499842808426;-0.4244549996537742;0.6627117507305439;-0.34145599738828575;0.7455078780443497
43.515772;1.0837172608766032;0.712556866094318;0.6575205426471143;-0.38079775009153904;-0.35138137577216016;1.07541837850002;9.99985339362515;0.7127046493622664;-0.4244549984412918;-0.42445499966262085;0.6627116836237137;-0.34145599736633686;0.7455078195204327
43.525772;1.0837171312154508;0.7125567369395287;0.6575205780006212;-0.38079775008365835;-0.3513813757554321;1.0754184553378414;9.999856967237983;0.7127045242993444;-0.42445499845552925;-0.42445499967180095;0.6627116156290239;-0.3414559973464545;0.745507762796409
43.535772;1.0837170067038622;0.7125566068426094;0.6575206107005598;-0.380797750075035;-0.35138137573902634;1.07541853836174;9.999860494101194;0.7127043949402386;-0.42445499847080215;-0.4244549996813658;0.6627115469806935;-0.34145599732875936;0.7455077079045591
43.545772;1.0837168873275107;0.7125564755143972;0.6575206405560002;-0.3807977500656051;-0.35138137572293693;1.075418627748991;9.99986396332994;0.7127042611890759;-0.4244549984870961;-0.4244549996913814;0.6627114778695815;-0.3414559973133321;0.7455076549373034
43.555772;1.0837167729715833;0.7125563427348028;0.6575206674281945;-0.3807977500553439;-0.3513813757071605;1.075418723479904;9.999867365494465;0.7127041230135153;-0.4244549985044021;-0.4244549997019333;0.6627114084218076;-0.3414559973002472;0.7455076040026337
43.565772;1.0837166634633082;0.7125562083415131;0.6575206912570578;-0.3807977500442675;-0.3513813756916734;1.0754188253694859;9.99987069268337;0.7127039804913008;-0.42445499852274726;-0.42445499971313055;0.6627113387388116;-0.3414559972895719;0.7455075551621414
43.575772;1.0837165586072606;0.7125560721932774;0.6575207120492609;-0.38079775003241345;-0.3513813756764238;1.0754189331184343;9.999873938485763;0.7127038338112983;-0.42445499854218055;-0.4244549997250848;0.6627112689601362;-0.3414559972813181;0.7455075084323843
43.585772;1.0837164582247598;0.7125559341575128;0.6575207298602043;-0.3807977500198231;-0.3513813756613503;1.0754190463565099;9.999877098258976;0.712703683239451;-0.42445499856273916;-0.4244549997379027;0.6627111992579987;-0.3414559972754241;0.7455074638542744
43.595772;1.0837163622055093;0.7125557941342126;0.6575207447635377;-0.3807977500065421;-0.3513813756464133;1.075419164678415;9.999880169139766;0.7127035291019646;-0.42445499858444635;-0.4244549997517105;0.662711129803347;-0.34145599727179876;0.7455074215586088
43.605772;1.083716270558639;0.7125556521136177;0.6575207568310318;-0.38079774999261606;-0.35138137563161315;1.0754192876506232;9.999883149618823;0.7127033717820566;-0.4244549986073255;-0.4244549997666744;0.6627110607802124;-0.3414559972703679;0.7455073817635669
43.615772;1.0837161833769708;0.7125555082149567;0.6575207661525673;-0.38079774997807875;-0.35138137561697813;1.0754194148239942;9.999886039053116;0.712703211674626;-0.4244549986313966;-0.42445499978298357;0.6627109924230906;-0.34145599727106557;0.7455073446844585
43.625772;1.0837161006972653;0.7125553626492153;0.6575207728383198;-0.3807977499629543;-0.3513813756025295;1.0754195457821774;9.999888837337386;0.7127030491265256;-0.42445499865666436;-0.4244549998008189;0.6627109250157752;-0.3414559972737972;0.745507310438546
43.635772;1.0837160224232145;0.7125552156470059;0.6575207769868918;-0.3807977499472625;-0.3513813755882624;1.0754196801683806;9.999891545158627;0.7127028844059987;-0.42445499868310876;-0.4244549998203406;0.6627108588231237;-0.34145599727844317;0.7455072790522338
43.645772;1.0837159483781091;0.7125550674223718;0.6575207787093661;-0.38079774993101995;-0.3513813755741739;1.07541981765726;9.99989416486009;0.7127027176533594;-0.4244549987106827;-0.42445499984169943;0.6627107940121449;-0.34145599728490167;0.7455072505017691
43.655772;1.0837158783603997;0.712554918191927;0.6575207782279529;-0.380797749914243;-0.3513813755602927;1.0754199578953865;9.999896701003841;0.7127025488372319;-0.42445499873933096;-0.4244549998650446;0.6627107306584494;-0.3414559972931182;0.7455072246603385
43.665772;1.0837158121708939;0.7125547682122793;0.6575207759300009;-0.38079774989694837;-0.35138137554665727;1.0754201004809807;9.99989915967787;0.7127023777908394;-0.4244549987690103;-0.42445499989052193;0.6627106688434906;-0.34145599730309445;0.745507201203926
43.675772;1.0837157496327519;0.7125546177844169;0.6575207722993098;-0.38079774987915116;-0.3513813755332813;1.0754202450218786;9.99990154669052;0.7127022042871053;-0.42445499879969106;-0.4244549999182689;0.6627106087357305;-0.3414559973149003;0.7455071795990041
43.685772;1.0837156905536836;0.712554467236719;0.6575207677979956;-0.3807977498608521;-0.3513813755201488;1.0754203912057692;9.999903866407038;0.7127020280917259;-0.42445499883136734;-0.4244549999483926;0.6627105505715444;-0.3414559973286692;0.7455071591981085
43.695772;1.0837156346978407;0.7125543169386259;0.657520762792391;-0.3807977498420148;-0.35138137550722753;1.0754205388463922;9.999906122248838;0.7127018489975591;-0.42445499886406785;-0.42445499998094705;0.6627104945859993;-0.34145599734455506;0.745507139391233
43.705772;1.083715581863877;0.7125541673170266;0.6575207575478037;-0.3807977498225807;-0.3513813754944784;1.0754206879058035;9.999908317712801;0.7127016668580247;-0.42445499889782945;-0.4244550000159486;0.6627104409600668;-0.34145599736268994;0.7455071196841597
43.715772;1.0837155319534808;0.7125540188091516;0.6575207522845834;-0.3807977498025187;-0.35138137548186255;1.0754208384405581;9.999910456949385;0.7127014816283236;-0.4244549989326606;-0.42445500005341075;0.6627103897848499;-0.34145599738317545;0.7455070996385199
43.725772;1.0837154849161337;0.7125538717983325;0.6575207472445326;-0.3807977497818374;-0.3513813754693505;1.0754209904779726;9.99991254466199;0.712701293397651;-0.4244549989685403;-0.42445500009334575;0.6627103410643171;-0.34145599740608434;0.745507078809275
43.735772;1.0837154406760716;0.7125537266117805;0.6575207427080471;-0.38079774976055714;-0.35138137545691944;1.0754211439245178;9.99991458516896;0.712701102389677;-0.42445499900544326;-0.42445500013574544;0.6627102947620928;-0.3414559974314542;0.7455070567756308
43.745772;1.0837153991691584;0.712553583562699;0.6575207389641892;-0.38079774973869895;-0.3513813754445427;1.0754212985612006;9.999916581489442;0.7127009089432073;-0.42445499904336154;-0.42445500018057564;0.6627102508109897;-0.341455997459286;0.745507033189605
43.755772;1.0837153604341185;0.7125534430083914;0.657520736253359;-0.38079774971627506;-0.3513813754321844;1.0754214540988776;9.999918535335068;0.7127007134813969;-0.4244549990823035;-0.4244550002277756;0.6627102090480921;-0.3414559974895485;0.7455070077721135
43.765772;1.0837153246237585;0.7125533054021799;0.6575207346995129;-0.3807977496932587;-0.3513813754197929;1.0754216102357257;9.9999204475501;0.7127005164624395;-0.4244549991222893;-0.4244550002772614;0.6627101691856734;-0.34145599752217737;0.7455069802763481
43.775772;1.0837152919350836;0.7125531712692554;0.6575207342842917;-0.3807977496695758;-0.3513813754072907;1.075421766657229;9.999922318751242;0.7127003183468678;-0.42445499916336;-0.4244550003289405;0.6627101308992471;-0.3414559975570636;0.7455069504738038
43.785772;1.0837152625492823;0.7125530411096348;0.657520734875497;-0.3807977496451332;-0.35138137539457875;1.0754219230062723;9.999924150336563;0.7127001196238816;-0.4244549992055751;-0.42445500038272005;0.6627100939526005;-0.34145599759405343;0.7455069181931145
43.795772;1.0837152366080733;0.7125529153199601;0.6575207362581427;-0.3807977496198456;-0.35138137538155473;1.075422078936719;9.999925945042508;0.7126999208450664;-0.42445499924898505;-0.4244550004385088;0.6627100582458108;-0.3414559976329749;0.7455068833660228
43.805772;1.083715214212854;0.7125527941567508;0.6575207381634035;-0.38079774959363666;-0.35138137536812974;1.0754222342562911;9.999927706541545;0.7126997225991282;-0.42445499929361513;-0.4244550004962178;0.6627100237729366;-0.34145599767365775;0.7455068459961527
43.815772;1.083715195430478;0.7125526777261625;0.657520740309412;-0.38079774956642587;-0.35138137535424013;1.075422388983733;9.999929438921976;0.712699525464302;-0.4244549993394937;-0.4244550005557493;0.6627099905745626;-0.3414559977159224;0.7455068061098159
43.825772;1.083715180306383;0.7125525660182831;0.6575207424079484;-0.3807977495381128;-0.35138137533985747;1.075422543218854;9.999931146690333;0.7126993299884224;-0.4244549993866884;-0.4244550006169914;0.6627099587323723;-0.34145599775957125;0.7455067638317651
43.835772;1.083715168922192;0.7125524589530227;0.6575207441245602;-0.3807977495085667;-0.3513813753250003;1.0754226969969711;9.999932834945772;0.7126991366999457;-0.4244549994352916;-0.42445500067983577;0.6627099283506246;-0.3414559978043998;0.7455067195112807
43.845772;1.083715161486324;0.7125523563910147;0.6575207450848419;-0.3807977494776318;-0.351381375309731;1.0754228502898937;9.999934509086202;0.7126989461010221;-0.4244549994853796;-0.4244550007441969;0.6627098995082051;-0.3414559978502089;0.7455066737154805
43.855772;1.0837151584046767;0.7125522581280702;0.6575207449535007;-0.38079774944514727;-0.3513813752941299;1.075423003046377;9.999936174139625;0.71269875860166;-0.42445499953701193;-0.4244550008099993;0.6627098722406535;-0.3414559978968214;0.7455066271313936
43.865772;1.0837151602916797;0.7125521638883224;0.6575207434509325;-0.38079774941096434;-0.351381375278267;1.0754231551562825;9.999937834197693;0.7126985744919992;-0.42445499959026683;-0.4244550008771571;0.6627098465565879;-0.34145599794408654;0.7455065805304942
43.875772;1.0837151679147456;0.7125520733145845;0.6575207402900763;-0.380797749374965;-0.35138137526218766;1.0754233064187393;9.99993949204956;0.712698393997589;-0.4244549996452487;-0.4244550009455869;0.6627098224425702;-0.34145599799186277;0.7455065347659835
43.885772;1.0837151821365933;0.7125519859704393;0.6575207351703871;-0.38079774933708527;-0.3513813752459084;1.0754234565900864;9.999941149401032;0.7126982172791723;-0.4244549997020485;-0.42445500101522793;0.6627097998480751;-0.34145599804001703;0.7455064906712188
43.895772;1.0837152038565632;0.7125519013510566;0.6575207278054221;-0.3807977492973094;-0.35138137522942237;1.0754236054488697;9.99994280743345;0.7126980443553041;-0.424454999760705;-0.42445500108603096;0.6627097786806954;-0.3414559980884496;0.7455064489117638
43.905772;1.0837152338936369;0.7125518189229872;0.6575207179014856;-0.38079774925563603;-0.35138137521271323;1.0754237528063995;9.999944466656578;0.7126978750905486;-0.4244549998211978;-0.424455001157932;0.6627097588424447;-0.34145599813710154;0.745506409968131
43.915772;1.0837152729237687;0.7125517382356055;0.6575207051319057;-0.38079774921206755;-0.3513813751957659;1.0754238984478388;9.99994612652476;0.7126977092934302;-0.42445499988345137;-0.42445500123084107;0.6627097402633216;-0.3414559981859376;0.745506374240478
43.925772;1.0837153215632553;0.7125516590266195;0.6575206891169043;-0.38079774916662223;-0.3513813751785663;1.0754240420278167;9.99994778580851;0.7126975468388004;-0.42445499994734115;-0.4244550013046512;0.6627097228547508;-0.34145599823492695;0.7455063421377992
43.935772;1.083715380447039;0.7125515812165748;0.6575206694093019;-0.3807977491193235;-0.3513813751610952;1.0754241830273095;9.999949443287916;0.7126973877275784;-0.42445500001271114;-0.42445500137923475;0.6627097064412297;-0.3414559982840395;0.7455063141119646
43.945772;1.0837154502095472;0.7125515048282389;0.657520645555801;-0.38079774907016767;-0.3513813751433265;1.0754243208248961;9.999951097914748;0.7126972320677056;-0.4244550000794036;-0.42445500145442716;0.662709690765933;-0.34145599833326346;0.7455062906470268
43.955772;1.083715531459476;0.7125514299078516;0.6575206171831077;-0.3807977490191025;-0.35138137512522694;1.0754244547967682;9.999952748337424;0.7126970800233898;-0.4244550001472769;-0.4244550015300369;0.6627096755358682;-0.34145599838262874;0.7455062722096045
43.965772;1.0837156247916697;0.7125513564773307;0.6575205839895031;-0.3807977489660432;-0.35138137510674855;1.0754245844153174;9.99995439234387;0.7126969317601918;-0.42445500021619376;-0.42445500160586247;0.6627096604675596;-0.3414559984322105;0.7455062591768915
43.975772;1.0837157307987568;0.7125512844928524;0.6575205456918898;-0.38079774891090784;-0.3513813750878405;1.0754247093446312;9.99995602682969;0.7126967873555791;-0.42445500028600536;-0.42445500168170025;0.662709645349275;-0.3414559984821058;0.7455062517791238
43.985772;1.0837158500576665;0.7125512138264651;0.6575205020219179;-0.38079774885363843;-0.35138137506847605;1.0754248294660786;9.999957648498402;0.7126966467077047;-0.4244550003565496;-0.4244550017573645;0.6627096300746506;-0.34145599853240227;0.7455062501200586
43.995772;1.0837159831036212;0.712551144332065;0.6575204527375347;-0.3807977487942101;-0.3513813750486548;1.0754249448127713;9.999959254437176;0.7126965095484719;-0.4244550004276563;-0.4244550018326957;0.662709614594253;-0.34145599858316045;0.7455062542358785
44.005772;1.083716130420477;0.7125510758964309;0.6575203976039758;-0.38079774873264627;-0.35138137502839245;1.0754250554600817;9.999960841844434;0.7126963755534549;-0.42445500049914675;-0.424455001907544;0.6627095988626147;-0.3414559986344101;0.7455062641027086
44.015772;1.0837162924192927;0.7125510083929498;0.657520336376492;-0.38079774866901506;-0.3513813750077285;1.0754251614545074;9.999962407714596;0.7126962444488566;-0.4244550005708203;-0.4244550019817699;0.6627095828730983;-0.34145599868615273;0.7455062796395544
44.025772;1.0837164693506685;0.7125509416630157;0.6575202688382722;-0.3807977486034145;-0.3513813749867332;1.0754252628067509;9.999963948740405;0.7126961160696558;-0.4244550006424264;-0.4244550020552551;0.6627095667271669;-0.34145599873835775;0.745506300722264
