time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.035772;1.0837166612253206;0.7125508755565679;0.6575201948566773;-0.38079774853597353;-0.3513813749655006;1.0754253594842713;9.999965460746637;0.7126959903718788;-0.4244550007136501;-0.42445500212789444;0.6627095506425424;-0.3414559987909436;0.7455063271465169
44.045772;1.0837168678710314;0.7125508099317799;0.6575201143693535;-0.3807977484668433;-0.3513813749441298;1.0754254513873323;9.999966938005878;0.7126958674179312;-0.4244550007841318;-0.4244550021996035;0.6627095348874764;-0.3414559988437778;0.7455063586040216
44.055772;1.0837170890300578;0.7125507446296719;0.657520027342745;-0.3807977483961563;-0.35138137492268956;1.0754255383693943;9.999968373463862;0.7126957473697477;-0.42445500085349536;-0.42445500227035654;0.6627095197225448;-0.34145599889671047;0.745506394751891
44.065772;1.0837173243531386;0.7125506795042487;0.6575199337968561;-0.3807977483239924;-0.35138137490119276;1.0754256203285635;9.99996975973998;0.7126956304964117;-0.4244550009213494;-0.4244550023402027;0.6627095054205384;-0.34145599894959017;0.7455064353062408
44.075772;1.0837175734048343;0.712550614495398;0.6575198338524615;-0.38079774825038154;-0.3513813748796169;1.0754256973000975;9.999971089674164;0.7126955171409692;-0.4244550009872615;-0.4244550024092373;0.6627094922886457;-0.3414559990022499;0.7455064800579124
44.085772;1.0837178357456336;0.7125505496703245;0.6575197277294876;-0.38079774817533646;-0.35138137485795695;1.0754257694585128;9.999972356376832;0.7126954076364983;-0.42445500105074985;-0.42445500247755347;0.6627094806284368;-0.34145599905450036;0.7455065288365599
44.095772;1.0837181109512486;0.7125504852182556;0.6575196157281895;-0.38079774809889316;-0.35138137483626;1.0754258370098264;9.999973553518485;0.7126953022725837;-0.4244550011113323;-0.4244550025452162;0.6627094707038421;-0.3414559991061323;0.7455065815115973
44.105772;1.0837183985324697;0.7125504214175632;0.6575194982392485;-0.3807977480211334;-0.351381374814626;1.0754259000643804;9.999974675529483;0.7126952013529136;-0.4244550011685893;-0.4244550026122736;0.662709462748584;-0.3414559991569182;0.7455066380175791
44.115772;1.0837186978265705;0.7125503585569551;0.6575193757659915;-0.3807977479421861;-0.35138137479318676;1.0754259585921513;9.999975717593932;0.7126951052376983;-0.4244550012221747;-0.42445500267878833;0.6627094569803883;-0.3414559992066167;0.7455066983663158
44.125772;1.0837190079195977;0.7125502968343123;0.657519248904479;-0.3807977478622167;-0.3513813747720728;1.0754260124172286;9.999976675621467;0.7126950143086345;-0.42445500127179975;-0.4244550027448556;0.6627094536031541;-0.34145599925498094;0.7455067626521151
44.135772;1.0837193276868524;0.7125502363045165;0.6575191182795093;-0.38079774778140596;-0.3513813747514167;1.0754260612250033;9.999977545927338;0.7126949289186784;-0.4244550013172369;-0.42445500281058873;0.6627094528158713;-0.3414559993017725;0.745506831007849
44.145772;1.0837196559501316;0.7125501769112392;0.6575189844865397;-0.3807977476999354;-0.35138137473140346;1.0754261046731015;9.999978325061237;0.7126948493421087;-0.42445500135832487;-0.4244550028760902;0.6627094548750168;-0.3414559993467736;0.7455069034931466
44.155772;1.0837199915968911;0.7125501185794028;0.6575188480605633;-0.3807977476179869;-0.3513813747122875;1.0754261425904141;9.999979009923793;0.7126947756836953;-0.42445500139495124;-0.42445500294143956;0.6627094601535765;-0.3414559993897943;0.7455069799997217
44.165772;1.0837203335769572;0.71255006127255;0.6575187094883144;-0.3807977475357441;-0.3513813746943441;1.0754261751021388;9.99997959782911;0.7126947078159602;-0.42445500142702763;-0.4244550030066913;0.6627094690971516;-0.3414559994306837;0.7455070602525469
44.175772;1.0837206808574544;0.7125500049666277;0.6575185692441665;-0.38079774745339556;-0.3513813746778282;1.0754262025417498;9.999980086933556;0.7126946454488746;-0.4244550014544833;-0.424455003071875;0.6627094821205857;-0.3414559994693447;0.7455071438760746
44.185772;1.0837210324100237;0.7125499496173165;0.6575184278011321;-0.38079774737113997;-0.35138137466297176;1.075426225231093;9.999980476575978;0.7126945882696882;-0.42445500147728765;-0.4244550031370045;0.6627094995222172;-0.34145599950573907;0.7455072304338471
44.195772;1.0837213872425033;0.7125498951743845;0.6575182856323406;-0.3807977472891833;-0.3513813746499931;1.0754262433692736;9.999980767059716;0.7126945360239475;-0.4244550014954656;-0.4244550032020836;0.6627095214284797;-0.3414559995398733;0.7455073194662172
44.205772;1.0837217444574212;0.7125498416035415;0.6575181432124754;-0.38079774720773446;-0.3513813746390899;1.075426257082925;9.999980959751802;0.7126944885301799;-0.4244550015090838;-0.4244550032671025;0.6627095478022187;-0.3414559995717817;0.7455074105903672
44.215772;1.0837221032176436;0.712549788878645;0.6575180009943944;-0.38079774712700454;-0.351381374630417;1.0754262664802852;9.999981057638562;0.7126944456780854;-0.42445500151823906;-0.4244550033320389;0.6627095785323077;-0.34145599960152767;0.7455075035453509
44.225772;1.0837224626046944;0.7125497369671699;0.657517859365012;-0.3807977470471986;-0.35138137462406827;1.0754262715912297;9.999981065767845;0.7126944074102258;-0.4244550015230552;-0.4244550033968541;0.6627096135380186;-0.3414559996292078;0.745507598097742
44.235772;1.0837228215802757;0.712549685825698;0.6575177186152654;-0.38079774696849594;-0.35138137462006824;1.0754262722806658;9.999980991160058;0.7126943736341899;-0.42445500152366655;-0.42445500346147985;0.6627096528137647;-0.3414559996549359;0.7455076939508514
44.245772;1.0837231790818165;0.7125496354085018;0.6575175789627077;-0.38079774689103724;-0.3513813746183766;1.075426268313186;9.999980842189084;0.7126943440972894;-0.4244550015202034;-0.42445500352580195;0.6627096964068316;-0.34145599967882206;0.7455077907569009
44.255772;1.0837235340805893;0.7125495857044658;0.6575174406052874;-0.3807977468149225;-0.3513813746189169;1.0754262595088422;9.99998062811351;0.712694318388834;-0.4244550015127959;-0.4244550035896343;0.6627097443794648;-0.34145599970098417;0.7455078881389464
44.265772;1.0837238855222475;0.712549536766744;0.6575173037456038;-0.3807977467402174;-0.35138137462160113;1.0754262458223236;9.999980358740203;0.7126942960961361;-0.42445500150159254;-0.42445500365271016;0.6627097968183969;-0.3414559997216015;0.7455079856686199
44.275772;1.0837242322064649;0.7125494886896143;0.6575171685810454;-0.38079774666697125;-0.3513813746263201;1.075426227382056;9.999980043731046;0.7126942769366919;-0.42445500148677645;-0.4244550037147232;0.6627098538721384;-0.3414559997409566;0.7455080828971683
44.285772;1.0837245727759701;0.7125494415417758;0.6575170353092848;-0.38079774659523324;-0.3513813746329138;1.0754262045162375;9.999979691678655;0.7126942607670099;-0.4244550014685692;-0.42445500377539075;0.6627099157286829;-0.34145599975940194;0.7455081794651279
44.295772;1.0837249058557534;0.7125493953031098;0.657516904159748;-0.38079774652504594;-0.35138137464115593;1.0754261776730851;9.999979309228431;0.7126942475372041;-0.42445500144722104;-0.4244550038344909;0.6627099825491622;-0.3414559997772945;0.7455082751518806
44.305772;1.083725230175622;0.7125493498609669;0.6575167754122266;-0.38079774645643155;-0.35138137465077696;1.0754261473162232;9.999978901244777;0.712694237261071;-0.4244550014229932;-0.4244550038918592;0.6627100544461995;-0.34145599979497043;0.7455083698200881
44.315772;1.083725544611529;0.7125493050655332;0.6575166494003586;-0.38079774638940855;-0.35138137466151853;1.0754261139047991;9.999978472235723;0.7126942299887511;-0.42445500139614434;-0.42445500394735813;0.6627101315095023;-0.34145599981274044;0.7455084633923931
44.325772;1.083725848200162;0.712549260796725;0.6575165265020334;-0.3807977463240256;-0.35138137467316327;1.075426077841434;9.999978026869798;0.7126942257809464;-0.42445500136692993;-0.4244550040008441;0.6627102138131132;-0.3414559998308734;0.7455085558961455
44.335772;1.0837261401174145;0.7125492169970699;0.6575164071037859;-0.38079774626036855;-0.35138137468551695;1.075426039395794;9.999977569177734;0.7126942247053424;-0.4244550013355946;-0.4244550040521464;0.6627103013658275;-0.34145599984959124;0.7455086474632822
44.345772;1.0837264196191707;0.7125491736256262;0.6575162915502488;-0.38079774619853535;-0.3513813746983959;1.0754259987529247;9.999977102531036;0.7126942268289955;-0.42445500130235;-0.424455004101075;0.6627103940623124;-0.34145599986907493;0.7455087382488492
44.355772;1.0837266860280317;0.7125491305531519;0.6575161801044783;-0.38079774613861395;-0.3513813747116442;1.0754259561192143;9.999976630570456;0.7126942321871356;-0.42445500126736435;-0.4244550041474441;0.6627104917019114;-0.3414559998894626;0.7455088283209906
44.365772;1.0837269387854258;0.7125490875196044;0.6575160729840559;-0.38079774608068057;-0.35138137472515196;1.075425911785966;9.99997615766583;0.7126942407343146;-0.4244550012307716;-0.4244550041910905;0.6627105940238797;-0.34145599991085895;0.7455089176124444
44.375772;1.0837271774669819;0.7125490442086867;0.6575159704356077;-0.3807977460248144;-0.3513813747388575;1.0754258661416696;9.999975688660268;0.712694252299186;-0.4244550011926877;-0.42445500423189214;0.6627107006977639;-0.3414559999333592;0.7455090059793045
44.385772;1.083727401736433;0.7125490003243615;0.6575158726898868;-0.38079774597111543;-0.3513813747527469;1.0754258196048418;9.99997522896241;0.7126942666016542;-0.4244550011532259;-0.4244550042697698;0.6627108113109474;-0.34145599995706466;0.7455090932777041
44.395772;1.0837276112928942;0.7125489555819157;0.6575157798468434;-0.38079774591971;-0.35138137476686265;1.0754257725348297;9.999974785184202;0.7126942833156721;-0.42445500111250756;-0.4244550043046566;0.6627109254119575;-0.34145599998207565;0.7455091793897799
44.405772;1.0837278058285829;0.7125489096681074;0.6575156918673982;-0.3807977458707399;-0.35138137478130044;1.0754257252091786;9.999974365062785;0.7126943021059121;-0.42445500107066614;-0.4244550043364693;0.6627110425778818;-0.34145600000847476;0.7455092642221416
44.415772;1.0837279850772077;0.7125488622465748;0.6575156086630901;-0.3807977458243512;-0.35138137479617987;1.0754256778532787;9.999973976491985;0.712694322668522;-0.4244550010278437;-0.4244550043651155;0.6627111624326445;-0.3414560000363312;0.7455093476902286
44.425772;1.0837281489441848;0.7125488130085513;0.6575155301818186;-0.3807977457806921;-0.35138137481161047;1.0754256306894625;9.999973626346073;0.7126943447895937;-0.42445500098418987;-0.4244550043905127;0.6627112846228664;-0.3414560000657222;0.7455094297069663
44.435772;1.0837282975154403;0.7125487616912243;0.6575154564191777;-0.3807977457399112;-0.351381374827672;1.0754255839692015;9.999973319565731;0.7126943683518431;-0.42445500093986255;-0.4244550044125924;0.6627114088125504;-0.34145600009673754;0.7455095101941112
44.445772;1.0837284309242732;0.7125487080573082;0.6575153873630887;-0.3807977457021409;-0.35138137484440685;1.0754255378963986;9.999973059363809;0.712694393271547;-0.4244550008950256;-0.424455004431295;0.6627115346931418;-0.34145600012946997;0.7455095891362862
44.455772;1.0837285492511373;0.712548651940047;0.6575153229539766;-0.38079774566747937;-0.35138137486182214;1.0754254924871594;9.999972848555458;0.7126944193909818;-0.4244550008498572;-0.42445500444656986;0.6627116619682272;-0.34145600016400585;0.7455096666560217
44.465772;1.0837286524955783;0.7125485933387158;0.6575152630630294;-0.3807977456360024;-0.35138137487990434;1.0754254475541163;9.999972691047232;0.7126944464115584;-0.4244550008045638;-0.42445500445838374;0.6627117903220806;-0.34145600020040956;0.745509742983354
44.475772;1.0837287406149194;0.7125485324325026;0.6575152074832599;-0.38079774560779095;-0.35138137489863075;1.0754254027958254;9.999972592413995;0.7126944739603299;-0.4244550007593795;-0.42445500446672074;0.6627119194087648;-0.34145600023869255;0.7455098183281886
44.485772;1.083728813661003;0.7125484694977962;0.6575151559975552;-0.38079774558292656;-0.3513813749179733;1.0754253578708395;9.99997255862101;0.712694501713157;-0.42445500071455716;-0.4244550044715746;0.6627120488781096;-0.34145600027880235;0.7455098928306431
44.495772;1.0837288718709799;0.7125484048151097;0.6575151084665523;-0.3807977455614527;-0.35138137493789307;1.0754253124807431;9.999972593631327;0.7126945294450423;-0.42445500067035197;-0.4244550044729552;0.6627121784089726;-0.3414560003206585;0.7455099666107825
44.505772;1.083728915594058;0.7125483386259204;0.6575150648212379;-0.38079774554335544;-0.3513813749583233;1.0754252664437878;9.99997269802582;0.712694556993442;-0.42445500062700076;-0.424455004470893;0.6627123077259287;-0.34145600036419027;0.7455100397997539
44.515772;1.0837289452238545;0.7125482711361976;0.6575150250098674;-0.3807977455285793;-0.3513813749791624;1.07542521970456;9.999972869725074;0.7126945842021388;-0.4244550005847094;-0.4244550044654288;0.6627124366144223;-0.3414560004093332;0.7455101125287837
44.525772;1.0837289612661474;0.7125482024953143;0.6575149890183734;-0.3807977455170309;-0.35138137500028954;1.0754251723089259;9.999973105742304;0.7126946108853082;-0.4244550005436537;-0.4244550044566231;0.6627125649213649;-0.34145600045599694;0.7455101849338104
44.535772;1.0837289644670305;0.71254813272914;0.6575149569439284;-0.38079774550856293;-0.3513813750215827;1.0754251243368487;9.99997340309558;0.7126946367730456;-0.4244550005039871;-0.42445500444457357;0.6627126925145614;-0.34145600050403574;0.7455102571774933
44.545772;1.0837289559083916;0.7125480617415529;0.6575149290099178;-0.38079774550296913;-0.3513813750429304;1.0754250758128747;9.999973759061987;0.7126946614542302;-0.42445500046583867;-0.42445500442939926;0.6627128192245982;-0.34145600055324543;0.7455103294466952
44.555772;1.083728936948107;0.7125479894417261;0.657514905505759;-0.3807977454999964;-0.35138137506422146;1.0754250267254877;9.999974171722542;0.7126946844208896;-0.4244550004293072;-0.42445500441121026;0.6627129448302571;-0.3414560006033893;0.7455104019075347
44.565772;1.0837289089532156;0.7125479158617254;0.657514886732701;-0.3807977454993694;-0.35138137508531175;1.075424977162108;9.999974639768997;0.7126947052047629;-0.42445500039447975;-0.42445500439009215;0.6627130691234334;-0.34145600065423914;0.7455104746455757
44.575772;1.0837288730505823;0.7125478411577482;0.6575148729897557;-0.3807977455008216;-0.35138137510599354;1.0754249274189973;9.999975161346635;0.7126947234395005;-0.4244550003614486;-0.4244550043661054;0.6627131919969804;-0.3414560007056149;0.7455105476576417
44.585772;1.0837288301153662;0.7125477655610662;0.6575148645523026;-0.380797745504125;-0.35138137512600043;1.0754248780369793;9.999975733592564;0.7126947388089971;-0.4244550003302915;-0.42445500433929056;0.6627133134498799;-0.341456000757411;0.7455106209172015
44.595772;1.0837287809187972;0.7125476893665316;0.6575148616239763;-0.3807977455091043;-0.3513813751450587;1.0754248297633981;9.999976353256505;0.7126947510063923;-0.4244550003010462;-0.42445500430967237;0.6627134335168318;-0.3414560008096015;0.745510694443797
44.605772;1.0837287262618471;0.7125476129507288;0.6575148643053836;-0.3807977455156245;-0.3513813751629361;1.0754247834343873;9.99997701743138;0.7126947597178266;-0.4244550002737191;-0.42445500427727756;0.6627135522163597;-0.34145600086220873;0.7455107682972101
44.615772;1.0837286670387762;0.7125475367535573;0.6575148726060015;-0.3807977455235669;-0.3513813751794542;1.075424739832435;9.999977723624822;0.7126947646137034;-0.42445500024829497;-0.42445500424215493;0.6627136695455209;-0.341456000915259;0.745510842497205
44.625772;1.0837286042888656;0.7125474611922759;0.6575148864807976;-0.38079774553281237;-0.3513813751944846;1.0754246995884347;9.999978469246798;0.7126947653945126;-0.4244550002247323;-0.4244550042043632;0.6627137855002598;-0.3414560009687594;0.7455109169707648
44.635772;1.0837285392451923;0.7125473865454474;0.6575149058802893;-0.3807977455432376;-0.35138137520793533;1.0754246631820965;9.999979251349226;0.7126947618532326;-0.4244550002029731;-0.4244550041639632;0.6627139000900345;-0.3414560010226872;0.7455109916062925
44.645772;1.083728473249427;0.7125473128939959;0.6575149307790193;-0.38079774555472484;-0.35138137521973145;1.0754246309922197;9.999980066852572;0.712694753909849;-0.42445500018294813;-0.42445500412104603;0.6627140133077772;-0.3414560010769872;0.7455110663236728
44.655772;1.0837284075455846;0.7125472401638518;0.6575149611155832;-0.38079774556718166;-0.3513813752298073;1.0754246032900399;9.99998091286555;0.7126947416299914;-0.4244550001645625;-0.42445500407575015;0.6627141250868026;-0.3414560011316;0.7455111410760721
44.665772;1.0837283431787852;0.7125471682017321;0.6575149967047138;-0.38079774558054486;-0.351381375238098;1.0754245802059186;9.999981786785906;0.7126947251867041;-0.4244550001476864;-0.4244550040282408;0.6627142353078861;-0.34145600118650554;0.7455112158416944
44.675772;1.0837282810622797;0.7125470968241515;0.6575150372268114;-0.38079774559474366;-0.35138137524452423;1.0754245617306315;9.999982685849854;0.712694704759114;-0.42445500013215415;-0.424455003978696;0.6627143438325773;-0.34145600124172926;0.7455112906025202
44.685772;1.083728222057337;0.7125470258588338;0.657515082252656;-0.38079774560965635;-0.351381375248998;1.075424547737402;9.999983606544564;0.7126946804864793;-0.42445500011776754;-0.4244550039273226;0.6627144505444126;-0.3414560012973041;0.7455113652953415
44.695772;1.0837281669455734;0.7125469551922967;0.6575151312579287;-0.3807977456251104;-0.3513813752514593;1.0754245380069478;9.999984544524889;0.7126946525113653;-0.4244550001043141;-0.4244550038743649;0.6627145553921285;-0.3414560013532399;0.745511439852055
44.705772;1.0837281163016994;0.7125468847940425;0.6575151836593511;-0.38079774564090363;-0.3513813752519082;1.0754245322292384;9.999985494889016;0.7126946209938684;-0.42445500009159964;-0.4244550038200949;0.6627146583643699;-0.3414560014095256;0.745511514339305
44.715772;1.0837280704182677;0.7125468146969238;0.657515238858921;-0.38079774565680957;-0.3513813752503964;1.0754245300063126;9.9999864529919;0.7126945861007716;-0.4244550000794636;-0.4244550037648041;0.6627147594254502;-0.3414560014661323;0.7455115890284834
44.725772;1.0837280294625105;0.7125467449574312;0.6575152962478195;-0.3807977456725763;-0.3513813752469895;1.0754245309120285;9.999987415782003;0.7126945480492465;-0.42445500006774833;-0.42445500370879435;0.6627148585183725;-0.3414560015230146;0.7455116643245314
44.735772;1.0837279937534476;0.7125466756269567;0.6575153551704939;-0.38079774568794644;-0.3513813752417404;1.0754245345381597;9.999988382341671;0.7126945071177959;-0.42445500005625364;-0.4244550036523522;0.6627149556113585;-0.3414560015801311;0.7455117406463683
44.745772;1.0837279638323307;0.7125466067497732;0.6575154149071599;-0.3807977457026862;-0.35138137523469365;1.0754245404596903;9.999989353167642;0.7126944635826042;-0.4244550000447247;-0.4244550035957232;0.6627150507171455;-0.3414560016374594;0.7455118183604248
44.755772;1.083727940307936;0.7125465384004889;0.6575154747194772;-0.3807977457165859;-0.3513813752258989;1.0754245482141276;9.999990329497924;0.7126944177014841;-0.42445500003287817;-0.4244550035391086;0.662715143891185;-0.34145600169497786;0.7455118977911359
44.765772;1.0837279237062563;0.7125464707335809;0.657515533923269;-0.3807977457294425;-0.35138137521542145;1.0754245573486205;9.999991313126733;0.7126943697695138;-0.4244550000204312;-0.42445500348268267;0.6627152352067522;-0.3414560017526499;0.7455119792651023
44.775772;1.0837279143824072;0.7125464039694972;0.6575155919364196;-0.3807977457410577;-0.351381375203343;1.0754245674397485;9.9999923057627;0.7126943201469481;-0.42445500000711206;-0.42445500342659825;0.6627153247134934;-0.34145600181041846;0.7455120631282381
44.785772;1.0837279124884067;0.712546338324524;0.6575156482892643;-0.38079774575123976;-0.3513813751897437;1.0754245780456615;9.99999330808749;0.7126942692152909;-0.4244549999926618;-0.4244550033709822;0.6627154124414656;-0.34145600186819514;0.7455121497042727
44.795772;1.083727918024651;0.7125462739888782;0.6575157025888946;-0.3807977457597958;-0.35138137517468093;1.0754245886877722;9.999994319912535;0.7126942173084582;-0.4244549999768302;-0.42445500331594255;0.6627154984085111;-0.3414560019258615;0.7455122392128845
44.805772;1.0837279308859429;0.7125462111636094;0.6575157544590231;-0.3807977457665399;-0.35138137515819623;1.0754245989229585;9.99999534122132;0.7126941646838625;-0.4244549999593629;-0.4244550032615926;0.6627155825542761;-0.34145600198328246;0.7455123316978639
44.815772;1.0837279508701776;0.7125461500725725;0.657515803500331;-0.38079774577131925;-0.3513813751403389;1.0754246084377261;9.999996372319467;0.7126941115456373;-0.4244549999399881;-0.42445500320806606;0.6627156646833363;-0.34145600204032056;0.7455124270118385
44.825772;1.0837279777651283;0.7125460909477329;0.6575158492937105;-0.3807977457740226;-0.3513813751211788;1.0754246170615152;9.999997413115958;0.7126940580782622;-0.42445499991842117;-0.4244550031554996;0.6627157444905519;-0.3414560020968525;0.7455125248491392
44.835772;1.0837280114772474;0.7125460340391423;0.6575158914444723;-0.38079774577457404;-0.35138137510080475;1.0754246246763075;9.999998462926303;0.7126940044537952;-0.42445499989439023;-0.424455003103989;0.6627158216255999;-0.34145600215277705;0.7455126247887471
44.845772;1.083728052056367;0.7125459796306148;0.6575159296315133;-0.3807977457729493;-0.3513813750793131;1.0754246311111784;9.999999520599006;0.7126939508184263;-0.42445499986766155;-0.4244550030535599;0.6627158957725277;-0.3414560022080067;0.7455127263567731
44.855772;1.0837280996083771;0.7125459280234901;0.6575159636425282;-0.3807977457691976;-0.35138137505680284;1.0754246361019166;10.000000584002063;0.7126938972992045;-0.4244549998380435;-0.4244550030041808;0.6627159667270834;-0.34145600226246;0.7455128290975805
44.865772;1.0837281541959913;0.7125458794986077;0.6575159933860779;-0.3807977457634307;-0.3513813750333933;1.075424639293327;10.000001649552527;0.7126938440357277;-0.4244549998053862;-0.42445500295578464;0.6627160344110485;-0.3414560023160487;0.7455129326069544
44.875772;1.083728215815469;0.7125458342772436;0.6575160188427005;-0.3807977457557987;-0.3513813750092417;1.0754246402649732;10.000002712994416;0.7126937911894917;-0.4244549997696007;-0.4244550029082625;0.6627160988330446;-0.3414560023686573;0.7455130365301317
44.885772;1.083728284438013;0.7125457925146094;0.6575160400039519;-0.3807977457464788;-0.3513813749845333;1.0754246386149033;10.00000377048734;0.7126937389218524;-0.4244549997306657;-0.4244550028614643;0.6627161600871545;-0.34145600242013885;0.7455131405190818
44.895772;1.0837283600457195;0.7125457543528708;0.6575160568901786;-0.3807977457356642;-0.3513813749594395;1.0754246340783618;10.00000481849348;0.7126936873725526;-0.4244549996886102;-0.4244550028152509;0.662716218399939;-0.3414560024703377;0.7455132441636044
44.905772;1.0837284425996194;0.7125457199855381;0.6575160696045103;-0.38079774572355385;-0.3513813749340599;1.075424626598671;10.000005852982445;0.712693636659278;-0.42445499964350014;-0.42445500276955495;0.6627162741418765;-0.3414560025191173;0.7455133469991078
44.915772;1.0837285319673557;0.712545689665136;0.6575160783449678;-0.3807977457103492;-0.351381374908399;1.0754246163131673;10.000006869097449;0.7126935868808566;-0.42445499959543115;-0.42445500272437636;0.6627163277615117;-0.34145600256638065;0.7455134485871449
44.925772;1.0837286279415677;0.7125456636669911;0.6575160833939048;-0.3807977456962533;-0.35138137488240206;1.0754246034632904;10.00000786163911;0.7126935380980048;-0.42445499954452454;-0.42445500267973235;0.6627163796936159;-0.3414560026120709;0.7455135485229969
44.935772;1.0837287303201646;0.7125456422755579;0.657516085079148;-0.38079774568146896;-0.3513813748560166;1.0754245882806743;10.000008826464752;0.7126934903146762;-0.4244549994909261;-0.42445500263563574;0.6627164303118838;-0.3414560026561418;0.745513646366291
44.945772;1.0837288388862107;0.7125456257932201;0.6575160836568096;-0.3807977456662039;-0.35138137482923726;1.075424570928838;10.000009762000332;0.7126934434826792;-0.4244549994347998;-0.4244550025921039;0.6627164799297048;-0.3414560026985267;0.7455137416441104
44.955772;1.083728953333312;0.7125456145110183;0.6575160791944162;-0.3807977456506698;-0.3513813748021115;1.0754245514755976;10.000010669189688;0.712693397509897;-0.4244549993763218;-0.4244550025491617;0.662716528812264;-0.3414560027391501;0.74551383393631
44.965772;1.0837290733016014;0.7125456086625969;0.6575160715679281;-0.38079774563505453;-0.3513813747747134;1.0754245298256078;10.000011549922727;0.712693352268515;-0.4244549993156685;-0.4244550025068345;0.6627165771888184;-0.34145600277797256;0.7455139229196779
44.975772;1.0837291984881372;0.7125456084329973;0.6575160605396769;-0.380797745619496;-0.35138137474711834;1.075424505676544;10.000012405743416;0.7126933076180524;-0.4244549992529935;-0.42445500246514695;0.6627166252522839;-0.3414560028150069;0.7455140083491053
44.985772;1.083729328691484;0.712545614000415;0.6575160458365359;-0.3807977456040997;-0.35138137471939757;1.0754244785922231;10.000013237860603;0.7126932634318189;-0.42445499918842294;-0.42445500242412526;0.6627166731374423;-0.3414560028502904;0.7455140900060259
44.995772;1.083729463785032;0.7125456255296528;0.6575160272062052;-0.38079774558897883;-0.35138137469161385;1.0754244481519903;10.000014047896833;0.7126932196268249;-0.42445499912207835;-0.4244550023837987;0.6627167209173264;-0.3414560028838539;0.7455141676241895
45.005772;1.0837296036510964;0.712545643126148;0.6575160044635148;-0.3807977455742771;-0.35138137466380415;1.075424414064884;10.000014838189468;0.7126931761971532;-0.4244549990540988;-0.42445500234420547;0.6627167686314285;-0.34145600291570927;0.7455142408519577
45.015772;1.0837297481068757;0.7125456668452175;0.6575159775151336;-0.3807977455601731;-0.3513813746359612;1.0754243762096456;10.000015611717933;0.7126931332095225;-0.42445499898464684;-0.42445500230540495;0.6627168163097881;-0.3414560029458432;0.745514309279223
45.025772;1.0837298969040048;0.7125456967731942;0.6575159463454133;-0.3807977455468614;-0.3513813746080415;1.0754243346193653;10.000016372181719;0.7126930907673488;-0.42445499891390603;-0.42445500226748095;0.6627168639830251;-0.34145600297420264;0.7455143724795608
45.035772;1.0837300497715625;0.7125457330709403;0.6575159110022741;-0.38079774553451595;-0.35138137458000346;1.0754242893974058;10.000017123363579;0.7126930490051129;-0.4244549988420732;-0.4244550022305247;0.6627169116862507;-0.3414560030007015;0.7455144300287978
45.045772;1.0837302064074303;0.7125457758930007;0.6575158715872053;-0.38079774552327583;-0.3513813745518414;1.0754242405952952;10.000017867513295;0.7126930081025529;-0.42445499876934334;-0.42445500219460713;0.6627169594458548;-0.3414560030252718;0.7455144815121689
45.055772;1.083730366454959;0.7125458252867212;0.6575158282148841;-0.3807977455132747;-0.3513813745235845;1.0754241881443465;10.000018604224048;0.7126929682469015;-0.4244549986959016;-0.42445500215974824;0.6627170072451585;-0.341456003047895;0.7455145265412637
45.065772;1.0837305295122044;0.7125458812188197;0.6575157810033899;-0.38079774550467455;-0.35138137449527995;1.0754241318743225;10.00001933077817;0.7126929295783431;-0.42445499862194763;-0.42445500212590265;0.6627170549996173;-0.3414560030685855;0.7455145647950937
45.075772;1.083730695137859;0.712545943661877;0.6575157301293827;-0.3807977454976626;-0.3513813744669882;1.0754240716019672;10.00002004313356;0.712692892212632;-0.4244549985477288;-0.42445500209298276;0.662717102568189;-0.3414560030873791;0.745514596101385
45.085772;1.083730862852464;0.7125460126231935;0.6575156758697727;-0.3807977454924153;-0.3513813744387843;1.075424007224269;10.000020736541515;0.712692856290453;-0.42445499847352924;-0.42445500206089803;0.6627171497783854;-0.3414560031043422;0.745514620481866
45.095772;1.0837310321406781;0.7125460881131565;0.6575156186059257;-0.3807977454890704;-0.3513813744107539;1.0754239387557714;10.000021406045754;0.7126928219903258;-0.4244549983996094;-0.42445500202956954;0.6627171964312322;-0.3414560031195694;0.7455146380614369
45.105772;1.0837312024264139;0.7125461700637531;0.6575155587951336;-0.3807977454877407;-0.35138137438299377;1.0754238663367903;10.000022047051441;0.7126927895522726;-0.4244549983261618;-0.4244550019989018;0.662717242304733;-0.3414560031331649;0.7455146489130976
45.115772;1.0837313730424987;0.7125462582499836;0.6575154968853019;-0.3807977454885374;-0.3513813743556136;1.0754237901988257;10.000022655562725;0.7126927592896749;-0.42445499825334215;-0.42445500196874314;0.6627172871948974;-0.34145600314520586;0.7455146529623912
45.125772;1.0837315432287398;0.712546352295389;0.6575154332137069;-0.38079774549155343;-0.35138137432871763;1.075423710620567;10.000023228060083;0.7126927315284727;-0.4244549981813221;-0.42445500193888513;0.6627173309697223;-0.34145600315570096;0.7455146499731236
45.135772;1.0837317121524592;0.7125464517400312;0.6575153679511042;-0.38079774549682693;-0.3513813743023763;1.0754236279520932;10.000023761256514;0.7126927065095419;-0.4244549981102972;-0.42445500190909696;0.662717373569618;-0.3414560031645912;0.7455146396167989
45.145772;1.0837318789677683;0.7125465560872927;0.6575153011272281;-0.3807977455043373;-0.35138137427661736;1.07542354261582;10.000024251831391;0.7126926843008655;-0.4244549980404793;-0.42445500187915897;0.6627174149439442;-0.3414560031717927;0.745514621592539
45.155772;1.0837320428896244;0.7125466648105988;0.657515232734644;-0.38079774551403356;-0.35138137425143134;1.0754234550943007;10.000024695999189;0.7126926647533938;-0.4244549979720994;-0.4244550018488767;0.6627174549862204;-0.3414560031772252;0.7455145957023077
45.165772;1.083732203205024;0.7125467773436099;0.6575151628268984;-0.38079774552586104;-0.35138137422677856;1.0754233660031323;10.000025089154533;0.7126926475184701;-0.4244549979053802;-0.42445500181808127;0.662717493524218;-0.3414560031808351;0.7455145618830832
45.175772;1.0837323592537038;0.7125468930627374;0.6575150915344825;-0.3807977455397635;-0.35138137420260074;1.0754232761506524;10.00002542615043;0.7126926321007038;-0.42445499784047597;-0.42445500178663126;0.6627175303494771;-0.3414560031826274;0.7455145202513935
45.185772;1.0837325104517015;0.7125470113011848;0.6575150190229543;-0.3807977455556693;-0.35138137417884;1.0754231864809016;10.000025701794625;0.7126926179502319;-0.42445499777745005;-0.4244550017544116;0.6627175652518763;-0.3414560031826812;0.7455144711047228
45.195772;1.0837326563062433;0.7125471313934725;0.6575149454707837;-0.3807977455734779;-0.35138137415545007;1.0754230979039037;10.000025911192008;0.71269260454537;-0.4244549977163334;-0.4244550017213361;0.6627175980500426;-0.3414560031811375;0.7455144148433984
45.205772;1.0837327963855758;0.7125472527066086;0.6575148710761977;-0.38079774559305696;-0.3513813741323886;1.0754230111508063;10.000026050300793;0.7126925913614189;-0.4244549976572053;-0.42445500168736333;0.6627176285770761;-0.34145600317816416;0.7455143519029597
45.215772;1.0837329303095897;0.7125473746770381;0.6575147960494192;-0.3807977456142615;-0.3513813741096041;1.0754229268020368;10.000026116087954;0.7126925778084298;-0.42445499760021144;-0.4244550016524997;0.6627176566159497;-0.3414560031739162;0.7455142827462764
45.225772;1.083733057728341;0.7125474968190951;0.6575147206137656;-0.3807977456369596;-0.3513813740870352;1.0754228453681718;10.000026105913816;0.7126925632881284;-0.4244549975455284;-0.4244550016167886;0.6627176818781996;-0.3414560031685176;0.7455142078493915
45.235772;1.0837331782566824;0.7125476186538524;0.6575146450373478;-0.38079774566103813;-0.3513813740646225;1.0754227672843084;10.000026017419668;0.7126925473098008;-0.42445499749333443;-0.4244550015803035;0.6627177040673543;-0.34145600316205876;0.7455141276691633
45.245772;1.083733291493479;0.712547739637618;0.657514569633231;-0.3807977456863846;-0.3513813740423343;1.0754226929088948;10.000025849061032;0.712692529532261;-0.4244549974438022;-0.42445500154312993;0.6627177229376366;-0.34145600315460595;0.7455140426613475
45.255772;1.0837333971275807;0.712547859162974;0.657514494691487;-0.38079774571287084;-0.35138137402019787;1.075422622580915;10.000025599829817;0.7126925097216006;-0.424454997397104;-0.42445500150533677;0.6627177382619317;-0.3414560031462145;0.745513953324569
45.265772;1.0837334949972806;0.7125479766179065;0.657514420406569;-0.38079774574035846;-0.35138137399829905;1.0754225566211029;10.000025268312292;0.712692487687456;-0.4244549973534195;-0.4244550014669716;0.6627177497445749;-0.3414560031369266;0.74551386019718
45.275772;1.0837335850552297;0.7125480914568291;0.6575143468860801;-0.38079774576871633;-0.35138137397674674;1.075422495214977;10.000024852391508;0.7126924632371678;-0.42445499731293396;-0.42445500142807835;0.6627177569905436;-0.34145600312676466;0.7455137637982593
45.285772;1.083733667255962;0.7125482032461621;0.6575142742201034;-0.3807977457978292;-0.3513813739556262;1.0754224382983084;10.000024349762535;0.7126924361599005;-0.42445499727583386;-0.42445500138870595;0.6627177595700855;-0.3414560031157549;0.7455136645309456
45.295772;1.0837337414898076;0.7125483116968482;0.6575142025219397;-0.38079774582759945;-0.35138137393497;1.0754223856011602;10.000023759066128;0.7126924062629237;-0.4244549972423155;-0.4244550013489077;0.6627177570991385;-0.34145600310396806;0.74551356263057
45.305772;1.0837338076400198;0.7125484166700438;0.6575141319297673;-0.38079774585796167;-0.35138137391477337;1.075422336848814;10.000023080834023;0.7126923734457409;-0.4244549972125894;-0.42445500130875063;0.662717749269434;-0.3414560030915399;0.7455134582398022
45.315772;1.083733865590005;0.7125485181249214;0.6575140625705397;-0.38079774588889964;-0.35138137389503993;1.0754222919459349;10.000022316930483;0.712692337709591;-0.42445499718684826;-0.42445500126833596;0.6627177358262581;-0.34145600307866414;0.745513351530912
45.325772;1.0837339151242973;0.7125486160866087;0.6575139944870538;-0.3807977459204421;-0.3513813738758115;1.075422250997055;10.000021469393728;0.7126922990542902;-0.4244549971652143;-0.4244550012278012;0.6627177165057861;-0.3414560030655687;0.74551324274671
45.335772;1.0837339559080266;0.7125487106746764;0.6575139276201395;-0.38079774595264365;-0.3513813738571735;1.0754222142332692;10.000020540504542;0.7126922574080096;-0.42445499714772716;-0.42445500118728013;0.6627176909907754;-0.3414560030524844;0.7455131321808997
45.345772;1.0837339875720535;0.7125488020922014;0.6575138618584668;-0.38079774598556504;-0.3513813738392413;1.0754221819643797;10.000019533459835;0.7126922127109172;-0.4244549971343753;-0.42445500114685025;0.6627176589351143;-0.34145600303962587;0.7455130202086641
45.355772;1.0837340098093158;0.7125488905554065;0.6575137970586885;-0.3807977460192659;-0.3513813738221291;1.0754221544943297;10.000018452085483;0.7126921650354353;-0.4244549971251185;-0.42445500110652395;0.6627176200118231;-0.34145600302717927;0.7455129073305958
45.365772;1.083734022433156;0.7125489762457259;0.6575137330394704;-0.3807977460538042;-0.35138137380591744;1.0754221320213313;10.000017299886053;0.7126921145871156;-0.424454997119903;-0.42445500106628675;0.6627175739408637;-0.34145600301528306;0.7455127941000089
45.375772;1.0837340253310206;0.7125490592949459;0.6575136696096978;-0.3807977460892256;-0.3513813737906286;1.0754221146878953;10.00001607953661;0.71269206160069;-0.42445499711867296;-0.424455001026135;0.6627175204899168;-0.341456003004028;0.745512681011262
45.385772;1.0837340183575632;0.7125491397836484;0.657513606607062;-0.3807977461255455;-0.35138137377621054;1.0754221026677684;10.000014793027558;0.7126920062465263;-0.42445499712135537;-0.42445500098607486;0.6627174594433672;-0.3414560029934882;0.7455125684682022
45.395772;1.0837340013123886;0.712549217774944;0.6575135439114311;-0.380797746162743;-0.3513813737625443;1.0754220960988887;10.000013442300336;0.7126919486193368;-0.4244549971278337;-0.4244550009461004;0.6627173906013086;-0.341456002983739;0.7455124567508732
45.405772;1.0837339739921117;0.7125492933739443;0.6575134814434785;-0.3807977462007813;-0.35138137374948414;1.0754220949609774;10.000012030088017;0.7126918887938699;-0.42445499713795726;-0.42445500090619115;0.6627173138408657;-0.34145600297483963;0.745512345972951
45.415772;1.0837339362144864;0.71254936675241;0.6575134191538337;-0.38079774623962775;-0.3513813737368957;1.0754220990218233;10.000010560335925;0.7126918268906959;-0.4244549971515728;-0.4244550008663397;0.662717229162004;-0.3414560029668185;0.7455122361490789
45.425772;1.0837338878301814;0.7125494381151241;0.6575133570131907;-0.380797746279256;-0.35138137372466804;1.075422107856437;10.00000903794062;0.7126917631145364;-0.42445499716854795;-0.4244550008265863;0.6627171366982879;-0.34145600295968176;0.7455121273124382
45.435772;1.083733828773239;0.7125495076561288;0.6575132949916642;-0.3807977463196598;-0.3513813737127083;1.0754221209038455;10.000007468156749;0.7126916977575886;-0.4244549971887793;-0.4244550007870236;0.6627170367262701;-0.3414560029534288;0.7455120195482313
45.445772;1.0837337591463139;0.7125495755432002;0.6575132329919078;-0.3807977463608681;-0.35138137370091743;1.0754221375090955;10.000005855899433;0.7126916311526884;-0.42445499721217494;-0.42445500074776427;0.6627169296560833;-0.3414560029480648;0.7455119129909036
45.455772;1.0837336792891141;0.7125496419070295;0.657513170798007;-0.38079774640291886;-0.35138137368916583;1.075422156982196;10.00000420529188;0.7126915636055462;-0.4244549972386174;-0.42445500070891695;0.662716816004123;-0.341456002943613;0.7455118078392895
45.465772;1.0837335897217921;0.7125497068165224;0.6575131081216506;-0.3807977464458187;-0.35138137367729416;1.0754221786912934;10.00000251997543;0.7126914953887271;-0.4244549972679446;-0.4244550006705738;0.6627166963836493;-0.3414560029401244;0.745511704320682
45.475772;1.0837334909956906;0.7125497702688762;0.6575130446711709;-0.3807977464895348;-0.35138137366513805;1.0754222020758561;10.000000803600633;0.7126914267812627;-0.4244549972999467;-0.4244550006328036;0.662716571517428;-0.3414560029376754;0.7455116026072359
45.485772;1.0837333836277823;0.7125498322160603;0.657512980161694;-0.38079774653399795;-0.351381373652563;1.0754222265876296;9.999999059758094;0.7126913580691674;-0.4244549973343637;-0.42445500059567914;0.662716442217488;-0.3414560029363433;0.7455115027853515
45.495772;1.0837332680981324;0.7125498926214525;0.6575129143314448;-0.38079774657909266;-0.351381373639491;1.0754222516997989;9.99999729185401;0.7126912895017974;-0.4244549973708983;-0.4244550005593074;0.6627163093086196;-0.3414560029361689;0.7455114049206903
45.505772;1.083733144789431;0.7125499515326382;0.6575128469908428;-0.3807977466246591;-0.3513813736259018;1.0754222769601454;9.999995503256521;0.7126912212437634;-0.42445499740924003;-0.4244550005238147;0.6627161735576401;-0.34145600293713974;0.7455113091349087
45.515772;1.083733013925471;0.7125500091151725;0.6575127780349398;-0.3807977466705249;-0.3513813736118154;1.075422301995919;9.99999369710299;0.71269115336663;-0.4244549974490834;-0.42445500048931484;0.6627160356435986;-0.3414560029391993;0.7455112155961346
45.525772;1.0837328755892843;0.7125500655966177;0.657512707413185;-0.38079774671653804;-0.35138137359726795;1.0754223265238574;9.999991875698466;0.7126910858921096;-0.42445499749013826;-0.42445500045589635;0.6627158961716347;-0.3414560029422535;0.7455111244635415
45.535772;1.083732729798873;0.7125501211822926;0.6575126350979019;-0.38079774676256495;-0.3513813735823018;1.0754223503832614;9.999990040316707;0.7126910188576999;-0.42445499753213184;-0.42445500042363365;0.6627157557200215;-0.34145600294616596;0.7455110358368692
45.545772;1.0837325766107804;0.7125501760269529;0.6575125610657078;-0.3807977468084718;-0.35138137356697063;1.0754223735013855;9.999988191794948;0.7126909524046868;-0.4244549975748024;-0.4244550003926043;0.6627156148773147;-0.3414560029507577;0.7455109496839509
45.555772;1.083732416182305;0.7125502302575187;0.6575124852795311;-0.38079774685413104;-0.35138137355132926;1.0754223958419047;9.999986331307127;0.7126908868441414;-0.4244549976179055;-0.4244550003628912;0.6627154742752074;-0.3414560029558303;0.7455108657843614
45.565772;1.0837322487277947;0.712550283988526;0.65751240766348;-0.38079774689944684;-0.35138137353541576;1.0754224173998541;9.999984460282878;0.7126908226271914;-0.4244549976612361;-0.4244550003345626;0.6627153346218466;-0.34145600296119805;0.7455107837399785
45.575772;1.0837320744732462;0.7125503372834694;0.6575123281033208;-0.38079774694437174;-0.35138137351926874;1.0754224381612896;9.999982579691256;0.7126907602533137;-0.4244549977046303;-0.424455000307644;0.6627151966751603;-0.34145600296669304;0.7455107030121956
45.585772;1.083731893688288;0.7125503901082679;0.657512246501054;-0.38079774698890284;-0.35138137350295584;1.0754224580686795;9.999980690055699;0.7126907002143371;-0.42445499774792594;-0.4244550002821185;0.6627150611669302;-0.34145600297215456;0.745510622956119
45.595772;1.0837317067082572;0.7125504423541853;0.6575121628278325;-0.38079774703304686;-0.35138137348656817;1.0754224770809289;9.999978792182553;0.7126906430063102;-0.424454997790928;-0.4244550002579646;0.6627149287663548;-0.34145600297743073;0.7455105428901032
45.605772;1.0837315139321706;0.7125504939046624;0.6575120770907174;-0.3807977470767835;-0.35138137347021386;1.0754224952634426;9.999976887567005;0.7126905891553855;-0.42445499783341806;-0.42445500023518595;0.6627148000785998;-0.3414560029823896;0.7455104622140526
45.615772;1.0837313158214121;0.712550544691099;0.6575119892763533;-0.3807977471200635;-0.35138137345403603;1.0754225128438353;9.999974978281621;0.7126905392127387;-0.4244549978751797;-0.42445500021381566;0.6627146756002352;-0.3414560029869235;0.7455103805040214
45.625772;1.0837311128630531;0.7125505947175295;0.6575118993833211;-0.380797747162827;-0.35138137343820885;1.075422530212679;9.999973066564808;0.7126904937156552;-0.4244549979160129;-0.42445500019390114;0.6627145556563839;-0.34145600299093637;0.7455102975060265
45.635772;1.0837309055399411;0.7125506440341292;0.6575118074685216;-0.38079774720501147;-0.3513813734229035;1.0754225478607196;9.99997115461916;0.7126904531315029;-0.42445499795574865;-0.4244550001754816;0.6627144404129148;-0.34145600299432666;0.745510213054978
45.645772;1.0837306943485372;0.7125506926944339;0.6575117136310462;-0.3807977472465405;-0.3513813734082685;1.0754225663113;9.999969245013666;0.7126904178124759;-0.4244549979942461;-0.42445500015858784;0.6627143299425547;-0.34145600299698897;0.7455101270468434
45.655772;1.0837304798127718;0.7125507407623815;0.6575116180095335;-0.3807977472873255;-0.3513813733944437;1.0754225861004898;9.999967341072953;0.7126903879998371;-0.4244549980313691;-0.4244550001432637;0.6627142242611577;-0.3414560029988164;0.7455100394962622
45.665772;1.083730262430725;0.7125507883460082;0.6575115208044278;-0.38079774732729116;-0.3513813733815762;1.0754226077571025;9.999965446970208;0.7126903638774382;-0.42445499806698994;-0.42445500012958676;0.662714123333527;-0.3414560029996897;0.7455099505287154
45.675772;1.0837300425521186;0.7125508355842006;0.6575114222463787;-0.38079774736638317;-0.3513813733698101;1.075422631720783;9.999963567802501;0.7126903455872192;-0.4244549981010142;-0.42445500011767645;0.6627140270855707;-0.34145600299948703;0.7455098602850263
45.685772;1.0837298203081762;0.7125508825834951;0.6575113225300294;-0.3807977474045629;-0.3513813733592552;1.0754226582456783;9.999961709345861;0.7126903331893336;-0.42445499813337384;-0.42445500010768167;0.6627139354242365;-0.34145600299812723;0.745509768881416
45.695772;1.083729595667037;0.712550929378727;0.6575112218006864;-0.38079774744181266;-0.3513813733499704;1.0754226873762482;9.999959877133671;0.7126903266468704;-0.4244549981639886;-0.4244550000997504;0.6627138482456981;-0.34145600299559936;0.7455096764320089
45.705772;1.0837293685122424;0.7125509759734187;0.6575111201845425;-0.38079774747813033;-0.35138137334198116;1.0754227189738292;9.999958075158471;0.7126903258443087;-0.4244549981927584;-0.4244550000940009;0.6627137654316543;-0.34145600299193857;0.7455095830665794
45.715772;1.08372913871805;0.712551022415858;0.6575110178025441;-0.38079774751350454;-0.3513813733352972;1.0754227527076003;9.999956305483678;0.712690330629263;-0.4244549982196101;-0.4244550000905075;0.6627136868607272;-0.34145600298718626;0.7455094889365895
45.725772;1.0837289062642086;0.7125510688231421;0.6575109147738304;-0.3807977475478956;-0.35138137332990643;1.0754227880005982;9.99995456942509;0.7126903408903104;-0.4244549982445409;-0.4244550000892917;0.6627136124402817;-0.34145600298137996;0.745509394218035
45.735772;1.0837286713090106;0.7125511153507321;0.6575108112118024;-0.38079774758123675;-0.35138137332577407;1.0754228240467336;9.9999528687431;0.7126903566143404;-0.42445499826761435;-0.4244550000903261;0.6627135421289198;-0.3414560029745601;0.7455092991276032
45.745772;1.083728434153497;0.7125511621563825;0.6575107071953228;-0.3807977476134536;-0.35138137332286135;1.0754228599573588;9.999951205789051;0.7126903778488319;-0.42445499828893796;-0.42445500009355563;0.6627134759255892;-0.3414560029667645;0.7455092039531627
45.755772;1.0837281951471773;0.7125512093781595;0.6575106027635587;-0.38079774764448293;-0.3513813733211407;1.0754228948888667;9.999949583384403;0.7126904046216442;-0.4244549983086614;-0.42445500009889825;0.6627134138314295;-0.34145600295800876;0.7455091090568362
45.765772;1.083727954628151;0.7125512571295157;0.6575104979602489;-0.3807977476742799;-0.35138137332060043;1.0754229280967191;9.999948004698224;0.7126904369274217;-0.4244549983269814;-0.42445500010624054;0.6627133558041569;-0.3414560029482813;0.7455090148281517
45.775772;1.0837277129250802;0.7125513054950088;0.6575103928611747;-0.3807977477028115;-0.3513813733212529;1.0754229590343842;9.999946472824647;0.712690474751717;-0.42445499834413863;-0.42445500011546144;0.6627133017037357;-0.34145600293756906;0.7455089216461579
45.785772;1.0837274703768427;0.7125513545313374;0.6575102875771442;-0.38079774773004077;-0.3513813733231397;1.0754229874310093;9.999944990436886;0.7126905180604726;-0.4244549983604169;-0.4244550001264476;0.6627132512660311;-0.34145600292587197;0.7455088298732494
45.795772;1.083727227374684;0.7125514042919382;0.6575101822594283;-0.38079774775591374;-0.35138137332632996;1.0754230131965044;9.999943560040377;0.7126905667772695;-0.4244549983761391;-0.4244550001390866;0.6627132041639222;-0.34145600291318184;0.7455087398182509
45.805772;1.083726984431535;0.7125514548620137;0.6575100770743635;-0.3807977477803652;-0.3513813733309357;1.075423036237738;9.999942184608965;0.7126906207600403;-0.42445499839164796;-0.42445500015327736;0.6627131600938686;-0.3414560028994709;0.7455086516827087
45.815772;1.0837267422083687;0.7125515063903364;0.657509972156143;-0.3807977478033358;-0.35138137333713143;1.0754230563829357;9.999940867738543;0.7126906797490533;-0.42445499840728007;-0.4244550001689505;0.6627131188101384;-0.34145600288470057;0.7455085655574227
45.825772;1.083726501488806;0.712551559084246;0.6575098675827593;-0.3807977478247912;-0.35138137334514075;1.075423073461784;9.999939613207184;0.7126907433198106;-0.4244549984233515;-0.4244550001860763;0.6627130801185975;-0.34145600286880584;0.745508481467058
45.835772;1.0837262631449875;0.7125516131666335;0.6575097633784855;-0.3807977478447252;-0.35138137335519737;1.0754230873996413;9.999938424837195;0.71269081090286;-0.4244549984401577;-0.4244550002046556;0.6627130438289313;-0.34145600285167366;0.7455083994357357
45.845772;1.083726028052853;0.7125516688555451;0.6575096595170212;-0.38079774786312526;-0.3513813733675163;1.0754230981823014;9.999937306288457;0.7126908818524347;-0.4244549984579656;-0.424455000224691;0.6627130097194276;-0.3414560028331516;0.7455083195315992
45.855772;1.083725796947833;0.7125517263333193;0.6575095559035717;-0.38079774787993637;-0.35138137338228714;1.0754231057396297;9.999936260172642;0.7126909555011188;-0.42445499847699575;-0.4244550002461525;0.6627129775772147;-0.3414560028130735;0.7455082418383273
