time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.865772;1.0837255703631832;0.7125517856392237;0.6575094523697734;-0.38079774789506504;-0.35138137339967546;1.0754231098585598;9.999935288239888;0.712691031189511;-0.42445499849741625;-0.424455000268966;0.6627129472257167;-0.34145600279128274;0.7455081664037143
45.875772;1.083725348702152;0.7125518465827838;0.657509348724674;-0.38079774790839965;-0.35138137341982145;1.075423110135332;9.999934392636618;0.7126911082749472;-0.4244549985193433;-0.4244550002930253;0.6627129185008226;-0.34145600276765226;0.7455080932511821
45.885772;1.083725132282194;0.7125519087842842;0.6575092448194461;-0.38079774791982507;-0.35138137344284304;1.075423105997279;9.999933575510937;0.7126911861065334;-0.4244549985428414;-0.42445500031819744;0.6627128912439127;-0.3414560027420998;0.7455080224092775
45.895772;1.0837249213342892;0.7125519717907313;0.6575091405756566;-0.3807977479292291;-0.3513813734688614;1.0754230968347078;9.999932837774955;0.7126912640325245;-0.4244549985679336;-0.42445500034432393;0.6627128653065123;-0.3414560027145959;0.745507953918958
45.905772;1.0837247160859313;0.7125520351853503;0.6575090359754344;-0.38079774793652055;-0.3513813734980364;1.075423082157717;9.999932179592344;0.7126913415004569;-0.42445499859461744;-0.4244550003712347;0.6627128405369281;-0.341456002685149;0.7455078878652832
45.915772;1.0837245168340957;0.7125520986626084;0.6575089310314645;-0.3807977479416594;-0.35138137353056265;1.0754230616616864;9.999931601651909;0.7126914181511254;-0.42445499862287833;-0.4244550003987546;0.6627128167521681;-0.3414560026537786;0.7455078243832579
45.925772;1.0837243238819891;0.712552162072468;0.6575088257848666;-0.3807977479446539;-0.3513813735666203;1.0754230351850207;9.99993110538208;0.7126914938112032;-0.42445499865270114;-0.42445500042669604;0.6627127937294485;-0.3414560026205041;0.7455077635913331
45.935772;1.0837241374516495;0.7125522254232667;0.6575087203147626;-0.3807977479455248;-0.3513813736063346;1.0754230026088567;9.999930692282575;0.712691568444561;-0.42445499868407455;-0.4244550004548674;0.6627127712467393;-0.34145600258534525;0.7455077055461576
45.945772;1.0837239576901143;0.7125522888281496;0.657508614711238;-0.3807977479442835;-0.35138137364976935;1.0754229637936727;9.999930363364944;0.7126916421247825;-0.42445499871698134;-0.42445500048309065;0.6627127491260367;-0.34145600254832936;0.7455076502658952
45.955772;1.0837237846947432;0.7125523524331427;0.6575085090638613;-0.38079774794093496;-0.35138137369693645;1.075422918634608;9.999930118843622;0.7126917150143801;-0.4244549987513869;-0.4244550005111988;0.6627127272407882;-0.3414560025095107;0.7455075977818495
45.965772;1.0837236184641363;0.7125524163411838;0.6575084034915805;-0.38079774793548204;-0.35138137374779516;1.0754228671668127;9.99992995773978;0.712691787338467;-0.42445499878724907;-0.42445500053902946;0.6627127055166372;-0.34145600246898994;0.7455075481767703
45.975772;1.0837234588429132;0.7125524805609087;0.6575082981707381;-0.38079774792792;-0.35138137380223705;1.0754228095801164;9.9999298778764;0.7126918593367717;-0.42445499882453774;-0.4244550005664373;0.6627126839285186;-0.3414560024269068;0.7455075015562049
45.985772;1.0837233055457847;0.7125525450881642;0.6575081933510893;-0.3807977479182345;-0.35138137386008084;1.0754227461188055;9.999929876394624;0.7126919312036619;-0.42445499886322724;-0.4244550005933167;0.6627126624661369;-0.3414560023834023;0.7455074579572813
45.995772;1.0837231582045799;0.7125526100632553;0.6575080893530677;-0.38079774790640525;-0.3513813739210857;1.0754226769871658;9.999929950113053;0.712692003061209;-0.42445499890325994;-0.42445500061961444;0.662712641119997;-0.34145600233858475;0.745507417296186
46.005772;1.0837230163922817;0.7125526757848655;0.6575079865480116;-0.3807977478924097;-0.35138137398497815;1.0754226023702498;9.999930095823707;0.7126920749652546;-0.42445499894451333;-0.42445500064531794;0.6627126199359585;-0.3414560022925327;0.7455073794028788
46.015772;1.0837228796748237;0.7125527425760144;0.6575078853306208;-0.3807977478762333;-0.35138137405149955;1.0754225225036436;9.999930311041043;0.7126921469179555;-0.42445499898678285;-0.42445500067042774;0.6627125990478284;-0.3414560022453178;0.7455073440827666
46.025772;1.0837227476946882;0.7125528106960483;0.657507786056667;-0.38079774785787773;-0.35138137412044906;1.075422437655575;9.999930594792403;0.7126922188846059;-0.42445499902979233;-0.4244550006949356;0.6627125786454119;-0.3414560021970242;0.745507311160526
46.035772;1.083722620235732;0.7125528803417897;0.6575076889740302;-0.38079774783736425;-0.3513813741916797;1.0754223480313165;9.999930947623714;0.7126922908055215;-0.42445499907323647;-0.42445500071880293;0.6627125589515327;-0.34145600214776095;0.7455072804998336
46.045772;1.0837224972140425;0.7125529516403775;0.6575075942265204;-0.3807977478147307;-0.35138137426506877;1.0754222537298714;9.999931371584017;0.7126923625739469;-0.424454999116813;-0.4244550007419371;0.6627125402081601;-0.3414560020976633;0.7455072519939605
46.055772;1.0837223785705576;0.7125530246303947;0.6575075018885357;-0.3807977477900292;-0.35138137434051275;1.0754221547902512;9.999931870804632;0.7126924340049211;-0.42445499916023255;-0.42445500076420306;0.6627125226477801;-0.34145600204688886;0.7455072255523636
46.065772;1.0837222641664688;0.7125530992834698;0.6575074119470773;-0.3807977477633226;-0.35138137441792394;1.0754220512485269;9.999932450874091;0.7126925048365366;-0.42445499920323687;-0.42445500078546916;0.6627125064830598;-0.34145600199561676;0.7455072011143152
46.075772;1.0837221537941328;0.7125531755469058;0.6575073242944052;-0.38079774773468766;-0.3513813744971949;1.075421943156012;9.999933116625982;0.712692574733315;-0.42445499924562047;-0.42445500080562987;0.6627124919293452;-0.34145600194403597;0.7455071787065788
46.085772;1.0837220472592197;0.7125532533752357;0.6575072387942434;-0.380797747704241;-0.35138137457817226;1.0754218305691186;9.999933870732617;0.7126926433045783;-0.4244549992872175;-0.42445500082459114;0.6627124792495334;-0.3414560018923303;0.7455071585072768
46.095772;1.0837219444092772;0.7125533327598292;0.6575071553478854;-0.38079774767217106;-0.3513813746606624;1.0754217135379394;9.999934714024077;0.7126927102082417;-0.4244549993278652;-0.42445500084225457;0.6627124687844879;-0.3414560018406781;0.7455071408188885
46.105772;1.0837218450776422;0.7125534137373943;0.657507073903159;-0.38079774763873525;-0.3513813747444423;1.075421592110306;9.999935645754281;0.7126927752586366;-0.4244549993673915;-0.42445500085852084;0.6627124609254113;-0.3414560017892546;0.745507125972097
46.115772;1.0837217490495747;0.7125534963417958;0.6575069944413217;-0.3807977476042149;-0.3513813748292655;1.075421466383178;9.999936662837298;0.7126928383861466;-0.42445499940563125;-0.42445500087330346;0.6627124560457724;-0.341456001738232;0.745507114272634
46.125772;1.083721656119857;0.7125535805450622;0.6575069169840728;-0.38079774756885654;-0.35138137491485627;1.0754213366053078;9.999937759738494;0.7126928995170685;-0.42445499944243725;-0.4244550008865424;0.6627124544462379;-0.3414560016877832;0.745507106005924
46.135772;1.0837215661459314;0.71255366625383;0.6575068416212259;-0.3807977475328348;-0.351381375000901;1.0754212032322956;9.999938929839333;0.7126929585385746;-0.4244549994776814;-0.4244550008982122;0.6627124563480907;-0.3414560016380691;0.7455071014531881
46.145772;1.0837214789788867;0.7125537533518657;0.6575067685063246;-0.3807977474962528;-0.3513813750870585;1.0754210668755444;9.999940166615342;0.7126930153349256;-0.42445499951124854;-0.4244550009083137;0.6627124619273854;-0.3414560015892179;0.7455071008882151
46.155772;1.0837213943431592;0.7125538417520824;0.6575066977811057;-0.38079774745916983;-0.3513813751729827;1.0754209281970954;9.999941463785264;0.7126930698089335;-0.42445499954302607;-0.42445500091684796;0.6627124713531715;-0.3414560015413344;0.7455071045495001
46.165772;1.083721311846687;0.7125539314233011;0.6575066294941376;-0.38079774742162265;-0.35138137525834023;1.0754207877752822;9.999942815142056;0.7126931218771201;-0.4244549995729024;-0.4244550009237908;0.6627124848264396;-0.3414560014945307;0.7455071125829431
46.175772;1.0837212310904836;0.7125540223634484;0.6575065635858145;-0.3807977473836288;-0.35138137534281716;1.0754206459979614;9.999944214983682;0.7126931714630035;-0.4244549996007751;-0.4244550009290983;0.6627125025903092;-0.3414560014489409;0.7455071249760502
46.185772;1.0837211517186578;0.7125541145376653;0.6575064999298742;-0.38079774734520627;-0.35138137542611614;1.0754205030901554;9.999945659428821;0.7126932185152752;-0.42445499962655403;-0.42445500093273514;0.6627125248611262;-0.34145600140471055;0.745507141570766
46.195772;1.083721073429955;0.7125542078359939;0.6575064384130034;-0.38079774730641286;-0.35138137550795917;1.0754203592602145;9.999947147229452;0.712693263030207;-0.4244549996501533;-0.42445500093468425;0.6627125517638384;-0.34145600136198834;0.7455071621447527
46.205772;1.083720995993149;0.7125543020905991;0.6575063790003246;-0.38079774726736143;-0.35138137558809;1.075420214847922;9.99994867865711;0.712693305044174;-0.4244549996714788;-0.42445500093494226;0.6627125833468598;-0.3414560013209445;0.7455071864463053
46.215772;1.083720919238794;0.7125543971365313;0.6575063217132642;-0.3807977472282039;-0.3513813756662727;1.0754200703617733;9.999950253349652;0.7126933446108668;-0.4244549996904235;-0.42445500093351146;0.6627126196089278;-0.34145600128178444;0.7455072142023019
46.225772;1.083720843053038;0.712554492856433;0.6575062665482371;-0.38079774718910975;-0.3513813757423013;1.0754199263691608;9.999951869221906;0.7126933817751758;-0.4244549997068846;-0.4244550009303761;0.6627126605032935;-0.3414560012447179;0.7455072451845445
46.235772;1.0837207673639908;0.712554589182506;0.6575062134257004;-0.38079774715023784;-0.3513813758160159;1.075419783339808;9.999953522784931;0.7126934165768767;-0.4244549997207922;-0.4244550009254769;0.6627127059216866;-0.341456001209907;0.7455072792786289
46.245772;1.0837206920967937;0.7125546860907982;0.657506162220143;-0.3807977471117126;-0.35138137588729806;1.075419641614104;9.999955209260994;0.7126934491072925;-0.42445499973212636;-0.4244550009187091;0.6627127556832068;-0.3414560011774519;0.7455073164544549
46.255772;1.0837206171205709;0.7125547835899737;0.6575061128330076;-0.38079774707362307;-0.35138137595604807;1.0754195015164023;9.999956922462374;0.7126934795523473;-0.42445499974091655;-0.42445500090993765;0.6627128096066729;-0.34145600114741087;0.7455073566764203
46.265772;1.0837205422145868;0.7125548816585602;0.6575060652244383;-0.38079774703603214;-0.3513813760221677;1.0754193634133695;9.999958655834574;0.7126935081862414;-0.42445499974723083;-0.4244550008990207;0.6627128676109977;-0.34145600111981417;0.7455073998721161
46.275772;1.0837204670936884;0.7125549801698967;0.6575060193961267;-0.3807977469989847;-0.35138137608555353;1.0754192276263803;9.99996040375257;0.7126935353472852;-0.4244549997511754;-0.42445500088583726;0.6627129297114012;-0.34145600109468116;0.7455074459803199
46.285772;1.0837203914848108;0.7125550788920662;0.6575059753785069;-0.38079774696251056;-0.35138137614608694;1.075419094331579;9.99996216152923;0.7126935614009805;-0.4244549997529174;-0.42445500087030585;0.6627129959386195;-0.3414560010720464;0.7455074949899111
46.295772;1.0837203151906816;0.7125551775419167;0.657505933223468;-0.38079774692661733;-0.3513813762036342;1.0754189635379647;9.999963924914082;0.7126935867122126;-0.42445499975270096;-0.424455000852387;0.6627130662872609;-0.34145600105195845;0.7455075469115168
46.305772;1.083720238091669;0.7125552758182225;0.6575058929714731;-0.38079774689129203;-0.3513813762580713;1.0754188351378169;9.99996569021593;0.7126936116708666;-0.4244549997508185;-0.4244550008320761;0.6627131407130773;-0.34145600103444684;0.7455076017278403
46.315772;1.083720160095103;0.7125553734133112;0.6575058546345816;-0.38079774685650847;-0.3513813763092956;1.0754187090149863;9.999967454750134;0.7126936367378793;-0.424454999747563;-0.42445500080940624;0.6627132191351486;-0.3414560010194904;0.7455076593913242
46.325772;1.0837200811059537;0.7125554700377451;0.6575058182343395;-0.38079774682222317;-0.3513813763572067;1.0754185851715494;9.99996921667266;0.7126936624355015;-0.4244549997432161;-0.4244550007844601;0.6627133014308374;-0.34145600100700063;0.7455077198606981
46.335772;1.0837200010263826;0.7125555654476367;0.6575057838216711;-0.38079774678837097;-0.3513813764017064;1.075418463790418;9.99997097444459;0.7126936892874915;-0.424454999738062;-0.4244550007573783;0.6627133874395998;-0.34145600099682066;0.7455077831028556
46.345772;1.0837199196943936;0.71255565945526;0.6575057514531388;-0.3807977467548695;-0.35138137644271333;1.0754183451956845;9.999972726678322;0.7126937177573289;-0.42445499973238515;-0.4244550007283564;0.6627134769840158;-0.3414560009887432;0.7455078490441858
46.355772;1.0837198367732825;0.712555751932651;0.6575057211952617;-0.3807977467216409;-0.351381376480136;1.075418229805139;9.999974471570797;0.71269374817965;-0.4244549997264509;-0.4244550006976226;0.6627135699123535;-0.3414560009825351;0.7455079175624452
46.365772;1.0837197517288293;0.712555842809743;0.6575056931317036;-0.3807977466886435;-0.351381376513845;1.0754181181149332;9.999976205771217;0.7126937806883249;-0.42445499972048484;-0.4244550006653986;0.6627136661270615;-0.3414560009779461;0.7455079885485886
46.375772;1.083719663939586;0.7125559320668035;0.6575056673220622;-0.3807977466558771;-0.3513813765436936;1.0754180106534792;9.999977924318134;0.7126938151925127;-0.4244549997146707;-0.42445500063186953;0.6627137655649332;-0.3414560009747171;0.7455080619649396
46.385772;1.0837195728311666;0.7125560197324683;0.6575056437606817;-0.3807977466233647;-0.35138137656954577;1.0754179079400275;9.999979622250152;0.7126938514548756;-0.42445499970917866;-0.4244550005971714;0.6627138681663992;-0.34145600097259987;0.7455081378583182
46.395772;1.0837194779253665;0.7125561058885725;0.6575056223624118;-0.38079774659114635;-0.35138137659128366;1.075417810493128;9.999981296244929;0.7126938892445092;-0.4244549997041871;-0.4244550005613937;0.6627139738552897;-0.34145600097136414;0.7455082163167285
46.405772;1.0837193788310229;0.7125561906994883;0.6575056029707435;-0.38079774655927445;-0.3513813766088132;1.0754177188310277;9.999982944402072;0.7126939284416381;-0.4244549996998701;-0.4244550005245873;0.6627140825041713;-0.3414560009707914;0.745508297398971
46.415772;1.0837192752498042;0.712556274450134;0.6575055854039992;-0.3807977465278061;-0.35138137662207897;1.0754176334140906;9.999984564733195;0.7126939690473025;-0.42445499969636646;-0.42445500048677465;0.662714193898365;-0.34145600097068085;0.7455083810936777
46.425772;1.083719166978898;0.7125563574983698;0.6575055695022174;-0.38079774649680354;-0.3513813766310821;1.0754175545910678;9.999986154088504;0.7126940111575941;-0.42445499969375994;-0.42445500044797857;0.6627143077551325;-0.3414560009708712;0.7455084673049949
46.435772;1.0837190539242167;0.7125564401605374;0.6575055551354542;-0.380797746466325;-0.35138137663586877;1.0754174826277874;9.999987708230703;0.7126940549401545;-0.42445499969208783;-0.4244550004082597;0.6627144238046045;-0.34145600097124623;0.7455085558540931
46.445772;1.0837189361698931;0.7125565226718151;0.6575055422149791;-0.3807977464364022;-0.3513813766365065;1.0754174177736966;9.999989222925302;0.7126941006053464;-0.4244549996913604;-0.424455000367719;0.6627145418436876;-0.3414560009717158;0.7455086465046198
46.455772;1.0837188139848497;0.7125566052260303;0.6575055307122256;-0.38079774640703995;-0.3513813766330838;1.0754173602988837;9.999990694856638;0.7126941483707507;-0.42445499969157224;-0.424455000326474;0.6627146617212234;-0.34145600097219936;0.7455087389832054
46.465772;1.083718687703425;0.7125566880070724;0.6575055206547679;-0.38079774637824526;-0.35138137662571406;1.0754173105003872;9.99999212161736;0.7126941984517708;-0.42445499969271555;-0.42445500028464195;0.6627147833031161;-0.3414560009726272;0.7455088329414409
46.475772;1.083718557648088;0.7125567711936889;0.6575055121186979;-0.3807977463500407;-0.35138137661452135;1.0754172686949879;9.999993501414036;0.7126942510661629;-0.42445499969478884;-0.4244550002423208;0.6627149064367877;-0.34145600097295137;0.7455089279000316
46.485772;1.0837184241663935;0.7125568549517364;0.6575055052089791;-0.3807977463224618;-0.3513813765996203;1.0754172351640994;9.999994832561809;0.7126943064122688;-0.4244549996977896;-0.424455000199565;0.6627150309281822;-0.3414560009731502;0.7455090233057946
46.495772;1.0837182876966618;0.7125569394286576;0.6575055000372855;-0.3807977462955687;-0.35138137658110313;1.0754172100220176;9.999996112797898;0.7126943646567524;-0.4244549997017036;-0.42445500015638227;0.6627151565563991;-0.34145600097321616;0.7455091186758388
46.505772;1.083718148833204;0.7125570247467131;0.6575054967412112;-0.38079774626945934;-0.35138137655904944;1.0754171931342464;9.999997339427985;0.7126944259766407;-0.4244549997065093;-0.4244550001127524;0.6627152830898754;-0.34145600097313517;0.7455092136585788
46.515772;1.0837180083850286;0.7125571109813499;0.6575054955064216;-0.38079774624425833;-0.3513813765335524;1.0754171842185885;9.999998510270792;0.712694490617046;-0.4244549997121992;-0.4244550000686435;0.6627154102737789;-0.34145600097287143;0.7455093079918464
46.525772;1.0837178673396939;0.7125571981626038;0.6575054965593276;-0.38079774622010554;-0.3513813765047308;1.0754171830382313;9.999999624310938;0.7126945588931575;-0.42445499971877954;-0.4244550000240111;0.6627155378488899;-0.3414560009723611;0.7455094014739297
46.535772;1.0837177267263869;0.7125572863345518;0.6575055001306683;-0.38079774619716444;-0.35138137647270806;1.075417189486184;10.00000068174065;0.7126946311450034;-0.4244549997262447;-0.42445499997879227;0.6627156656100959;-0.3414560009715134;0.7455094939567729
46.545772;1.083717587544346;0.7125573756212171;0.6575055064010691;-0.38079774617561263;-0.35138137643757933;1.0754172035057765;10.000001683698224;0.7126947077015346;-0.4244549997345738;-0.4244549999328938;0.6627157934104224;-0.3414560009702107;0.7455095853039484
46.555772;1.083717450789306;0.7125574662542177;0.6575055154941254;-0.38079774615561063;-0.3513813763994082;1.07541722498274;10.000002632059713;0.712694788858351;-0.4244549997437483;-0.42445499988617624;0.6627159211028731;-0.3414560009683076;0.7455096753395423
46.565772;1.0837173174503538;0.7125575585780052;0.657505527502755;-0.38079774613729706;-0.3513813763582507;1.0754172537455375;10.000003529132933;0.7126948748489144;-0.4244549997537554;-0.4244549998384651;0.6627160484980326;-0.3414560009656517;0.7455097638303121
46.575772;1.083717188461753;0.7125576530223288;0.6575055424887818;-0.3807977461207963;-0.35138137631417193;1.0754172896329917;10.000004377157136;0.7126949658351255;-0.42445499976458867;-0.4244549997895971;0.6627161753688408;-0.3414560009621269;0.7455098505108153
46.585772;1.0837170646718655;0.7125577500211635;0.6575055604808843;-0.380797746106199;-0.35138137626725047;1.075417332505044;10.000005178237064;0.7126950619430007;-0.42445499977624634;-0.42445499973946427;0.6627163014901173;-0.3414560009576844;0.7455099351144626
46.595772;1.083716946847346;0.7125578499097835;0.65750558148066;-0.3807977460935537;-0.35138137621758286;1.0754173822260111;10.000005934816395;0.7126951632694141;-0.42445499978871676;-0.42445499968801553;0.6627164266838804;-0.34145600095233547;0.7455100173464596
46.605772;1.083716835704248;0.7125579528900567;0.6575056054696811;-0.38079774608289724;-0.351381376165289;1.0754174387001179;10.000006650030576;0.7126952698266177;-0.4244549998019684;-0.42445499963523337;0.6627165508326203;-0.34145600094611206;0.7455100968298051
46.615772;1.083716731921756;0.7125580590986667;0.6575056324311312;-0.38079774607427574;-0.35138137611051434;1.0754175018819707;10.000007327247896;0.712695381515496;-0.4244549998159572;-0.4244549995811305;0.6627166738509629;-0.3414560009390413;0.7455101730929661
46.625772;1.0837166360852164;0.7125581686545293;0.657505662355799;-0.3807977460677385;-0.3513813760534311;1.0754175717027012;10.000007968929237;0.7126954981224233;-0.4244549998306427;-0.4244549995257625;0.6627167956500234;-0.3414560009311614;0.7455102456077027
46.635772;1.0837165485973088;0.7125582816360277;0.6575056952212538;-0.3807977460633293;-0.3513813759942377;1.0754176479862667;10.000008576105163;0.7126956192650952;-0.42445499984600354;-0.4244549994692157;0.6627169160967062;-0.341456000922548;0.7455103138499348
46.645772;1.0837164696365142;0.712558398109062;0.657505730975499;-0.38079774606106936;-0.35138137593312985;1.075417730434016;10.000009148904912;0.7126957443637986;-0.4244549998620536;-0.4244549994115745;0.6627170349283844;-0.34145600091331085;0.7455103773508169
46.655772;1.0837163991699377;0.7125585181780345;0.6575057695211581;-0.380797746060941;-0.3513813758702565;1.0754178186972172;10.000009686973264;0.7126958727421583;-0.42445499987885227;-0.4244549993529042;0.6627171516913064;-0.34145600090355765;0.7455104357519488
46.665772;1.0837163369814036;0.7125586419252408;0.657505810701503;-0.38079774606291455;-0.35138137580570933;1.0754179124571046;10.000010189371212;0.7126960037682842;-0.42445499989650964;-0.4244549992932756;0.6627172658105158;-0.3414560008933722;0.745510488870196
46.675772;1.08371628266398;0.7125587693152527;0.6575058543191051;-0.38079774606700245;-0.3513813757395561;1.0754180114398506;10.000010654684244;0.7126961369016518;-0.4244549999151807;-0.42445499923281;0.6627173767217163;-0.34145600088283024;0.7455105366879708
46.685772;1.0837162355710213;0.7125589001909274;0.6575059001808449;-0.38079774607327727;-0.3513813756718754;1.0754181153941298;10.00001108165745;0.7126962716688936;-0.4244549999350363;-0.4244549991716988;0.6627174839408427;-0.3414560008720242;0.745510579220056
46.695772;1.0837161948448386;0.7125590343034431;0.6575059481285307;-0.3807977460818314;-0.35138137560276184;1.0754182240522272;10.000011469758775;0.7126964076481853;-0.4244549999562354;-0.42445499911019763;0.6627175870545231;-0.34145600086106737;0.745510616384782
46.705772;1.0837161595987428;0.7125591713006868;0.6575059980343896;-0.3807977460927314;-0.351381375532313;1.075418337113845;10.00001181874061;0.7126965444805498;-0.4244549999789353;-0.4244549990486148;0.662717685655349;-0.341456000850071;0.7455106480240474
46.715772;1.083716129087817;0.7125593107139874;0.6575060497604904;-0.3807977461060075;-0.35138137546061193;1.075418454267895;10.000012128090663;0.7126966818832533;-0.42445500000332487;-0.4244549989872805;0.6627177792756747;-0.34145600083911176;0.7455106740277171
46.725772;1.0837161026922162;0.7125594519768795;0.6575061031232039;-0.38079774612164974;-0.35138137538771497;1.0754185751638683;10.00001239802457;0.7126968196278919;-0.42445500002964015;-0.42445499892650157;0.6627178674048203;-0.34145600082823363;0.7455106944478903
46.735772;1.0837160798123213;0.7125595944412665;0.6575061579218473;-0.3807977461395965;-0.3513813753136654;1.0754186993345243;10.00001263064592;0.7126969574869022;-0.42445500005815323;-0.4244549988665389;0.662717949600278;-0.3414560008174837;0.7455107095276847
46.745772;1.0837160598502145;0.7125597373854632;0.6575062139924597;-0.38079774615973483;-0.3513813752385212;1.0754188261837052;10.000012829401506;0.712697095198902;-0.4244550000891437;-0.42445499880761994;0.6627180255731939;-0.3414560008069272;0.7455107196262237
46.755772;1.0837160422559438;0.7125598800424218;0.6575062712168831;-0.38079774618191825;-0.35138137516235396;1.0754189550394004;10.000012998044241;0.7126972324627877;-0.42445500012285253;-0.42445499874996545;0.6627180951602747;-0.34145600079663085;0.7455107251459908
46.765772;1.0837160265529837;0.7125600216418253;0.6575063295038274;-0.38079774620599466;-0.35138137508523054;1.0754190851983758;10.000013140608377;0.7126973689444798;-0.4244550001594408;-0.42445499869383263;0.6627181582775776;-0.34145600078663635;0.7455107265388535
46.775772;1.0837160123328509;0.7125601614504273;0.6575063887872404;-0.38079774623183915;-0.3513813750072272;1.0754192159557845;10.000013262069864;0.7126975043078702;-0.42445500019897753;-0.424454998639567;0.662718214943706;-0.34145600077693744;0.7455107242991879
46.785772;1.083715999257645;0.712560298795254;0.6575064490444454;-0.38079774625936547;-0.35138137492845173;1.0754193466337303;10.000013368701502;0.7126976382530233;-0.42445500024144134;-0.4244549985876059;0.6627182653035039;-0.34145600076747634;0.7455107189062162
46.795772;1.0837159870714765;0.7125604330367017;0.6575065102949338;-0.38079774628851354;-0.351381374849024;1.075419476593011;10.000013467613202;0.7126977705418257;-0.42445500028673083;-0.42445499853841967;0.6627183095970843;-0.3414560007581559;0.7455107108146467
46.805772;1.0837159755385568;0.7125605635094336;0.6575065725616377;-0.38079774631923835;-0.3513813747690534;1.0754196052249743;10.00001356574146;0.7126979010153567;-0.4244550003346934;-0.42445499849244905;0.6627183481095346;-0.34145600074886523;0.7455107004787705
46.815772;1.0837159643299539;0.7125606895004214;0.657506635818406;-0.3807977463515092;-0.35138137468865754;1.0754197319837948;10.000013668790046;0.7126980295822998;-0.4244550003851535;-0.4244549984500657;0.6627183811136117;-0.34145600073952737;0.7455106883149799
46.825772;1.0837159529689762;0.712560810283828;0.657506699945663;-0.38079774638530234;-0.3513813746079853;1.07541985646985;10.000013780691916;0.7126981561889459;-0.4244550004379165;-0.4244549984115645;0.662718408804703;-0.34145600073013194;0.7455106746268668
46.835772;1.0837159408597596;0.7125609251840722;0.6575067647269199;-0.3807977464205938;-0.35138137452721924;1.0754199784793543;10.000013903674954;0.7126982807978832;-0.4244550004927641;-0.42445499837719036;0.6627184312886717;-0.34145600072071597;0.7455106595531419
46.845772;1.0837159274186068;0.7125610336268795;0.6575068298998508;-0.38079774645735875;-0.3513813744465698;1.075420097966091;10.00001403842158;0.7126984033717116;-0.42445500054946717;-0.42445499834716943;0.6627184486588885;-0.3414560007113315;0.7455106430740134
46.855772;1.0837159122413182;0.712561135154924;0.6575068952032072;-0.38079774649555415;-0.3513813743662576;1.0754202149381498;10.00001418450442;0.7126985238825406;-0.4244550006078001;-0.4244549983217126;0.6627184610865888;-0.3414560007020311;0.7455106251008221
46.865772;1.0837158951374268;0.7125612294256521;0.6575069603929592;-0.38079774653508774;-0.35138137428648414;1.0754203294165479;10.000014341132971;0.7126986423314933;-0.42445500066753383;-0.4244549983009866;0.6627184688257045;-0.3414560006928536;0.7455106055920389
46.875772;1.0837158760356087;0.7125613161836939;0.6575070252529068;-0.3807977465758159;-0.3513813742074256;1.0754204414915314;10.000014507451597;0.7126987587368598;-0.42445500072842446;-0.4244549982850758;0.66271847214569;-0.3414560006838024;0.745510584596965
46.885772;1.0837158549122017;0.712561395206663;0.6575070895823966;-0.3807977466175663;-0.351381374129244;1.0754205513247213;10.00001468269756;0.7126988731419567;-0.424455000790218;-0.42445499827397054;0.6627184712841905;-0.3414560006748362;0.7455105622332526
46.895772;1.0837158318087416;0.7125614662983325;0.6575071531649451;-0.38079774666015603;-0.35138137405207803;1.0754206590815256;10.000014866796723;0.712698985659558;-0.4244550008526623;-0.4244549982675896;0.662718466482473;-0.3414560006658819;0.7455105386557914
46.905772;1.0837158068600252;0.7125615293440878;0.6575072157455558;-0.38079774670339434;-0.3513813739760246;1.0754207648967584;10.000015060516418;0.7126990964717178;-0.42445500091551336;-0.42445499826581246;0.6627184580580403;-0.3414560006568538;0.7455105139957464
46.915772;1.0837157802590747;0.71256158434596;0.6575072770154741;-0.38079774674707323;-0.35138137390114027;1.0754208688808162;10.000015264622867;0.7126992057839712;-0.424455000978544;-0.424454998268499;0.6627184463970258;-0.3414560006476707;0.7455104882912842
46.925772;1.0837157522131873;0.7125616314233006;0.65750733662539;-0.3807977467909625;-0.3513813738274542;1.0754209711730627;10.000015479068907;0.7126993137688559;-0.4244550010415615;-0.42445499827549726;0.6627184318900184;-0.3414560006382633;0.7455104614885982
46.935772;1.0837157229482755;0.712561670817079;0.6575073942254241;-0.38079774683482387;-0.3513813737549768;1.0754210719982105;10.00001570282258;0.7126994204747944;-0.42445500110441975;-0.42445499828664485;0.662718414901713;-0.3414560006285701;0.7455104334805299
46.945772;1.0837156927107845;0.7125617028578352;0.6575074495039852;-0.3807977468784265;-0.3513813736837188;1.0754211716105737;10.00001593390929;0.7126995257554024;-0.42445500116702656;-0.42445499830176864;0.6627183957397713;-0.34145600061854464;0.7455104041461456
46.955772;1.0837156617121653;0.7125617278799442;0.6575075022372857;-0.38079774692154156;-0.35138137361371785;1.0754212702238497;10.000016169912055;0.7126996293094056;-0.42445500122933544;-0.4244549983206894;0.6627183746104631;-0.34145600060817816;0.7455103734036646
46.965772;1.0837156300972803;0.7125617461624112;0.6575075523306702;-0.38079774696394914;-0.35138137354505167;1.075421368069392;10.000016408958926;0.7126997307786975;-0.42445500129130875;-0.4244549983432265;0.6627183516339671;-0.34145600059751346;0.7455103412212266
46.975772;1.0837155980592585;0.7125617579324502;0.6575075998085713;-0.38079774700548413;-0.3513813734778465;1.0754214654262781;10.000016650165245;0.7126998297916604;-0.42445500135289177;-0.42445499836920236;0.6627183269341498;-0.3414560005866326;0.7455103075917209
46.985772;1.0837155660109665;0.7125617634076226;0.6575076447770543;-0.3807977470460646;-0.3513813734122772;1.0754215625012709;10.000016893533436;0.7126999259575129;-0.42445500141403614;-0.42445499839843587;0.6627183006999399;-0.3414560005756206;0.7455102725443545
46.995772;1.0837155345822673;0.7125617628451373;0.657507687385516;-0.38079774708566133;-0.35138137334854885;1.0754216593423853;10.00001714015065;0.712700018898517;-0.4244550014747312;-0.4244549984307261;0.6627182731405423;-0.34145600056453834;0.7455102361624133
47.005772;1.0837155044576647;0.7125617565393367;0.6575077277648113;-0.3807977471242589;-0.35138137328687963;1.07542175590563;10.000017392747488;0.7127001083153458;-0.4244550015349994;-0.4244549984658629;0.6627182444341831;-0.34145600055342373;0.7455101985565366
47.015772;1.0837154763046686;0.712561744778877;0.6575077659754088;-0.3807977471618452;-0.3513813732274907;1.0754218521565255;10.00001765603117;0.7127001939959473;-0.42445500159486216;-0.42445499850366075;0.6627182147495592;-0.34145600054228176;0.7455101598111412
47.025772;1.0837154508157447;0.7125617278552346;0.6575078020288863;-0.38079774719840803;-0.35138137317058865;1.0754219481091913;10.00001793593955;0.7127002757620009;-0.4244550016543063;-0.42445499854397395;0.6627181842581014;-0.3414560005310527;0.7455101199496461
47.035772;1.0837154286876363;0.7125617061152488;0.6575078359352085;-0.38079774723392784;-0.3513813731163545;1.0754220438206092;10.000018238212084;0.7127003534216343;-0.42445500171327377;-0.42445499858668656;0.6627181531062656;-0.3414560005195964;0.7455100789480015
47.045772;1.0837154105649145;0.7125616799674055;0.6575078677080217;-0.3807977472683765;-0.35138137306494643;1.0754221393928522;10.000018567723412;0.7127004267481778;-0.4244550017716744;-0.424454998631697;0.662718121386802;-0.3414560005077013;0.7455100367717533
47.055772;1.0837153970188504;0.7125616498375442;0.6575078973547657;-0.3807977473017302;-0.35138137301649114;1.0754222349548117;10.00001892832382;0.7127004954984784;-0.4244550018293955;-0.42445499867890335;0.6627180890918926;-0.34145600049511493;0.7455099933962857
47.065772;1.083715388464368;0.7125616161402402;0.6575079248834526;-0.3807977473339802;-0.35138137297105815;1.075422330566988;10.00001932245622;0.7127005594742706;-0.42445500188630436;-0.424454998728195;0.6627180560777876;-0.3414560004815989;0.7455099488000182
47.075772;1.0837153850496837;0.7125615792870909;0.6575079503068952;-0.3807977473651188;-0.35138137292865024;1.0754224261610381;10.000019751193008;0.7127006185804685;-0.42445500194225555;-0.4244549987794457;0.6627180221499713;-0.3414560004669678;0.745509902958476
47.085772;1.0837153866994111;0.7125615397053955;0.6575079736340693;-0.3807977473951165;-0.3513813728892236;1.0754225215917599;10.000020214696773;0.7127006728569351;-0.42445500199709973;-0.424454998832507;0.6627179872264429;-0.341456000451074;0.7455098558629365
47.095772;1.0837153932477221;0.7125614978425802;0.6575079948611594;-0.3807977474239178;-0.35138137285271376;1.075422616695915;10.000020712295875;0.7127007224494093;-0.4244550020506845;-0.42445499888722255;0.6627179513827868;-0.341456000433797;0.7455098075380334
47.105772;1.083715404471307;0.7125614541358584;0.6575080139687871;-0.38079774745145745;-0.35138137281903686;1.0754227112934849;10.000021242245081;0.7127007675219447;-0.424455002102863;-0.4244549989434561;0.662717914749506;-0.34145600041507157;0.745509758061404
47.115772;1.0837154200550059;0.7125614089625588;0.6575080309581627;-0.38079774747768086;-0.35138137278807324;1.0754228051510102;10.000021801767192;0.7127008082283871;-0.42445500215353094;-0.42445499900108885;0.6627178773960554;-0.34145600039489354;0.7455097075969883
47.125772;1.0837154396078252;0.7125613626316457;0.6575080459276914;-0.3807977475025501;-0.35138137275966674;1.075422897945225;10.00002238748092;0.7127008447756691;-0.4244550022026588;-0.424454999059979;0.6627178392706765;-0.34145600037328555;0.7455096563875726
47.135772;1.083715462746997;0.7125613154133237;0.6575080591055332;-0.38079774752604884;-0.3513813727336588;1.075422989247245;10.000022995760704;0.7127008774543573;-0.424455002250272;-0.42445499911993284;0.6627178002181805;-0.34145600035028845;0.7455096047080044
47.145772;1.0837154891897256;0.7125612675453704;0.6575080708122779;-0.3807977475481796;-0.35138137270992187;1.0754230785183287;10.000023622960562;0.7127009065822743;-0.4244550022964016;-0.4244549991807075;0.6627177600571829;-0.34145600032597445;0.7455095528532706
47.155772;1.0837155187683198;0.7125612192114339;0.6575080814097344;-0.38079774756892437;-0.3513813726883608;1.0754231651382224;10.00002426598449;0.7127009324488734;-0.42445500234105843;-0.42445499924201807;0.6627177186357646;-0.34145600030043144;0.7455095011703314
47.165772;1.0837155513781667;0.7125611705470076;0.657508091267158;-0.3807977475882071;-0.3513813726688968;1.0754232484777966;10.000024922903378;0.7127009553229219;-0.4244550023842294;-0.42445499930354846;0.6627176758549196;-0.34145600027373385;0.745509450088176
47.175772;1.0837155869405575;0.7125611216974708;0.6575081007558949;-0.3807977476059074;-0.3513813726514484;1.0754233279699952;10.000025592899163;0.7127009754890308;-0.4244550024258831;-0.42445499936498554;0.6627176316876444;-0.3414560002459453;0.745509400102309
47.185772;1.0837156254036469;0.7125610728476723;0.6575081102751063;-0.38079774762189483;-0.3513813726359244;1.0754234031259458;10.000026275581213;0.7127009932659903;-0.42445500246598844;-0.4244549994260502;0.6627175861679083;-0.34145600021714045;0.7455093516978424
47.195772;1.0837156667489738;0.7125610241787139;0.6575081202888697;-0.38079774763604424;-0.35138137262223845;1.0754234735047459;10.00002697016043;0.7127010090160607;-0.42445500250452367;-0.4244549994864996;0.662717539364825;-0.3414560001874148;0.7455093052714961
47.205772;1.0837157109613484;0.7125609758353891;0.6575081313144041;-0.38079774764823426;-0.3513813726103241;1.0754235387191757;10.00002767537784;0.7127010231703408;-0.4244550025414527;-0.42445499954612165;0.6627174913902235;-0.3414560001568772;0.7455092610971396
47.215772;1.0837157579796246;0.7125609279171046;0.6575081438425501;-0.3807977476583408;-0.35138137260013513;1.0754235985102794;10.000028390447593;0.712701036232996;-0.4244550025767116;-0.42445499960473676;0.6627174424261711;-0.3414560001256445;0.7455092193077126
47.225772;1.0837158077074933;0.712560880468142;0.6575081583035101;-0.3807977476662532;-0.3513813725916334;1.0754236528137833;10.000029115385098;0.7127010487104667;-0.42445500261022473;-0.42445499966218864;0.6627173927065675;-0.34145600009384774;0.7455091799259772
47.235772;1.0837158600417158;0.7125608335371075;0.6575081751278935;-0.38079774767191776;-0.3513813725847662;1.0754237017635315;10.000029849730863;0.7127010610296611;-0.42445500264190833;-0.4244549997183238;0.6627173424356653;-0.3414560000616419;0.7455091429907607
47.245772;1.0837159148305893;0.7125607872704891;0.6575081947709959;-0.38079774767534974;-0.35138137257945845;1.0754237456518876;10.000030591438826;0.7127010735513707;-0.4244550026716628;-0.424454999772991;0.6627172917478866;-0.3414560000292093;0.745509108685068
47.255772;1.0837159719063056;0.7125607419189234;0.657508217636809;-0.3807977476765973;-0.3513813725756158;1.0754237848706087;10.000031337438765;0.7127010866253513;-0.4244550026993812;-0.42445499982605944;0.6627172407722478;-0.3414559999967479;0.7455090773453893
47.265772;1.0837160312644893;0.7125606977846978;0.657508244015004;-0.38079774767570396;-0.35138137257311447;1.0754238198440713;10.000032084747161;0.7127011005864585;-0.42445500272496467;-0.42445499987742424;0.6627171897127607;-0.34145599996445575;0.7455090493772625
47.275772;1.0837160931289902;0.7125606552033092;0.657508274090171;-0.3807977476727033;-0.35138137257178687;1.0754238509867495;10.00003283089471;0.7127011157169032;-0.42445500274834047;-0.42445499992700964;0.6627171388676271;-0.3414559999325336;0.7455090251531794
47.285772;1.0837161577852623;0.712560614564833;0.6575083079663578;-0.3807977476676311;-0.351381372571424;1.0754238787079033;10.000033573837431;0.7127011322267711;-0.4244550027694586;-0.4244549999747826;0.6627170886193228;-0.3414559999011854;0.7455090049234547
47.295772;1.0837162253935122;0.7125605763244477;0.6575083456939947;-0.3807977476605271;-0.3513813725717873;1.0754239034120459;10.000034311628324;0.712701150244737;-0.42445500278826415;-0.4244550000207463;0.6627170394454509;-0.3414559998706062;0.7455089887898968
47.305772;1.0837162959504174;0.712560540964864;0.6575083873139181;-0.3807977476514237;-0.3513813725726218;1.0754239254613625;10.000035041979496;0.7127011698045368;-0.4244550028046886;-0.42445500006492165;0.6627169919094374;-0.3414559998409846;0.7455089767721079
47.315772;1.0837163693732927;0.7125605089390757;0.6575084328831404;-0.3807977476403395;-0.3513813725736772;1.0754239451693424;10.000035761824812;0.7127011908704635;-0.42445500281867066;-0.42445500010735343;0.6627169465949243;-0.34145599981252706;0.7455089689141198
47.325772;1.0837164455713975;0.7125604806463017;0.6575084824539273;-0.3807977476272824;-0.351381372574742;1.0754239628301088;10.000036466792938;0.712701213418959;-0.4244550028301737;-0.42445500014811033;0.6627169040518746;-0.3414559997854957;0.7455089653522676
47.335772;1.0837165244268652;0.7125604564250282;0.6575085360313352;-0.3807977476122562;-0.35138137257566143;1.07542397872289;10.000037151110668;0.7127012374869363;-0.4244550028391963;-0.42445500018725324;0.6627168647904443;-0.34145599976021956;0.7455089663125134
47.345772;1.0837166057449161;0.7125604365120739;0.6575085935513167;-0.3807977475952773;-0.3513813725763151;1.0754239931293148;10.000037808604057;0.7127012631506463;-0.4244550028457856;-0.42445500022482124;0.662716829278403;-0.3414559997370415;0.7455089720696881
47.355772;1.0837166892437964;0.7125604209867065;0.6575086548840843;-0.3807977475763779;-0.3513813725765858;1.0754240064038554;10.00003843386943;0.7127012904971627;-0.42445500285004195;-0.4244550002608506;0.6627167979042733;-0.3414559997162583;0.7455089829057706
47.365772;1.0837167745988734;0.7125604097726701;0.6575087198456593;-0.38079774755556695;-0.3513813725763523;1.0754240190600004;10.00003902234295;0.7127013196115212;-0.42445500285209936;-0.4244550002953756;0.6627167709418367;-0.34145599969810786;0.7455089990676371
47.375772;1.083716861512088;0.7125604026906015;0.6575087882231168;-0.38079774753280154;-0.35138137257550844;1.075424031776528;10.000039569651868;0.7127013505697382;-0.424455002852088;-0.42445500032840644;0.6627167485689265;-0.34145599968277435;0.7455090207355227
47.385772;1.0837169497421284;0.7125603994791335;0.6575088598066017;-0.3807977475080065;-0.3513813725739902;1.0754240452776576;10.000040071225685;0.7127013834207977;-0.4244550028501165;-0.42445500035992717;0.6627167308839242;-0.34145599967039675;0.7455090480514659
47.395772;1.083717039083677;0.7125603997776995;0.6575089344078282;-0.38079774748110506;-0.3513813725717698;1.0754240602207241;10.00004052213728;0.7127014181679991;-0.4244550028462864;-0.42445500038991674;0.6627167178801898;-0.3414559996610707;0.7455090811741757
47.405772;1.0837171293396217;0.7125604031287252;0.6575090118713458;-0.38079774745204953;-0.3513813725688174;1.0754240771627153;10.000040917059298;0.7127014547842502;-0.4244550028406952;-0.42445500041836315;0.6627167094467198;-0.34145599965483103;0.7455091202494137
47.415772;1.083717220308079;0.7125604090088613;0.6575090920760718;-0.38079774742085526;-0.3513813725650919;1.0754240965161248;10.000041250858017;0.7127014932128538;-0.42445500283341475;-0.4244550004452811;0.662716705416094;-0.34145599965165285;0.7455091653274846
47.425772;1.083717311775786;0.7125604168576997;0.6575091749359113;-0.3807977473876062;-0.35138137256056423;1.075424118533674;10.000041519446404;0.7127015333298443;-0.42445500282448045;-0.4244550004707262;0.6627167056259078;-0.34145599965147844;0.7455092163614592
47.435772;1.083717403466005;0.71256042611513;0.6575092604188346;-0.38079774735243094;-0.35138137255522084;1.075424143403211;10.000041719956641;0.7127015749483534;-0.4244550028139061;-0.42445500049478135;0.6627167099669583;-0.34145599965422063;0.7455092732832074
47.445772;1.0837174949525539;0.7125604362794689;0.6575093485396349;-0.3807977473154708;-0.35138137254905044;1.0754241713430697;10.000041850347683;0.7127016178552358;-0.4244550028017059;-0.42445500051753077;0.6627167183735853;-0.3414559996597455;0.7455093360482502
47.455772;1.0837175856773884;0.7125604469383657;0.65750943930551;-0.3807977472768601;-0.3513813725420526;1.07542420257651;10.000041909312511;0.7127016618032804;-0.42445500278789805;-0.42445500053905477;0.6627167307795987;-0.3414559996678734;0.7455094046367575
47.465772;1.0837176750749642;0.7125604577605955;0.6575095326770601;-0.3807977472367372;-0.35138137253426216;1.0754242372433456;10.000041896788682;0.7127017064948101;-0.4244550027724821;-0.42445500055944224;0.6627167471148038;-0.3414559996784001;0.7455094790692351
47.475772;1.0837177626270522;0.7125604684754806;0.6575096285719562;-0.3807977471952656;-0.35138137252575163;1.0754242754223446;10.00004181437509;0.7127017516182304;-0.4244550027554264;-0.42445500057880126;0.6627167672994626;-0.34145599969111506;0.7455095594085138
47.485772;1.083717847829934;0.7125604788431309;0.657509726898469;-0.38079774715262615;-0.3513813725166096;1.0754243172969546;10.00004166495846;0.7127017969052128;-0.42445500273670056;-0.4244550005972594;0.6627167912112313;-0.34145599970580687;0.7455096456964548
47.495772;1.083717930210609;0.7125604886355985;0.6575098275962156;-0.38079774710897996;-0.351381372506923;1.075424363279392;10.00004145167661;0.7127018421566359;-0.42445500271632114;-0.42445500061495256;0.6627168187129611;-0.34145599972226376;0.7455097378733793
47.505772;1.0837180094024108;0.712560497644521;0.6575099306315599;-0.38079774706443875;-0.35138137249676604;1.0754244140065594;10.00004117709973;0.7127018872597404;-0.42445500269436354;-0.424455000632027;0.6627168497186305;-0.3414559997402707;0.7455098357605034
47.515772;1.0837180852028325;0.7125605056971761;0.6575100359628157;-0.38079774701906743;-0.3513813724861918;1.0754244702535216;10.00004084318469;0.7127019322067091;-0.4244550026709402;-0.4244550006486613;0.6627168842059394;-0.34145599975960356;0.7455099390950256
47.525772;1.0837181575626396;0.7125605126617304;0.6575101435330004;-0.380797746972915;-0.35138137247523493;1.0754245327862604;10.000040451917803;0.7127019770501299;-0.42445500264617664;-0.424455000665069;0.662716922196422;-0.34145599978002883;0.7455100475424051
47.535772;1.0837182265021876;0.7125605184250813;0.6575102532852708;-0.3807977469260416;-0.3513813724639307;1.0754246022257838;10.000040006596173;0.7127020218211769;-0.4244550026202009;-0.4244550006814601;0.6627169637415476;-0.34145599980131525;0.7455101607101703
47.545772;1.0837182920423263;0.712560522840889;0.6575103651917706;-0.38079774687852386;-0.3513813724523397;1.0754246789918922;10.000039512807799;0.7127020665148364;-0.42445500259314095;-0.4244550006980059;0.6627170089085017;-0.3414559998232554;0.7455102782392644
47.555772;1.0837183541933042;0.7125605256916736;0.657510479264973;-0.38079774683044304;-0.3513813724405656;1.075424763358827;10.000038977856791;0.7127021111367733;-0.4244550025651145;-0.4244550007148547;0.6627170577778356;-0.341455999845686;0.7455103998815692
47.565772;1.0837184129466464;0.7125605267107027;0.6575105955073635;-0.38079774678188316;-0.3513813724287407;1.0754248556044697;10.00003840911808;0.7127021557451108;-0.4244550025361999;-0.42445500073217796;0.6627171104541992;-0.34145599986850067;0.7455105254424437
47.575772;1.083718468252206;0.7125605256297063;0.6575107138572691;-0.38079774673295913;-0.35138137241699025;1.0754249560791207;10.000037812843916;0.7127022004533086;-0.4244550025064066;-0.4244550007501813;0.6627171670543388;-0.34145599989165615;0.7455106546894389
47.585772;1.0837185199957715;0.7125605222263491;0.6575108341880834;-0.38079774668384003;-0.3513813724054103;1.075425065115662;10.000037194179585;0.7127022453970202;-0.4244550024756785;-0.4244550007690702;0.662717227664548;-0.34145599991515657;0.7455107873793965
47.595772;1.0837185680048718;0.7125605163836665;0.6575109563268976;-0.3807977466347199;-0.3513813723940667;1.0754251829490904;10.000036557579552;0.7127022907119799;-0.4244550024439333;-0.42445500078900983;0.6627172923092709;-0.3414559999390074;0.7455109233256433
47.605772;1.0837186121163402;0.7125605080904396;0.6575110800736349;-0.3807977465857697;-0.351381372383011;1.0754253097388249;10.000035906737073;0.7127023365307018;-0.4244550024111053;-0.42445500081009707;0.662717360954556;-0.3414559999631724;0.7455110623571964
47.615772;1.0837186522353852;0.7125604973527516;0.65751120521226;-0.3807977465371212;-0.35138137237229355;1.0754254456194805;10.0000352443484;0.7127023829483473;-0.4244550023771685;-0.424455000832358;0.6627174335299517;-0.3414559999875726;0.745511204229281
47.625772;1.083718688271388;0.7125604841167255;0.6575113315047613;-0.3807977464888662;-0.35138137236195793;1.0754255907262027;10.000034571860661;0.7127024299745931;-0.42445500234214184;-0.4244550008557835;0.6627175099628453;-0.34145600001211357;0.7455113485912156
47.635772;1.0837187200457439;0.7125604682728264;0.6575114587197213;-0.38079774644105147;-0.351381372352033;1.0754257451670457;10.000033889134144;0.712702477539384;-0.4244550023060738;-0.424455000880375;0.6627175902190275;-0.34145600003671334;0.7455114950116183
47.645772;1.0837187473099126;0.7125604497379285;0.6575115866984654;-0.380797746393688;-0.35138137234253847;1.075425908939534;10.000033194152222;0.7127025255284812;-0.42445500226900396;-0.4244550009061618;0.6627176743160562;-0.34145600006130467;0.7455116430403189
47.655772;1.083718769803047;0.712560428543759;0.6575117153606654;-0.38079774634677677;-0.35138137233348277;1.0754260819119108;10.000032482770333;0.7127025737866494;-0.42445500223093513;-0.42445500093319966;0.6627177622867262;-0.3414560000858138;0.7455117922781956
47.665772;1.083718787317288;0.712560404838228;0.6575118446430129;-0.38079774630032887;-0.35138137232485145;1.075426263911802;10.00003174878747;0.7127026221247221;-0.42445500219183774;-0.42445500096157557;0.6627178541112138;-0.34145600011015076;0.7455119424396133
47.675772;1.083718799769264;0.7125603788167048;0.6575119744604543;-0.3807977462543637;-0.351381372316623;1.0754264547662653;10.000030984540194;0.7127026703524498;-0.424455002151671;-0.4244550009914049;0.6627179496803343;-0.3414560001342143;0.7455120933685858
