time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.685772;1.0837188071627626;0.7125603506792283;0.6575121046820522;-0.38079774620888535;-0.35138137230881406;1.0754266542628963;10.000030181691795;0.7127027182848906;-0.42445500211040094;-0.424455001022799;0.6627180488282327;-0.3414560001579046;0.745512244976379
47.695772;1.0837188094568957;0.7125603206379051;0.6575122350670601;-0.38079774616386663;-0.3513813723015023;1.0754268621271035;10.000029331769523;0.7127027657269357;-0.4244550020680048;-0.4244550010558271;0.6627181513581422;-0.3414560001811432;0.7455123971978738
47.705772;1.0837188065056536;0.7125602889173013;0.6575123652250001;-0.3807977461192644;-0.35138137229479804;1.0754270779931077;10.000028426630495;0.7127028124712664;-0.4244550020244683;-0.4244550010905073;0.6627182569909679;-0.34145600020388495;0.7455125500203736
47.715772;1.0837187981343952;0.7125602557353592;0.6575124946986511;-0.3807977460750416;-0.351381372288803;1.0754273013527356;10.000027459453236;0.7127028582882027;-0.42445500197978925;-0.4244550011268198;0.6627183653161913;-0.34145600022610906;0.7455127035072261
47.725772;1.0837187842424265;0.7125602212911842;0.6575126230965176;-0.38079774603118044;-0.3513813722835886;1.0754275315584472;10.000026425773017;0.7127029028812389;-0.42445500193398117;-0.4244550011647149;0.6627184758307226;-0.3414560002477854;0.7455128577713042
47.735772;1.0837187647977626;0.7125601857527057;0.6575127501187619;-0.38079774598769034;-0.3513813722792007;1.0754277679193736;10.000025323501305;0.7127029458493813;-0.42445500188707996;-0.4244550012041073;0.6627185880354507;-0.34145600026884343;0.7455130129221481
47.745772;1.0837187397608745;0.7125601492585528;0.6575128755069358;-0.3807977459445924;-0.351381372275675;1.0754280098365385;10.000024151893939;0.71270298671585;-0.42445500183915463;-0.4244550012448882;0.662718701521331;-0.3414560002891699;0.7455131690436879
47.755772;1.083718709071433;0.7125601119423206;0.6575129990456497;-0.38079774590188586;-0.3513813722730349;1.0754282568797648;10.00002291004095;0.7127030250100821;-0.4244550017903072;-0.42445500128697145;0.662718816007071;-0.34145600030863416;0.7455133262096532
47.765772;1.083718672705152;0.7125600739285268;0.6575131206020456;-0.3807977458595289;-0.35138137227128463;1.0754285087826074;10.000021595972026;0.7127030603320463;-0.4244550017406701;-0.42445500133031455;0.6627189313508852;-0.3414560003271266;0.7455134844820295
47.775772;1.0837186306727575;0.7125600352812574;0.6575132401388539;-0.38079774581744713;-0.3513813722704344;1.0754287653979775;10.000020207598302;0.7127030923321304;-0.42445500169040673;-0.4244550013748781;0.6627190475616149;-0.3414560003445748;0.7455136438962852
47.785772;1.0837185829045242;0.7125599959517708;0.657513357702476;-0.38079774577556524;-0.35138137227052724;1.0754290266056141;10.000018744518439;0.712703120633954;-0.42445500163970606;-0.424455001420577;0.6627191647580333;-0.34145600036092405;0.7455138044574692
47.795772;1.0837185291554712;0.7125599557438975;0.6575134733742133;-0.38079774573385006;-0.3513813722716226;1.0754292922143596;10.000017208508089;0.7127031448209004;-0.42445500158878047;-0.4244550014672864;0.6627192830538698;-0.34145600037611534;0.7455139661051461
47.805772;1.083718469077325;0.7125599142982169;0.65751358718543;-0.38079774569232727;-0.35138137227376975;1.0754295619784877;10.000015602412764;0.7127031645134956;-0.4244550015378664;-0.42445500151488125;0.66271940244247;-0.34145600039008833;0.7455141286441879
47.815772;1.0837184024230198;0.7125598711628658;0.6575136990694863;-0.3807977456510621;-0.35138137227700894;1.075429835669427;10.00001392893816;0.7127031794280623;-0.4244550014872115;-0.4244550015632509;0.6627195227403085;-0.34145600040278545;0.7455142917253411
47.825772;1.083718329194042;0.7125598259366285;0.6575138088886021;-0.3807977456101392;-0.35138137228138006;1.0754301130871857;10.000012190586741;0.7127031893580288;-0.4244550014370586;-0.42445500161227806;0.6627196436180226;-0.34145600041413293;0.7455144549069463
47.835772;1.0837182495939828;0.7125597783193709;0.6575139164908389;-0.38079774556965873;-0.35138137228692295;1.0754303940860623;10.000010390225695;0.7127031941483986;-0.42445500138764164;-0.42445500166183164;0.662719764701777;-0.34145600042402385;0.7455146177191513
47.845772;1.083718163900077;0.7125597280426229;0.6575140217494254;-0.3807977455297388;-0.3513813722936712;1.0754306786273249;10.000008531272254;0.7127031936996641;-0.42445500133918396;-0.4244550017117909;0.6627198856308062;-0.3414560004323292;0.7455147796559165
47.855772;1.0837180724136866;0.7125596748293259;0.6575141245499998;-0.38079774549050593;-0.35138137230163147;1.0754309667444375;10.000006617790389;0.7127031879454996;-0.42445500129189456;-0.42445500176206025;0.6627200060393681;-0.34145600043891766;0.7455149401305964
47.865772;1.083717975461328;0.7125596184308907;0.6575142247487987;-0.380797745452075;-0.3513813723107687;1.075431258439885;10.000004654579397;0.7127031768258005;-0.4244550012459552;-0.42445500181256135;0.6627201255722818;-0.34145600044366625;0.7455150984890666
47.875772;1.08371787339569;0.712559558662762;0.6575143221795432;-0.38079774541453154;-0.3513813723210347;1.0754315536157328;10.000002646605324;0.7127031603280857;-0.4244550012015051;-0.42445500186322416;0.6627202439396667;-0.3414560004464807;0.7455152540730211
47.885772;1.083717766637131;0.7125594954017972;0.6575144167056916;-0.38079774537792754;-0.35138137233241257;1.0754318520488866;10.000000598296712;0.7127031385543796;-0.4244550011586477;-0.42445500191398405;0.6627203609103197;-0.3414560004473252;0.7455154062212637
47.895772;1.0837176557312944;0.7125594285810958;0.6575145082600489;-0.38079774534229016;-0.3513813723449246;1.0754321533776408;9.999998513773404;0.7127031117356083;-0.4244550011174706;-0.42445500196479113;0.6627204762728159;-0.3414560004462285;0.7455155542171638
47.905772;1.0837175413405364;0.71255935820244;0.6575145968546187;-0.3807977453076441;-0.35138137235861117;1.0754324571176601;9.99999639752073;0.7127030802168673;-0.4244550010780521;-0.4244550020156264;0.6627205898650314;-0.3414560004432741;0.7455156973109176
47.915772;1.0837174241668435;0.712559284343711;0.6575146825589088;-0.380797745274026;-0.3513813723735043;1.07543276270195;9.999994254196645;0.7127030444403525;-0.42445500104046596;-0.42445500206649533;0.6627207016211446;-0.3414560004385906;0.7455158348000704
47.925772;1.0837173048899273;0.7125592071379352;0.6575147654612431;-0.3807977452414743;-0.3513813723896037;1.0754330695093173;9.999992087729595;0.7127030049085387;-0.42445500100478895;-0.4244550021174119;0.6627208115316748;-0.34145600043232205;0.7455159660650382
47.935772;1.0837171841882085;0.712559126736373;0.6575148456395773;-0.38079774521001636;-0.3513813724068695;1.075433376917523;9.99998990091274;0.7127029621406751;-0.42445500097109773;-0.42445500216840437;0.6627209195656802;-0.3414560004245953;0.7455160905697246
47.945772;1.0837170627844603;0.7125590432903522;0.6575149231372048;-0.3807977451796737;-0.35138137242524453;1.075433684371313;9.999987695650965;0.712702916609827;-0.42445500093944055;-0.42445500221952326;0.6627210256491225;-0.3414560004155236;0.7455162078659933
47.955772;1.0837169414557415;0.712558956950644;0.6575149979302359;-0.3807977451504703;-0.35138137244467793;1.0754339913862667;9.999985473345049;0.7127028686594332;-0.42445500090981225;-0.4244550022708254;0.6627211296895287;-0.34145600040523655;0.7455163175834472
47.965772;1.0837168210370691;0.7125588678536684;0.6575150699056473;-0.380797745122433;-0.35138137246511286;1.0754342975096356;9.999983235197487;0.7127028184829562;-0.4244550008821578;-0.4244550023223511;0.6627212316113461;-0.34145600039388135;0.745516419400011
47.975772;1.083716702401946;0.7125587761111782;0.6575151388684364;-0.38079774509558667;-0.3513813724864618;1.0754346022685128;9.999980982101738;0.7127027661648967;-0.42445500085638793;-0.42445500237411765;0.6627213313822243;-0.3414560003815783;0.7455165130326737
47.985772;1.0837165864157805;0.7125586818492077;0.6575152045579061;-0.38079774506993885;-0.3513813725086144;1.0754349051041288;9.99997871405029;0.7127027116789694;-0.42445500083238763;-0.42445500242612433;0.662721429004084;-0.3414560003683903;0.7455165982632623
47.995772;1.0837164739029088;0.71255858526291;0.6575152666690309;-0.3807977450454631;-0.35138137253146057;1.0754352053841814;9.999976429562818;0.7127026548605373;-0.42445500081002346;-0.4244550024783398;0.66272152447952;-0.341456000354339;0.7455166749467379
48.005772;1.083716365621676;0.7125584866189445;0.657515324886309;-0.38079774502210045;-0.3513813725549029;1.0754355025320235;9.999974125632026;0.7127025954500638;-0.42445500078915244;-0.42445500253067325;0.6627216178000565;-0.34145600033942713;0.7455167429591595
48.015772;1.0837162622513463;0.7125583862212906;0.6575153788941922;-0.3807977449997775;-0.3513813725788755;1.0754357961642371;9.999971798329426;0.7127025331775525;-0.42445500076961995;-0.4244550025829823;0.6627217089758881;-0.34145600032364687;0.7455168021274637
48.025772;1.0837161643907283;0.7125582843832101;0.6575154283612167;-0.3807977449784337;-0.3513813726033595;1.0754360860958136;9.999969443618976;0.7127024678037784;-0.42445500075124487;-0.4244550026351299;0.6627217980545197;-0.3414560003069975;0.7455168522176043
48.035772;1.08371607255378;0.7125581814106265;0.657515472923452;-0.38079774495804275;-0.3513813726283662;1.0754363721999038;9.999967057944696;0.7127023991221629;-0.4244550007338101;-0.4244550026870217;0.6627218850741781;-0.3414560002895026;0.7455168929899633
48.045772;1.083715987176095;0.7125580776192618;0.6575155121607485;-0.38079774493859664;-0.35138137265389896;1.0754366543387925;9.999964638945185;0.7127023269539988;-0.42445500071706904;-0.42445500273858316;0.6627219700024298;-0.3414560002711986;0.7455169242542884
48.055772;1.0837159086384422;0.7125579733830281;0.6575155456090609;-0.38079774492007157;-0.3513813726799368;1.075436932439657;9.999962186229098;0.7127022511463683;-0.4244550007007598;-0.424455002789726;0.6627220527363573;-0.34145600025211326;0.7455169459021153
48.065772;1.0837158372731914;0.7125578691357438;0.6575155728514047;-0.380797744902411;-0.3513813727064485;1.0754372065283317;9.999959701291447;0.7127021715923557;-0.4244550006846264;-0.4244550028403402;0.6627221331422892;-0.3414560002322711;0.7455169579312618
48.075772;1.0837157733333256;0.7125577653224955;0.6575155936137363;-0.38079774488551826;-0.3513813727334047;1.075437476736897;9.999957187036914;0.7127020882639995;-0.42445500066843883;-0.42445500289029164;0.6627222110823388;-0.34145600021171285;0.7455169604506271
48.085772;1.083715717018284;0.7125576623735894;0.6575156077877694;-0.3807977448692705;-0.3513813727607724;1.0754377433508586;9.99995464762969;0.7127020011960828;-0.4244550006519863;-0.424455002939423;0.6627222864385094;-0.3414560001904901;0.7455169536874323
48.095772;1.0837156686085536;0.7125575606868948;0.6575156154135643;-0.38079774485356055;-0.3513813727884963;1.0754380067486446;9.999952087903273;0.712701910444984;-0.4244550006350604;-0.4244550029875821;0.6627223591386554;-0.341456000168646;0.7455169380125534
48.105772;1.0837156285401397;0.7125574606089535;0.6575156166734526;-0.38079774483832807;-0.35138137281647486;1.0754382672558591;9.999949512703237;0.7127018161185852;-0.42445500061745667;-0.4244550030346447;0.6627224291499196;-0.34145600014621924;0.7455169139644793
48.115772;1.0837155973304693;0.7125573624566757;0.6575156118590872;-0.38079774482355677;-0.35138137284456444;1.075438525119862;9.999946926894136;0.712701718434368;-0.42445500059897895;-0.42445500308050754;0.6627224964457938;-0.3414560001232566;0.7455168822197809
48.125772;1.08371557553275;0.7125572665240071;0.6575156012939756;-0.38079774480926326;-0.351381372872638;1.0754387806044157;9.99994433532524;0.7127016177002838;-0.4244550005794466;-0.42445500312508166;0.6627225609802869;-0.34145600009981847;0.7455168434701913
48.135772;1.0837155637700968;0.7125571730262185;0.6575155852744168;-0.38079774479549466;-0.35138137290063676;1.0754390340601205;9.999941742955592;0.7127015142530935;-0.42445500055870977;-0.4244550031683006;0.6627226226806445;-0.3414560000759823;0.7455167983160585
48.145772;1.0837155626715573;0.712557082066678;0.657515564036953;-0.38079774478231854;-0.3513813729285548;1.0754392858974116;9.999939155511276;0.7127014084360853;-0.42445500053664775;-0.42445500321011964;0.6627226814692281;-0.34145600005183846;0.7455167472777088
48.155772;1.083715572743402;0.7125569936642641;0.6575155377300884;-0.38079774476981093;-0.35138137295640604;1.0754395365016902;9.999936579672932;0.7127013006119156;-0.4244550005131614;-0.42445500325049984;0.6627227372801606;-0.3414560000274828;0.7455166908339363
48.165772;1.0837155943630752;0.7125569077896942;0.6575155064085864;-0.380797744758052;-0.35138137298421396;1.0754397862269958;9.999934022845927;0.712701191176895;-0.4244550004881688;-0.4244550032893904;0.662722790019607;-0.34145600000301396;0.7455166294071665
48.175772;1.0837156278316507;0.7125568243895378;0.6575154700637394;-0.3807977447471118;-0.3513813730120071;1.075440035481166;9.999931493252822;0.7127010805654544;-0.4244550004615848;-0.4244550033267284;0.662722839550576;-0.3414559999785413;0.7455165633634567
48.185772;1.083715673355155;0.7125567433901644;0.65751542867983;-0.38079774473704153;-0.3513813730398256;1.075440284751329;9.999928999752415;0.7127009692368326;-0.42445500043330703;-0.42445500336245406;0.6627228857566466;-0.3414559999542013;0.7455164930464133
48.195772;1.0837157309938552;0.712556664691058;0.6575153822719498;-0.38079774472789474;-0.35138137306773837;1.075440534537681;9.999926551237103;0.7127008576572421;-0.4244550004032287;-0.42445500339652015;0.6627229285797809;-0.34145599993017045;0.7455164187569776
48.205772;1.0837158006285825;0.7125565881855555;0.6575153308937509;-0.3807977447197399;-0.3513813730958392;1.0754407852438106;9.999924156490248;0.7127007463046386;-0.42445500037125294;-0.4244550034288898;0.6627229680094441;-0.3414559999066638;0.7455163407244029
48.215772;1.0837158819404018;0.7125565138028005;0.65751527466338;-0.3807977447126384;-0.35138137312422413;1.0754410370443894;9.999921824402783;0.7127006356790861;-0.4244550003373039;-0.42445500345954146;0.662723004090231;-0.3414559998839181;0.7455162591669715
48.225772;1.0837159743911087;0.7125564415409451;0.6575152137909369;-0.3807977447066264;-0.3513813731529703;1.0754412898367365;9.999919563730963;0.7127005262884369;-0.42445500030134004;-0.42445500348847465;0.6627230369309056;-0.34145599986216224;0.7455161743559318
48.235772;1.0837160772173176;0.712556371481049;0.6575151485693844;-0.3807977447017222;-0.3513813731821219;1.075441543294261;9.999917382519135;0.7127004185934355;-0.42445500026335753;-0.42445500351570364;0.6627230666754901;-0.3414559998415927;0.7455160865976972
48.245772;1.0837161895023149;0.7125563037693002;0.6575150793685789;-0.38079774469794275;-0.3513813732116901;1.0754417969068406;9.999915287942025;0.7127003129131436;-0.4244550002233839;-0.424455003541244;0.6627230934485154;-0.3414559998223634;0.7455159962112311
48.255772;1.0837163103034912;0.7125562385839628;0.657515006657321;-0.38079774469531336;-0.3513813732416534;1.07544205004352;9.999913286712108;0.7127002093683069;-0.4244550001814659;-0.42445500356509425;0.6627231173070406;-0.34145599980459135;0.7455159035604167
48.265772;1.0837164386834721;0.7125561760960197;0.657514931017026;-0.38079774469386274;-0.35138137327194846;1.0754423020720352;9.99991138544803;0.7127001079456956;-0.4244550001376466;-0.42445500358722893;0.6627231382328457;-0.34145599978838886;0.7455158090797099
48.275772;1.0837165736433945;0.7125561163946313;0.6575148531274868;-0.38079774469361266;-0.3513813733024803;1.07544255241665;9.999909590717449;0.7127000086363631;-0.42445500009194426;-0.4244550036076149;0.6627231561633375;-0.3414559997738945;0.7455157132390162
48.285772;1.0837167141501591;0.7125560593988151;0.6575147737415463;-0.38079774469456407;-0.35138137333316083;1.075442800545709;9.999907908800878;0.7126999115108619;-0.42445500004435666;-0.42445500362622984;0.6627231710080876;-0.34145599976127344;0.745515616488052
48.295772;1.0837168592992517;0.7125560048215124;0.6575146936484315;-0.38079774469668853;-0.3513813733639262;1.0754430459703062;9.99990634467027;0.7126998166938822;-0.4244549999948879;-0.42445500364307054;0.6627231826440585;-0.34145599975069457;0.7455155192521747
48.305772;1.0837170084332663;0.7125559522398828;0.657514613612491;-0.3807977446999434;-0.3513813733947103;1.0754432882707392;9.999904900872377;0.7126997243335987;-0.42445499994357483;-0.42445500365816796;0.6627231909409613;-0.34145599974229784;0.7455154219616067
48.315772;1.0837171610972587;0.7125559012362347;0.6575145343047657;-0.3807977447042912;-0.3513813734254261;1.0754435271581955;9.99990357780284;0.7126996345790189;-0.4244549998904912;-0.4244550036716005;0.6627231958094109;-0.3414559997361649;0.745515325019936
48.325772;1.0837173168823033;0.7125558514676824;0.6575144562652856;-0.3807977447096875;-0.35138137345598885;1.0754437625296032;9.999902374530842;0.7126995475155088;-0.4244549998357463;-0.4244550036834784;0.6627231972159134;-0.3414559997323235;0.745515228734531
48.335772;1.083717475279076;0.7125558026298423;0.6575143798967503;-0.38079774471606204;-0.35138137348634046;1.075443994446781;9.99990128909465;0.7126994631201801;-0.4244549997794969;-0.42445500369390643;0.6627231951377933;-0.34145599973078106;0.7455151333042418
48.345772;1.0837176356449938;0.7125557544302286;0.6575143054580931;-0.38079774472332945;-0.3513813735164454;1.075444223067278;9.999900318994149;0.712699381269525;-0.4244549997219456;-0.4244550037029583;0.6627231894888413;-0.3414559997315496;0.7455150388524648
48.355772;1.0837177972410443;0.712555706593308;0.6575142330844328;-0.38079774473140815;-0.35138137354627863;1.075444448584114;9.999899461777419;0.7126993017659026;-0.42445499966331046;-0.4244550037106791;0.662723180082208;-0.34145599973465246;0.7455149454441022
48.365772;1.0837179592402926;0.7125556588576778;0.6575141628705701;-0.3807977447402271;-0.35138137357581817;1.0754446711961738;9.999898714839192;0.7126992244320798;-0.424454999603805;-0.4244550037171112;0.6627231666552854;-0.3414559997401403;0.7455148530693934
48.375772;1.0837181207597784;0.7125556109892875;0.6575140949452034;-0.3807977447497299;-0.35138137360503663;1.075444891129782;9.999898075192414;0.712699149232483;-0.4244549995436469;-0.4244550037223203;0.662723148917822;-0.3414559997481146;0.7455147616475377
48.385772;1.0837182809510055;0.7125555627601222;0.6575140294505549;-0.38079774475986533;-0.35138137363389627;1.0754451086652446;9.999897540080845;0.7126990762592161;-0.42445499948306353;-0.42445500372639317;0.6627231265908847;-0.34145599975871294;0.7455146711060541
48.395772;1.08371843906176;0.7125555138741059;0.6575139664596531;-0.3807977447705702;-0.35138137366234595;1.0754453240781041;9.999897107855777;0.7126990056034405;-0.42445499942227566;-0.42445500372941464;0.66272309944765;-0.3414559997720461;0.7455145814399037
48.405772;1.0837185944130858;0.7125554639827666;0.6575139059218459;-0.38079774478176753;-0.3513813736903117;1.0754455375723384;9.99989677873143;0.7126989372959491;-0.4244549993614776;-0.4244550037314562;0.6627230673290251;-0.34145599978813984;0.745514492651054
48.415772;1.0837187463302551;0.7125554128046503;0.657513847692344;-0.38079774479337625;-0.35138137371769035;1.0754457493129517;9.999896554948416;0.7126988713637437;-0.42445499930083375;-0.42445500373258577;0.6627230300911753;-0.3414559998069188;0.7455144046957568
48.425772;1.083718894122431;0.7125553601878704;0.6575137916064878;-0.3807977448053219;-0.35138137374435885;1.0754459594349008;9.999896439487113;0.712698807876731;-0.42445499924048297;-0.424455003732877;0.6627229875664681;-0.3414559998282185;0.745514317520703
48.435772;1.0837190371332681;0.7125553060525689;0.6575137375079454;-0.3807977448175423;-0.3513813737702055;1.0754461679606682;9.999896434353628;0.7126987469466746;-0.4244549991805427;-0.4244550037323933;0.6627229396100861;-0.34145599985180797;0.7455142310744846
48.445772;1.083719174782998;0.7125552502952379;0.6575136852305922;-0.38079774482998047;-0.3513813737951571;1.075446374756257;9.999896540646338;0.712698688748142;-0.42445499912111523;-0.42445500373116746;0.6627228861331023;-0.34145599987742126;0.7455141452810576
48.455772;1.0837193065566582;0.7125551927629893;0.6575136345811184;-0.38079774484257517;-0.35138137381916457;1.0754465795581507;9.999896759886894;0.712698633540399;-0.42445499906229095;-0.4244550037292214;0.6627228270547285;-0.34145599990477643;0.7455140600371314
48.465772;1.0837194319536727;0.712555133328121;0.6575135853131588;-0.38079774485527823;-0.35138137384216794;1.0754467820174936;9.99989709428369;0.7126985816374208;-0.42445499900414707;-0.4244550037266136;0.6627227622605074;-0.3414559999335739;0.7455139751988539
48.475772;1.0837195504398907;0.7125550719848532;0.6575135371135992;-0.38079774486809054;-0.35138137386408164;1.0754469817581744;9.999897546061538;0.7126985333705712;-0.4244549989467518;-0.42445500372345746;0.6627226916147223;-0.3414559999634958;0.7455138905525414
48.485772;1.0837196614645217;0.7125550088781013;0.6575134896423183;-0.38079774488106766;-0.3513813738848055;1.0754471784158595;9.999898116847648;0.7126984890916346;-0.42445499889014676;-0.4244550037198952;0.662722614988711;-0.3414559999942192;0.7455138058099092
48.495772;1.0837197645492072;0.712554944268702;0.6575134425684455;-0.3807977448942847;-0.3513813739042538;1.0754473715937076;9.999898806709808;0.7126984491733954;-0.42445499883429805;-0.4244550037160623;0.6627225322947446;-0.34145600002543874;0.7455137205848069
48.505772;1.0837198593872852;0.7125548784982778;0.657513395555556;-0.3807977449077982;-0.3513813739223911;1.0754475607808445;9.999899613349967;0.7126984139870542;-0.42445499877909093;-0.4244550037120756;0.6627224435174359;-0.3414560000568914;0.7455136343602654
48.515772;1.083719945899063;0.7125548119813907;0.6575133482360233;-0.3807977449216225;-0.35138137393925156;1.0754477453472693;9.999900532419032;0.7126983838953932;-0.42445499872439557;-0.42445500370803485;0.6627223487156685;-0.3414560000883706;0.7455135465673177
48.525772;1.0837200242259613;0.7125547452079207;0.6575133001920629;-0.3807977449357194;-0.35138137395492425;1.0754479245838013;9.999901558532782;0.7126983592510602;-0.4244549986701215;-0.42445500370401495;0.6627222479907305;-0.34145600011971994;0.7455134567308686
48.535772;1.083720094677071;0.7125546787306235;0.6575132509572759;-0.3807977449500091;-0.35138137396952573;1.0754480977133511;9.999902686197949;0.7126983403772166;-0.42445499861620645;-0.4244550037000461;0.6627221414546799;-0.3414560001508231;0.7455133645265715
48.545772;1.0837201576351876;0.712554613134428;0.6575132000656375;-0.3807977449643991;-0.3513813739831855;1.0754482639309146;9.999903910210255;0.712698327550605;-0.42445499856258306;-0.42445500369610184;0.6627220292570949;-0.34145600018161326;0.7455132697765169
48.555772;1.0837202134448407;0.7125545490020997;0.6575131471095245;-0.38079774497881697;-0.3513813739960321;1.0754484224996559;9.99990522547518;0.7126983210106377;-0.4244549985091764;-0.42445500369211087;0.6627219116460864;-0.3414560002120893;0.7455131724495004
48.565772;1.0837202623382438;0.7125544868768192;0.6575130917509585;-0.3807977449932297;-0.351381374008165;1.0754485728402754;9.99990662690697;0.712698320984175;-0.4244549984559284;-0.42445500368797157;0.6627217889782374;-0.34145600024230605;0.7455130726139627
48.575772;1.083720304445735;0.7125544272271226;0.6575130336956754;-0.3807977450076386;-0.3513813740196393;1.0754487145613272;9.999908109958309;0.7126983276679782;-0.42445499840281153;-0.4244550036835656;0.6627216616913649;-0.3414560002723388;0.7455129703570311
48.585772;1.083720339897796;0.7125543704400671;0.6575129726801946;-0.380797745022061;-0.35138137403049036;1.0754488474213082;9.999909671190826;0.7126983411516348;-0.424454998349831;-0.4244550036787695;0.6627215302992762;-0.3414560003022475;0.7455128657594898
48.595772;1.083720368908836;0.7125543168311702;0.6575129084852971;-0.38079774503652125;-0.351381374040768;1.0754489712798327;9.999911308280296;0.7126983613367166;-0.42445499829701955;-0.42445500367345607;0.6627213954045529;-0.3414560003320678;0.7455127589188145
48.605772;1.0837203917288643;0.7125542666195654;0.6575128409518154;-0.3807977450510447;-0.35138137405054914;1.0754490860622754;9.999913019785277;0.7126983879233616;-0.42445499824442273;-0.4244550036674955;0.662721257686596;-0.341456000361822;0.7455126499407797
48.615772;1.0837204085527306;0.712554219890015;0.6575127699889634;-0.3807977450656356;-0.3513813740599375;1.0754491916775588;9.999914804625327;0.7126984205063583;-0.4244549981920954;-0.4244550036607696;0.6627211178287659;-0.3414560003915205;0.7455125388986611
48.625772;1.0837204195245156;0.7125541766207575;0.6575126955817491;-0.38079774508026126;-0.3513813740690695;1.0754492879274036;9.999916661057243;0.7126984586897152;-0.42445499814010523;-0.4244550036531898;0.6627209764302099;-0.3414560004211471;0.745512425836707
48.635772;1.0837204247902494;0.7125541367432565;0.6575126178055708;-0.380797745094861;-0.3513813740781141;1.0754493745130034;9.999918586121847;0.7126985021157746;-0.4244549980885249;-0.4244550036447051;0.6627208339846724;-0.3414560004506389;0.7455123108232431
48.645772;1.0837204244987777;0.7125541001565014;0.6575125368200359;-0.38079774510935865;-0.35138137408725195;1.075449451085544;9.999920575870405;0.7126985504748452;-0.42445499803742837;-0.4244550036352956;0.6627206909205949;-0.34145600047987484;0.7455121939808221
48.655772;1.083720418798892;0.7125540667388428;0.6575124528149848;-0.38079774512366593;-0.35138137409665127;1.075449517240197;9.99992262499313;0.712698603536601;-0.42445499798689545;-0.4244550036249655;0.6627205476594876;-0.3414560005086894;0.745512075489172
48.665772;1.0837204078632894;0.7125540363904942;0.6575123659571198;-0.38079774513768777;-0.3513813741064574;1.0754495725208526;9.999924726107672;0.7126986611495738;-0.4244549979370082;-0.4244550036137306;0.6627204046716899;-0.34145600053690284;0.7455119556086867
48.675772;1.0837203918670013;0.7125540090546829;0.6575122763900098;-0.3807977451513353;-0.35138137411679005;1.075449616512742;9.999926870739529;0.7126987232146457;-0.4244549978878306;-0.4244550036015939;0.6627202624912288;-0.34145600056434655;0.7455118347075106
48.685772;1.083720370972555;0.7125539847198652;0.6575121842975313;-0.3807977451645378;-0.35138137412773973;1.0754496489163488;9.999929051442413;0.7126987896585223;-0.42445499783937723;-0.42445500358854854;0.6627201216744707;-0.34145600059087566;0.7455117132438149
48.695772;1.0837203453866808;0.7125539634359748;0.6575120899797331;-0.3807977451772357;-0.35138137413935694;1.075449669530115;9.999931262938121;0.7126988604096681;-0.42445499779160195;-0.42445500357461197;0.6627199827523463;-0.34145600061636366;0.745511591703423
48.705772;1.0837203153977797;0.7125539452965214;0.6575119938472749;-0.3807977451893511;-0.3513813741516343;1.0754496782279201;9.999933502317722;0.712698935384742;-0.424454997744431;-0.42445500355985044;0.662719846203484;-0.34145600064069076;0.7455114705289831
48.715772;1.0837202813321276;0.712553930338595;0.6575118963563397;-0.3807977452007722;-0.3513813741644893;1.075449674933686;9.999935768694327;0.7126990144827013;-0.4244549976978143;-0.42445500354438864;0.6627197124167454;-0.3414560006637454;0.7455113500756517
48.725772;1.083720243469928;0.7125539184489542;0.6575117979588075;-0.3807977452113727;-0.35138137417777476;1.0754496595583902;9.999938062144953;0.712699097570044;-0.42445499765174566;-0.42445500352840576;0.6627195816341463;-0.34145600068542425;0.7455112306045508
48.735772;1.0837202020142735;0.7125539093960974;0.6575116990464226;-0.38079774522104676;-0.35138137419131965;1.0754496319941709;9.999940382609456;0.7126991844540042;-0.4244549976062461;-0.4244550035121078;0.6627194539283654;-0.3414560007056211;0.7455111122929089
48.745772;1.083720157146478;0.7125539029304152;0.6575115998894904;-0.38079774522972176;-0.351381374204955;1.075449592208481;9.99994272882262;0.7126992748685476;-0.42445499756134325;-0.42445500349569915;0.6627193292274027;-0.3414560007242325;0.7455109952504402
48.755772;1.0837201090629978;0.7125538988275832;0.6575115006361895;-0.3807977452373412;-0.35138137421850846;1.0754495403270783;9.999945097431818;0.712699368488855;-0.4244549975170661;-0.4244550034793825;0.6627192072921393;-0.34145600074118043;0.7455108795431995
48.765772;1.0837200579393882;0.7125538968781386;0.6575114013860085;-0.38079774524385107;-0.3513813742317979;1.0754494765988145;9.999947483350864;0.7126994649574472;-0.42445499747345156;-0.4244550034633678;0.6627190876488608;-0.34145600075642835;0.7455107652014035
48.775772;1.0837200039119679;0.712553896871819;0.6575113022727168;-0.38079774524922333;-0.3513813742446462;1.0754494012708782;9.99994988083386;0.7126995639171964;-0.42445499743054055;-0.4244550034478656;0.6627189696332637;-0.3414560007699698;0.7455106522206032
48.785772;1.0837199471466932;0.7125538985997505;0.6575112034936132;-0.3807977452534953;-0.35138137425691485;1.0754493144825006;9.999952284002575;0.7126996650379182;-0.424454997388364;-0.4244550034330867;0.6627188525599739;-0.3414560007818045;0.745510540584966
48.795772;1.0837198879002572;0.7125539018641225;0.6575111052772601;-0.3807977452567672;-0.3513813742685359;1.0754492162337583;9.999954686910716;0.7126997680020424;-0.4244549973469393;-0.424455003419263;0.6627187358489339;-0.3414560007919348;0.7455104302883442
48.805772;1.0837198264393124;0.7125539064532256;0.6575110078291213;-0.38079774525915133;-0.3513813742795201;1.0754491064476877;9.999957083686478;0.7126998724797703;-0.4244549973062889;-0.42445500340665454;0.6627186190556634;-0.3414560008003688;0.7455103213257208
48.815772;1.0837197629139854;0.7125539120939458;0.6575109113080942;-0.3807977452607246;-0.35138137428993543;1.0754489851195812;9.999959469015405;0.7126999781279445;-0.42445499726645725;-0.42445500339552356;0.6627185018813344;-0.3414560008070989;0.7455102136611264
48.825772;1.083719697363033;0.7125539184342102;0.6575108158636219;-0.38079774526152205;-0.35138137429987165;1.075448852429339;9.999961838716917;0.7127000845918987;-0.4244549972275109;-0.42445500338609626;0.6627183841667428;-0.3414560008120806;0.7455101072052249
48.835772;1.0837196298040042;0.7125539250587513;0.6575107216949135;-0.38079774526155113;-0.3513813743094133;1.0754487086850322;9.99996418984532;0.7127001915174649;-0.4244549971895326;-0.4244550033785378;0.6627182658333475;-0.3414560008152512;0.7455100018504056
48.845772;1.0837195602925653;0.7125539315154096;0.6575106290443943;-0.3807977452608058;-0.351381374318627;1.0754485541967735;9.99996652032242;0.7127002985863777;-0.42445499715261703;-0.4244550033729533;0.6627181468082213;-0.34145600081656186;0.7455098975627273
48.855772;1.083719488959846;0.7125539373531653;0.6575105381472378;-0.38079774525929205;-0.3513813743275589;1.0754483892673803;9.999968828470688;0.7127004055463878;-0.4244549971168543;-0.4244550033693976;0.6627180270015106;-0.3414560008159796;0.7455097944664594
48.865772;1.0837194160517352;0.7125539421410663;0.6575104492303131;-0.3807977452570497;-0.3513813743362482;1.0754482142582917;9.999971112612636;0.7127005121842614;-0.4244549970823002;-0.4244550033678692;0.6627179063170328;-0.34145600081347277;0.7455096928696713
48.875772;1.0837193419329354;0.7125539454314744;0.6575103625144689;-0.3807977452541482;-0.3513813743447373;1.0754480295591413;9.999973370658147;0.7127006182390083;-0.42445499704896333;-0.42445500336830105;0.6627177846458107;-0.34145600080900385;0.7455095932178746
48.885772;1.0837192670358484;0.712553946745206;0.6575102781626391;-0.3807977452506669;-0.35138137435305244;1.07544783545767;9.99997559991609;0.7127007233443883;-0.42445499701682665;-0.42445500337057157;0.6627176618819325;-0.3414560008025347;0.7455094960008191
48.895772;1.0837191917736793;0.7125539456511917;0.6575101962580084;-0.38079774524667215;-0.3513813743611762;1.0754476320925526;9.999977797473221;0.7127008270560405;-0.4244549969858765;-0.4244550033745304;0.662717537990947;-0.34145600079405575;0.7455094017055109
48.905772;1.0837191164468867;0.7125539418550164;0.6575101168442302;-0.3807977452421981;-0.3513813743690494;1.0754474195752513;9.99997996021797;0.7127009289111479;-0.4244549969561126;-0.4244550033800171;0.662717413060033;-0.3414560007836006;0.7455093108494342
48.915772;1.08371904117902;0.7125539352098726;0.6575100399610224;-0.38079774523724486;-0.35138137437660727;1.075447198130953;9.99998208409257;0.7127010284757292;-0.42445499692755306;-0.4244550033868572;0.6627172872654044;-0.3414560007712063;0.7455092240235085
48.925772;1.0837189659238624;0.712553925675414;0.6575099656739727;-0.38079774523179255;-0.35138137438381845;1.0754469681162633;9.999984163759697;0.7127011253778671;-0.42445499690022753;-0.4244550033948511;0.6627171608051999;-0.3414560007568856;0.7455091419164018
48.935772;1.0837188905538422;0.7125539132630869;0.6575098941064867;-0.3807977452258106;-0.35138137439069583;1.075446729932908;9.99998619282532;0.7127012193079644;-0.4244549968741488;-0.4244550034037752;0.6627170338871308;-0.34145600074066973;0.7455090652823924
48.945772;1.0837188149260828;0.7125538980113684;0.657509825424068;-0.380797745219245;-0.3513813743972768;1.0754464839537723;9.999988164073574;0.7127013100000844;-0.42445499684929827;-0.42445500341339054;0.6627169067658292;-0.3414560007226563;0.7455089948253947
48.955772;1.0837187388690117;0.7125538800063528;0.6575097597715366;-0.3807977452120102;-0.35138137440361;1.0754462305532753;9.99999006983564;0.712701397219575;-0.42445499682564203;-0.42445500342345893;0.6627167797247148;-0.34145600070298426;0.7455089311109269
48.965772;1.0837186621910118;0.7125538593700349;0.6575096972149904;-0.38079774520401494;-0.35138137440977457;1.075445970133588;9.999991902615934;0.7127014807410356;-0.42445499680314874;-0.424455003433774;0.6627166529791565;-0.3414560006817702;0.7455088745954429
48.975772;1.0837185847248165;0.7125538361955026;0.6575096377184979;-0.3807977451952036;-0.3513813744158893;1.0754457030298683;9.999993655967387;0.7127015603535792;-0.42445499678179444;-0.42445500344418;0.6627165266326821;-0.3414560006590907;0.7455088257059487
48.985772;1.083718506342972;0.7125538105184218;0.6575095811624238;-0.3807977451855798;-0.3513813744220774;1.0754454294574305;9.99999532507402;0.7127016359113365;-0.42445499676155035;-0.4244550034545526;0.6627164007239179;-0.34145600063501336;0.745508784856385
48.995772;1.0837184269875584;0.7125537823481772;0.6575095273738126;-0.38079774517520354;-0.3513813744284307;1.0754451496495185;9.999996906497165;0.7127017073467736;-0.424454996742373;-0.4244550034647791;0.6627162752453569;-0.3414560006096227;0.7455087523908347
49.005772;1.0837183467557605;0.7125537516924064;0.6575094761495734;-0.38079774516417303;-0.35138137443501916;1.0754448640493577;9.999998397448575;0.7127017746331248;-0.4244549967242236;-0.42445500347476584;0.6627161501188293;-0.3414560005830298;0.7455087285574203
49.015772;1.083718265939733;0.7125537185460162;0.6575094273136274;-0.3807977451525997;-0.35138137444192247;1.0754445733494429;9.99999979504994;0.7127018377631492;-0.42445499670708875;-0.4244550034844355;0.6627160252377764;-0.34145600055537023;0.7455087135441382
49.025772;1.083718184929752;0.7125536828761284;0.6575093807925819;-0.38079774514058723;-0.3513813744492392;1.0754442783611955;10.000001095908786;0.7127018967479425;-0.42445499669097536;-0.42445500349369786;0.6627159005619967;-0.3414560005267941;0.745508707469369
49.035772;1.0837181040623556;0.7125536446389525;0.6575093366182367;-0.38079774512822123;-0.3513813744570659;1.0754439798694344;10.00000229636576;0.7127019516100123;-0.4244549966759149;-0.4244550035024237;0.6627157761512723;-0.3414560004974485;0.745508710317592
49.045772;1.0837180235146056;0.7125536038396735;0.6575092948396367;-0.3807977451155677;-0.3513813744654766;1.0754436785505057;10.0000033928847;0.7127020023658309;-0.42445499666198194;-0.42445500351043697;0.662715652151695;-0.3414560004674413;0.7455087219421446
49.055772;1.0837179432867854;0.712553560596919;0.6575092554203781;-0.3807977451026883;-0.35138137447452267;1.0754433749323307;10.000004381856632;0.7127020489901965;-0.42445499664928477;-0.4244550035175377;0.6627155287919416;-0.3414560004368146;0.7455087421155216
49.065772;1.0837178632800697;0.7125535151307213;0.6575092182220956;-0.38079774508966374;-0.35138137448424567;1.0754430694115482;10.000005259587045;0.712702091390317;-0.42445499663793107;-0.4244550035235442;0.662715406356527;-0.3414560004055771;0.7455087705227094
49.075772;1.0837177833849032;0.7125534676676077;0.6575091831302091;-0.3807977450766068;-0.3513813744946876;1.075442762322315;10.000006022970004;0.7127021294327492;-0.4244549966279952;-0.4244550035283068;0.6627152851173774;-0.34145600037376195;0.7455088067253125
49.085772;1.0837177035021308;0.7125534183897767;0.6575091502055981;-0.3807977450636559;-0.35138137450589285;1.0754424539848682;10.00000666985526;0.7127021629868854;-0.42445499661950103;-0.42445500353168736;0.6627151652644927;-0.34145600034144574;0.7455088501727197
49.095772;1.0837176234956958;0.7125533674954054;0.6575091196727106;-0.3807977450509382;-0.3513813745179263;1.0754421447007754;10.000007198919858;0.7127021919207857;-0.42445499661243097;-0.4244550035335402;0.6627150468726807;-0.3414560003087256;0.7455089002761948
49.105772;1.0837175431402424;0.7125533152598313;0.6575090917739074;-0.3807977450385362;-0.35138137453091156;1.07544183473928;10.00000760951929;0.7127022160764128;-0.424454996606743;-0.42445500353370863;0.6627149299160003;-0.3414560002756921;0.7455089564911452
49.115772;1.0837174621581567;0.7125532620190972;0.6575090666680602;-0.38079774502648844;-0.35138137454503865;1.075441524322278;10.000007901348738;0.7127022353029807;-0.4244549966023867;-0.4244550035320378;0.6627148143102752;-0.34145600024242106;0.7455090183396672
49.125772;1.0837173803320168;0.7125532081295484;0.6575090444234194;-0.38079774501479163;-0.35138137456052077;1.0754412136099654;10.000008074159211;0.7127022495569795;-0.42445499659932545;-0.4244550035284016;0.6627146999643426;-0.3414560002089762;0.7455090853950064
49.135772;1.083717297575401;0.7125531539488551;0.6575090250413355;-0.38079774500338515;-0.35138137457754753;1.0754409027459522;10.000008127928181;0.7127022589791386;-0.4244549965975457;-0.42445500352271404;0.6627145868461313;-0.34145600017542793;0.7455091572851504
49.145772;1.0837172139100701;0.7125530998529789;0.6575090084683818;-0.3807977449921481;-0.3513813745962772;1.0754405919429986;10.000008063043577;0.7127022638569379;-0.42445499659704505;-0.4244550035149161;0.6627144750237687;-0.3414560001418806;0.7455092337049009
49.155772;1.08371712940758;0.7125530462623207;0.6575089946168488;-0.3807977449809176;-0.35138137461686203;1.075440281525157;10.000007880499314;0.712702264507511;-0.42445499659783453;-0.42445500350498605;0.6627143646316346;-0.34145600010847416;0.7455093143771252
49.165772;1.0837170441345754;0.7125529936056949;0.6575089834302558;-0.38079774496951363;-0.35138137463947755;1.0754399719217778;10.00000758234707;0.7127022612042433;-0.42445499659995534;-0.4244550034929726;0.6627142558256206;-0.34145600007535076;0.745509398955108
49.175772;1.0837169580973525;0.7125529422702589;0.6575089749608574;-0.3807977449577575;-0.35138137466433467;1.0754396636979393;10.000007171507455;0.7127022541630641;-0.42445499660347996;-0.4244550034789818;0.6627141487976561;-0.3414560000426204;0.7455094869570111
49.185772;1.0837168712206324;0.7125528926294715;0.6575089693927845;-0.38079774494549246;-0.3513813746916615;1.0754393576127093;10.000006650585636;0.7127022435167586;-0.42445499660849584;-0.4244550034631116;0.6627140438044786;-0.341456000010345;0.7455095777791239
49.195772;1.083716783383263;0.7125528450845925;0.6575089670047006;-0.38079774493262275;-0.35138137472166897;1.0754390545251662;10.00000602100753;0.7127022293063029;-0.42445499661509667;-0.42445500344540504;0.6627139411740989;-0.34145599997854476;0.7455096707336294
49.205772;1.0837166944667622;0.7125528000540843;0.657508968105986;-0.3807977449191405;-0.3513813747545324;1.0754387551399267;10.000005283621828;0.7127022115425279;-0.4244549966233911;-0.4244550034258683;0.6627138412934711;-0.3414559999472245;0.7455097651045759
49.215772;1.0837166043557747;0.7125527579522845;0.6575089729690746;-0.38079774490510643;-0.3513813747903866;1.0754384598572833;10.000004440009699;0.7127021903086991;-0.4244549966334935;-0.42445500340451164;0.6627137445658553;-0.34145599991639003;0.7455098602277429
49.225772;1.0837165129042456;0.7125527191751768;0.657508981765462;-0.3807977448906134;-0.35138137482931203;1.0754381688385288;10.000003492733939;0.7127021658539751;-0.4244549966454979;-0.42445500338136294;0.6627136513587224;-0.3414559998860386;0.7455099555227135
49.235772;1.0837164199323415;0.7125526840945754;0.6575089945297542;-0.3807977448757587;-0.35138137487132376;1.0754378821213588;10.000002444626352;0.7127021386067872;-0.4244549966594907;-0.4244550033564687;0.6627135619653035;-0.34145599985615543;0.745510050466916
49.245772;1.083716325251053;0.7125526530565037;0.6575090111765836;-0.38079774486062695;-0.351381374916384;1.0754375996182732;10.000001298964355;0.7127021090949428;-0.42445499667558995;-0.4244550033299017;0.6627134765768784;-0.34145599982673225;0.745510144590044
49.255772;1.08371622867501;0.7125526263521033;0.6575090315380017;-0.38079774484529133;-0.3513813749644249;1.0754373210292467;10.0000000606354;0.7127020778590557;-0.42445499669395553;-0.4244550033017498;0.6627133952762925;-0.34145599979776603;0.7455102374821179
49.265772;1.083716130050958;0.7125526042125075;0.6575090553902415;-0.38079774482981726;-0.35138137501536726;1.075437045866123;9.999998735968754;0.7127020453962782;-0.42445499671477394;-0.4244550032720953;0.6627133180698428;-0.34145599976924373;0.7455103287497107
49.275772;1.0837160293216868;0.7125525868623526;0.6575090824739181;-0.38079774481425277;-0.35138137506913303;1.0754367736540351;9.99999733054637;0.7127020121260316;-0.4244549967382304;-0.424455003241017;0.6627132449472184;-0.34145599974114765;0.7455104179780732
49.285772;1.0837159265562677;0.71255257451614;0.6575091125017105;-0.3807977447986266;-0.3513813751256402;1.0754365041143161;9.999995847376862;0.7127019783995958;-0.42445499676446274;-0.4244550032086093;0.6627131759052851;-0.3414559997134706;0.7455105047830097
49.295772;1.0837158219344207;0.7125525673080024;0.6575091451630439;-0.38079774478296485;-0.35138137518478313;1.0754362371824506;9.999994286879842;0.7127019445442578;-0.4244549967935259;-0.424455003174988;0.6627131109040473;-0.34145599968623314;0.7455105888579074
49.305772;1.0837157157529442;0.7125525653017137;0.6575091801350876;-0.38079774476730754;-0.3513813752464166;1.0754359729361695;9.999992648101843;0.712701910891642;-0.424454996825402;-0.42445500314026313;0.6627130498084023;-0.34145599965951606;0.7455106699143227
49.315772;1.083715608425633;0.7125525685699585;0.6575092170838086;-0.38079774475171346;-0.3513813753103624;1.0754357115280635;9.999990930217168;0.7127018777754683;-0.424454996860031;-0.42445500310450685;0.6627129923585268;-0.34145599963346535;0.7455107476249195
49.325772;1.0837155004353969;0.7125525772176005;0.6575092556529837;-0.38079774473624944;-0.3513813753764296;1.0754354531421078;9.99998913331179;0.71270184551549;-0.42445499689731786;-0.42445500306776096;0.6627129381870631;-0.3414559996082482;0.745510821663768
49.335772;1.0837153923037215;0.7125525913472835;0.6575092954646148;-0.38079774472097594;-0.3513813754444211;1.0754351979572423;9.999987258141271;0.712701814397626;-0.4244549969371262;-0.42445500303005446;0.6627128868797095;-0.3414559995840174;0.7455108917464474
49.345772;1.0837152845912938;0.7125526110216499;0.6575093361645734;-0.3807977447059361;-0.35138137551412896;1.0754349461166925;9.999985305224888;0.7127017846687064;-0.4244549969792922;-0.4244550029914129;0.6627128380268353;-0.3414559995609084;0.74551095760683
49.355772;1.0837151778808691;0.7125526362328086;0.65750937749073;-0.3807977446911594;-0.35138137558534427;1.0754346977574096;9.99998327407146;0.7127017565498167;-0.42445499702366096;-0.42445500295187905;0.6627127912507873;-0.34145599953903594;0.7455110189845197
49.365772;1.083715072722089;0.7125526669110668;0.6575094192687776;-0.38079774467668465;-0.35138137565787136;1.075434453027411;9.999981163080436;0.7127017302448375;-0.42445499707012413;-0.42445500291152854;0.6627127462366126;-0.34145599951849026;0.7455110756628894
49.375772;1.0837149695643131;0.7125527029883391;0.6575094613293749;-0.38079774466257416;-0.35138137573152955;1.0754342119885894;9.999978970035146;0.7127017059319657;-0.42445499711864426;-0.4244550028704618;0.6627127027421094;-0.3414559994993412;0.7455111275147703
49.385772;1.0837148687672968;0.712552744410687;0.6575095034730456;-0.3807977446489016;-0.3513813758061486;1.0754339745420176;9.999976693171083;0.7127016837629995;-0.4244549971692556;-0.4244550028287866;0.6627126605681725;-0.3414559994816298;0.7455111745112935
49.395772;1.0837147706851251;0.7125527910343205;0.6575095454996173;-0.3807977446357344;-0.3513813758815632;1.0754337405121162;9.999974331940942;0.7127016639026097;-0.4244549972220337;-0.4244550027866004;0.66271261954588;-0.3414559994653359;0.7455112166715975
49.405772;1.0837146757178182;0.7125528425360246;0.657509587174533;-0.3807977446231273;-0.35138137595760544;1.0754335098221082;9.999971886802369;0.7127016465626219;-0.42445499727706404;-0.4244550027439742;0.6627125795625657;-0.3414559994503502;0.7455112539934997
49.415772;1.0837145843044116;0.71255289846304;0.6575096281665997;-0.3807977446111274;-0.35138137603407954;1.0754332825774102;9.999969359009226;0.7127016319510523;-0.4244549973344203;-0.42445500270095843;0.6627125405659706;-0.3414559994364941;0.7455112864430816
49.425772;1.0837144968436612;0.7125529583606693;0.6575096681009256;-0.38079774459977483;-0.35138137611073905;1.0754330589910106;9.999966751117832;0.712701620175815;-0.4244549973941395;-0.42445500265761044;0.662712502534828;-0.34145599942357935;0.745511313992618
49.435772;1.0837144135489363;0.7125530218343805;0.6575097066726534;-0.38079774458910126;-0.3513813761873003;1.0754328393241166;9.999964067778894;0.7127016112144504;-0.42445499745621434;-0.42445500261401176;0.6627124654633565;-0.34145599941145055;0.745511336652984
49.445772;1.083714334387906;0.7125530884937471;0.6575097436906876;-0.380797744579144;-0.35138137626347965;1.0754326238877108;9.999961315798359;0.7127016049511441;-0.424454997520603;-0.4244550025702494;0.6627124293697856;-0.3414559993999806;0.745511354483409
49.455772;1.0837142591753028;0.7125531578530733;0.657509779055075;-0.38079774456994814;-0.35138137633902683;1.0754324129802457;9.999958503173177;0.7127016012078361;-0.42445499758723476;-0.42445500252638135;0.662712394314103;-0.3414559993890427;0.7455113675720109
49.465772;1.0837141876822718;0.7125532292830425;0.65750981271867;-0.3807977445615365;-0.35138137641374273;1.0754322068213897;9.999955638455763;0.7127015997472996;-0.4244549976560237;-0.42445500248243656;0.662712360400237;-0.3414559993784862;0.7455113759994577
49.475772;1.0837141197067923;0.7125533020553546;0.6575098446395868;-0.38079774455389054;-0.35138137648746354;1.0754320055661852;9.999952731095558;0.712701600287723;-0.4244549977268681;-0.42445500243845147;0.6627123277611889;-0.3414559993681327;0.7455113797995438
49.485772;1.0837140551241986;0.7125533754543231;0.6575098747323521;-0.3807977445469815;-0.3513813765600312;1.0754318093526154;9.999949791742885;0.7127016025697868;-0.42445499779961726;-0.4244550023944893;0.6627122965635872;-0.34145599935779153;0.7455113789405328
49.495772;1.083713993873314;0.7125534488559339;0.6575099028674589;-0.38079774454082826;-0.3513813766312965;1.0754316183729837;9.999946832317834;0.7127016064209267;-0.4244549978740589;-0.4244550023506233;0.6627122670111052;-0.34145599934727844;0.7455113733668802
49.505772;1.0837139359207246;0.7125535217252683;0.6575099289206099;-0.38079774453551196;-0.3513813767011424;1.0754314329276187;9.999943866383376;0.7127016117370558;-0.4244549979499543;-0.4244550023069276;0.6627122393027745;-0.3414559993364376;0.7455113630890876
