time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.515772;1.0837138812632443;0.712553593586906;0.6575099527848831;-0.38079774453114973;-0.3513813767694903;1.0754312534024704;9.999940909026511;0.7127016184168755;-0.424454998027079;-0.4244550022635028;0.6627122135868962;-0.3414559993251633;0.7455113482506487
49.525772;1.0837138299291569;0.712553664011417;0.6575099743465286;-0.38079774452788206;-0.3513813768362828;1.0754310802069869;9.999937975238382;0.7127016263232797;-0.4244549981052436;-0.42445500222048527;0.6627121899638566;-0.3414559993133945;0.7455113291040574
49.535772;1.0837137819824785;0.712553732625447;0.6575099934982765;-0.380797744525864;-0.35138137690147286;1.0754309137190283;9.99993507794601;0.7127016352944472;-0.42445499818430854;-0.42445500217802146;0.6627121685135375;-0.3414559993010942;0.7455113059312174
49.545772;1.0837137375183332;0.7125537991069599;0.6575100101570804;-0.38079774452524146;-0.35138137696504906;1.0754307542637032;9.99993222762048;0.7127016451778813;-0.4244549982641958;-0.4244550021362535;0.6627121493209945;-0.3414559992882439;0.7455112789953363
49.555772;1.083713696580345;0.7125538631290151;0.6575100242594457;-0.380797744526137;-0.3513813770270583;1.075430602095336;9.999929433085974;0.7127016558661254;-0.4244549983448649;-0.4244550020953241;0.6627121324978139;-0.3414559992748458;0.7455112485327853
49.565772;1.0837136590862948;0.7125539243211501;0.6575100357857799;-0.38079774452864423;-0.3513813770875813;1.0754304573694151;9.999926701941323;0.7127016673460244;-0.4244549984262593;-0.42445500205537123;0.6627121181553668;-0.34145599926092557;0.7455112147713028
49.575772;1.083713624850304;0.7125539822676049;0.6575100447795452;-0.38079774453281895;-0.3513813771466981;1.0754303201618955;9.999924040675127;0.7127016797312054;-0.4244549985082927;-0.42445500201651426;0.6627121063412532;-0.34145599924654013;0.745511177954727
49.585772;1.0837135935969422;0.7125540364919074;0.657510051284099;-0.3807977445386758;-0.3513813772044773;1.0754301905057448;9.999921455050412;0.712701693252972;-0.424454998590894;-0.4244550019788364;0.6627120970232864;-0.34145599923178244;0.7455111383359788
49.595772;1.0837135649773966;0.7125540864820455;0.6575100552538482;-0.38079774454619675;-0.3513813772609825;1.0754300684010767;9.999918950056411;0.7127017082376625;-0.42445499867405645;-0.4244550019423642;0.6627120901253876;-0.34145599921676745;0.7455110961532138
49.605772;1.0837135386950048;0.7125541317847272;0.6575100565426798;-0.3807977445553448;-0.3513813773162838;1.0754299538297243;9.999916529376115;0.7127017250452369;-0.42445499875783466;-0.42445500190707147;0.6627120855435968;-0.3414559992016177;0.7455110516163241
49.615772;1.0837135146027712;0.7125541720838275;0.6575100549537161;-0.38079774456607274;-0.35138137737046055;1.0754298467666343;9.999914195474815;0.712701743981703;-0.4244549988422794;-0.4244550018728991;0.662712083119366;-0.3414559991864581;0.7455110049023586
49.625772;1.0837134926163454;0.7125542071912305;0.657510050265421;-0.3807977445783149;-0.3513813774235845;1.075429747157399;9.999911950136555;0.7127017652729359;-0.42445499892737387;-0.4244550018397622;0.6627120826318844;-0.341455999171414;0.7455109561663621
49.635772;1.0837134725765654;0.7125542369748469;0.6575100422086271;-0.3807977445919725;-0.3513813774757054;1.0754296548722602;9.999909794233195;0.712701789068512;-0.4244549990130288;-0.4244550018075684;0.662712083826335;-0.34145599915660196;0.7455109055670084
49.645772;1.0837134542193312;0.7125542613212708;0.6575100304652259;-0.38079774460692334;-0.3513813775268449;1.0754295697030312;9.999907726926933;0.7127018154284421;-0.4244549990991239;-0.42445500177624973;0.6627120864393877;-0.34145599914210234;0.7455108532858385
49.655772;1.0837134371867858;0.7125542801593299;0.6575100147420088;-0.3807977446230477;-0.3513813775769898;1.0754294914531048;9.9999057457302;0.7127018443483552;-0.42445499918554924;-0.4244550017457728;0.6627120902353469;-0.3414559991279375;0.7455107995059571
49.665772;1.0837134210495958;0.7125542934835293;0.6575099948652052;-0.38079774464023525;-0.35138137762610383;1.075429420041641;9.999903847491186;0.7127018758099544;-0.4244549992722239;-0.4244550017161292;0.6627120950153361;-0.34145599911408986;0.7455107443584817
49.675772;1.0837134054278152;0.7125543013377835;0.6575099708234956;-0.38079774465836674;-0.35138137767416633;1.0754293555086714;9.999902029103556;0.7127019097897719;-0.4244549993590937;-0.42445500168732536;0.6627121005591508;-0.34145599910052216;0.7455106879086272
49.685772;1.083713390132153;0.7125543037767853;0.6575099427641934;-0.38079774467730493;-0.351381377721193;1.0754292979227804;9.999900287595711;0.712701946231243;-0.4244549994461224;-0.4244550016593611;0.6627121066107912;-0.34145599908716506;0.7455106301974699
49.695772;1.083713375197733;0.7125543008598266;0.6575099109760077;-0.38079774469691513;-0.3513813777672079;1.0754292473290095;9.99989862022738;0.7127019850141945;-0.42445499953328497;-0.42445500163221;0.6627121129429219;-0.34145599907392027;0.745510571299963
49.705772;1.0837133608307348;0.7125542926839157;0.6575098758540383;-0.38079774471708877;-0.35138137781220374;1.0754292038403972;9.999897025017503;0.7127020259393088;-0.4244549996205673;-0.42445500160582134;0.6627121193860692;-0.3414559990606871;0.7455105113728318
49.715772;1.083713347311826;0.7125542794122739;0.657509837841236;-0.3807977447377521;-0.3513813778561495;1.0754291677556274;9.999895501169405;0.7127020687331626;-0.42445499970797584;-0.42445500158013505;0.6627121258077846;-0.34145599904737556;0.7455104506410299
49.725772;1.0837133349137258;0.712554261280054;0.6575097973710657;-0.3807977447588814;-0.35138137789904184;1.0754291395378412;9.999894048878092;0.7127021130726742;-0.42445499979553475;-0.424455001555092;0.6627121320864471;-0.34145599903391266;0.7455103893207993
49.735772;1.083713323879727;0.7125542385662834;0.6575097548570937;-0.38079774478050793;-0.3513813779409382;1.0754291196537762;9.999892668901774;0.7127021586255239;-0.42445499988326685;-0.4244550015306442;0.662712138059368;-0.3414559990202472;0.7455103275783321
49.745772;1.0837133144029638;0.7125542115423331;0.6575097107225245;-0.38079774480269607;-0.3513813779819394;1.0754291083994956;9.999891362307501;0.7127022050940047;-0.42445499997119235;-0.42445500150676324;0.6627121434676178;-0.34145599900634005;0.745510265571714
49.755772;1.0837133065541462;0.7125541804411034;0.6575096653889057;-0.3807977448255162;-0.3513813780221496;1.075429105865609;9.999890130343212;0.7127022522388885;-0.42445500005934844;-0.4244550014834318;0.6627121479708402;-0.34145599899215817;0.7455102034963844
49.765772;1.083713300247463;0.7125541454512335;0.6575096192358431;-0.38079774484902296;-0.3513813780616527;1.0754291120435233;9.999888974350778;0.7127022998599523;-0.4244550001477974;-0.42445500146061943;0.6627121512291821;-0.3414559989776857;0.7455101415707024
49.775772;1.0837132953336428;0.7125541067226197;0.6575095726172137;-0.3807977448732403;-0.35138137810051057;1.0754291269094522;9.99988789596673;0.7127023477418821;-0.42445500023661575;-0.42445500143827225;0.6627121529735984;-0.34145599896293877;0.7455100800109229
49.785772;1.0837132916971233;0.7125540643831411;0.6575095259140173;-0.38079774489815166;-0.35138137813875603;1.075429150423552;9.999886897539826;0.7127023956230865;-0.4244550003258619;-0.42445500141633674;0.6627121530090501;-0.34145599894797585;0.7455100190269734
49.795772;1.0837132892316925;0.7125540185456274;0.6575094795472064;-0.3807977449237048;-0.3513813781763891;1.0754291824867581;9.999885982138009;0.7127024432264715;-0.4244550004155435;-0.4244550013947995;0.6627121511763622;-0.3414559989329048;0.7455099587837427
49.805772;1.0837132877904816;0.7125539693241513;0.6575094339328525;-0.3807977449498417;-0.35138137821340265;1.0754292228673148;9.999885153082715;0.7127024903046517;-0.4244550005056244;-0.42445500137369474;0.6627121473224614;-0.3414559989178771;0.7455098993226249
49.815772;1.0837132871832156;0.712553916889371;0.6575093894299843;-0.38079774497653207;-0.35138137824981686;1.075429271193216;9.999884413549076;0.7127025366405275;-0.4244550005960527;-0.42445500135305764;0.6627121413034432;-0.3414559989030715;0.745509840547584
49.825772;1.083713287204927;0.7125538614836826;0.6575093463370039;-0.3807977450037806;-0.35138137828567767;1.0754293270919553;9.999883766386379;0.7127025820108137;-0.4244550006867678;-0.42445500133287384;0.6627121330197193;-0.34145599888868017;0.7455097823214136
49.835772;1.083713287685045;0.7125538033559798;0.6575093049305192;-0.38079774503162356;-0.35138137832102484;1.075429390323731;9.999883213725393;0.7127026261657801;-0.4244550007776995;-0.42445500131306313;0.6627121224276417;-0.34145599887489253;0.745509724576745
49.845772;1.0837132884810616;0.7125537427208852;0.6575092654991214;-0.38079774506012914;-0.35138137835586286;1.0754294607568713;9.99988275615338;0.712702668880694;-0.4244550008687712;-0.4244550012934938;0.6627121095057131;-0.34145599886187816;0.7455096673736837
49.855772;1.0837132894228647;0.7125536797848758;0.65750922833128;-0.38079774508939024;-0.3513813783901522;1.0754295382880195;9.99988239210955;0.7127027100359888;-0.4244550009598957;-0.4244550012740151;0.6627120942434861;-0.34145599884978606;0.7455096109197985
49.865772;1.0837132902932511;0.7125536147611885;0.6575091936661505;-0.38079774511949693;-0.3513813784238133;1.0754296228489286;9.999882118242253;0.7127027496295562;-0.4244550010509764;-0.42445500125448243;0.6627120766890853;-0.34145599883876304;0.7455095555513922
49.875772;1.083713290816175;0.7125535478442092;0.6575091616831987;-0.3807977451504914;-0.35138137845673917;1.075429714443412;9.999881930295592;0.7127027877249918;-0.42445500114192736;-0.4244550012347549;0.66271205700254;-0.3414559988289825;0.7455095016388217
49.885772;1.0837132906203493;0.7125534791941237;0.6575091325515949;-0.3807977451823396;-0.35138137848881446;1.0754298130969167;9.999881823458638;0.7127028243812977;-0.42445500123268526;-0.42445500121469326;0.6627120354383542;-0.34145599882066524;0.7455094494540248
49.895772;1.0837132892405816;0.7125534089400735;0.6575091064559773;-0.38079774521494525;-0.3513813785199219;1.0754299187657876;9.999881792050047;0.7127028595912859;-0.4244550013231946;-0.42445500119418145;0.6627120122806329;-0.3414559988140589;0.7455093991338121
49.905772;1.083713286202215;0.712553337170733;0.6575090835661477;-0.3807977452481811;-0.3513813785499432;1.0754300313207696;9.999881829229881;0.7127028932572136;-0.4244550014133904;-0.4244550011731461;0.6627119878236586;-0.34145599880938377;0.7455093507372936
49.915772;1.0837132811021388;0.7125532639215232;0.6575090639975734;-0.38079774528190174;-0.3513813785787736;1.0754301505898347;9.99988192754508;0.7127029252081917;-0.42445500150319654;-0.4244550011515653;0.6627119623819198;-0.3414559988068007;0.7455093042569143
49.925772;1.083713273602913;0.7125531891735093;0.6575090477979524;-0.3807977453159459;-0.35138137860634183;1.0754302763705976;9.999882080266003;0.7127029552449438;-0.4244550015925227;-0.42445500112947276;0.6627119362662041;-0.3414559988064101;0.7455092595792997
49.935772;1.083713263423377;0.7125531128634452;0.6575090349772175;-0.3807977453501432;-0.3513813786326268;1.0754304083847386;9.999882281914688;0.7127029831735867;-0.42445500168124517;-0.4244550011069445;0.662711909723597;-0.34145599880825456;0.7455092165016236
49.945772;1.0837132503747728;0.712553034885481;0.6575090255624412;-0.38079774538432704;-0.35138137865765134;1.0754305462438085;9.99988252768443;0.7127030087948816;-0.42445500176919854;-0.4244550010840645;0.6627118828711248;-0.34145599881232364;0.745509174817085
49.955772;1.0837132343556084;0.7125529550756105;0.6575090196106765;-0.3807977454183454;-0.35138137868145164;1.0754306894718482;9.99988281354077;0.7127030318869262;-0.4244550018561966;-0.4244550010608986;0.6627118556990158;-0.3414559988185661;0.7455091343995263
49.965772;1.0837132153076081;0.7125528732275889;0.657509017146327;-0.3807977454520674;-0.3513813787040561;1.07543083752467;9.999883136854377;0.7127030522311107;-0.4244550019420588;-0.42445500103749545;0.6627118281647908;-0.3414559988269098;0.7455090952279174
49.975772;1.0837131932403712;0.712552789155665;0.6575090181103113;-0.38079774548538287;-0.35138137872548164;1.0754309897565597;9.999883496001239;0.7127030696536699;-0.4244550020266191;-0.4244550010138959;0.6627118002710048;-0.3414559988372762;0.7455090573714844
49.985772;1.0837131683165067;0.7125527027308404;0.6575090224022682;-0.38079774551818824;-0.35138137874572783;1.0754311453616894;9.999883889575454;0.7127030840455228;-0.4244550021097107;-0.4244550009901365;0.6627117720691564;-0.3414559988495912;0.7455090210024958
49.995772;1.0837131408690457;0.7125526138482373;0.6575090299237277;-0.3807977455503747;-0.3513813787647552;1.0754313033946195;9.999884316342596;0.71270309536466;-0.42445500219114746;-0.42445500096624134;0.6627117436376523;-0.3414559988638074;0.7455089863946212
50.005772;1.0837131113045722;0.712552522395599;0.657509040540344;-0.3807977455818302;-0.351381378782474;1.075431462895924;9.999884775194577;0.7127031036085741;-0.42445500227073796;-0.4244550009421984;0.6627117150601471;-0.34145599887992073;0.7455089538455711
50.015772;1.083713080010648;0.7125524282634238;0.6575090540350023;-0.3807977456124393;-0.3513813787987743;1.0754316229478196;9.999885264830018;0.7127031087552165;-0.42445500234831196;-0.42445500091794214;0.6627116864283827;-0.3414559988979571;0.74550892360976
50.025772;1.0837130473920296;0.7125523313317544;0.6575090701180237;-0.38079774564206986;-0.3513813788135629;1.0754317826220599;9.99988578397915;0.7127031107048968;-0.42445500242372464;-0.4244550008933711;0.6627116578828572;-0.34145599891794864;0.7455088958739041
50.035772;1.0837130139729683;0.7125522314494622;0.6575090884713892;-0.3807977456705838;-0.3513813788267695;1.0754319409951776;9.999886331335494;0.7127031092487353;-0.42445500249685497;-0.42445500086838167;0.6627116296064574;-0.34145599893993844;0.7455088707027181
50.045772;1.0837129804216261;0.7125521284901983;0.6575091087692343;-0.3807977456978678;-0.35138137883833775;1.0754320972285454;9.999886904216236;0.7127031040793846;-0.42445500256760943;-0.42445500084288185;0.6627116017701341;-0.3414559989639956;0.7455088480070451
50.055772;1.0837129474946114;0.7125520224290897;0.6575091306678282;-0.38079774572384667;-0.35138137884822435;1.0754322505891654;9.999887497692393;0.7127030948301821;-0.4244550026359115;-0.4244550008167986;0.6627115745639467;-0.3414559989902027;0.7455088276026226
50.065772;1.083712915963894;0.7125519133227016;0.6575091538141193;-0.3807977457484915;-0.35138137885640774;1.0754324004410758;9.999888105465065;0.7127030811189308;-0.4244550027016819;-0.42445500079010595;0.6627115482763177;-0.3414559990186273;0.7455088092652092
50.075772;1.0837128865302612;0.7125518012320006;0.6575091778876254;-0.3807977457718292;-0.3513813788628826;1.0754325462813736;9.999888720915491;0.7127030625763694;-0.42445500276483666;-0.4244550007628559;0.6627115232746571;-0.3414559990493121;0.745508792727225
50.085772;1.083712859764225;0.7125516862165827;0.6575092026332586;-0.3807977457939267;-0.35138137886764603;1.0754326877757514;9.999889337247827;0.712703038837582;-0.4244550028253008;-0.424455000735176;0.6627114999208887;-0.3414559990822809;0.7455087777041227
50.095772;1.083712836110346;0.7125515683556966;0.6575092278502495;-0.380797745814875;-0.3513813788707042;1.0754328247147296;9.999889947721645;0.7127030095332637;-0.42445500288301097;-0.42445500070723546;0.6627114785404484;-0.3414559991175448;0.7455087639569665
50.105772;1.0837128159299192;0.7125514476904882;0.6575092533839895;-0.38079774583479076;-0.3513813788720866;1.075432956929786;9.999890546412278;0.7127029743143324;-0.4244550029379084;-0.4244550006792053;0.6627114594564855;-0.341455999155116;0.7455087512787765
50.115772;1.0837127995635212;0.7125513241907603;0.6575092791668712;-0.38079774585380627;-0.3513813788718482;1.075433084268384;9.999891128497419;0.7127029328713707;-0.4244550029899372;-0.4244550006512326;0.6627114430291465;-0.34145599919502;0.7455087394140149
50.125772;1.0837127873551795;0.7125511978274115;0.6575093052146873;-0.3807977458720452;-0.35138137887007387;1.0754332066423458;9.999891689785063;0.7127028849345683;-0.42445500303905576;-0.4244550006234379;0.6627114296454689;-0.34145599923728515;0.74550872805192
50.135772;1.0837127796105683;0.712551068635664;0.6575093315208959;-0.3807977458896154;-0.35138137886689325;1.0754333241052638;9.999892226281863;0.7127028302766828;-0.42445500308525447;-0.42445500059592733;0.6627114196466857;-0.34145599928191106;0.745508716933659
50.145772;1.0837127765603158;0.7125509367093884;0.6575093579864603;-0.3807977459066212;-0.3513813788624817;1.0754334369012561;9.999892734147377;0.7127027687253638;-0.4244550031285473;-0.42445500056879676;0.6627114132813384;-0.3414559993288454;0.7455087059632308
50.155772;1.0837127783635097;0.7125508021725657;0.657509384466191;-0.3807977459231752;-0.35138137885702103;1.0754335454370831;9.999893210248821;0.7127027001736269;-0.424455003168948;-0.42445500054211277;0.6627114107556106;-0.34145599937799975;0.7455086952252359
50.165772;1.083712785096199;0.7125506651748683;0.6575094108286768;-0.38079774593940147;-0.3513813788506313;1.0754336501883304;9.999893653327069;0.7127026245578556;-0.42445500320647467;-0.4244550005158951;0.6627114122679065;-0.34145599942928584;0.7455086849419275
50.175772;1.0837127966808964;0.7125505259374949;0.6575094369538268;-0.38079774595542404;-0.3513813788433267;1.075433751585432;9.999894064280562;0.7127025418193148;-0.42445500324117336;-0.4244550004901245;0.6627114179269162;-0.34145599948262073;0.7455086754355189
50.185772;1.0837128128481965;0.7125503847697184;0.6575094627004331;-0.3807977459713385;-0.35138137883503673;1.0754338499564202;9.99989444465979;0.7127024519265244;-0.4244550032731285;-0.4244550004647606;0.662711427677513;-0.3414559995379002;0.745508667081969
50.195772;1.0837128332101513;0.7125502419737074;0.6575094879054468;-0.38079774598718347;-0.35138137882567216;1.075433945609857;9.999894794974487;0.7127023549289919;-0.4244550033024579;-0.4244550004397426;0.6627114413565534;-0.34145599959498313;0.7455086602546294
50.205772;1.0837128573533483;0.7125500977429401;0.6575095124393137;-0.38079774600295063;-0.35138137881516895;1.0754340389836807;9.99989511425167;0.7127022509589279;-0.42445500332930164;-0.4244550004149883;0.6627114587957877;-0.341455999653698;0.7455086552964738
50.215772;1.0837128849010476;0.7125499521648603;0.6575095362523865;-0.38079774601861166;-0.35138137880349013;1.0754341306856507;9.999895400686475;0.712702140216758;-0.42445500335380904;-0.4244550003904137;0.6627114798753764;-0.34145599971386337;0.7455086525107065
50.225772;1.083712915575936;0.7125498052709054;0.6575095593561765;-0.3807977460341243;-0.35138137879062853;1.075434221426746;9.99989565244182;0.7127020229354564;-0.4244550033761167;-0.42445500036594774;0.6627115045194295;-0.3414559997753211;0.7455086521539763
50.235772;1.0837129491848694;0.7125496570901622;0.6575095818011472;-0.38079774604943867;-0.35138137877662784;1.075434311965138;9.999895867363437;0.7127018993048433;-0.4244550033963113;-0.4244550003415271;0.6627115326536448;-0.3414559998379482;0.7455086544334869
50.245772;1.0837129854500558;0.7125495077264581;0.6575096036767588;-0.38079774606452094;-0.35138137876159914;1.075434403065599;9.99989604261887;0.7127017694806312;-0.4244550034144117;-0.4244550003170892;0.6627115641853664;-0.34145599990162495;0.7455086594878614
50.255772;1.0837130238332164;0.7125493574097539;0.6575096250830349;-0.3807977460793719;-0.3513813787457197;1.0754344953982506;9.999896176125063;0.7127016336883262;-0.4244550034303927;-0.42445500029257355;0.6627115990107488;-0.34145599996620773;0.7455086673632314
50.265772;1.0837130635584138;0.7125492064778367;0.6575096461176245;-0.38079774609403516;-0.3513813787292223;1.0754345893794373;9.999896267762137;0.7127014922563844;-0.42445500344421605;-0.4244550002679272;0.6627116369712345;-0.34145600003153476;0.7455086780334291
50.275772;1.0837131037766405;0.7125490553300186;0.6575096669243577;-0.3807977461085948;-0.3513813787123743;1.075434685083139;9.999896318265431;0.712701345558109;-0.424455003455843;-0.4244550002431158;0.6627116777833039;-0.34145600009744465;0.7455086914581076
50.285772;1.0837131436841514;0.7125489043897475;0.657509687742288;-0.380797746123149;-0.3513813786954408;1.07543478234091;9.999896327743558;0.7127011939972759;-0.4244550034652475;-0.42445500021813076;0.6627117210500979;-0.3414560001638054;0.745508707601651
50.295772;1.0837131825792532;0.7125487540902498;0.6575097089242393;-0.3807977461377755;-0.35138137867865543;1.075434880937631;9.999896295602706;0.7127010380544485;-0.42445500347242787;-0.4244550001929804;0.662711766347488;-0.34145600023053996;0.7455087263759346
50.305772;1.083713219910259;0.7125486049033283;0.6575097309424093;-0.38079774615251133;-0.3513813786622184;1.0754349806724712;9.999896221233913;0.712700878274969;-0.42445500347740217;-0.4244550001676726;0.6627118132907315;-0.3414560002976204;0.7455087475859544
50.315772;1.0837132552753734;0.7125484573609812;0.6575097543680812;-0.3807977461673456;-0.3513813786463052;1.0754350812592954;9.999896104773766;0.7127007151759309;-0.42445500348019094;-0.42445500014221416;0.6627118615493749;-0.34145600036502755;0.7455087709628324
50.325772;1.0837132883582612;0.712548311995538;0.6575097798164691;-0.38079774618223555;-0.35138137863107405;1.0754351822594383;9.999895947676231;0.7127005491809125;-0.4244550034808005;-0.42445500011661785;0.662711910845232;-0.34145600043271146;0.7455087962237315
50.335772;1.0837133188865022;0.7125481692721929;0.6575098078896381;-0.3807977461971395;-0.35138137861668156;1.0754352831299525;9.99989575265577;0.7127003806431099;-0.42445500347921605;-0.42445500009089815;0.662711960974874;-0.3414560005005957;0.7455088230713643
50.345772;1.0837133466787314;0.7125480296057627;0.6575098391537059;-0.380797746212021;-0.3513813786032876;1.0754353833071213;9.999895523413269;0.7127002099129718;-0.4244550034754074;-0.42445500006506004;0.6627120118425167;-0.3414560005686067;0.7455088511930412
50.355772;1.0837133717157408;0.7125478933889786;0.6575098741513165;-0.3807977462268262;-0.35138137859103097;1.075435482275327;9.99989526451508;0.712700037382439;-0.42445500346934645;-0.42445500003909753;0.6627120634234238;-0.34145600063667997;0.7455088803233353
50.365772;1.0837133941466273;0.7125477609863942;0.6575099134026804;-0.3807977462414764;-0.3513813785800016;1.07543557962924;9.999894980435966;0.7126998634814626;-0.42445500346103354;-0.42445500001301445;0.6627121156597621;-0.34145600070475257;0.7455089102908455
50.375772;1.0837134142575673;0.7125476327520441;0.6575099573574438;-0.38079774625588536;-0.35138137857025187;1.0754356751153842;9.99989467411857;0.7126996886585149;-0.42445500345050946;-0.4244549999868364;0.6627121684237208;-0.341456000772782;0.7455089409540627
50.385772;1.083713432432228;0.7125475090479244;0.6575100063533701;-0.3807977462699749;-0.351381378561828;1.0754357686567773;9.99989434694279;0.7126995133713926;-0.4244550034378366;-0.424454999960583;0.6627122215690634;-0.34145600084076766;0.745508972098626
50.395772;1.0837134490577731;0.712547390212334;0.6575100606318214;-0.38079774628368385;-0.35138137855478097;1.0754358603624485;9.999893999977315;0.7126993380483423;-0.4244550034230842;-0.42445499993425184;0.6627122749415527;-0.34145600090871875;0.7455090034488907
50.405772;1.08371346444435;0.7125472765157177;0.6575101203651831;-0.3807977462969746;-0.3513813785491597;1.0754359504830289;9.999893634829052;0.7126991630097732;-0.42445500340633985;-0.4244549999078577;0.6627123283416224;-0.34145600097658824;0.745509034758867
50.415772;1.0837134788444411;0.7125471681311897;0.6575101856716776;-0.3807977463098278;-0.3513813785450116;1.07543603933644;9.999893253839085;0.7126989884541889;-0.4244550033877161;-0.42445499988146274;0.6627123815106064;-0.3414560010442459;0.7455090658442268
50.425772;1.0837134924720255;0.7125470651057237;0.65751025662801;-0.38079774632222246;-0.3513813785423867;1.0754361272554904;9.99989286059498;0.7126988145515504;-0.4244550033673388;-0.42445499985514756;0.662712434139048;-0.34145600111151087;0.7455090965657517
50.435772;1.0837135054833955;0.7125469673383465;0.6575103332611172;-0.3807977463341196;-0.35138137854133183;1.075436214561342;9.999892460335102;0.712698641521784;-0.4244550033453493;-0.4244549998289788;0.6627124859036087;-0.34145600117819974;0.7455091268630836
50.445772;1.0837135180271869;0.7125468745946172;0.6575104155099575;-0.3807977463454616;-0.35138137854188484;1.075436301542108;9.999892059092163;0.7126984696015974;-0.42445500332191505;-0.4244549998030266;0.6627125364967851;-0.34145600124414577;0.7455091568409935
50.455772;1.083713530333426;0.712546786570631;0.6575105031889273;-0.380797746356183;-0.3513813785440694;1.0754363884120954;9.99989166250612;0.7126982989772749;-0.4244550032972206;-0.42445499977738804;0.6627125856133085;-0.34145600130920123;0.7455091867592826
50.465772;1.0837135426944522;0.7125467029587744;0.6575105960077867;-0.3807977463662301;-0.35138137854788043;1.0754364752731373;9.999891275412935;0.71269812980437;-0.42445500327145763;-0.42445499975218176;0.6627126329599586;-0.3414560013732467;0.745509216886511
50.475772;1.083713555320749;0.712546623489044;0.6575106936494512;-0.3807977463755846;-0.35138137855327617;1.0754365621339228;9.999890901504166;0.712697962264182;-0.4244550032448404;-0.42445499972752365;0.6627126782627223;-0.34145600143617955;0.745509247413923
50.485772;1.0837135682393526;0.7125465479701432;0.6575107958363708;-0.380797746384282;-0.3513813785601954;1.0754366490034708;9.999890543002866;0.7126977965445648;-0.42445500321761737;-0.42445499970349587;0.6627127211980116;-0.34145600149787875;0.7455092785094384
50.495772;1.0837135813434016;0.7125464762804975;0.6575109023423894;-0.3807977463924027;-0.35138137856857665;1.0754367359491757;9.999890201085915;0.7126976328028766;-0.4244550031900447;-0.4244549996801214;0.6627127613503629;-0.3414560015581957;0.7455093103816265
50.505772;1.0837135944347394;0.7125464082944254;0.6575110129572859;-0.38079774640004643;-0.351381378578345;1.075436822999356;9.99988987646754;0.7126974711927057;-0.4244550031623422;-0.4244549996573528;0.6627127982984973;-0.3414560016169864;0.7455093432492913
50.515772;1.0837136071565359;0.7125463438603338;0.6575111274359547;-0.3807977464073249;-0.3513813785893885;1.0754369099810517;9.999889569467081;0.7126973118993657;-0.4244550031346896;-0.42445499963507227;0.6627128317386426;-0.341456001674152;0.7455093772472152
50.525772;1.0837136189731456;0.7125462828638546;0.6575112454684439;-0.38079774641436615;-0.3513813786015632;1.0754369964719388;9.999889280042302;0.7126971551176003;-0.4244550031072756;-0.4244549996131068;0.6627128615170341;-0.3414560017296435;0.7455094123892614
50.535772;1.083713629285952;0.7125462252705017;0.6575113666668668;-0.3807977464212953;-0.35138137861471247;1.0754370819080725;9.99988900809562;0.7126970010012108;-0.4244550030803358;-0.42445499959126937;0.6627128875835578;-0.34145600178341756;0.7455094486141253
50.545772;1.0837136375859007;0.7125461710758099;0.6575114905487378;-0.38079774642821396;-0.35138137862866553;1.0754371657034194;9.999888754047408;0.7126968496537408;-0.4244550030541399;-0.4244549995694113;0.6627129099377238;-0.34145600183537717;0.7455094858103518
50.555772;1.083713643503861;0.7125461202173043;0.657511616549796;-0.38079774643521325;-0.35138137864324925;1.0754372472313865;9.999888519317865;0.7126967011396959;-0.42445500302895833;-0.42445499954745136;0.6627129285912791;-0.3414560018853569;0.7455095238048026
50.565772;1.0837136467562851;0.7125460725517678;0.657511744085981;-0.3807977464423897;-0.35138137865832353;1.075437325790029;9.999888305965658;0.7126965554621032;-0.42445500300504124;-0.4244549995253765;0.6627129435593866;-0.34145600193316594;0.7455095623866415
50.575772;1.0837136471350153;0.712546027907457;0.6575118725917678;-0.38079774644984715;-0.35138137867378155;1.07543740075774;9.999888116172585;0.7126964125292119;-0.4244550029826063;-0.4244549995032292;0.6627129548642917;-0.34145600197862425;0.7455096013194046
50.585772;1.0837136445561615;0.7125459861472917;0.6575120015088479;-0.3807977464577125;-0.35138137868951624;1.0754374718307904;9.999887952544212;0.7126962721395281;-0.42445500296182564;-0.42445499948108717;0.6627129625235209;-0.3414560020215685;0.745509640293857
50.595772;1.083713639022465;0.7125459471866901;0.6575121303048455;-0.38079774646615255;-0.3513813787054036;1.0754375390693596;9.999887818455813;0.7126961339854704;-0.4244550029428248;-0.42445499945903914;0.6627129665412058;-0.34145600206185917;0.7455096789311544
50.605772;1.0837136304890909;0.712545910955553;0.6575122585202712;-0.38079774647536513;-0.3513813787213083;1.0754376027331378;9.999887717750441;0.7126959976879207;-0.4244550029256896;-0.4244549994371543;0.6627129669271464;-0.3414560020993861;0.7455097168602577
50.615772;1.0837136188080738;0.7125458773730248;0.6575123857583627;-0.380797746485545;-0.3513813787370867;1.075437663127401;9.999887653963608;0.7126958628813507;-0.42445500291046956;-0.4244549994154533;0.6627129637490328;-0.34145600213407357;0.7455097537542967
50.625772;1.0837136038061046;0.712545846398677;0.6575125116234998;-0.38079774649685694;-0.3513813787525753;1.0754377205975112;9.999887629615248;0.7126957293128806;-0.4244550028971763;-0.42445499939391923;0.6627129571914755;-0.3414560021658943;0.745509789310405
50.635772;1.0837135853032296;0.712545818120415;0.6575126356665092;-0.38079774650943715;-0.3513813787675842;1.0754377756171758;9.999887646437598;0.712695596872622;-0.42445500288579385;-0.42445499937254755;0.6627129475683512;-0.341456002194869;0.7455098232440905
50.645772;1.0837135630332297;0.7125457927912536;0.6575127573500453;-0.38079774652339615;-0.3513813787819242;1.0754378288583495;9.999887706265037;0.7126954655383085;-0.42445500287629023;-0.42445499935137476;0.6627129352610718;-0.34145600222104344;0.7455098553365246
50.655772;1.0837135366763675;0.7125457707698647;0.6575128760434964;-0.3807977465388134;-0.3513813787954488;1.0754378811839436;9.999887811512243;0.7126953352870975;-0.4244550028686056;-0.42445499933046593;0.6627129206237593;-0.34145600224446937;0.7455098854984288
50.665772;1.08371350601706;0.7125457523971436;0.657512991063374;-0.38079774655574716;-0.3513813788080761;1.0754379335774642;9.999887965237447;0.7126952060479527;-0.4244550028626397;-0.42445499930989955;0.662712903937155;-0.3414560022651959;0.7455099137584343
50.675772;1.0837134710338174;0.7125457379112349;0.6575131017360993;-0.3807977465742487;-0.3513813788197938;1.0754379870394184;9.999888170860467;0.7126950777181431;-0.4244550028582746;-0.424454999289773;0.6627128854297785;-0.34145600228325995;0.7455099401892635
50.685772;1.0837134318545378;0.7125457274733048;0.6575132074493915;-0.38079774659434024;-0.35138137883065046;1.0754380424816903;9.999888431386418;0.7126949501936858;-0.4244550028554098;-0.42445499927021013;0.6627128653257975;-0.3414560022986947;0.7455099648726109
50.695772;1.0837133886690689;0.7125457212293851;0.6575133076747154;-0.3807977466159781;-0.35138137884071563;1.0754381006842868;9.99988874915705;0.7126948233837703;-0.42445500285396887;-0.42445499925135216;0.6627128438881846;-0.341456002311563;0.7455099879055506
50.705772;1.0837133416962563;0.712545719296606;0.6575134019530371;-0.3807977466390443;-0.35138137885003035;1.075438162313026;9.999889126697255;0.7126946972127168;-0.4244550028538815;-0.4244549992333484;0.6627128214256204;-0.3414560023219714;0.7455100094193953
50.715772;1.0837132911845353;0.7125457217179766;0.6575134898895005;-0.3807977466633565;-0.351381378858595;1.075438227948585;9.999889567567879;0.7126945716199908;-0.4244550028550829;-0.4244549992163562;0.6627127982723359;-0.3414560023300526;0.7455100296281565
50.725772;1.0837132373935197;0.7125457284750729;0.6575135712005777;-0.38079774668868477;-0.35138137886638204;1.075438298144744;9.999890076353372;0.7126944465487518;-0.42445500285751786;-0.4244549992005282;0.6627127747942891;-0.34145600233595413;0.7455100488546457
50.735772;1.083713180611561;0.712545739543266;0.6575136457499394;-0.38079774671478267;-0.35138137887333354;1.0754383734726831;9.999890657789008;0.7126943219103626;-0.42445500286111437;-0.42445499918598756;0.662712751417754;-0.3414560023398377;0.7455100674519773
50.745772;1.0837131212255522;0.7125457549417425;0.6575137135136256;-0.3807977467414125;-0.35138137887935594;1.0754384544572848;9.999891315429487;0.7126941975757228;-0.424455002865762;-0.42445499917282403;0.6627127286320369;-0.34145600234186624;0.745510085676552
50.755772;1.0837130597463696;0.7125457747435525;0.657513774541377;-0.3807977467683631;-0.3513813788843377;1.0754385414878396;9.999892050729109;0.7126940734414493;-0.42445500287133336;-0.42445499916111523;0.6627127069486638;-0.3414560023421778;0.7455101036536127
50.765772;1.083712996766954;0.7125457990460046;0.65751382898492;-0.38079774679547246;-0.35138137888816867;1.0754386348298222;9.999892863450526;0.7126939495211183;-0.42445500287771787;-0.42445499915095014;0.6627126868288318;-0.3414560023408741;0.7455101214475585
50.775772;1.0837129329022985;0.7125458279326446;0.6575138771338511;-0.3807977468226328;-0.3513813788907374;1.0754387346818894;9.999893753025724;0.7126938259621742;-0.4244550028848315;-0.42445499914242835;0.6627126686231931;-0.34145600233803314;0.7455101391248796
50.785772;1.0837128687070678;0.7125458614385538;0.6575139193663114;-0.38079774684975987;-0.35138137889192955;1.0754388411572566;9.999894719211191;0.7126937029907752;-0.42445500289261484;-0.42445499913563245;0.6627126525565388;-0.3414560023337171;0.7455101567854399
50.795772;1.083712804578035;0.7125458995166755;0.6575139560448238;-0.38079774687676077;-0.3513813788916435;1.0754389542134615;9.99989576158682;0.7126935808853613;-0.42445500290103694;-0.4244549991306053;0.6627126387244798;-0.3414560023279677;0.7455101745963562
50.805772;1.0837127407156837;0.7125459420039849;0.6575139874647686;-0.3807977469035287;-0.3513813788897823;1.0754390736685069;9.999896879192073;0.7126934599894247;-0.42445500291009447;-0.4244549991273583;0.6627126270824119;-0.34145600232080214;0.745510192778775
50.815772;1.0837126771722487;0.7125459886205769;0.6575140138805935;-0.38079774692995283;-0.35138137888622906;1.0754391992875212;9.99989807106392;0.7126933407022651;-0.4244550029198054;-0.4244549991259046;0.6627126174442024;-0.3414560023122033;0.7455102115197569
50.825772;1.0837126139342947;0.7125460390294736;0.6575140355379372;-0.38079774695594004;-0.3513813788808522;1.0754393308009182;9.999899337293774;0.7126932234627197;-0.4244550029302135;-0.4244549991262934;0.6627126095062931;-0.3414560023021034;0.7455102308644724
50.835772;1.0837125510037908;0.7125460929021109;0.6575140526662873;-0.380797746981437;-0.35138137887353277;1.0754394678488923;9.999900679657562;0.7126931087469166;-0.42445500294138383;-0.424454999128609;0.6627126029093355;-0.3414560022903937;0.7455102506552385
50.845772;1.083712488465399;0.712546149942161;0.65751406545497;-0.3807977470064148;-0.351381378864189;1.0754396099495076;9.999902100808024;0.7126929970425768;-0.42445500295338034;-0.42445499913293033;0.6627125972895467;-0.34145600227696704;0.745510270556187
50.855772;1.083712426540743;0.7125462099010814;0.6575140740569272;-0.38079774703084307;-0.35138137885279175;1.075439756529949;9.99990360236466;0.7126928888016946;-0.4244550029662664;-0.4244549991393072;0.6627125922833919;-0.34145600226174644;0.7455102901252023
50.865772;1.083712365635552;0.712546272587542;0.657514078631295;-0.38079774705470104;-0.35138137883935744;1.075439906966719;9.999905183631256;0.7126927844285845;-0.42445500298013206;-0.4244549991477736;0.6627125875365701;-0.34145600224467887;0.7455103088794873
50.875772;1.0837123063188596;0.712546337827614;0.6575140793676092;-0.38079774707799197;-0.35138137882392423;1.0754400606024266;9.999906841966677;0.71269268432343;-0.42445500299509503;-0.42445499915835;0.6627125827449846;-0.34145600222572076;0.7455103263692908
50.885772;1.0837122491885498;0.712546405411335;0.6575140764606592;-0.38079774710073955;-0.3513813788065393;1.075440216745481;9.999908574307558;0.7126925889289195;-0.4244550030112726;-0.42445499917102253;0.6627125777047056;-0.34145600220483;0.7455103422502615
50.895772;1.0837121947282573;0.7125464750881213;0.6575140700848838;-0.3807977471229988;-0.35138137878726977;1.0754403746490828;9.999910378707595;0.712692498717181;-0.42445500302874994;-0.42445499918574386;0.6627125723322265;-0.3414560021819586;0.7455103562935605
50.905772;1.0837121432774424;0.71254654657366;0.65751406037257;-0.38079774714486364;-0.3513813787662068;1.0754405334908577;9.999912254714634;0.7126924141364498;-0.424455003047564;-0.4244549992024519;0.66271256663733;-0.3414560021570493;0.745510368339466
50.915772;1.0837120950817831;0.7125466195117073;0.6575140473617043;-0.38079774716642917;-0.3513813787434519;1.075440692371347;9.99991420243433;0.7126923355867884;-0.4244550030677181;-0.4244549992210731;0.6627125606783575;-0.34145600213004274;0.7455103782628797
50.925772;1.0837120503262037;0.7125466934416335;0.6575140309697186;-0.3807977471877416;-0.3513813787191134;1.075440850370898;9.999916221383188;0.7126922634271938;-0.4244550030892093;-0.42445499924151064;0.6627125545265802;-0.3414560021008984;0.7455103859614852
50.935772;1.0837120091343873;0.7125467678291437;0.6575140110613408;-0.3807977472087926;-0.35138137869331587;1.0754410066518123;9.999918309858844;0.7126921979880811;-0.4244550031120314;-0.42445499926363683;0.6627125482379576;-0.3414560020696237;0.7455103913232322
50.945772;1.0837119715801644;0.7125468421309992;0.6575139875479511;-0.38079774722954346;-0.3513813786661915;1.0754411604932108;9.999920465139658;0.7126921395848864;-0.42445500313615947;-0.42445499928730623;0.662712541824527;-0.34145600203628257;0.7455103941728499
50.955772;1.0837119377177156;0.7125469158565021;0.6575139604255184;-0.3807977472499409;-0.3513813786378572;1.0754413112947712;9.999922684594756;0.7126920884879642;-0.42445500316155343;-0.4244549993123747;0.6627125352475112;-0.3414560020009853;0.7455103942480708
50.965772;1.0837119076109365;0.7125469885877183;0.6575139297557934;-0.3807977472699296;-0.35138137860839924;1.075441458628501;9.999924966728083;0.7126920448487832;-0.4244550031881684;-0.42445499933869474;0.6627125284326841;-0.3414560019638904;0.7455103912438268
50.975772;1.0837118813706683;0.7125470599436563;0.6575138956331257;-0.38079774728947635;-0.35138137857787055;1.07544160224048;9.999927311138665;0.7126920086737064;-0.42445500321594154;-0.424454999366098;0.6627125212883601;-0.3414560019252074;0.7455103848939894
50.985772;1.0837118591650836;0.7125471295506879;0.6575138581782162;-0.38079774730858706;-0.3513813785462901;1.0754417419822564;9.999929717836661;0.7126919798540647;-0.42445500324476515;-0.4244549993943837;0.662712513758344;-0.34145600188518505;0.745510375024216
50.995772;1.0837118411774802;0.7125471970546707;0.6575138175515823;-0.380797747327293;-0.35138137851365325;1.075441877765408;9.999932187004548;0.7126919581882133;-0.4244550032744864;-0.4244549994233354;0.662712505876717;-0.3414560018440995;0.7455103615687875
51.005772;1.0837118275839455;0.7125472621350531;0.6575137739189773;-0.38079774734563054;-0.3513813784799584;1.0754420095243213;9.999934718953948;0.7126919433967855;-0.42445500330494257;-0.42445499945276033;0.6627124977609321;-0.34145600180224966;0.7455103445892675
51.015772;1.0837118185803514;0.7125473245052497;0.6575137273866188;-0.3807977473636423;-0.3513813784452328;1.075442137141957;9.99993731349895;0.7126919351707008;-0.42445500333598885;-0.42445499948252063;0.662712489588438;-0.34145600175994534;0.7455103242871693
51.025772;1.0837118143780025;0.7125473839222755;0.6575136779959257;-0.38079774738136873;-0.35138137840954253;1.0754422604073473;9.999939969211407;0.7126919332385253;-0.4244550033674783;-0.4244549995125445;0.6627124815816404;-0.3414560017174917;0.7455103009678159
51.035772;1.0837118151214409;0.7125474402024883;0.6575136258000143;-0.3807977473988286;-0.3513813783729828;1.0754423790683614;9.999942682808706;0.712691937387814;-0.4244550033992342;-0.42445499954281724;0.6627124739926911;-0.34145600167518575;0.74551027497788
51.045772;1.0837118208357701;0.7125474932269005;0.6575135709557438;-0.3807977474160214;-0.351381378335658;1.0754424928619106;9.999945448482244;0.712691947443889;-0.42445500343106635;-0.42445499957335037;0.6627124670945793;-0.3414560016333248;0.7455102466645709
51.055772;1.083711831484327;0.7125475429291829;0.6575135137527273;-0.3807977474329485;-0.3513813782976681;1.0754426014126097;9.999948258044629;0.7126919632506005;-0.4244550034628031;-0.42445499960415917;0.6627124611405507;-0.3414560015921968;0.745510216338969
51.065772;1.0837118470344165;0.7125475892710154;0.6575134545752612;-0.3807977474496399;-0.3513813782590993;1.0754427041551151;9.999951102399272;0.7126919846198686;-0.42445500349429693;-0.42445499963527217;0.6627124563178864;-0.34145600155204586;0.7455101842633892
51.075772;1.0837118674658257;0.7125476322543285;0.6575133938324169;-0.38079774746616946;-0.3513813782200026;1.0754428004405694;9.99995397331384;0.7126920112609761;-0.4244550035254219;-0.4244549996667474;0.6627124527723751;-0.341456001513038;0.745510150715627
51.085772;1.083711892774634;0.7125476719652027;0.6575133318852523;-0.38079774748263184;-0.351381378180383;1.0754428896868136;9.999956864233116;0.7126920427803669;-0.4244550035560761;-0.4244549996986732;0.6627124506666504;-0.34145600147526106;0.745510116068721
51.095772;1.0837119229668426;0.7125477085605082;0.6575132690095284;-0.3807977474991049;-0.3513813781402356;1.0754429713929576;9.999959769873477;0.71269207875037;-0.42445500358618693;-0.42445499973116657;0.6627124502172419;-0.3414560014387532;0.7455100807826602
51.105772;1.0837119579990093;0.7125477422303744;0.6575132054035286;-0.380797747515645;-0.35138137809958514;1.0754430450873147;9.999962685342966;0.7126921187949303;-0.4244550036157188;-0.42445499976438245;0.6627124517097581;-0.3414560014035193;0.7455100452911962
51.115772;1.0837119977333618;0.7125477732083195;0.6575131412131376;-0.3807977475323149;-0.3513813780584774;1.0754431103080457;9.999965605192854;0.7126921626539883;-0.4244550036446759;-0.424454999798508;0.6627124554593995;-0.34145600136953463;0.7455100098635405
51.125772;1.0837120419838835;0.712547801778172;0.6575130765498441;-0.38079774754919155;-0.35138137801695923;1.0754431666141706;9.999968522759302;0.7126922101662173;-0.42445500367310474;-0.42445499983372986;0.6627124617221511;-0.34145600133676696;0.7455099745640953
51.135772;1.0837120905627824;0.7125478282649785;0.6575130114850617;-0.38079774756634777;-0.3513813779750835;1.0754432136749248;9.999971430909614;0.712692261199539;-0.42445500370109307;-0.4244549998702137;0.6627124706355244;-0.34145600130520465;0.7455099393353869
51.145772;1.0837121432687276;0.7125478530368292;0.6575129460208345;-0.38079774758384577;-0.3513813779329157;1.0754432513973573;9.99997432386811;0.7126923156064918;-0.424455003728741;-0.4244549999081131;0.6627124822272653;-0.3414560012748602;0.7455099040953129
51.155772;1.083712199952259;0.7125478765012043;0.6575128800816122;-0.38079774760174;-0.3513813778905303;1.0754432798894622;9.9999771978752;0.7126923732218746;-0.4244550037561267;-0.42445499994757513;0.6627124964722203;-0.341456001245752;0.7455098687660955
51.165772;1.0837122606360665;0.7125478991084145;0.6575128135478551;-0.3807977476200732;-0.35138137784799967;1.0754432992755216;9.999980050210272;0.7126924339130967;-0.4244550037833025;-0.42445499998872166;0.6627125133701306;-0.3414560012178916;0.7455098332698267
51.175772;1.0837123254787555;0.7125479213584831;0.6575127462618696;-0.3807977476388824;-0.3513813778053681;1.0754433096110627;9.999982878499832;0.712692497627004;-0.4244550038103084;-0.4244550000316288;0.6627125329953277;-0.3414560011912861;0.7455097975443984
51.185772;1.0837123946359615;0.7125479437669899;0.6575126779730253;-0.38079774765821023;-0.35138137776263506;1.0754433109227926;9.999985680903745;0.7126925643539856;-0.4244550038371755;-0.4244550000763309;0.6627125554623158;-0.34145600116594604;0.7455097615454898
51.195772;1.0837124682012402;0.7125479668028546;0.6575126082994465;-0.38079774767810926;-0.35138137771976413;1.0754433032439534;9.999988456113861;0.7126926340640779;-0.42445500386392176;-0.4244550001228386;0.6627125808569837;-0.341456001141894;0.7455097252209261
51.205772;1.0837125462252202;0.7125479908668462;0.6575125367812585;-0.3807977476986615;-0.35138137767670913;1.0754432866519947;9.999991202707056;0.7126927067203142;-0.42445500389056345;-0.42445500017114907;0.662712609211126;-0.34145600111916186;0.7455096885397786
51.215772;1.0837126287684165;0.7125480163196282;0.6575124629984458;-0.38079774772000197;-0.35138137763344285;1.0754432613151605;9.999993918536795;0.7126927823554445;-0.42445500391714414;-0.4244550002212452;0.6627126405169158;-0.3414560010977705;0.7455096515661874
51.225772;1.0837127158955608;0.7125480434803649;0.6575123866503777;-0.38079774774230385;-0.3513813775899689;1.0754432274824908;9.999996601083447;0.7126928610913769;-0.4244550039437497;-0.4244550002730942;0.6627126747910547;-0.34145600107770974;0.7455096144742085
51.235772;1.0837128075086193;0.7125480725762976;0.6575123075436059;-0.3807977477657294;-0.3513813775463147;1.0754431854058955;9.99999924816896;0.7126929430584479;-0.42445500397049296;-0.4244550003266548;0.6627127121604558;-0.3414560010589341;0.7455095774934654
51.245772;1.0837129031769495;0.7125481037109109;0.6575122255200845;-0.38079774779039804;-0.3513813775025186;1.0754431352511278;10.000001857738473;0.7126930283038183;-0.42445500399748987;-0.4244550003818874;0.6627127528702602;-0.3414560010413605;0.7455095408610432
51.255772;1.0837130021964758;0.7125481368845962;0.6575121404061048;-0.38079774781639064;-0.35138137745862824;1.0754430770672627;10.000004427053554;0.7126931167522444;-0.4244550040248464;-0.4244550004387503;0.662712797214438;-0.34145600102485546;0.7455095048393844
51.265772;1.083713103797799;0.7125481720579813;0.6575120520294939;-0.3807977478437656;-0.35138137741470965;1.0754430108347564;10.000006952637948;0.7126932082026891;-0.4244550040526431;-0.4244550004971927;0.6627128454808334;-0.34145600100924806;0.7455094697570608
51.275772;1.0837132072727502;0.7125482092332158;0.657511960245346;-0.3807977478725781;-0.3513813773708418;1.0754429365085625;10.0000094311662;0.7126933023662023;-0.42445500408091563;-0.42445500055714935;0.662712897924295;-0.3414560009943676;0.7455094359824982
51.285772;1.0837133119847933;0.7125482484981831;0.6575118649310498;-0.3807977479029075;-0.3513813773270996;1.0754428539894167;10.000011860142038;0.7126933989593278;-0.4244550041096559;-0.42445500061851954;0.6627129547491815;-0.34145600098006834;0.7455094038643321
51.295772;1.0837134173624994;0.7125482899747889;0.6575117659909625;-0.38079774793486837;-0.35138137728355406;1.0754427631039603;10.000014238035913;0.7126934977794581;-0.4244550041388319;-0.4244550006811488;0.6627130161384297;-0.3414560009662399;0.7455093737395591
51.305772;1.0837135228635828;0.7125483337227962;0.6575116633695383;-0.3807977479685986;-0.35138137724027196;1.0754426636466758;10.000016564532727;0.7126935987000356;-0.42445500416840076;-0.42445500074484843;0.6627130822957243;-0.3414560009528149;0.7455093459769319
51.315772;1.0837136278823534;0.7125483796984305;0.6575115570419411;-0.38079774800424504;-0.3513813771972948;1.075442555418675;10.000018840362113;0.7126937016300545;-0.42445500419831084;-0.42445500080942355;0.6627131534069275;-0.3414560009397679;0.7455093209406396
51.325772;1.0837137317287158;0.7125484277462543;0.6575114469872547;-0.3807977480419583;-0.35138137715463186;1.075442438248309;10.000021066313781;0.7126938064858649;-0.4244550042285054;-0.42445500087468035;0.6627132295430027;-0.34145600092710915;0.745509298901729
51.335772;1.0837138337502665;0.7125484776246848;0.6575113331528832;-0.38079774808189465;-0.35138137711228895;1.0754423120214627;10.000023242650542;0.7126939131895033;-0.4244550042589366;-0.42445500094042893;0.6627133106105781;-0.3414560009148682;0.7455092800275318
