time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.345772;1.083713933493756;0.7125485291112176;0.6575112154282882;-0.3807977481242141;-0.35138137707029854;1.0754421766833244;10.000025369308316;0.7126940216711407;-0.42445500428957855;-0.42445500100649747;0.6627133963903958;-0.34145600090306516;0.7455092644554616
51.355772;1.0837140308002096;0.7125485820945036;0.6575110936747663;-0.38079774816907586;-0.3513813770287265;1.075442032190566;10.000027445976396;0.7126941318379899;-0.42445500432040495;-0.42445500107273887;0.6627134866001182;-0.3414560008916905;0.7455092523441886
51.365772;1.083714125779521;0.7125486365722262;0.6575109677979442;-0.38079774821663204;-0.35138137698766037;1.0754418784936004;10.000029471819715;0.7126942435527504;-0.42445500435134126;-0.4244550011390156;0.662713580905234;-0.3414560008807047;0.7455092438631513
51.375772;1.0837142186903772;0.7125486926098409;0.6575108377654891;-0.38079774826700197;-0.35138137694719745;1.0754417155795573;10.000031445214725;0.7126943566480757;-0.42445500438225703;-0.42445500120518875;0.6627136788982056;-0.34145600087004574;0.7455092391650698
51.385772;1.0837143098236706;0.7125487502980579;0.6575107035463468;-0.3807977483202454;-0.3513813769074307;1.0754415434761577;10.000033363874325;0.7126944709281987;-0.4244550044130112;-0.4244550012711242;0.6627137801137604;-0.3414560008596384;0.7455092383739356
51.395772;1.0837143994286915;0.7125488097179363;0.657510565076268;-0.380797748376367;-0.35138137686842436;1.075441362200338;10.000035225655399;0.7126945861810481;-0.4244550044434893;-0.4244550013367012;0.6627138840924895;-0.3414560008494038;0.74550924159213
51.405772;1.083714487698176;0.7125488709476407;0.6575104222918051;-0.3807977484353325;-0.351381376830208;1.075441171784266;10.00003702921394;0.7126947022437922;-0.42445500447360013;-0.42445500140182013;0.662713990439734;-0.3414560008392574;0.7455092489003298
51.415772;1.0837145748252646;0.7125489340774708;0.6575102751605401;-0.38079774849706877;-0.3513813767928005;1.0754409723894345;10.000038773548882;0.7126948190707179;-0.4244550045032578;-0.42445500146640547;0.6627140988340375;-0.34145600082909494;0.7455092603561387
51.425772;1.0837146610726192;0.7125489991675522;0.6575101236709353;-0.38079774856145804;-0.3513813767562215;1.0754407643271702;10.000040457691432;0.7126949367445325;-0.424455004532377;-0.42445500153039945;0.6627142090011396;-0.3414560008187946;0.7455092760526144
51.435772;1.0837147467841002;0.712549066216892;0.6575099678006308;-0.38079774862833854;-0.35138137672047826;1.075440547966858;10.00004208159585;0.7126950554375064;-0.42445500456087426;-0.424455001593741;0.6627143206761145;-0.34145600080825617;0.7455092961824152
51.445772;1.083714832308865;0.7125491352125295;0.657509807509382;-0.38079774869751154;-0.3513813766855541;1.0754403237164476;10.00004364671685;0.7126951753701771;-0.42445500458866187;-0.4244550016563416;0.6627144335612138;-0.3414560007974518;0.7455093209988509
51.455772;1.0837149178916907;0.7125492061402642;0.6575096428040358;-0.38079774876875083;-0.3513813766514087;1.0754400920867557;10.000045155555899;0.7126952967719475;-0.42445500461564317;-0.4244550017180779;0.6627145472968328;-0.3414560007864416;0.7455093507361015
51.465772;1.0837150036564596;0.7125492789198302;0.6575094738173863;-0.38079774884181816;-0.3513813766179921;1.0754398537155094;10.000046611378131;0.7126954198103389;-0.42445500464170227;-0.4244550017787956;0.6627146614604601;-0.34145600077534266;0.7455093855918523
51.475772;1.0837150896942327;0.7125493534008702;0.6575093007949293;-0.38079774891648865;-0.351381376585255;1.0754396092998273;10.00004801798966;0.712695544524162;-0.4244550046666903;-0.42445500183830254;0.6627147755986232;-0.3414560007642876;0.745509425733905
51.485772;1.083715176148695;0.7125494294220367;0.6575091240316363;-0.38079774899256286;-0.3513813765531442;1.0754393595070548;10.000049379216325;0.7126956708120156;-0.4244550046904316;-0.42445500189636537;0.6627148892687066;-0.34145600075339533;0.7455094712733519
51.495772;1.0837152632604206;0.7125495068488988;0.6575089438587238;-0.3807977490698477;-0.3513813765216095;1.0754391050074543;10.00005069901045;0.7126957984754106;-0.4244550047127417;-0.42445500195273217;0.6627150020519867;-0.3414560007427544;0.7455095222581845
51.505772;1.0837153513533946;0.712549585574466;0.6575087606422403;-0.38079774914812753;-0.35138137649062806;1.0754388465675562;10.000051981767065;0.7126959272988124;-0.42445500473342146;-0.4244550020071676;0.662715113558354;-0.34145600073242416;0.745509578723767
51.515772;1.0837154407262373;0.7125496654834251;0.657508574749766;-0.3807977492271582;-0.3513813764602246;1.0754385850259118;10.00005323201291;0.7126960571179358;-0.42445500475224235;-0.42445500205948594;0.6627152234342756;-0.34145600072244736;0.7455096407267653
51.525772;1.0837155315511784;0.7125497464199378;0.6575083865270146;-0.38079774930670035;-0.3513813764304775;1.0754383211993452;10.000054454068698;0.712696187824937;-0.4244550047689598;-0.42445500210956655;0.6627153313145272;-0.3414560007128538;0.7455097083355506
51.535772;1.0837156238991743;0.7125498281920571;0.6575081962795617;-0.38079774938656963;-0.351381376401519;1.0754380558376748;10.000055651879553;0.7126963193276254;-0.42445500478334885;-0.4244550021573482;0.6627154367601737;-0.3414560007036397;0.7455097816065934
51.545772;1.0837157177888983;0.7125499105881453;0.6575080042407035;-0.3807977494666509;-0.35138137637353223;1.075437789605069;10.000056828889988;0.7126964515181127;-0.4244550047952196;-0.424455002202808;0.6627155392804789;-0.3414560006947431;0.745509860531397
51.555772;1.0837158131578004;0.712549993393182;0.6575078105664428;-0.38079774954686985;-0.3513813763467189;1.075437523067922;10.00005798864961;0.7126965842685592;-0.424455004804406;-0.4244550022459356;0.6627156383902181;-0.3414560006860461;0.7455099449804843
51.565772;1.0837159098311953;0.7125500764039091;0.6575076153751719;-0.38079774962716134;-0.3513813763212351;1.0754372567362394;10.000059136058956;0.7126967174438025;-0.42445500481075243;-0.4244550022867221;0.6627157336245029;-0.34145600067739806;0.7455100347137946
51.575772;1.0837160075594465;0.7125501594546917;0.6575074187819112;-0.3807977497074585;-0.35138137629716154;1.0754369911412325;10.000060277633912;0.7126968509209204;-0.42445500481412496;-0.4244550023251709;0.6627158245410357;-0.3414560006686316;0.745510129442351
51.585772;1.083716106108244;0.7125502424576736;0.6575072208871469;-0.38079774978769504;-0.35138137627453714;1.0754367268695895;10.000061420108803;0.7126969845812409;-0.4244550048144395;-0.4244550023613096;0.662715910758502;-0.3414560006595609;0.7455102288567421
51.595772;1.0837162053247245;0.7125503254001956;0.6575070217547029;-0.38079774986780274;-0.35138137625339866;1.0754364645032335;10.000062568814787;0.7126971182748391;-0.42445500481167003;-0.42445500239519807;0.6627159920089835;-0.3414560006499821;0.7455103325730658
51.605772;1.0837163051235095;0.712550408287315;0.6575068214224217;-0.3807977499476992;-0.35138137623380467;1.0754362044938182;10.000063727291982;0.71269725181163;-0.4244550048058289;-0.42445500242693024;0.6627160681455327;-0.3414560006396977;0.7455104400582363
51.615772;1.0837164054785378;0.7125504911016629;0.6575066199246381;-0.3807977500272819;-0.35138137621584403;1.0754359470561219;10.00006489794098;0.712697384989467;-0.42445500479694576;-0.42445500245663476;0.6627161390845103;-0.3414560006285404;0.7455105506474655
51.625772;1.0837165064708134;0.7125505738184015;0.6575064173096311;-0.3807977501064361;-0.3513813761996017;1.0754356921165724;10.00006608263291;0.7126975176112976;-0.4244550047850429;-0.42445500248448204;0.6627162047272723;-0.34145600061636283;0.7455106636337951
51.635772;1.0837166082880414;0.7125506564453485;0.6575062136686982;-0.38079775018505024;-0.35138137618510595;1.0754354393420946;10.000067282989379;0.7126976494488851;-0.42445500477010134;-0.4244550025106818;0.6627162649356804;-0.34145600060301823;0.7455107783358077
51.645772;1.0837167111600643;0.7125507390658852;0.6575060091541242;-0.3807977502630168;-0.35138137617232046;1.0754351882407254;10.000068500572798;0.7126977802292231;-0.4244550047520553;-0.42445500253546226;0.6627163195900863;-0.34145600058837067;0.7455108941376386
51.655772;1.0837168153295818;0.7125508218627681;0.6575058039606863;-0.3807977503402185;-0.3513813761611819;1.0754349382603083;10.000069736915028;0.712697909722381;-0.4244550047308203;-0.4244550025590457;0.662716368654106;-0.3414560005723074;0.7455110104942431
51.665772;1.0837169210781705;0.7125509050709291;0.657505598288562;-0.38079775041652436;-0.3513813761516311;1.0754346888788393;10.000070993631292;0.7126980377870472;-0.42445500470632364;-0.424455002581626;0.6627164121738942;-0.34145600055471986;0.7455111268907175
51.675772;1.0837170287488416;0.7125509888960971;0.6575053923223441;-0.38079775049179504;-0.35138137614361575;1.0754344396722944;10.000072272717935;0.7126981642960704;-0.42445500467852876;-0.42445500260335467;0.6627164502500766;-0.341456000535493;0.7455112428347853
51.685772;1.0837171387158229;0.7125510734802594;0.6575051862517063;-0.3807977505658817;-0.35138137613709136;1.0754341903130988;10.000073576194797;0.71269828911256;-0.42445500464744057;-0.4244550026243337;0.6627164830247003;-0.3414560005145282;0.7455113578998676
51.695772;1.0837172512896853;0.7125511588800907;0.6575049803150681;-0.38079775063862703;-0.3513813761320327;1.0754339405386402;10.000074905032221;0.7126984121584499;-0.42445500461308444;-0.42445500264460445;0.6627165106764208;-0.3414560004917572;0.7455114717087505
51.705772;1.0837173666027868;0.7125512450476157;0.6575047748177781;-0.38079775070987226;-0.35138137612843706;1.075433690099354;10.000076258537602;0.712698533411845;-0.42445500457550267;-0.4244550026641489;0.6627165334094943;-0.3414560004671263;0.7455115838466063
51.715772;1.083717484550431;0.7125513318829292;0.6575045700874507;-0.38079775077946304;-0.35138137612631737;1.0754334387220985;10.00007763433855;0.7126986527978917;-0.42445500453476753;-0.42445500268290703;0.6627165514440605;-0.34145600044058183;0.7455116938028832
51.725772;1.083717604825225;0.7125514193158514;0.6575043664051832;-0.38079775084724515;-0.35138137612570947;1.0754331861883717;10.000079028493628;0.7126987701467722;-0.4244550044909707;-0.42445500270079256;0.6627165650101721;-0.3414560004120697;0.7455118009773104
51.735772;1.0837177270541996;0.7125515073243829;0.6575041639884062;-0.3807977509130608;-0.35138137612669107;1.0754329324016194;10.000080435992524;0.7126988852981861;-0.4244550044441994;-0.4244550027176921;0.6627165743275312;-0.3414560003815425;0.7455119047353885
51.745772;1.0837178509809082;0.7125515959056532;0.6575039630083153;-0.38079775097676355;-0.3513813761293886;1.0754326772917524;10.000081851394425;0.7126989981904862;-0.4244550043945445;-0.42445500273346576;0.6627165796181951;-0.3414560003489832;0.7455120044632014
51.755772;1.083717976554909;0.7125516850239682;0.6575037636061327;-0.38079775103823565;-0.35138137613396603;1.0754324207029844;10.000083269130668;0.7126991088138259;-0.4244550043421347;-0.4244550027479731;0.6627165811551753;-0.34145600031443457;0.7455120995714325
51.765772;1.0837181038753154;0.712551774554055;0.6575035659132911;-0.38079775109737024;-0.35138137614059917;1.0754321624045275;10.000084683646175;0.7126992171343699;-0.42445500428714733;-0.42445500276110854;0.6627165792497752;-0.3414560002779899;0.7455121894913114
51.775772;1.0837182330813506;0.7125518642696707;0.6575033700633616;-0.38079775115404996;-0.3513813761494426;1.075431902139449;10.000086089139261;0.7126993231054417;-0.42445500422977944;-0.4244550027728173;0.6627165741753787;-0.34145600023974393;0.7455122737057402
51.785772;1.083718364271076;0.7125519538621916;0.6575031761980163;-0.3807977512081645;-0.3513813761606092;1.0754316396189185;10.000087478799317;0.7126994267189722;-0.42445500417021587;-0.4244550027830798;0.6627165661235239;-0.3414560001997581;0.7455123517926818
51.795772;1.0837184974455738;0.7125520429634477;0.6575029844708832;-0.38079775125964593;-0.35138137617417736;1.0754313744970074;10.000088844444987;0.7126995280274139;-0.42445500410862314;-0.4244550027918828;0.6627165552503392;-0.34145600015807853;0.7455124234677292
51.805772;1.0837186325212653;0.7125521311696065;0.6575027950119279;-0.3807977513084806;-0.35138137619020493;1.0754311063850637;10.000090176818528;0.7126996271244856;-0.424455004045167;-0.4244550027992318;0.662716541765172;-0.34145600011478905;0.7455124886220589
51.815772;1.0837187694285408;0.7125522180349738;0.6575026078526954;-0.38079775135469107;-0.35138137620871795;1.0754308349042532;10.000091466062113;0.71269972411462;-0.42445500398002795;-0.42445500280519094;0.6627165259821454;-0.34145600007004107;0.7455125473080247
51.825772;1.083718908176441;0.7125523030902657;0.6575024228906292;-0.3807977513983087;-0.35138137622969723;1.075430559743253;10.000092702409905;0.7126998191274639;-0.42445500391339086;-0.42445500280986165;0.6627165082996449;-0.3414560000240258;0.745512599641516
51.835772;1.0837190488388162;0.7125523859134211;0.6575022399364775;-0.38079775143934746;-0.3513813762531107;1.0754302806710556;10.000093876837939;0.7126999123476474;-0.4244550038454203;-0.4244550028133025;0.6627164891091124;-0.341455999976922;0.745512645704887
51.845772;1.0837191915578104;0.7125524661286537;0.6575020587899604;-0.38079775147778966;-0.35138137627895055;1.0754299974664279;10.000094981264795;0.7127000039858343;-0.42445500377624856;-0.4244550028154766;0.6627164687339159;-0.34145599992886505;0.7455126855392926
51.855772;1.083719336561632;0.7125525433359741;0.6575018792610774;-0.3807977515135966;-0.35138137630722655;1.0754297098518344;10.000096008672283;0.7127000942407604;-0.42445500370597605;-0.4244550028162557;0.6627164474616793;-0.3414559998799471;0.7455127191781709
51.865772;1.0837194841100215;0.7125526170911036;0.657501701134946;-0.3807977515467333;-0.3513813763379441;1.0754294175629462;10.000096953495854;0.7127001833470447;-0.4244550036346664;-0.42445500281545195;0.6627164255834431;-0.3414559998302285;0.7455127466445729
51.875772;1.0837196344253976;0.7125526869288723;0.6575015241761348;-0.38079775157718154;-0.351381376371097;1.075429120474284;10.00009781175367;0.7127002716533742;-0.4244550035623383;-0.42445500281286497;0.6627164033999328;-0.3414559997797466;0.7455127679253416
51.885772;1.0837197877135407;0.7125527524045888;0.6575013481986529;-0.38079775160494556;-0.3513813764066627;1.075428818643223;10.000098580247045;0.712700359616245;-0.424455003488968;-0.4244550028083193;0.6627163812182253;-0.3414559997285301;0.7455127829620749
51.895772;1.0837199441850687;0.7125528131408904;0.6575011730875294;-0.38079775163006147;-0.35138137644459005;1.0754285123086333;10.000099255682121;0.7127004477029405;-0.42445500341450804;-0.42445500280166293;0.6627163593231417;-0.3414559996766203;0.7455127916705849
51.905772;1.0837201039668662;0.7125528688248507;0.6575009987451903;-0.3807977516526149;-0.3513813764848006;1.0754282018499322;10.000099834920237;0.7127005362814574;-0.4244550033389233;-0.4244550027927463;0.6627163379317047;-0.3414559996240736;0.7455127939806696
51.915772;1.0837202670119488;0.7125529191916349;0.6575008250935206;-0.3807977516727437;-0.3513813765272078;1.0754278876747958;10.000100315779108;0.7127006255997156;-0.4244550032622257;-0.4244550027814085;0.6627163171813815;-0.34145599957094086;0.7455127898674883
51.925772;1.083720433101341;0.7125529640502968;0.6575006521714297;-0.38079775169061403;-0.35138137657172597;1.0754275701383134;10.000100697300672;0.712700715842922;-0.4244550031844744;-0.4244550027674776;0.662716297164069;-0.34145599951726724;0.7455127793694788
51.935772;1.0837206018740464;0.7125530032856053;0.657500480202808;-0.38079775170639607;-0.35138137661824986;1.0754272495430375;10.000100979513709;0.7127008071511801;-0.42445500310573864;-0.424455002750788;0.6627162779674268;-0.341455999463112;0.7455127625933091
51.945772;1.083720772857192;0.7125530368105852;0.6575003095571171;-0.3807977517202564;-0.35138137666662056;1.0754269261508045;10.000101163485407;0.7127008995829935;-0.42445500302606654;-0.4244550027312188;0.6627162596896026;-0.34145599940855376;0.7455127396669644
51.955772;1.0837209454978889;0.7125530645491043;0.6575001406493959;-0.38079775173235286;-0.3513813767166152;1.0754266001931327;10.000101251849955;0.712700993101233;-0.4244550029454962;-0.4244550027087233;0.6627162424246094;-0.3414559993536946;0.7455127106599921
51.965772;1.083721119204322;0.7125530864449435;0.6574999738423462;-0.3807977517428178;-0.3513813767679878;1.0754262719457823;10.000101249109626;0.7127010876062805;-0.42445500286409843;-0.4244550026833139;0.6627162262530227;-0.34145599929868775;0.7455126755475818
51.975772;1.083721293429626;0.7125531024500654;0.6574998094251953;-0.3807977517517422;-0.3513813768205222;1.0754259418572156;10.000101161288143;0.7127011829819179;-0.4244550027820054;-0.4244550026550201;0.6627162112555524;-0.34145599924375697;0.745512634224443
51.985772;1.0837214677415956;0.7125531125194914;0.657499647685016;-0.3807977517591754;-0.3513813768740387;1.0754256105812847;10.000100994880203;0.7127012791432731;-0.4244550026993955;-0.4244550026238659;0.6627161975195804;-0.3414559991891698;0.7455125865363507
51.995772;1.0837216418100475;0.7125531166078558;0.6574994889534458;-0.3807977517651321;-0.3513813769283697;1.0754252788935186;10.000100755597959;0.7127013760966763;-0.42445500261645036;-0.4244550025898763;0.6627161851361696;-0.3414559991351981;0.7455125323431653
52.005772;1.0837218153762396;0.7125531146581089;0.6574993335543131;-0.38079775176958225;-0.3513813769833337;1.0754249476352062;10.000100447896406;0.7127014739547383;-0.4244550025333288;-0.42445500255309854;0.6627161741876868;-0.3414559990821118;0.7455124715953378
52.015772;1.0837219882448448;0.7125531066169334;0.6574991817042392;-0.38079775177244146;-0.35138137703870964;1.075424617711944;10.000100075453949;0.7127015728653638;-0.4244550024501806;-0.4244550025136081;0.6627161646974883;-0.3414559990301863;0.7455124043708524
52.025772;1.0837221602296703;0.7125530924416429;0.6574990334662403;-0.38079775177358666;-0.351381377094216;1.0754242900873345;10.000099642007577;0.7127016729492371;-0.4244550023671723;-0.4244550024715004;0.6627161565795865;-0.3414559989796855;0.7455123308718558
52.035772;1.0837223310859212;0.7125530720878965;0.6574988887862958;-0.3807977517728842;-0.3513813771495087;1.075423965741278;10.000099151639873;0.712701774302902;-0.42445500228449107;-0.4244550024268843;0.6627161496572695;-0.341455998930836;0.745512251392138
52.045772;1.083722500528141;0.7125530455289595;0.6574987475446334;-0.3807977517702106;-0.35138137720420465;1.0754236456004038;10.000098608357439;0.7127018769706498;-0.4244550022023167;-0.42445500237988454;0.6627161437195885;-0.3414559988838188;0.7455121662802117
52.055772;1.083722668260312;0.7125530127499455;0.6574986095971321;-0.38079775176548264;-0.35138137725793434;1.0754233304793874;10.000098016077528;0.7127019808765331;-0.42445500212078474;-0.4244550023306518;0.6627161385024795;-0.3414559988387762;0.7455120759292848
52.065772;1.0837228339486094;0.7125529736752204;0.6574984748215891;-0.3807977517586906;-0.35138137731039515;1.075423021017313;10.000097379086862;0.7127020858324523;-0.4244550020399726;-0.42445500227937843;0.6627161335794414;-0.3414559987958267;0.7455119807577717
52.075772;1.083722997223541;0.7125529281211399;0.6574983431406715;-0.3807977517498863;-0.3513813773613695;1.0754227176067481;10.000096701866276;0.7127021916032792;-0.4244550019599097;-0.4244550022263094;0.6627161283206177;-0.3414559987550785;0.7455118811512434
52.085772;1.0837231576842685;0.7125528758240389;0.6574982145090251;-0.3807977517391202;-0.35138137741070097;1.075422420387801;10.000095988643094;0.7127022979287104;-0.42445500188060203;-0.42445500217173;0.6627161220194823;-0.34145599871664134;0.7455117774151946
52.095772;1.0837233148219734;0.7125528164949599;0.65749808887718;-0.380797751726401;-0.3513813774582755;1.0754221293432156;10.00009524331686;0.7127024045026382;-0.42445500180206;-0.42445500211593357;0.6627161140610679;-0.3414559986806419;0.7455116697691491
52.105772;1.0837234679756214;0.7125527498658503;0.6574979661290206;-0.38079775171172336;-0.35138137750403187;1.0754218444546917;10.00009446906781;0.7127025109618627;-0.4244550017243069;-0.42445500205918635;0.6627161039853708;-0.34145599864722653;0.7455115583712888
52.115772;1.0837236163852184;0.7125526757431403;0.6574978460341215;-0.38079775169509594;-0.3513813775479516;1.0754215657885342;10.000093667945507;0.7127026169187549;-0.42445500164736777;-0.4244550020017057;0.6627160914554158;-0.3414559986165498;0.745511443381331
52.125772;1.0837237592413012;0.7125525940295675;0.6574977282877057;-0.38079775167652163;-0.35138137759002336;1.0754212934035121;10.000092841128726;0.7127027220437886;-0.4244550015712588;-0.4244550019436641;0.6627160761783811;-0.3414559985887714;0.7455113250135806
52.135772;1.0837238957164823;0.7125525046408366;0.6574976125973102;-0.3807977516559904;-0.3513813776302318;1.0754210271883404;10.00009198891279;0.7127028261443912;-0.42445500149598214;-0.4244550018852131;0.6627160578154244;-0.341455998564057;0.7455112034955924
52.145772;1.083724025034326;0.7125524073999105;0.657497498730207;-0.380797751633503;-0.3513813776685692;1.0754207668198035;10.000091110303044;0.7127029291496738;-0.4244550014215238;-0.4244550018265061;0.6627160359481888;-0.3414559985425572;0.7455110789603792
52.155772;1.0837241465440453;0.7125523020404674;0.6574973865384127;-0.3807977516090716;-0.35138137770502825;1.0754205118633327;10.00009020354687;0.7127030310227905;-0.42445500134786257;-0.42445500176770606;0.6627160100996912;-0.3414559985243837;0.7455109513892515
52.165772;1.0837242597137562;0.7125521882857571;0.6574972759847129;-0.3807977515827013;-0.3513813777395688;1.07542026188081;10.00008926744946;0.7127031317165718;-0.42445500127497826;-0.4244550017089885;0.6627159797467619;-0.34145599850960123;0.7455108206651666
52.175772;1.0837243640379304;0.7125520659080615;0.6574971671655604;-0.38079775155439094;-0.35138137777209255;1.075420016464722;10.000088301907294;0.7127032311723395;-0.4244550012028571;-0.4244550016505472;0.6627159443360741;-0.3414559984982225;0.7455106866683523
52.185772;1.0837244589653023;0.7125519347435495;0.6574970603254469;-0.38079775152414397;-0.35138137780244905;1.0754197752366745;10.000087307388382;0.7127033293037728;-0.4244550011315111;-0.4244550015925864;0.6627159033421239;-0.3414559984902091;0.7455105493203835
52.195772;1.0837245439103842;0.7125517946917655;0.657496955818282;-0.3807977514919747;-0.35138137783046386;1.0754195378505558;10.000086284531568;0.7127034259839723;-0.42445500106099016;-0.4244550015352836;0.6627158563355459;-0.34145599848549135;0.7455104085756298
52.205772;1.0837246183174045;0.7125516457350136;0.6574968540237799;-0.38079775145791267;-0.35138137785598267;1.0754193040293958;10.000085234303537;0.7127035210481665;-0.42445500099136363;-0.42445500147875465;0.6627158030248224;-0.34145599848398767;0.7455102644234614
52.215772;1.0837246817270854;0.7125514879647588;0.6574967552883577;-0.3807977514220065;-0.3513813778789229;1.0754190736294782;10.000084157996069;0.712703614294296;-0.42445500092271193;-0.424455001423063;0.6627157432860313;-0.3414559984856001;0.745510116937772
52.225772;1.0837247338186973;0.7125513215755859;0.6574966599099156;-0.38079775138432553;-0.3513813778993148;1.0754188466276238;10.000083056908961;0.7127037054936944;-0.42445500085515825;-0.42445500136825665;0.6627156771818897;-0.34145599849019675;0.7455099663207725
52.235772;1.0837247744102565;0.7125511468120229;0.6574965681441299;-0.38079775134496163;-0.3513813779173153;1.0754186230315061;10.000081932258727;0.7127037944538636;-0.42445500078889625;-0.4244550013143959;0.6627156049606782;-0.3414559984975983;0.7455098128764265
52.245772;1.0837248034113633;0.712550963911671;0.6574964802158116;-0.38079775130402677;-0.35138137793317936;1.0754184028478868;10.000080785205409;0.7127038811215063;-0.4244550007241652;-0.4244550012615652;0.6627155270277807;-0.3414559985075854;0.7455096569443213
52.255772;1.083724820790136;0.7125507731088812;0.6574963963281727;-0.3807977512616467;-0.3513813779472055;1.0754181860692908;10.00007961669216;0.7127039656153894;-0.4244550006611892;-0.4244550012098707;0.662715443877883;-0.34145599851993574;0.7455094988587476
52.265772;1.0837248265874109;0.7125505746766695;0.6574963166644834;-0.3807977512179574;-0.3513813779596931;1.0754179726142579;10.000078427313216;0.712704048151644;-0.42445500060012303;-0.424455001159433;0.66271535603423;-0.34145599853447056;0.7455093389396257
52.275772;1.0837248208636814;0.7125503689544581;0.6574962413936333;-0.38079775117309467;-0.35138137797092805;1.0754177623444243;10.000077217487041;0.7127041289601566;-0.424455000541036;-0.4244550011104001;0.6627152640330473;-0.3414559985510664;0.7455091774714354
52.285772;1.083724803512571;0.7125501563838981;0.65749617070796;-0.38079775112718717;-0.3513813779811925;1.0754175551603915;10.00007598793436;0.7127042082282815;-0.4244550004839491;-0.42445500106296;0.6627151684243144;-0.34145599856962217;0.7455090146765282
52.295772;1.0837247741197205;0.7125499375643668;0.6574961048683529;-0.38079775108037317;-0.35138137799078145;1.0754173510281688;10.000074739943335;0.712704286044932;-0.42445500042888756;-0.4244550010173329;0.662715069751273;-0.341455998590037;0.7455088507578637
52.305772;1.083724732045177;0.7125497132384195;0.6574960441892461;-0.3807977510328105;-0.3513813780000018;1.0754171499234637;10.000073474884411;0.7127043623931987;-0.4244550003758881;-0.4244550009737618;0.6627149684881869;-0.34145599861221615;0.745508685989571
52.315772;1.0837246766230808;0.7125494841723501;0.6574959889628923;-0.3807977509846476;-0.35138137800917296;1.0754169518031982;10.000072193665398;0.7127044372125962;-0.4244550003249685;-0.4244550009325056;0.662714865005985;-0.3414559986360678;0.7455085207234552
52.325772;1.0837246073271822;0.7125492510694733;0.6574959393988841;-0.3807977509359949;-0.3513813780186405;1.0754167566191626;10.000070897106134;0.7127045104423907;-0.4244550002761076;-0.42445500089381294;0.6627147596295059;-0.3414559986614917;0.7455083553012704
52.335772;1.0837245238972069;0.7125490145879034;0.6574958956275896;-0.38079775088693146;-0.35138137802876085;1.0754165643120368;10.000069586499011;0.7127045819968139;-0.42445500022924815;-0.4244550008579035;0.6627146526841762;-0.34145599868837945;0.7455081900159283
52.345772;1.0837244263524206;0.7125487753749888;0.6574958577209123;-0.3807977508375264;-0.35138137803984776;1.075416374831643;10.000068263257665;0.7127046517185807;-0.4244550001843206;-0.42445500082497417;0.6627145444571672;-0.3414559987166145;0.7455080251575671
52.355772;1.0837243148373574;0.7125485340795169;0.6574958256790513;-0.3807977507878433;-0.35138137805214165;1.0754161882175137;10.000066928387078;0.7127047193447638;-0.42445500014126464;-0.42445500079520415;0.662714435141866;-0.34145599874607296;0.7455078610300684
52.365772;1.0837241894828837;0.7125482913494052;0.6574957994329061;-0.38079775073794025;-0.35138137806581726;1.075416004626086;10.000065582800504;0.7127047844911365;-0.42445500010002724;-0.42445500076874937;0.6627143248383337;-0.3414559987766482;0.7455076978994576
52.375772;1.083724050436941;0.7125480477912163;0.6574957789218295;-0.3807977506878935;-0.35138137808098463;1.0754158242133411;10.00006422748986;0.712704846683896;-0.42445500006055303;-0.4244550007457506;0.6627142136047152;-0.34145599880829314;0.745507535942247
52.385772;1.0837238979450339;0.7125478039322902;0.6574957641752575;-0.38079775063782384;-0.3513813780976834;1.0754156470025336;10.000062862585548;0.7127049054568002;-0.42445500002277614;-0.42445500072635395;0.6627141014810515;-0.34145599884103783;0.7455073752462368
52.395772;1.0837237323102535;0.71254756024169;0.6574957552841442;-0.3807977505879009;-0.35138137811590503;1.0754154729221255;10.000061486623913;0.7127049604708688;-0.4244549999866108;-0.42445500071071435;0.6627139884812862;-0.34145599887495726;0.7455072158802315
52.405772;1.0837235537936516;0.7125473171700641;0.6574957522903487;-0.3807977505383411;-0.35138137813562415;1.0754153019516537;10.000060096844546;0.712705011565892;-0.4244549999519489;-0.42445500069897985;0.6627138746241211;-0.34145599891013223;0.745507057984234
52.415772;1.0837233626371723;0.7125470751746664;0.6574957551144158;-0.3807977504893955;-0.3513813781568056;1.0754151342027605;10.000058689444687;0.7127050586976807;-0.4244549999186628;-0.424455000691288;0.6627137599557265;-0.34145599894664364;0.745506901771756
52.425772;1.0837231591465404;0.7125468347405793;0.6574957635709628;-0.38079775044132447;-0.351381378179397;1.0754149698747195;10.00005725926788;0.7127051018397408;-0.42445499988660895;-0.42445500068778713;0.662713644506187;-0.34145599898458445;0.7455067474264776
52.435772;1.0837229436208127;0.7125465963891284;0.6574957774311959;-0.3807977503943827;-0.3513813782033192;1.0754148091735067;10.000055799594918;0.7127051409515947;-0.4244549998556396;-0.42445500068865283;0.6627135282647479;-0.3414559990240582;0.7455065950030546
52.445772;1.0837227162040075;0.7125463606612177;0.6574957964816448;-0.38079775034881286;-0.3513813782284698;1.0754146523301014;10.000054302625523;0.7127051760044214;-0.42445499982561546;-0.42445500069406766;0.6627134112413525;-0.34145599906516094;0.745506444444885
52.455772;1.0837224768610605;0.712546128072939;0.6574958205458072;-0.38079775030483787;-0.35138137825474114;1.0754144996830226;10.000052760435672;0.712705207008744;-0.42445499979641826;-0.4244550007041771;0.6627132935433948;-0.3414559991079546;0.7455062957161763
52.465772;1.0837222254519059;0.7125458990773079;0.6574958494643699;-0.3807977502626568;-0.35138137828201776;1.0754143517115884;10.000051165698686;0.7127052340035963;-0.42445499976795803;-0.4244550007190605;0.662713175383974;-0.34145599915244246;0.7455061488995756
52.475772;1.0837219618020888;0.7125456740793239;0.6574958830760245;-0.3807977502224426;-0.35138137831014443;1.075414209002624;10.000049511943873;0.7127052569811904;-0.4244549997401603;-0.4244550007387391;0.6627130570447936;-0.3414559991985631;0.7455060041503268
52.485772;1.083721685775022;0.7125454534797107;0.6574959212101117;-0.3807977501843449;-0.3513813783389083;1.0754140721500882;10.000047793907983;0.7127052758316673;-0.42445499971295253;-0.42445500076319526;0.6627129388553491;-0.34145599924620557;0.7455058615768966
52.495772;1.083721397346953;0.7125452376870686;0.6574959636782511;-0.3807977501484963;-0.3513813783680666;1.0754139415959596;10.000046008088319;0.7127052904102555;-0.42445499968626854;-0.42445500079237286;0.6627128211830321;-0.34145599929522;0.7455057211573908
52.505772;1.0837210966109878;0.7125450270845849;0.6574960102813947;-0.3807977501150186;-0.3513813783973955;1.075413817503409;10.000044152855441;0.7127053006742613;-0.4244549996600447;-0.4244550008261705;0.6627127044040018;-0.34145599934540666;0.7455055827288649
52.515772;1.0837207837356135;0.7125448220039025;0.657496060821497;-0.3807977500840235;-0.35138137842672;1.0754136997522363;10.000042228003029;0.7127053067709087;-0.42445499963419986;-0.4244550008644453;0.6627125888740297;-0.34145599939651977;0.7455054460429998
52.525772;1.083720459020927;0.7125446227512617;0.6574961150943699;-0.380797750055601;-0.35138137845590417;1.0754135880465174;10.000040234124882;0.7127053090101111;-0.4244549996086452;-0.42445500090702293;0.6627124749169785;-0.3414559994483006;0.7455053108413905
52.535772;1.0837201230417859;0.7125444296661179;0.6574961728420684;-0.3807977500298007;-0.3513813784848116;1.0754134820517356;10.000038172065915;0.7127053077772769;-0.4244549995833391;-0.42445500095370775;0.66271236280876;-0.34145599950050504;0.7455051768866009
52.545772;1.0837197766708078;0.7125442431674232;0.6574962336898776;-0.3807977500066191;-0.3513813785132782;1.0754133814814975;10.000036042663677;0.712705303517777;-0.4244549995583268;-0.42445500100428857;0.6627122527598484;-0.3414559995529161;0.7455050439625692
52.555772;1.083719420903087;0.7125440637219909;0.6574962971653969;-0.3807977499860009;-0.3513813785411258;1.075413286118745;10.000033846771226;0.7127052967737696;-0.4244549995337175;-0.42445500105853884;0.6627121449240743;-0.3414559996053454;0.745504911895385
52.565772;1.083719056676306;0.7125438917320209;0.6574963628064822;-0.38079774996786014;-0.3513813785681928;1.0754131957534627;10.000031585306349;0.712705288142304;-0.4244549995096317;-0.4244550011162225;0.6627120394339261;-0.3414559996576327;0.7455047805538111
52.575772;1.083718684854759;0.7125437274467881;0.657496430256209;-0.38079774995210347;-0.3513813785943446;1.0754131100420956;10.000029259634093;0.7127052781821709;-0.4244549994861612;-0.4244550011771055;0.6627119364550313;-0.3414559997096469;0.7455046497941129
52.585772;1.0837183062925009;0.7125435709486052;0.6574964992766674;-0.38079774993863874;-0.3513813786194601;1.0754130284499;10.000026872414933;0.7127052673673886;-0.4244549994633535;-0.424455001240964;0.6627118362421551;-0.34145599976127655;0.7455045194376909
52.595772;1.0837179218546966;0.712543422182075;0.6574965696982024;-0.3807977499273695;-0.3513813786434229;1.0754129503946765;10.000024427685894;0.7127052560675892;-0.42445499944121773;-0.4244550013075853;0.6627117391461379;-0.34145599981240865;0.7455043893249172
52.605772;1.0837175324375252;0.7125432809884554;0.6574966413623827;-0.38079774991819426;-0.3513813786661242;1.0754128754534853;10.000021929623134;0.7127052445453055;-0.42445499941974224;-0.4244550013767514;0.6627116455635738;-0.34145599986291586;0.7455042593554142
52.615772;1.083717138996748;0.7125431471198708;0.6574967140848716;-0.3807977499110235;-0.3513813786874701;1.0754128034373807;10.000019381556426;0.7127052330155635;-0.42445499939890646;-0.42445500144820314;0.6627115558817972;-0.34145599991265824;0.7455041294817112
52.625772;1.0837167425371317;0.7125430202649577;0.6574967876326884;-0.3807977499057996;-0.3513813787073879;1.0754127343548672;10.000016786494255;0.712705221714991;-0.42445499937868414;-0.4244550015216162;0.6627114704384102;-0.3414559999615009;0.7455039997197895
52.635772;1.0837163441056634;0.7125429000997597;0.657496861722272;-0.3807977499024925;-0.35138137872582553;1.0754126684079286;10.000014148296057;0.7127052108877017;-0.4244549993590482;-0.424455001596631;0.6627113894959547;-0.3414560000093317;0.7455038701672306
52.645772;1.0837159448253804;0.712542786321232;0.6574969360443033;-0.3807977499010755;-0.3513813787427468;1.075412606032561;10.000011471985053;0.7127052007158401;-0.4244549993399813;-0.4244550016729048;0.6627113132403146;-0.3414560000560522;0.7455037409692391
52.655772;1.083715545917503;0.7125426786612798;0.6574970102935814;-0.3807977499015075;-0.3513813787581351;1.0754125478405538;10.000008763103656;0.7127051912739559;-0.4244549993214891;-0.42445500175012046;0.6627112417962523;-0.34145600010155625;0.7455036122749249
52.665772;1.0837151486385947;0.7125425769025888;0.6574970841823548;-0.38079774990374404;-0.35138137877199915;1.0754124944021617;10.000006027005412;0.712705182534178;-0.4244549993035984;-0.42445500182796414;0.6627111752842447;-0.3414560001457419;0.7455034842297278
52.675772;1.0837147541808911;0.7125424808656301;0.6574971574291327;-0.3807977499077611;-0.35138137878437586;1.0754124460897743;10.00000326867982;0.7127051744024242;-0.4244549992863326;-0.4244550019061223;0.66271111389642;-0.34145600018854;0.7455033569510483
52.685772;1.0837143636338258;0.7125423903302807;0.657497229733179;-0.38079774991353976;-0.3513813787953317;1.075412403135648;10.000000493373248;0.7127051667382299;-0.4244549992696854;-0.42445500198429514;0.6627110578855193;-0.34145600022990585;0.7455032304929893
52.695772;1.0837139779804927;0.7125423049733363;0.6574973007712783;-0.38079774992102317;-0.35138137880495834;1.075412365687712;9.999997707474632;0.7127051593485177;-0.42445499925362495;-0.42445500206219006;0.6627110074832187;-0.3414560002697924;0.7455031048613985
52.705772;1.0837135981027948;0.712542224431831;0.6574973702179334;-0.3807977499301149;-0.35138137881337084;1.0754123337709585;9.999994918549659;0.7127051520042402;-0.42445499923813224;-0.4244550021394996;0.6627109628579632;-0.34145600030815376;0.7455029800470926
52.715772;1.083713224798651;0.7125421484132674;0.6574974377725102;-0.38079774994072046;-0.3513813788207163;1.07541230734918;9.99999213449067;0.7127051444944067;-0.42445499922322744;-0.42445500221589744;0.6627109241183927;-0.3414560003449688;0.7455028560288619
52.725772;1.0837128587973341;0.7125420767167644;0.6574975031971154;-0.38079774995277604;-0.35138137882716614;1.0754122864554696;9.999989362725488;0.7127051366776951;-0.42445499920893615;-0.42445500229105754;0.6627108913177367;-0.341456000380242;0.7455027327632289
52.735772;1.0837125007776207;0.7125420091936844;0.6574975663352991;-0.3807977499662404;-0.3513813788328894;1.075412271195096;9.999986610223658;0.7127051285044084;-0.42445499919522833;-0.42445500236467887;0.6627108644420501;-0.3414560004139804;0.7455026101872391
52.745772;1.0837121513442232;0.7125419457202479;0.6574976271108709;-0.38079774998105875;-0.35138137883804343;1.0754122616773434;9.99998388404481;0.7127051200092372;-0.42445499918200014;-0.4244550024365037;0.6627108433837515;-0.3414560004461795;0.7455024882501028
52.755772;1.083711810966836;0.7125418861800585;0.6574976855498215;-0.3807977499971186;-0.35138137884277415;1.0754122580354453;9.999981191399097;0.7127051113074502;-0.4244549991690985;-0.42445500250631973;0.6627108279216509;-0.3414560004768275;0.7455023669640959
52.765772;1.083711480004171;0.7125418304655683;0.6574977418011855;-0.3807977500142357;-0.35138137884719;1.0754122604578784;9.999978539167149;0.7127051025884495;-0.4244549991563501;-0.4244550025739498;0.6627108177218098;-0.3414560005059187;0.7455022464279838
52.775772;1.0837111588066486;0.7125417785144679;0.6574977961159252;-0.3807977500321725;-0.3513813788513337;1.0754122691001966;9.999975933668003;0.712705094037213;-0.4244549991435889;-0.42445500263926217;0.6627108123574669;-0.3414560005334769;0.7455021268041214
52.785772;1.083710847746606;0.7125417303389739;0.6574978488060461;-0.380797750050656;-0.3513813788552004;1.0754122839797675;9.99997338076591;0.7127050857413498;-0.4244549991306843;-0.42445500270221614;0.6627108113371153;-0.3414560005595822;0.7455020082756442
52.795772;1.0837105471782265;0.7125416860186289;0.657497900210802;-0.38079775006940153;-0.3513813788587828;1.0754123049763231;9.999970885640899;0.7127050776926854;-0.4244549991175565;-0.42445500276289433;0.6627108141245068;-0.3414560005843716;0.745501890999571
52.805772;1.0837102574425406;0.7125416456821968;0.6574979506619372;-0.3807977500881418;-0.3513813788620888;1.0754123318756346;9.99996845201185;0.7127050698237742;-0.4244549991041679;-0.42445500282146836;0.6627108201648468;-0.3414560006080018;0.7455017750739225
52.815772;1.0837099789070725;0.7125416094849607;0.6574980004617734;-0.3807977501066256;-0.3513813788651239;1.075412364361983;9.999966082005894;0.7127050620120899;-0.42445499909049345;-0.42445500287814114;0.6627108289436279;-0.34145600063062004;0.7455016605501867
52.825772;1.083709711982331;0.7125415775611312;0.6574980499062435;-0.38079775012457595;-0.3513813788678733;1.0754124019794673;9.999963777180657;0.7127050540849503;-0.42445499907649875;-0.42445500293312205;0.6627108400655005;-0.34145600065236836;0.745501547459984
52.835772;1.0837094571118049;0.7125415499817599;0.6574980993203714;-0.38079775014165845;-0.3513813788702922;1.0754124441283865;9.999961539235807;0.7127050458423643;-0.42445499906214723;-0.42445500298661026;0.6627108532880986;-0.3414560006733918;0.7455014357971366
52.845772;1.0837092147210632;0.7125415267820788;0.6574981490513245;-0.3807977501574993;-0.35138137887229076;1.0754124900943252;9.999959369686636;0.7127050370872443;-0.4244549990474145;-0.42445500303876943;0.6627108684536415;-0.3414560006938361;0.7455013255041963
52.855772;1.0837089851427246;0.712541508048117;0.6574981994311202;-0.38079775017173356;-0.35138137887372706;1.0754125390854214;9.999957269620054;0.7127050276501805;-0.4244549990322832;-0.424455003089724;0.6627108853875563;-0.3414560007138436;0.7455012165246631
52.865772;1.083708768558905;0.712541493969001;0.6574982507647849;-0.3807977501840442;-0.3513813788744242;1.0754125903115308;9.999955240050385;0.7127050173958834;-0.42445499901672157;-0.4244550031395777;0.6627109038557643;-0.3414560007335397;0.7455011088644852
52.875772;1.0837085649917289;0.7125414847862491;0.6574983033551494;-0.3807977501941684;-0.3513813788742066;1.0754126431321998;9.999953281795547;0.712705006208632;-0.42445499900067896;-0.42445500318841917;0.6627109235631845;-0.34145600075300364;0.7455010026074953
52.885772;1.0837083743878348;0.7125414806804262;0.6574983575203368;-0.3807977502018933;-0.3513813788729274;1.0754126971679632;9.999951394605576;0.7127049939843413;-0.4244549989841119;-0.4244550032363175;0.66271094418187;-0.3414560007722523;0.7455008978986752
52.895772;1.0837081967067486;0.7125414817072612;0.6574984135755915;-0.3807977502070603;-0.3513813788704655;1.0754127522456964;9.999949576709751;0.7127049806537074;-0.42445499896699806;-0.4244550032833292;0.6627109654093973;-0.34145600079124633;0.7455007949430847
52.905772;1.0837080319021934;0.7125414878379905;0.6574984717779503;-0.38079775020956896;-0.35138137886670867;1.0754128082890668;9.999947825204544;0.7127049661868261;-0.42445499894932137;-0.4244550033295062;0.6627109870188184;-0.3414560008099177;0.7455006940480372
52.915772;1.083707879888715;0.7125414990354529;0.6574985322857618;-0.38079775020937856;-0.3513813788615533;1.0754128653137358;9.999946136510506;0.7127049505683166;-0.42445499893106753;-0.42445500337487935;0.6627110088934086;-0.3414560008282072;0.7455005956722166
52.925772;1.0837077405644482;0.7125415152902649;0.6574985951824932;-0.38079775020649953;-0.3513813788549175;1.075412923403352;9.999944506585377;0.712704933813587;-0.42445499891224486;-0.424455003419432;0.6627110310616078;-0.34145600084608213;0.745500500430372
52.935772;1.0837076138257495;0.7125415366293766;0.6574986605136178;-0.38079775020095835;-0.3513813788467501;1.0754129825726508;9.999942931580692;0.712704916031273;-0.42445499889291566;-0.424455003463103;0.6627110536893298;-0.3414560008635388;0.7455004090468151
52.945772;1.0837074995579281;0.712541563100099;0.6574987283017507;-0.3807977501927677;-0.351381378837024;1.0754130427163826;9.999941408635452;0.7127048974723357;-0.42445499887321714;-0.42445500350582416;0.662711076974506;-0.34145600088061145;0.7455003223048756
52.955772;1.0837073976280753;0.7125415947188732;0.6574987985593951;-0.380797750181934;-0.3513813788257224;1.0754131037015144;9.999939935487214;0.7127048785104712;-0.42445499885333376;-0.4244550035475599;0.6627111010419781;-0.341456000897373;0.745500240980257
52.965772;1.0837073078193291;0.7125416314392331;0.6574988713003821;-0.38079775016847084;-0.35138137881283554;1.0754131654009356;9.999938509410658;0.7127048595715599;-0.4244549988334279;-0.42445500358832006;0.6627111259608865;-0.3414560009138956;0.7455001657312609
52.975772;1.0837072297180432;0.7125416731603479;0.6574989465483286;-0.3807977501523859;-0.35138137879837733;1.0754132276470547;9.999937127025353;0.7127048411053225;-0.4244549988135883;-0.4244550036281413;0.6627111517810423;-0.34145600093020384;0.7455000970535619
52.985772;1.0837071627040789;0.7125417197267541;0.6574990243162043;-0.3807977501336725;-0.3513813787824085;1.0754132902360518;9.999935784884599;0.7127048236034581;-0.4244549987938268;-0.4244550036670508;0.662711178499514;-0.3414560009462736;0.745500035332805
52.995772;1.0837071060399746;0.7125417709055832;0.6574991045552185;-0.38079775011232636;-0.35138137876503694;1.0754133529519831;9.99993448014106;0.7127048075607179;-0.4244549987741067;-0.4244550037050431;0.6627112060471566;-0.3414560009620599;0.7454999808824047
53.005772;1.0837070588919997;0.7125418263857312;0.6574991871345084;-0.3807977500883534;-0.3513813787463788;1.075413415535863;9.99993321107525;0.7127047933820052;-0.4244549987543807;-0.42445500374208606;0.6627112343286254;-0.34145600097750994;0.7454999339408602
53.015772;1.083707020277089;0.7125418858219491;0.6574992718556764;-0.3807977500617515;-0.35138137872652553;1.0754134776645465;9.999931977331341;0.712704781382334;-0.4244549987346144;-0.4244550037781276;0.66271126327086;-0.3414560009925725;0.7454998946640858
53.025772;1.0837069890933682;0.7125419488724087;0.6574993584670302;-0.3807977500325039;-0.35138137870554836;1.0754135389845993;9.99993077982903;0.7127047718721413;-0.424454998714782;-0.42445500381307544;0.6627112928509065;-0.3414560010072251;0.7454998631239461
53.035772;1.0837069642709043;0.7125420151973783;0.6574994466961697;-0.38079775000060395;-0.3513813786835097;1.075413599143798;9.999929620319842;0.7127047651632645;-0.42445499869484155;-0.42445500384676743;0.6627113231051365;-0.34145600102149215;0.7454998393383849
53.045772;1.083706944929572;0.7125420844428106;0.6574995362874535;-0.38079774996607024;-0.3513813786604605;1.0754136577799194;9.999928500851777;0.7127047615200376;-0.42445499867471675;-0.4244550038789728;0.6627113541395551;-0.34145600103543344;0.7454998233221347
53.055772;1.0837069304036782;0.7125421562143098;0.6574996269925045;-0.38079774992893767;-0.351381378636437;1.0754137144692686;9.999927423515922;0.7127047611506241;-0.42445499865430414;-0.4244550039094282;0.6627113861227542;-0.34145600104911866;0.7454998151142794
53.065772;1.0837069200914866;0.7125422300576479;0.6574997185364713;-0.38079774988924914;-0.35138137861146357;1.0754137687228422;9.999926390576302;0.7127047642001313;-0.4244549986334997;-0.4244550039378745;0.662711419289816;-0.34145600106261015;0.7454998147881474
53.075772;1.0837069132860895;0.7125423054839848;0.6574998106206226;-0.3807977498470538;-0.3513813785855553;1.0754138201130483;9.99992540484919;0.7127047707617761;-0.42445499861223634;-0.42445500396407176;0.662711453998775;-0.3414560010759614;0.7454998224774141
53.085772;1.0837069091451543;0.7125423820326163;0.6574999029634147;-0.3807977498024049;-0.35138137855870993;1.0754138684149632;9.999924469639371;0.7127047809350097;-0.42445499859052005;-0.4244550039878098;0.662711490738139;-0.3414560010892288;0.7454998384108585
53.095772;1.0837069068011898;0.712542459316735;0.6574999953096271;-0.38079774975535136;-0.3513813785308949;1.0754139136266676;9.999923588376198;0.7127047948440254;-0.42445499856842894;-0.4244550040089213;0.6627115300231645;-0.34145600110248653;0.7454998628900584
53.105772;1.0837069055530806;0.7125425370334453;0.6575000873585526;-0.3807977497059276;-0.35138137850203854;1.0754139558965419;9.999922764690547;0.7127048125901176;-0.4244549985460815;-0.4244550040272819;0.6627115722924644;-0.3414560011158278;0.7454998961987617
53.115772;1.0837069050303978;0.7125426149571822;0.6575001787021868;-0.3807977496541589;-0.35138137847203355;1.0754139954485598;9.99992200239499;0.7127048342002715;-0.42445499852361673;-0.4244550040428021;0.662711617898027;-0.34145600112934726;0.7454999385546128
53.125772;1.0837069051966675;0.7125426928979499;0.6575002688793691;-0.38079774960008883;-0.3513813784407579;1.075414032576073;9.999921304945563;0.7127048596068573;-0.4244549985011928;-0.4244550040554286;0.6627116671359096;-0.3414560011431201;0.7454999901429961
53.135772;1.083706906214011;0.712542770647901;0.6575003574690728;-0.3807977495438074;-0.3513813784080915;1.075414067673209;9.99992067470624;0.712704888689044;-0.42445499847899293;-0.4244550040651374;0.6627117202160556;-0.34145600115718944;0.7455000511282632
53.145772;1.0837069083411324;0.7125428479901557;0.6575004441121948;-0.3807977494854419;-0.35138137837391514;1.0754141012020797;9.9999201124986;0.7127049213606406;-0.42445499845723555;-0.4244550040719068;0.6627117771940558;-0.34145600117155533;0.745500121607669
53.155772;1.0837069119324396;0.7125429247373737;0.6575005285128281;-0.38079774942511724;-0.3513813783381117;1.0754141335832121;9.999919618188237;0.7127049576247293;-0.42445499843617895;-0.4244550040757076;0.6627118379646358;-0.3414560011861756;0.7455002015988396
