time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.165772;1.0837069174376766;0.712543000754709;0.6575006104727691;-0.3807977493629343;-0.35138137830058347;1.075414165132599;9.999919191782668;0.7127049975669869;-0.42445499841610224;-0.42445500407652054;0.662711902318963;-0.3414560012009928;0.7455002911197739
53.175772;1.0837069253239815;0.7125430760095508;0.6575006898882915;-0.38079774929898136;-0.3513813782612786;1.0754141961237391;9.999918833791675;0.7127050413145526;-0.4244549983972645;-0.4244550040743437;0.6627119700083263;-0.3414560012159679;0.7455003902759038
53.185772;1.0837069360012341;0.7125431506129202;0.6575007666839139;-0.3807977492333459;-0.351381378220219;1.0754142268512887;9.999918545076486;0.7127050889930967;-0.4244549983798723;-0.42445500406918674;0.6627120407995098;-0.34145600123108577;0.7455004992298994
53.195772;1.0837069498275311;0.7125432247766136;0.6575008407641196;-0.3807977491661126;-0.35138137817751164;1.075414257614227;9.999918326834635;0.7127051407061321;-0.42445499836408723;-0.42445500406107817;0.6627121145042983;-0.3414560012463385;0.7455006181088116
53.205772;1.0837069671175734;0.7125432987546032;0.6575009120079819;-0.3807977490973639;-0.35138137813332304;1.075414288695316;9.99991818058392;0.712705196533018;-0.4244549983500543;-0.4244550040500825;0.6627121909531887;-0.34145600126171005;0.7455007469855744
53.215772;1.0837069881340458;0.7125433728506362;0.6575009802666575;-0.38079774902719604;-0.35138137808782915;1.0754143203848567;9.999918107756185;0.7127052565394447;-0.4244549983379021;-0.4244550040363019;0.6627122699559865;-0.3414560012771684;0.7455008859105768
53.225772;1.0837070131230564;0.7125434474408813;0.6575010453654301;-0.3807977489557331;-0.3513813780411789;1.075414353061557;9.999918108999005;0.7127053207992234;-0.4244549983277156;-0.42445500401985936;0.6627123513112813;-0.3414560012926561;0.7455010348927532
53.235772;1.0837070423617892;0.7125435229469121;0.6575011071335699;-0.3807977488831332;-0.3513813779934859;1.0754143872601076;9.999918184126017;0.7127053894065334;-0.4244549983195185;-0.4244550040008891;0.6627124348281723;-0.34145600130808046;0.7455011938666725
53.245772;1.0837070761697822;0.7125435997582305;0.6575011654442668;-0.3807977488095878;-0.3513813779448375;1.0754144236051306;9.999918333140497;0.7127054624623019;-0.42445499831328054;-0.42445500397953406;0.662712520314018;-0.34145600132333537;0.7455013627307353
53.255772;1.0837071148792967;0.712543678162329;0.6575012202240109;-0.380797748735308;-0.35138137789530255;1.0754144626522253;9.999918557128119;0.7127055400233918;-0.4244549983089279;-0.4244550039559351;0.6627126075675955;-0.34145600133833626;0.745501541403437
53.265772;1.083707158812098;0.7125437583369207;0.6575012714490173;-0.380797748660512;-0.35138137784492773;1.0754145047597494;9.999918857944667;0.7127056220290012;-0.4244549983063489;-0.4244550039302265;0.6627126963927497;-0.3414560013530274;0.7455017297866205
53.275772;1.0837072082992592;0.7125438403769819;0.6575013191597359;-0.38079774858543386;-0.35138137779374895;1.0754145500361045;9.999919237507461;0.7127057083073277;-0.4244549983054023;-0.42445500390255103;0.6627127866128459;-0.34145600136737375;0.7455019276290272
53.285772;1.0837072636724219;0.7125439243131481;0.6575013634439923;-0.38079774851033094;-0.35138137774183426;1.0754145983476149;9.999919697959555;0.7127057986897029;-0.42445499830592914;-0.42445500387306156;0.6627128781255719;-0.34145600138135335;0.7455021344249972
53.295772;1.0837073251889708;0.7125440101088847;0.6575014043747218;-0.3807977484354635;-0.3513813776893167;1.0754146493382308;9.999920242266876;0.7127058930868594;-0.4244549983077716;-0.4244550038418961;0.6627129709854177;-0.34145600139494353;0.7455023494710559
53.305772;1.083707392967943;0.7125440976459201;0.6575014419822494;-0.38079774836106467;-0.3513813776363816;1.0754147024365148;9.9999208740025;0.7127059914467698;-0.4244549983108026;-0.4244550038091632;0.6627130654025792;-0.3414560014081017;0.7455025720228435
53.315772;1.0837074670183073;0.7125441867200456;0.657501476268346;-0.3807977482873263;-0.35138137758322263;1.0754147569110817;9.999921596391479;0.712706093664236;-0.4244549983149468;-0.4244550037749629;0.6627131616760384;-0.3414560014207496;0.7455028014092289
53.325772;1.0837075473233766;0.7125442770438575;0.6575015071989838;-0.3807977482143919;-0.3513813775300135;1.0754148120006242;9.999922411739327;0.7127061995182865;-0.4244549983201705;-0.4244550037394103;0.662713260155721;-0.3414560014327971;0.7455030370217565
53.335772;1.0837076338501144;0.7125443682519675;0.6575015346914872;-0.38079774814235895;-0.35138137747691706;1.0754148670648134;9.999923321468334;0.7127063086499621;-0.42445499832644906;-0.4244550037026268;0.662713361170686;-0.3414560014442014;0.7455032782175632
53.345772;1.0837077264993227;0.7125444599276249;0.6575015586480603;-0.3807977480713019;-0.35138137742410197;1.0754149217180593;9.999924325938515;0.7127064205826561;-0.42445499833374783;-0.42445500366471695;0.6627134648818402;-0.34145600145499505;0.7455035242538228
53.355772;1.083707825114595;0.7125445516607648;0.6575015790177006;-0.3807977480012961;-0.35138137737173064;1.0754149758774125;9.999925423997285;0.7127065347778908;-0.42445499834202466;-0.42445500362575866;0.662713571177806;-0.3414560014652493;0.7455037743057469
53.365772;1.0837079295311165;0.7125446430922892;0.6575015958023351;-0.3807977479324146;-0.35138137731993074;1.075415029677354;9.999926612798633;0.7127066506643578;-0.42445499835124334;-0.42445500358580573;0.6627136796921578;-0.34145600147502364;0.7455040275313635
53.375772;1.0837080395994865;0.7125447338841758;0.6575016089830421;-0.3807977478647268;-0.3513813772687847;1.0754150833370482;9.9999278879733;0.7127067676433916;-0.42445499836138034;-0.4244550035448986;0.6627137898990435;-0.341456001484346;0.7455042831176312
53.385772;1.0837081551596417;0.712544823670698;0.6575016184754684;-0.38079774779831427;-0.35138137721834883;1.0754151370589975;9.999929244019684;0.7127068851647228;-0.42445499837240286;-0.4244550035030874;0.6627139012320856;-0.34145600149322297;0.7455045402702657
53.395772;1.0837082759674386;0.7125449120819907;0.6575016241791382;-0.3807977477332731;-0.35138137716868756;1.075415190954212;9.999930674856566;0.7127070028479042;-0.4244549983842242;-0.42445500346044385;0.6627140131818635;-0.3414560015016576;0.7455047981637349
53.405772;1.0837084016597494;0.7125449988348705;0.6575016260283205;-0.3807977476697033;-0.3513813771198963;1.0754152450264534;9.999932174759298;0.7127071205097608;-0.4244549983966918;-0.42445500341705233;0.6627141253043033;-0.3414560015096554;0.7455050558757008
53.415772;1.083708531791134;0.7125450838349872;0.657501623979085;-0.38079774760771573;-0.3513813770720996;1.0754152992708712;9.99993373945693;0.7127072380736552;-0.42445499840962436;-0.4244550033729977;0.6627142371716072;-0.34145600151722194;0.7455053123665388
53.425772;1.0837086658573711;0.7125451671900769;0.6575016179904792;-0.38079774754744145;-0.35138137702545286;1.0754153538063933;9.999935366478153;0.7127073554763098;-0.4244549984228529;-0.4244550033283503;0.6627143483739235;-0.34145600152436384;0.745505566551666
53.435772;1.0837088033050366;0.7125452490862496;0.6575016080230668;-0.3807977474890172;-0.35138137698015326;1.0754154088911685;9.9999370545314;0.7127074726393865;-0.4244549984362399;-0.42445500328315;0.6627144585389129;-0.34145600153108807;0.7455058173968098
53.445772;1.0837089435867435;0.7125453296603135;0.6575015940213208;-0.3807977474325647;-0.35138137693642224;1.075415464836535;9.999938802554636;0.7127075894788858;-0.42445499844967943;-0.42445500323742136;0.6627145673004581;-0.3414560015373983;0.7455060639758778
53.455772;1.0837090862345942;0.7125454090052925;0.6575015759033539;-0.38079774737819844;-0.35138137689447496;1.0754155219499488;9.999940609031857;0.7127077059238031;-0.4244549984630835;-0.4244550031912058;0.6627146742853558;-0.34145600154329564;0.7455063055004529
53.465772;1.0837092309031757;0.712545487221647;0.6575015535877624;-0.3807977473260482;-0.3513813768545225;1.0754155805227485;9.999942471987783;0.7127078219395968;-0.42445499847635754;-0.42445500314457874;0.6627147791660797;-0.34145600154879646;0.7455065413007458
53.475772;1.0837093773925428;0.7125455643923396;0.6575015270331984;-0.380797747276254;-0.3513813768167851;1.0754156407973612;9.99994438964253;0.7127079375380738;-0.4244549984893777;-0.4244550030976729;0.6627148817119148;-0.34145600155396033;0.745506770775306
53.485772;1.0837095256425393;0.7125456405660529;0.6575014962650614;-0.38079774722892207;-0.3513813767814743;1.0754157029278149;9.999946360858594;0.7127080527345193;-0.424454998501986;-0.42445500305070644;0.6627149817977701;-0.34145600155888844;0.7455069933939907
53.495772;1.083709675654089;0.712545715805908;0.6575014613848988;-0.3807977471840866;-0.3513813767487646;1.075415766971504;9.999948384671187;0.712708167465764;-0.4244549985140014;-0.4244550030039667;0.6627150793942282;-0.3414560015636781;0.7455072087656925
53.505772;1.0837098273518484;0.7125457902137854;0.6575014225509151;-0.3807977471417147;-0.3513813767187879;1.0754158329080132;9.999950459646907;0.712708281530974;-0.42445499852522933;-0.4244550029577566;0.6627151745417066;-0.3414560015683744;0.7455074166767115
53.515772;1.0837099804342534;0.7125458639008796;0.6575013799456468;-0.3807977471017274;-0.35138137669164893;1.0754159007171549;9.99995258401836;0.7127083945833842;-0.4244549985354652;-0.4244550029123485;0.6627152673217954;-0.34145600157296313;0.7455076170337838
53.525772;1.083710134310584;0.7125459369614704;0.6575013337968021;-0.38079774706400105;-0.3513813766674514;1.0754159705249469;9.99995475601335;0.7127085061516591;-0.4244549985444977;-0.4244550028679718;0.6627153578550552;-0.34145600157740025;0.745507809788959
53.535772;1.0837102882251202;0.7125460094740071;0.6575012844459746;-0.3807977470283617;-0.35138137664631547;1.075416042669353;9.99995697361299;0.7127086156688719;-0.42445499855212726;-0.4244550028248314;0.6627154463111784;-0.3414560015816409;0.7455079949189132
53.545772;1.0837104414471785;0.7125460815026864;0.6575012323651553;-0.38079774699458746;-0.35138137662836116;1.0754161175582426;9.999959234387001;0.7127087225227434;-0.4244549985582069;-0.42445500278311743;0.6627155329144011;-0.3414560015856319;0.7455081724015051
53.555772;1.083710593320288;0.7125461531158667;0.6575011780919998;-0.3807977469624319;-0.3513813766136767;1.075416195470962;9.999961535757604;0.7127088260996118;-0.4244549985626762;-0.4244550027429779;0.6627156179306577;-0.34145600158928;0.745508342208607
53.565772;1.0837107431873465;0.7125462244294372;0.6575011221788223;-0.3807977469316708;-0.35138137660229934;1.0754162765163875;9.999963874536933;0.7127089257825742;-0.424454998565553;-0.4244550027044895;0.6627157016244987;-0.34145600159244704;0.7455085043848814
53.575772;1.0837108903519574;0.712546295597707;0.6575010652187174;-0.3807977469021238;-0.35138137659421603;1.0754163607301055;9.999966245585815;0.7127090209439372;-0.42445499856688557;-0.42445500266765956;0.6627157842244434;-0.34145600159498396;0.7455086591212162
53.585772;1.0837110341163245;0.7125463667433388;0.6575010078777903;-0.38079774687364254;-0.35138137658938684;1.0754164481834636;9.999968641576636;0.7127091109464101;-0.4244549985667248;-0.4244550026324589;0.6627158659206216;-0.34145600159676137;0.7455088067377854
53.595772;1.0837111738290923;0.7125464379112699;0.657500950845291;-0.38079774684611056;-0.3513813765877663;1.0754165390215251;9.999971054611901;0.7127091951462775;-0.42445499856514024;-0.42445500259885677;0.6627159468577;-0.3414560015976543;0.7455089476274939
53.605772;1.08371130893731;0.7125465090577386;0.6575008947412028;-0.3807977468194546;-0.35138137658930807;1.0754166334190687;9.999973477646588;0.7127092729247837;-0.4244549985622303;-0.4244550025668346;0.6627160271265878;-0.3414560015975122;0.7455090821973068
53.615772;1.0837114390469187;0.7125465800371237;0.6575008400782331;-0.3807977467936361;-0.35138137659396557;1.0754167315341379;9.999975904416333;0.7127093436768414;-0.4244549985581024;-0.42445500253638246;0.662716106798719;-0.3414560015961605;0.745509210808367
53.625772;1.0837115639221482;0.7125466506324565;0.6575007872609478;-0.3807977467686258;-0.3513813766016931;1.0754168335406855;9.999978329168975;0.7127094067207259;-0.4244549985528509;-0.4244550025075026;0.6627161859677788;-0.3414560015934401;0.745509333733957
53.635772;1.0837116834119362;0.7125467206378583;0.6575007365769124;-0.3807977467443808;-0.35138137661244195;1.0754169396904574;9.999980746929728;0.7127094612931307;-0.42445499854654517;-0.4244550024802184;0.6627162647281603;-0.34145600158924466;0.7455094511624056
53.645772;1.083711797347141;0.7125467898741457;0.6575006882370398;-0.3807977467208462;-0.3513813766261445;1.075417050316681;9.99998315334633;0.7127095066673267;-0.4244549985392286;-0.4244550024545858;0.662716343103541;-0.34145600158350664;0.7455095632840931
53.655772;1.0837119054253126;0.7125468581251192;0.6575006424487925;-0.38079774669798094;-0.3513813766426783;1.0754171658025824;9.99998554432213;0.7127095422209131;-0.4244549985309312;-0.4244550024307039;0.6627164209981342;-0.34145600157616524;0.7455096704062686
53.665772;1.0837120071987332;0.7125469250999569;0.6575005993954899;-0.3807977466757693;-0.35138137666184244;1.0754172865398763;9.999987916201277;0.7127095674058224;-0.4244549985216817;-0.4244550024086953;0.6627164982140591;-0.34145600156717826;0.7455097729421977
53.675772;1.0837121022654654;0.712546990436535;0.6575005591418569;-0.38079774665420396;-0.3513813766833805;1.0754174128660028;9.99999026582707;0.7127095817152035;-0.4244549985115057;-0.42445500238867384;0.6627165745194794;-0.34145600155653605;0.7455098712790205
53.685772;1.083712190491019;0.7125470537240306;0.6575005216004014;-0.380797746633262;-0.35138137670701536;1.0754175450255499;9.999992590073644;0.7127095847237369;-0.424454998500431;-0.4244550023707356;0.662716649721907;-0.34145600154423894;0.7455099656667994
53.695772;1.0837122720497547;0.712547114544568;0.6575004865738308;-0.3807977466128968;-0.35138137673246944;1.075417683153715;9.999994885483195;0.712709576177035;-0.42445499848851653;-0.42445500235496764;0.6627167236994521;-0.34145600153026856;0.7455100562000351
53.705772;1.0837123473345154;0.7125471725041184;0.6575004538204924;-0.3807977465930536;-0.3513813767594904;1.0754178272348698;9.999997148504967;0.7127095560119364;-0.4244549984758774;-0.42445500234145306;0.6627167963639439;-0.34145600151457495;0.745510142890674
53.715772;1.0837124168591532;0.712547227248711;0.6575004230979598;-0.3807977465736925;-0.35138137678786385;1.0754179771072887;9.999999375933077;0.7127095242677751;-0.4244549984626802;-0.4244550023302558;0.6627168676034491;-0.34145600149708105;0.7455102257852985
53.725772;1.0837124811624277;0.7125472785022079;0.6575003941590397;-0.38079774655479454;-0.3513813768174034;1.075418132554826;10.000001564813289;0.7127094810039889;-0.4244549984491199;-0.42445500232140004;0.6627169372695365;-0.34145600147769944;0.7455103050427113
53.735772;1.0837125407251926;0.7125473260922355;0.6575003667381621;-0.38079774653634707;-0.35138137684795134;1.0754182933887304;10.000003712210301;0.7127094263253368;-0.4244549984353974;-0.4244550023148662;0.662717005175375;-0.3414560014563574;0.7455103809284418
53.745772;1.0837125959909184;0.712547369907102;0.6575003405532001;-0.38079774651832077;-0.35138137687938525;1.0754184595005785;10.000005815380089;0.7127093604514427;-0.42445499842169676;-0.424455002310598;0.6627170710852914;-0.3414560014330211;0.7455104537542693
53.755772;1.0837126474902077;0.7125474098594903;0.6575003153290794;-0.3807977465006653;-0.35138137691159993;1.0754186308904272;10.000007871804762;0.7127092837222764;-0.42445499840816087;-0.4244550023085148;0.6627171347558197;-0.3414560014076991;0.7455105237879993
53.765772;1.083712695924777;0.7125474459170642;0.6575002908338605;-0.38079774648331693;-0.3513813769444764;1.0754188076128395;10.000009878980864;0.7127091965353709;-0.4244549983948832;-0.42445500230851957;0.6627171960033755;-0.34145600138043003;0.7455105911657669
53.775772;1.0837127421355484;0.7125474781033038;0.6575002668811372;-0.3807977464661968;-0.35138137697785593;1.0754189897230126;10.00001183483759;0.7127090992700068;-0.424454998381928;-0.4244550023105029;0.6627172547210906;-0.34145600135128745;0.7455106558829466
53.785772;1.0837127869884127;0.712547506456054;0.6575002433156201;-0.3807977464492117;-0.3513813770115351;1.0754191773042554;10.000013738611473;0.712708992237737;-0.4244549983693519;-0.424455002314353;0.6627173108613208;-0.34145600132039355;0.7455107178553639
53.795772;1.0837128312639328;0.7125475310517496;0.6575002200090062;-0.3807977464322602;-0.35138137704530714;1.0754193704808677;10.000015590659517;0.7127088756680369;-0.42445499835720063;-0.4244550023199618;0.662717364424144;-0.3414560012878996;0.7455107769663301
53.805772;1.0837128756734906;0.7125475520543937;0.657500196851864;-0.3807977464152232;-0.35138137707901274;1.0754195693619317;10.000017391103272;0.7127087497282296;-0.4244549983455058;-0.4244550023272135;0.6627174154471319;-0.3414560012539453;0.7455108330881273
53.815772;1.0837129209424972;0.712547569696778;0.6575001737564378;-0.3807977463979593;-0.351381377112537;1.075419774003912;10.000019139087918;0.7127086145667347;-0.42445499833429867;-0.4244550023359803;0.6627174639977191;-0.34145600121864694;0.745510886116499
53.825772;1.0837129677726216;0.7125475842498631;0.6575001506572345;-0.38079774638032515;-0.35138137714577516;1.0754199844555632;10.000020833195244;0.71270847035041;-0.42445499832363326;-0.4244550023461392;0.6627175101576076;-0.3414560011821123;0.7455109360019757
53.835772;1.0837130167058306;0.7125475960204402;0.657500127467612;-0.38079774636219665;-0.35138137717862594;1.075420200773606;10.000022471706222;0.712708317280927;-0.42445499831360717;-0.4244550023575616;0.6627175539856902;-0.34145600114443725;0.7455109827178321
53.845772;1.0837130680442102;0.7125476053568203;0.6575001040275933;-0.3807977463434699;-0.35138137721100193;1.0754204229198743;10.00002405244359;0.7127081555973775;-0.4244549983043702;-0.42445500237006245;0.6627175954930683;-0.3414560011056791;0.7455110261694518
53.855772;1.083713121881242;0.7125476126748294;0.6575000801054075;-0.3807977463240451;-0.35138137724282814;1.075420650694258;10.000025573198055;0.7127079855602085;-0.42445499829611166;-0.4244550023833841;0.6627176346550907;-0.34145600106584983;0.7455110661468421
53.865772;1.083713178217911;0.7125476184646374;0.6575000554456162;-0.3807977463038115;-0.3513813772740359;1.075420883790487;10.000027032531953;0.7127078074166546;-0.4244549982890235;-0.4244550023972452;0.6627176714501373;-0.3414560010249484;0.7455111023773551
53.875772;1.0837132370699536;0.7125476232258418;0.6575000298275703;-0.3807977462826522;-0.3513813773045618;1.0754211218511245;10.00002843004047;0.7127076213864052;-0.42445499828326244;-0.4244550024113827;0.6627177058930024;-0.3414560009829992;0.745511134605553
53.885772;1.0837132984729116;0.7125476273964233;0.65750000309635;-0.3807977462604727;-0.3513813773343501;1.075421364492508;10.000029766240223;0.7127074276930679;-0.42445499827894684;-0.42445500242554474;0.6627177380150109;-0.341456000940063;0.7455111626323725
53.895772;1.0837133624192339;0.7125476313290949;0.657499975141614;-0.38079774623721685;-0.3513813773633492;1.0754216113029347;10.000031042238497;0.712707226606414;-0.42445499827618327;-0.42445500243946577;0.6627177678127941;-0.3414560008962126;0.7455111862945839
53.905772;1.0837134288244874;0.712547635262066;0.6574999458437677;-0.38079774621284657;-0.35138137739150455;1.0754218617607083;10.000032258856761;0.7127070184593641;-0.4244549982750746;-0.42445500245286194;0.6627177952428548;-0.34145600085150224;0.7455112053927346
53.915772;1.0837134975355125;0.7125476393073328;0.6574999150168716;-0.38079774618731377;-0.35138137741875697;1.0754221151678212;10.000033415796194;0.7127068036549107;-0.4244549982757031;-0.4244550024654451;0.6627178202541669;-0.34145600080596467;0.7455112196408087
53.925772;1.0837135683326715;0.7125476435081233;0.6574998823852732;-0.38079774616055195;-0.351381377445049;1.0754223706879091;10.000034511678574;0.712706582658253;-0.4244549982781317;-0.42445500247694723;0.6627178427966773;-0.34145600075963045;0.7455112286739465
53.935772;1.0837136409406867;0.7125476478864289;0.6574998476252476;-0.3807977461324856;-0.3513813774703408;1.0754226274285017;10.000035544674637;0.7127063559723912;-0.42445499828242134;-0.42445500248715123;0.6627178628208009;-0.34145600071254245;0.7455112321015732
53.945772;1.083713715095878;0.7125476524509613;0.6574998104463049;-0.38079774610306766;-0.3513813774946252;1.0754228845263014;10.000036513121433;0.7127061241600807;-0.42445499828863004;-0.424455002495899;0.6627178803126264;-0.3414560006647664;0.745511229585238
53.955772;1.0837137906308696;0.7125476572436217;0.6574997706290554;-0.38079774607232414;-0.3513813775179218;1.0754231412031336;10.000037415609635;0.7127058878896645;-0.4244549982967954;-0.4244550025030699;0.6627178953294379;-0.34145600061638814;0.745511220869294
53.965772;1.083713867490762;0.7125476624006594;0.6574997279832632;-0.3807977460403612;-0.35138137754025833;1.0754233967639344;10.000038250144158;0.71270564789359;-0.4244549983069217;-0.4244550025085721;0.6627179079941824;-0.3414560005674855;0.7455112057512341
53.975772;1.0837139456730458;0.7125476681196001;0.6574996823310162;-0.3807977460073431;-0.351381377561667;1.07542365057285;10.000039013757728;0.7127054048468601;-0.4244549983189714;-0.42445500251235435;0.662717918484743;-0.3414560005181128;0.7455111840823176
53.985772;1.0837140251707413;0.7125476745583044;0.6574996335765255;-0.3807977459734658;-0.3513813775821813;1.0754239020573317;10.000039704005511;0.7127051592837799;-0.42445499833287126;-0.42445500251440976;0.6627179270170653;-0.3414560004683199;0.7455111558338308
53.995772;1.0837141059887456;0.7125476817860825;0.6574995817597686;-0.3807977459389255;-0.35138137760180604;1.0754241507367712;10.00004032054051;0.7127049116227668;-0.4244549983485313;-0.42445500251475937;0.662717933774691;-0.34145600041817953;0.7455111211470371
54.005772;1.0837141881933805;0.7125476898010268;0.6574995270308897;-0.38079774590389853;-0.35138137762048693;1.0754243962210743;10.000040864877391;0.7127046622616995;-0.4244549983658527;-0.4244550025134267;0.6627179388519311;-0.3414560003677933;0.7455110803200776
54.015772;1.083714271894385;0.7125476985606142;0.6574994695897883;-0.3807977458685463;-0.35138137763811556;1.0754246381906938;10.000041339318617;0.7127044116399919;-0.4244549983847244;-0.42445500251043183;0.662717942275079;-0.34145600031727236;0.7455110337661797
54.025772;1.0837143571772534;0.7125477079968645;0.6574994096456486;-0.380797745833021;-0.351381377654553;1.0754248764418848;10.000041746153427;0.7127041602208277;-0.42445499840502343;-0.4244550025058061;0.6627179440186366;-0.34145600026672285;0.745510981952114
54.035772;1.0837144440841286;0.7125477180254898;0.6574993474236215;-0.3807977457974498;-0.3513813776696612;1.0754251109616844;10.000042087348982;0.7127039084755007;-0.4244549984266268;-0.42445500249959156;0.662717943999025;-0.3414560002162478;0.7455109253590293
54.045772;1.0837145326187343;0.7125477285561322;0.6574992831873446;-0.3807977457619086;-0.35138137768334177;1.075425341871065;10.000042364926152;0.7127036569219097;-0.42445499844941;-0.42445500249181917;0.6627179421205354;-0.34145600016594124;0.745510864493739
54.055772;1.0837146227213024;0.7125477394314068;0.6574992172215519;-0.38079774572641484;-0.35138137769554517;1.0754255692448396;10.000042581640972;0.7127034061574962;-0.42445499847323587;-0.4244550024824993;0.6627179383150155;-0.3414560001158908;0.7455107998708207
54.065772;1.0837147142631622;0.7125477503025472;0.6574991497818279;-0.3807977456909617;-0.3513813777062384;1.0754257930209887;10.000042741103258;0.7127031568549926;-0.42445499849796603;-0.42445500247163115;0.662717932497362;-0.3414560000662072;0.7455107319807521
54.075772;1.083714807058064;0.712547760613563;0.6574990810609926;-0.38079774565555913;-0.3513813777153926;1.0754260130362512;10.000042847291322;0.7127029097323873;-0.4244549985234767;-0.42445500245922435;0.6627179245366304;-0.341456000017044;0.7455106613226767
54.085772;1.0837149008628646;0.7125477697459798;0.6574990111858704;-0.3807977456202417;-0.35138137772301686;1.0754262290507337;10.000042904436823;0.7127026655112108;-0.42445499854965907;-0.42445500244531587;0.6627179143072601;-0.3414559999685779;0.7455105884278158
54.095772;1.083714995424526;0.7125477771702591;0.6574989402423869;-0.3807977455850618;-0.3513813777291875;1.0754264407550311;10.00004291706316;0.7127024248991266;-0.42445499857641783;-0.42445500242996365;0.6627179017246895;-0.3414559999209765;0.7455105138220455
54.105772;1.0837150905353696;0.7125477824851418;0.6574988683359988;-0.3807977455500896;-0.3513813777340385;1.0754266477966818;10.00004288916791;0.7127021886010174;-0.4244549986036649;-0.42445500241323136;0.6627178867219194;-0.3414559998743801;0.7455104380082993
54.115772;1.0837151859964704;0.7125477854017929;0.6574987956607884;-0.3807977455154079;-0.3513813777377487;1.0754268498067443;10.00004282324852;0.7127019573129124;-0.42445499863130365;-0.4244550023951969;0.6627178692156049;-0.34145599982890146;0.7455103614880326
54.125772;1.0837152815197368;0.7125477857467589;0.6574987225452854;-0.38079774548109685;-0.351381377740543;1.075427046445166;10.000042720409722;0.7127017316844064;-0.4244549986592275;-0.4244550023759748;0.6627178491094419;-0.3414559997846353;0.7455102847563958
54.135772;1.0837153766616001;0.7125477834449081;0.6574986494780886;-0.38079774544723327;-0.35138137774267325;1.0754272374608893;10.000042581189838;0.7127015122918591;-0.42445499868734154;-0.42445500235570344;0.6627178263370019;-0.3414559997416594;0.7455102082491564
54.145772;1.083715470866622;0.7125477784672509;0.6574985771014824;-0.3807977454139088;-0.35138137774435846;1.0754274227089033;10.000042405821715;0.7127012996123405;-0.4244549987155766;-0.4244550023344926;0.6627178008972893;-0.34145599970003654;0.7455101323117199
54.155772;1.0837155635957727;0.7125477707752252;0.6574985061458318;-0.38079774538122535;-0.3513813777457302;1.0754276021226137;10.000042194144815;0.7127010939924168;-0.4244549987438831;-0.4244550023123969;0.6627177728697884;-0.34145599965981893;0.7455100572267581
54.165772;1.0837156544089954;0.7125477602749982;0.6574984373191451;-0.38079774534925415;-0.35138137774682826;1.0754277756982384;10.000041946065894;0.7127008956782113;-0.42445499877221676;-0.4244550022894323;0.662717742419713;-0.3414559996210487;0.7455099832119211
54.175772;1.0837157429934694;0.7125477468122121;0.6574983712031363;-0.38079774531801447;-0.3513813777476362;1.0754279435179988;10.000041661294636;0.7127007048572105;-0.4244549988005345;-0.4244550022656088;0.6627177097775494;-0.3414559995837527;0.7455099103603635
54.185772;1.0837158291957862;0.7125477302147907;0.6574983081902194;-0.38079774528748755;-0.3513813777481195;1.0754281057733805;10.000041338056471;0.7127005216503237;-0.4244549988288144;-0.4244550022409611;0.6627176751815433;-0.3414559995479303;0.74550983861548
54.195772;1.0837159130002552;0.712547710332659;0.6574982484792815;-0.3807977452576403;-0.35138137774823525;1.0754282627131437;10.000040973317954;0.7127003461093431;-0.4244549988570896;-0.4244550022155445;0.6627176388119458;-0.34145599951354344;0.7455097677986928
54.205772;1.0837159944284858;0.7125476870405084;0.657498192157605;-0.38079774522846493;-0.35138137774790534;1.0754284145203525;10.000040564439939;0.7127001782198175;-0.4244549988854656;-0.4244550021893887;0.6627176007644208;-0.3414559994805209;0.7455096976360086
54.215772;1.0837160734549105;0.7125476602080154;0.6574981393368845;-0.38079774520002313;-0.3513813777469995;1.0754285612515968;10.000040109907937;0.7127000179149477;-0.4244549989140973;-0.4244550021624708;0.6627175610560765;-0.34145599944877575;0.7455096277877709
54.225772;1.083716149989465;0.7125476296594455;0.6574980902405092;-0.38079774517244014;-0.3513813777453727;1.0754287029018292;10.000039609431493;0.7126998651397966;-0.4244549989431493;-0.4244550021347275;0.6627175196401558;-0.34145599941824034;0.7455095578999583
54.235772;1.0837162239114644;0.7125475951673739;0.6574980451820455;-0.38079774514584863;-0.35138137774291045;1.0754288395001752;10.000039064389075;0.7126997198892132;-0.4244549989727868;-0.4244550021060657;0.6627174764253967;-0.34145599938889254;0.7455094876620113
54.245772;1.0837162951462593;0.7125475564774777;0.6574980044865804;-0.3807977451203361;-0.35138137773953093;1.075428971165843;10.000038477649541;0.7126995821537371;-0.42445499900318157;-0.4244550020763825;0.662717431264805;-0.3414559993607392;0.7455094168588212
54.255772;1.0837163637151122;0.7125475133345063;0.6574979684484036;-0.38079774509593384;-0.3513813777351757;1.075429098117214;10.000037852130962;0.7126994518576402;-0.42445499903449163;-0.42445500204561637;0.6627173839255389;-0.34145599933378046;0.7455093453868712
54.265772;1.0837164296852972;0.7125474654842835;0.6574979373378605;-0.380797745072643;-0.3513813777298103;1.0754292206481482;10.000037189301416;0.7126993288425595;-0.42445499906682915;-0.42445500201378517;0.6627173341098928;-0.34145599930798426;0.7455092732404563
54.275772;1.0837164930945247;0.7125474126223578;0.6574979114255484;-0.3807977450504683;-0.35138137772341105;1.0754293391096055;10.000036489162563;0.7126992128552853;-0.42445499910024637;-0.4244550019809837;0.6627172815079578;-0.3414559992832658;0.7455092004910439
54.285772;1.083716553944985;0.7125473543753839;0.6574978909988652;-0.38079774502944186;-0.3513813777159415;1.0754294538796703;10.000035751721956;0.712699103557829;-0.42445499913473544;-0.42445500194735436;0.6627172258102834;-0.3414559992594839;0.745509127219935
54.295772;1.0837166122432358;0.7125472903834796;0.6574978763469292;-0.3807977450096205;-0.3513813777073429;1.075429565293762;10.000034978129005;0.712699000610752;-0.424454999170233;-0.42445500191305396;0.6627171666991452;-0.3414559992364708;0.7455090534316247
54.305772;1.0837166680250554;0.7125472203831495;0.657497867735101;-0.3807977449910565;-0.3513813776975249;1.0754296735921507;10.000034170442012;0.7126989037775397;-0.42445499920664265;-0.4244550018782454;0.6627171038909984;-0.34145599921407394;0.7455089790336834
54.315772;1.0837167213529588;0.7125471442223883;0.6574978653814095;-0.380797744973784;-0.3513813776863577;1.0754297789471332;10.00003333139456;0.7126988129388716;-0.4244549992438661;-0.42445500184311413;0.6627170372205514;-0.3414559991921675;0.74550890388757
54.325772;1.0837167723336656;0.7125470618436033;0.6574978694211131;-0.380797744957842;-0.3513813776736924;1.0754298815189836;10.00003246484409;0.7126987280247614;-0.42445499928182967;-0.4244550018078758;0.6627169666821068;-0.34145599917063796;0.7455088278732679
54.335772;1.0837168211813528;0.7125469732601224;0.657497879903544;-0.3807977449432883;-0.35138137765940636;1.0754299814512147;10.000031575583122;0.7126986489453121;-0.42445499932051084;-0.4244550017727614;0.6627168923934827;-0.3414559991493811;0.7455087509040579
54.345772;1.0837168682632297;0.7125468785356872;0.6574978968471149;-0.38079774493017343;-0.35138137764343186;1.075430078876769;10.000030668503161;0.7126985755415267;-0.4244549993599471;-0.4244550017379849;0.6627168145264766;-0.3414559991283063;0.7455086729191638
54.355772;1.0837169140637057;0.7125467778046769;0.6574979202798624;-0.3807977449185082;-0.35138137762574206;1.0754301739868455;10.000029748644952;0.7126985075877194;-0.4244549994002072;-0.42445500170371064;0.6627167332646853;-0.3414559991073266;0.745508593938029
54.365772;1.0837169590906515;0.7125466713006721;0.6574979502256293;-0.3807977449082517;-0.3513813776063219;1.075430267024778;10.000028821824086;0.7126984448472402;-0.42445499944134596;-0.42445500167004585;0.6627166488154065;-0.3414559990863664;0.7455085141361352
54.375772;1.0837170037969126;0.7125465593071043;0.6574979866672013;-0.38079774489931056;-0.35138137758516774;1.0754303582136806;10.000027894443859;0.7126983871071312;-0.4244549994833783;-0.4244550016370615;0.6627165614530334;-0.34145599906539326;0.745508433858238
54.385772;1.083717048540694;0.7125464421009889;0.6574980294988961;-0.38079774489153995;-0.351381377562302;1.0754304477520755;10.000026972767476;0.7126983341814309;-0.4244549995262863;-0.424455001604821;0.6627164715445473;-0.34145599904441787;0.7455083535651794
54.395772;1.083717093580575;0.7125463199990371;0.6574980785098279;-0.38079774488476303;-0.35138137753777143;1.075430535847215;10.000026062578392;0.7126982859267489;-0.4244549995700454;-0.4244550015733871;0.6627163795350057;-0.3414559990234565;0.7455082737203941
54.405772;1.0837171391115845;0.7125461934283839;0.6574981334233632;-0.38079774487881285;-0.3513813775116344;1.0754306227223998;10.000025169321587;0.7126982422490635;-0.42445499961463456;-0.42445500154280497;0.6627162858991169;-0.3414559990025128;0.7455081946803238
54.415772;1.0837171852896337;0.7125460628967253;0.6574981939230152;-0.38079774487355694;-0.3513813774839438;1.0754307085759545;10.000024298436744;0.7126982030841446;-0.42445499966001676;-0.424455001513092;0.6627161910507274;-0.3414559989815956;0.7455081167122689
54.425772;1.0837172322321518;0.7125459288791999;0.6574982596431798;-0.3807977448688933;-0.3513813774547321;1.0754307934772773;10.000023455448094;0.7126981684059727;-0.42445499970613526;-0.42445500148423926;0.662716095247134;-0.3414559989607392;0.7455080401217772
54.435772;1.0837172800371258;0.712545791747187;0.6574983301788039;-0.38079774486475826;-0.3513813774240097;1.0754308773170143;10.000022645597424;0.7126981382682124;-0.42445499975294615;-0.4244550014562227;0.66271599859437;-0.3414559989400016;0.7455079653362845
54.445772;1.083717328778155;0.7125456517944435;0.6574984051104037;-0.3807977448611458;-0.351381377391772;1.0754309599236933;10.000021873640337;0.7126981128069851;-0.4244549998004438;-0.42445500142902703;0.6627159011519987;-0.341455998919437;0.7455078928741351
54.455772;1.0837173784627196;0.7125455092731866;0.6574984839898674;-0.38079774485810236;-0.351381377358007;1.075431041234853;10.000021144012434;0.7126980921824781;-0.424454999848644;-0.42445500140266096;0.6627158029951761;-0.3414559988990653;0.7455078232640802
54.465772;1.0837174290128204;0.7125453643629145;0.6574985662722261;-0.3807977448557032;-0.3513813773226935;1.0754311213414878;10.00002046070765;0.712698076511373;-0.424454999897542;-0.4244550013771595;0.6627157041866553;-0.3414559988788799;0.7455077569724773
54.475772;1.083717480274782;0.7125452171186735;0.6574986512610722;-0.38079774485403706;-0.35138137728578134;1.0754312003483848;10.000019826908918;0.7126980658431395;-0.4244549999470955;-0.42445500135258296;0.6627156047457889;-0.34145599885886757;0.7455076943320967
54.485772;1.0837175320341852;0.7125450674974297;0.6574987381493006;-0.3807977448531894;-0.3513813772471738;1.0754312781876083;10.000019244913815;0.7126980601737086;-0.42445499999724307;-0.4244550013290008;0.6627155046720816;-0.341455998838999;0.7455076354884647
54.495772;1.083717584054383;0.7125449154674396;0.6574988261310523;-0.3807977448532168;-0.3513813772067336;1.0754313546011947;10.000018716626252;0.712698059459234;-0.42445500004792275;-0.42445500130647545;0.6627154039736864;-0.34145599881921435;0.7455075804246408
54.505772;1.0837176361419378;0.7125447610896564;0.6574989145132465;-0.38079774485414314;-0.3513813771643087;1.0754314292518181;10.000018244441584;0.7126980636372764;-0.42445500009908826;-0.4244550012850689;0.6627153026268807;-0.34145599879943284;0.74550752907066
54.515772;1.0837176881503983;0.7125446045010108;0.6574990027985125;-0.3807977448559829;-0.3513813771197612;1.0754315017144471;10.000017831474675;0.7126980726499372;-0.4244550001507192;-0.4244550012648495;0.6627152005208556;-0.34145599877957217;0.7455074814118009
54.525772;1.0837177398981295;0.7125444458578772;0.6574990906922958;-0.38079774485875195;-0.351381377072988;1.0754315713633886;10.000017480730364;0.7126980864295799;-0.4244550002027998;-0.42445500124587243;0.6627150974764668;-0.34145599875955684;0.7455074375142553
54.535772;1.0837177911209392;0.7125442853337405;0.657499178010222;-0.380797744862459;-0.35138137702392913;1.0754316374206927;10.000017194414536;0.7126981048868026;-0.42445500025528454;-0.42445500122816243;0.6627149933135466;-0.3414559987393205;0.7455073974846002
54.545772;1.083717841506425;0.7125441231465988;0.6574992645753381;-0.38079774486711504;-0.35138137697256605;1.0754316991640038;10.000016973968059;0.7126981279362233;-0.42445500030809413;-0.4244550012117148;0.6627148879215737;-0.3414559987188157;0.7455073614315638
54.555772;1.0837178907456217;0.7125439595260099;0.6574993501859926;-0.3807977448727583;-0.3513813769189071;1.0754317560292317;10.000016820377768;0.7126981555008703;-0.42445500036114614;-0.4244550011965055;0.6627147813194857;-0.34145599869803406;0.7455073294236966
54.565772;1.0837179385632805;0.7125437946670008;0.6574994346287022;-0.38079774487944923;-0.35138137686296833;1.0754318075618223;10.000016734373633;0.7126981874827978;-0.42445500041438256;-0.42445500118250806;0.6627146736726542;-0.3414559986770244;0.7455073014399676
54.575772;1.083717984705681;0.712543628759825;0.6574995177084679;-0.38079774488724727;-0.35138137680476544;1.075431853356567;10.00001671582002;0.712698223745139;-0.42445500046776813;-0.4244550011697044;0.662714565240189;-0.34145599865589565;0.7455072773505209
54.585772;1.0837180289258137;0.7125434620584411;0.6574995992716026;-0.3807977448962134;-0.35138137674432063;1.0754318930319682;10.000016762676134;0.7126982641133615;-0.424455000521269;-0.4244550011580694;0.6627144563037235;-0.34145599863480547;0.7455072569021374
54.595772;1.0837180710281145;0.7125432949253577;0.6574996791685886;-0.3807977449064245;-0.35138137668167707;1.0754319262397911;10.000016870938238;0.7126983083966981;-0.4244550005748269;-0.4244550011475531;0.6627143471585211;-0.34145599861393666;0.7455072397293446
54.605772;1.0837181108884981;0.7125431278409312;0.6574997572130261;-0.3807977449179632;-0.3513813766169063;1.075431952685026;10.00001703528685;0.7126983564085553;-0.42445500062834984;-0.42445500113808743;0.6627142381283411;-0.3414559985934595;0.7455072254427063
54.615772;1.083718148381981;0.7125429613823773;0.6574998332218105;-0.3807977449309022;-0.35138137655010143;1.0754319721284455;10.000017249613755;0.7126984079513539;-0.4244550006817244;-0.42445500112960416;0.6627141295382082;-0.34145599857350806;0.7455072137037462
54.625772;1.0837181833075777;0.7125427961887962;0.6574999070783003;-0.3807977449453075;-0.3513813764813678;1.0754319844137665;10.000017507707877;0.7126984628139904;-0.42445500073483217;-0.42445500112204226;0.6627140216896199;-0.3414559985541845;0.7455072041923458
54.635772;1.0837182153864855;0.7125426329182758;0.6574999787382609;-0.38079774496124147;-0.351381376410819;1.0754319895193247;10.000017804133646;0.7126985208144065;-0.4244550007875524;-0.42445500111534;0.6627139148761537;-0.3414559985355784;0.745507196535755
54.645772;1.0837182443182312;0.7125424721825611;0.6575000481860601;-0.3807977449787595;-0.35138137633857297;1.0754319875997906;10.00001813481426;0.7126985818219574;-0.4244550008397605;-0.4244550011094239;0.6627138093999845;-0.3414559985177897;0.7455071902855975
54.655772;1.083718269840246;0.7125423144773557;0.6575001153970497;-0.3807977449979125;-0.3513813762647389;1.0754319790264109;10.000018497216287;0.7126986457377658;-0.42445500089133953;-0.4244550011042111;0.6627137055520607;-0.3414559985009362;0.7455071849379525
54.665772;1.0837182917679968;0.7125421601445587;0.6575001803433205;-0.3807977450187325;-0.35138137618940124;1.07543196439781;10.000018890254962;0.712698712458465;-0.4244550009422001;-0.4244550010996178;0.6627136035835771;-0.3414559984851399;0.7455071799917553
54.675772;1.0837183099914371;0.7125420093879994;0.6575002430134698;-0.38079774504119784;-0.35138137611262255;1.0754319444598661;10.000019313694292;0.7126987818265087;-0.4244550009922881;-0.42445500109555545;0.6627135037158379;-0.34145599847050295;0.7455071750554206
54.685772;1.083718324417964;0.7125418623388664;0.6575003034121807;-0.38079774506522346;-0.3513813760344645;1.0754319199830567;10.000019767369949;0.7126988536091947;-0.42445500104156975;-0.42445500109192524;0.6627134061763328;-0.34145599845710417;0.7455071699420078
54.695772;1.0837183349781145;0.7125417190813624;0.6575003615506821;-0.38079774509068975;-0.3513813759550018;1.0754318917256032;10.000020251104983;0.7126989275348048;-0.4244550010900077;-0.4244550010886307;0.6627133112218706;-0.34145599844502605;0.745507164671233
54.705772;1.0837183417407397;0.7125415796057254;0.6575004174501058;-0.3807977451174691;-0.35138137587433693;1.0754318604754065;10.000020765022539;0.7126990033252237;-0.4244550011375534;-0.42445500108558415;0.6627132191525157;-0.34145599843435437;0.7455071593915421
54.715772;1.0837183449811534;0.7125414438039239;0.657500471157473;-0.3807977451454304;-0.3513813757926223;1.0754318270795724;10.000021309605497;0.7126990806908289;-0.4244550011841616;-0.4244550010826873;0.6627131303281014;-0.3414559984251352;0.7455071542972566
54.725772;1.0837183450740553;0.7125413115304068;0.6575005227465577;-0.38079774517444215;-0.35138137571006156;1.0754317924269972;10.000021885725598;0.7126991593468566;-0.42445500122979035;-0.42445500107981843;0.6627130451611939;-0.3414559984173514;0.7455071495877661
54.735772;1.0837183422785228;0.7125411826334149;0.6575005723050242;-0.3807977452043638;-0.35138137562688926;1.0754317573801764;10.00002249454452;0.7126992390616557;-0.42445500127437835;-0.4244550010768549;0.6627129640964037;-0.341455998410941;0.7455071454670926
54.745772;1.0837183366299;0.7125410569635828;0.6575006199299871;-0.38079774523502014;-0.35138137554336696;1.0754317227281078;10.000023137208048;0.7126993196473497;-0.42445500131783515;-0.42445500107370504;0.6627128876054341;-0.3414559984058347;0.7455071421473723
54.755772;1.0837183280021851;0.7125409344346996;0.6575006657051573;-0.3807977452662053;-0.3513813754597966;1.07543168918467;10.000023814987832;0.7126994009000475;-0.42445500136004904;-0.4244550010703134;0.6627128161620186;-0.34145599840200086;0.7455071398282774
54.765772;1.0837183161538335;0.7125408150975077;0.6575007096550597;-0.380797745297727;-0.351381375376508;1.0754316573277454;10.000024529573155;0.7126994825773431;-0.42445500140089987;-0.424455001066649;0.6627127502006799;-0.3414559983994715;0.7455071386907275
54.775772;1.083718300719029;0.7125406991156231;0.6575007517363848;-0.3807977453294223;-0.351381375293818;1.0754316275381377;10.000025282521294;0.7126995643977558;-0.4244550014402777;-0.42445500106269873;0.6627126901209499;-0.3414559983983224;0.7455071389277201
54.785772;1.0837182812835313;0.7125405866653207;0.6575007918641892;-0.38079774536112815;-0.35138137521200075;1.0754316000472268;10.000026074264033;0.7126996460395608;-0.4244550014780881;-0.4244550010584716;0.6627126363142426;-0.34145599839862806;0.7455071407371782
54.795772;1.0837182575084374;0.7125404778936665;0.6575008298922221;-0.3807977453926563;-0.35138137513127937;1.0754315749789896;10.000026904135133;0.7126997271701121;-0.4244550015142392;-0.42445500105400363;0.6627125891460044;-0.34145599840042645;0.7455071442737492
54.805772;1.0837182291495788;0.7125403729533404;0.6575008655483584;-0.38079774542380557;-0.3513813750518251;1.075431552361048;10.000027771686996;0.7126998075115655;-0.42445500154861887;-0.4244550010493505;0.6627125489054448;-0.3414559984037093;0.7455071496346793
54.815772;1.0837181959483728;0.7125402720326341;0.6575008984340481;-0.3807977454543831;-0.35138137497376504;1.0754315321943968;10.000028677484298;0.7126998869111275;-0.42445500158108723;-0.42445500104457323;0.6627125157907591;-0.34145599840843427;0.7455071568496285
54.825772;1.0837181575579877;0.7125401753691348;0.6575009281216999;-0.3807977454842001;-0.351381374897201;1.0754315145327675;10.000029622498788;0.7126999653482172;-0.42445500161150235;-0.42445500103971995;0.6627124899523186;-0.3414559984145369;0.7455071658490201
54.835772;1.0837181136168352;0.7125400832509328;0.6575009542378256;-0.3807977455130565;-0.35138137482222875;1.0754314995347212;10.000030607583582;0.7127000428684933;-0.4244550016397468;-0.424455001034802;0.6627124715379088;-0.3414559984219451;0.745507176456319
54.845772;1.0837180638278947;0.712539995992151;0.6575009764616648;-0.38079774554074297;-0.3513813747489502;1.075431487470919;10.000031633610108;0.712700119518219;-0.4244550016657263;-0.42445500102977096;0.6627124606741361;-0.3414559984306173;0.7455071884018988
54.855772;1.0837180079631832;0.7125399139197526;0.6575009945010465;-0.38079774556705437;-0.35138137467747227;1.0754314786423063;10.00003270131666;0.7127001953164194;-0.4244550016893595;-0.4244550010245147;0.6627124573977343;-0.34145599844057084;0.7455072013370255
54.865772;1.0837179458774593;0.7125398373758725;0.6575010080875561;-0.38079774559180074;-0.35138137460789726;1.0754314733060462;10.000033810504814;0.7127002702536898;-0.4244550017105819;-0.4244550010188663;0.6627124616102741;-0.341455998451863;0.7455072148355839
54.875772;1.0837178775292575;0.7125397666871264;0.657501016951419;-0.38079774561480795;-0.3513813745403295;1.0754314717102023;10.000034959425287;0.7127003443082764;-0.4244550017293612;-0.42445500101261063;0.6627124730864008;-0.34145599846455627;0.7455072283913471
54.885772;1.0837178029848895;0.7125397021294376;0.6575010207687436;-0.3807977456359109;-0.35138137447488127;1.0754314741223618;10.000036145550492;0.7127004174682371;-0.42445500174570006;-0.42445500100550176;0.662712491504217;-0.34145599847869856;0.7455072414542004
54.895772;1.08371772240818;0.7125396439392635;0.6575010191809242;-0.38079774565495966;-0.3513813744116536;1.0754314807574896;10.000037366994402;0.712700489746735;-0.4244550017596307;-0.4244550009972949;0.6627125164684925;-0.34145599849431585;0.7455072535196425
54.905772;1.0837176360023937;0.7125395923200866;0.6575010119371245;-0.3807977456718425;-0.3513813743507284;1.075431491729942;10.00003862242072;0.7127005611852236;-0.42445500177122314;-0.42445500098776184;0.6627125475430903;-0.34145599851141656;0.7455072642328673
54.915772;1.0837175439050615;0.7125395474156869;0.6575009990137947;-0.38079774568649993;-0.35138137429217947;1.0754315070858405;10.000039909786787;0.7127006318520384;-0.4244550017805941;-0.4244550009766848;0.6627125843112744;-0.34145599852999603;0.7455072734283377
54.925772;1.0837174461196704;0.7125395092964673;0.6575009806001741;-0.3807977456989301;-0.35138137423606525;1.0754315268008832;10.000041226105651;0.7127007018535682;-0.42445500178789153;-0.4244550009638557;0.6627126264082508;-0.34145599855003445;0.7455072810564644
54.935772;1.0837173425752882;0.7125394779650673;0.6575009570330859;-0.38079774570918956;-0.3513813741824142;1.0754315507363867;10.000042568512237;0.7127007713573145;-0.42445500179326123;-0.4244550009490913;0.662712673489088;-0.3414559985714909;0.7455072870593751
54.945772;1.0837172332540281;0.7125394533798937;0.657500928755996;-0.38079774571737457;-0.35138137413123943;1.0754315786445752;10.000043935106419;0.7127008405972679;-0.42445500179682005;-0.4244550009322475;0.6627127252061453;-0.34145599859430076;0.7455072913199974
54.955772;1.0837171182462009;0.7125394355057403;0.6575008962857126;-0.3807977457235902;-0.3513813740825665;1.0754316102284136;10.000045324563636;0.7127009098469191;-0.42445500179864376;-0.4244550009132221;0.6627127812303166;-0.3414559986183868;0.7455072937342293
54.965772;1.0837169977429617;0.7125394243727198;0.6575008601627479;-0.3807977457279361;-0.35138137403643727;1.0754316452198682;10.000046735260806;0.7127009793932337;-0.4244550017987623;-0.42445500089195076;0.6627128412693319;-0.34145599864367154;0.7455072942984519
54.975772;1.083716872060897;0.7125394200950078;0.6575008209296993;-0.38079774573052055;-0.3513813739928997;1.0754316834165414;10.000048164940846;0.7127010495184107;-0.4244550017971767;-0.42445500086839943;0.6627129050799211;-0.34145599867008186;0.7455072930963091
