time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.985772;1.0837167416795357;0.7125394228149615;0.6575007791837482;-0.3807977457314798;-0.3513813739520123;1.0754317246017822;10.000049610486444;0.71270112044848;-0.42445500179388784;-0.42445500084255816;0.6627129724605448;-0.34145599869755117;0.7455072902271356
54.995772;1.0837166072090785;0.7125394326358552;0.6575007356081702;-0.38079774573097314;-0.3513813739138527;1.0754317684066266;10.00005106750122;0.7127011922783086;-0.42445500178890994;-0.42445500081444226;0.6627130431969552;-0.3414559987260095;0.7455072857755661
55.005772;1.0837164693047878;0.7125394495920994;0.6575006909176955;-0.3807977457291739;-0.35138137387852514;1.07543181426637;10.000052530563156;0.7127012649352572;-0.42445500178226286;-0.42445500078409376;0.6627131170177152;-0.3414559987553778;0.7455072798241508
55.015772;1.0837163285941995;0.7125394736182079;0.6575006458111996;-0.3807977457262881;-0.3513813738461548;1.0754318615193879;10.000053994273824;0.7127013382394307;-0.424455001773954;-0.42445500075156806;0.6627131936165966;-0.3414559987855889;0.74550727246464
55.025772;1.0837161856325155;0.7125395045322429;0.6575006009767448;-0.38079774572256836;-0.35138137381685247;1.075431909536832;10.000055454192985;0.712701412037237;-0.42445500176396783;-0.4244550007169078;0.6627132727190539;-0.3414559988166118;0.745507263818108
55.035772;1.0837160408730586;0.7125395420782191;0.6575005570698074;-0.38079774571829766;-0.3513813737906805;1.0754319577922384;10.00005690738911;0.712701486271766;-0.4244550017522616;-0.4244550006801376;0.6627133541103014;-0.34145599884843897;0.7455072540608668
55.045772;1.0837158946226044;0.7125395859914835;0.6575005146228489;-0.38079774571376407;-0.35138137376766043;1.0754320059055322;10.000058352983045;0.7127015609187437;-0.42445500173877176;-0.4244550006412863;0.6627134375733875;-0.34145599888104805;0.74550724342118
55.055772;1.0837157470312797;0.7125396360238485;0.6575004739952189;-0.3807977457092318;-0.3513813737478083;1.0754320536464776;10.000059792613337;0.7127016358939587;-0.4244550017234433;-0.42445500060039837;0.6627135228206503;-0.34145599891438067;0.745507232164746
55.065772;1.0837155982157198;0.7125396919174186;0.6575004354413427;-0.38079774570491237;-0.3513813737311578;1.075432100849871;10.000061230008539;0.7127017110427493;-0.42445500170625494;-0.4244550005575277;0.66271360949851;-0.3414559989483479;0.7455072205886077
55.075772;1.0837154484175804;0.7125397533754224;0.6575003991736249;-0.38079774570097913;-0.3513813737177643;1.0754321473291626;10.000062669495014;0.712701786192007;-0.4244550016872117;-0.4244550005127369;0.662713697224014;-0.3414559989828435;0.7455072089969186
55.085772;1.0837152979979334;0.7125398200694517;0.6575003653480865;-0.38079774569761937;-0.3513813737077177;1.0754321929044124;10.000064114667731;0.7127018612117472;-0.42445500166631434;-0.42445500046609463;0.6627137856212036;-0.3414559990177678;0.7455071976552843
55.095772;1.0837151472690023;0.7125398916500297;0.6575003340631743;-0.38079774569504404;-0.3513813737011516;1.0754322374739784;10.000065567765132;0.7127019360604047;-0.4244550016435411;-0.4244550004176692;0.6627138743592295;-0.34145599905306556;0.745507186770479
55.105772;1.08371499634371;0.7125399677301257;0.6575003053932014;-0.3807977456934387;-0.3513813736982143;1.0754322809751142;10.000067029569209;0.7127020107698039;-0.4244550016188516;-0.424455000367533;0.6627139631672215;-0.34145599908875196;0.74550717652812
55.115772;1.0837148451182632;0.7125400478945622;0.6575002794210146;-0.38079774569294156;-0.35138137369902134;1.075432323324563;10.000068500030824;0.7127020853627338;-0.4244550015922073;-0.424455000315785;0.6627140518232434;-0.3414559991249068;0.7455071671258541
55.125772;1.0837146933264354;0.7125401317550529;0.6575002562586656;-0.3807977456936722;-0.3513813737036257;1.0754323645047956;10.000069978925973;0.7127021597868267;-0.4244550015636011;-0.4244550002625843;0.6627141401153384;-0.34145599916164465;0.7455071587327701
55.135772;1.0837145405955813;0.71254021896866;0.6575002360240867;-0.3807977456957593;-0.35138137371202377;1.0754324046811659;10.000071465829663;0.712702233912597;-0.42445500153307675;-0.4244550002081623;0.6627142277741859;-0.34145599919908165;0.745507151440761
55.145772;1.083714386543017;0.7125403091929968;0.6575002187913005;-0.3807977456993547;-0.35138137372417516;1.0754324441798264;10.000072959806701;0.7127023075415988;-0.42445500150072907;-0.4244550001527908;0.6627143144594349;-0.34145599923732417;0.7455071453114116
55.155772;1.083714230883483;0.7125404020506189;0.6575002045931398;-0.3807977457046386;-0.35138137374000744;1.0754324833931863;10.000074459208445;0.7127023804190844;-0.424455001466699;-0.42445500009674353;0.6627143998253672;-0.34145599927648174;0.7455071404984046
55.165772;1.0837140734574615;0.712540497162866;0.657500193495656;-0.3807977457118045;-0.35138137375941136;1.075432522759421;10.000075961868262;0.7127024522772429;-0.4244550014311798;-0.424455000040282;0.662714483559285;-0.34145599931667875;0.7455071373058274
55.175772;1.0837139142189751;0.7125405942313172;0.6575001856475335;-0.3807977457210494;-0.35138137378224127;1.0754325627888734;10.000077465968735;0.7127025228685905;-0.4244550013944173;-0.4244549999836595;0.6627145653757305;-0.34145599935804194;0.7455071361039181
55.185772;1.0837137532507766;0.7125406930711623;0.6575001812201556;-0.38079774573258013;-0.3513813738083164;1.0754326040367053;10.000078971064394;0.7127025919830451;-0.42445500135668435;-0.42445499992712665;0.6627146450266598;-0.3414559994006856;0.74550713721204
55.195772;1.0837135907480884;0.712540793583284;0.6575001803177626;-0.3807977457466133;-0.351381373837431;1.075432647024487;10.000080478428561;0.7127026594600022;-0.4244550013182483;-0.42445499987094004;0.6627147223050566;-0.3414559994447239;0.7455071408689381
55.205772;1.0837134268935202;0.7125408957385433;0.6575001829537629;-0.3807977457633658;-0.3513813738693766;1.0754326921448165;10.000081990721638;0.7127027251726963;-0.42445500127936175;-0.42445499981536855;0.662714797035233;-0.3414559994902801;0.7455071472596694
55.215772;1.0837132617449563;0.7125409995565932;0.6575001890547456;-0.38079774578304065;-0.35138137390395907;1.0754327396149583;10.000083511119245;0.7127027890137658;-0.4244550012402732;-0.424454999760684;0.6627148690814822;-0.34145599953747297;0.7455071565305706
55.225772;1.0837130952891494;0.7125411050636113;0.6575001984669443;-0.3807977458057928;-0.3513813739410061;1.0754327895428846;10.000085042034602;0.7127028509126053;-0.42445500120124735;-0.4244549997071459;0.6627149383668204;-0.3414559995864;0.7455071687872394
55.235772;1.0837129275297306;0.7125412122839713;0.6575002110031618;-0.3807977458316998;-0.35138137398037805;1.0754328420128187;10.000086584394486;0.7127029108388503;-0.42445500116257634;-0.42445499965499;0.66271500489513;-0.34145599963713535;0.7455071841033344
55.245772;1.0837127584709547;0.7125413212413226;0.6575002264987478;-0.3807977458607734;-0.35138137402197855;1.0754328971066065;10.000088137902676;0.7127029687826587;-0.4244550011245638;-0.4244549996044116;0.6627150687494833;-0.341455999689741;0.745507202535858
55.255772;1.083712588091613;0.7125414319294175;0.657500244801069;-0.38079774589298854;-0.3513813740657392;1.075432954924742;10.00008970147088;0.71270302475316;-0.42445500108749973;-0.42445499955554655;0.6627151300213068;-0.34145599974427654;0.7455072241363834
55.265772;1.0837124163815313;0.7125415443023617;0.6575002657289358;-0.38079774592829846;-0.3513813741115826;1.075433015616772;10.000091273250884;0.7127030787732573;-0.4244550010516378;-0.4244549995084745;0.6627151887325935;-0.3414559998007935;0.7455072489920461
55.275772;1.0837122433988031;0.7125416583165642;0.6575002891219842;-0.38079774596664423;-0.351381374159414;1.0754330793737452;10.000092850505741;0.7127031308544483;-0.4244550010171655;-0.42445499946323423;0.6627152448485116;-0.34145599985932085;0.7455072772481041
55.285772;1.083712069277312;0.7125417739881116;0.6575003149424445;-0.38079774600796695;-0.35138137420913496;1.0754331463977453;10.000094429685399;0.7127031809850743;-0.42445500098417643;-0.4244549994198319;0.6627152983365641;-0.34145599991985365;0.7455073090466309
55.295772;1.083711894152899;0.7125418914075624;0.6575003432623164;-0.38079774605220634;-0.35138137426062255;1.0754332168615275;10.000096006654806;0.7127032291202783;-0.4244550009526677;-0.42445499937825726;0.6627153491961377;-0.3414559999823534;0.7455073444977484
55.305772;1.0837117180825893;0.7125420106898296;0.6575003741575001;-0.3807977460992856;-0.35138137431368727;1.0754332908643847;10.000097576888665;0.7127032751632376;-0.4244550009225602;-0.42445499933851466;0.662715397470009;-0.3414560000467553;0.7455073837609343
55.315772;1.0837115410302882;0.7125421318950161;0.6575004076814188;-0.38079774614910783;-0.3513813743680679;1.0754333684069335;10.000099135746769;0.7127033189587685;-0.42445500089372684;-0.4244549993006301;0.6627154432336296;-0.34145600011298327;0.7455074270916392
55.325772;1.0837113628815946;0.7125422549439742;0.6575004439350549;-0.38079774620156337;-0.35138137442347006;1.0754334493697428;10.000100678631183;0.7127033602794484;-0.42445500086602667;-0.4244549992646204;0.6627154865439131;-0.3414560001809488;0.7455074747547145
55.335772;1.083711183457842;0.7125423795549896;0.6575004831053423;-0.38079774625653107;-0.3513813744796102;1.075433533476908;10.000102200586335;0.7127033988160083;-0.4244550008393357;-0.4244549992304693;0.6627155273969265;-0.34145600025051726;0.7455075269398046
55.345772;1.083711002550636;0.7125425052590617;0.6575005254375696;-0.38079774631388946;-0.3513813745362346;1.0754336202989325;10.000103695521226;0.7127034342207759;-0.4244550008135557;-0.4244549991981417;0.6627155657670638;-0.341456000321483;0.7455075837877181
55.355772;1.0837108199594885;0.7125426314868984;0.6575005712066009;-0.3807977463735398;-0.3513813745931378;1.0754337093281;10.00010515586505;0.7127034661535421;-0.4244550007886142;-0.4244549991676007;0.662715601705302;-0.3414560003935896;0.7455076454425212
55.365772;1.0837106355539472;0.7125427576612661;0.657500620696239;-0.38079774643541225;-0.351381374650195;1.0754338000447816;10.000106573050557;0.712703494267976;-0.42445500076446735;-0.42445499913879975;0.662715635359251;-0.3414560004665707;0.7455077120772625
55.375772;1.0837104493830003;0.7125428832716585;0.6575006741514053;-0.3807977464994511;-0.3513813747073649;1.0754338918977293;10.000107938165112;0.7127035181916638;-0.4244550007410899;-0.42445499911168;0.6627156668711834;-0.3414560005401807;0.7455077839046985
55.385772;1.0837102617235554;0.7125430079460475;0.6575007316940589;-0.38079774656560145;-0.3513813747646614;1.0754339842622396;10.00010924210821;0.7127035375553163;-0.4244550007184442;-0.42445499908618234;0.6627156962914349;-0.34145600061420683;0.7455078611397897
55.395772;1.0837100730218001;0.7125431314760983;0.657500793266152;-0.3807977466338115;-0.35138137482213344;1.075434076480739;10.000110475239124;0.7127035520510915;-0.42445500069645514;-0.4244549990622301;0.6627157236027983;-0.34145600068847487;0.7455079439472113
55.405772;1.0837098838247805;0.7125432537568256;0.6575008586664013;-0.38079774670403926;-0.35138137487984583;1.075434167924115;10.000111627392373;0.7127035614814728;-0.4244550006750055;-0.42445499903967643;0.6627157487870118;-0.34145600076285537;0.7455080324258413
55.415772;1.0837096947367757;0.7125433747136404;0.6575009276153175;-0.38079774677625355;-0.3513813749378585;1.07543425799708;10.00011268907087;0.7127035657773757;-0.4244550006539435;-0.4244549990182832;0.6627157718388773;-0.34145600083726435;0.7455081265938743
55.425772;1.0837095063681437;0.7125434942750477;0.6575009997956632;-0.3807977468504187;-0.35138137499622163;1.0754343461589058;10.00011365279752;0.7127035649693166;-0.4244550006330994;-0.424454998997767;0.6627157927284727;-0.3414560009116508;0.7455082263832143
55.435772;1.0837093192541516;0.7125436123752681;0.6575010748942348;-0.3807977469264644;-0.3513813750549863;1.0754344319737728;10.000114513527755;0.712703559142595;-0.4244550006123132;-0.4244549989778529;0.6627158113631564;-0.3414560009859751;0.7455083316712141
55.445772;1.0837091337792617;0.7125437289860491;0.6575011525895446;-0.3807977470042654;-0.35138137511420636;1.0754345151449665;10.000115268388155;0.7127035484590195;-0.42445500059145025;-0.4244549989582867;0.6627158275964334;-0.34145600106018953;0.7455084422930196
55.455772;1.083708950224786;0.7125438441855896;0.6575012324869475;-0.38079774708364494;-0.35138137517392654;1.0754345955296682;10.00011591604472;0.7127035332143609;-0.4244550005703807;-0.42445499893884336;0.662715841272557;-0.3414560011342231;0.7455085580296011
55.465772;1.0837087688640152;0.712543958207385;0.6575013141173658;-0.380797747164397;-0.35138137523417723;1.0754346731439766;10.000116456334249;0.7127035138136188;-0.42445500054895896;-0.4244549989193502;0.6627158522397294;-0.3414560012079816;0.7455086786277442
55.475772;1.0837085899074717;0.7125440713654148;0.6575013969798792;-0.38079774724630955;-0.35138137529496816;1.0754347481865878;10.000116890652338;0.7127034906994643;-0.42445500052703317;-0.4244549988996834;0.6627158603296425;-0.34145600128135833;0.7455088038378224
55.485772;1.0837084134040926;0.7125441839170492;0.6575014805634326;-0.38079774732917304;-0.35138137535626246;1.075434821041286;10.000117221891294;0.7127034643324857;-0.4244550005044586;-0.4244549988797442;0.6627158653559654;-0.3414560013542402;0.7455089334437536
55.495772;1.083708239257402;0.7125442960430709;0.6575015643911083;-0.3807977474127802;-0.351381375417965;1.0754348922201202;10.000117453648802;0.7127034351604311;-0.42445500048109897;-0.42445499885944515;0.6627158671532402;-0.34145600142650573;0.7455090673076152
55.505772;1.0837080672701533;0.7125444078956049;0.6575016480525697;-0.3807977474969256;-0.35138137547994786;1.0754349623067936;10.000117590275407;0.7127034035267168;-0.42445500045682577;-0.4244549988386963;0.6627158656222513;-0.34145600149803285;0.7455092054068992
55.515772;1.0837078971680927;0.7125445195719686;0.6575017311553293;-0.38079774758141965;-0.35138137554207477;1.0754350318762511;10.00011763748554;0.712703369642611;-0.42445500043152723;-0.4244549988174009;0.6627158607049547;-0.34145600156871664;0.7455093478079374
55.525772;1.0837077286723227;0.7125446310862623;0.6575018132641159;-0.38079774766611235;-0.3513813756042023;1.075435101367633;10.000117601986393;0.7127033336723115;-0.424455000405135;-0.4244549987954733;0.6627158523058775;-0.34145600163848183;0.7455094946111192
55.535772;1.0837075615720775;0.712544742430502;0.6575018939013789;-0.3807977477508912;-0.35138137566617894;1.0754351710304286;10.0001174900523;0.7127032958192058;-0.4244550003776431;-0.42445499877284315;0.662715840272163;-0.3414560017072916;0.7455096459345414
55.545772;1.0837073957009602;0.7125448536513493;0.657501972584596;-0.38079774783566994;-0.3513813757278616;1.0754352409518082;10.000117306082888;0.7127032563562036;-0.4244550003490862;-0.42445499874945025;0.6627158244390737;-0.34145600177514945;0.7455098019023307
55.555772;1.0837072308662432;0.7125449648385347;0.6575020488611055;-0.3807977479204025;-0.35138137578914025;1.075435311052942;10.000117052213488;0.7127032156166496;-0.4244550003195045;-0.42445499872525955;0.6627158046691686;-0.3414560018420713;0.7455099626003887
55.565772;1.0837070668192526;0.7125450760306636;0.657502122321671;-0.38079774800508825;-0.3513813758499538;1.0754353810713753;10.000116729120437;0.7127031739554784;-0.4244550002889273;-0.4244549987002709;0.6627157808851017;-0.34145600190805847;0.745510128038927
55.575772;1.0837069032955684;0.7125451871398757;0.6575021926029444;-0.3807977480897397;-0.35138137591028673;1.0754354505735908;10.000116337167071;0.7127031317011852;-0.4244550002573659;-0.4244549986745155;0.662715753093781;-0.341456001973112;0.7455102981393107
55.585772;1.083706740078226;0.7125452979685631;0.6575022594061262;-0.3807977481743508;-0.35138137597016544;1.0754355189606242;10.000115877161873;0.7127030891381437;-0.42445500022479926;-0.42445499864806036;0.6627157213567648;-0.3414560020372547;0.7455104727292525
55.595772;1.0837065770110845;0.712545408288061;0.6575023225108148;-0.3807977482588778;-0.3513813760296779;1.0754355854758313;10.000115350755323;0.7127030465371941;-0.42445500019116794;-0.4244549986210178;0.6627156857404488;-0.34145600210052357;0.7455106515588644
55.605772;1.08370641401531;0.7125455178958562;0.6575023817611065;-0.38079774834321906;-0.3513813760889827;1.075435649242836;10.000114760464276;0.712703004194318;-0.4244550001563929;-0.4244549985935465;0.6627156463171459;-0.34145600216295274;0.7455108343324486
55.615772;1.0837062511328708;0.7125456266236756;0.6575024370564864;-0.3807977484272187;-0.3513813761482795;1.0754357093312092;10.000114109300435;0.7127029624516714;-0.42445500012039933;-0.4244549985658373;0.6627156032211866;-0.3414560022245752;0.7455110207130894
55.625772;1.0837060885235854;0.7125457343313171;0.6575024883474403;-0.38079774851069453;-0.35138137620776866;1.0754357648574735;10.000113400668353;0.7127029217133146;-0.42445500008313375;-0.42445499853808843;0.6627155566996669;-0.3414560022854376;0.7455112103346107
55.635772;1.0837059264301043;0.7125458408797982;0.6575025355964282;-0.38079774859345955;-0.35138137626762117;1.0754358151085754;10.000112638321573;0.7127028824205075;-0.4244550000445869;-0.4244549985104794;0.6627155071030598;-0.34145600234560736;0.7455114028760984
55.645772;1.0837057651287936;0.7125459460652777;0.6575025787238199;-0.3807977486753386;-0.35138137632797184;1.075435859619866;10.000111825820735;0.7127028449756057;-0.424455000004799;-0.4244549984831521;0.6627154548684984;-0.34145600240515667;0.7455115981143935
55.655772;1.0837056048856546;0.712546049575133;0.6575026176092198;-0.3807977487561722;-0.35138137638892836;1.075435898121735;10.00011096621459;0.7127028096777304;-0.4244549999638324;-0.4244549984562151;0.6627154005419922;-0.34145600246413677;0.7455117958883875
55.665772;1.0837054459792506;0.7125461510259727;0.6575026521441558;-0.3807977488357988;-0.3513813764505647;1.0754359304329606;10.00011006209289;0.7127027767177826;-0.42445499992174845;-0.42445499842977724;0.6627153447401448;-0.34145600252257013;0.7455119960522917
55.675772;1.0837052887467609;0.7125462500330935;0.657502682240999;-0.38079774891404855;-0.3513813765129195;1.075435956475328;10.000109115763387;0.7127027462402146;-0.4244549998786076;-0.42445499840397094;0.6627152880183926;-0.34145600258045156;0.7455121984774664
55.685772;1.08370513357418;0.7125463462481425;0.6575027078096752;-0.3807977489907551;-0.35138137657601975;1.0754359763477266;10.000108129703223;0.7127027184058634;-0.42445499983447205;-0.424454998378931;0.6627152307940068;-0.34145600263773807;0.7455124030692063
55.695772;1.0837049808550805;0.7125464393828733;0.6575027288142088;-0.3807977490657629;-0.35138137663989094;1.075435990294598;10.000107106583183;0.7127026933757004;-0.42445499978940965;-0.4244549983547589;0.6627151733924563;-0.34145600269434595;0.7455126097516044
55.705772;1.0837048309473076;0.7125465292132681;0.657502745363205;-0.3807977491389377;-0.3513813767045434;1.0754359985886215;10.000106048484879;0.7127026712485387;-0.4244549997435031;-0.42445499833150585;0.6627151161245239;-0.34145600275017274;0.74551281842449
55.715772;1.0837046840918934;0.7125466155202992;0.6575027577125632;-0.3807977492101684;-0.3513813767699666;1.0754360014535351;10.00010495630843;0.7127026520311688;-0.42445499969685363;-0.42445499830917605;0.6627150593247328;-0.34145600280513755;0.7455130289323657
55.725772;1.083704540333173;0.7125466980092929;0.6575027662255946;-0.3807977492793468;-0.351381376836142;1.0754359990780284;10.000103829858396;0.7127026356498108;-0.42445499964957906;-0.4244549982877294;0.6627150033545133;-0.3414560028592052;0.7455132410657931
55.735772;1.083704399536026;0.7125467763186405;0.6575027713589433;-0.3807977493463456;-0.3513813769030642;1.0754359916300706;10.000102667762352;0.7127026219709198;-0.424454999601797;-0.4244549982670808;0.6627149485691112;-0.3414560029123777;0.7455134545663099
55.745772;1.0837042614529826;0.7125468501052352;0.6575027736169894;-0.3807977494110105;-0.3513813769707608;1.0754359792100576;10.000101467145278;0.7127026108336247;-0.42445499955359656;-0.42445499824711824;0.6627148952526467;-0.34145600296467354;0.7455136691092978
55.755772;1.0837041257255575;0.7125469190628476;0.6575027734800692;-0.3807977494731633;-0.3513813770393005;1.0754359618165004;10.000100224146674;0.7127026020893031;-0.42445499950503496;-0.4244549982277347;0.6627148435769331;-0.34145600301611423;0.7455138842966981
55.765772;1.083703991856538;0.7125469828636173;0.657502771397711;-0.3807977495326099;-0.35138137710877904;1.0754359393815558;10.000098935118192;0.7127025955977858;-0.4244549994561612;-0.424454998208848;0.6627147936226554;-0.34145600306673135;0.7455140996760098
55.775772;1.083703859242269;0.7125470411298072;0.6575027678323865;-0.38079774958916;-0.35138137717928275;1.0754359118502725;10.00009759737336;0.7127025911883764;-0.42445499940702835;-0.424454998190409;0.6627147454478226;-0.34145600311658747;0.7455143147612009
55.785772;1.083703727219708;0.7125470934429478;0.657502763286549;-0.3807977496426422;-0.35138137725085483;1.0754358792500136;10.000096209553302;0.7127025886512405;-0.42445499935769126;-0.4244549981723925;0.6627146991612168;-0.34145600316576746;0.7455145290655916
55.795772;1.0837035950830045;0.71254713935806;0.6575027582821817;-0.38079774969289554;-0.35138137732348973;1.075435841753586;10.000094772146896;0.7127025877460044;-0.4244549993082035;-0.4244549981547739;0.6627146549494488;-0.3414560032143292;0.745514742147387
55.805772;1.083703462106466;0.712547178434167;0.6575027532954779;-0.3807977497397699;-0.3513813773971448;1.0754357997518593;10.000093287685685;0.7127025881748328;-0.4244549992586129;-0.4244549981375226;0.662714613047258;-0.3414560032622772;0.7455149536318848
55.815772;1.083703327607558;0.7125472102659384;0.6575027487153072;-0.3807977497831469;-0.35138137747175036;1.0754357538431678;10.00009176003781;0.7127025895363295;-0.4244549992089672;-0.4244549981206284;0.6627145736771166;-0.3414560033095841;0.7455151632044132
55.825772;1.08370319100896;0.7125472344738404;0.6575027448471832;-0.3807977498229458;-0.3513813775472275;1.0754357046867447;10.000090193321054;0.7127025913238197;-0.42445499915933826;-0.42445499810412013;0.6627145369791578;-0.34145600335621107;0.7455153705753245
55.835772;1.0837030518196067;0.712547250669593;0.6575027419118568;-0.3807977498591111;-0.3513813776234973;1.0754356528564764;10.00008859124135;0.7127025930039373;-0.4244549991098408;-0.42445499808805315;0.6627145029450794;-0.34145600340211885;0.7455155754254066
55.845772;1.083702909606115;0.7125472584767977;0.6575027400544211;-0.38079774989161863;-0.35138137770045996;1.0754355988107922;10.000086957250515;0.7127025940991495;-0.4244549990606071;-0.42445499807249387;0.6627144713994361;-0.3414560034472914;0.7455157773882198
55.855772;1.0837027640623977;0.7125472576403059;0.6575027393801915;-0.3807977499205075;-0.35138137777797296;1.0754355428891584;10.000085295316957;0.7127025941779913;-0.42445499901173916;-0.42445499805750636;0.6627144420790169;-0.34145600349177047;0.7455159760886823
55.865772;1.0837026151208846;0.712547248145102;0.6575027399706219;-0.3807977499458927;-0.3513813778558522;1.075435485265262;10.000083610257525;0.7127025928032488;-0.42445499896329264;-0.4244549980431334;0.66271441473314;-0.34145600353567773;0.7455161711946947
55.875772;1.0837024630105945;0.7125472302257403;0.6575027418606485;-0.38079774996793075;-0.3513813779338881;1.0754354259536993;10.000081907384825;0.7127025895322064;-0.4244549989152946;-0.4244549980293923;0.6627143891430759;-0.34145600357919925;0.7455163624534319
55.885772;1.0837023082210417;0.7125472042580016;0.6575027450055543;-0.38079774998675886;-0.3513813780118629;1.0754353648855595;10.000080192140379;0.7127025839713398;-0.42445499886775756;-0.42445499801630215;0.6627143651257696;-0.34145600362253237;0.7455165496738776
55.895772;1.0837021513629441;0.7125471706647849;0.6575027492798767;-0.38079775000244903;-0.3513813780895601;1.075435301957861;10.000078469365963;0.7127025758400577;-0.4244549988206789;-0.4244549980038963;0.6627143425495942;-0.3414560036658355;0.7455167326559383
55.905772;1.0837019929898863;0.7125471299240974;0.6575027545148003;-0.3807977500150144;-0.35138137816676424;1.0754352370743399;10.000076742103307;0.7127025650035778;-0.42445499877403625;-0.4244549979921803;0.6627143212856209;-0.3414560037092103;0.7455169111543123
55.915772;1.083701833534924;0.7125470825964566;0.6575027605423022;-0.380797750024447;-0.35138137824326887;1.0754351702228913;10.000075011222513;0.7127025514462328;-0.42445499872778664;-0.4244549979810925;0.6627143011474244;-0.34145600375270696;0.7455170849111429
55.925772;1.0837016733947937;0.7125470292862812;0.6575027672298983;-0.38079775003073607;-0.3513813783188913;1.0754351015416765;10.00007327652862;0.7127025352052736;-0.42445499868187786;-0.42445499797051717;0.6627142819182764;-0.3414560037963435;0.7455172537126176
55.935772;1.0837015130105143;0.7125469705960552;0.6575027744817932;-0.38079775003387756;-0.3513813783934776;1.0754350313592536;10.000071538304914;0.7127025163439836;-0.4244549986362655;-0.42445499796032177;0.6627142634269623;-0.341456003840132;0.7455174174380208
55.945772;1.0837013528799715;0.7125469071544498;0.6575027821961357;-0.3807977500338924;-0.35138137846689804;1.0754349601784945;10.000069798205011;0.7127024949743254;-0.42445499859090924;-0.4244549979503861;0.6627142455884862;-0.3414560038841;0.7455175760558225
55.955772;1.0837011935498384;0.7125468396800655;0.6575027902326464;-0.3807977500308287;-0.35138137853904705;1.0754348885426652;10.000068059587772;0.712702471233607;-0.4244549985457567;-0.4244549979406178;0.6627142284114148;-0.34145600392828146;0.7455177295428466
55.965772;1.0837010355791101;0.7125467689658125;0.657502798449423;-0.380797750024755;-0.3513813786098545;1.0754348169154087;10.000066327382628;0.7127024452308777;-0.424454998500739;-0.4244549979309599;0.6627142119985457;-0.3414560039726736;0.7455178778200208
55.975772;1.0837008794433896;0.7125466957844071;0.6575028067936743;-0.3807977500157717;-0.35138137867929325;1.0754347457264133;10.000064607224271;0.7127024170851894;-0.4244549984557778;-0.4244549979213949;0.6627141965157133;-0.3414560040171989;0.745518020781752
55.985772;1.0837007254603392;0.7125466208351967;0.6575028153474967;-0.3807977500040261;-0.35138137874736786;1.0754346755042774;10.000062904417117;0.7127023870121569;-0.4244549984107998;-0.4244549979119576;0.6627141821318685;-0.3414560040617084;0.7455181583682743
55.995772;1.0837005738702423;0.7125465447562903;0.6575028242831451;-0.38079774998969285;-0.351381378814111;1.0754346069761118;10.000061223432613;0.7127023553257138;-0.42445499836575495;-0.4244549979027606;0.662714168974106;-0.34145600410602145;0.7455182906240764
56.005772;1.083700425013179;0.712546468124735;0.6575028338112759;-0.3807977499729411;-0.35138137887958704;1.0754345410634676;10.000059567827249;0.7127023223588189;-0.4244549983206143;-0.42445499789401137;0.6627141571088397;-0.34145600414996746;0.7455184177347106
56.015772;1.0837002793806827;0.7125463914330478;0.6575028441606949;-0.380797749953926;-0.35138137894386906;1.075434478775032;10.000057940223208;0.7127022883794197;-0.42445499827534505;-0.42445499788600577;0.6627141465480418;-0.34145600419340305;0.7455185400189055
56.025772;1.0837001375135784;0.7125463150928506;0.6575028555560347;-0.38079774993279814;-0.3513813790070016;1.075434421133777;10.000056342603187;0.7127022535387109;-0.4244549982299039;-0.42445499787908714;0.6627141372880191;-0.341456004236211;0.7455186578495282
56.035772;1.0836999999483736;0.7125462394479671;0.6575028682330727;-0.38079774990972215;-0.3513813790689786;1.0754343691852153;10.000054777025243;0.7127022178743769;-0.4244549981842595;-0.4244549978735902;0.6627141293454484;-0.3414560042782863;0.745518771563332
56.045772;1.083699867258776;0.7125461647585797;0.6575028825007174;-0.38079774988490195;-0.35138137912974066;1.075434323982984;10.000053245787909;0.7127021813518857;-0.4244549981384002;-0.42445499786980206;0.6627141227220787;-0.3414560043195067;0.7455188814447055
56.055772;1.0836997400629085;0.712546091194188;0.6575028987411966;-0.3807977498585813;-0.3513813791891836;1.0754342865146675;10.000051750846847;0.7127021438870759;-0.42445499809232595;-0.4244549978679417;0.6627141173328449;-0.34145600435970963;0.7455189877682504
56.065772;1.0836996189623058;0.7125460188498005;0.6575029173211925;-0.3807977498310167;-0.3513813792471641;1.0754342576209346;10.000050293642808;0.7127021053746023;-0.42445499804605896;-0.42445499786817387;0.6627141130095102;-0.34145600439869755;0.7455190908325527
56.075772;1.0836995044594562;0.7125459477463213;0.6575029385164095;-0.3807977498024615;-0.3513813793035072;1.0754342379913724;10.000048875581601;0.7127020657406747;-0.4244549979996613;-0.42445499787067975;0.6627141095666887;-0.3414560044362561;0.7455191909406372
56.085772;1.0836993969252893;0.712545877827009;0.6575029625150436;-0.3807977497731571;-0.3513813793580355;1.0754342282016733;10.00004749802367;0.7127020249611663;-0.42445499795324215;-0.4244549978757026;0.6627141068283117;-0.34145600447217367;0.745519288340782
56.095772;1.0836992966319112;0.712545808996967;0.6575029894767971;-0.3807977497433071;-0.35138137941060527;1.0754342286870264;10.000046161412854;0.7127019830486186;-0.4244549979069457;-0.4244549978834994;0.6627141045967554;-0.3414560045062545;0.7455193832004944
56.105772;1.0836992037836906;0.7125457411847144;0.6575030195845848;-0.38079774971306146;-0.3513813794611114;1.075434239732227;10.000044864791224;0.7127019400325009;-0.4244549978609207;-0.4244549978942687;0.6627141026336287;-0.34145600453830394;0.7455194756263698
56.115772;1.0836991185522475;0.7125456743688123;0.6575030530402857;-0.3807977496825291;-0.3513813795094717;1.0754342615467185;10.000043606134922;0.7127018959248168;-0.4244549978152989;-0.42445499790813324;0.6627141007012293;-0.34145600456809627;0.7455195656588502
56.125772;1.0836990411070957;0.712545608566755;0.6575030900067417;-0.3807977496517958;-0.35138137955561277;1.0754342942714246;10.000042382552232;0.7127018506975558;-0.42445499777019674;-0.4244549979251558;0.662714098612573;-0.3414560045953802;0.74551965326377
56.135772;1.0836989715858705;0.7125455438003427;0.6575031305474613;-0.3807977496209457;-0.3513813795994533;1.0754343378618203;10.00004119018106;0.7127018042879385;-0.42445499772572864;-0.42445499794534536;0.6627140962280341;-0.3414560046199319;0.7455197384013044
56.145772;1.0836989100636405;0.7125454800592609;0.6575031746049972;-0.38079774959008017;-0.3513813796408998;1.0754343920560079;10.000040024387138;0.712701756603545;-0.4244549976820169;-0.42445499796865105;0.6627140934240922;-0.34145600464159265;0.745519821118486
56.155772;1.0836988565929975;0.7125454172981028;0.6575032220118929;-0.38079774955931744;-0.351381379679864;1.075434456513278;10.000038880369509;0.7127017075209904;-0.42445499763918776;-0.4244549979949761;0.662714090068852;-0.341456004660247;0.7455199015781035
56.165772;1.083698811274661;0.7125453554691372;0.6575032725381182;-0.38079774952877515;-0.35138137971627836;1.0754345309347866;10.000037753595052;0.7127016569067578;-0.4244549975973508;-0.424454998024206;0.6627140860336538;-0.34145600467580484;0.7455199800222357
56.175772;1.0836987742716377;0.7125452945642895;0.6575033259791991;-0.38079774949854955;-0.35138137975011247;1.0754346150471625;10.000036640030881;0.7127016046658943;-0.4244549975565842;-0.42445499805621095;0.662714081228933;-0.34145600468822923;0.7455200566956414
56.185772;1.0836987457535394;0.7125452346032024;0.6575033822067685;-0.3807977494687135;-0.3513813797813938;1.0754347085183995;10.000035536631774;0.7127015507767002;-0.42445499751694304;-0.42445499809082665;0.662714075596884;-0.3414560046975555;0.7455201317786454
56.195772;1.0836987258713098;0.7125451755645182;0.6575034411167171;-0.3807977494393304;-0.3513813798102054;1.075434810902599;10.00003444124226;0.7127014952753096;-0.4244549974784734;-0.4244549981278528;0.6627140690809977;-0.3414560047038744;0.7455202053782531
56.205772;1.0836987148062873;0.7125451173788503;0.6575035025729066;-0.38079774941046035;-0.3513813798366584;1.0754349216153085;10.00003335155894;0.712701438225707;-0.4244549974412106;-0.4244549981670729;0.6627140616275894;-0.3414560047073255;0.7455202775573668
56.215772;1.0836987127883728;0.7125450599979842;0.6575035664356659;-0.38079774938215805;-0.3513813798608793;1.075435039912503;10.000032264492125;0.7127013797389257;-0.42445499740516296;-0.4244549982082619;0.6627140532064378;-0.3414560047080976;0.7455203483522049
56.225772;1.0836987200580708;0.7125450034174452;0.657503632595589;-0.3807977493544675;-0.3513813798830187;1.0754351649283667;10.00003117614877;0.7127013200207604;-0.4244549973703078;-0.42445499825117766;0.6627140438198498;-0.3414560047064143;0.745520417786819
56.235772;1.083698736867326;0.7125449476361306;0.6575037009707081;-0.38079774932741456;-0.3513813799032505;1.075435295731773;10.00003008184871;0.7127012593602522;-0.42445499733660996;-0.42445499829556543;0.6627140334787414;-0.3414560047025231;0.7455204858845332
56.245772;1.0836987634698647;0.7125448926245318;0.6575037715410094;-0.3807977493010003;-0.35138137992174867;1.0754354312893424;10.000028976618314;0.7127011980600212;-0.4244549973040356;-0.424454998341186;0.6627140221702709;-0.3414560046966861;0.745520552621473
56.255772;1.0836988000583543;0.7125448383209433;0.6575038443971839;-0.3807977492751958;-0.35138137993866947;1.0754355704702776;10.000027855981974;0.7127011363989508;-0.42445499727254565;-0.4244549983878413;0.6627140098665966;-0.341456004689161;0.7455206178684907
56.265772;1.0836988467482394;0.7125447846533243;0.6575039197033813;-0.38079774924995247;-0.3513813799541608;1.075435712223473;10.000026716128442;0.7127010746220245;-0.42445499724207814;-0.4244549984353812;0.6627139965578155;-0.34145600468018455;0.745520681417542
56.275772;1.0836989035971025;0.7125447315711186;0.6575039976044159;-0.3807977492252318;-0.35138137996837765;1.0754358557341286;10.000025553767323;0.7127010128975448;-0.42445499721254115;-0.4244549984837098;0.6627139822463953;-0.3414560046699635;0.7455207430424238
56.285772;1.0836989705993056;0.7125446790529446;0.6575040781815141;-0.3807977492010315;-0.35138137998147323;1.0754360003999157;10.000024366279119;0.712700951305039;-0.42445499718383295;-0.4244549985327913;0.6627139669004395;-0.34145600465867587;0.7455208025138924
56.295772;1.083699047676789;0.7125446270813905;0.6575041614754987;-0.3807977491773944;-0.3513813799935728;1.0754361457170516;10.000023152009975;0.7127008899065781;-0.4244549971558688;-0.42445499858263397;0.6627139504458313;-0.34145600464648546;0.7455208595736189
56.305772;1.0836991346804576;0.7125445756276544;0.6575042475228531;-0.38079774915439407;-0.35138138000476854;1.0754362911758863;10.000021910725705;0.7127008287905562;-0.42445499712858276;-0.42445499863326724;0.6627139328300033;-0.34145600463355824;0.7455209138904294
56.315772;1.083699231406537;0.7125445246990074;0.6575043363757377;-0.3807977491321111;-0.3513813800151479;1.0754364361977753;10.000020643899312;0.7127007680158216;-0.424454997101917;-0.4244549986847313;0.6627139140649421;-0.3414560046200674;0.7455209650594785
56.325772;1.0836993376097843;0.7125444744107234;0.6575044281157211;-0.3807977491106162;-0.35138138002481617;1.0754365801632524;10.000019353692725;0.7127007075452858;-0.42445499707582385;-0.42445499873706977;0.6627138941880153;-0.3414560046061879;0.7455210126706752
56.335772;1.0836994529763007;0.7125444250269348;0.6575045228578142;-0.38079774908995406;-0.3513813800338923;1.0754367224921815;10.00001804102247;0.7127006472246732;-0.42445499705027107;-0.42445499879032106;0.6627138732134988;-0.3414560045920967;0.7455210563638565
56.345772;1.0836995771228504;0.7125443769827403;0.6575046207338463;-0.38079774907014147;-0.3513813800424961;1.0754368626794502;10.00001670481154;0.7127005867794789;-0.4244549970252393;-0.4244549988445195;0.6627138511249768;-0.34145600457797404;0.7455210958389432
56.355772;1.0836997097062033;0.7125443308495326;0.6575047218398788;-0.38079774905118163;-0.3513813800507374;1.0754370003029927;10.000015342966881;0.7127005258509289;-0.42445499700072703;-0.4244549988997126;0.6627138278824458;-0.3414560045640007;0.7455211308665791
56.365772;1.0836998505278392;0.7125442872087515;0.6575048261754276;-0.38079774903305863;-0.3513813800586997;1.0754371350197995;10.000013954007347;0.7127004640880552;-0.42445499697674965;-0.42445499895597927;0.6627138034546077;-0.34145600455035274;0.7455211612924242
56.375772;1.083699999506781;0.712544246542223;0.6575049336491631;-0.380797749015718;-0.351381380066422;1.0754372665224698;10.000012538379154;0.7127004012275632;-0.4244549969533212;-0.424454999013425;0.6627137778531672;-0.34145600453717917;0.7455211870264492
56.385772;1.083700156572882;0.7125442092392859;0.6575050441319837;-0.3807977489990725;-0.35138138007390124;1.075437394476417;10.000011098393532;0.7127003371165951;-0.4244549969304448;-0.42445499907214934;0.6627137511135973;-0.3414560045245797;0.7455212080550422
56.395772;1.0837003215541186;0.7125441756555885;0.6575051574692011;-0.3807977489830111;-0.35138138008110675;1.0754375185061857;10.000009636689718;0.7127002717235398;-0.4244549969081088;-0.42445499913220425;0.6627137232747662;-0.34145600451262836;0.7455212244756632
56.405772;1.0837004941405455;0.7125441461193393;0.6575052734491718;-0.380797748967396;-0.35138138008798875;1.075437638304392;10.000008154942874;0.7127002051598426;-0.42445499688627586;-0.42445499919357693;0.6627136943949155;-0.3414560045014147;0.7455212364827216
56.415772;1.0837006739958428;0.7125441208746921;0.6575053917793499;-0.3807977489520782;-0.3513813800944769;1.075437753794008;10.000006653685846;0.71270013766926;-0.4244549968648827;-0.4244549992562085;0.6627136645724357;-0.3414560044910435;0.7455212442648045
56.425772;1.083700860890572;0.7125441000372956;0.6575055120813547;-0.38079774893692914;-0.35138138010047265;1.0754378651577392;10.000005132713131;0.7127000695593657;-0.42445499684384463;-0.4244549993200135;0.6627136339847645;-0.34145600448161145;0.7455212478939252
56.435772;1.0837010547095904;0.7125440836460996;0.6575056338907017;-0.38079774892186746;-0.3513813801058384;1.0754379726974825;10.000003591636968;0.7127000011259272;-0.42445499682305865;-0.42445499938487946;0.6627136028982017;-0.3414560044731951;0.7455212473231961
56.445772;1.0837012554070367;0.7125440717704613;0.6575057566803792;-0.3807977489068813;-0.3513813801103924;1.0754380766854919;10.00000202984241;0.7126999326644368;-0.4244549968024168;-0.4244549994506725;0.6627135715763321;-0.3414560044658418;0.7455212424975717
56.455772;1.0837014629989303;0.7125440645760474;0.6575058799531484;-0.38079774889202334;-0.351381380113925;1.0754381773208244;10.000000446092802;0.7126998645463457;-0.42445499678183246;-0.4244549995172614;0.662713540191766;-0.341456004459568;0.7455212334470099
56.465772;1.0837016775439465;0.7125440623464903;0.6575060033604094;-0.3807977488773635;-0.3513813801162308;1.0754382747519269;9.999998838977858;0.7126997972178781;-0.42445499676126075;-0.4244549995845345;0.6627135088597901;-0.34145600445436114;0.7455212202858856
56.475772;1.08370189908001;0.7125440654589268;0.6575061267305564;-0.3807977488629376;-0.35138138011712755;1.0754383690850242;9.99999720806006;0.7126997311102607;-0.42445499674068243;-0.42445499965239547;0.6627134777021623;-0.34145600445016167;0.7455212031805338
56.485772;1.0837021275499157;0.7125440743098455;0.6575062499861392;-0.38079774884873463;-0.35138138011646136;1.0754384603507623;9.999995554817595;0.7126996665755003;-0.4244549967200588;-0.4244549997207476;0.6627134468311803;-0.34145600444684776;0.7455211823182754
56.495772;1.0837023627826148;0.7125440892447298;0.6575063730346504;-0.3807977488347264;-0.3513813801141128;1.0754385484865703;9.999993882827855;0.71269960387121;-0.4244549966993024;-0.4244549997894735;0.6627134163170056;-0.3414560044442568;0.7455211578620154
56.505772;1.0837026045397329;0.7125441105182047;0.6575064957011293;-0.3807977488209035;-0.35138138011000125;1.0754386333601627;9.999992197297644;0.7126995431602522;-0.4244549966782789;-0.42445499985841284;0.6627133861864293;-0.34145600444220886;0.7455211299156306
56.515772;1.083702852535538;0.7125441382697332;0.6575066177490875;-0.38079774880728817;-0.3513813801040816;1.0754387147882438;9.999990504319566;0.7126994845369511;-0.42445499665682873;-0.42445499992735;0.6627133564052238;-0.34145600444051494;0.7455210985277894
56.525772;1.0837031064496938;0.7125441724737928;0.6575067389820523;-0.3807977487939326;-0.35138138009633674;1.0754387925496942;9.99998881019105;0.7126994280719829;-0.424454996634793;-0.42445499999603076;0.6627133268547271;-0.3414560044389954;0.7455210636954429
56.535772;1.0837033659810456;0.7125442128796189;0.6575068592913738;-0.38079774878091727;-0.35138138008676484;1.0754388664212762;9.999987121330022;0.7126993738265369;-0.4244549966120335;-0.42445500006420883;0.6627132973610658;-0.3414560044375115;0.7455210253421186
56.545772;1.0837036308804442;0.7125442590369023;0.6575069785688706;-0.3807977487683482;-0.35138138007535813;1.0754389362330354;9.99998544432626;0.7126993218362166;-0.42445499658845404;-0.4244550001316874;0.6627132677694548;-0.3414560044359896;0.7455209833360884
56.555772;1.0837039009558709;0.7125443103960484;0.6575070965977631;-0.3807977487563489;-0.35138138006208613;1.0754390019027682;9.999983785171818;0.7126992721170962;-0.42445499656401503;-0.424455000198318;0.6627132379829808;-0.34145600443441293;0.7455209375563275
56.565772;1.0837041760256578;0.7125443663582237;0.657507213040335;-0.38079774874504896;-0.35138138004689234;1.075439063428372;9.999982148292753;0.7126992246802574;-0.4244549965387249;-0.4244550002639685;0.6627132079456259;-0.341456004432785;0.7455208879181461
56.575772;1.0837044557975095;0.7125444262501689;0.6575073275025075;-0.38079774873458083;-0.3513813800297007;1.0754391208918919;9.999980536533267;0.7126991795011512;-0.4244549965126155;-0.4244550003285023;0.662713177629634;-0.3414560044311039;0.745520834313118
56.585772;1.0837047398162498;0.7125444893348193;0.6575074395724707;-0.38079774872508215;-0.3513813800104278;1.0754391744734828;9.999978952094535;0.7126991364734526;-0.42445499648571766;-0.4244550003917972;0.6627131470134174;-0.3414560044293546;0.7455207765047452
56.595772;1.0837050275237798;0.7125445548899236;0.6575075487978861;-0.3807977487166882;-0.35138137998898805;1.0754392244042865;9.99997739716427;0.712699095413018;-0.424454996458048;-0.4244550004537807;0.6627131160374121;-0.34145600442750296;0.7455207141068669
56.605772;1.0837053182877923;0.7125446222635867;0.6575076546867606;-0.3807977487095214;-0.3513813799652903;1.0754392709050844;9.999975873307747;0.7126990561217363;-0.4244549964295991;-0.42445500051442825;0.6627130846178477;-0.34145600442548457;0.7455206466961675
56.615772;1.0837056114155539;0.7125446908853376;0.6575077567726567;-0.38079774870368804;-0.3513813799392582;1.075439314191157;9.99997438096691;0.7126990184274044;-0.4244549964003431;-0.4244550005737203;0.662713052709978;-0.3414560044232049;0.7455205739108235
56.625772;1.0837059062680086;0.7125447602624917;0.657507854689952;-0.3807977486992768;-0.35138137991087115;1.07543935450853;9.999972920299683;0.712698982139475;-0.4244549963702486;-0.42445500063161484;0.6627130203383758;-0.34145600442057267;0.7455204954433006
56.635772;1.0837062023864164;0.712544829956977;0.6575079481966458;-0.38079774869637034;-0.35138137988015655;1.0754393921357983;9.999971492307468;0.7126989470069891;-0.4244549963392819;-0.42445500068806646;0.6627129876077467;-0.3414560044175313;0.7455204110269071
56.645772;1.0837064994982364;0.7125448995604126;0.6575080371306908;-0.3807977486950643;-0.35138137984714046;1.075439427331222;9.999970099265022;0.712698912748143;-0.4244549963074067;-0.42445500074305437;0.6627129546984513;-0.34145600441404117;0.7455203204936579
56.655772;1.083706797451114;0.7125449686951515;0.6575081213609565;-0.3807977486954555;-0.35138137981182693;1.075439460251433;9.999968744465217;0.7126988791123092;-0.42445499627459166;-0.4244550007965723;0.6627129218013599;-0.3414560044100298;0.7455202238371951
56.665772;1.0837070961613189;0.7125450370185714;0.65750820078083;-0.3807977486976093;-0.35138137977419864;1.0754394908931573;9.999967431463999;0.7126988459211804;-0.42445499624080285;-0.42445500084859583;0.6627128890365326;-0.3414560044053569;0.7455201212047433
56.675772;1.083707395560188;0.7125451041954335;0.6575082753168582;-0.3807977487015473;-0.35138137973420286;1.0754395191101642;9.999966163403212;0.7126988130697974;-0.4244549962059817;-0.4244550008990765;0.6627128564214536;-0.34145600439982093;0.7455200128571485
56.685772;1.0837076955161755;0.7125451698571782;0.6575083449129699;-0.380797748707256;-0.3513813796917531;1.0754395447262417;9.99996494276474;0.7126987805086602;-0.4244549961700453;-0.4244550009479601;0.6627128239025546;-0.34145600439319834;0.7455198991474997
56.695772;1.083707995804593;0.7125452335962369;0.6575084095012335;-0.3807977487146872;-0.35138137964676636;1.075439567678974;9.99996377130556;0.7126987482152847;-0.42445499613292037;-0.424455000995199;0.662712791426278;-0.3414560043852818;0.7455197805149908
56.705772;1.0837082961667996;0.7125452950043023;0.6575084690100857;-0.3807977487237582;-0.3513813795992093;1.0754395880853493;9.999962650002963;0.7126987161439199;-0.42445499609456483;-0.42445500104076284;0.6627127589670021;-0.3414560043758973;0.7455196574740409
56.715772;1.0837085963345265;0.712545353708307;0.6575085234200099;-0.38079774873435795;-0.35138137954911913;1.0754396062219005;9.999961578924347;0.712698684193978;-0.4244549960549433;-0.42445500108465095;0.6627127265065166;-0.34145600436488993;0.7455195305441014
56.725772;1.0837088959613208;0.7125454093722101;0.657508572807704;-0.38079774874634387;-0.3513813794965855;1.0754396224521365;9.999960557332592;0.7126986522288642;-0.42445499601400305;-0.42445500112687784;0.6627126940627135;-0.3414560043520932;0.745519400146702
56.735772;1.0837091946206063;0.7125454617029422;0.6575086173525364;-0.380797748759541;-0.3513813794417174;1.0754396371085015;9.999959584581525;0.7126986200928382;-0.4244549959716896;-0.4244550011674478;0.6627126617402109;-0.34145600433732143;0.745519266584831
56.745772;1.083709491959376;0.7125455104902316;0.657508657353723;-0.3807977487737552;-0.3513813793846321;1.0754396504091834;9.99995866118642;0.7126985876087234;-0.4244549959279668;-0.42445500120635804;0.6627126296878114;-0.34145600432039824;0.7455191300921385
56.755772;1.083709787842939;0.7125455556350777;0.6575086932382543;-0.3807977487887867;-0.35138137932547153;1.0754396624484213;9.999957788728032;0.7126985546006976;-0.424454995882822;-0.4244550012436208;0.662712598008115;-0.34145600430117595;0.7455189908562843
56.765772;1.083710082298822;0.7125455971250886;0.6575087254696884;-0.3807977488044407;-0.3513813792644125;1.075439673231373;9.999956968715496;0.7126985209137784;-0.4244549958362794;-0.42445500127926755;0.6627125667478129;-0.34145600427951733;0.7455188490182126
56.775772;1.0837103753400383;0.7125456349924295;0.6575087544245152;-0.38079774882053746;-0.3513813792016386;1.0754396827559158;9.99995620201933;0.7126984863932682;-0.4244549957884203;-0.42445500131333186;0.6627125359519672;-0.34145600425527783;0.7455187047180057
56.785772;1.0837106668909677;0.7125456693047661;0.6575087803758923;-0.38079774883691864;-0.3513813791372997;1.0754396910782538;9.99995548944255;0.7126984508698382;-0.42445499573939105;-0.42445500134583325;0.6627125056916284;-0.3414560042283156;0.7455185581956867
56.795772;1.0837109568401384;0.7125457001528753;0.6575088035630802;-0.38079774885345025;-0.3513813790715033;1.0754396983053822;9.999954832119482;0.7126984141726054;-0.4244549956893988;-0.42445500137677106;0.6627124760442276;-0.34145600419851324;0.7455184098576929
